time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
3508.926,,,21.169999964272183,-68.00000004849167,-67.25000002497623,,-71.12000003668346,-71.38000001665337,-102.23087804121153,-65.73665256336423,0,C,30,21.07,632,0.06,63.0,2.54,81,2.427,2.72,2.368,0.05,71.7,1,100,0.699877,3.3447e-05,0.053807408,-61.652,1609,0.293,178.4,0.258,156,21.2078412,-67.2656945,-66.5477993,-70.496147,-70.9299741,-102.817778,-60.8977778,0.699877,3.3447e-05,2.00682,0.053807408,3.2284444800000003,-61.652,1609,True,True,True,True,0.29300000000000015,58.482099999999996,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.43750003170118,log_20260424_153546.csv,0424,"-100°C, bypass closed",58.482099999999996,1094.0,38.4910047628307,-102.46414403638023,37.55404281415622,3,False,raw_csv_sample,1,warmup,-1.5179000000000045,2.0192726077887215,1.2552333333333294,-121.56688105352409,0.6899398604463444
3511.017,,,21.15999998289915,-68.00000004849167,-67.31000003604146,,-71.04000004419609,-71.35999998881174,-100.48836061665085,-65.7686727155595,0,C,30,21.07,632,0.06,63.0,2.55,81,2.281,2.72,2.368,0.05,71.7,1,100,0.701178,3.3514e-05,0.053914998,-61.745,1609,0.439,178.4,0.346,156,21.1980024,-67.2656945,-66.6079707,-70.4166386,-70.9100456,-101.057778,-60.9277778,0.701178,3.3514e-05,2.01084,0.053914998,3.23489988,-61.745,1609,True,True,True,True,0.43900000000000006,58.516949999999994,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.42750002938524,log_20260424_153546.csv,0424,"-100°C, bypass closed",58.516949999999994,1095.0,42.465468526473614,-101.1110150734751,40.161859392403585,3,False,raw_csv_sample,1,warmup,-1.4830500000000058,2.0541226077887202,1.2900833333333281,-121.56688105352409,0.6724221895104204
3511.855943415508,,,21.15999998289915,-68.00000004849167,-67.31000003604146,,-71.04000004419609,-71.35999998881174,-100.0,-65.7686727155595,0,C,30,21.07,632,0.06,63.0,2.55,81,2.281,2.72,2.368,0.05,71.7,1,100,0.701178,3.3514e-05,0.053914998,-61.745,1609,0.439,178.4,0.346,156,21.1980024,-67.2656945,-66.6079707,-70.4166386,-70.9100456,-101.057778,-60.9277778,0.701178,3.3514e-05,2.01084,0.053914998,3.23489988,-61.745,1609,True,True,True,True,0.43900000000000006,58.516949999999994,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.42750002938524,log_20260424_153546.csv,0424,"-100°C, bypass closed",58.530932390258464,,34.60263950483119,-100.53078604730219,40.79611357407249,3,True,up_to_minus100,1,warmup,-1.4690676097415363,2.0681049980471897,1.3040657235917976,-121.56688105352409,0.6675136485918786
3613.234750088135,,,21.150000001526116,-67.52999998209181,-66.88000002321749,,-70.53000004177984,-70.64999995384325,-100.0,-72.36482406778424,1,O,30,21.05,632,0.06,64.0,2.55,81,2.31,2.789,2.232,0.05,71.7,1,100,0.699956,3.346e-05,0.053822772,-61.687,1609,0.479,177.8,0.744,156,21.1881636,-66.7964509,-66.1767424,-69.9097725,-70.2025848,-100.927778,-67.1077778,0.699956,3.346e-05,2.0076,0.053822772,3.22936632,-61.687,1609,True,True,True,True,0.4790000000000001,60.225116666666665,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-68.8975000002331,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.22057916813558,,-71.87485426705484,-99.23067249418916,-75.84657978775958,5,True,down_to_below_minus100,2,cooldown,0.2205791681355791,0.0,-1.15513749853109,-122.21042442054932,0.6675136485918786
3613.507,,,21.150000001526116,-67.52999998209181,-66.88000002321749,,-70.53000004177984,-70.64999995384325,-100.35965194324581,-72.36482406778424,1,O,30,21.05,632,0.06,64.0,2.55,81,2.31,2.789,2.232,0.05,71.7,1,100,0.699956,3.346e-05,0.053822772,-61.687,1609,0.479,177.8,0.744,156,21.1881636,-66.7964509,-66.1767424,-69.9097725,-70.2025848,-100.927778,-67.1077778,0.699956,3.346e-05,2.0076,0.053822772,3.22936632,-61.687,1609,True,True,True,True,0.4790000000000001,60.225116666666665,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-68.8975000002331,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.225116666666665,1144.0,-70.72651750886848,-99.58077455596344,-75.51711694049709,5,False,raw_csv_sample,2,cooldown,0.22511666666666486,0.00453749853108576,-1.1506000000000043,-122.21042442054932,0.6711284879817228
3615.599,,,21.19000002865647,-67.60000004738947,-67.02000001579796,,-70.30999996182123,-70.77999998427553,-102.52789805676164,-72.63165866941145,1,O,30,21.05,632,0.06,64.0,2.54,81,2.398,2.652,2.261,0.05,71.7,1,100,0.699867,3.3476e-05,0.053854325,-61.722,1609,0.254,177.8,0.836,156,21.2275189,-66.8663383,-66.3171423,-69.6911243,-70.3321199,-103.117778,-67.3577778,0.699867,3.3476e-05,2.0085600000000006,0.053854325,3.2312595,-61.722,1609,True,True,True,True,0.254,60.25998333333334,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-68.92750000232105,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.25998333333334,1145.0,-61.76085409383495,-102.15658251281393,-71.6386276213525,5,False,raw_csv_sample,2,cooldown,0.2599833333333379,0.0394041651977588,-1.1157333333333312,-122.21042442054932,0.6929263565711955
3617.691,,,21.169999964272183,-67.71999998762341,-67.02000001579796,,-70.53000004177984,-70.7599999564339,-104.66644216872248,-72.70637235786708,1,O,30,21.06,632,0.06,63.0,2.54,81,2.281,2.652,2.3,0.05,71.7,1,100,0.701311,3.3534e-05,0.05395066,-61.718,1609,0.371,177.8,0.925,156,21.2078412,-66.9861451,-66.3171423,-69.9097725,-70.3121914,-105.277778,-67.4277778,0.701311,3.3534e-05,2.0120400000000003,0.05395066,3.2370395999999997,-61.718,1609,True,True,True,True,0.371,60.29485,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.00750000040877,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.29485,1146.0,-62.202072081573306,-104.57637485542571,-67.04415139672778,5,False,raw_csv_sample,2,cooldown,0.2948499999999967,0.07427083186441763,-1.0808666666666724,-122.21042442054932,0.7144334135348952
3619.782,,,21.19000002865647,-67.69000000256493,-66.96000000473273,,-70.36999995618677,-70.7599999564339,-106.86439028379333,-72.62098528534638,1,O,30,21.05,632,0.06,62.0,2.54,81,2.349,2.661,2.29,0.05,71.7,1,100,0.701203,3.3523e-05,0.053930351,-61.778,1609,0.312,177.8,0.014,156,21.2275189,-66.9561934,-66.2569709,-69.7507556,-70.3121914,-107.497778,-67.3477778,0.701203,3.3523e-05,2.0113799999999995,0.053930351,3.23582106,-61.778,1609,True,True,True,True,0.31199999999999983,60.3297,30,62,,logged whole-watt VFD power,632.0,logged_rpm,4,-68.94499997997958,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.3297,1147.0,-58.937336321960174,-106.83075582086381,-62.10094688753111,5,False,raw_csv_sample,2,cooldown,0.32970000000000255,0.10912083186442345,-1.0460166666666666,-122.21042442054932,0.7365452337025674
3621.874,,,21.130000038780054,-67.71999998762341,-67.20000004899362,,-70.28000001494762,-70.68000004578516,-108.77521905049909,-72.55694498095585,1,O,30,21.06,632,0.06,64.0,2.54,81,2.281,2.779,2.3,0.05,71.7,1,100,0.700732,3.3503e-05,0.053904803,-61.788,1609,0.498,177.8,0.101,156,21.168486,-66.9861451,-66.4976565,-69.6613087,-70.2324776,-109.427778,-67.2877778,0.700732,3.3503e-05,2.01018,0.053904803,3.23428818,-61.788,1609,True,True,True,True,0.4979999999999998,60.36456666666666,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-68.97000002433745,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.36456666666666,1148.0,-49.41792050437766,-108.90575960955863,-56.923240716302416,5,False,raw_csv_sample,2,cooldown,0.3645666666666614,0.14398749853108228,-1.0111500000000078,-122.21042442054932,0.755774119904756
3623.965,,,21.219999972775568,-67.75999996770139,-67.08000002686316,,-70.45999999804422,-70.83999996744154,-110.30982246417469,-72.5996385172162,1,O,30,21.05,632,0.06,64.0,2.54,81,2.368,2.72,2.359,0.05,71.7,1,100,0.701697,3.3534e-05,0.053945862,-61.844,1609,0.352,177.8,0.194,156,21.2570353,-67.0260807,-66.3773137,-69.8402026,-70.3919053,-110.977778,-67.3277778,0.701697,3.3534e-05,2.0120400000000003,0.053945862,3.23675172,-61.844,1609,True,True,True,True,0.3520000000000003,60.39941666666667,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.03499999001258,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.39941666666667,1149.0,-51.97293109885095,-110.79934070871478,-51.30418477866306,5,False,raw_csv_sample,2,cooldown,0.3994166666666672,0.1788374985310881,-0.9763000000000019,-122.21042442054932,0.771220468373449
3626.057,,,21.130000038780054,-67.72999998264291,-67.14000003792839,,-70.26000001682577,-70.83999996744154,-112.3988632402105,-72.695698973802,1,O,30,21.06,632,0.06,64.0,2.54,81,2.398,2.71,2.261,0.05,71.7,1,100,0.701567,3.3533e-05,0.053947751,-61.852,1609,0.312,177.6,0.282,156,21.168486,-66.996129,-66.4374851,-69.6414316,-70.3919053,-113.087778,-67.4177778,0.701567,3.3533e-05,2.01198,0.053947751,3.23686506,-61.852,1609,True,True,True,True,0.31199999999999983,60.43428333333333,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-68.99250000120965,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.43428333333333,1150.0,-52.9488333377592,-112.48241530097212,-45.76787251841324,5,False,raw_csv_sample,2,cooldown,0.43428333333333313,0.21370416519775404,-0.941433333333336,-122.21042442054932,0.7922520392155457
3628.15,,,21.19000002865647,-67.78999995275989,-67.0999999973132,,-70.34999995806493,-70.58000000693589,-114.00277132418113,-72.2367434590032,0,C,30,21.06,632,0.06,63.0,2.54,81,2.32,2.73,2.203,0.05,71.7,1,100,0.700329,3.348e-05,0.053861805,-61.848,1609,0.41,177.6,0.373,156,21.2275189,-67.0560324,-66.3973708,-69.7308785,-70.1328352,-114.707778,-66.9877778,0.700329,3.348e-05,2.0088,0.053861805,3.2317082999999998,-61.848,1609,True,True,True,True,0.41000000000000014,60.469166666666666,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-68.95499997876848,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.469166666666666,1151.0,-47.706586198872856,-113.99156633474915,-40.98593376619374,5,False,raw_csv_sample,2,cooldown,0.4691666666666663,0.2485874985310872,-0.9065500000000029,-122.21042442054932,0.8084028706678044
3630.241,,,21.150000001526116,-67.87000001307705,-67.14999997329582,,-70.36999995618677,-70.7599999564339,-115.7254874143718,-72.14068300241739,0,C,30,21.07,632,0.06,63.0,2.54,81,2.281,2.691,2.3,0.05,71.7,1,100,0.701606,3.3519e-05,0.053926003,-61.883,1609,0.41,177.6,0.462,156,21.1881636,-67.1359037,-66.4475136,-69.7507556,-70.3121914,-116.447778,-66.8977778,0.701606,3.3519e-05,2.01114,0.053926003,3.2355601800000002,-61.883,1609,True,True,True,True,0.4099999999999997,60.504016666666665,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.03749997474839,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.504016666666665,1152.0,-39.631078115009586,-115.34065280151555,-36.42938142581352,5,False,raw_csv_sample,2,cooldown,0.504016666666665,0.2834374985310859,-0.8717000000000041,-122.21042442054932,0.8257531047810281
3632.332,,,21.20999999140254,-67.84000002801857,-67.22000001944363,,-70.49999999428793,-70.58000000693589,-116.7650574687972,-72.2367434590032,0,C,30,21.08,632,0.06,65.0,2.54,81,2.398,2.769,2.193,0.05,71.7,1,100,0.70137,3.3526e-05,0.053942394,-61.87,1609,0.371,177.6,0.553,156,21.2471965,-67.105952,-66.5177136,-69.8799568,-70.1328352,-117.497778,-66.9877778,0.70137,3.3526e-05,2.01156,0.053942394,3.23654364,-61.87,1609,True,True,True,True,0.371,60.538866666666664,30,65,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.03500001217151,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.538866666666664,1153.0,-29.396880844037923,-116.53069422012825,-31.904026098268332,5,False,raw_csv_sample,2,cooldown,0.5388666666666637,0.3182874985310846,-0.8368500000000054,-122.21042442054932,0.8362245190833443
3634.424,,,21.20999999140254,-67.82000003797957,-67.22999995481106,,-70.47999999616609,-70.88999998686617,-117.7749255216676,-72.46088452437004,0,C,30,21.07,632,0.06,64.0,2.54,81,2.3,2.759,2.232,0.05,71.7,1,100,0.701896,3.3525e-05,0.053937575,-61.891,1609,0.459,177.6,0.64,156,21.2471965,-67.0859842,-66.5277421,-69.8600797,-70.4417265,-118.517778,-67.1977778,0.701896,3.3525e-05,2.0115000000000003,0.053937575,3.2362545000000003,-61.891,1609,True,True,True,True,0.4590000000000001,60.57373333333333,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.10499999395572,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.57373333333333,1154.0,-26.697345015169503,-117.56482035298924,-27.670862674725413,5,False,raw_csv_sample,2,cooldown,0.5737333333333297,0.35315416519775056,-0.8019833333333395,-122.21042442054932,0.8463977451364474
3636.515,,,21.150000001526116,-67.84000002801857,-67.22999995481106,,-70.30999996182123,-70.74999999269254,-118.62638289957793,-72.36482406778424,0,C,30,21.07,632,0.06,63.0,2.54,81,2.417,2.73,2.222,0.05,71.7,1,100,0.702327,3.3576e-05,0.054030197,-61.94,1609,0.313,177.6,0.732,156,21.1881636,-67.105952,-66.5277421,-69.6911243,-70.3022272,-119.377778,-67.1077778,0.702327,3.3576e-05,2.01456,0.054030197,3.24181182,-61.94,1609,True,True,True,True,0.31300000000000017,60.60858333333333,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.03249998433586,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.60858333333333,1155.0,-24.00038938766147,-118.45988079997979,-23.47691841530559,5,False,raw_csv_sample,2,cooldown,0.6085833333333284,0.3880041651977493,-0.7671333333333408,-122.21042442054932,0.8549759069134256
3638.607,,,21.19000002865647,-67.84000002801857,-67.17999997882842,,-70.7399999717501,-70.83999996744154,-119.44813827593325,-72.2367434590032,0,C,30,21.08,632,0.06,65.0,2.54,81,2.495,2.74,2.212,0.05,71.7,1,100,0.702346,3.3529e-05,0.053955891,-62.015,1609,0.245,177.6,0.82,156,21.2275189,-67.105952,-66.4775993,-70.118482,-70.3919053,-120.207778,-66.9877778,0.702346,3.3529e-05,2.0117399999999996,0.053955891,3.23735346,-62.015,1609,True,True,True,True,0.2450000000000001,60.64345,30,65,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.14999998650966,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.64345,1156.0,-17.46341391618489,-119.20147928731782,-19.251866299616267,5,False,raw_csv_sample,2,cooldown,0.6434500000000014,0.4228708318644223,-0.7322666666666677,-122.21042442054932,0.8632554489385286
3640.699,,,21.109999974395762,-67.89999999813553,-67.25000002497623,,-70.63999998114086,-70.89999995060754,-119.8441649633334,-72.5996385172162,0,C,30,21.08,632,0.06,64.0,2.54,81,2.183,2.691,2.32,0.05,71.7,1,100,0.703202,3.3604e-05,0.054082229,-62.0,1609,0.508,177.6,0.911,156,21.1488083,-67.1658554,-66.5477993,-70.0190965,-70.4516907,-120.607778,-67.3277778,0.703202,3.3604e-05,2.01624,0.054082229,3.24493374,-62.0,1609,True,True,True,True,0.508,60.67831666666667,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.17249998871505,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.67831666666667,1157.0,-13.918489640765983,-119.80237760993981,-15.705972381216043,5,False,raw_csv_sample,2,cooldown,0.6783166666666673,0.45773749853108825,-0.6974000000000018,-122.21042442054932,0.8672458013813046
3642.79,,,21.150000001526116,-67.89999999813553,-67.14999997329582,,-70.7399999717501,-71.05999997262282,-120.41840366006362,-72.77041266225761,0,C,30,21.07,632,0.06,63.0,2.54,81,2.271,2.701,2.222,0.05,71.7,1,100,0.702046,3.3546e-05,0.053989603,-62.04,1609,0.43,177.6,0.999,156,21.1881636,-67.1658554,-66.4475136,-70.118482,-70.6111185,-121.187778,-67.4877778,0.702046,3.3546e-05,2.01276,0.053989603,3.23937618,-62.04,1609,True,True,True,True,0.43000000000000016,60.713166666666666,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.21249997895106,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.713166666666666,1158.0,-11.221366347077037,-120.29649825649102,-12.55209784657336,5,False,raw_csv_sample,2,cooldown,0.7131666666666661,0.49258749853108696,-0.6625500000000031,-122.21042442054932,0.8730320519475498
3644.883,,,21.119999955768794,-68.05000002358915,-67.25000002497623,,-70.91000000609493,-71.05999997262282,-120.62631767094871,-73.00522711168956,0,C,30,21.07,632,0.06,63.0,2.54,81,2.339,2.691,2.3,0.05,71.7,1,100,0.70341,3.3617e-05,0.054104421,-62.088,1610,0.352,177.6,0.088,156,21.1586471,-67.315614,-66.5477993,-70.2874374,-70.6111185,-121.397778,-67.7077778,0.70341,3.3617e-05,2.01702,0.054104421,3.24626526,-62.088,1610,True,True,True,True,0.35199999999999987,60.74805,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.31750000682078,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.74805,1159.0,-5.821004897075454,-120.67756875459338,-9.314817117069197,5,False,raw_csv_sample,2,cooldown,0.7480499999999992,0.5274708318644201,-0.6276666666666699,-122.21042442054932,0.8751271426663026
3646.974,,,21.119999955768794,-68.09999999868663,-67.36000001202407,,-70.69000002675463,-71.13999998363046,-120.82433101464879,-73.13330772047064,0,C,30,21.07,632,0.06,64.0,2.54,81,2.261,2.681,2.251,0.05,71.7,1,100,0.700626,3.3473e-05,0.053889194,-62.101,1609,0.42,177.6,0.177,156,21.1586471,-67.3655335,-66.6581135,-70.0687893,-70.6908324,-121.597778,-67.8277778,0.700626,3.3473e-05,2.0083800000000003,0.053889194,3.23335164,-62.101,1609,True,True,True,True,0.41999999999999993,60.782900000000005,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.32250000527395,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.782900000000005,1160.0,-4.402571850849199,-120.94615874054132,-6.875334849597948,5,False,raw_csv_sample,2,cooldown,0.782900000000005,0.5623208318644259,-0.5928166666666641,-122.21042442054932,0.8771225008626324
3649.067,,,21.130000038780054,-68.08000000864763,-67.42999995845673,,-70.98000004983055,-71.11999995578881,-120.93323835368383,-72.89849327103867,0,C,30,21.08,632,0.06,63.0,2.54,81,2.417,2.652,2.281,0.05,71.7,1,100,0.702945,3.3585e-05,0.054057518,-62.139,1610,0.235,177.6,0.268,156,21.168486,-67.3455657,-66.7283134,-70.3570073,-70.6709039,-121.707778,-67.6077778,0.702945,3.3585e-05,2.0151,0.054057518,3.24345108,-62.139,1610,True,True,True,True,0.23500000000000032,60.81778333333333,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.40249999318092,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.81778333333333,1161.0,-1.986688235168458,-121.15695329859693,-4.981954603330678,5,False,raw_csv_sample,2,cooldown,0.8177833333333311,0.597204165197752,-0.557933333333338,-122.21042442054932,0.8782199618030382
3651.159,,,21.19000002865647,-68.11999998872562,-67.45999996398933,,-71.06000004231794,-71.32999999722874,-120.96294035523884,-72.67435220567182,0,C,30,21.07,632,0.06,63.0,2.54,81,2.3,2.72,2.29,0.05,71.7,1,100,0.703446,3.3599e-05,0.054079547,-62.161,1610,0.42,177.6,0.356,156,21.2275189,-67.3855013,-66.7583991,-70.4365157,-70.8801529,-121.737778,-67.3977778,0.703446,3.3599e-05,2.01594,0.054079547,3.24477282,-62.161,1610,True,True,True,True,0.4200000000000004,60.852650000000004,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.49249999806541,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.852650000000004,1162.0,-4.404098425832672,-121.29368542867135,-3.5910185794339213,5,False,raw_csv_sample,2,cooldown,0.8526500000000041,0.632070831864425,-0.523066666666665,-122.21042442054932,0.8785192710416309
3653.25,,,21.15999998289915,-68.09999999868663,-67.48999996952196,,-70.98999999858232,-71.2499999862211,-121.24015903641896,-72.66367882160672,0,C,30,21.08,632,0.06,64.0,2.55,81,2.339,2.71,2.222,0.05,71.7,1,100,0.702994,3.3592e-05,0.054077374,-62.161,1610,0.371,177.6,0.446,156,21.1980024,-67.3655335,-66.7884848,-70.3669458,-70.800439,-122.017778,-67.3877778,0.702994,3.3592e-05,2.01552,0.054077374,3.24464244,-62.161,1610,True,True,True,True,0.371,60.8875,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.457499988253,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.8875,1163.0,-5.965493789125503,-121.40731815969399,-2.5240875090262307,5,False,raw_csv_sample,2,cooldown,0.8875000000000028,0.6669208318644237,-0.4882166666666663,-122.21042442054932,0.8813128590946103
3655.342,,,21.19000002865647,-68.29000000421824,-67.56999995103718,,-71.22999997604448,-71.41000000823638,-121.378768377009,-72.90916665510376,0,C,30,21.08,632,0.06,64.0,2.55,81,2.446,2.72,2.281,0.05,71.7,1,100,0.702744,3.3578e-05,0.054053708,-62.258,1610,0.274,177.6,0.537,156,21.2275189,-67.5552277,-66.8687133,-70.605471,-70.9598668,-122.157778,-67.6177778,0.702744,3.3578e-05,2.0146800000000002,0.054053708,3.24322248,-62.258,1610,True,True,True,True,0.274,60.92236666666667,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.62499998488408,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.92236666666667,1164.0,-4.969264122492177,-121.46963183910324,-1.3234352700580985,5,False,raw_csv_sample,2,cooldown,0.9223666666666688,0.7017874985310897,-0.45335000000000036,-122.21042442054932,0.8827096768176466
3657.434,,,21.229999954148603,-68.3399999793157,-67.60999999165239,,-71.48000000287674,-71.57000003025166,-121.58668238789409,-73.02657387981974,0,C,30,21.08,632,0.06,63.0,2.55,81,2.349,2.661,2.251,0.05,71.7,1,100,0.702867,3.3577e-05,0.054050709,-62.277,1610,0.312,177.6,0.626,156,21.2668741,-67.6051472,-66.9088276,-70.8539348,-71.1192946,-122.367778,-67.7277778,0.702867,3.3577e-05,2.01462,0.054050709,3.2430425400000003,-62.277,1610,True,True,True,True,0.31199999999999983,60.957233333333335,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.75000000102412,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.957233333333335,1165.0,-4.259573191443678,-121.49960571252603,-0.8536530613096147,5,False,raw_csv_sample,2,cooldown,0.9572333333333347,0.7366541651977556,-0.41848333333333443,-122.21042442054932,0.8848049328124593
3659.525,,,21.109999974395762,-68.29000000421824,-67.65000003226757,,-71.36000001414565,-71.57999999399301,-121.67578839255913,-73.05859403201501,0,C,30,21.08,632,0.06,64.0,2.55,81,2.32,2.71,2.261,0.05,71.7,1,100,0.703591,3.3621e-05,0.054119341,-62.29,1610,0.39,177.6,0.713,156,21.1488083,-67.5552277,-66.9489419,-70.7346722,-71.1292588,-122.457778,-67.7577778,0.703591,3.3621e-05,2.0172600000000003,0.054119341,3.24716046,-62.29,1610,True,True,True,True,0.3900000000000001,60.99208333333333,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.72000001115612,log_20260424_153546.csv,0424,"-100°C, bypass closed",60.99208333333333,1166.0,-2.4142877620975014,-121.52914588558832,-1.0239499789981892,5,False,raw_csv_sample,2,cooldown,0.9920833333333334,0.7715041651977543,-0.3836333333333357,-122.21042442054932,0.8857029104175974
3661.617,,,21.150000001526116,-68.44000002967186,-67.71999997870023,,-71.44000000663303,-71.8899999739233,-121.75499373003915,-72.74906589412743,0,C,30,21.07,632,0.06,64.0,2.55,81,2.31,2.838,2.251,0.05,71.7,1,100,0.702018,3.3552e-05,0.054032663,-62.411,1610,0.528,177.6,0.806,156,21.1881636,-67.7049863,-67.0191418,-70.8141806,-71.4381501,-122.537778,-67.4677778,0.702018,3.3552e-05,2.0131200000000002,0.054032663,3.24195978,-62.411,1610,True,True,True,True,0.528,61.02695000000001,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.8724999972321,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.02695000000001,1167.0,-0.1419789749274969,-121.57099797037723,-1.1919921654496193,5,False,raw_csv_sample,2,cooldown,1.0269500000000065,0.8063708318644274,-0.3487666666666627,-122.21042442054932,0.8865011181250414
3663.709,,,21.19000002865647,-68.57999995994479,-67.82000003038067,,-71.69999998221705,-71.79000003543294,-121.68568905974412,-72.695698973802,0,C,30,21.08,632,0.06,63.0,2.55,81,2.398,2.671,2.232,0.05,71.7,1,100,0.703721,3.3646e-05,0.054186048,-62.47,1610,0.273,177.6,0.893,156,21.2275189,-67.8447609,-67.1194275,-71.0725829,-71.3385078,-122.467778,-67.4177778,0.703721,3.3646e-05,2.01876,0.054186048,3.25116288,-62.47,1610,True,True,True,True,0.2729999999999997,61.061816666666665,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-69.97250000199386,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.061816666666665,1168.0,0.7094535649905538,-121.61226747259234,-1.5953932394165804,5,False,raw_csv_sample,2,cooldown,1.0618166666666653,0.8412374985310862,-0.31390000000000384,-122.21042442054932,0.885802686103823
3665.8,,,21.130000038780054,-68.70999999535942,-67.82000003038067,,-71.8999999634355,-71.93999999334794,-121.70549039411414,-73.00522711168956,0,C,30,21.07,632,0.06,64.0,2.54,81,2.29,2.828,2.261,0.05,71.7,1,100,0.703086,3.3575e-05,0.054072042,-62.542,1610,0.538,177.6,0.985,156,21.168486,-67.9745517,-67.1194275,-71.2713539,-71.4879713,-122.487778,-67.7077778,0.703086,3.3575e-05,2.0145000000000004,0.054072042,3.24432252,-62.542,1610,True,True,True,True,0.5379999999999998,61.09666666666667,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.09249999563089,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.09666666666667,1169.0,2.1289038952570536,-121.6822097471487,-2.123452891539955,5,False,raw_csv_sample,2,cooldown,1.0966666666666711,0.876087498531092,-0.279049999999998,-122.21042442054932,0.8860022377140124
3667.892,,,21.19000002865647,-68.70999999535942,-68.02000003402634,,-71.99999995404475,-72.05999995967994,-121.53717905196906,-72.66367882160672,0,C,30,21.08,632,0.06,65.0,2.54,81,2.3,2.652,2.242,0.05,71.7,1,100,0.703233,3.3636e-05,0.054177912,-62.595,1611,0.352,177.6,0.07,156,21.2275189,-67.9745517,-67.3199988,-71.3707394,-71.6075421,-122.317778,-67.3877778,0.703233,3.3636e-05,2.0181600000000004,0.054177912,3.25067472,-62.595,1611,True,True,True,True,0.3520000000000003,61.13153333333333,30,65,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.19749998577761,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.13153333333333,1170.0,3.4076313931418554,-121.76031141430835,-2.4829513054589825,5,False,raw_csv_sample,2,cooldown,1.13153333333333,0.9109541651977509,-0.2441833333333392,-122.21042442054932,0.8843060591472225
3669.983,,,21.15999998289915,-68.83000003575458,-68.04000000447635,,-71.9799999559229,-72.23000004579549,-121.46787438167404,-72.62098528534638,0,C,30,21.07,632,0.06,63.0,2.54,81,2.261,2.671,2.261,0.05,71.7,1,100,0.703024,3.3591e-05,0.054110444,-62.628,1611,0.41,177.6,0.161,156,21.1980024,-68.0943586,-67.3400559,-71.3508623,-71.7769342,-122.247778,-67.3477778,0.703024,3.3591e-05,2.0154599999999996,0.054110444,3.24662664,-62.628,1611,True,True,True,True,0.4099999999999997,61.166383333333336,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.27000001048734,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.166383333333336,1171.0,-1.1328461443404194,-121.85530473953875,-2.7449703751449306,5,False,raw_csv_sample,2,cooldown,1.1663833333333358,0.9458041651977567,-0.20933333333333337,-122.21042442054932,0.8836076393622823
3672.076,,,21.19000002865647,-68.90000000089103,-68.16999996197421,,-72.24000003212521,-72.27999996486122,-121.6163843894491,-72.5996385172162,0,C,30,21.08,632,0.06,63.0,2.54,81,2.388,2.74,2.31,0.05,71.7,1,100,0.703636,3.3617e-05,0.054156125,-62.723,1611,0.352,177.6,0.252,156,21.2275189,-68.1642459,-67.4704272,-71.6092647,-71.8267553,-122.397778,-67.3277778,0.703636,3.3617e-05,2.01702,0.054156125,3.2493675,-62.723,1611,True,True,True,True,0.3520000000000003,61.20126666666667,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.39749998996291,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.20126666666667,1172.0,-2.9802358582105626,-121.95172862864489,-2.670879591149287,5,False,raw_csv_sample,2,cooldown,1.201266666666669,0.9806874985310898,-0.17445000000000022,-122.21042442054932,0.8851042579660963
3674.168,,,21.059999965892377,-68.939999980969,-68.19999996750684,,-72.30000002649075,-72.30999995644422,-121.67578839255913,-72.46088452437004,0,C,30,21.08,632,0.06,64.0,2.54,81,2.349,2.769,2.3,0.05,71.7,1,100,0.702419,3.3574e-05,0.054094479,-62.822,1611,0.42,177.6,0.343,156,21.0996142,-68.2041815,-67.5005129,-71.668896,-71.856648,-122.457778,-67.1977778,0.702419,3.3574e-05,2.01444,0.054094479,3.24566874,-62.822,1611,True,True,True,True,0.41999999999999993,61.236133333333335,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.4374999828527,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.236133333333335,1173.0,-3.8257136778149743,-122.04160170036545,-2.208297199569415,5,False,raw_csv_sample,2,cooldown,1.2361333333333349,1.0155541651977558,-0.13958333333333428,-122.21042442054932,0.8857029104175974
3676.264,,,21.109999974395762,-69.03000003630568,-68.28999998410467,,-72.36000002085629,-72.37000003996913,-121.8837024034442,-72.43953775623987,0,C,30,21.08,632,0.06,62.0,2.54,81,2.222,2.71,2.281,0.05,71.7,1,100,0.703045,3.3594e-05,0.054136814,-62.915,1611,0.488,177.6,0.435,156,21.1488083,-68.2940367,-67.59077,-71.7285273,-71.9164335,-122.667778,-67.1777778,0.703045,3.3594e-05,2.01564,0.054136814,3.2482088399999998,-62.915,1611,True,True,True,True,0.488,61.27106666666667,30,62,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.51250002030895,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.27106666666667,1174.0,-7.094349028028773,-122.10581848284914,-1.0770948722629328,5,False,raw_csv_sample,2,cooldown,1.2710666666666697,1.0504874985310906,-0.10464999999999947,-122.21042442054932,0.8877982164363243
3678.356,,,21.09999999302273,-69.11999999148112,-68.4100000062351,,-72.61000004768853,-72.59000004515042,-122.17082175180931,-72.06596931396177,0,C,30,21.08,632,0.06,64.0,2.54,81,2.515,2.779,2.242,0.05,71.7,1,100,0.702714,3.3577e-05,0.054111122,-62.924,1612,0.264,177.6,0.527,156,21.1389695,-68.3838918,-67.7111128,-71.9769911,-72.1356467,-122.957778,-66.8277778,0.702714,3.3577e-05,2.01462,0.054111122,3.24666732,-62.924,1612,True,True,True,True,0.2639999999999998,61.305933333333336,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.68250002263879,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.305933333333336,1175.0,-4.12034039731202,-122.11688431518178,0.2673785447939281,5,False,raw_csv_sample,2,cooldown,1.3059333333333356,1.0853541651977565,-0.06978333333333353,-122.21042442054932,0.8906917912940763
3680.451,,,21.130000038780054,-69.19999995163707,-68.45999998221771,,-72.61000004768853,-72.88999996098042,-122.17082175180931,-71.77778794420438,0,C,30,21.07,632,0.06,63.0,2.54,81,2.31,2.72,2.251,0.05,71.7,1,100,0.702768,3.3601e-05,0.054155642,-63.024,1612,0.41,177.6,0.62,156,21.168486,-68.463763,-67.7612556,-71.9769911,-72.4345737,-122.957778,-66.5577778,0.702768,3.3601e-05,2.01606,0.054155642,3.24933852,-63.024,1612,True,True,True,True,0.41000000000000014,61.34085,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.78999998563094,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.34085,1176.0,-0.5683228134219007,-122.0871013993804,1.6320778667925424,5,False,raw_csv_sample,2,cooldown,1.3408500000000032,1.120270831864424,-0.034866666666665935,-122.21042442054932,0.8906917912940763
3682.543,,,21.119999955768794,-69.41000004736888,-68.56999996926558,,-72.77000003266329,-72.68000001989941,-122.21042442054932,-71.68172748761857,0,C,30,21.08,632,0.06,63.0,2.54,81,2.242,2.71,2.232,0.05,71.7,1,100,0.703602,3.3605e-05,0.05416912,-63.132,1612,0.468,177.6,0.707,156,21.1586471,-68.6734251,-67.8715698,-72.1360079,-72.2253248,-122.997778,-66.4677778,0.703602,3.3605e-05,2.0162999999999998,0.05416912,3.2501472000000002,-63.132,1612,True,True,True,True,0.46799999999999997,61.37571666666667,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.85750001729929,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.37571666666667,1177.0,0.1419789749284064,-122.00307033624728,3.335043884758761,5,False,raw_csv_sample,2,cooldown,1.3757166666666691,1.15513749853109,0.0,-122.21042442054932,0.8910909102271732
3684.635,,,21.19000002865647,-69.37999996214918,-68.67000002094599,,-72.71999998704953,-72.84000004191469,-122.1609210846243,-71.39354611786118,0,C,30,21.08,632,0.06,64.0,2.54,81,2.349,2.612,2.261,0.05,71.7,1,100,0.702168,3.3556e-05,0.054090048,-63.21,1612,0.263,177.6,0.799,156,21.2275189,-68.6434733,-67.9718555,-72.0863151,-72.3847526,-122.947778,-66.1977778,0.702168,3.3556e-05,2.01336,0.054090048,3.2454028800000003,-63.21,1612,True,True,True,True,0.2629999999999999,61.410583333333335,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-70.90250000301485,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.410583333333335,1178.0,3.6934226601977116,-121.85453767248323,5.2785949459705535,5,False,raw_csv_sample,2,warmup,1.410583333333335,1.190004165197756,0.034866666666665935,-122.21042442054932,0.8905920117556287
3686.726,,,21.130000038780054,-69.47000001748584,-68.76000003754382,,-73.1499999969784,-73.1099999661617,-121.95300707373923,-71.25479212501504,0,C,30,21.07,632,0.06,63.0,2.54,81,2.232,2.632,2.232,0.05,71.7,1,100,0.704542,3.3653e-05,0.054253877,-63.249,1612,0.4,177.6,0.889,156,21.168486,-68.7333285,-68.0621126,-72.5136728,-72.6537869,-122.737778,-66.0677778,0.704542,3.3653e-05,2.01918,0.054253877,3.25523262,-63.249,1612,True,True,True,True,0.3999999999999999,61.445433333333334,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.12250000454245,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.445433333333334,1179.0,7.2420484858623695,-121.63509823634618,7.850124805488349,5,False,raw_csv_sample,2,warmup,1.4454333333333338,1.2248541651977547,0.06971666666666465,-122.21042442054932,0.8884966595027938
3688.818,,,21.130000038780054,-69.66000002301746,-68.82000004860905,,-73.22999998946578,-73.40999998235061,-121.6559870581891,-71.16940505249433,0,C,30,21.07,632,0.06,63.0,2.54,81,2.359,2.71,2.193,0.05,71.7,1,100,0.702639,3.3575e-05,0.054136943,-63.309,1612,0.351,177.6,0.981,156,21.168486,-68.9230227,-68.122284,-72.5931812,-72.952714,-122.437778,-65.9877778,0.702639,3.3575e-05,2.0145000000000004,0.054136943,3.24821658,-63.309,1612,True,True,True,True,0.351,61.48030000000001,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.28000001086072,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.48030000000001,1180.0,12.63612876862544,-121.30720134438386,10.615840824629004,5,False,raw_csv_sample,2,warmup,1.4803000000000068,1.2597208318644277,0.10458333333333769,-122.21042442054932,0.8855033592830174
3690.91,,,21.130000038780054,-69.73999998317342,-68.96000004118949,,-73.32000003132323,-73.35999996292598,-121.07184769427388,-71.14805828436414,0,C,30,21.07,632,0.06,64.0,2.54,81,2.378,2.701,2.232,0.05,71.7,1,100,0.70322,3.3609e-05,0.054209545,-63.439,1613,0.323,177.6,0.067,156,21.168486,-69.0028939,-68.2626839,-72.6826282,-72.9028928,-121.847778,-65.9677778,0.70322,3.3609e-05,2.0165400000000004,0.054209545,3.2525727,-63.439,1613,True,True,True,True,0.32299999999999995,61.515166666666666,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.34500000465303,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.515166666666666,1181.0,18.462496098549764,-120.89482026950877,13.326207660619957,5,False,raw_csv_sample,2,warmup,1.5151666666666657,1.2945874985310866,0.13944999999999652,-122.21042442054932,0.8796167444997989
3693.001,,,21.109999974395762,-69.949999978744,-69.07000002823736,,-73.24000003883586,-73.21999996875235,-120.36890032413861,-71.1160381321689,0,C,30,21.08,632,0.06,64.0,2.54,81,2.261,2.661,2.349,0.05,71.7,1,100,0.702473,3.3568e-05,0.054135804,-63.531,1613,0.4,177.6,0.159,156,21.1488083,-69.2125559,-68.3729981,-72.6031198,-72.7633935,-121.137778,-65.9377778,0.702473,3.3568e-05,2.0140800000000003,0.054135804,3.2481482400000004,-63.531,1613,True,True,True,True,0.3999999999999999,61.55001666666667,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.37000000364239,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.55001666666667,1182.0,24.716156243767955,-120.37819251618917,16.21475061396427,5,False,raw_csv_sample,2,warmup,1.5500166666666715,1.3294374985310924,0.17430000000000234,-122.21042442054932,0.8725332261951847
3695.092,,,21.119999955768794,-69.89000000862704,-69.13000003930259,,-73.4899999650498,-73.38999995450897,-119.34913160408321,-71.08401797997362,0,C,30,21.08,632,0.06,63.0,2.54,81,2.417,2.701,2.232,0.05,71.7,1,100,0.703332,3.3608e-05,0.054203557,-63.588,1613,0.284,177.6,0.247,156,21.1586471,-69.1526525,-68.4331695,-72.8515835,-72.9327855,-120.107778,-65.9077778,0.703332,3.3608e-05,2.01648,0.054203557,3.25221342,-63.588,1613,True,True,True,True,0.28400000000000025,61.58486666666667,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.4749999918721,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.58486666666667,1183.0,25.989928451254855,-119.76465215171541,19.679379956281764,5,False,raw_csv_sample,2,warmup,1.5848666666666702,1.364287498531091,0.20915000000000106,-122.21042442054932,0.8622578821611487
3697.184,,,21.130000038780054,-69.90000000364653,-69.13000003930259,,-73.1499999969784,-73.51000002119989,-118.5570782292829,-70.85987691460676,0,C,30,21.08,632,0.06,64.0,2.54,81,2.31,2.681,2.232,0.05,71.7,1,100,0.702762,3.3578e-05,0.054157437,-63.588,1613,0.371,177.6,0.339,156,21.168486,-69.1626364,-68.4331695,-72.5136728,-73.0523564,-119.307778,-65.6977778,0.702762,3.3578e-05,2.0146800000000002,0.054157437,3.2494462200000003,-63.588,1613,True,True,True,True,0.371,61.619733333333336,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.42250001528186,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.619733333333336,1184.0,21.15918012591328,-119.00614258688745,23.9076200871325,5,False,raw_csv_sample,2,warmup,1.6197333333333361,1.399154165197757,0.244016666666667,-122.21042442054932,0.8542776598052436
3699.275,,,21.130000038780054,-70.03000003906118,-69.39999998938089,,-73.44000002005431,-73.37000002702625,-117.87393219351763,-70.68910276956534,0,C,30,21.08,632,0.06,64.0,2.54,81,2.281,2.759,2.271,0.05,71.7,1,100,0.702601,3.3576e-05,0.054159228,-63.663,1613,0.478,177.6,0.428,156,21.168486,-69.2924272,-68.7039407,-72.8018908,-72.9128571,-118.617778,-65.5377778,0.702601,3.3576e-05,2.01456,0.054159228,3.24955368,-63.663,1613,True,True,True,True,0.47799999999999976,61.654583333333335,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.56000001888066,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.654583333333335,1185.0,23.004465555258776,-118.09796432227651,28.27394937358281,5,False,raw_csv_sample,2,warmup,1.6545833333333348,1.4340041651977558,0.2788666666666657,-122.21042442054932,0.8473951716726847
3701.367,,,21.150000001526116,-70.10999999921714,-69.36999998384829,,-73.4899999650498,-73.62000002379054,-116.95317014531227,-70.63573584923991,0,C,30,21.08,632,0.06,63.0,2.54,81,2.32,2.789,2.271,0.05,71.7,1,100,0.703171,3.3608e-05,0.054203853,-63.749,1613,0.469,177.6,0.519,156,21.1881636,-69.3722984,-68.673855,-72.8515835,-73.161963,-117.687778,-65.4877778,0.703171,3.3608e-05,2.01648,0.054203853,3.2522311800000003,-63.749,1613,True,True,True,True,0.4690000000000003,61.68945,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.64749999297644,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.68945,1186.0,28.11937554679821,-117.03490325491603,33.33535255384686,5,False,raw_csv_sample,2,warmup,1.6894500000000008,1.4688708318644217,0.31373333333333164,-122.21042442054932,0.8381194585585383
3703.458,,,21.119999955768794,-70.18999995937308,-69.4700000355287,,-73.1800000444703,-73.46000000177526,-115.91360009088686,-70.46496170419849,0,C,30,21.07,632,0.06,63.0,2.54,81,2.281,2.73,2.232,0.05,71.7,1,100,0.703391,3.3596e-05,0.054196643,-63.792,1613,0.449,177.6,0.607,156,21.1586471,-69.4521696,-68.7741407,-72.5434885,-73.0025352,-116.637778,-65.3277778,0.703391,3.3596e-05,2.01576,0.054196643,3.25179858,-63.792,1613,True,True,True,True,0.44899999999999984,61.7243,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.57500001028684,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.7243,1187.0,30.95827620732689,-115.77402950503695,38.402544467062626,5,False,raw_csv_sample,2,warmup,1.7242999999999995,1.5037208318644204,0.34858333333333036,-122.21042442054932,0.8276478533828
3705.55,,,21.19000002865647,-70.27000001969024,-69.55999995241137,,-73.46000001817616,-73.43999997393362,-114.79482469898143,-70.30486094322215,0,C,30,21.08,632,0.06,64.0,2.54,81,2.31,2.74,2.339,0.05,71.7,1,100,0.703012,3.3606e-05,0.054217302,-63.834,1613,0.43,177.6,0.698,156,21.2275189,-69.5320409,-68.8643977,-72.8217679,-72.9826067,-115.507778,-65.1777778,0.703012,3.3606e-05,2.01636,0.054217302,3.2530381200000003,-63.834,1613,True,True,True,True,0.43000000000000016,61.75916666666667,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.68249999105285,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.75916666666667,1188.0,37.19849143123133,-114.35753176134043,42.99252399064835,5,False,raw_csv_sample,2,warmup,1.7591666666666725,1.5385874985310934,0.3834500000000034,-122.21042442054932,0.8163796097378865
3707.642,,,21.19000002865647,-70.22000004459277,-69.55999995241137,,-73.42999997068425,-73.56000004062454,-113.31962528841586,-70.32620771135232,0,C,30,21.07,632,0.06,63.0,2.54,81,2.329,2.71,2.261,0.05,71.7,1,100,0.702785,3.3578e-05,0.054166651,-63.926,1613,0.381,177.6,0.786,156,21.2275189,-69.4821214,-68.8643977,-72.7919522,-73.1021776,-114.017778,-65.1977778,0.702785,3.3578e-05,2.0146800000000002,0.054166651,3.2499990600000004,-63.926,1613,True,True,True,True,0.3809999999999998,61.79403333333333,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.69250000207825,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.79403333333333,1189.0,37.166384129097196,-112.77601749875586,46.917513591105035,5,False,raw_csv_sample,2,warmup,1.7940333333333314,1.5734541651977523,0.41831666666666223,-122.21042442054932,0.8015234685311012
3709.739,,,21.15999998289915,-70.1699999693341,-69.53000004659393,,-73.26999998570948,-73.43999997393362,-112.20084989651042,-70.3582278635476,0,C,30,21.08,632,0.06,64.0,2.55,81,2.32,2.789,2.232,0.05,71.7,1,100,0.703412,3.3611e-05,0.054226358,-63.877,1613,0.469,177.6,0.882,156,21.1980024,-69.4322018,-68.8343121,-72.6329354,-72.9826067,-112.887778,-65.2277778,0.703412,3.3611e-05,2.01666,0.054226358,3.2535814800000002,-63.877,1613,True,True,True,True,0.4690000000000003,61.82898333333333,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.60249999389279,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.82898333333333,1190.0,44.273806197003296,-111.0816472777062,49.77586374394173,5,False,raw_csv_sample,2,warmup,1.8289833333333334,1.6084041651977543,0.45326666666666426,-122.21042442054932,0.7902583074902383
3711.831,,,21.109999974395762,-70.24000003463176,-69.55999995241137,,-73.36999997631872,-73.56000004062454,-110.23061712669465,-70.32620771135232,0,C,30,21.08,632,0.06,64.0,2.55,81,2.349,2.612,2.32,0.05,71.7,1,100,0.703225,3.3607e-05,0.054216725,-63.936,1613,0.263,177.6,0.97,156,21.1488083,-69.5020892,-68.8643977,-72.7323209,-73.1021776,-110.897778,-65.1977778,0.703225,3.3607e-05,2.01642,0.054216725,3.2530035,-63.936,1613,True,True,True,True,0.2629999999999999,61.86385,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.6825000009966,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.86385,1191.0,58.51027902223677,-109.30104835903194,50.728903805037135,5,False,raw_csv_sample,2,warmup,1.8638499999999993,1.6432708318644202,0.4881333333333302,-122.21042442054932,0.7704231653549238
3713.922,,,21.19000002865647,-70.29000000972924,-69.56999998749396,,-73.09999995136464,-73.46000000177526,-108.12177501628884,-70.32620771135232,0,C,30,21.08,632,0.06,62.0,2.55,81,2.261,2.681,2.31,0.05,71.7,1,100,0.70285,3.3585e-05,0.054181117,-63.947,1613,0.42,177.6,0.059,156,21.2275189,-69.5520087,-68.8744263,-72.46398,-73.0025352,-108.767778,-65.1977778,0.70285,3.3585e-05,2.0151,0.054181117,3.2508670200000003,-63.947,1613,True,True,True,True,0.41999999999999993,61.8987,30,62,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.60499998759077,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.8987,1192.0,65.32364060750706,-107.54498587351196,49.77621559124964,5,False,raw_csv_sample,2,warmup,1.898699999999998,1.678120831864419,0.5229833333333289,-122.21042442054932,0.7491978850495741
3716.014,,,21.130000038780054,-70.43000004016338,-69.64000003364177,,-73.34999997819686,-73.59999999594889,-105.67631022159287,-70.30486094322215,0,C,30,21.07,632,0.06,64.0,2.54,81,2.407,2.642,2.339,0.05,71.7,1,100,0.702921,3.3592e-05,0.054204206,-64.036,1614,0.235,177.6,0.151,156,21.168486,-69.6917834,-68.9446263,-72.7124438,-73.1420345,-106.297778,-65.1777778,0.702921,3.3592e-05,2.01552,0.054204206,3.25225236,-64.036,1614,True,True,True,True,0.23499999999999988,61.93356666666667,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.75500001198773,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.93356666666667,1193.0,66.73011821631985,-105.83083696534256,49.67310168108952,5,False,raw_csv_sample,2,warmup,1.933566666666671,1.712987498531092,0.557850000000002,-122.21042442054932,0.7245920143093867
3718.106,,,21.08000003027666,-70.43000004016338,-69.700000044707,,-73.34000002944508,-73.53000004904153,-103.46846143933702,-70.1554335663109,0,C,30,21.07,632,0.06,64.0,2.54,81,2.281,2.671,2.271,0.05,71.7,1,100,0.703213,3.3595e-05,0.054206517,-64.041,1613,0.39,177.6,0.239,156,21.1192919,-69.6917834,-69.0047977,-72.7025053,-73.0722849,-104.067778,-65.0377778,0.703213,3.3595e-05,2.0157,0.054206517,3.25239102,-64.041,1613,True,True,True,True,0.3899999999999997,61.96843333333334,30,64,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.75000004083924,log_20260424_153546.csv,0424,"-100°C, bypass closed",61.96843333333334,1194.0,62.343202314171094,-104.0811149162837,49.50512856015871,5,False,raw_csv_sample,2,warmup,1.968433333333337,1.747854165197758,0.5927166666666679,-122.21042442054932,0.7023845683194448
3720.197,,,21.059999965892377,-70.3299999898072,-69.72000001515701,,-73.1499999969784,-73.53000004904153,-101.32991732737617,-70.14476018224582,0,C,30,21.08,632,0.06,63.0,2.54,81,2.378,2.789,2.271,0.05,71.7,1,100,0.703632,3.3621e-05,0.054247457,-64.015,1614,0.411,177.6,0.328,156,21.0996142,-69.5919443,-69.0248548,-72.5136728,-73.0722849,-101.907778,-65.0277778,0.703632,3.3621e-05,2.0172600000000003,0.054247457,3.25484742,-64.015,1614,True,True,True,True,0.41100000000000003,62.003283333333336,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.68250001274603,log_20260424_153546.csv,0424,"-100°C, bypass closed",62.003283333333336,1195.0,57.88208940967729,-102.37948182115248,47.41169649433232,5,False,raw_csv_sample,2,warmup,2.0032833333333357,1.7827041651977567,0.6275666666666666,-122.21042442054932,0.680881753875189
3721.6640919671854,,,21.059999965892377,-70.3299999898072,-69.72000001515701,,-73.1499999969784,-73.53000004904153,-100.0,-70.14476018224582,0,C,30,21.08,632,0.06,63.0,2.54,81,2.378,2.789,2.271,0.05,71.7,1,100,0.703632,3.3621e-05,0.054247457,-64.015,1614,0.411,177.6,0.328,156,21.0996142,-69.5919443,-69.0248548,-72.5136728,-73.0722849,-101.907778,-65.0277778,0.703632,3.3621e-05,2.0172600000000003,0.054247457,3.25484742,-64.015,1614,True,True,True,True,0.41100000000000003,62.003283333333336,30,63,,logged whole-watt VFD power,632.0,logged_rpm,4,-71.68250001274603,log_20260424_153546.csv,0424,"-100°C, bypass closed",62.02773486611976,,49.02026006506567,-101.25490735651012,45.392943126696984,5,True,up_to_minus100,2,warmup,2.027734866119758,1.8071556979841787,0.6520181994530887,-122.21042442054932,0.6675136485918786
3836.413747626232,,,21.169999964272183,-69.84000003352956,-69.33999997831566,,-71.6700000353434,-71.8899999739233,-100.0,-74.62758148958302,1,A,40,28.11,843,0.07,67.0,2.56,108,2.232,2.828,2.281,0.05,71.7,1,100,0.933545,4.4604e-05,0.071986618,-64.578,1614,0.596,177.2,0.363,156,21.2078412,-69.102733,-68.6437693,-71.0427673,-71.4381501,-101.907778,-69.2277778,0.933545,4.4604e-05,2.6762400000000004,0.071986618,4.31919708,-64.578,1614,True,True,True,True,0.5959999999999996,63.95583333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.68500000527797,log_20260424_153546.csv,0424,"-100°C, bypass closed",63.94022912710387,,-87.39619327124267,-99.34831886407486,-80.3477171666842,7,True,down_to_below_minus100,3,cooldown,3.940229127103869,0.0,-0.7478542062294551,-124.6954918839853,0.6675136485918786
