time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
3837.35,,,21.169999964272183,-69.84000003352956,-69.33999997831566,,-71.6700000353434,-71.8899999739233,-101.32991732737617,-74.62758148958302,1,A,40,28.11,843,0.07,67.0,2.56,108,2.232,2.828,2.281,0.05,71.7,1,100,0.933545,4.4604e-05,0.071986618,-64.578,1614,0.596,177.2,0.363,156,21.2078412,-69.102733,-68.6437693,-71.0427673,-71.4381501,-101.907778,-69.2277778,0.933545,4.4604e-05,2.6762400000000004,0.071986618,4.31919708,-64.578,1614,True,True,True,True,0.5959999999999996,63.95583333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.68500000527797,log_20260424_153546.csv,0424,"-100°C, bypass closed",63.95583333333333,1251.0,-83.64636731580208,-100.60830133396011,-80.26394492333316,7,False,raw_csv_sample,3,cooldown,3.955833333333331,0.015604206229461681,-0.7322499999999934,-124.6954918839853,0.680881753875189
3839.442,,,21.08000003027666,-69.79999995329038,-69.47999997089613,,-71.50000000099858,-71.60999998557601,-104.19121014384228,-74.77700886649427,1,A,40,28.11,843,0.07,67.0,2.56,108,2.32,2.838,2.271,0.05,71.7,1,100,0.934902,4.4672e-05,0.072094496,-64.554,1614,0.518,177.2,0.454,156,21.1192919,-69.0627973,-68.7841692,-70.8738119,-71.1591515,-104.797778,-69.3677778,0.934902,4.4672e-05,2.68032,0.072094496,4.325669759999999,-64.554,1614,True,True,True,True,0.5180000000000002,63.9907,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.59749997769028,log_20260424_153546.csv,0424,"-100°C, bypass closed",63.9907,1252.0,-76.25816115307339,-103.39001015524616,-78.44183601869759,7,False,raw_csv_sample,3,cooldown,3.990699999999997,0.050470872896127617,-0.6973833333333275,-124.6954918839853,0.7096534353300991
3841.533,,,21.109999974395762,-69.71999999313442,-69.33000004294826,,-71.53000004849048,-71.79000003543294,-106.64657560572324,-74.80902901868954,1,A,40,28.1,843,0.07,66.0,2.56,108,2.3,2.71,2.164,0.05,71.7,1,100,0.933064,4.458e-05,0.071936879,-64.517,1614,0.41,177.2,0.541,156,21.1488083,-68.9829261,-68.6337408,-70.9036276,-71.3385078,-107.277778,-69.3977778,0.933064,4.458e-05,2.6748,0.071936879,4.31621274,-64.517,1614,True,True,True,True,0.41000000000000014,64.02555,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.59250003000153,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.02555,1253.0,-68.30923930357608,-106.07704930731627,-75.20698338680427,7,False,raw_csv_sample,3,cooldown,4.0255499999999955,0.08532087289612633,-0.6625333333333288,-124.6954918839853,0.7343536586313952
3843.625,,,21.150000001526116,-69.71999999313442,-69.33999997831566,,-71.36000001414565,-71.68000003284229,-108.95343105982914,-74.59556133738776,1,A,40,28.11,843,0.07,66.0,2.56,108,2.017,2.759,2.154,0.05,71.7,1,100,0.934525,4.4711e-05,0.072148814,-64.501,1614,0.742,177.2,0.632,156,21.1881636,-68.9829261,-68.6437693,-70.7346722,-71.2289012,-109.607778,-69.1977778,0.934525,4.4711e-05,2.68266,0.072148814,4.3289288400000006,-64.501,1614,True,True,True,True,0.742,64.06041666666667,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.5250000046095,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.06041666666667,1254.0,-66.43015496332964,-108.63312713174429,-71.35191939888796,7,False,raw_csv_sample,3,cooldown,4.060416666666669,0.12018753956279937,-0.6276666666666557,-124.6954918839853,0.7575677355858965
3845.718,,,21.150000001526116,-69.65000002799795,-69.3899999542983,,-71.69999998221705,-71.74999997974966,-111.28008784830506,-74.45680734454162,1,A,40,28.11,843,0.07,67.0,2.56,108,2.193,2.877,2.193,0.05,71.7,1,100,0.935574,4.469e-05,0.07211402,-64.488,1614,0.684,177.2,0.72,156,21.1881636,-68.9130388,-68.6939121,-71.0725829,-71.2986508,-111.957778,-69.0677778,0.935574,4.469e-05,2.6814,0.07211402,4.3268412000000005,-64.488,1614,True,True,True,True,0.6839999999999997,64.0953,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.62249998606573,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.0953,1255.0,-60.47709861132853,-111.05378039805348,-65.97490705514315,7,False,raw_csv_sample,3,cooldown,4.095299999999995,0.15507087289612542,-0.5927833333333297,-124.6954918839853,0.7809880469267265
3847.809,,,21.09999999302273,-69.73999998317342,-69.33000004294826,,-71.75999997658259,-71.8299999907573,-113.1711152806408,-74.53152103299723,1,A,40,28.12,844,0.07,68.0,2.56,108,2.251,2.877,2.281,0.05,71.7,1,100,0.934255,4.4643e-05,0.072038074,-64.462,1614,0.626,177.0,0.812,156,21.1389695,-69.0028939,-68.6337408,-71.1322142,-71.3783647,-113.867778,-69.1377778,0.934255,4.4643e-05,2.6785799999999997,0.072038074,4.32228444,-64.462,1614,True,True,True,True,0.6259999999999999,64.13015,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-70.66499999836539,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.13015,1256.0,-55.81033579315476,-113.23400506980613,-58.96447098393401,7,False,raw_csv_sample,3,cooldown,4.13015,0.18992087289613124,-0.5579333333333238,-124.6954918839853,0.8000280132740444
3849.901,,,21.130000038780054,-69.79999995329038,-69.2400000263504,,-71.9799999559229,-71.8299999907573,-115.17105005201158,-74.80902901868954,1,A,40,28.11,843,0.07,68.0,2.56,108,2.29,2.769,2.222,0.05,71.7,1,100,0.935956,4.473e-05,0.072191495,-64.526,1614,0.479,177.0,0.9,156,21.168486,-69.0627973,-68.5434837,-71.3508623,-71.3783647,-115.887778,-69.3977778,0.935956,4.473e-05,2.6838,0.072191495,4.3314897,-64.526,1614,True,True,True,True,0.4790000000000001,64.16501666666666,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.71249998158025,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.16501666666666,1257.0,-54.945863297274855,-115.16446687889439,-51.31316968888268,7,False,raw_csv_sample,3,cooldown,4.165016666666659,0.22478753956279007,-0.523066666666665,-124.6954918839853,0.8201687889614401
3851.993,,,21.150000001526116,-69.90000000364653,-69.39999998938089,,-72.03999995028843,-72.04000003219723,-117.0026734812373,-75.07586362031675,0,A,40,28.11,843,0.07,66.0,2.56,108,2.368,2.809,2.154,0.05,71.7,1,100,0.934167,4.4615e-05,0.072015017,-64.591,1614,0.441,177.0,0.992,156,21.1881636,-69.1626364,-68.7039407,-71.4104936,-71.5876137,-117.737778,-69.6477778,0.934167,4.4615e-05,2.6769,0.072015017,4.32090102,-64.591,1614,True,True,True,True,0.4410000000000003,64.19988333333333,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-70.84499999387828,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.19988333333333,1258.0,-46.15114774368567,-116.81224343611069,-43.8899906834713,7,False,raw_csv_sample,3,cooldown,4.199883333333332,0.2596542062294631,-0.488199999999992,-124.6954918839853,0.8386181324648351
3854.084,,,21.08000003027666,-69.84000003352956,-69.4700000355287,,-72.03000000153668,-71.96999998493094,-118.38876688713783,-74.97980316373095,0,A,40,28.12,844,0.07,66.0,2.56,108,2.144,2.71,2.232,0.05,71.7,1,100,0.935359,4.4698e-05,0.072154661,-64.611,1614,0.566,177.0,0.077,156,21.1192919,-69.102733,-68.7741407,-71.4005551,-71.517864,-119.137778,-69.5577778,0.935359,4.4698e-05,2.6818799999999996,0.072154661,4.32927966,-64.611,1614,True,True,True,True,0.5659999999999998,64.23473333333332,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-70.82750001388148,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.23473333333332,1259.0,-37.91833582814411,-118.22444301504046,-38.07766856967601,7,False,raw_csv_sample,3,cooldown,4.234733333333324,0.2945042062294547,-0.45335000000000036,-124.6954918839853,0.8525819348741124
3856.176,,,21.15999998289915,-69.93999998372452,-69.50000004106133,,-72.03000000153668,-72.10999997910457,-119.64615161963332,-75.37471837413923,0,A,40,28.14,844,0.07,66.0,2.56,108,2.32,2.769,2.164,0.05,71.7,1,100,0.933676,4.4678e-05,0.072121886,-64.674,1614,0.449,177.0,0.169,156,21.1980024,-69.202572,-68.8042264,-71.4005551,-71.6573633,-120.407778,-69.9277778,0.933676,4.4678e-05,2.68068,0.072121886,4.32731316,-64.674,1614,True,True,True,True,0.4490000000000003,64.2696,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-70.89500000135678,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.2696,1260.0,-34.07495398279866,-119.46681005849132,-33.41629941117867,7,False,raw_csv_sample,3,cooldown,4.269599999999997,0.32937087289612776,-0.4184833333333273,-124.6954918839853,0.8652506081522956
3858.268,,,21.119999955768794,-69.949999978744,-69.6499999690092,,-72.20999998463328,-72.13999997068758,-120.76492701153876,-75.41741191039958,0,A,40,28.14,844,0.07,66.0,2.55,108,2.212,2.73,2.281,0.05,71.7,1,100,0.936203,4.4761e-05,0.072269532,-64.777,1615,0.518,177.0,0.257,156,21.1586471,-69.2125559,-68.9546548,-71.579449,-71.687256,-121.537778,-69.9677778,0.936203,4.4761e-05,2.68566,0.072269532,4.33617192,-64.777,1615,True,True,True,True,0.5179999999999998,64.30446666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-70.98749997576851,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.30446666666667,1261.0,-25.55920454959255,-120.55467296064708,-28.81908068053167,7,False,raw_csv_sample,3,cooldown,4.30446666666667,0.3642375395628008,-0.3836166666666543,-124.6954918839853,0.8765238899650585
3860.359,,,21.150000001526116,-70.01000004902218,-69.700000044707,,-72.26999997899884,-72.24999997327821,-121.42827171293402,-75.28933130161853,0,A,40,28.14,844,0.07,67.0,2.55,108,2.193,2.681,2.154,0.05,71.7,1,100,0.935706,4.4738e-05,0.072227998,-64.811,1614,0.488,177.0,0.349,156,21.1881636,-69.2724594,-69.0047977,-71.6390803,-71.7968626,-122.207778,-69.8477778,0.935706,4.4738e-05,2.6842799999999998,0.072227998,4.33367988,-64.811,1614,True,True,True,True,0.488,64.33931666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.05750001150156,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.33931666666666,1262.0,-20.733073426688634,-121.47605966683433,-24.531171500591654,7,False,raw_csv_sample,3,cooldown,4.339316666666662,0.3990875395627924,-0.3487666666666627,-124.6954918839853,0.8832085440983565
3862.451,,,21.150000001526116,-70.24000003463176,-69.58999995794397,,-72.28999997712069,-72.44999995061787,-122.21042442054932,-75.28933130161853,0,A,40,28.14,844,0.07,67.0,2.55,108,2.212,2.75,2.212,0.05,71.7,1,100,0.934227,4.4684e-05,0.072153306,-64.822,1615,0.538,177.0,0.438,156,21.1881636,-69.5020892,-68.8944834,-71.6589574,-71.9961473,-122.997778,-69.8477778,0.934227,4.4684e-05,2.68104,0.072153306,4.32919836,-64.822,1615,True,True,True,True,0.5379999999999998,64.37418333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.14249998007857,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.37418333333333,1263.0,-23.2905284224596,-122.2648408695117,-20.414171512032453,7,False,raw_csv_sample,3,cooldown,4.374183333333335,0.43395420622946546,-0.31389999999998963,-124.6954918839853,0.8910909102271732
3864.542,,,21.08000003027666,-70.10999999921714,-69.72999995052444,,-72.40999996585177,-72.37000003996913,-123.05198113127466,-75.33202483787888,0,A,40,28.14,844,0.07,67.0,2.55,108,2.203,2.642,2.261,0.05,71.7,1,100,0.934855,4.4666e-05,0.072125296,-64.879,1615,0.439,177.0,0.53,156,21.1192919,-69.3722984,-69.0348833,-71.77822,-71.9164335,-123.847778,-69.8877778,0.934855,4.4666e-05,2.6799600000000003,0.072125296,4.32751776,-64.879,1615,True,True,True,True,0.43900000000000006,64.40903333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.15499998889062,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.40903333333333,1264.0,-17.328837035343213,-122.89934126036339,-16.31307835612438,7,False,raw_csv_sample,3,cooldown,4.409033333333326,0.46880420622945707,-0.279049999999998,-124.6954918839853,0.8995724793857929
3866.634,,,21.130000038780054,-70.29000000972924,-69.700000044707,,-72.65000004393221,-72.51999999788414,-123.41830581711979,-75.56683928731081,0,A,40,28.14,844,0.07,67.0,2.56,108,2.232,2.74,2.242,0.05,71.7,1,100,0.934698,4.4686e-05,0.072156031,-64.924,1615,0.508,177.0,0.622,156,21.168486,-69.5520087,-69.0047977,-72.0167453,-72.065897,-124.217778,-70.1077778,0.934698,4.4686e-05,2.68116,0.072156031,4.32936186,-64.924,1615,True,True,True,True,0.508,64.4439,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.29000002406315,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.4439,1265.0,-8.659530849832208,-123.40207118272765,-12.93807787634455,7,False,raw_csv_sample,3,cooldown,4.443899999999999,0.5036708728961301,-0.24418333333332498,-124.6954918839853,0.9032646282589205
3868.727,,,21.109999974395762,-70.31999999478772,-69.81999996712227,,-72.73999998517138,-72.77999995838977,-123.6559218295599,-75.83367388893804,0,A,40,28.14,844,0.07,67.0,2.56,108,2.173,2.858,2.212,0.05,71.7,1,100,0.934249,4.4684e-05,0.072167054,-65.01,1615,0.685,177.0,0.714,156,21.1488083,-69.5819604,-69.1251404,-72.1061922,-72.3249671,-124.457778,-70.3577778,0.934249,4.4684e-05,2.68104,0.072167054,4.33002324,-65.01,1615,True,True,True,True,0.685,64.47878333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.4149999763678,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.47878333333333,1266.0,-7.090076463977084,-123.80172282836487,-10.325992813666744,7,False,raw_csv_sample,3,cooldown,4.478783333333325,0.5385542062294562,-0.20929999999999893,-124.6954918839853,0.9056595904299527
3870.823,,,21.08000003027666,-70.40999994996317,-69.98999996523534,,-72.67999999080584,-72.80999994997278,-123.91333917636999,-75.80165373674278,0,A,40,28.14,844,0.07,67.0,2.56,108,2.3,2.858,2.203,0.05,71.7,1,100,0.934418,4.4696e-05,0.072184394,-65.086,1616,0.558,177.0,0.805,156,21.1192919,-69.6718155,-69.295626,-72.0465609,-72.3548598,-124.717778,-70.3277778,0.934418,4.4696e-05,2.68176,0.072184394,4.33106364,-65.086,1616,True,True,True,True,0.5580000000000003,64.51371666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.47249996399428,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.51371666666667,1267.0,-8.086441568714918,-124.1228844184599,-8.448622364351195,7,False,raw_csv_sample,3,cooldown,4.513716666666667,0.5734875395627981,-0.174366666666657,-124.6954918839853,0.9082541809725756
3872.915,,,21.040000003146307,-70.62000004569498,-70.1399999928984,,-73.09999995136464,-72.82999997781442,-124.22025985910511,-75.95108111365401,0,A,40,28.14,844,0.07,67.0,2.56,108,2.203,2.789,2.173,0.05,71.7,1,100,0.933181,4.4591e-05,0.072028975,-65.158,1615,0.586,177.0,0.897,156,21.0799366,-69.8814776,-69.4460545,-72.46398,-72.3747883,-125.027778,-70.4677778,0.933181,4.4591e-05,2.67546,0.072028975,4.3217384999999995,-65.158,1615,True,True,True,True,0.5860000000000003,64.54858333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.67249999194311,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.54858333333333,1268.0,-7.095432836998043,-124.39153589923508,-6.744335410376607,7,False,raw_csv_sample,3,cooldown,4.548583333333326,0.6083542062294569,-0.13949999999999818,-124.6954918839853,0.9113477961562088
3875.011,,,21.059999965892377,-70.53999998537782,-70.1399999928984,,-73.1800000444703,-73.18999997716934,-124.40837253562017,-76.2499358674765,0,A,40,28.14,844,0.07,67.0,2.56,108,2.31,2.789,2.261,0.05,71.7,1,100,0.933815,4.4621e-05,0.07208167,-65.196,1615,0.479,177.0,0.988,156,21.0996142,-69.8016063,-69.4460545,-72.5434885,-72.7335008,-125.217778,-70.7477778,0.933815,4.4621e-05,2.67726,0.07208167,4.3249002,-65.196,1615,True,True,True,True,0.4790000000000001,64.58351666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.76249999997897,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.58351666666667,1269.0,-4.538051723105127,-124.59351080443712,-4.492145882166824,7,False,raw_csv_sample,3,cooldown,4.583516666666668,0.6432875395627988,-0.10456666666665626,-124.6954918839853,0.9132439174957011
3877.102,,,21.08000003027666,-70.7499999809484,-70.1399999928984,,-73.1800000444703,-73.02999995515405,-124.53708120902525,-76.20724233121615,0,A,40,28.14,844,0.07,68.0,2.56,108,2.095,2.779,2.232,0.05,71.7,1,100,0.933853,4.4633e-05,0.07212296,-65.301,1616,0.684,177.0,0.072,156,21.1192919,-70.0112683,-69.4460545,-72.5434885,-72.574073,-125.347778,-70.7077778,0.933853,4.4633e-05,2.67798,0.07212296,4.3273776,-65.301,1616,True,True,True,True,0.6839999999999997,64.61836666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.77499999336779,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.61836666666666,1270.0,-2.556775995411499,-124.70522748610587,-1.9896908454177265,7,False,raw_csv_sample,3,cooldown,4.61836666666666,0.6781375395627904,-0.06971666666666465,-124.6954918839853,0.9145412787284594
3879.194,,,21.09999999302273,-70.83000004126558,-70.38000003715925,,-73.1800000444703,-73.1399999577447,-124.58658454495026,-76.1538754108907,0,A,40,28.14,844,0.07,67.0,2.56,108,2.339,2.818,2.212,0.05,71.7,1,100,0.934421,4.4633e-05,0.072118887,-65.345,1616,0.479,177.0,0.163,156,21.1389695,-70.0911396,-69.6867401,-72.5434885,-72.6836796,-125.397778,-70.6577778,0.934421,4.4633e-05,2.67798,0.072118887,4.32713322,-65.345,1616,True,True,True,True,0.4790000000000001,64.65323333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-71.88250002015995,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.65323333333333,1271.0,-2.2726143292150027,-124.73218487642424,0.3975365422102186,7,False,raw_csv_sample,3,cooldown,4.653233333333333,0.7130042062294635,-0.03484999999999161,-124.6954918839853,0.9150402670615214
3881.285,,,21.09999999302273,-70.90000000640202,-70.41999997805928,,-73.54000001066356,-73.29999997975997,-124.6954918839853,-76.13252864276052,0,A,40,28.14,844,0.07,67.0,2.56,108,2.154,2.818,2.193,0.05,71.7,1,100,0.934818,4.4666e-05,0.072169527,-65.41,1616,0.664,177.0,0.25,156,21.1389695,-70.1610269,-69.7268543,-72.9012763,-72.8431074,-125.507778,-70.6377778,0.934818,4.4666e-05,2.6799600000000003,0.072169527,4.33017162,-65.41,1616,True,True,True,True,0.6640000000000001,64.68808333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.03999999372121,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.68808333333332,1272.0,0.56628633131686,-124.6775515772798,3.04985303216381,7,False,raw_csv_sample,3,cooldown,4.688083333333324,0.7478542062294551,0.0,-124.6954918839853,0.9161380477171421
3883.377,,,21.130000038780054,-70.87000002134354,-70.44000004822448,,-73.73999999188203,-73.38999995450897,-124.54698187621024,-76.13252864276052,0,A,40,28.14,844,0.07,67.0,2.56,108,2.281,2.73,2.281,0.05,71.7,1,100,0.933839,4.462e-05,0.07211867,-65.504,1616,0.449,177.0,0.341,156,21.168486,-70.1310752,-69.7469115,-73.1000473,-72.9327855,-125.357778,-70.6377778,0.933839,4.462e-05,2.6772,0.07211867,4.3271201999999995,-65.504,1616,True,True,True,True,0.44899999999999984,64.72295,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.11000000398975,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.72295,1273.0,1.2778107743549754,-124.51950987128313,5.586842494637949,7,False,raw_csv_sample,3,warmup,4.722949999999997,0.7827208728961281,0.03486666666667304,-124.6954918839853,0.9146410762511344
3885.469,,,21.09999999302273,-71.07000002189464,-70.61999998170498,,-73.73999999188203,-73.51000002119989,-124.60638587932026,-76.26060925154158,0,A,40,28.14,844,0.07,66.0,2.56,108,2.164,2.838,2.232,0.05,71.7,1,100,0.934469,4.4625e-05,0.072130473,-65.572,1616,0.674,177.0,0.428,156,21.1389695,-70.3307533,-69.9274256,-73.1000473,-73.0523564,-125.417778,-70.7577778,0.934469,4.4625e-05,2.6775,0.072130473,4.32782838,-65.572,1616,True,True,True,True,0.6739999999999999,64.75781666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.23500000417039,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.75781666666667,1274.0,0.4270572997254476,-124.28796242732031,7.0170291748002,7,False,raw_csv_sample,3,warmup,4.75781666666667,0.8175875395628012,0.06973333333334608,-124.6954918839853,0.9152398628981964
3887.56,,,21.15999998289915,-71.1599999770701,-70.6699999576876,,-73.65999999939464,-73.53000004904153,-124.51727987465522,-76.18589556308596,0,A,40,28.14,844,0.07,66.0,2.56,108,2.31,2.858,2.232,0.05,71.7,1,100,0.935324,4.4691e-05,0.072237183,-65.618,1616,0.548,177.0,0.519,156,21.1980024,-70.4206084,-69.9775684,-73.0205389,-73.0722849,-125.327778,-70.6877778,0.935324,4.4691e-05,2.68146,0.072237183,4.33423098,-65.618,1616,True,True,True,True,0.548,64.79266666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.25499999579847,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.79266666666666,1275.0,2.9820678942041923,-124.03031852062038,7.954729477972478,7,False,raw_csv_sample,3,warmup,4.792666666666662,0.8524375395627928,0.10458333333333769,-124.6954918839853,0.9143416838991791
3889.652,,,21.109999974395762,-71.24000003738726,-70.78000004445062,,-73.8300000337395,-73.62000002379054,-124.39847186843518,-76.03646818617473,0,A,40,28.14,844,0.07,65.0,2.55,108,2.076,2.74,2.203,0.05,71.7,1,100,0.934808,4.4688e-05,0.07224277,-65.7,1617,0.664,177.0,0.607,156,21.1488083,-70.5004797,-70.0878827,-73.1894943,-73.161963,-125.207778,-70.5477778,0.934808,4.4688e-05,2.68128,0.07224277,4.3345662,-65.7,1617,True,True,True,True,0.6640000000000001,64.82753333333334,40,65,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.36750003484198,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.82753333333334,1276.0,11.364837047007086,-123.73336647303722,9.01190562774309,7,False,raw_csv_sample,3,warmup,4.827533333333335,0.8873042062294658,0.13945000000001073,-124.6954918839853,0.9131441209833949
3891.743,,,21.08000003027666,-71.39999995769918,-70.75999997428542,,-73.99999996746604,-73.76000001796417,-123.72522649985491,-75.8763674251984,0,A,40,28.14,844,0.07,66.0,2.55,108,2.31,2.858,2.232,0.05,71.7,1,100,0.934818,4.4675e-05,0.072229115,-65.793,1617,0.548,177.0,0.698,156,21.1192919,-70.6602221,-70.0678255,-73.3584496,-73.3014623,-124.527778,-70.3977778,0.934818,4.4675e-05,2.6805000000000003,0.072229115,4.3337468999999995,-65.793,1617,True,True,True,True,0.548,64.86238333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.4799999793537,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.86238333333333,1277.0,21.584879424920473,-123.40205499987839,9.660565195144727,7,False,raw_csv_sample,3,warmup,4.862383333333327,0.9221542062294574,0.17430000000000234,-124.6954918839853,0.906358129124133
3893.835,,,21.09999999302273,-71.40999995271866,-70.81999998535065,,-73.73999999188203,-73.87000002055483,-122.89357045631459,-75.81232712080786,0,A,40,28.14,844,0.07,66.0,2.55,108,2.281,2.809,2.164,0.05,71.7,1,100,0.935161,4.4688e-05,0.072257795,-65.844,1617,0.528,177.0,0.786,156,21.1389695,-70.670206,-70.1279969,-73.1000473,-73.4110689,-123.687778,-70.3377778,0.935161,4.4688e-05,2.68128,0.072257795,4.3354677,-65.844,1617,True,True,True,True,0.528,64.89725,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.45999998762655,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.89725,1278.0,20.302993414750972,-123.05985894229875,9.447519557252917,7,False,raw_csv_sample,3,warmup,4.89725,0.9570208728961305,0.20916666666667538,-124.6954918839853,0.8979759064777839
3895.927,,,21.119999955768794,-71.47000002299684,-70.98999998346372,,-73.91000002622688,-73.76000001796417,-122.30943109239936,-75.63087959170136,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.779,2.251,0.05,71.7,1,100,0.933935,4.4627e-05,0.072163031,-65.927,1617,0.498,177.0,0.878,156,21.1586471,-70.7301095,-70.2984825,-73.2690027,-73.3014623,-123.097778,-70.1677778,0.933935,4.4627e-05,2.67762,0.072163031,4.32978186,-65.927,1617,True,True,True,True,0.4979999999999998,64.93211666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.53250001266291,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.93211666666667,1279.0,14.48423277179677,-122.74324796941917,8.638993115947187,7,False,raw_csv_sample,3,warmup,4.932116666666673,0.9918875395628035,0.24403333333334842,-124.6954918839853,0.8920887130059149
3898.018,,,21.08000003027666,-71.43000004291888,-71.08000000006155,,-74.36000003427759,-74.04999997005282,-121.8837024034442,-75.64155297576644,0,A,40,28.14,844,0.07,67.0,2.55,108,2.242,2.867,2.232,0.05,71.7,1,100,0.936882,4.4762e-05,0.072375918,-65.974,1617,0.625,177.0,0.965,156,21.1192919,-70.6901739,-70.3887396,-73.7162375,-73.5904251,-122.667778,-70.1777778,0.936882,4.4762e-05,2.68572,0.072375918,4.3425550799999995,-65.974,1617,True,True,True,True,0.625,64.96696666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.73000001182771,log_20260424_153546.csv,0424,"-100°C, bypass closed",64.96696666666666,1280.0,11.077551979159807,-122.45756242149962,8.234642341906238,7,False,raw_csv_sample,3,warmup,4.966966666666664,1.0267375395627951,0.27888333333334003,-124.6954918839853,0.8877982164363243
3900.11,,,21.130000038780054,-71.51000000307484,-71.03000002407893,,-74.34000003615573,-74.37000001408337,-121.53717905196906,-75.5027989829203,0,A,40,28.14,844,0.07,68.0,2.55,108,2.203,2.759,2.232,0.05,71.7,1,100,0.934014,4.4629e-05,0.072193478,-66.046,1618,0.556,177.0,0.053,156,21.168486,-70.7700451,-70.3385968,-73.6963604,-73.9092807,-122.317778,-70.0477778,0.934014,4.4629e-05,2.67774,0.072193478,4.33160868,-66.046,1618,True,True,True,True,0.556,65.00183333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.81250001934822,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.00183333333334,1281.0,7.524885671201446,-122.16915491833241,8.228236238727959,7,False,raw_csv_sample,3,warmup,5.001833333333337,1.0616042062294682,0.3137500000000131,-124.6954918839853,0.8843060591472225
3902.202,,,21.09999999302273,-71.77999996876238,-71.28000000370722,,-74.26000004366834,-74.40000000566639,-121.358967042639,-75.28933130161853,0,A,40,28.14,844,0.07,68.0,2.55,108,2.31,2.897,2.232,0.05,71.7,1,100,0.936984,4.4727e-05,0.072362869,-66.172,1618,0.587,177.0,0.142,156,21.1389695,-71.0396105,-70.5893109,-73.616852,-73.9391734,-122.137778,-69.8477778,0.936984,4.4727e-05,2.68362,0.072362869,4.34177214,-66.172,1618,True,True,True,True,0.5869999999999997,65.03670000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.93000000545109,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.03670000000001,1282.0,2.270848928281339,-121.88378008111889,7.775928662976412,7,False,raw_csv_sample,3,warmup,5.03670000000001,1.0964708728961412,0.3486166666666861,-124.6954918839853,0.8825101304658095
3904.293,,,21.150000001526116,-71.97999996931348,-71.40999996120507,,-74.0599999618316,-74.3299999584001,-121.378768377009,-75.2146176131629,0,A,40,28.14,844,0.07,68.0,2.55,108,2.242,2.71,2.154,0.05,71.7,1,100,0.934864,4.4643e-05,0.072219108,-66.275,1618,0.468,177.0,0.233,156,21.1881636,-71.2392886,-70.7196822,-73.4180809,-73.8694237,-122.157778,-69.7777778,0.934864,4.4643e-05,2.6785799999999997,0.072219108,4.33314648,-66.275,1618,True,True,True,True,0.46799999999999997,65.07155,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-72.94499996268756,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.07155,1283.0,-1.703611996462314,-121.62702946769882,6.945510777705522,7,False,raw_csv_sample,3,warmup,5.071550000000002,1.1313208728961328,0.3834666666666777,-124.6954918839853,0.8827096768176466
3906.385,,,21.08000003027666,-71.89000001413804,-71.4399999667377,,-74.56999996424783,-74.34999998624174,-121.47777504885904,-75.10788377251201,0,A,40,28.14,844,0.07,66.0,2.56,108,2.3,2.877,2.261,0.05,71.7,1,100,0.937646,4.4722e-05,0.07233992,-66.261,1618,0.577,177.0,0.32,156,21.1192919,-71.1494335,-70.7497679,-73.924947,-73.8893522,-122.257778,-69.6777778,0.937646,4.4722e-05,2.68332,0.07233992,4.3403952,-66.261,1618,True,True,True,True,0.577,65.10641666666668,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.06249998284133,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.10641666666668,1284.0,-0.4259369247840823,-121.39957628460198,5.6451842963660965,7,False,raw_csv_sample,3,warmup,5.106416666666675,1.1661875395628059,0.41833333333335077,-124.6954918839853,0.883707413377949
3908.477,,,21.059999965892377,-71.80999995382086,-71.4900000424355,,-74.70000000234899,-74.48000001667403,-121.408470378564,-75.11855715657711,0,A,40,28.14,844,0.07,66.0,2.56,108,2.056,2.897,2.212,0.05,71.7,1,100,0.937065,4.4727e-05,0.07235103,-66.308,1618,0.841,177.0,0.411,156,21.0996142,-71.0695622,-70.7999108,-74.0541482,-74.0188873,-122.187778,-69.6877778,0.937065,4.4727e-05,2.68362,0.07235103,4.341061799999999,-66.308,1618,True,True,True,True,0.8409999999999997,65.14128333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.12000000381984,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.14128333333333,1285.0,1.4198577304819082,-121.2333719494322,4.011422552112208,7,False,raw_csv_sample,3,warmup,5.141283333333334,1.2010542062294647,0.4532000000000096,-124.6954918839853,0.8830089969460168
3910.568,,,21.130000038780054,-72.00999995437198,-71.4900000424355,,-74.7300000498409,-74.54999996358137,-121.378768377009,-75.06519023625165,0,A,40,28.14,844,0.07,66.0,2.56,108,2.31,2.769,2.203,0.05,71.7,1,100,0.937155,4.4784e-05,0.072472167,-66.38,1618,0.459,177.0,0.498,156,21.168486,-71.2692403,-70.7999108,-74.0839639,-74.0886369,-122.157778,-69.6377778,0.937155,4.4784e-05,2.68704,0.072472167,4.348330020000001,-66.38,1618,True,True,True,True,0.4590000000000001,65.17613333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.19500000255744,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.17613333333334,1286.0,0.4262424992944034,-121.11988810062286,2.290634842153395,7,False,raw_csv_sample,3,warmup,5.17613333333334,1.2359042062294705,0.4880500000000154,-124.6954918839853,0.8827096768176466
3912.66,,,21.040000003146307,-72.11999999974762,-71.61999999993336,,-74.70000000234899,-74.62999997458901,-121.378768377009,-74.96912977966588,0,A,40,28.14,844,0.07,66.0,2.56,108,2.125,2.858,2.164,0.05,71.7,1,100,0.935753,4.4702e-05,0.072334845,-66.448,1618,0.733,177.0,0.589,156,21.0799366,-71.3790633,-70.9302821,-74.0541482,-74.1683508,-122.157778,-69.5477778,0.935753,4.4702e-05,2.6821200000000003,0.072334845,4.340090699999999,-66.448,1618,True,True,True,True,0.7330000000000001,65.211,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.26749999415475,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.211,1287.0,1.5617687242113334,-121.07370872193844,0.8347936721352198,7,False,raw_csv_sample,3,warmup,5.2109999999999985,1.2707708728961293,0.5229166666666742,-124.6954918839853,0.8827096768176466
3914.752,,,21.09999999302273,-72.15999997982561,-71.71000001653118,,-74.77000004608459,-74.73999997717966,-121.26986103797395,-74.9371096274706,0,A,40,28.14,844,0.07,66.0,2.56,108,2.271,2.681,2.281,0.05,71.7,1,100,0.936437,4.4738e-05,0.072393841,-66.491,1618,0.41,177.0,0.675,156,21.1389695,-71.4189989,-71.0205392,-74.1237181,-74.2779574,-122.047778,-69.5177778,0.936437,4.4738e-05,2.6842799999999998,0.072393841,4.34363046,-66.491,1618,True,True,True,True,0.41000000000000014,65.24586666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.34500000490526,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.24586666666667,1288.0,7.808843621061669,-121.0616751552193,1.2010428029493596,7,False,raw_csv_sample,3,warmup,5.245866666666672,1.3056375395628024,0.5577833333333473,-124.6954918839853,0.8816121758528754
3916.844,,,21.08000003027666,-72.27000002520126,-71.77999996296381,,-74.36999998302936,-74.8199999881873,-120.83423168183378,-74.77700886649427,0,A,40,28.15,845,0.07,66.0,2.56,108,2.329,2.965,2.261,0.05,71.7,1,100,0.938105,4.4787e-05,0.072504373,-66.54,1618,0.636,177.0,0.766,156,21.1192919,-71.5288219,-71.0907391,-73.726176,-74.3576713,-121.607778,-69.3677778,0.938105,4.4787e-05,2.68722,0.072504373,4.35026238,-66.54,1618,True,True,True,True,0.6359999999999997,65.28073333333333,40,66,,logged whole-watt VFD power,845.0,logged_rpm,4,-73.30999998984544,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.28073333333333,1289.0,14.907792367476532,-120.98995600381281,3.287284366876065,7,False,raw_csv_sample,3,warmup,5.28073333333333,1.3405042062294612,0.5926500000000061,-124.6954918839853,0.8772222696314335
3918.936,,,21.19000002865647,-72.35999998037671,-71.78999999804643,,-74.79000004420644,-74.54999996358137,-120.23029098354856,-74.6489282577132,0,A,40,28.14,844,0.07,67.0,2.56,108,2.232,2.701,2.232,0.05,71.7,1,100,0.937995,4.4789e-05,0.072484416,-66.581,1618,0.469,177.0,0.854,156,21.2275189,-71.618677,-71.1007677,-74.1435952,-74.0886369,-120.997778,-69.2477778,0.937995,4.4789e-05,2.68734,0.072484416,4.34906496,-66.581,1618,True,True,True,True,0.46899999999999986,65.3156,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.37249999655273,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.3156,1290.0,10.221536178702308,-120.83244185870245,5.569832677525255,7,False,raw_csv_sample,3,warmup,5.315600000000003,1.3753708728961342,0.6275166666666792,-124.6954918839853,0.8711365251291006
3921.027,,,21.15999998289915,-72.32999999531822,-71.94999996107691,,-74.4699999736386,-74.689999957755,-120.12138364451351,-74.70229517803865,0,A,40,28.15,845,0.07,67.0,2.56,108,2.339,2.877,2.203,0.05,71.7,1,100,0.938264,4.4815e-05,0.072515995,-66.608,1618,0.538,177.0,0.944,156,21.1980024,-71.5887253,-71.2612247,-73.8255615,-74.2281362,-120.887778,-69.2977778,0.938264,4.4815e-05,2.6889,0.072515995,4.3509597,-66.608,1618,True,True,True,True,0.5379999999999998,65.35045,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-73.35999997194718,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.35045,1291.0,2.556504395268121,-120.60168090121425,8.872804039364382,7,False,raw_csv_sample,3,warmup,5.350449999999995,1.4102208728961259,0.6623666666666708,-124.6954918839853,0.8700391286019612
3923.119,,,21.040000003146307,-72.3499999853572,-71.82000000357905,,-74.79000004420644,-74.7300000134383,-120.05207897421849,-74.73431533023393,0,A,40,28.14,844,0.07,67.0,2.56,108,2.164,2.946,2.173,0.05,71.7,1,100,0.939222,4.4874e-05,0.072632214,-66.639,1618,0.782,177.0,0.029,156,21.0799366,-71.6086931,-71.1308534,-74.1435952,-74.2679932,-120.817778,-69.3277778,0.939222,4.4874e-05,2.69244,0.072632214,4.35793284,-66.639,1618,True,True,True,True,0.782,65.38531666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.42250001164524,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.38531666666667,1292.0,3.5494743732094776,-120.21378447728867,13.226230333593094,7,False,raw_csv_sample,3,warmup,5.385316666666668,1.445087539562799,0.6972333333333438,-124.6954918839853,0.8693407906244078
3925.211,,,21.09999999302273,-72.23000004512328,-71.92999999062687,,-74.70999995110077,-74.76999996876265,-119.8738669648884,-74.62758148958302,0,A,40,28.15,845,0.07,67.0,2.56,108,2.251,2.848,2.261,0.05,71.7,1,100,0.938231,4.4831e-05,0.072547284,-66.632,1618,0.597,177.0,0.121,156,21.1389695,-71.4888863,-71.2411676,-74.0640867,-74.3078501,-120.637778,-69.2277778,0.938231,4.4831e-05,2.68986,0.072547284,4.35283704,-66.632,1618,True,True,True,True,0.597,65.42018333333333,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-73.4099999889034,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.42018333333333,1293.0,7.812001419115404,-119.67937177261844,17.563410297150313,7,False,raw_csv_sample,3,warmup,5.420183333333327,1.4799542062294577,0.7321000000000026,-124.6954918839853,0.8675450832849642
3927.302,,,21.059999965892377,-72.43000004567438,-71.86999997956167,,-74.87000003669382,-74.8199999881873,-119.50754227904328,-74.44613396047652,0,A,40,28.15,845,0.07,67.0,2.55,108,2.154,2.985,2.261,0.05,71.7,1,100,0.937382,4.4789e-05,0.07248867,-66.708,1618,0.831,177.0,0.208,156,21.0996142,-71.6885644,-71.1809962,-74.2231036,-74.3576713,-120.267778,-69.0577778,0.937382,4.4789e-05,2.68734,0.07248867,4.3493202,-66.708,1618,True,True,True,True,0.831,65.45503333333333,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-73.49750001252929,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.45503333333333,1294.0,14.199527905316017,-118.98939657446013,21.064148815173212,7,False,raw_csv_sample,3,warmup,5.455033333333333,1.5148042062294635,0.7669500000000085,-124.6954918839853,0.8638539931170348
3929.394,,,21.119999955768794,-72.44000004069387,-71.9900000016921,,-74.6200000098616,-74.87000000761194,-118.88380024638802,-74.30737996763037,0,A,40,28.14,844,0.07,67.0,2.55,108,2.281,2.769,2.203,0.05,71.7,1,100,0.936286,4.4799e-05,0.072520486,-66.828,1619,0.488,177.0,0.296,156,21.1586471,-71.6985483,-71.301339,-73.9746398,-74.4074925,-119.637778,-68.9277778,0.936286,4.4799e-05,2.68794,0.072520486,4.35122916,-66.828,1619,True,True,True,True,0.488,65.48989999999999,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.48000001496487,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.48989999999999,1295.0,19.31443789685318,-118.21080733025465,23.310874561700757,7,False,raw_csv_sample,3,warmup,5.489899999999992,1.5496708728961224,0.8018166666666673,-124.6954918839853,0.8575694339011093
3931.485,,,21.049999984519342,-72.52000000084982,-72.0600000478399,,-74.85000003857198,-74.92999999077794,-118.16105154188274,-74.21131951104458,0,A,40,28.14,844,0.07,67.0,2.55,108,2.3,2.936,2.232,0.05,71.7,1,100,0.936724,4.4808e-05,0.072531971,-66.83,1619,0.636,177.0,0.387,156,21.0897754,-71.7784195,-71.371539,-74.2032265,-74.4672779,-118.907778,-68.8377778,0.936724,4.4808e-05,2.68848,0.072531971,4.35191826,-66.83,1619,True,True,True,True,0.6360000000000001,65.52475,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.59000001950992,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.52475,1296.0,26.979469680285547,-117.3642727750931,25.63665715252955,7,False,raw_csv_sample,3,warmup,5.524749999999997,1.5845208728961282,0.8366666666666731,-124.6954918839853,0.850287759706872
3933.577,,,21.130000038780054,-72.60999995602528,-72.12999999427257,,-74.50999996988229,-74.8199999881873,-117.0026734812373,-74.24333966323984,0,A,40,28.14,844,0.07,66.0,2.55,108,2.066,2.71,2.154,0.05,71.7,1,100,0.937497,4.4804e-05,0.072511099,-66.852,1619,0.644,177.0,0.478,156,21.168486,-71.8682746,-71.4417389,-73.8653157,-74.3576713,-117.737778,-68.8677778,0.937497,4.4804e-05,2.68824,0.072511099,4.35066594,-66.852,1619,True,True,True,True,0.6440000000000001,65.55961666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.51749997709186,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.55961666666667,1297.0,42.59369247851055,-116.42346017663893,29.01198079331516,7,False,raw_csv_sample,3,warmup,5.55961666666667,1.6193875395628012,0.8715333333333461,-124.6954918839853,0.8386181324648351
3935.669,,,21.109999974395762,-72.59999996100578,-72.09999998873997,,-74.48000002300867,-74.70999998559665,-115.19085138638158,-74.02987198193806,0,A,40,28.14,844,0.07,66.0,2.56,108,2.32,2.769,2.203,0.05,71.7,1,100,0.937449,4.481e-05,0.072534415,-66.901,1619,0.449,177.0,0.566,156,21.1488083,-71.8582907,-71.4116532,-73.8355001,-74.2480647,-115.907778,-68.6677778,0.937449,4.481e-05,2.6886,0.072534415,4.3520649,-66.901,1619,True,True,True,True,0.4490000000000003,65.59448333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.47249998958776,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.59448333333333,1298.0,46.28514582664684,-115.34117064777267,33.80445572609983,7,False,raw_csv_sample,3,warmup,5.594483333333329,1.65425420622946,0.906400000000005,-124.6954918839853,0.8203682234582611
3937.761,,,21.169999964272183,-72.52000000084982,-72.14000002935515,,-74.70999995110077,-74.84999997977029,-113.77505597892603,-73.84842445283155,0,A,40,28.15,845,0.07,66.0,2.56,108,2.281,2.936,2.212,0.05,71.7,1,100,0.937212,4.4783e-05,0.072482571,-66.866,1619,0.655,177.0,0.657,156,21.2078412,-71.7784195,-71.4517675,-74.0640867,-74.387564,-114.477778,-68.4977778,0.937212,4.4783e-05,2.68698,0.072482571,4.348954259999999,-66.866,1619,True,True,True,True,0.6549999999999998,65.62935,40,66,,logged whole-watt VFD power,845.0,logged_rpm,4,-73.55499999026901,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.62935,1299.0,40.32202887965286,-114.06616279733888,39.87274588927835,7,False,raw_csv_sample,3,warmup,5.629350000000002,1.689120872896133,0.941266666666678,-124.6954918839853,0.806109680832475
3939.853,,,21.09999999302273,-72.46000003073286,-72.15999999980517,,-74.81000004232828,-74.98000001020257,-112.37906190584049,-73.79505753250612,0,A,40,28.14,844,0.07,66.0,2.56,108,2.095,2.799,2.212,0.05,71.7,1,100,0.935364,4.4702e-05,0.072363871,-66.889,1619,0.704,177.0,0.745,156,21.1389695,-71.7185161,-71.4718246,-74.1634723,-74.5170991,-113.067778,-68.4477778,0.935364,4.4702e-05,2.6821200000000003,0.072363871,4.341832259999999,-66.889,1619,True,True,True,True,0.7039999999999997,65.66421666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.60250002076722,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.66421666666666,1300.0,48.69878840042293,-112.56071116776046,45.07825500579224,7,False,raw_csv_sample,3,warmup,5.664216666666661,1.723987539562792,0.9761333333333369,-124.6954918839853,0.7920526640435074
3941.945,,,21.059999965892377,-72.65000003626446,-72.14000002935515,,-74.87999998544561,-75.12000000437621,-110.3791271344697,-73.7203438440505,0,A,40,28.14,844,0.07,66.0,2.56,108,2.154,2.877,2.203,0.05,71.7,1,100,0.935507,4.471e-05,0.072390669,-66.948,1619,0.723,177.0,0.841,156,21.0996142,-71.9082103,-71.4517675,-74.2330421,-74.6565984,-111.047778,-68.3777778,0.935507,4.471e-05,2.6826,0.072390669,4.34344014,-66.948,1619,True,True,True,True,0.7229999999999999,65.69908333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.69750001386035,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.69908333333333,1301.0,45.69586636483791,-110.92270581493497,47.23243050720589,7,False,raw_csv_sample,3,warmup,5.699083333333334,1.758854206229465,1.01100000000001,-124.6954918839853,0.7719181148201246
3944.041,,,21.109999974395762,-72.60999995602528,-72.31000002746822,,-74.70000000234899,-74.9399999545193,-109.19104707226926,-73.68832369185523,0,A,40,28.14,844,0.07,66.0,2.56,108,2.134,2.661,2.212,0.05,71.7,1,100,0.93591,4.473e-05,0.072433891,-67.006,1619,0.527,177.0,0.932,156,21.1488083,-71.8682746,-71.6222531,-74.0541482,-74.4772421,-109.847778,-68.3477778,0.93591,4.473e-05,2.6838,0.072433891,4.34603346,-67.006,1619,True,True,True,True,0.5270000000000001,65.73401666666668,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.63999998509044,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.73401666666668,1302.0,36.032074894652396,-109.26385371146891,47.58574261095964,7,False,raw_csv_sample,3,warmup,5.734016666666676,1.793787539562807,1.0459333333333518,-124.6954918839853,0.7599592869670794
3946.133,,,21.15999998289915,-72.79999996155688,-72.31000002746822,,-74.7300000498409,-75.01999996552694,-107.86435766947874,-73.54956969900907,0,A,40,28.14,844,0.07,66.0,2.56,108,2.212,2.887,2.261,0.05,71.7,1,100,0.935312,4.469e-05,0.072351009,-67.04,1619,0.675,177.0,0.016,156,21.1980024,-72.0579688,-71.6222531,-74.0839639,-74.556956,-108.507778,-68.2177778,0.935312,4.469e-05,2.6814,0.072351009,4.34106054,-67.04,1619,True,True,True,True,0.6749999999999998,65.76888333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.71500000109823,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.76888333333333,1303.0,33.08663690230219,-107.60123423713195,47.41068888436939,7,False,raw_csv_sample,3,warmup,5.768883333333335,1.8286542062294657,1.0808000000000106,-124.6954918839853,0.7466074029193789
3948.224,,,21.119999955768794,-72.73999999143992,-72.15999999980517,,-74.64999995673521,-74.92999999077794,-106.88419161816336,-73.47485601055347,0,A,40,28.14,844,0.07,67.0,2.56,108,2.056,2.73,2.261,0.05,71.7,1,100,0.934805,4.4674e-05,0.072329502,-67.052,1619,0.674,177.0,0.103,156,21.1586471,-71.9980654,-71.4718246,-74.0044554,-74.4672779,-107.517778,-68.1477778,0.934805,4.4674e-05,2.68044,0.072329502,4.33977012,-67.052,1619,True,True,True,True,0.6739999999999999,65.80373333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.61999998468956,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.80373333333334,1304.0,39.75805345455592,-105.958529374197,45.69041167538353,7,False,raw_csv_sample,3,warmup,5.803733333333341,1.8635042062294715,1.1156500000000165,-124.6954918839853,0.7367444711175674
3950.316,,,21.09999999302273,-72.69000001634244,-72.20999997578778,,-74.79000004420644,-74.87000000761194,-105.09217085767764,-73.4428358583582,0,A,40,28.14,844,0.07,67.0,2.56,108,2.437,2.867,2.251,0.05,71.7,1,100,0.936025,4.4725e-05,0.072421065,-67.116,1619,0.43,177.0,0.194,156,21.1389695,-71.9481459,-71.5219674,-74.1435952,-74.4074925,-105.707778,-68.1177778,0.936025,4.4725e-05,2.6835,0.072421065,4.345263900000001,-67.116,1619,True,True,True,True,0.43000000000000016,65.8386,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.64000001098715,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.8386,1305.0,61.76085409384768,-104.41589924889848,43.13733465478413,7,False,raw_csv_sample,3,warmup,5.8386,1.8983708728961304,1.1505166666666753,-124.6954918839853,0.7187157731117491
3952.408,,,21.109999974395762,-72.63000004622548,-72.25000001640299,,-74.58999996236967,-74.9399999545193,-102.57740139268667,-73.4428358583582,0,A,40,28.14,844,0.07,68.0,2.56,108,2.056,2.652,2.212,0.05,71.7,1,100,0.935688,4.4691e-05,0.072358983,-67.12,1619,0.596,177.0,0.281,156,21.1488083,-71.8882425,-71.5620817,-73.9448241,-74.4772421,-103.167778,-68.1177778,0.935688,4.4691e-05,2.68146,0.072358983,4.34153898,-67.12,1619,True,True,True,True,0.5960000000000001,65.87346666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.60249999487937,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.87346666666666,1306.0,71.43216583024059,-102.95041923760407,41.00442812546294,7,False,raw_csv_sample,3,warmup,5.873466666666658,1.9332375395627892,1.1853833333333341,-124.6954918839853,0.6934241204647822
3954.499,,,21.09999999302273,-72.68000002132295,-72.25000001640299,,-74.6200000098616,-74.9399999545193,-100.1121352636207,-73.43216247429311,0,A,40,28.14,844,0.07,68.0,2.56,108,2.222,2.946,2.271,0.05,71.7,1,100,0.935941,4.472e-05,0.072414994,-67.097,1619,0.724,177.0,0.372,156,21.1389695,-71.938162,-71.5620817,-73.9746398,-74.4772421,-100.677778,-68.1077778,0.935941,4.472e-05,2.6832,0.072414994,4.3448996399999995,-67.097,1619,True,True,True,True,0.7240000000000002,65.90831666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.62250000052671,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.90831666666666,1307.0,62.07448720027696,-101.55717299135205,39.774611539534135,7,False,raw_csv_sample,3,warmup,5.908316666666664,1.968087539562795,1.22023333333334,-124.6954918839853,0.6686406871407182
3954.6249719592333,,,21.09999999302273,-72.68000002132295,-72.25000001640299,,-74.6200000098616,-74.9399999545193,-100.0,-73.43216247429311,0,A,40,28.14,844,0.07,68.0,2.56,108,2.222,2.946,2.271,0.05,71.7,1,100,0.935941,4.472e-05,0.072414994,-67.097,1619,0.724,177.0,0.372,156,21.1389695,-71.938162,-71.5620817,-73.9746398,-74.4772421,-100.677778,-68.1077778,0.935941,4.472e-05,2.6832,0.072414994,4.3448996399999995,-67.097,1619,True,True,True,True,0.7240000000000002,65.90831666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.62250000052671,log_20260424_153546.csv,0424,"-100°C, bypass closed",65.91041619932055,,60.73076553552555,-101.4740926962879,39.83861210523643,7,True,up_to_minus100,3,warmup,5.910416199320551,1.9701870722166817,1.2223328659872266,-124.6954918839853,0.6675136485918786
4026.021355753235,,,21.09999999302273,-72.52000000084982,-72.03999997767474,,-74.40999997927305,-74.51999997199839,-100.0,-77.0931332086185,1,A,40,28.1,843,0.07,65.0,2.56,108,2.193,2.779,2.193,0.05,71.7,1,100,0.935447,4.4699e-05,0.072386567,-67.164,1619,0.586,176.6,0.538,156,21.1389695,-71.7784195,-71.3514818,-73.7659302,-74.0587442,-102.957778,-71.5377778,0.935447,4.4699e-05,2.68194,0.072386567,4.34319402,-67.164,1619,True,True,True,True,0.5859999999999999,67.12853333333334,40,65,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.372499982449,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.10035592922058,,-87.57524683445324,-99.31171882714143,-90.07418800033216,9,True,down_to_below_minus100,4,cooldown,7.100355929220584,0.0,-0.7951940707794165,-125.52714792752563,0.6675136485918786
