time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
4027.712,,,21.09999999302273,-72.52000000084982,-72.03999997767474,,-74.40999997927305,-74.51999997199839,-102.36948738180159,-77.0931332086185,1,A,40,28.1,843,0.07,65.0,2.56,108,2.193,2.779,2.193,0.05,71.7,1,100,0.935447,4.4699e-05,0.072386567,-67.164,1619,0.586,176.6,0.538,156,21.1389695,-71.7784195,-71.3514818,-73.7659302,-74.0587442,-102.957778,-71.5377778,0.935447,4.4699e-05,2.68194,0.072386567,4.34319402,-67.164,1619,True,True,True,True,0.5859999999999999,67.12853333333334,40,65,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.372499982449,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.12853333333334,1342.0,-78.3938578935281,-101.83704889638274,-86.71032998936698,9,False,raw_csv_sample,4,cooldown,7.128533333333337,0.02817740411275338,-0.7670166666666631,-125.52714792752563,0.6913335399711749
4029.804,,,21.009999957388988,-72.59999996100578,-72.14000002935515,,-74.36000003427759,-74.65000000243066,-104.90405818116258,-77.0931332086185,1,A,40,28.1,843,0.07,67.0,2.55,108,2.144,2.71,2.261,0.05,71.7,1,100,0.936134,4.4746e-05,0.072443992,-67.199,1619,0.566,176.6,0.627,156,21.0504201,-71.8582907,-71.4517675,-73.7162375,-74.1882793,-105.517778,-71.5377778,0.936134,4.4746e-05,2.68476,0.072443992,4.34663952,-67.199,1619,True,True,True,True,0.5659999999999998,67.1634,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.4375000067673,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.1634,1343.0,-77.66249928580896,-104.75876201986611,-81.12972947918342,9,False,raw_csv_sample,4,cooldown,7.163399999999996,0.06304407077941221,-0.7321500000000043,-125.52714792752563,0.7168235335948369
4031.896,,,21.049999984519342,-72.52000000084982,-72.09999998873997,,-74.44000002676496,-74.67999999401366,-107.7851523319987,-77.25323396959483,1,A,40,28.1,843,0.07,67.0,2.55,108,2.31,2.858,2.232,0.05,71.7,1,100,0.935425,4.469e-05,0.07236227,-67.21,1619,0.548,176.6,0.723,156,21.0897754,-71.7784195,-71.4116532,-73.7957459,-74.218172,-108.427778,-71.6877778,0.935425,4.469e-05,2.6814,0.07236227,4.341736200000001,-67.21,1619,True,True,True,True,0.548,67.19826666666667,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.4350000025921,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.19826666666667,1344.0,-79.88083470657102,-107.49449536539761,-75.94800616128919,9,False,raw_csv_sample,4,cooldown,7.198266666666669,0.09791073744608525,-0.6972833333333313,-125.52714792752563,0.7458103494527334
4033.991,,,21.119999955768794,-72.59999996100578,-72.09999998873997,,-74.36999998302936,-74.53999999984002,-110.47813380631975,-77.39198796244098,1,A,40,28.1,843,0.07,67.0,2.55,108,2.232,2.74,2.222,0.05,71.7,1,100,0.936834,4.4788e-05,0.072518965,-67.229,1619,0.508,176.6,0.811,156,21.1586471,-71.8582907,-71.4116532,-73.726176,-74.0786727,-111.147778,-71.8177778,0.936834,4.4788e-05,2.68728,0.072518965,4.3511379,-67.229,1619,True,True,True,True,0.508,67.23318333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.40249998315377,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.23318333333333,1345.0,-71.6401539119513,-110.05841539858315,-70.68405306423529,9,False,raw_csv_sample,4,cooldown,7.233183333333329,0.13282740411274574,-0.6623666666666708,-125.52714792752563,0.7729147627770303
4036.083,,,21.109999974395762,-72.59999996100578,-72.15999999980517,,-74.52999996800413,-74.65000000243066,-112.78498926042565,-77.48804841902678,1,A,40,28.11,843,0.07,67.0,2.55,108,2.251,2.799,2.203,0.05,71.7,1,100,0.935449,4.4668e-05,0.072328075,-67.241,1619,0.548,176.6,0.899,156,21.1488083,-71.8582907,-71.4718246,-73.8851928,-74.1882793,-113.477778,-71.9077778,0.935449,4.4668e-05,2.6800800000000002,0.072328075,4.339684500000001,-67.241,1619,True,True,True,True,0.548,67.26805,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.48499998281143,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.26805,1346.0,-62.48392514655097,-112.42733856890743,-64.24210833049915,9,False,raw_csv_sample,4,cooldown,7.268050000000002,0.16769407077941878,-0.6274999999999977,-125.52714792752563,0.7961399432256379
4038.174,,,21.130000038780054,-72.66000003128396,-72.2200000108704,,-74.81000004232828,-74.76999996876265,-114.83442736772145,-77.50939518715695,1,A,40,28.11,843,0.07,65.0,2.55,108,2.037,2.72,2.251,0.05,71.7,1,100,0.935713,4.47e-05,0.072387533,-67.232,1619,0.683,176.4,0.992,156,21.168486,-71.9181942,-71.531996,-74.1634723,-74.3078501,-115.547778,-71.9277778,0.935713,4.47e-05,2.6820000000000004,0.072387533,4.34325198,-67.232,1619,True,True,True,True,0.6830000000000003,67.3029,40,65,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.61500001331132,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.3029,1347.0,-56.380288726408025,-114.53728436283882,-56.24492786112273,9,False,raw_csv_sample,4,cooldown,7.302899999999994,0.2025440707794104,-0.5926500000000061,-125.52714792752563,0.8167784638594856
4040.266,,,21.040000003146307,-72.5699999759473,-72.17999997025518,,-74.85000003857198,-74.84999997977029,-116.71555413287219,-77.3599678102457,0,A,40,28.12,844,0.07,67.0,2.55,108,2.183,2.887,2.164,0.05,71.7,1,100,0.937198,4.4754e-05,0.072481352,-67.254,1620,0.704,176.4,0.082,156,21.0799366,-71.828339,-71.4918817,-74.2032265,-74.387564,-117.447778,-71.7877778,0.937198,4.4754e-05,2.68524,0.072481352,4.34888112,-67.254,1620,True,True,True,True,0.7040000000000002,67.33776666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.61249999113619,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.33776666666667,1348.0,-48.982746350273146,-116.34840413168104,-48.49470834446993,9,False,raw_csv_sample,4,cooldown,7.337766666666667,0.23741073744608343,-0.5577833333333331,-125.52714792752563,0.8357258564432108
4042.358,,,21.08000003027666,-72.71000000638143,-72.20999997578778,,-74.75999999671453,-74.9099999629363,-118.25015754654778,-77.57343549154749,0,A,40,28.11,843,0.07,68.0,2.55,108,2.359,2.848,2.144,0.05,71.7,1,100,0.934496,4.4621e-05,0.072264889,-67.294,1620,0.489,176.4,0.17,156,21.1192919,-71.9681137,-71.5219674,-74.1137795,-74.4473494,-118.997778,-71.9877778,0.934496,4.4621e-05,2.67726,0.072264889,4.33589334,-67.294,1620,True,True,True,True,0.4889999999999999,67.37263333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-73.647499985455,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.37263333333334,1349.0,-39.05118009092121,-117.91898202472714,-41.95477438177363,9,False,raw_csv_sample,4,cooldown,7.37263333333334,0.27227740411275647,-0.52291666666666,-125.52714792752563,0.8511854748004103
4044.449,,,21.119999955768794,-72.92999999697153,-72.25000001640299,,-75.03999997042038,-75.01000000178558,-119.43823760874824,-77.57343549154749,0,A,40,28.14,844,0.07,68.0,2.56,108,2.095,2.877,2.242,0.05,71.7,1,100,0.938739,4.4837e-05,0.072627391,-67.339,1620,0.782,176.4,0.264,156,21.1586471,-72.1877596,-71.5620817,-74.3920589,-74.5469918,-120.197778,-71.9877778,0.938739,4.4837e-05,2.6902199999999996,0.072627391,4.35764346,-67.339,1620,True,True,True,True,0.7819999999999996,67.40748333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.80749999639512,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.40748333333333,1350.0,-32.37976353867202,-119.2734541437315,-36.57663980443817,9,False,raw_csv_sample,4,cooldown,7.407483333333332,0.3071274041127481,-0.4880666666666684,-125.52714792752563,0.8631556918749713
4046.541,,,21.09999999302273,-72.88000002187405,-72.29999999238564,,-74.66999995485706,-74.9399999545193,-120.50750966472866,-77.43468149870132,0,A,40,28.14,844,0.07,67.0,2.56,108,2.271,2.769,2.154,0.05,71.7,1,100,0.93708,4.4816e-05,0.072580326,-67.413,1620,0.498,176.4,0.351,156,21.1389695,-72.1378401,-71.6122245,-74.0243325,-74.4772421,-121.277778,-71.8577778,0.93708,4.4816e-05,2.68896,0.072580326,4.35481956,-67.413,1620,True,True,True,True,0.4980000000000002,67.44235,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.69749998090901,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.44235,1351.0,-28.111837035814006,-120.468907107141,-31.768062288708506,9,False,raw_csv_sample,4,cooldown,7.442350000000005,0.3419940707794211,-0.4531999999999954,-125.52714792752563,0.8739299435148202
4048.633,,,21.09999999302273,-72.92999999697153,-72.43999998496608,,-74.44999997551675,-74.84999997977029,-121.39856971137901,-77.28525412179008,0,A,40,28.14,844,0.07,66.0,2.56,108,2.008,2.858,2.193,0.05,71.7,1,100,0.936755,4.4757e-05,0.072502599,-67.472,1620,0.85,176.4,0.444,156,21.1389695,-72.1877596,-71.7526244,-73.8056844,-74.387564,-122.177778,-71.7177778,0.936755,4.4757e-05,2.68542,0.072502599,4.3501559400000005,-67.472,1620,True,True,True,True,0.8500000000000001,67.47721666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.66749998430616,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.47721666666666,1352.0,-22.29446878998374,-121.4887470206641,-26.893492355869284,9,False,raw_csv_sample,4,cooldown,7.4772166666666635,0.37686073744607995,-0.41833333333333655,-125.52714792752563,0.8829092234898477
4050.724,,,21.09999999302273,-72.75999998147891,-72.36000000345084,,-74.70999995110077,-74.82999995192866,-122.06191441277427,-77.1785202811392,0,A,40,28.14,844,0.07,66.0,2.56,108,2.359,2.809,2.193,0.05,71.7,1,100,0.936765,4.4762e-05,0.072484553,-67.453,1620,0.45,176.4,0.532,156,21.1389695,-72.0180332,-71.6723959,-74.0640867,-74.3676355,-122.847778,-71.6177778,0.936765,4.4762e-05,2.68572,0.072484553,4.3490731799999995,-67.453,1620,True,True,True,True,0.4500000000000002,67.51206666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.66499997198979,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.51206666666667,1353.0,-21.30085355879737,-122.34391027105784,-21.931819893957254,9,False,raw_csv_sample,4,cooldown,7.512066666666669,0.4117107374460858,-0.38348333333333073,-125.52714792752563,0.8895942206645555
4052.816,,,21.08000003027666,-72.85000003681556,-72.43999998496608,,-75.09999996478592,-75.08000004905186,-122.8836697891296,-77.12515336081377,0,A,40,28.14,844,0.07,66.0,2.56,108,1.998,2.809,2.222,0.05,71.7,1,100,0.937873,4.4842e-05,0.0726291,-67.472,1620,0.811,176.4,0.621,156,21.1192919,-72.1078884,-71.7526244,-74.4516902,-74.6167415,-123.677778,-71.5677778,0.937873,4.4842e-05,2.6905200000000002,0.0726291,4.357746000000001,-67.472,1620,True,True,True,True,0.8110000000000002,67.54693333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.86750000890486,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.54693333333333,1354.0,-20.448368560207427,-123.01767349081483,-17.724991748743832,9,False,raw_csv_sample,4,cooldown,7.546933333333328,0.4465774041127446,-0.3486166666666719,-125.52714792752563,0.8978761213165964
4054.907,,,21.049999984519342,-72.93999999199102,-72.32999999791824,,-75.36999998974001,-75.28999999013286,-123.48761048741483,-77.3599678102457,0,A,40,28.14,844,0.07,66.0,2.56,108,2.359,2.652,2.29,0.05,71.7,1,100,0.935936,4.477e-05,0.07253063,-67.474,1620,0.293,176.4,0.713,156,21.0897754,-72.1977435,-71.6423102,-74.7200311,-74.8259904,-124.287778,-71.7877778,0.935936,4.477e-05,2.6862,0.07253063,4.3518378,-67.474,1620,True,True,True,True,0.29300000000000015,67.58178333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-73.98249999244553,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.58178333333333,1355.0,-14.628622206113732,-123.57969089977433,-14.679507470350018,9,False,raw_csv_sample,4,cooldown,7.581783333333334,0.4814274041127504,-0.3137666666666661,-125.52714792752563,0.9039631544598986
4056.999,,,21.059999965892377,-73.04000004234717,-72.51999996648132,,-75.19999995539516,-75.37999996488185,-123.903438509185,-77.48804841902678,0,A,40,28.14,844,0.07,66.0,2.56,108,2.281,2.985,2.212,0.05,71.7,1,100,0.936183,4.4789e-05,0.072552728,-67.556,1620,0.704,176.4,0.805,156,21.0996142,-72.2975826,-71.8328529,-74.5510757,-74.9156685,-124.707778,-71.9077778,0.936183,4.4789e-05,2.68734,0.072552728,4.35316368,-67.556,1620,True,True,True,True,0.7039999999999997,67.61664999999999,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.03499998227637,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.61664999999999,1356.0,-13.204044668336564,-124.04103156683888,-12.094250856793678,9,False,raw_csv_sample,4,cooldown,7.616649999999993,0.5162940707794093,-0.27890000000000725,-125.52714792752563,0.9081543881068748
4059.091,,,20.98999999464292,-73.03000004732768,-72.54999997201395,,-75.40000003723192,-75.4299999843065,-124.40837253562017,-77.52006857122204,0,A,40,28.14,844,0.07,67.0,2.56,108,2.222,2.71,2.193,0.05,71.7,1,100,0.937056,4.4782e-05,0.072552403,-67.585,1620,0.488,176.4,0.893,156,21.0307425,-72.2875987,-71.8629386,-74.7498468,-74.9654897,-125.217778,-71.9377778,0.937056,4.4782e-05,2.6869199999999998,0.072552403,4.35314418,-67.585,1620,True,True,True,True,0.488,67.65151666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.10250001022001,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.65151666666667,1357.0,-13.916995839977972,-124.42306332618804,-9.8089273146702,9,False,raw_csv_sample,4,cooldown,7.651516666666666,0.5511607374460823,-0.2440333333333342,-125.52714792752563,0.9132439174957011
4061.182,,,21.040000003146307,-73.19999996265908,-72.71999997012699,,-75.48999997847109,-75.5499999506385,-124.87370389331537,-77.61612902780783,0,A,40,28.14,844,0.07,67.0,2.56,108,2.222,2.779,2.222,0.05,71.7,1,100,0.93829,4.4856e-05,0.072662783,-67.62,1620,0.557,176.4,0.986,156,21.0799366,-72.457325,-72.0334242,-74.8392937,-75.0850605,-125.687778,-72.0277778,0.93829,4.4856e-05,2.69136,0.072662783,4.35976698,-67.62,1620,True,True,True,True,0.5569999999999999,67.68636666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.23999996547391,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.68636666666666,1358.0,-7.95598416660755,-124.72491554053096,-8.152048345660887,9,False,raw_csv_sample,4,cooldown,7.6863666666666575,0.5860107374460739,-0.2091833333333426,-125.52714792752563,0.9179344347464831
4063.275,,,21.049999984519342,-73.28000002297625,-72.71000003475956,,-75.5600000222067,-75.69000004517106,-124.96280989798039,-77.91498378163031,0,A,40,28.14,844,0.07,68.0,2.56,108,2.222,2.818,2.242,0.05,71.7,1,100,0.937679,4.4801e-05,0.072582612,-67.704,1621,0.596,176.4,0.073,156,21.0897754,-72.5371963,-72.0233957,-74.9088636,-75.2245599,-125.777778,-72.3077778,0.937679,4.4801e-05,2.68806,0.072582612,4.354956720000001,-67.704,1621,True,True,True,True,0.5960000000000001,67.72125,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.31000003127839,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.72125,1359.0,-3.9751401843091116,-124.99149885316909,-6.914821806408099,9,False,raw_csv_sample,4,cooldown,7.721249999999998,0.6208940707794142,-0.17430000000000234,-125.52714792752563,0.9188326369228763
4065.367,,,21.08000003027666,-73.35999998313221,-72.88999996824006,,-75.56999997095846,-75.73999996423679,-125.15092257449547,-78.06441115854156,0,A,40,28.14,844,0.07,67.0,2.56,108,2.242,2.809,2.203,0.05,71.7,1,100,0.936114,4.4788e-05,0.07257409,-67.819,1621,0.567,176.4,0.165,156,21.1192919,-72.6170675,-72.2039098,-74.9188021,-75.274381,-125.967778,-72.4477778,0.936114,4.4788e-05,2.68728,0.07257409,4.3544453999999995,-67.819,1621,True,True,True,True,0.5670000000000002,67.75611666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.38999997164188,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.75611666666667,1360.0,-3.2652789598985237,-125.20724859967198,-5.291003217696243,9,False,raw_csv_sample,4,cooldown,7.756116666666671,0.6557607374460872,-0.1394333333333293,-125.52714792752563,0.9207288603860477
4067.458,,,21.109999974395762,-73.29000001799574,-72.88999996824006,,-75.64999996344586,-75.78000001992007,-125.19052524323548,-78.20316515138772,0,A,40,28.14,844,0.07,67.0,2.55,108,2.203,2.671,2.164,0.05,71.7,1,100,0.938905,4.4913e-05,0.072791339,-67.838,1621,0.468,176.4,0.252,156,21.1488083,-72.5471802,-72.2039098,-74.9983105,-75.314238,-126.007778,-72.5777778,0.938905,4.4913e-05,2.6947799999999997,0.072791339,4.36748034,-67.838,1621,True,True,True,True,0.46799999999999997,67.79096666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.40249999240044,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.79096666666666,1361.0,-3.4072239929244006,-125.36039984861844,-3.558475692977254,9,False,raw_csv_sample,4,cooldown,7.790966666666662,0.6906107374460788,-0.10458333333333769,-125.52714792752563,0.921128068577334
4069.55,,,21.09999999302273,-73.45000003846887,-72.85999996270746,,-76.17000001523218,-75.98999996100105,-125.38853858693557,-78.46999975301493,0,A,40,28.14,844,0.07,66.0,2.55,108,2.212,2.897,2.193,0.05,71.7,1,100,0.93784,4.4824e-05,0.072658061,-67.876,1621,0.685,176.4,0.341,156,21.1389695,-72.7069227,-72.1738241,-75.5151152,-75.5234869,-126.207778,-72.8277778,0.93784,4.4824e-05,2.6894400000000003,0.072658061,4.3594836599999995,-67.876,1621,True,True,True,True,0.6849999999999996,67.82583333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.61749999435239,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.82583333333334,1362.0,-2.980981493629997,-125.45530578646277,-1.896283220244186,9,False,raw_csv_sample,4,cooldown,7.825833333333335,0.7254774041127519,-0.06971666666666465,-125.52714792752563,0.9231241264201394
4071.641,,,21.08000003027666,-73.53999999364432,-72.88000003287263,,-75.76000000342516,-75.89000002251069,-125.39843925412056,-78.77952789090249,0,A,40,28.15,845,0.07,66.0,2.55,108,2.037,2.73,2.164,0.05,71.7,1,100,0.939023,4.4918e-05,0.072814006,-67.915,1621,0.693,176.4,0.433,156,21.1192919,-72.7967778,-72.1938813,-75.1076346,-75.4238446,-126.217778,-73.1177778,0.939023,4.4918e-05,2.69508,0.072814006,4.36884036,-67.915,1621,True,True,True,True,0.6930000000000001,67.86068333333334,40,66,,logged whole-watt VFD power,845.0,logged_rpm,4,-74.51750001311319,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.86068333333334,1363.0,-1.9873662624456756,-125.49262991002522,-0.21883537980284018,9,False,raw_csv_sample,4,cooldown,7.860683333333341,0.7603274041127577,-0.03486666666665883,-125.52714792752563,0.9232239300490616
4073.733,,,21.08000003027666,-73.60999995878079,-73.14999998295096,,-76.09999997149657,-75.86000003092771,-125.52714792752563,-78.75818112277231,0,A,40,28.14,844,0.07,66.0,2.55,108,2.232,2.858,2.154,0.05,71.7,1,100,0.939004,4.4866e-05,0.072741895,-67.999,1621,0.626,176.4,0.526,156,21.1192919,-72.8666651,-72.4646525,-75.4455453,-75.3939519,-126.347778,-73.0977778,0.939004,4.4866e-05,2.6919600000000004,0.072741895,4.3645137,-67.999,1621,True,True,True,True,0.6259999999999999,67.89555,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.67999998603901,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.89555,1364.0,0.0,-125.47053384762833,1.3369880195446058,9,False,raw_csv_sample,4,cooldown,7.89555,0.7951940707794165,0.0,-125.52714792752563,0.924521383587063
4075.825,,,21.09999999302273,-73.70000001411744,-73.14999998295096,,-76.21999996022765,-76.16000004711663,-125.39843925412056,-78.54471344147055,0,A,40,28.14,844,0.07,66.0,2.56,108,2.125,2.907,2.173,0.05,71.7,1,100,0.93665,4.4774e-05,0.072579944,-68.039,1621,0.782,176.4,0.614,156,21.1389695,-72.9565203,-72.4646525,-75.5648079,-75.692879,-126.217778,-72.8977778,0.93665,4.4774e-05,2.68644,0.072579944,4.35479664,-68.039,1621,True,True,True,True,0.782,67.93041666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.80750000110316,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.93041666666666,1365.0,1.419042930052683,-125.39939727879566,2.714026893806249,9,False,raw_csv_sample,4,warmup,7.930416666666659,0.8300607374460753,0.03486666666665883,-125.52714792752563,0.9232239300490616
4077.916,,,21.09999999302273,-73.73999999419541,-73.20999999401619,,-76.15000001711033,-76.16000004711663,-125.42814125567558,-78.50201990521018,0,A,40,28.14,844,0.07,67.0,2.56,108,2.212,2.691,2.144,0.05,71.7,1,100,0.937131,4.4784e-05,0.072608502,-68.108,1621,0.479,176.4,0.705,156,21.1389695,-72.9964559,-72.5248239,-75.4952381,-75.692879,-126.247778,-72.8577778,0.937131,4.4784e-05,2.68704,0.072608502,4.35651012,-68.108,1621,True,True,True,True,0.47899999999999965,67.96526666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.81500001310964,log_20260424_153546.csv,0424,"-100°C, bypass closed",67.96526666666666,1366.0,2.1287680951850234,-125.2813433933517,4.181318129286865,9,False,raw_csv_sample,4,warmup,7.965266666666665,0.8649107374460812,0.06971666666666465,-125.52714792752563,0.9235233413557556
4080.008,,,21.08000003027666,-73.93999999474651,-73.23999999954879,,-76.31999995083689,-76.23999995776533,-125.24992924634552,-78.35259252829894,0,A,40,28.14,844,0.07,67.0,2.56,108,2.203,2.867,2.222,0.05,71.7,1,100,0.937554,4.4785e-05,0.072623627,-68.154,1621,0.664,176.4,0.793,156,21.1192919,-73.196134,-72.5549096,-75.6641934,-75.7725928,-126.067778,-72.7177778,0.937554,4.4785e-05,2.6871,0.072623627,4.35741762,-68.154,1621,True,True,True,True,0.6640000000000001,68.00013333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.93499997572438,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.00013333333332,1367.0,2.5556215487115423,-125.10786324914896,5.2775891733094795,9,False,raw_csv_sample,4,warmup,8.000133333333324,0.89977740411274,0.10458333333332348,-125.52714792752563,0.9217268829782602
4082.1,,,21.20999999140254,-73.83000004953207,-73.3100000456966,,-76.3899999945725,-76.30000004129026,-125.24992924634552,-78.2245119195179,0,A,40,28.14,844,0.07,67.0,2.56,108,2.105,2.681,2.212,0.05,71.7,1,100,0.938815,4.4809e-05,0.072665818,-68.203,1622,0.576,176.4,0.886,156,21.2471965,-73.0863111,-72.6251096,-75.7337633,-75.8323783,-126.067778,-72.5977778,0.938815,4.4809e-05,2.6885399999999997,0.072665818,4.35994908,-68.203,1622,True,True,True,True,0.5760000000000001,68.035,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-74.95750003277287,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.035,1368.0,6.109475823225921,-124.91331950833293,5.46964988692298,9,False,raw_csv_sample,4,warmup,8.034999999999997,0.934644070779413,0.13944999999999652,-125.52714792752563,0.9217268829782602
4084.191,,,21.109999974395762,-74.01999995490247,-73.53000001979228,,-76.31999995083689,-76.4400000354639,-124.82420055739034,-78.06441115854156,0,A,40,28.14,844,0.07,68.0,2.56,108,2.232,2.779,2.251,0.05,71.7,1,100,0.937336,4.4781e-05,0.072616353,-68.261,1622,0.547,176.4,0.975,156,21.1488083,-73.2760052,-72.845738,-75.6641934,-75.9718776,-125.637778,-72.4477778,0.937336,4.4781e-05,2.68686,0.072616353,4.35698118,-68.261,1622,True,True,True,True,0.5469999999999997,68.06985,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.07749999024888,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.06985,1369.0,10.224391159056722,-124.72653382545823,5.065250451292286,9,False,raw_csv_sample,4,warmup,8.069850000000002,0.9694940707794188,0.17430000000000234,-125.52714792752563,0.9174354360289934
4086.284,,,21.09999999302273,-73.9799999748245,-73.48000004380967,,-76.46000003830811,-76.39000001603927,-124.53708120902525,-77.91498378163031,0,A,40,28.14,844,0.07,67.0,2.56,108,2.105,2.681,2.281,0.05,71.7,1,100,0.93728,4.4758e-05,0.072593361,-68.325,1622,0.576,176.4,0.068,156,21.1389695,-73.2360696,-72.7955952,-75.8033332,-75.9220564,-125.347778,-72.3077778,0.93728,4.4758e-05,2.68548,0.072593361,4.35560166,-68.325,1622,True,True,True,True,0.5760000000000001,68.10473333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.07750001824539,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.10473333333333,1370.0,7.5169272454922975,-124.56012234981776,4.352884944226616,9,False,raw_csv_sample,4,warmup,8.104733333333328,1.004377404112745,0.2091833333333284,-125.52714792752563,0.9145412787284594
4088.38,,,21.09999999302273,-74.07000003016115,-73.64000000684015,,-76.6899999664002,-76.63000004906218,-124.29946519658513,-78.00037085415102,0,A,40,28.14,844,0.07,67.0,2.56,108,2.261,2.916,2.154,0.05,71.7,1,100,0.937579,4.4791e-05,0.07265057,-68.427,1622,0.655,176.4,0.157,156,21.1389695,-73.3259248,-72.9560522,-76.0319198,-76.1611981,-125.107778,-72.3877778,0.937579,4.4791e-05,2.68746,0.07265057,4.3590342,-68.427,1622,True,True,True,True,0.6549999999999998,68.13966666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.25750001311592,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.13966666666667,1371.0,6.382150412353894,-124.42267170123564,3.5387907106789953,9,False,raw_csv_sample,4,warmup,8.13966666666667,1.0393107374460868,0.2441166666666703,-125.52714792752563,0.9121461598433227
4090.472,,,21.059999965892377,-74.11000001023913,-73.62999997175757,,-76.58000002703919,-76.72000002381117,-124.09155118570006,-77.98969747008594,0,A,40,28.14,844,0.07,68.0,2.56,108,2.008,2.838,2.125,0.05,71.7,1,100,0.939005,4.479e-05,0.072659611,-68.494,1622,0.83,176.4,0.249,156,21.0996142,-73.3658604,-72.9460236,-75.9225958,-76.2508762,-124.897778,-72.3777778,0.939005,4.479e-05,2.6874000000000002,0.072659611,4.35957666,-68.494,1622,True,True,True,True,0.8300000000000001,68.17453333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.26000000821176,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.17453333333334,1372.0,5.679158997133982,-124.31306202654217,2.800917031709787,9,False,raw_csv_sample,4,warmup,8.174533333333343,1.0741774041127599,0.27898333333334335,-125.52714792752563,0.9100504651039434
4092.564,,,21.040000003146307,-74.32000000580973,-73.68000004745534,,-76.6899999664002,-76.72000002381117,-123.903438509185,-77.81892332504451,0,A,40,28.14,844,0.07,66.0,2.56,108,2.037,2.799,2.164,0.05,71.7,1,100,0.937357,4.4789e-05,0.072673994,-68.509,1622,0.762,176.4,0.342,156,21.0799366,-73.5755224,-72.9961665,-76.0319198,-76.2508762,-124.707778,-72.2177778,0.937357,4.4789e-05,2.68734,0.072673994,4.36043964,-68.509,1622,True,True,True,True,0.762,68.2094,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.35250001086911,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.2094,1373.0,6.099711307589132,-124.2273544202244,2.2260292793318968,9,False,raw_csv_sample,4,warmup,8.209400000000002,1.1090440707794187,0.3138500000000022,-125.52714792752563,0.9081543881068748
4094.659,,,21.130000038780054,-74.29000002075125,-73.79000003450321,,-76.58000002703919,-76.73999995129391,-123.6658224967449,-78.05373777447647,0,A,40,28.14,844,0.07,67.0,2.56,108,2.212,2.759,2.164,0.05,71.7,1,100,0.93826,4.4822e-05,0.072713366,-68.581,1622,0.547,176.4,0.434,156,21.168486,-73.5455707,-73.1064807,-75.9225958,-76.2708046,-124.467778,-72.4377778,0.93826,4.4822e-05,2.68932,0.072713366,4.3628019600000005,-68.581,1622,True,True,True,True,0.5469999999999997,68.24431666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.35000000839689,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.24431666666666,1374.0,3.400177943833114,-124.15774551236304,1.6659275461622656,9,False,raw_csv_sample,4,warmup,8.244316666666663,1.1439607374460792,0.3487666666666627,-125.52714792752563,0.9057593814497084
4096.751,,,21.049999984519342,-74.39999996596568,-73.84000001048582,,-76.74999996076575,-76.83999999014318,-123.6658224967449,-77.88296362943504,0,A,40,28.14,844,0.07,67.0,2.55,108,2.105,2.809,2.261,0.05,71.7,1,100,0.938145,4.4812e-05,0.072708146,-68.662,1623,0.704,176.4,0.522,156,21.0897754,-73.6553936,-73.1566235,-76.0915511,-76.370447,-124.467778,-72.2777778,0.938145,4.4812e-05,2.68872,0.072708146,4.36248876,-68.662,1623,True,True,True,True,0.7040000000000002,68.27918333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.4574999818401,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.27918333333334,1375.0,-0.9945658316889876,-124.11106770192103,0.9414871232204405,9,False,raw_csv_sample,4,warmup,8.279183333333336,1.1788274041127522,0.3836333333333357,-125.52714792752563,0.9057593814497084
4098.842,,,21.109999974395762,-74.44000004620487,-73.85000004556841,,-76.86000000074505,-76.89000000956781,-123.73512716703992,-77.80824994097944,0,A,40,28.14,844,0.07,68.0,2.55,108,2.193,2.779,2.251,0.05,71.7,1,100,0.93692,4.4774e-05,0.072653901,-68.715,1623,0.586,176.4,0.615,156,21.1488083,-73.6953293,-73.1666521,-76.2008752,-76.4202682,-124.537778,-72.2077778,0.93692,4.4774e-05,2.68644,0.072653901,4.35923406,-68.715,1623,True,True,True,True,0.5859999999999999,68.31403333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.51000002552153,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.31403333333333,1376.0,-5.536806888538422,-124.09209492943377,0.4247496639909514,9,False,raw_csv_sample,4,warmup,8.314033333333327,1.2136774041127438,0.4184833333333273,-125.52714792752563,0.9064579206622903
4100.934,,,21.059999965892377,-74.51000001134133,-73.93999996245108,,-76.93000004448066,-76.92000000115083,-124.05194851696004,-77.88296362943504,0,A,40,28.14,844,0.07,67.0,2.55,108,2.3,2.897,2.212,0.05,71.7,1,100,0.939316,4.4859e-05,0.072793199,-68.723,1623,0.597,176.4,0.707,156,21.0996142,-73.7652166,-73.2569091,-76.2704451,-76.4501609,-124.857778,-72.2777778,0.939316,4.4859e-05,2.6915400000000003,0.072793199,4.3675919400000005,-68.723,1623,True,True,True,True,0.597,68.3489,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.57500000485598,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.3489,1377.0,-8.660717470629834,-124.0814595608918,0.3066077503681299,9,False,raw_csv_sample,4,warmup,8.3489,1.2485440707794169,0.45335000000000036,-125.52714792752563,0.9096512888011432
4103.026,,,21.09999999302273,-74.51000001134133,-73.99000003814888,,-76.78000000825766,-77.05999999532446,-124.33906786532516,-77.6481491800031,0,A,40,28.14,844,0.07,68.0,2.55,108,2.203,2.71,2.144,0.05,71.7,1,100,0.937999,4.4826e-05,0.072737194,-68.776,1623,0.507,176.4,0.795,156,21.1389695,-73.7652166,-73.307052,-76.1213668,-76.5896602,-125.147778,-72.0577778,0.937999,4.4826e-05,2.68956,0.072737194,4.36423164,-68.776,1623,True,True,True,True,0.5070000000000001,68.38376666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.58500001326809,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.38376666666666,1378.0,-6.9580226197385855,-124.07071414897476,0.251129928350565,9,False,raw_csv_sample,4,warmup,8.38376666666666,1.2834107374460757,0.4882166666666592,-125.52714792752563,0.9125453434296705
4105.117,,,21.040000003146307,-74.52000000636083,-74.07000001966412,,-76.93000004448066,-77.11000001474909,-124.53708120902525,-77.38131457837588,0,A,40,28.14,844,0.07,67.0,2.55,108,2.261,2.858,2.193,0.05,71.7,1,100,0.939631,4.4866e-05,0.072809103,-68.822,1623,0.597,176.4,0.883,156,21.0799366,-73.7752005,-73.3872805,-76.2704451,-76.6394814,-125.347778,-71.8077778,0.939631,4.4866e-05,2.6919600000000004,0.072809103,4.36854618,-68.822,1623,True,True,True,True,0.597,68.41861666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.65750002131367,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.41861666666667,1379.0,0.13922903159527777,-124.0639497179788,0.7836906161724073,9,False,raw_csv_sample,4,warmup,8.418616666666665,1.3182607374460815,0.523066666666665,-125.52714792752563,0.9145412787284594
4107.209,,,21.109999974395762,-74.59999996651678,-74.0500000492141,,-76.82999995325314,-77.20999995323945,-124.32916719814015,-77.38131457837588,0,A,40,28.15,845,0.07,67.0,2.55,108,2.164,2.809,2.154,0.05,71.7,1,100,0.940396,4.494e-05,0.072936527,-68.87,1623,0.645,176.4,0.976,156,21.1488083,-73.8550717,-73.3672234,-76.1710595,-76.7391237,-125.137778,-71.8077778,0.940396,4.494e-05,2.6963999999999997,0.072936527,4.37619162,-68.87,1623,True,True,True,True,0.645,68.45348333333332,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-75.67249998055587,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.45348333333332,1380.0,6.389053871774422,-124.01605819384132,2.132144540782747,9,False,raw_csv_sample,4,warmup,8.453483333333324,1.3531274041127404,0.5579333333333238,-125.52714792752563,0.9124455474242903
4109.301,,,21.040000003146307,-74.69000002185345,-74.10000002519672,,-76.95999999135428,-77.05999999532446,-124.09155118570006,-77.25323396959483,0,A,40,28.15,845,0.07,67.0,2.55,108,2.349,2.828,2.203,0.05,71.7,1,100,0.941105,4.4945e-05,0.072975625,-68.9,1623,0.479,176.4,0.062,156,21.0799366,-73.9449269,-73.4173662,-76.3002607,-76.5896602,-124.897778,-71.6877778,0.941105,4.4945e-05,2.6967,0.072975625,4.3785375,-68.9,1623,True,True,True,True,0.47899999999999965,68.48835000000001,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-75.70250000843222,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.48835000000001,1381.0,9.516156615865839,-123.91526817200148,3.9046096077804577,9,False,raw_csv_sample,4,warmup,8.488350000000011,1.3879940707794276,0.5928000000000111,-125.52714792752563,0.9100504651039434
4111.392,,,21.009999957388988,-74.59999996651678,-74.15000000117936,,-76.74000001201397,-77.08000002316611,-123.6658224967449,-77.25323396959483,0,A,40,28.15,845,0.07,66.0,2.55,108,2.271,2.877,2.242,0.05,71.7,1,100,0.939724,4.491e-05,0.072891185,-68.952,1623,0.606,176.4,0.153,156,21.0504201,-73.8550717,-73.467509,-76.0816126,-76.6095887,-124.467778,-71.6877778,0.939724,4.491e-05,2.6946000000000003,0.072891185,4.3734711,-68.952,1623,True,True,True,True,0.6059999999999999,68.5232,40,66,,logged whole-watt VFD power,845.0,logged_rpm,4,-75.64250000071905,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.5232,1382.0,9.658101648894217,-123.74387561535488,5.959958837229124,9,False,raw_csv_sample,4,warmup,8.523200000000003,1.4228440707794192,0.6276500000000027,-125.52714792752563,0.9057593814497084
4113.484,,,21.08000003027666,-74.80999996208739,-74.18000000671196,,-76.93000004448066,-77.11000001474909,-123.41830581711979,-77.12515336081377,0,A,40,28.14,844,0.07,66.0,2.56,108,2.037,2.652,2.203,0.05,71.7,1,100,0.941188,4.497e-05,0.072987528,-68.983,1623,0.615,176.4,0.246,156,21.1192919,-74.0647337,-73.4975947,-76.2704451,-76.6394814,-124.217778,-71.5677778,0.941188,4.497e-05,2.6982,0.072987528,4.379251679999999,-68.983,1623,True,True,True,True,0.6150000000000002,68.55806666666668,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.75750000700728,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.55806666666668,1383.0,8.234780545845297,-123.4997249683785,8.509223722945535,9,False,raw_csv_sample,4,warmup,8.558066666666676,1.4577107374460923,0.6625166666666757,-125.52714792752563,0.9032646282589205
4115.576,,,21.09999999302273,-74.73000000193143,-74.27000002330979,,-77.05000003321175,-77.24000004518139,-123.09158380001466,-77.07178644048832,0,A,40,28.14,844,0.07,66.0,2.56,108,2.242,2.907,2.115,0.05,71.7,1,100,0.940251,4.4943e-05,0.072938206,-68.988,1623,0.665,176.4,0.333,156,21.1389695,-73.9848625,-73.5878518,-76.3897077,-76.7690165,-123.887778,-71.5177778,0.940251,4.4943e-05,2.69658,0.072938206,4.376292360000001,-68.988,1623,True,True,True,True,0.665,68.59293333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.82250002590858,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.59293333333333,1384.0,9.230772749024482,-123.15049908107486,11.656335224994109,9,False,raw_csv_sample,4,warmup,8.592933333333335,1.492577404112751,0.6973833333333346,-125.52714792752563,0.8999716256436653
4117.667,,,21.040000003146307,-74.77999997702891,-74.27000002330979,,-76.91000004635882,-77.27000003676437,-122.77476245009456,-77.12515336081377,0,A,40,28.14,844,0.07,66.0,2.56,108,2.037,2.789,2.251,0.05,71.7,1,100,0.940543,4.4941e-05,0.072935683,-69.053,1623,0.752,176.4,0.426,156,21.0799366,-74.034782,-73.5878518,-76.250568,-76.7989092,-123.567778,-71.5677778,0.940543,4.4941e-05,2.6964600000000005,0.072935683,4.37614098,-69.053,1623,True,True,True,True,0.7520000000000002,68.62778333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.80750002086546,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.62778333333334,1385.0,15.61829923522464,-122.68713879442106,14.545304107376296,9,False,raw_csv_sample,4,warmup,8.62778333333334,1.527427404112757,0.7322333333333404,-125.52714792752563,0.8967784895717584
4119.759,,,21.049999984519342,-74.84000004730707,-74.35000000482503,,-76.95999999135428,-77.25000000892274,-122.00251040966425,-76.97572598390252,0,A,40,28.14,844,0.07,67.0,2.56,108,2.339,2.907,2.203,0.05,71.7,1,100,0.940294,4.4964e-05,0.072992668,-69.081,1623,0.568,176.4,0.513,156,21.0897754,-74.0946855,-73.6680803,-76.3002607,-76.7789807,-122.787778,-71.4277778,0.940294,4.4964e-05,2.69784,0.072992668,4.37956008,-69.081,1623,True,True,True,True,0.5680000000000001,68.66265,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.85000001310229,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.66265,1386.0,18.601996730288647,-122.13640730454429,17.438523190254045,9,False,raw_csv_sample,4,warmup,8.66265,1.5622940707794157,0.7670999999999992,-125.52714792752563,0.8889955497640297
4121.85,,,21.109999974395762,-74.84000004730707,-74.39999998080765,,-77.15999997257276,-77.33999998367175,-121.47777504885904,-76.83697199105637,0,A,40,28.14,844,0.07,67.0,2.56,108,1.998,2.74,2.203,0.05,71.7,1,100,0.940081,4.492e-05,0.072914854,-69.103,1623,0.742,176.4,0.601,156,21.1488083,-74.0946855,-73.7182231,-76.4990317,-76.8686588,-122.257778,-71.2977778,0.940081,4.492e-05,2.6952,0.072914854,4.37489124,-69.103,1623,True,True,True,True,0.7420000000000002,68.6975,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.9349999960898,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.6975,1387.0,18.74394176331475,-121.47143784508206,20.90274299595444,9,False,raw_csv_sample,4,warmup,8.697500000000005,1.5971440707794216,0.801950000000005,-125.52714792752563,0.883707413377949
4123.942,,,21.049999984519342,-74.87000003236555,-74.38000001035763,,-76.95999999135428,-77.47999997784538,-120.69562234124373,-76.70889138227531,0,A,40,28.14,844,0.07,67.0,2.56,108,2.31,2.956,2.281,0.05,71.7,1,100,0.941171,4.4979e-05,0.073015033,-69.131,1623,0.646,176.4,0.692,156,21.0897754,-74.1246372,-73.698166,-76.3002607,-77.0081581,-121.467778,-71.1777778,0.941171,4.4979e-05,2.69874,0.073015033,4.38090198,-69.131,1623,True,True,True,True,0.6459999999999999,68.73236666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.92250000298071,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.73236666666666,1388.0,23.99444676289704,-120.6790769961456,23.92324841456707,9,False,raw_csv_sample,4,warmup,8.732366666666664,1.6320107374460804,0.8368166666666639,-125.52714792752563,0.8758255143068163
4126.034,,,21.08000003027666,-75.02999995267746,-74.45999999187288,,-76.93000004448066,-77.3199999558301,-119.8045622945934,-76.63417769381968,0,A,40,28.14,844,0.07,68.0,2.56,108,2.193,2.779,2.29,0.05,71.7,1,100,0.939274,4.4887e-05,0.072880673,-69.185,1624,0.586,176.4,0.78,156,21.1192919,-74.2843796,-73.7783945,-76.2704451,-76.8487303,-120.567778,-71.1077778,0.939274,4.4887e-05,2.69322,0.072880673,4.37284038,-69.185,1624,True,True,True,True,0.5859999999999999,68.76723333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.93499998621527,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.76723333333332,1389.0,27.125217115324403,-119.80318998897329,27.105035077078128,9,False,raw_csv_sample,4,warmup,8.767233333333323,1.6668774041127392,0.8716833333333227,-125.52714792752563,0.8668467600255575
4128.125,,,21.119999955768794,-74.94999999252151,-74.41000001589023,,-76.93000004448066,-77.24000004518139,-118.804594908908,-76.49542370097353,0,A,40,28.14,844,0.07,67.0,2.56,108,2.31,3.014,2.29,0.05,71.7,1,100,0.940204,4.4946e-05,0.072970845,-69.219,1624,0.704,176.4,0.872,156,21.1586471,-74.2045084,-73.7282517,-76.2704451,-76.7690165,-119.557778,-70.9777778,0.940204,4.4946e-05,2.69676,0.072970845,4.378250700000001,-69.219,1624,True,True,True,True,0.7039999999999997,68.80208333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.88250002451845,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.80208333333333,1390.0,29.96411777585763,-118.78947041797602,31.20390091635386,9,False,raw_csv_sample,4,warmup,8.802083333333329,1.701727404112745,0.9065333333333285,-125.52714792752563,0.8567714192835443
4130.217,,,21.040000003146307,-74.84000004730707,-74.5500000084707,,-77.15999997257276,-77.39999996683774,-117.71552151855758,-76.60215754162442,0,A,40,28.14,844,0.07,67.0,2.56,108,2.076,2.73,2.242,0.05,71.7,1,100,0.9396,4.4904e-05,0.072898063,-69.234,1623,0.654,176.4,0.964,156,21.0799366,-74.0946855,-73.8686516,-76.4990317,-76.9284442,-118.457778,-71.0777778,0.9396,4.4904e-05,2.69424,0.072898063,4.37388378,-69.234,1623,True,True,True,True,0.6539999999999999,68.83694999999999,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.98749999879706,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.83694999999999,1391.0,31.93730055193828,-117.62768748584361,35.6386997970294,9,False,raw_csv_sample,4,warmup,8.836949999999987,1.7365940707794039,0.9413999999999874,-125.52714792752563,0.8457992935733393
4132.31,,,21.08000003027666,-74.94999999252151,-74.47999996232289,,-77.05000003321175,-77.53999996101138,-116.57694479228212,-76.46340354877826,0,A,40,28.14,844,0.07,66.0,2.55,108,2.329,2.926,2.212,0.05,71.7,1,100,0.942204,4.5017e-05,0.073102536,-69.182,1623,0.597,176.4,0.048,156,21.1192919,-74.2045084,-73.7984516,-76.3897077,-77.0679435,-117.307778,-70.9477778,0.942204,4.5017e-05,2.70102,0.073102536,4.38615216,-69.182,1623,True,True,True,True,0.597,68.87183333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.00499998726687,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.87183333333334,1392.0,37.06073718160383,-116.30359382314553,40.60354856621075,9,False,raw_csv_sample,4,warmup,8.871833333333342,1.7714774041127583,0.9762833333333418,-125.52714792752563,0.8343296136158881
4134.401,,,20.999999976015953,-75.09000002295565,-74.5200000029381,,-77.09999997820721,-77.52000003352866,-115.13144738327156,-76.2499358674765,0,A,40,28.14,844,0.07,66.0,2.55,108,2.144,2.858,2.212,0.05,71.7,1,100,0.941676,4.501e-05,0.073092796,-69.288,1624,0.714,176.4,0.136,156,21.0405813,-74.3442831,-73.8385659,-76.4394004,-77.0480151,-115.847778,-70.7477778,0.941676,4.501e-05,2.7006,0.073092796,4.38556776,-69.288,1624,True,True,True,True,0.714,68.90668333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.0575000094074,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.90668333333333,1393.0,39.76443605792065,-114.79644299989565,44.22436955215903,9,False,raw_csv_sample,4,warmup,8.906683333333334,1.80632740411275,1.0111333333333334,-125.52714792752563,0.8197699211662326
4136.493,,,21.049999984519342,-75.06000003789717,-74.61999995490334,,-77.1399999744509,-77.27000003676437,-113.80475798048104,-76.29262940373685,0,A,40,28.14,844,0.07,66.0,2.55,108,2.3,2.848,2.242,0.05,71.7,1,100,0.940988,4.4965e-05,0.073012588,-69.319,1624,0.548,176.4,0.227,156,21.0897754,-74.3143314,-73.9388515,-76.4791546,-76.7989092,-114.507778,-70.7877778,0.940988,4.4965e-05,2.6979,0.073012588,4.38075528,-69.319,1624,True,True,True,True,0.548,68.94155,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.02250000100395,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.94155,1394.0,41.74181862893852,-113.22038559894068,46.7914710641644,9,False,raw_csv_sample,4,warmup,8.941550000000007,1.841194070779423,1.0460000000000065,-125.52714792752563,0.8064087894054136
4138.585,,,21.119999955768794,-75.11000001299463,-74.59999998445332,,-77.1399999744509,-77.3199999558301,-112.22065123088042,-76.2499358674765,0,A,40,28.14,844,0.07,66.0,2.55,108,2.056,2.848,2.154,0.05,71.7,1,100,0.940897,4.496e-05,0.073000656,-69.323,1624,0.792,176.4,0.314,156,21.1586471,-74.3642509,-73.9187944,-76.4791546,-76.8487303,-112.907778,-70.7477778,0.940897,4.496e-05,2.6976,0.073000656,4.38003936,-69.323,1624,True,True,True,True,0.7919999999999998,68.97641666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.04249998193224,log_20260424_153546.csv,0424,"-100°C, bypass closed",68.97641666666667,1395.0,53.25858440039178,-111.53351775102136,49.21899539037781,9,False,raw_csv_sample,4,warmup,8.976416666666665,1.8760607374460818,1.0808666666666653,-125.52714792752563,0.7904576786592268
4140.676,,,21.09999999302273,-75.09000002295565,-74.56999997892072,,-77.07000003133359,-77.55999998885302,-110.0920077861046,-76.21791571528122,0,A,40,28.14,844,0.07,67.0,2.55,108,2.164,2.759,2.261,0.05,71.7,1,100,0.941939,4.5006e-05,0.073084692,-69.354,1624,0.595,176.4,0.406,156,21.1389695,-74.3442831,-73.8887087,-76.4095848,-77.087872,-110.757778,-70.7177778,0.941939,4.5006e-05,2.7003600000000003,0.073084692,4.38508152,-69.354,1624,True,True,True,True,0.5949999999999998,69.01126666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.07250000551575,log_20260424_153546.csv,0424,"-100°C, bypass closed",69.01126666666667,1396.0,59.930000952645514,-109.78902924577433,50.1479257456665,9,False,raw_csv_sample,4,warmup,9.011266666666671,1.9109107374460876,1.1157166666666711,-125.52714792752563,0.769027903638052
4142.768,,,21.049999984519342,-75.12000000801413,-74.61999995490334,,-76.80000000637952,-77.24000004518139,-108.04256967880879,-76.07916172243507,0,A,40,28.14,844,0.07,68.0,2.56,108,2.125,2.946,2.154,0.05,71.7,1,100,0.940135,4.4971e-05,0.073032422,-69.399,1624,0.821,176.4,0.493,156,21.0897754,-74.3742348,-73.9388515,-76.1412439,-76.7690165,-108.687778,-70.5877778,0.940135,4.4971e-05,2.69826,0.073032422,4.38194532,-69.399,1624,True,True,True,True,0.8210000000000002,69.04613333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.9450000036196,log_20260424_153546.csv,0424,"-100°C, bypass closed",69.04613333333333,1397.0,53.962605962519774,-108.03736849816941,48.4906102822963,9,False,raw_csv_sample,4,warmup,9.04613333333333,1.9457774041127465,1.15058333333333,-125.52714792752563,0.7484008041506135
4144.859,,,21.09999999302273,-75.09000002295565,-74.73999997703379,,-76.89000004823696,-77.27000003676437,-106.32975425580314,-76.03646818617473,0,A,40,28.14,844,0.07,68.0,2.56,108,2.115,2.681,2.281,0.05,71.7,1,100,0.939113,4.4915e-05,0.072908611,-69.383,1624,0.566,176.4,0.584,156,21.1389695,-74.3442831,-74.0591943,-76.2306909,-76.7989092,-106.957778,-70.5477778,0.939113,4.4915e-05,2.6949,0.072908611,4.37451666,-69.383,1624,True,True,True,True,0.5659999999999998,69.08098333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.99750002124769,log_20260424_153546.csv,0424,"-100°C, bypass closed",69.08098333333334,1398.0,58.504847019373074,-106.40836727199854,45.036970304853185,9,False,raw_csv_sample,4,warmup,9.080983333333336,1.9806274041127523,1.1854333333333358,-125.52714792752563,0.731166033418895
4146.951,,,21.09999999302273,-75.06000003789717,-74.53999997338809,,-76.93000004448066,-77.38000003935502,-103.9634947985872,-75.9724278817842,0,A,40,28.14,844,0.07,68.0,2.56,108,2.251,2.907,2.281,0.05,71.7,1,100,0.941765,4.501e-05,0.073081585,-69.352,1624,0.656,176.4,0.672,156,21.1389695,-74.3143314,-73.858623,-76.2704451,-76.9085158,-104.567778,-70.4877778,0.941765,4.501e-05,2.7006,0.073081585,4.3848951000000005,-69.352,1624,True,True,True,True,0.6560000000000001,69.11585,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.97750002378024,log_20260424_153546.csv,0424,"-100°C, bypass closed",69.11585,1399.0,57.21752689613231,-104.89759794034799,42.31576883744765,9,False,raw_csv_sample,4,warmup,9.115849999999995,2.015494070779411,1.2202999999999946,-125.52714792752563,0.7073631545200341
