time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
4149.043,,,21.09999999302273,-75.02999995267746,-74.61999995490334,,-76.7699999588876,-77.38000003935502,-102.33978538024657,-76.07916172243507,0,A,40,28.14,844,0.07,68.0,2.56,108,2.125,2.73,2.203,0.05,71.7,1,100,0.939397,4.4941e-05,0.072977103,-69.378,1624,0.605,176.4,0.763,156,21.1389695,-74.2843796,-73.9388515,-76.1114282,-76.9085158,-102.927778,-70.5877778,0.939397,4.4941e-05,2.6964600000000005,0.072977103,4.37862618,-69.378,1624,True,True,True,True,0.605,69.15071666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.94999997645586,log_20260424_153546.csv,0424,"-100°C, bypass closed",69.15071666666667,1400.0,47.290646209969964,-103.45754765840063,41.09102867734214,9,False,raw_csv_sample,4,warmup,9.150716666666668,2.050360737446084,1.2551666666666677,-125.52714792752563,0.691034891601169
4151.134,,,21.109999974395762,-75.18999997315059,-74.62999998998595,,-76.99000003884619,-77.3199999558301,-100.66657262598092,-75.95108111365401,0,A,40,28.14,844,0.07,68.0,2.56,108,2.32,2.936,2.193,0.05,71.7,1,100,0.938573,4.4907e-05,0.072927702,-69.438,1624,0.616,176.4,0.85,156,21.1488083,-74.4441221,-73.9488801,-76.3300764,-76.8487303,-101.237778,-70.4677778,0.938573,4.4907e-05,2.6944200000000005,0.072927702,4.375662119999999,-69.438,1624,True,True,True,True,0.6160000000000001,69.18556666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.0324999894532,log_20260424_153546.csv,0424,"-100°C, bypass closed",69.18556666666667,1401.0,41.75479276083888,-102.03286137258172,41.33974572010948,9,False,raw_csv_sample,4,warmup,9.185566666666674,2.08521073744609,1.2900166666666735,-125.52714792752563,0.6742135190623301
4152.260768274808,,,21.109999974395762,-75.18999997315059,-74.62999998998595,,-76.99000003884619,-77.3199999558301,-100.0,-75.95108111365401,0,A,40,28.14,844,0.07,68.0,2.56,108,2.32,2.936,2.193,0.05,71.7,1,100,0.938573,4.4907e-05,0.072927702,-69.438,1624,0.616,176.4,0.85,156,21.1488083,-74.4441221,-73.9488801,-76.3300764,-76.8487303,-101.237778,-70.4677778,0.938573,4.4907e-05,2.6944200000000005,0.072927702,4.375662119999999,-69.438,1624,True,True,True,True,0.6160000000000001,69.18556666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.0324999894532,log_20260424_153546.csv,0424,"-100°C, bypass closed",69.20434613791348,,33.7171245214743,-101.24789475424276,41.87804942175945,9,True,up_to_minus100,4,warmup,9.204346137913475,2.103990208692892,1.3087961379134754,-125.52714792752563,0.6675136485918786
4218.859887814737,,,21.09999999302273,-74.74999999197041,-74.27000002330979,,-76.70999996452205,-76.89000000956781,-100.0,-79.00366895626937,1,A,40,28.11,843,0.07,68.0,2.56,108,2.232,2.897,2.193,0.05,71.7,1,100,0.940351,4.4925e-05,0.072938048,-69.315,1624,0.665,176.0,0.799,156,21.1389695,-74.0048303,-73.5878518,-76.0517969,-76.4202682,-102.677778,-73.3277778,0.940351,4.4925e-05,2.6955,0.072938048,4.376282880000001,-69.315,1624,True,True,True,True,0.6649999999999996,70.33606666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.65499999734251,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.31433146357895,,-97.62821295261784,-99.23254734352523,-82.28541942738818,11,True,down_to_below_minus100,5,cooldown,10.314331463578952,0.0,-0.7539685364210413,-126.94294333498117,0.6675136485918786
4220.164,,,21.09999999302273,-74.74999999197041,-74.27000002330979,,-76.70999996452205,-76.89000000956781,-102.09226870062147,-79.00366895626937,1,A,40,28.11,843,0.07,68.0,2.56,108,2.232,2.897,2.193,0.05,71.7,1,100,0.940351,4.4925e-05,0.072938048,-69.315,1624,0.665,176.0,0.799,156,21.1389695,-74.0048303,-73.5878518,-76.0517969,-76.4202682,-102.677778,-73.3277778,0.940351,4.4925e-05,2.6955,0.072938048,4.376282880000001,-69.315,1624,True,True,True,True,0.6649999999999996,70.33606666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.65499999734251,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.33606666666667,1434.0,-91.15050474358668,-101.02857963928028,-82.87390337771922,11,False,raw_csv_sample,5,cooldown,10.336066666666667,0.02173520308771515,-0.7322333333333262,-126.94294333498117,0.6885462137961641
4222.256,,,21.009999957388988,-74.84000004730707,-74.18000000671196,,-76.58000002703919,-76.83000002640182,-105.09217085767764,-79.24915678976639,1,A,40,28.11,843,0.07,67.0,2.56,108,2.339,2.75,2.31,0.05,71.7,1,100,0.938656,4.4809e-05,0.072762082,-69.361,1624,0.411,176.0,0.886,156,21.0504201,-74.0946855,-73.4975947,-75.9225958,-76.3604828,-105.707778,-73.5577778,0.938656,4.4809e-05,2.6885399999999997,0.072762082,4.36572492,-69.361,1624,True,True,True,True,0.41100000000000003,70.37093333333334,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.60750002686501,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.37093333333334,1435.0,-82.2236549421973,-103.9265363400314,-82.34697675174402,11,False,raw_csv_sample,5,cooldown,10.37093333333334,0.05660186975438819,-0.6973666666666531,-126.94294333498117,0.7187157731117491
4224.347,,,21.02000004040024,-74.89000002240455,-74.27000002330979,,-76.52000003267365,-76.80000003481881,-107.8247550007387,-79.28117694196165,1,A,40,28.11,843,0.07,66.0,2.56,108,2.212,2.769,2.251,0.05,71.7,1,100,0.937628,4.4855e-05,0.072828223,-69.375,1624,0.557,176.0,0.978,156,21.060259,-74.144605,-73.5878518,-75.8629645,-76.3305901,-108.467778,-73.5877778,0.937628,4.4855e-05,2.6913,0.072828223,4.36969338,-69.375,1624,True,True,True,True,0.5569999999999999,70.40578333333333,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.6200000283017,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.40578333333333,1436.0,-68.45498673861971,-106.76956197624051,-79.26409207774077,11,False,raw_csv_sample,5,cooldown,10.405783333333332,0.0914518697543798,-0.6625166666666615,-126.94294333498117,0.74620887512547
4226.439,,,21.040000003146307,-74.73000000193143,-74.33999996974242,,-76.5000000345518,-76.66000004064517,-109.86429244084951,-79.30252371009183,1,A,40,28.1,843,0.07,67.0,2.56,108,2.173,2.73,2.203,0.05,71.7,1,100,0.938546,4.4813e-05,0.072770748,-69.355,1624,0.557,176.0,0.066,156,21.0799366,-73.9848625,-73.6580517,-75.8430874,-76.1910908,-110.527778,-73.6077778,0.938546,4.4813e-05,2.68878,0.072770748,4.36624488,-69.355,1624,True,True,True,True,0.5569999999999999,70.44065,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.5575000117177,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.44065,1437.0,-61.050959219194965,-109.45248744640723,-74.57043070253667,11,False,raw_csv_sample,5,cooldown,10.440650000000005,0.12631853642105284,-0.6276499999999885,-126.94294333498117,0.7667357395567397
4228.531,,,20.999999976015953,-74.77999997702891,-74.35000000482503,,-76.2799999545932,-76.73999995129391,-112.08204189029038,-79.37723739854745,1,A,40,28.11,843,0.07,67.0,2.56,108,2.29,2.809,2.203,0.05,71.7,1,100,0.936057,4.4812e-05,0.072754014,-69.405,1624,0.519,176.0,0.153,156,21.0405813,-74.034782,-73.6680803,-75.6244392,-76.2708046,-112.767778,-73.6777778,0.936057,4.4812e-05,2.68872,0.072754014,4.36524084,-69.405,1624,True,True,True,True,0.5190000000000001,70.47551666666666,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.53749997193526,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.47551666666666,1438.0,-61.06433901621472,-111.96960667723069,-69.02865024520793,11,False,raw_csv_sample,5,cooldown,10.475516666666664,0.16118520308771167,-0.5927833333333297,-126.94294333498117,0.7890620898639676
4230.622,,,21.040000003146307,-74.7699999820094,-74.22999998269458,,-76.52999998142542,-76.67000000438654,-114.12157933040116,-79.38791078261255,1,A,40,28.1,843,0.07,68.0,2.55,108,2.144,2.73,2.164,0.05,71.7,1,100,0.939282,4.4826e-05,0.072781937,-69.363,1624,0.586,176.0,0.244,156,21.0799366,-74.0247981,-73.5477375,-75.872903,-76.201055,-114.827778,-73.6877778,0.939282,4.4826e-05,2.68956,0.072781937,4.36691622,-69.363,1624,True,True,True,True,0.5859999999999999,70.51036666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.54999998762898,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.51036666666667,1439.0,-58.50932842173506,-114.26504028952513,-61.7888966388839,11,False,raw_csv_sample,5,cooldown,10.51036666666667,0.1960352030877175,-0.5579333333333238,-126.94294333498117,0.809599339464652
4232.714,,,21.009999957388988,-74.73000000193143,-74.24000001777716,,-76.74999996076575,-76.83999999014318,-116.16111677051197,-79.50531800732853,0,A,40,28.1,843,0.07,66.0,2.55,108,2.134,2.73,2.154,0.05,71.7,1,100,0.938121,4.4874e-05,0.072845087,-69.357,1623,0.596,176.0,0.332,156,21.0504201,-73.9848625,-73.5577661,-76.0915511,-76.370447,-116.887778,-73.7977778,0.938121,4.4874e-05,2.69244,0.072845087,4.3707052200000005,-69.357,1623,True,True,True,True,0.5960000000000001,70.54523333333333,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.6399999926544,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.54523333333333,1440.0,-55.09938842737711,-116.277186648602,-53.690289040811194,11,False,raw_csv_sample,5,cooldown,10.545233333333329,0.23090186975437632,-0.523066666666665,-126.94294333498117,0.8301409970496161
4234.805,,,21.009999957388988,-74.73000000193143,-74.21000001224456,,-76.56999997766911,-76.88000004582646,-117.96303819818267,-79.5159913913936,0,A,40,28.1,843,0.07,66.0,2.55,108,2.193,2.907,2.173,0.05,71.7,1,100,0.939846,4.4855e-05,0.072833811,-69.333,1624,0.714,175.8,0.425,156,21.0504201,-73.9848625,-73.5276804,-75.9126572,-76.410304,-118.707778,-73.8077778,0.939846,4.4855e-05,2.6913,0.072833811,4.37002866,-69.333,1624,True,True,True,True,0.714,70.58008333333333,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-75.5975000094179,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.58008333333333,1441.0,-48.13428787574958,-118.00828222358345,-46.37708723005835,11,False,raw_csv_sample,5,cooldown,10.580083333333334,0.26575186975438214,-0.4882166666666592,-126.94294333498117,0.8482928632962944
4236.898,,,21.08000003027666,-74.82999995212636,-74.33999996974242,,-76.82999995325314,-76.83999999014318,-119.51744294622827,-79.49464462326343,0,A,40,28.13,844,0.07,67.0,2.55,108,1.93,2.769,2.222,0.05,71.7,1,100,0.939378,4.4893e-05,0.072895446,-69.411,1624,0.839,175.8,0.512,156,21.1192919,-74.0847015,-73.6580517,-76.1710595,-76.370447,-120.277778,-73.7877778,0.939378,4.4893e-05,2.6935800000000003,0.072895446,4.37372676,-69.411,1624,True,True,True,True,0.8390000000000002,70.61496666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.70999996631627,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.61496666666667,1442.0,-43.43464734846157,-119.51099571506494,-40.22616118295127,11,False,raw_csv_sample,5,cooldown,10.614966666666675,0.3006352030877224,-0.45333333333331893,-126.94294333498117,0.8639537507793698
4238.99,,,21.059999965892377,-74.77999997702891,-74.33999996974242,,-76.86000000074505,-76.94000002899247,-120.99264235679385,-79.5159913913936,0,A,40,28.14,844,0.07,66.0,2.55,108,2.076,2.858,2.183,0.05,71.7,1,100,0.939432,4.4897e-05,0.072901848,-69.387,1624,0.782,175.8,0.608,156,21.0996142,-74.034782,-73.6580517,-76.2008752,-76.4700894,-121.767778,-73.8077778,0.939432,4.4897e-05,2.69382,0.072901848,4.37411088,-69.387,1624,True,True,True,True,0.782,70.64983333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.72999999412721,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.64983333333333,1443.0,-39.43794768495013,-120.81415201352355,-35.088927978616766,11,False,raw_csv_sample,5,cooldown,10.649833333333333,0.33550186975438123,-0.4184666666666601,-126.94294333498117,0.878818581011406
4241.086,,,21.049999984519342,-74.91000001244353,-74.35000000482503,,-76.70999996452205,-77.00000001215847,-122.26982842365935,-79.47329785513325,0,A,40,28.14,844,0.07,67.0,2.55,108,2.134,2.691,2.144,0.05,71.7,1,100,0.939267,4.4895e-05,0.072910817,-69.445,1624,0.557,175.8,0.699,156,21.0897754,-74.1645728,-73.6680803,-76.0517969,-76.5298748,-123.057778,-73.7677778,0.939267,4.4895e-05,2.6937,0.072910817,4.3746490200000006,-69.445,1624,True,True,True,True,0.5569999999999999,70.68476666666668,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.74249999848728,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.68476666666668,1444.0,-31.763760340968247,-121.9598977309577,-30.77067036623862,11,False,raw_csv_sample,5,cooldown,10.684766666666675,0.37043520308772315,-0.3835333333333182,-126.94294333498117,0.891689590961863
4243.178,,,21.040000003146307,-74.97999997758001,-74.47999996232289,,-76.74000001201397,-77.20999995323945,-123.21039180623472,-79.49464462326343,0,A,40,28.14,844,0.07,66.0,2.55,108,2.008,2.789,2.193,0.05,71.7,1,100,0.939092,4.4889e-05,0.072906001,-69.495,1624,0.781,175.8,0.791,156,21.0799366,-74.2344601,-73.7984516,-76.0816126,-76.7391237,-124.007778,-73.7877778,0.939092,4.4889e-05,2.6933399999999996,0.072906001,4.37436006,-69.495,1624,True,True,True,True,0.7810000000000001,70.71963333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.85249997628908,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.71963333333333,1445.0,-23.13150432630664,-122.96221486635747,-26.93446283980711,11,False,raw_csv_sample,5,cooldown,10.719633333333334,0.405301869754382,-0.34866666666665935,-126.94294333498117,0.9011690716655967
4245.273,,,21.09999999302273,-74.99999996761898,-74.4499999567903,,-76.93000004448066,-77.20999995323945,-123.88363717481498,-79.67609215236993,0,A,40,28.14,844,0.07,67.0,2.55,108,2.281,2.769,2.164,0.05,71.7,1,100,0.939183,4.4875e-05,0.072876542,-69.487,1624,0.488,175.8,0.879,156,21.1389695,-74.2544279,-73.7683659,-76.2704451,-76.7391237,-124.687778,-73.9577778,0.939183,4.4875e-05,2.6925,0.072876542,4.37259252,-69.487,1624,True,True,True,True,0.488,70.75455000000001,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.89749998053234,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.75455000000001,1446.0,-20.57405166590479,-123.83929293123623,-23.415561810833424,11,False,raw_csv_sample,5,cooldown,10.754550000000009,0.4402185364210567,-0.31374999999998465,-126.94294333498117,0.9079548025961346
4247.365,,,21.040000003146307,-75.11000001299463,-74.5500000084707,,-77.1399999744509,-77.17999996165646,-124.64598854806029,-79.76147922489065,0,A,40,28.14,844,0.07,67.0,2.56,108,2.095,2.926,2.154,0.05,71.7,1,100,0.939052,4.4886e-05,0.072899664,-69.55,1624,0.831,175.8,0.97,156,21.0799366,-74.3642509,-73.8686516,-76.4791546,-76.709231,-125.457778,-74.0377778,0.939052,4.4886e-05,2.6931599999999998,0.072899664,4.3739798400000005,-69.55,1624,True,True,True,True,0.831,70.78941666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-75.99499998939318,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.78941666666667,1447.0,-17.179455966332853,-124.59640106131718,-19.589896006845265,11,False,raw_csv_sample,5,cooldown,10.789416666666668,0.4750852030877155,-0.2788833333333258,-126.94294333498117,0.9156390554335695
4249.457,,,21.09999999302273,-75.09000002295565,-74.5200000029381,,-77.29000001067391,-77.3199999558301,-125.08161790420044,-79.84686629741135,0,A,40,28.13,844,0.07,68.0,2.56,108,2.368,2.799,2.183,0.05,71.7,1,100,0.938058,4.4803e-05,0.072766826,-69.594,1624,0.431,175.8,0.055,156,21.1389695,-74.3442831,-73.8385659,-76.6282329,-76.8487303,-125.897778,-74.1177778,0.938058,4.4803e-05,2.68818,0.072766826,4.36600956,-69.594,1624,True,True,True,True,0.43100000000000005,70.82428333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.05499999809945,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.82428333333334,1448.0,-12.639218942595335,-125.20536167944681,-15.459507844853988,11,False,raw_csv_sample,5,cooldown,10.82428333333334,0.5099518697543886,-0.24401666666665278,-126.94294333498117,0.9200302487692614
4251.548,,,21.130000038780054,-75.13999999805311,-74.59999998445332,,-77.52999998813607,-77.58999998043602,-125.52714792752563,-80.01764044245276,0,A,40,28.14,844,0.07,67.0,2.56,108,1.978,2.897,2.193,0.05,71.7,1,100,0.939736,4.4903e-05,0.072952258,-69.653,1625,0.919,175.8,0.146,156,21.168486,-74.3942026,-73.9187944,-76.8667581,-77.1177647,-126.347778,-74.2777778,0.939736,4.4903e-05,2.69418,0.072952258,4.377135480000001,-69.653,1625,True,True,True,True,0.9189999999999998,70.85913333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.21499998776963,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.85913333333333,1449.0,-13.065054041674784,-125.67425326398197,-12.057003270904943,11,False,raw_csv_sample,5,cooldown,10.859133333333332,0.5448018697543802,-0.20916666666666117,-126.94294333498117,0.924521383587063
4253.64,,,21.009999957388988,-75.30000001852625,-74.64999996043596,,-77.31999995754754,-77.45999995000373,-125.99247928522081,-80.15639443529892,0,A,40,28.14,844,0.07,68.0,2.56,108,2.281,2.73,2.164,0.05,71.7,1,100,0.940438,4.4956e-05,0.073038594,-69.713,1625,0.449,175.8,0.238,156,21.0504201,-74.5539451,-73.9689372,-76.6580485,-76.9882296,-126.817778,-74.4077778,0.940438,4.4956e-05,2.69736,0.073038594,4.38231564,-69.713,1625,True,True,True,True,0.44899999999999984,70.894,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.18249997162837,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.894,1450.0,-8.944675420484828,-126.04588916095835,-9.247523675277307,11,False,raw_csv_sample,5,cooldown,10.894000000000005,0.5796685364210532,-0.17429999999998813,-126.94294333498117,0.9292122750778539
4255.732,,,21.08000003027666,-75.35999998864321,-74.76000004719896,,-77.1399999744509,-77.45999995000373,-126.15088996018086,-80.22043473968944,0,A,40,28.14,844,0.07,67.0,2.56,108,2.086,2.789,2.203,0.05,71.7,1,100,0.939487,4.4921e-05,0.072984456,-69.772,1625,0.703,175.8,0.325,156,21.1192919,-74.6138485,-74.0792515,-76.4791546,-76.9882296,-126.977778,-74.4677778,0.939487,4.4921e-05,2.69526,0.072984456,4.3790673600000005,-69.772,1625,True,True,True,True,0.7030000000000003,70.92886666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.17999999007421,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.92886666666666,1451.0,-6.391464688275846,-126.31911391493799,-6.938426854719637,11,False,raw_csv_sample,5,cooldown,10.928866666666664,0.614535203087712,-0.1394333333333293,-126.94294333498117,0.9308092090283839
4257.823,,,21.049999984519342,-75.28000002848725,-74.79999998809902,,-77.58999998250162,-77.56999995259439,-126.43800930854599,-80.31649519627524,0,A,40,28.14,844,0.07,67.0,2.56,108,2.261,2.877,2.222,0.05,71.7,1,100,0.939691,4.493e-05,0.072993483,-69.79,1625,0.616,175.8,0.413,156,21.0897754,-74.5339773,-74.1193657,-76.9263894,-77.0978362,-127.267778,-74.5577778,0.939691,4.493e-05,2.6957999999999998,0.072993483,4.3796089799999995,-69.79,1625,True,True,True,True,0.6159999999999997,70.96371666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.30999998792058,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.96371666666667,1452.0,-6.391464688276301,-126.52964307426552,-5.065531979589878,11,False,raw_csv_sample,5,cooldown,10.96371666666667,0.6493852030877179,-0.10458333333332348,-126.94294333498117,0.9337036963211842
4259.915,,,21.049999984519342,-75.35999998864321,-74.84999996408163,,-77.72999996935455,-77.82000004971758,-126.59641998350604,-80.56198302977229,0,A,40,28.14,844,0.07,66.0,2.56,108,1.969,2.652,2.144,0.05,71.7,1,100,0.939771,4.497e-05,0.073062104,-69.841,1625,0.683,175.8,0.504,156,21.0897754,-74.6138485,-74.1695085,-77.0655291,-77.3469422,-127.427778,-74.7877778,0.939771,4.497e-05,2.6982,0.073062104,4.3837262400000006,-69.841,1625,True,True,True,True,0.683,70.99858333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.43999999294924,log_20260424_153546.csv,0424,"-100°C, bypass closed",70.99858333333333,1453.0,-5.254818023489406,-126.67223339577664,-3.4150905532039815,11,False,raw_csv_sample,5,cooldown,10.998583333333329,0.6842518697543767,-0.06971666666666465,-126.94294333498117,0.9353006792235506
4262.006,,,20.999999976015953,-75.50000001907735,-74.87000003424683,,-77.7099999712327,-77.9299999519493,-126.80433399439111,-80.647370102293,0,A,40,28.14,844,0.07,66.0,2.56,108,2.359,2.809,2.232,0.05,71.7,1,100,0.940194,4.4991e-05,0.073116638,-69.925,1625,0.45,175.8,0.592,156,21.0405813,-74.7536232,-74.1895657,-77.045652,-77.4565487,-127.637778,-74.8677778,0.940194,4.4991e-05,2.6994599999999997,0.073116638,4.38699828,-69.925,1625,True,True,True,True,0.4500000000000002,71.03343333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.50249999412655,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.03343333333333,1454.0,-4.97092795743697,-126.76775428189336,-2.432704710050757,11,False,raw_csv_sample,5,cooldown,11.033433333333335,0.7191018697543825,-0.03486666666665883,-126.94294333498117,0.9373967454252354
4264.098,,,21.049999984519342,-75.55999998919431,-75.0199999621947,,-77.76000001684646,-78.03999995453995,-126.94294333498117,-80.61534995009772,0,A,40,28.14,844,0.07,66.0,2.56,108,1.988,2.838,2.212,0.05,71.7,1,100,0.939528,4.4894e-05,0.072964255,-69.966,1625,0.85,175.8,0.684,156,21.0897754,-74.8135266,-74.3399941,-77.0953448,-77.5661553,-127.777778,-74.8377778,0.939528,4.4894e-05,2.6936400000000003,0.072964255,4.3778553,-69.966,1625,True,True,True,True,0.8500000000000001,71.0683,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.59499998069386,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.0683,1455.0,-0.9938528244997542,-126.84182318301426,-1.5296041509441238,11,False,raw_csv_sample,5,cooldown,11.068299999999994,0.7539685364210413,0.0,-126.94294333498117,0.9387941392897851
4266.19,,,21.02000004040024,-75.58999997425279,-75.0199999621947,,-77.669999974989,-78.13000002964786,-126.87363866468615,-80.90353131985512,0,A,40,28.14,844,0.07,67.0,2.55,108,2.261,2.985,2.193,0.05,71.7,1,100,0.940305,4.4942e-05,0.073044924,-70.036,1625,0.724,175.8,0.771,156,21.060259,-74.8434783,-74.3399941,-77.0058978,-77.6558335,-127.707778,-75.1077778,0.940305,4.4942e-05,2.69652,0.073044924,4.38269544,-70.036,1625,True,True,True,True,0.7239999999999998,71.10316666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.60249998527108,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.10316666666667,1456.0,1.9881810628742187,-126.8744186780192,-0.343630980408534,11,False,raw_csv_sample,5,warmup,11.103166666666667,0.7888352030877144,0.03486666666667304,-126.94294333498117,0.9380954407227194
4268.281,,,20.970000031896856,-75.69000002460895,-75.1000000434251,,-77.62000002999353,-77.89999996036629,-126.80433399439111,-80.97824500831074,0,A,40,28.14,844,0.07,68.0,2.55,108,1.959,2.73,2.281,0.05,71.7,1,100,0.940738,4.4976e-05,0.073105189,-70.099,1625,0.771,175.8,0.863,156,21.0110649,-74.9433174,-74.4202227,-76.9562051,-77.426656,-127.637778,-75.1777778,0.940738,4.4976e-05,2.69856,0.073105189,4.38631134,-70.099,1625,True,True,True,True,0.7709999999999999,71.13801666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.57750001459847,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.13801666666667,1457.0,3.265686360114387,-126.8657996924966,0.7069664346797708,11,False,raw_csv_sample,5,warmup,11.138016666666672,0.8236852030877202,0.06971666666667886,-126.94294333498117,0.9373967454252354
4270.373,,,20.98999999464292,-75.66000003955047,-75.21000003047297,,-77.90999995245116,-78.02000002705721,-126.64592331943106,-80.9142047039202,0,A,40,28.14,844,0.07,68.0,2.55,108,2.29,2.799,2.183,0.05,71.7,1,100,0.941472,4.5042e-05,0.07320389,-70.107,1625,0.509,175.8,0.95,156,21.0307425,-74.9133657,-74.5305369,-77.244423,-77.5462269,-127.477778,-75.1177778,0.941472,4.5042e-05,2.70252,0.07320389,4.392233399999999,-70.107,1625,True,True,True,True,0.5089999999999999,71.17288333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.70000001238294,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.17288333333333,1458.0,2.0463630789890885e-12,-126.82511600942516,1.8697688803490564,11,False,raw_csv_sample,5,warmup,11.172883333333331,0.858551869754379,0.10458333333333769,-126.94294333498117,0.9357997399193163
4272.465,,,20.98999999464292,-75.76999998476491,-75.19999999539036,,-78.07000003804423,-78.14999995713058,-126.80433399439111,-80.72208379074863,0,A,40,28.14,844,0.07,68.0,2.55,108,2.095,2.799,2.193,0.05,71.7,1,100,0.941521,4.5001e-05,0.073142067,-70.121,1625,0.704,175.8,0.039,156,21.0307425,-75.0231886,-74.5205083,-77.4034399,-77.6757619,-127.637778,-74.9377778,0.941521,4.5001e-05,2.7000599999999997,0.073142067,4.38852402,-70.121,1625,True,True,True,True,0.7039999999999997,71.20775,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.7974999938325,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.20775,1459.0,1.9913044645256832,-126.73541447590691,3.0913849271100844,11,False,raw_csv_sample,5,warmup,11.207750000000004,0.8934185364210521,0.13945000000001073,-126.94294333498117,0.9373967454252354
4274.556,,,21.02000004040024,-75.73000000468693,-75.32000001752081,,-77.84999995808563,-78.16999998497222,-126.507313978841,-80.69006363855335,0,A,40,28.14,844,0.07,68.0,2.55,108,2.29,2.73,2.164,0.05,71.7,1,100,0.941791,4.503e-05,0.073200205,-70.187,1626,0.44,175.8,0.126,156,21.060259,-74.983253,-74.6408511,-77.1847917,-77.6956904,-127.337778,-74.9077778,0.941791,4.503e-05,2.7018,0.073200205,4.3920123,-70.187,1626,True,True,True,True,0.43999999999999995,71.2426,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.7674999913164,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.2426,1460.0,3.2688097617651692,-126.60961224223122,3.9611520729263248,11,False,raw_csv_sample,5,warmup,11.242599999999996,0.9282685364210437,0.17430000000000234,-126.94294333498117,0.9344023742145285
4276.648,,,21.049999984519342,-75.99999997037449,-75.33999998797083,,-78.1599999792834,-78.2700000238215,-126.57661864913602,-80.61534995009772,0,A,40,28.14,844,0.07,68.0,2.55,108,2.29,2.926,2.144,0.05,71.7,1,100,0.941054,4.4962e-05,0.073070619,-70.227,1626,0.636,175.8,0.218,156,21.0897754,-75.2528184,-74.6609082,-77.4928868,-77.7953328,-127.407778,-74.8377778,0.941054,4.4962e-05,2.6977200000000003,0.073070619,4.38423714,-70.227,1626,True,True,True,True,0.6360000000000001,71.27746666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-76.94249999036256,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.27746666666667,1461.0,2.83957949856881,-126.45924444335967,4.81062269186009,11,False,raw_csv_sample,5,warmup,11.277466666666669,0.9631352030877167,0.20916666666667538,-126.94294333498117,0.935101055416376
4278.74,,,20.999999976015953,-75.96999998531601,-75.38000002858601,,-78.52999999484672,-78.44999997331949,-126.30930063514093,-80.38053550066579,0,A,40,28.14,844,0.07,67.0,2.56,108,2.105,2.671,2.222,0.05,71.7,1,100,0.93912,4.4917e-05,0.073023338,-70.28,1626,0.566,175.8,0.306,156,21.0405813,-75.2228667,-74.7010225,-77.8606132,-77.974689,-127.137778,-74.6177778,0.93912,4.4917e-05,2.69502,0.073023338,4.381400279999999,-70.28,1626,True,True,True,True,0.5659999999999998,71.31233333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.08249999551705,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.31233333333333,1462.0,5.537180022206485,-126.27415148651886,5.438272799069864,11,False,raw_csv_sample,5,warmup,11.312333333333328,0.9980018697543755,0.2440333333333342,-126.94294333498117,0.9324061604651462
4280.832,,,21.009999957388988,-76.01999996041347,-75.44999997501867,,-78.52999999484672,-78.60000003159342,-126.1904926289209,-80.48726934131666,0,A,40,28.14,844,0.07,67.0,2.56,108,2.261,2.838,2.212,0.05,71.7,1,100,0.939377,4.4896e-05,0.073000894,-70.361,1626,0.577,175.8,0.397,156,21.0504201,-75.2727862,-74.7712224,-77.8606132,-78.1241526,-127.017778,-74.7177778,0.939377,4.4896e-05,2.6937599999999997,0.073000894,4.38005364,-70.361,1626,True,True,True,True,0.577,71.3472,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.14999999046807,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.3472,1463.0,3.54947437320925,-126.08001555350452,5.656137888417334,11,False,raw_csv_sample,5,warmup,11.3472,1.0328685364210486,0.27890000000000725,-126.94294333498117,0.9312084452517545
4282.924,,,21.059999965892377,-76.19999997092559,-75.64999997866434,,-78.56000004233863,-78.72999996166679,-126.06178395551582,-80.51928949351192,0,A,40,28.14,844,0.07,66.0,2.56,108,1.998,2.799,2.212,0.05,71.7,1,100,0.940918,4.4965e-05,0.073111736,-70.388,1626,0.801,175.8,0.485,156,21.0996142,-75.4524965,-74.9717937,-77.8904289,-78.2536876,-126.887778,-74.7477778,0.940918,4.4965e-05,2.6979,0.073111736,4.38670416,-70.388,1626,True,True,True,True,0.8009999999999999,71.38206666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.28499998839884,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.38206666666666,1464.0,7.244357087080516,-125.87973013776656,5.805892581640592,11,False,raw_csv_sample,5,warmup,11.38206666666666,1.0677352030877074,0.3137666666666661,-126.94294333498117,0.9299109315238109
4285.015,,,21.049999984519342,-76.31000001630125,-75.5399999916165,,-78.72999997606519,-78.69999997008378,-125.68555860248568,-80.4552491891214,0,A,40,28.14,844,0.07,66.0,2.56,108,2.359,2.809,2.222,0.05,71.7,1,100,0.939858,4.4893e-05,0.073008356,-70.512,1626,0.45,175.8,0.576,156,21.0897754,-75.5623195,-74.8614795,-78.0593842,-78.2237949,-126.507778,-74.6877778,0.939858,4.4893e-05,2.6935800000000003,0.073008356,4.38050136,-70.512,1626,True,True,True,True,0.4500000000000002,71.41691666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.31999998851668,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.41691666666667,1465.0,8.379917351292761,-125.67525012749714,5.65118688039297,11,False,raw_csv_sample,5,warmup,11.416916666666665,1.1025852030877132,0.3486166666666719,-126.94294333498117,0.9261182656471777
4287.107,,,20.999999976015953,-76.22999995598407,-75.72999996017958,,-78.6099999873341,-78.9100000115237,-125.4776445916006,-80.31649519627524,0,A,40,28.14,844,0.07,66.0,2.56,108,2.144,2.897,2.232,0.05,71.7,1,100,0.939995,4.4908e-05,0.073054448,-70.562,1626,0.753,175.8,0.664,156,21.0405813,-75.4824482,-75.0520222,-77.9401216,-78.4330439,-126.297778,-74.5577778,0.939995,4.4908e-05,2.69448,0.073054448,4.38326688,-70.562,1626,True,True,True,True,0.7529999999999997,71.45178333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.36999997875537,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.45178333333334,1466.0,7.6668646461318986,-125.4857554356542,4.9687071601842945,11,False,raw_csv_sample,5,warmup,11.451783333333339,1.1374518697543863,0.38348333333334494,-126.94294333498117,0.9240223615986394
4289.199,,,21.02000004040024,-76.40999996649619,-75.72999996017958,,-78.72000002731342,-79.18000003612961,-125.15092257449547,-80.0816807468433,0,A,40,28.14,844,0.07,67.0,2.56,108,2.251,2.818,2.154,0.05,71.7,1,100,0.939623,4.4885e-05,0.073009077,-70.604,1627,0.567,175.8,0.755,156,21.060259,-75.6621585,-75.0520222,-78.0494457,-78.7020783,-125.967778,-74.3377778,0.939623,4.4885e-05,2.6931,0.073009077,4.38054462,-70.604,1627,True,True,True,True,0.5670000000000002,71.48665,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.5099999975297,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.48665,1467.0,7.667883584943866,-125.32876561486026,4.236862481554226,11,False,raw_csv_sample,5,warmup,11.486649999999997,1.172318536421045,0.4183500000000038,-126.94294333498117,0.9207288603860477
4291.29,,,21.040000003146307,-76.47000003677435,-75.89999995829265,,-78.54000004421678,-78.80999997267442,-124.94300856361039,-80.04966059464803,0,A,40,28.14,844,0.07,67.0,2.56,108,2.037,2.867,2.183,0.05,71.7,1,100,0.940746,4.4942e-05,0.073109429,-70.673,1627,0.83,175.8,0.843,156,21.0799366,-75.722062,-75.2225078,-77.8705518,-78.3334015,-125.757778,-74.3077778,0.940746,4.4942e-05,2.69652,0.073109429,4.38656574,-70.673,1627,True,True,True,True,0.8300000000000001,71.5215,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.43000000298956,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.5215,1468.0,4.545092858356156,-125.19036665131075,3.7707964757605623,11,False,raw_csv_sample,5,warmup,11.521500000000003,1.207168536421051,0.4532000000000096,-126.94294333498117,0.9186330359415597
4293.382,,,21.009999957388988,-76.48000003179386,-75.90999999337524,,-78.7600000235571,-78.9400000031067,-124.83410122457535,-80.10302751497348,0,A,40,28.14,844,0.07,67.0,2.56,108,2.222,2.858,2.251,0.05,71.7,1,100,0.939942,4.493e-05,0.07306297,-70.724,1627,0.636,175.8,0.934,156,21.0504201,-75.7320459,-75.2325364,-78.0891999,-78.4629366,-125.647778,-74.3577778,0.939942,4.493e-05,2.6957999999999998,0.07306297,4.3837782,-70.724,1627,True,True,True,True,0.6360000000000001,71.55636666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.52250001295823,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.55636666666666,1469.0,3.1235374484238037,-125.06588493813574,3.2274573323286404,11,False,raw_csv_sample,5,warmup,11.556366666666662,1.2420352030877098,0.4880666666666684,-126.94294333498117,0.9175352356299118
4295.474,,,21.049999984519342,-76.41999996151567,-75.98000003952305,,-78.6899999798215,-79.05000000569734,-124.7251938855403,-79.86821306554152,0,A,40,28.14,844,0.07,68.0,2.56,108,2.037,2.789,2.193,0.05,71.7,1,100,0.939547,4.492e-05,0.073068773,-70.739,1627,0.752,175.8,0.019,156,21.0897754,-75.6721424,-75.3027364,-78.01963,-78.5725432,-125.537778,-74.1377778,0.939547,4.492e-05,2.6952,0.073068773,4.3841263800000005,-70.739,1627,True,True,True,True,0.7520000000000002,71.59123333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.53499999663939,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.59123333333334,1470.0,1.9876378625870075,-124.96530529333639,2.9444173110709926,11,False,raw_csv_sample,5,warmup,11.591233333333335,1.2769018697543828,0.5229333333333415,-126.94294333498117,0.9164374439471505
4297.565,,,21.08000003027666,-76.66000004230597,-75.89999995829265,,-78.90000001041003,-79.30000000246163,-124.6954918839853,-79.56935831171904,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.848,2.105,0.05,71.7,1,100,0.940313,4.497e-05,0.073123084,-70.763,1627,0.567,175.8,0.112,156,21.1192919,-75.9117562,-75.2225078,-78.2283396,-78.8216491,-125.507778,-73.8577778,0.940313,4.497e-05,2.6982,0.073123084,4.38738504,-70.763,1627,True,True,True,True,0.5669999999999997,71.62608333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.69000000336757,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.62608333333333,1471.0,0.4262424992953129,-124.86061196825193,2.750594361430558,11,False,raw_csv_sample,5,warmup,11.626083333333327,1.3117518697543744,0.5577833333333331,-126.94294333498117,0.9161380477171421
4299.657,,,21.040000003146307,-76.61999996206677,-76.01999998042311,,-78.98000000289743,-79.24999998303699,-124.6954918839853,-79.68676553643502,0,A,40,28.14,844,0.07,68.0,2.55,108,2.056,2.858,2.183,0.05,71.7,1,100,0.939833,4.4981e-05,0.073188684,-70.86,1627,0.802,175.8,0.204,156,21.0799366,-75.8718205,-75.3428506,-78.307848,-78.7718279,-125.507778,-73.9677778,0.939833,4.4981e-05,2.69886,0.073188684,4.39132104,-70.86,1627,True,True,True,True,0.802,71.66095,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.71749998210606,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.66095,1472.0,0.9938528244990721,-124.77355147573496,2.251288061097739,11,False,raw_csv_sample,5,warmup,11.66095,1.3466185364210475,0.5926500000000061,-126.94294333498117,0.9161380477171421
4301.749,,,21.040000003146307,-76.70000002238395,-76.12999996747092,,-79.03999999726297,-79.35999998562762,-124.62618721369026,-79.6013784639143,0,A,40,28.14,844,0.07,67.0,2.55,108,2.349,2.72,2.281,0.05,71.7,1,100,0.941777,4.4986e-05,0.073200025,-70.949,1627,0.371,175.8,0.291,156,21.0799366,-75.9516918,-75.4531648,-78.3674793,-78.8814345,-125.437778,-73.8877778,0.941777,4.4986e-05,2.69916,0.073200025,4.3920015,-70.949,1627,True,True,True,True,0.371,71.69581666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.80749999318635,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.69581666666666,1473.0,2.2716635988529106,-124.70362214745803,2.097148742452191,11,False,raw_csv_sample,5,warmup,11.695816666666659,1.3814852030877063,0.627516666666665,-126.94294333498117,0.9154394590222751
4303.841,,,21.049999984519342,-76.83999995265687,-76.12999996747092,,-79.07999999350666,-79.35999998562762,-124.53708120902525,-79.45195108700307,0,A,40,28.14,844,0.07,67.0,2.55,108,2.164,2.946,2.144,0.05,71.7,1,100,0.940755,4.4963e-05,0.073171013,-70.966,1627,0.782,175.8,0.383,156,21.0897754,-76.0914664,-75.4531648,-78.4072335,-78.8814345,-125.347778,-73.7477778,0.940755,4.4963e-05,2.6977800000000003,0.073171013,4.390260779999999,-70.966,1627,True,True,True,True,0.782,71.73068333333335,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.85249997481552,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.73068333333335,1474.0,-0.4259369247877203,-124.62731030342793,2.829647004080698,11,False,raw_csv_sample,5,warmup,11.730683333333346,1.4163518697543935,0.6623833333333522,-126.94294333498117,0.9145412787284594
4305.933,,,21.09999999302273,-76.80999996759839,-76.3400000061992,,-78.94000000665373,-79.32999999404463,-124.65588921524528,-79.33454386228709,0,A,40,28.14,844,0.07,67.0,2.55,108,2.281,2.867,2.193,0.05,71.7,1,100,0.941534,4.5006e-05,0.073203342,-71.0,1627,0.586,175.8,0.474,156,21.1389695,-76.0615147,-75.6637647,-78.2680938,-78.8515418,-125.467778,-73.6377778,0.941534,4.5006e-05,2.7003600000000003,0.073203342,4.39220052,-71.0,1627,True,True,True,True,0.5859999999999999,71.76555,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.85499999362399,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.76555,1475.0,-1.5638022893697325,-124.50630142970681,4.059980003516102,11,False,raw_csv_sample,5,warmup,11.765550000000005,1.4512185364210524,0.697250000000011,-126.94294333498117,0.9157388537468639
4308.029,,,21.040000003146307,-76.92000001297403,-76.29999996558399,,-79.05000004663303,-79.4000000413109,-124.64598854806029,-79.2384834057013,0,A,40,28.14,844,0.07,68.0,2.55,108,2.222,2.936,2.251,0.05,71.7,1,100,0.941184,4.499e-05,0.073205418,-71.054,1627,0.714,175.8,0.566,156,21.0799366,-76.1713377,-75.6236504,-78.3774179,-78.9212915,-125.457778,-73.5477778,0.941184,4.499e-05,2.6994000000000002,0.073205418,4.39232508,-71.054,1627,True,True,True,True,0.714,71.80048333333335,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.9175000166255,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.80048333333335,1476.0,6.536728795944555,-124.34384504242861,5.370045075089365,11,False,raw_csv_sample,5,warmup,11.800483333333347,1.4861518697543943,0.732183333333353,-126.94294333498117,0.9156390554335695
4310.121,,,21.109999974395762,-76.979999983091,-76.35000004128179,,-79.19000003348596,-79.46000002447691,-124.2004585247351,-79.30252371009183,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.985,2.164,0.05,71.7,1,100,0.939571,4.4901e-05,0.073077634,-71.09,1628,0.704,175.8,0.657,156,21.1488083,-76.2312411,-75.6737933,-78.5165576,-78.9810769,-125.007778,-73.6077778,0.939571,4.4901e-05,2.6940600000000003,0.073077634,4.38465804,-71.09,1628,True,True,True,True,0.7039999999999997,71.83535,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.99500002058392,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.83535,1477.0,11.493898566751795,-124.13156813537962,6.983723687704469,11,False,raw_csv_sample,5,warmup,11.835350000000005,1.5210185364210531,0.7670500000000118,-126.94294333498117,0.9111482059617063
4312.216,,,21.040000003146307,-76.979999983091,-76.40000001726443,,-79.19000003348596,-79.4000000413109,-123.84403450607496,-79.14242294911551,0,A,40,28.14,844,0.07,68.0,2.55,108,1.998,2.799,2.203,0.05,71.7,1,100,0.940703,4.4953e-05,0.073164172,-71.128,1628,0.801,175.8,0.748,156,21.0799366,-76.2312411,-75.7239361,-78.5165576,-78.9212915,-124.647778,-73.4577778,0.940703,4.4953e-05,2.69718,0.073164172,4.38985032,-71.128,1628,True,True,True,True,0.8009999999999999,71.87026666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.99250001878806,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.87026666666667,1478.0,12.346382786881577,-123.85640791262699,9.453902846433948,11,False,raw_csv_sample,5,warmup,11.870266666666666,1.5559352030877136,0.8019666666666723,-126.94294333498117,0.9075556324579809
4314.308,,,21.08000003027666,-76.94999999803251,-76.38000004681442,,-79.07000004475488,-79.46000002447691,-123.33910047963977,-78.91828188374863,0,A,40,28.14,844,0.07,67.0,2.56,108,2.164,2.769,2.222,0.05,71.7,1,100,0.940762,4.4938e-05,0.073132918,-71.154,1627,0.605,175.8,0.836,156,21.1192919,-76.2012894,-75.703879,-78.397295,-78.9810769,-124.137778,-73.2477778,0.940762,4.4938e-05,2.6962800000000002,0.073132918,4.38797508,-71.154,1627,True,True,True,True,0.605,71.90513333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.96500002851968,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.90513333333334,1479.0,12.778107743551345,-123.4720005110046,13.053804085845968,11,False,raw_csv_sample,5,warmup,11.905133333333339,1.5908018697543866,0.8368333333333453,-126.94294333498117,0.9024663170859607
4316.4,,,21.009999957388988,-76.92000001297403,-76.38000004681442,,-79.2100000316078,-79.49999997980126,-122.95297445942461,-79.07838264472497,0,A,40,28.14,844,0.07,67.0,2.56,108,2.125,2.916,2.232,0.05,71.7,1,100,0.941663,4.4962e-05,0.073177841,-71.173,1628,0.791,175.8,0.928,156,21.0504201,-76.1713377,-75.703879,-78.5364347,-79.0209338,-123.747778,-73.3977778,0.941663,4.4962e-05,2.6977200000000003,0.073177841,4.39067046,-71.173,1628,True,True,True,True,0.7909999999999999,71.94,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.00250001779938,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.94,1480.0,13.208221275345977,-122.94612264104074,16.7079768741753,11,False,raw_csv_sample,5,warmup,11.939999999999998,1.6256685364210455,0.8717000000000041,-126.94294333498117,0.8985746190416006
4318.491,,,21.02000004040024,-77.09000002846665,-76.6000000209101,,-79.23999997848142,-79.54000003548455,-122.4183384314344,-78.90760849968356,0,A,40,28.14,844,0.07,66.0,2.56,108,2.212,2.73,2.164,0.05,71.7,1,100,0.943099,4.5029e-05,0.073287932,-71.21,1628,0.518,175.8,0.013,156,21.060259,-76.3410641,-75.9245074,-78.5662503,-79.0607908,-123.207778,-73.2377778,0.943099,4.5029e-05,2.7017399999999996,0.073287932,4.39727592,-71.21,1628,True,True,True,True,0.5179999999999998,71.97485,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.11750001583567,log_20260424_153546.csv,0424,"-100°C, bypass closed",71.97485,1481.0,16.33101200193255,-122.30723022489647,20.8095804568145,11,False,raw_csv_sample,5,warmup,11.974850000000004,1.6605185364210513,0.90655000000001,-126.94294333498117,0.8931863050233325
4320.583,,,21.049999984519342,-77.12000001352513,-76.47999999877965,,-79.2100000316078,-79.58999995455025,-121.81439773314918,-78.83289481122793,0,A,40,28.14,844,0.07,66.0,2.56,108,2.251,2.877,2.242,0.05,71.7,1,100,0.941308,4.4984e-05,0.073218496,-71.236,1628,0.626,175.8,0.104,156,21.0897754,-76.3710158,-75.8041646,-78.5364347,-79.1106119,-122.597778,-73.1677778,0.941308,4.4984e-05,2.69904,0.073218496,4.39310976,-71.236,1628,True,True,True,True,0.6259999999999999,72.00971666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.0999999996157,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.00971666666666,1482.0,25.69819446202905,-121.49526547235111,26.08955331021548,11,False,raw_csv_sample,5,warmup,12.009716666666662,1.6953852030877101,0.9414166666666688,-126.94294333498117,0.8870997772272182
4322.675,,,21.040000003146307,-77.02999995818848,-76.47999999877965,,-79.09999999162851,-79.65000003807518,-120.62631767094871,-78.73683435464214,0,A,40,28.14,844,0.07,67.0,2.56,108,2.173,2.858,2.212,0.05,71.7,1,100,0.940818,4.4959e-05,0.073178425,-71.272,1628,0.685,175.8,0.191,156,21.0799366,-76.2811606,-75.8041646,-78.4271106,-79.1703974,-121.397778,-73.0777778,0.940818,4.4959e-05,2.69754,0.073178425,4.3907055,-71.272,1628,True,True,True,True,0.685,72.04458333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.06499999666795,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.04458333333334,1483.0,32.662295604007795,-120.48791870739741,31.791156284641602,11,False,raw_csv_sample,5,warmup,12.044583333333335,1.7302518697543832,0.9762833333333418,-126.94294333498117,0.8751271426663026
4324.766,,,21.049999984519342,-77.11000001850564,-76.44999999324705,,-78.98000000289743,-79.54000003548455,-119.53724428059827,-78.69414081838178,0,A,40,28.14,844,0.07,67.0,2.56,108,2.134,2.926,2.154,0.05,71.7,1,100,0.940578,4.4931e-05,0.073137553,-71.269,1628,0.792,175.8,0.282,156,21.0897754,-76.3610319,-75.7740789,-78.307848,-79.0607908,-120.297778,-73.0377778,0.940578,4.4931e-05,2.69586,0.073137553,4.3882531799999995,-71.269,1628,True,True,True,True,0.7920000000000003,72.07943333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.02000001253367,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.07943333333333,1484.0,26.70060421689209,-119.2789886621941,35.944080954734545,11,False,raw_csv_sample,5,warmup,12.079433333333327,1.7651018697543748,1.0111333333333334,-126.94294333498117,0.8641532663602735
4326.858,,,21.009999957388988,-77.08000003344716,-76.58999998582752,,-79.25999997660328,-79.6999999571409,-118.76499224016798,-78.54471344147055,0,A,40,28.14,844,0.07,68.0,2.56,108,2.339,2.73,2.281,0.05,71.7,1,100,0.940119,4.4914e-05,0.073101361,-71.31,1628,0.391,175.8,0.37,156,21.0504201,-76.3310802,-75.9144788,-78.5861274,-79.2202185,-119.517778,-72.8977778,0.940119,4.4914e-05,2.69484,0.073101361,4.38608166,-71.31,1628,True,True,True,True,0.391,72.1143,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.15749998825471,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.1143,1485.0,30.53678671054695,-117.98197536839976,35.31788488025495,11,False,raw_csv_sample,5,warmup,12.1143,1.7999685364210478,1.0460000000000065,-126.94294333498117,0.8563724140758837
4328.949,,,20.98999999464292,-77.12000001352513,-76.55000004492749,,-79.1799999841159,-79.79000003224881,-117.40860083582245,-78.50201990521018,0,A,40,28.14,844,0.07,68.0,2.56,108,2.154,2.877,2.242,0.05,71.7,1,100,0.940251,4.4919e-05,0.07312565,-71.317,1628,0.723,175.8,0.461,156,21.0307425,-76.3710158,-75.8743646,-78.506619,-79.3098967,-118.147778,-72.8577778,0.940251,4.4919e-05,2.69514,0.07312565,4.387539,-71.317,1628,True,True,True,True,0.7229999999999999,72.14914999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.16000001870434,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.14914999999999,1486.0,41.182664187540695,-116.81668075797519,31.5655986311167,11,False,raw_csv_sample,5,warmup,12.149149999999992,1.8348185364210394,1.080849999999998,-126.94294333498117,0.8427073461969088
4331.041,,,21.049999984519342,-77.1699999886226,-76.61999999136012,,-79.19000003348596,-79.66999996555789,-115.89379875651686,-78.38461268049421,0,A,40,28.14,844,0.07,68.0,2.55,108,2.164,2.789,2.144,0.05,71.7,1,100,0.940281,4.4914e-05,0.073125052,-71.373,1628,0.625,175.8,0.549,156,21.0897754,-76.4209353,-75.9445645,-78.5165576,-79.1903258,-116.617778,-72.7477778,0.940281,4.4914e-05,2.69484,0.073125052,4.38750312,-71.373,1628,True,True,True,True,0.625,72.18401666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.16249999475664,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.18401666666666,1487.0,49.97659917478404,-115.78138945996659,29.852622499130803,11,False,raw_csv_sample,5,warmup,12.184016666666665,1.8696852030877125,1.1157166666666711,-126.94294333498117,0.8274484045056032
