time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
4333.133,,,21.049999984519342,-77.22999995873958,-76.64999999689272,,-79.43000001094812,-79.83999995131454,-113.92356598670109,-78.35259252829894,0,A,40,28.14,844,0.07,68.0,2.55,108,2.047,2.926,2.242,0.05,71.7,1,100,0.940992,4.4935e-05,0.073148649,-71.399,1628,0.879,175.8,0.641,156,21.0897754,-76.4808387,-75.9746502,-78.7550828,-79.3597178,-114.627778,-72.7177778,0.940992,4.4935e-05,2.6961000000000004,0.073148649,4.38891894,-71.399,1628,True,True,True,True,0.879,72.21888333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.28749997947374,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.21888333333332,1488.0,52.68496486520826,-114.73495788236917,32.017048389742286,11,False,raw_csv_sample,5,warmup,12.218883333333324,1.9045518697543713,1.15058333333333,-126.94294333498117,0.8076052331406246
4335.224,,,21.119999955768794,-77.18999997866159,-76.66000003197533,,-79.43000001094812,-79.60000001865055,-112.22065123088042,-78.23518530358297,0,A,40,28.14,844,0.07,68.0,2.55,108,2.271,2.779,2.193,0.05,71.7,1,100,0.940331,4.4913e-05,0.073116984,-71.412,1628,0.508,175.8,0.729,156,21.1586471,-76.4409031,-75.9846788,-78.7550828,-79.1205762,-112.907778,-72.6077778,0.940331,4.4913e-05,2.6947799999999997,0.073116984,4.38701904,-71.412,1628,True,True,True,True,0.508,72.25373333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.2200000100589,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.25373333333333,1489.0,44.45215294965283,-113.54933437610572,36.81083716749663,11,False,raw_csv_sample,5,warmup,12.25373333333333,1.9394018697543771,1.1854333333333358,-126.94294333498117,0.7904576786592268
4337.316,,,21.049999984519342,-77.34000000411523,-76.72999997840796,,-79.31999997096882,-79.79000003224881,-110.82465715779487,-78.26720545577824,0,A,40,28.14,844,0.07,67.0,2.55,108,2.212,2.975,2.134,0.05,71.7,1,100,0.941711,4.4935e-05,0.073163162,-71.485,1628,0.763,175.8,0.821,156,21.0897754,-76.5906617,-76.0548787,-78.6457587,-79.3098967,-111.497778,-72.6377778,0.941711,4.4935e-05,2.6961000000000004,0.073163162,4.3897897200000005,-71.485,1628,True,True,True,True,0.7629999999999999,72.2886,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.29499999643521,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.2886,1490.0,48.84076737534474,-112.16853599304977,42.598519701451096,11,False,raw_csv_sample,5,warmup,12.288600000000002,1.9742685364210502,1.2203000000000088,-126.94294333498117,0.7764031242739808
4339.408,,,21.109999974395762,-77.28000003399826,-76.74000001349057,,-79.23999997848142,-79.73000004908282,-108.81482171923909,-78.33124576016877,0,A,40,28.14,844,0.07,67.0,2.55,108,2.154,2.74,2.134,0.05,71.7,1,100,0.941267,4.4919e-05,0.073145643,-71.552,1628,0.586,175.8,0.909,156,21.1488083,-76.5307583,-76.0649073,-78.5662503,-79.2501113,-109.467778,-72.6977778,0.941267,4.4919e-05,2.69514,0.073145643,4.38873858,-71.552,1628,True,True,True,True,0.5860000000000003,72.32346666666668,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.24750001876328,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.32346666666668,1491.0,45.722460843097906,-110.57879760225732,48.571094055276035,11,False,raw_csv_sample,5,warmup,12.323466666666675,2.009135203087723,1.2551666666666819,-126.94294333498117,0.7561726976046849
4341.499,,,21.059999965892377,-77.34000000411523,-76.78999998947319,,-79.03999999726297,-79.65000003807518,-107.63664232422363,-78.2992256079735,1,O,40,28.14,844,0.07,66.0,2.55,108,2.134,2.74,2.31,0.05,71.7,1,100,0.939362,4.4886e-05,0.073079804,-71.547,1628,0.606,175.8,1.001,156,21.0996142,-76.5906617,-76.1150501,-78.3674793,-79.1703974,-108.277778,-72.6677778,0.939362,4.4886e-05,2.6931599999999998,0.073079804,4.38478824,-71.547,1628,True,True,True,True,0.6060000000000003,72.35831666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.20500000723163,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.35831666666667,1492.0,23.720980723980347,-108.78242040554225,54.27135424520998,11,False,raw_csv_sample,5,warmup,12.358316666666667,2.043985203087715,1.2900166666666735,-126.94294333498117,0.7443158971298204
4343.591,,,20.999999976015953,-77.25000004893978,-76.8099999599232,,-78.94999995540552,-79.54000003548455,-107.16141029934344,-78.23518530358297,1,O,40,28.11,843,0.07,67.0,2.56,108,2.193,2.858,2.144,0.05,71.7,1,100,0.942217,4.5061e-05,0.07332866,-71.525,1628,0.665,175.8,0.086,156,21.0405813,-76.5008066,-76.1351072,-78.2780323,-79.0607908,-107.797778,-72.6077778,0.942217,4.5061e-05,2.70366,0.07332866,4.3997196,-71.525,1628,True,True,True,True,0.665,72.39318333333334,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-78.13749999993826,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.39318333333334,1493.0,3.1235374484194836,-106.79508882106691,60.09641914567919,11,False,raw_csv_sample,5,warmup,12.39318333333334,2.078851869754388,1.3248833333333465,-126.94294333498117,0.7395338525792391
4345.683,,,21.09999999302273,-77.21999996372007,-76.68000000242534,,-78.98000000289743,-79.52999997138426,-107.41882764615355,-78.25653207171315,1,O,40,28.11,843,0.07,68.0,2.56,108,2.251,3.014,2.203,0.05,71.7,1,100,0.943064,4.4981e-05,0.073262821,-71.479,1628,0.763,175.8,0.177,156,21.1389695,-76.4708548,-76.0047359,-78.307848,-79.0508265,-108.057778,-72.6277778,0.943064,4.4981e-05,2.69886,0.073262821,4.395769260000001,-71.479,1628,True,True,True,True,0.7629999999999999,72.42805,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-78.10249998510677,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.42805,1494.0,6.113006625084836,-104.59169677711705,66.32412834365368,11,False,raw_csv_sample,5,warmup,12.428049999999999,2.1137185364210467,1.3597500000000053,-126.94294333498117,0.7421240881442184
4347.774,,,21.09999999302273,-77.18999997866159,-76.72999997840796,,-79.15999998599405,-79.6999999571409,-106.73568161038828,-78.2992256079735,1,O,40,28.12,844,0.07,68.0,2.56,108,2.154,2.867,2.173,0.05,71.7,1,100,0.940476,4.4915e-05,0.073119565,-71.502,1628,0.713,175.8,0.266,156,21.1389695,-76.4409031,-76.0548787,-78.4867419,-79.2202185,-107.367778,-72.6677778,0.940476,4.4915e-05,2.6949,0.073119565,4.3871739,-71.502,1628,True,True,True,True,0.7130000000000001,72.4629,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.19499997505112,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.4629,1495.0,62.997158708509005,-102.17129595937261,70.16691350125302,11,False,raw_csv_sample,5,warmup,12.462900000000005,2.1485685364210525,1.3946000000000112,-126.94294333498117,0.7352502039664677
4349.867,,,21.059999965892377,-77.19999997368109,-76.72999997840796,,-79.15999998599405,-79.71000002124117,-103.02293141601184,-78.42730621675457,1,O,40,28.1,843,0.07,67.0,2.56,108,2.339,2.799,2.32,0.05,71.7,1,100,0.939949,4.493e-05,0.07315366,-71.469,1628,0.46,175.8,0.359,156,21.0996142,-76.450887,-76.0548787,-78.4867419,-79.2301828,-103.617778,-72.7877778,0.939949,4.493e-05,2.6957999999999998,0.07315366,4.3892196,-71.469,1628,True,True,True,True,0.45999999999999996,72.49778333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-78.19999998983107,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.49778333333333,1496.0,122.54325227582444,-99.69867632262422,70.88826563211796,11,False,raw_csv_sample,5,warmup,12.49778333333333,2.1834518697543785,1.4294833333333372,-126.94294333498117,0.6979041803095295
4351.17527193584,,,21.059999965892377,-77.19999997368109,-76.72999997840796,,-79.15999998599405,-79.71000002124117,-100.0,-78.42730621675457,1,O,40,28.1,843,0.07,67.0,2.56,108,2.339,2.799,2.32,0.05,71.7,1,100,0.939949,4.493e-05,0.07315366,-71.469,1628,0.46,175.8,0.359,156,21.0996142,-76.450887,-76.0548787,-78.4867419,-79.2301828,-103.617778,-72.7877778,0.939949,4.493e-05,2.6957999999999998,0.07315366,4.3892196,-71.469,1628,True,True,True,True,0.45999999999999996,72.49778333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-78.19999998983107,log_20260424_153546.csv,0424,"-100°C, bypass closed",72.51958786559733,,129.03992168205605,-98.15286635089385,70.55314266353379,11,True,up_to_minus100,5,warmup,12.51958786559733,2.205256402018378,1.4512878655973367,-126.94294333498117,0.6675136485918786
4394.515529244101,,,21.059999965892377,-76.89000002791555,-76.29999996558399,,-79.00999994977104,-79.38000001346927,-100.0,-81.2877731461983,1,O,40,28.1,843,0.07,67.0,2.56,108,2.251,2.72,2.212,0.05,71.7,1,100,0.941944,4.5009e-05,0.073273275,-71.381,1628,0.469,175.4,0.349,156,21.0996142,-76.141386,-75.6236504,-78.3376636,-78.901363,-102.777778,-75.4677778,0.941944,4.5009e-05,2.70054,0.073273275,4.3963965,-71.381,1628,True,True,True,True,0.4690000000000003,73.26495,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.89499998918497,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.24192548740169,,-96.79842482691207,-99.45224526668656,-89.42195432174081,13,True,down_to_below_minus100,6,cooldown,13.241925487401687,0.0,-0.8250911792649731,-127.68549337385647,0.6675136485918786
4395.897,,,21.059999965892377,-76.89000002791555,-76.29999996558399,,-79.00999994977104,-79.38000001346927,-102.19127537247151,-81.2877731461983,1,O,40,28.1,843,0.07,67.0,2.56,108,2.251,2.72,2.212,0.05,71.7,1,100,0.941944,4.5009e-05,0.073273275,-71.381,1628,0.469,175.4,0.349,156,21.0996142,-76.141386,-75.6236504,-78.3376636,-78.901363,-102.777778,-75.4677778,0.941944,4.5009e-05,2.70054,0.073273275,4.3963965,-71.381,1628,True,True,True,True,0.4690000000000003,73.26495,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.89499998918497,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.26495,1518.0,-90.8903170026665,-101.5327919106379,-89.67009135547141,13,False,raw_csv_sample,6,cooldown,13.264949999999999,0.02302451259831173,-0.8020666666666614,-127.68549337385647,0.6895416723258766
4397.989,,,21.08000003027666,-77.18999997866159,-76.51000000431227,,-78.72000002731342,-79.21999999145397,-105.21097886389768,-81.31979329839358,1,O,40,28.1,843,0.07,66.0,2.56,108,2.193,2.652,2.251,0.05,71.7,1,100,0.939401,4.4885e-05,0.073091296,-71.486,1628,0.459,175.4,0.441,156,21.1192919,-76.4409031,-75.8342503,-78.0494457,-78.7419352,-105.827778,-75.4977778,0.939401,4.4885e-05,2.6931,0.073091296,4.38547776,-71.486,1628,True,True,True,True,0.4590000000000001,73.29981666666666,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.9100000004353,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.29981666666666,1519.0,-87.317069580939,-104.63514447084225,-87.23575367161493,13,False,raw_csv_sample,6,cooldown,13.299816666666658,0.05789117926497056,-0.7672000000000025,-127.68549337385647,0.7199108993789778
4400.081,,,21.08000003027666,-77.15999999360311,-76.57000001537747,,-78.86000001416633,-79.30000000246163,-108.28018569124889,-81.38383360278411,1,O,40,28.1,843,0.07,68.0,2.55,108,2.29,2.818,2.183,0.05,71.7,1,100,0.941973,4.502e-05,0.073297204,-71.529,1628,0.528,175.4,0.529,156,21.1192919,-76.4109514,-75.8944217,-78.1885854,-78.8216491,-108.927778,-75.5577778,0.941973,4.502e-05,2.7012,0.073297204,4.3978322400000005,-71.529,1628,True,True,True,True,0.528,73.33468333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.97250000640214,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.33468333333333,1520.0,-84.78015933746542,-107.61603180000502,-82.94890477334798,13,False,raw_csv_sample,6,cooldown,13.33468333333333,0.0927578459316436,-0.7323333333333295,-127.68549337385647,0.7507920719714358
4402.172,,,20.999999976015953,-77.12000001352513,-76.55000004492749,,-78.64000003482602,-79.35000002188626,-111.12167717334499,-81.38383360278411,1,O,40,28.1,843,0.07,68.0,2.55,108,2.251,2.71,2.251,0.05,71.7,1,100,0.938502,4.4848e-05,0.073009885,-71.518,1628,0.459,175.4,0.621,156,21.0405813,-76.3710158,-75.8743646,-77.9699373,-78.8714703,-111.797778,-75.5577778,0.938502,4.4848e-05,2.69088,0.073009885,4.3805931,-71.518,1628,True,True,True,True,0.4590000000000001,73.36953333333332,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.91500002879123,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.36953333333332,1521.0,-76.4054023888973,-110.41815042820446,-78.2778969178762,13,False,raw_csv_sample,6,cooldown,13.369533333333322,0.1276078459316352,-0.6974833333333379,-127.68549337385647,0.7793932632470761
4404.264,,,20.999999976015953,-77.1699999886226,-76.43000002279703,,-78.72999997606519,-79.13000001670498,-113.60674463678097,-81.3945069868492,1,O,40,28.11,843,0.07,67.0,2.55,108,2.008,2.926,2.203,0.05,71.7,1,100,0.942242,4.5026e-05,0.073314673,-71.582,1628,0.918,175.4,0.709,156,21.0405813,-76.4209353,-75.7540218,-78.0593842,-78.6522571,-114.307778,-75.5677778,0.942242,4.5026e-05,2.70156,0.073314673,4.39888038,-71.582,1628,True,True,True,True,0.9180000000000001,73.4044,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.86500000104745,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.4044,1522.0,-65.31032846703079,-113.0732349222169,-73.00527371667727,13,False,raw_csv_sample,6,cooldown,13.404399999999995,0.16247451259830825,-0.6626166666666649,-127.68549337385647,0.8044147501608792
4406.356,,,21.02000004040024,-77.09000002846665,-76.51000000431227,,-78.86999996291811,-79.35000002188626,-115.67598407844677,-81.490567443435,1,O,40,28.12,844,0.07,67.0,2.55,108,2.105,2.985,2.193,0.05,71.7,1,100,0.941155,4.4932e-05,0.073138015,-71.59,1628,0.88,175.4,0.801,156,21.060259,-76.3410641,-75.8342503,-78.1985239,-78.8714703,-116.397778,-75.6577778,0.941155,4.4932e-05,2.69592,0.073138015,4.3882809,-71.59,1628,True,True,True,True,0.8799999999999999,73.43926666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.95500000439583,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.43926666666667,1523.0,-58.211379720614104,-115.50905151538169,-65.49797867886582,13,False,raw_csv_sample,6,cooldown,13.439266666666668,0.1973411792649813,-0.6277499999999918,-127.68549337385647,0.8252544925880236
4408.448,,,21.040000003146307,-77.05000004838868,-76.44999999324705,,-79.00999994977104,-79.38000001346927,-117.66601818263254,-81.46922067530481,1,O,40,28.11,843,0.07,66.0,2.55,108,2.232,2.956,2.29,0.05,71.7,1,100,0.939488,4.4908e-05,0.073113343,-71.522,1628,0.724,175.4,0.89,156,21.0799366,-76.3011285,-75.7740789,-78.3376636,-78.901363,-118.407778,-75.6377778,0.939488,4.4908e-05,2.69448,0.073113343,4.38680058,-71.522,1628,True,True,True,True,0.7239999999999998,73.47413333333334,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.972500001219,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.47413333333334,1524.0,-57.21752689612799,-117.64062730209065,-56.7417884746169,13,False,raw_csv_sample,6,cooldown,13.474133333333342,0.23220784593165433,-0.5928833333333188,-127.68549337385647,0.8453005864407377
4410.54,,,21.009999957388988,-77.12000001352513,-76.51000000431227,,-78.64000003482602,-79.18000003612961,-119.66595295400333,-81.38383360278411,0,C,40,28.1,843,0.07,68.0,2.56,108,2.212,2.759,2.095,0.05,71.7,1,100,0.942386,4.5032e-05,0.073314868,-71.518,1628,0.547,175.4,0.983,156,21.0504201,-76.3710158,-75.8342503,-77.9699373,-78.7020783,-120.427778,-75.5577778,0.942386,4.5032e-05,2.70192,0.073314868,4.39889208,-71.518,1628,True,True,True,True,0.5469999999999997,73.509,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-77.86250002219826,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.509,1525.0,-51.97415329950195,-119.46584556501168,-48.5095267015563,13,False,raw_csv_sample,6,cooldown,13.509,0.26707451259831316,-0.5580166666666599,-127.68549337385647,0.8654501259483923
4412.631,,,21.049999984519342,-77.12000001352513,-76.55000004492749,,-78.92000000853189,-79.35999998562762,-121.28966237234397,-81.34114006652376,0,C,40,28.12,844,0.07,68.0,2.56,108,2.066,2.838,2.154,0.05,71.7,1,100,0.942172,4.4967e-05,0.073211503,-71.573,1628,0.772,175.4,0.07,156,21.0897754,-76.3710158,-75.8743646,-78.2482167,-78.8814345,-122.067778,-75.5177778,0.942172,4.4967e-05,2.6980199999999996,0.073211503,4.39269018,-71.573,1628,True,True,True,True,0.7720000000000002,73.54385,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-77.98750001315302,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.54385,1526.0,-44.02523145000782,-121.02267774103073,-41.312834494485514,13,False,raw_csv_sample,6,cooldown,13.543850000000006,0.301924512598319,-0.5231666666666541,-127.68549337385647,0.8818117207603833
4414.723,,,20.999999976015953,-77.09000002846665,-76.57000001537747,,-79.00999994977104,-79.46000002447691,-122.73515978135453,-81.31979329839358,0,C,40,28.14,844,0.07,68.0,2.56,108,2.193,2.691,2.203,0.05,71.7,1,100,0.940512,4.4948e-05,0.073182657,-71.548,1628,0.498,175.4,0.163,156,21.0405813,-76.3410641,-75.8944217,-78.3376636,-78.9810769,-123.527778,-75.4977778,0.940512,4.4948e-05,2.69688,0.073182657,4.39095942,-71.548,1628,True,True,True,True,0.4979999999999998,73.57871666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.03250000452302,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.57871666666666,1527.0,-34.35891193266934,-122.3459266651463,-35.19314841321375,13,False,raw_csv_sample,6,cooldown,13.578716666666665,0.3367911792649778,-0.4882999999999953,-127.68549337385647,0.896379353045081
4416.815,,,21.040000003146307,-77.21999996372007,-76.6000000209101,,-79.00999994977104,-79.57000002706754,-123.68562383111491,-81.36248683465394,0,C,40,28.14,844,0.07,67.0,2.56,108,2.047,2.946,2.115,0.05,71.7,1,100,0.94263,4.4947e-05,0.073186067,-71.58,1628,0.899,175.4,0.251,156,21.0799366,-76.4708548,-75.9245074,-78.3376636,-79.0906835,-124.487778,-75.5377778,0.94263,4.4947e-05,2.6968199999999998,0.073186067,4.39116402,-71.58,1628,True,True,True,True,0.899,73.61358333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.09999999036718,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.61358333333332,1528.0,-24.566947319126257,-123.47681329037829,-29.758434923441428,13,False,raw_csv_sample,6,cooldown,13.613583333333324,0.37165784593163664,-0.45343333333333646,-127.68549337385647,0.9059589637115881
4418.906,,,21.040000003146307,-77.30000002403725,-76.61999999136012,,-79.2100000316078,-79.46000002447691,-124.4479752043602,-81.36248683465394,0,C,40,28.14,844,0.07,66.0,2.56,108,2.193,2.701,2.125,0.05,71.7,1,100,0.941491,4.4978e-05,0.073248669,-71.626,1629,0.508,175.4,0.344,156,21.0799366,-76.5507261,-75.9445645,-78.5364347,-78.9810769,-125.257778,-75.5377778,0.941491,4.4978e-05,2.69868,0.073248669,4.39492014,-71.626,1629,True,True,True,True,0.508,73.64843333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.14750001787053,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.64843333333333,1529.0,-21.018321493459325,-124.4206747376354,-24.48530935212284,13,False,raw_csv_sample,6,cooldown,13.64843333333333,0.40650784593164246,-0.41858333333333064,-127.68549337385647,0.9136431042679192
4420.998,,,21.009999957388988,-77.30000002403725,-76.66000003197533,,-79.13000003912043,-79.71000002124117,-125.15092257449547,-81.52258759563027,0,C,40,28.14,844,0.07,66.0,2.56,108,2.154,2.858,2.193,0.05,71.7,1,100,0.942318,4.4968e-05,0.073247933,-71.717,1628,0.704,175.4,0.432,156,21.0504201,-76.5507261,-75.9846788,-78.4569263,-79.2301828,-125.967778,-75.6877778,0.942318,4.4968e-05,2.69808,0.073247933,4.39487598,-71.717,1628,True,True,True,True,0.7040000000000002,73.68329999999999,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.20000002909354,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.68329999999999,1530.0,-19.025182640396906,-125.18376081223768,-19.80418725471486,13,False,raw_csv_sample,6,cooldown,13.683299999999988,0.4413745125983013,-0.3837166666666718,-127.68549337385647,0.9207288603860477
4423.09,,,21.02000004040024,-77.21999996372007,-76.78999998947319,,-79.29999997284698,-79.82000002383182,-125.77466460715073,-81.52258759563027,0,C,40,28.14,844,0.07,66.0,2.56,108,2.203,2.809,2.105,0.05,71.7,1,100,0.940541,4.4909e-05,0.073154258,-71.706,1629,0.606,175.4,0.525,156,21.060259,-76.4708548,-76.1150501,-78.6258816,-79.3397894,-126.597778,-75.6877778,0.940541,4.4909e-05,2.69454,0.073154258,4.38925548,-71.706,1629,True,True,True,True,0.6060000000000003,73.71816666666668,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.28249998746801,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.71816666666668,1531.0,-13.773285406014793,-125.80168672886431,-16.1811685117857,13,False,raw_csv_sample,6,cooldown,13.718166666666676,0.47624117926498855,-0.34884999999998456,-127.68549337385647,0.9270165196136118
4425.181,,,20.999999976015953,-77.43999995431017,-76.77000001902317,,-79.37999996533436,-79.6999999571409,-126.11128729144085,-81.60797466815097,0,C,40,28.14,844,0.07,67.0,2.56,108,2.076,2.907,2.154,0.05,71.7,1,100,0.940639,4.4947e-05,0.073202116,-71.714,1629,0.831,175.4,0.613,156,21.0405813,-76.6905007,-76.094993,-78.70539,-79.2202185,-126.937778,-75.7677778,0.940639,4.4947e-05,2.6968199999999998,0.073202116,4.39212696,-71.714,1629,True,True,True,True,0.831,73.75301666666665,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.32249997395215,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.75301666666665,1532.0,-9.9407695143002,-126.3119093104418,-13.081950219587043,13,False,raw_csv_sample,6,cooldown,13.753016666666653,0.511091179264966,-0.31400000000000716,-127.68549337385647,0.9304099738979
4427.273,,,20.939999986139533,-77.49000002956885,-76.860000035621,,-79.49999995406544,-79.93000002642246,-126.46771131010098,-81.81076896538765,0,C,40,28.14,844,0.07,67.0,2.56,108,2.212,2.858,2.203,0.05,71.7,1,100,0.942042,4.5014e-05,0.073313801,-71.758,1629,0.646,175.4,0.705,156,20.9815484,-76.7404203,-76.1852501,-78.8246526,-79.449396,-127.297778,-75.9577778,0.942042,4.5014e-05,2.70084,0.073313801,4.39882806,-71.758,1629,True,True,True,True,0.6459999999999999,73.78788333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.44500001141944,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.78788333333334,1533.0,-10.367012013593921,-126.71366472648448,-9.836106852661715,13,False,raw_csv_sample,6,cooldown,13.78788333333334,0.5459578459316532,-0.2791333333333199,-127.68549337385647,0.934003129298447
4429.364,,,21.009999957388988,-77.46000004451037,-76.8099999599232,,-79.7400000321459,-79.93000002642246,-126.83403599594612,-81.9495229582338,0,C,40,28.14,844,0.07,68.0,2.55,108,2.222,2.926,2.154,0.05,71.7,1,100,0.941682,4.4995e-05,0.073296231,-71.808,1629,0.704,175.4,0.798,156,21.0504201,-76.7104686,-76.1351072,-79.0631779,-79.449396,-127.667778,-76.0877778,0.941682,4.4995e-05,2.6996999999999995,0.073296231,4.39777386,-71.808,1629,True,True,True,True,0.7040000000000002,73.82273333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.48500001575049,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.82273333333333,1534.0,-8.236956072077874,-126.99770609691791,-6.995901048310088,13,False,raw_csv_sample,6,cooldown,13.822733333333332,0.5808078459316448,-0.2442833333333283,-127.68549337385647,0.9376961858661885
4431.457,,,21.02000004040024,-77.52000001462733,-76.89000004115363,,-79.60000004529297,-79.93000002642246,-127.04195000683121,-82.05625679888469,0,C,40,28.14,844,0.07,67.0,2.55,108,2.125,2.779,2.212,0.05,71.7,1,100,0.940597,4.4937e-05,0.073196838,-71.866,1629,0.654,175.4,0.889,156,21.060259,-76.770372,-76.2153358,-78.9240382,-79.449396,-127.877778,-76.1877778,0.940597,4.4937e-05,2.69622,0.073196838,4.39181028,-71.866,1629,True,True,True,True,0.6539999999999999,73.85761666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.4850000318741,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.85761666666667,1535.0,-7.369641016242213,-127.2014352229811,-5.083633212714403,13,False,raw_csv_sample,6,cooldown,13.857616666666672,0.6156911792649851,-0.20939999999998804,-127.68549337385647,0.9397922857571464
4433.554,,,21.02000004040024,-77.59999997478329,-76.89999997652103,,-79.51999995218729,-79.80999995973154,-127.34887068956634,-82.17366402360067,0,C,40,28.14,844,0.07,66.0,2.55,108,2.037,2.848,2.164,0.05,71.7,1,100,0.941517,4.4989e-05,0.073288978,-71.913,1629,0.811,175.4,0.986,156,21.060259,-76.8502432,-76.2253643,-78.8445297,-79.3298251,-128.187778,-76.2977778,0.941517,4.4989e-05,2.69934,0.073288978,4.397338680000001,-71.913,1629,True,True,True,True,0.8109999999999999,73.89256666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.4574999658058,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.89256666666667,1536.0,-6.232450290804536,-127.35261216431627,-3.6733540243080824,13,False,raw_csv_sample,6,cooldown,13.892566666666667,0.65064117926498,-0.1744499999999931,-127.68549337385647,0.9428865818874327
4435.65,,,20.999999976015953,-77.5899999797638,-76.94000001713624,,-79.72999998277584,-79.99000000958847,-127.47757936297138,-82.2377043279912,0,A,40,28.15,845,0.07,67.0,2.55,108,2.232,2.907,2.232,0.05,71.7,1,100,0.941929,4.501e-05,0.07332039,-71.952,1629,0.675,175.4,0.081,156,21.0405813,-76.8402593,-76.2654786,-79.0532393,-79.5091814,-128.317778,-76.3577778,0.941929,4.501e-05,2.7006,0.07332039,4.3992234,-71.952,1629,True,True,True,True,0.6749999999999998,73.9275,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-78.56249999731608,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.9275,1537.0,-2.834160453722461,-127.45816318041219,-2.760689082692579,13,False,raw_csv_sample,6,cooldown,13.927499999999995,0.6855745125983077,-0.1395166666666654,-127.68549337385647,0.9441842087722712
4437.746,,,21.009999957388988,-77.61999996482228,-77.00999996356887,,-79.7000000359022,-79.99999997332982,-127.54688403326641,-82.21635755986101,0,A,40,28.14,844,0.07,67.0,2.55,108,2.008,2.809,2.222,0.05,71.7,1,100,0.94148,4.4969e-05,0.07325882,-71.996,1629,0.801,175.4,0.169,156,21.0504201,-76.870211,-76.3356785,-79.0234237,-79.5191456,-128.387778,-76.3377778,0.94148,4.4969e-05,2.6981400000000004,0.07325882,4.3955292,-71.996,1629,True,True,True,True,0.8010000000000002,73.96243333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.5824999844058,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.96243333333334,1538.0,-1.7018541092336363,-127.54549230822707,-2.0284760920699227,13,False,raw_csv_sample,6,cooldown,13.962433333333337,0.7205078459316496,-0.10458333333332348,-127.68549337385647,0.9448829355249908
4439.837,,,21.009999957388988,-77.81999996537338,-77.0900000447993,,-79.76000003026775,-80.02999996491283,-127.59638736919143,-82.33376478457699,0,A,40,28.14,844,0.07,66.0,2.55,108,2.251,2.75,2.164,0.05,71.7,1,100,0.941701,4.4973e-05,0.073273643,-72.031,1629,0.499,175.4,0.257,156,21.0504201,-77.0698891,-76.4159071,-79.083055,-79.5490383,-128.437778,-76.4477778,0.941701,4.4973e-05,2.69838,0.073273643,4.39641858,-72.031,1629,True,True,True,True,0.4990000000000001,73.99728333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.6750000013383,log_20260424_153546.csv,0424,"-100°C, bypass closed",73.99728333333334,1539.0,-1.2781842975982727,-127.59979547724637,-0.9712980596232228,13,False,raw_csv_sample,6,cooldown,13.997283333333343,0.7553578459316554,-0.06973333333331766,-127.68549337385647,0.9453820280220167
4441.929,,,20.98999999464292,-77.75999999525642,-77.06000003926667,,-80.02000000585176,-80.18000002318674,-127.63599003793145,-82.44049862522789,0,A,40,28.14,844,0.07,66.0,2.55,108,1.949,2.916,2.193,0.05,71.7,1,100,0.941755,4.4991e-05,0.073300946,-72.065,1629,0.967,175.4,0.348,156,21.0307425,-77.0099857,-76.3858214,-79.3414573,-79.6985019,-128.477778,-76.5477778,0.941755,4.4991e-05,2.6994599999999997,0.073300946,4.39805676,-72.065,1629,True,True,True,True,0.9669999999999999,74.03215,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.7550000158904,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.03215,1540.0,-1.2778107743554301,-127.61318840330439,0.04850213429244832,13,False,raw_csv_sample,6,cooldown,14.032150000000001,0.7902245125983143,-0.03486666666665883,-127.68549337385647,0.945781303193273
4444.021,,,20.970000031896856,-77.74000000521742,-77.11000001524931,,-79.76999997901953,-80.35000000894338,-127.68549337385647,-82.30174463238173,0,A,40,28.14,844,0.07,67.0,2.55,108,2.154,2.779,2.095,0.05,71.7,1,100,0.941832,4.4968e-05,0.073284926,-72.09,1630,0.625,175.4,0.436,156,21.0110649,-76.9900179,-76.4359642,-79.0929935,-79.8678939,-128.527778,-76.4177778,0.941832,4.4968e-05,2.69808,0.073284926,4.39709556,-72.09,1630,True,True,True,True,0.625,74.06701666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.7425000021074,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.06701666666666,1541.0,2.273972329930075,-127.59641326174838,0.9052971789189996,13,False,raw_csv_sample,6,cooldown,14.06701666666666,0.8250911792649731,0.0,-127.68549337385647,0.9462803986222225
4446.112,,,21.040000003146307,-77.84999995043187,-77.23000003737974,,-79.90000001712068,-80.1899999869281,-127.47757936297138,-82.28039786425155,0,A,40,28.14,844,0.07,67.0,2.56,108,2.193,2.818,2.251,0.05,71.7,1,100,0.94284,4.5033e-05,0.07338979,-72.129,1630,0.625,175.4,0.528,156,21.0799366,-77.0998408,-76.556307,-79.2221947,-79.7084661,-128.317778,-76.3977778,0.94284,4.5033e-05,2.7019800000000003,0.07338979,4.4033874,-72.129,1630,True,True,True,True,0.625,74.10186666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.7924999979651,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.10186666666667,1542.0,4.545092858356838,-127.55008823742051,1.8212347424732798,13,False,raw_csv_sample,6,warmup,14.101866666666666,0.8599411792649789,0.03485000000000582,-127.68549337385647,0.9441842087722712
4448.204,,,21.040000003146307,-77.90000002569055,-77.28000001336235,,-80.04000000397362,-80.35000000894338,-127.36867202393633,-82.42982524116279,0,A,40,28.14,844,0.07,68.0,2.56,108,2.173,2.867,2.203,0.05,71.7,1,100,0.944159,4.5082e-05,0.073455197,-72.167,1629,0.694,175.4,0.617,156,21.0799366,-77.1497604,-76.6064498,-79.3613344,-79.8678939,-128.207778,-76.5377778,0.944159,4.5082e-05,2.70492,0.073455197,4.40731182,-72.167,1629,True,True,True,True,0.694,74.13673333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.89250001299247,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.13673333333332,1543.0,0.993072030900521,-127.46942644350594,2.361179065705983,13,False,raw_csv_sample,6,warmup,14.136733333333325,0.8948078459316378,0.06971666666666465,-127.68549337385647,0.9430862160710832
4450.295,,,20.980000013269887,-77.95999999580752,-77.31000001889498,,-80.02000000585176,-80.2199999785111,-127.40827469267637,-82.47251877742315,0,A,40,28.14,844,0.07,68.0,2.56,108,2.115,2.867,2.144,0.05,71.7,1,100,0.94415,4.5067e-05,0.073440388,-72.19,1630,0.752,175.4,0.709,156,21.0209037,-77.2096638,-76.6365355,-79.3414573,-79.7383588,-128.247778,-76.5777778,0.94415,4.5067e-05,2.7040200000000003,0.073440388,4.406423279999999,-72.19,1630,True,True,True,True,0.7519999999999998,74.17158333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.87749999976634,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.17158333333333,1544.0,1.560852163006757,-127.38547629461915,2.660753153061023,13,False,raw_csv_sample,6,warmup,14.17158333333333,0.9296578459316436,0.10456666666667047,-127.68549337385647,0.9434854852262873
4452.387,,,20.980000013269887,-77.9799999858465,-77.3599999948776,,-80.00999995648169,-80.29999998951874,-127.2597646849013,-82.5045389296184,0,A,40,28.14,844,0.07,68.0,2.56,108,2.222,2.681,2.232,0.05,71.7,1,100,0.943,4.4978e-05,0.073294479,-72.214,1630,0.459,175.4,0.8,156,21.0209037,-77.2296316,-76.6866783,-79.3315187,-79.8180727,-128.097778,-76.6077778,0.943,4.4978e-05,2.69868,0.073294479,4.397668739999999,-72.214,1630,True,True,True,True,0.4590000000000001,74.20644999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.91249998168112,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.20644999999999,1545.0,2.9815584734960794,-127.28391920572375,2.996503628750361,13,False,raw_csv_sample,6,warmup,14.20644999999999,0.9645245125983024,0.1394333333333293,-127.68549337385647,0.9419882313162654
4454.479,,,20.999999976015953,-77.95999999580752,-77.26000004291237,,-80.09000004958737,-80.48000003937565,-127.20036068179128,-82.40847847303262,0,A,40,28.14,844,0.07,68.0,2.56,108,2.037,2.897,2.29,0.05,71.7,1,100,0.941477,4.5007e-05,0.073354989,-72.256,1630,0.86,175.4,0.889,156,21.0405813,-77.2096638,-76.5863927,-79.4110272,-79.997429,-128.037778,-76.5177778,0.941477,4.5007e-05,2.70042,0.073354989,4.40129934,-72.256,1630,True,True,True,True,0.8599999999999999,74.24131666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-78.94750003192073,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.24131666666668,1546.0,1.4199935305521194,-127.17652010824091,2.9263024062008753,13,False,raw_csv_sample,6,warmup,14.241316666666677,0.9993911792649897,0.17430000000001655,-127.68549337385647,0.9413893339001503
4456.57,,,20.999999976015953,-78.09000003122215,-77.40000003549281,,-80.47999996265425,-80.66999995261502,-127.16075801305125,-82.46184539335806,0,A,40,28.14,844,0.07,68.0,2.56,108,2.203,2.759,2.144,0.05,71.7,1,100,0.943576,4.5024e-05,0.073392364,-72.343,1630,0.556,175.4,0.978,156,21.0405813,-77.3394546,-76.7267926,-79.7986306,-80.1867494,-127.997778,-76.5677778,0.943576,4.5024e-05,2.7014400000000003,0.073392364,4.40354184,-72.343,1630,True,True,True,True,0.556,74.27616666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.15999999549605,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.27616666666667,1547.0,3.265278959898751,-127.07990202494355,2.708628607598939,13,False,raw_csv_sample,6,warmup,14.276166666666668,1.0342411792649813,0.20915000000000816,-127.68549337385647,0.9409900702763568
4458.662,,,21.040000003146307,-78.12000001628063,-77.51000002254065,,-80.47999996265425,-80.68000001671531,-126.97264533653619,-82.21635755986101,0,A,40,28.14,844,0.07,67.0,2.56,108,2.125,2.887,2.144,0.05,71.7,1,100,0.942081,4.5011e-05,0.073374989,-72.395,1630,0.762,175.4,0.068,156,21.0799366,-77.3694063,-76.8371068,-79.7986306,-80.1967137,-127.807778,-76.3377778,0.942081,4.5011e-05,2.70066,0.073374989,4.40249934,-72.395,1630,True,True,True,True,0.762,74.31103333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.1975000045477,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.31103333333334,1548.0,5.537180022205803,-126.9876856766483,2.5379844089679864,13,False,raw_csv_sample,6,warmup,14.311033333333341,1.0691078459316543,0.2440166666666812,-127.68549337385647,0.9390935825318976
4460.754,,,21.08000003027666,-78.22999996149508,-77.57999996897331,,-80.47000001390248,-80.68000001671531,-126.7746319928361,-82.16299063953558,0,A,40,28.14,844,0.07,66.0,2.56,108,2.242,2.818,2.212,0.05,71.7,1,100,0.940534,4.4946e-05,0.073278654,-72.459,1630,0.576,175.4,0.156,156,21.1192919,-77.4792292,-76.9073067,-79.7886921,-80.1967137,-127.607778,-76.2877778,0.940534,4.4946e-05,2.69676,0.073278654,4.3967192399999995,-72.459,1630,True,True,True,True,0.5760000000000001,74.3459,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.23999999027154,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.3459,1549.0,3.9755473253198943,-126.90291991215818,2.117184057558461,13,False,raw_csv_sample,6,warmup,14.3459,1.1039745125983131,0.27888333333334003,-127.68549337385647,0.9370973055861616
4462.845,,,21.08000003027666,-78.35000000189022,-77.6300000446711,,-80.59000000263356,-80.8299999746303,-126.69542665535607,-82.30174463238173,0,A,40,28.14,844,0.07,66.0,2.56,108,2.125,2.789,2.154,0.05,71.7,1,100,0.942232,4.5006e-05,0.073379091,-72.523,1630,0.664,175.4,0.248,156,21.1192919,-77.5990361,-76.9574496,-79.9079547,-80.3461772,-127.527778,-76.4177778,0.942232,4.5006e-05,2.7003600000000003,0.073379091,4.402745459999999,-72.523,1630,True,True,True,True,0.6640000000000001,74.38075,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.35000000595629,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.38075,1550.0,2.2722069289991396,-126.84007219872294,1.648287503541951,13,False,raw_csv_sample,6,warmup,14.380750000000006,1.138824512598319,0.31373333333334585,-127.68549337385647,0.9362988022955425
4464.937,,,21.049999984519342,-78.40999997200718,-77.68000002065372,,-80.43999996641055,-80.85000000247194,-126.61622131787604,-82.19501079173084,0,A,40,28.14,844,0.07,66.0,2.55,108,2.271,2.799,2.232,0.05,71.7,1,100,0.941208,4.4964e-05,0.073312287,-72.543,1630,0.528,175.4,0.34,156,21.0897754,-77.6589395,-77.0075924,-79.7588764,-80.3661057,-127.447778,-76.3177778,0.941208,4.4964e-05,2.69784,0.073312287,4.39873722,-72.543,1630,True,True,True,True,0.528,74.41561666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.34499999038584,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.41561666666666,1551.0,0.001085362445564897,-126.78801197261285,1.095983344389424,13,False,raw_csv_sample,6,warmup,14.415616666666665,1.1736911792649778,0.3486000000000047,-127.68549337385647,0.9355003033000295
4467.03,,,21.049999984519342,-78.47000004228538,-77.74000003171895,,-80.70999999136464,-80.88999995779629,-126.69542665535607,-82.08827695107995,0,A,40,28.14,844,0.07,66.0,2.55,108,2.095,2.877,2.134,0.05,71.7,1,100,0.9418,4.5013e-05,0.073382732,-72.634,1631,0.782,175.4,0.429,156,21.0897754,-77.718843,-77.0677638,-80.0272173,-80.4059626,-127.527778,-76.2177778,0.9418,4.5013e-05,2.70078,0.073382732,4.40296392,-72.634,1631,True,True,True,True,0.7819999999999996,74.45049999999999,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.45250000579131,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.45049999999999,1552.0,-2.2716646369813134,-126.76364060160824,0.8716256434977367,13,False,raw_csv_sample,6,warmup,14.450499999999991,1.2085745125983038,0.38348333333333073,-127.68549337385647,0.9362988022955425
4469.121,,,20.939999986139533,-78.35000000189022,-77.76000000216897,,-80.7600000369784,-81.10999996297758,-126.7746319928361,-81.91750280603853,0,A,40,28.14,844,0.07,67.0,2.55,108,2.242,2.691,2.212,0.05,71.7,1,100,0.941393,4.498e-05,0.073335026,-72.635,1630,0.449,175.4,0.517,156,20.9815484,-77.5990361,-77.0878209,-80.0769101,-80.6251758,-127.607778,-76.0577778,0.941393,4.498e-05,2.6988,0.073335026,4.4001015599999995,-72.635,1630,True,True,True,True,0.44899999999999984,74.48535,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.4950000010038,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.48535,1553.0,2.1280890948273736,-126.7272421370242,0.8627028003506894,13,False,raw_csv_sample,6,warmup,14.485349999999997,1.2434245125983097,0.41833333333333655,-127.68549337385647,0.9370973055861616
4471.213,,,20.999999976015953,-78.55999999746082,-77.83000004831678,,-80.68000004449101,-81.18000001024386,-126.54691664758103,-81.98154311042907,0,A,40,28.14,844,0.07,68.0,2.55,108,2.047,2.809,2.203,0.05,71.7,1,100,0.942307,4.5028e-05,0.073433914,-72.657,1631,0.762,175.4,0.609,156,21.0405813,-77.8086981,-77.1580209,-79.9974017,-80.6949255,-127.377778,-76.1177778,0.942307,4.5028e-05,2.70168,0.073433914,4.40603484,-72.657,1631,True,True,True,True,0.762,74.52021666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.56250002512812,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.52021666666666,1554.0,1.5597657624350632,-126.70350189714125,0.6661398432827355,13,False,raw_csv_sample,6,warmup,14.520216666666656,1.2782911792649685,0.4531999999999954,-127.68549337385647,0.9348016202109375
4473.304,,,20.999999976015953,-78.5899999825193,-77.93000000028204,,-80.98000001631871,-81.04999997981157,-126.66572465380106,-81.87480926977818,0,A,40,28.14,844,0.07,68.0,2.55,108,2.222,2.858,2.193,0.05,71.7,1,100,0.941615,4.498e-05,0.073359892,-72.744,1631,0.636,175.4,0.697,156,21.0405813,-77.8386498,-77.2583065,-80.2955582,-80.5653904,-127.497778,-76.0177778,0.941615,4.498e-05,2.6988,0.073359892,4.40159352,-72.744,1631,True,True,True,True,0.6360000000000001,74.55506666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.6374999947329,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.55506666666666,1555.0,-1.1371898650727417,-126.68080059618158,0.9574542981176819,13,False,raw_csv_sample,6,warmup,14.555066666666661,1.3131411792649743,0.4880500000000012,-127.68549337385647,0.9359993646683018
4475.396,,,21.009999957388988,-78.72000001793393,-77.97000004089725,,-80.92999997070496,-81.29999997657586,-126.62612198506105,-81.68268835660659,0,A,40,28.14,844,0.07,68.0,2.56,108,2.251,2.926,2.125,0.05,71.7,1,100,0.942609,4.5009e-05,0.07339695,-72.746,1631,0.675,175.4,0.79,156,21.0504201,-77.9684406,-77.2984208,-80.2458654,-80.8144963,-127.457778,-75.8377778,0.942609,4.5009e-05,2.70054,0.07339695,4.403817,-72.746,1631,True,True,True,True,0.6750000000000003,74.58993333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.730000001528,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.58993333333333,1556.0,1.2778107743549754,-126.63674117075188,1.3121103698017578,13,False,raw_csv_sample,6,warmup,14.589933333333335,1.3480078459316474,0.5229166666666742,-127.68549337385647,0.9356001154392041
4477.488,,,20.98999999464292,-78.5799999874998,-77.99000001134726,,-80.9499999688268,-81.2600000212515,-126.57661864913602,-81.58662790002079,0,A,40,28.14,844,0.07,68.0,2.56,108,2.183,2.691,2.212,0.05,71.7,1,100,0.942138,4.5016e-05,0.0734255,-72.822,1631,0.508,175.4,0.878,156,21.0307425,-77.8286659,-77.3184779,-80.2657425,-80.7746394,-127.407778,-75.7477778,0.942138,4.5016e-05,2.70096,0.0734255,4.405530000000001,-72.822,1631,True,True,True,True,0.508,74.62480000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.69499999723135,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.62480000000001,1557.0,0.9938868313292915,-126.58930276639406,1.710775428415218,13,False,raw_csv_sample,6,warmup,14.624800000000008,1.3828745125983204,0.5577833333333473,-127.68549337385647,0.935101055416376
4479.579,,,20.939999986139533,-78.67000004283648,-78.05000002241249,,-80.90000002383131,-81.40000001542514,-126.55681731476602,-81.70403512473676,0,A,40,28.14,844,0.07,67.0,2.56,108,2.154,3.054,2.095,0.05,71.7,1,100,0.941573,4.499e-05,0.073383972,-72.867,1631,0.9,175.4,0.971,156,20.9815484,-77.9185211,-77.3786493,-80.2160498,-80.9141387,-127.387778,-75.8577778,0.941573,4.499e-05,2.6994000000000002,0.073383972,4.40303832,-72.867,1631,True,True,True,True,0.8999999999999999,74.65965,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.75500002612635,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.65965,1558.0,0.9938868313299736,-126.51748328132206,2.3423124991877557,13,False,raw_csv_sample,6,warmup,14.65965,1.417724512598312,0.5926333333333389,-127.68549337385647,0.9349014318786785
4481.671,,,21.040000003146307,-78.80999997310938,-78.17999997991035,,-80.84999997821757,-81.29999997657586,-126.507313978841,-81.71470850880185,0,A,40,28.14,844,0.07,66.0,2.56,108,2.056,2.681,2.105,0.05,71.7,1,100,0.942463,4.5018e-05,0.073439119,-72.955,1631,0.625,175.4,0.06,156,21.0799366,-78.0582957,-77.5090206,-80.166357,-80.8144963,-127.337778,-75.8677778,0.942463,4.5018e-05,2.70108,0.073439119,4.406347139999999,-72.955,1631,True,True,True,True,0.625,74.69451666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.78499997695329,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.69451666666667,1559.0,4.54332719770855,-126.42599516124409,3.4170565845622605,13,False,raw_csv_sample,6,warmup,14.694516666666672,1.452591179264985,0.6275000000000119,-127.68549337385647,0.9344023742145285
4483.763,,,21.08000003027666,-78.86000004836806,-78.19000001499293,,-81.02000001256242,-81.21999996556822,-126.2399959648459,-81.62932143628115,0,A,40,28.14,844,0.07,66.0,2.56,108,2.242,2.965,2.261,0.05,71.7,1,100,0.941556,4.4978e-05,0.073373338,-72.969,1631,0.723,175.4,0.149,156,21.1192919,-78.1082153,-77.5190492,-80.3353124,-80.7347824,-127.067778,-75.7877778,0.941556,4.4978e-05,2.69868,0.073373338,4.40240028,-72.969,1631,True,True,True,True,0.7229999999999999,74.72938333333333,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.8225000103729,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.72938333333333,1560.0,5.8216475550959785,-126.27920053549194,5.191530991271975,13,False,raw_csv_sample,6,warmup,14.729383333333331,1.4874578459316439,0.6623666666666708,-127.68549337385647,0.9317074920656989
4485.854,,,21.009999957388988,-78.73000001295344,-78.28999996695819,,-80.92999997070496,-81.43000000700815,-126.10138662425585,-81.46922067530481,0,A,40,28.14,844,0.07,66.0,2.56,108,2.154,2.799,2.212,0.05,71.7,1,100,0.942489,4.5042e-05,0.073470755,-72.976,1631,0.645,175.4,0.237,156,21.0504201,-77.9784245,-77.6193348,-80.2458654,-80.9440314,-126.927778,-75.6377778,0.942489,4.5042e-05,2.70252,0.073470755,4.4082453,-72.976,1631,True,True,True,True,0.645,74.76423333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.84499998940618,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.76423333333334,1561.0,7.66693298444261,-126.06409162982024,6.958860338407021,13,False,raw_csv_sample,6,warmup,14.764233333333337,1.5223078459316497,0.6972166666666766,-127.68549337385647,0.9303101652862075
4487.946,,,20.999999976015953,-78.86000004836806,-78.31000003712336,,-80.8699999763394,-81.43000000700815,-125.70535993685569,-81.44787390717464,0,A,40,28.14,844,0.07,68.0,2.56,108,2.281,2.887,2.164,0.05,71.7,1,100,0.941136,4.5011e-05,0.073403784,-72.989,1632,0.606,175.4,0.329,156,21.0405813,-78.1082153,-77.639392,-80.1862341,-80.9440314,-126.527778,-75.6177778,0.941136,4.5011e-05,2.70066,0.073403784,4.40422704,-72.989,1632,True,True,True,True,0.6059999999999999,74.7991,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.86750001720975,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.7991,1562.0,8.518060630447962,-125.79402576801866,9.030274285900987,13,False,raw_csv_sample,6,warmup,14.799099999999996,1.5571745125983085,0.7320833333333354,-127.68549337385647,0.926317877154853
4490.039,,,20.999999976015953,-78.979999988602,-78.33000000757337,,-80.96000001819687,-81.59000002902343,-125.5073465931556,-81.21305945774269,0,A,40,28.14,844,0.07,66.0,2.56,108,2.222,2.769,2.193,0.05,71.7,1,100,0.944257,4.512e-05,0.073606772,-73.057,1631,0.547,175.4,0.426,156,21.0405813,-78.2280221,-77.6594491,-80.2756811,-81.1034592,-126.327778,-75.3977778,0.944257,4.512e-05,2.7072,0.073606772,4.41640632,-73.057,1631,True,True,True,True,0.5470000000000002,74.83398333333334,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.96500001084891,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.83398333333334,1563.0,11.61986070722378,-125.43418716816197,11.780466998279962,13,False,raw_csv_sample,6,warmup,14.833983333333336,1.5920578459316488,0.7669666666666757,-127.68549337385647,0.9243217745824099
4492.135,,,20.999999976015953,-78.95000000354352,-78.34000004265599,,-80.88000002570948,-81.51000001801579,-124.89350522768538,-81.14901915335216,0,A,40,28.14,844,0.07,66.0,2.56,108,1.998,2.887,2.154,0.05,71.7,1,100,0.941943,4.5045e-05,0.073493501,-73.098,1632,0.889,175.4,0.522,156,21.0405813,-78.1980704,-77.6694777,-80.1961727,-81.0237453,-125.707778,-75.3377778,0.941943,4.5045e-05,2.7027,0.073493501,4.40961006,-73.098,1632,True,True,True,True,0.889,74.86891666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.92000002248119,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.86891666666666,1564.0,15.443506077462871,-124.97140622751218,15.075136823471894,13,False,raw_csv_sample,6,warmup,14.868916666666664,1.6269911792649765,0.8019000000000034,-127.68549337385647,0.9181340347321817
