time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
4494.232,,,20.999999976015953,-78.92000001848503,-78.42000002417123,,-80.84000002946578,-81.43000000700815,-124.4281738699902,-81.04228531270128,0,A,40,28.16,845,0.07,67.0,2.55,108,2.105,2.946,2.154,0.05,71.7,1,100,0.943617,4.5107e-05,0.07359515,-73.149,1632,0.841,175.4,0.615,156,21.0405813,-78.1681187,-77.7497062,-80.1564185,-80.9440314,-125.237778,-75.2377778,0.943617,4.5107e-05,2.70642,0.07359515,4.415709,-73.149,1632,True,True,True,True,0.8410000000000002,74.90386666666667,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-79.90250001978254,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.90386666666667,1565.0,13.178716891835393,-124.38062542225546,18.040436786560804,13,False,raw_csv_sample,6,warmup,14.903866666666673,1.6619411792649856,0.8368500000000125,-127.68549337385647,0.9134435107372588
4496.327,,,21.049999984519342,-78.94000000852402,-78.31000003712336,,-80.96000001819687,-81.46999996233251,-123.97274317948,-80.93555147205038,0,A,40,28.14,844,0.07,67.0,2.55,108,2.164,2.789,2.173,0.05,71.7,1,100,0.943739,4.5136e-05,0.073638466,-73.13,1631,0.625,175.4,0.707,156,21.0897754,-78.1880865,-77.639392,-80.2756811,-80.9838883,-124.777778,-75.1377778,0.943739,4.5136e-05,2.7081600000000003,0.073638466,4.41830796,-73.13,1631,True,True,True,True,0.625,74.93878333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.92000000654419,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.93878333333333,1566.0,18.167625400840052,-123.71105679702995,19.979033617593586,13,False,raw_csv_sample,6,warmup,14.938783333333333,1.6968578459316461,0.871766666666673,-127.68549337385647,0.9088529397098861
4498.419,,,20.98999999464292,-79.02999996369948,-78.42000002417123,,-80.9899999650705,-81.43000000700815,-123.1608884703097,-80.86083778359477,0,A,40,28.14,844,0.07,66.0,2.55,108,1.998,2.809,2.203,0.05,71.7,1,100,0.942895,4.5126e-05,0.073628257,-73.143,1632,0.811,175.4,0.795,156,21.0307425,-78.2779416,-77.7497062,-80.3054967,-80.9440314,-123.957778,-75.0677778,0.942895,4.5126e-05,2.70756,0.073628257,4.41769542,-73.143,1632,True,True,True,True,0.8110000000000002,74.97364999999999,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.96749998998735,log_20260424_153546.csv,0424,"-100°C, bypass closed",74.97364999999999,1567.0,21.72723185816335,-122.98650208654587,22.646682987840222,13,False,raw_csv_sample,6,warmup,14.973649999999992,1.731724512598305,0.9066333333333318,-127.68549337385647,0.9006701345034283
4500.51,,,20.999999976015953,-79.15000000409462,-78.34000004265599,,-81.04999995943604,-81.40000001542514,-122.45794110017442,-80.8181442473344,0,A,40,28.14,844,0.07,66.0,2.55,108,2.281,2.769,2.154,0.05,71.7,1,100,0.944757,4.5184e-05,0.073711435,-73.193,1631,0.488,175.4,0.888,156,21.0405813,-78.3977485,-77.6694777,-80.365128,-80.9141387,-123.247778,-75.0277778,0.944757,4.5184e-05,2.71104,0.073711435,4.4226861,-73.193,1631,True,True,True,True,0.488,75.0085,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.98500000540294,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.0085,1568.0,27.405033179222073,-122.13226773170037,26.566899472041996,13,False,raw_csv_sample,6,warmup,15.008499999999998,1.7665745125983108,0.9414833333333377,-127.68549337385647,0.8935854317142863
4502.602,,,21.009999957388988,-78.979999988602,-78.42000002417123,,-81.17000004878541,-81.56000003744042,-121.25005970360395,-80.75410394294387,0,A,40,28.14,844,0.07,66.0,2.55,108,2.261,2.995,2.203,0.05,71.7,1,100,0.944845,4.5187e-05,0.073700015,-73.202,1632,0.734,175.4,0.975,156,21.0504201,-78.2280221,-77.7497062,-80.4843907,-81.0735665,-122.027778,-74.9677778,0.944845,4.5187e-05,2.71122,0.073700015,4.4220009,-73.202,1632,True,True,True,True,0.734,75.04336666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.03250002474977,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.04336666666667,1569.0,33.22308013322868,-121.1342778901961,30.78785527002492,13,False,raw_csv_sample,6,warmup,15.043366666666671,1.8014411792649838,0.9763500000000107,-127.68549337385647,0.8814126312669293
4504.694,,,20.98999999464292,-79.02999996369948,-78.39999995400603,,-81.02000001256242,-81.56000003744042,-120.14118497888352,-80.69006363855335,0,A,40,28.14,844,0.07,67.0,2.55,108,2.212,2.799,2.203,0.05,71.7,1,100,0.944909,4.5179e-05,0.073727974,-73.213,1632,0.587,175.4,0.062,156,21.0307425,-78.2779416,-77.729649,-80.3353124,-81.0735665,-120.907778,-74.9077778,0.944909,4.5179e-05,2.71074,0.073727974,4.42367844,-73.213,1632,True,True,True,True,0.5869999999999997,75.07823333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.0024999919271,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.07823333333334,1570.0,31.66881617289323,-119.9853279575369,34.24211721560482,13,False,raw_csv_sample,6,warmup,15.078233333333344,1.8363078459316569,1.0112166666666838,-127.68549337385647,0.8702386544916083
4506.785,,,20.970000031896856,-79.13000001405564,-78.53000001121904,,-81.19999999565903,-81.43000000700815,-119.04221092134809,-80.72208379074863,0,A,40,28.14,844,0.07,67.0,2.55,108,2.242,2.926,2.222,0.05,71.7,1,100,0.944718,4.5212e-05,0.073780489,-73.264,1632,0.684,175.4,0.154,156,21.0110649,-78.3777807,-77.8600204,-80.5142063,-80.9440314,-119.797778,-74.9377778,0.944718,4.5212e-05,2.71272,0.073780489,4.42682934,-73.264,1632,True,True,True,True,0.6840000000000002,75.11308333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.07250000698546,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.11308333333334,1571.0,38.90801285724888,-118.74707458945156,33.95289087011497,13,False,raw_csv_sample,6,warmup,15.113083333333336,1.8711578459316485,1.0460666666666754,-127.68549337385647,0.8591654798905735
4508.877,,,20.98999999464292,-79.09000003397765,-78.54000004630166,,-81.08999995567973,-81.54000000959878,-117.42840217019246,-80.59400318196755,0,A,40,28.14,844,0.07,68.0,2.55,108,2.359,2.671,2.154,0.05,71.7,1,100,0.942857,4.5152e-05,0.073603629,-73.272,1632,0.312,175.4,0.243,156,21.0307425,-78.3378451,-77.870049,-80.4048822,-81.053638,-118.167778,-74.8177778,0.942857,4.5152e-05,2.70912,0.073603629,4.4162177400000004,-73.272,1632,True,True,True,True,0.31199999999999983,75.14795000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.06500001138946,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.14795000000001,1572.0,40.89714452062526,-117.61829819669563,30.925161786368108,13,False,raw_csv_sample,6,warmup,15.147950000000009,1.9060245125983215,1.0809333333333484,-127.68549337385647,0.8429068240138501
4510.968,,,20.98999999464292,-79.09000003397765,-78.59000002228427,,-80.96000001819687,-81.4399999707495,-116.19081877206698,-80.56198302977229,0,A,40,28.14,844,0.07,68.0,2.56,108,2.164,2.995,2.154,0.05,71.7,1,100,0.945093,4.5107e-05,0.073613167,-73.271,1632,0.831,175.4,0.335,156,21.0307425,-78.3378451,-77.9201918,-80.2756811,-80.9539956,-116.917778,-74.7877778,0.945093,4.5107e-05,2.70642,0.073613167,4.41679002,-73.271,1632,True,True,True,True,0.831,75.1828,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.02000001130207,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.1828,1573.0,33.51600280324419,-116.59102710771744,29.210452636030368,13,False,raw_csv_sample,6,warmup,15.1828,1.9408745125983131,1.11578333333334,-127.68549337385647,0.830440178344537
4513.06,,,21.040000003146307,-79.20999997421158,-78.59000002228427,,-81.12000000317164,-81.59000002902343,-115.09184471453155,-80.61534995009772,0,A,40,28.14,844,0.07,68.0,2.56,108,2.066,2.71,2.144,0.05,71.7,1,100,0.943948,4.5085e-05,0.073571149,-73.31,1632,0.644,175.4,0.427,156,21.0799366,-78.4576519,-77.9201918,-80.4346979,-81.1034592,-115.807778,-74.8377778,0.943948,4.5085e-05,2.7051,0.073571149,4.41426894,-73.31,1632,True,True,True,True,0.6440000000000001,75.21766666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.12750000717273,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.21766666666667,1574.0,31.37735345916667,-115.58185169186501,30.66476637075516,13,False,raw_csv_sample,6,warmup,15.217666666666673,1.9757411792649862,1.150650000000013,-127.68549337385647,0.8193710549708817
4515.152,,,20.970000031896856,-79.08000003895816,-78.6500000333495,,-80.9499999688268,-81.45999999859114,-114.00277132418113,-80.4552491891214,0,A,40,28.14,844,0.07,68.0,2.56,108,2.349,2.956,2.212,0.05,71.7,1,100,0.942707,4.511e-05,0.073614119,-73.3,1632,0.607,175.4,0.515,156,21.0110649,-78.3278612,-77.9803632,-80.2657425,-80.9739241,-114.707778,-74.6877778,0.942707,4.511e-05,2.7066,0.073614119,4.416847140000001,-73.3,1632,True,True,True,True,0.6069999999999998,75.25253333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.0350000099314,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.25253333333333,1575.0,36.926078597671676,-114.45267073279686,34.42371670859893,13,False,raw_csv_sample,6,warmup,15.252533333333332,2.010607845931645,1.1855166666666719,-127.68549337385647,0.8084028706678044
4517.243,,,20.970000031896856,-79.12000001903613,-78.56000001675167,,-80.9099999725831,-81.65000001218942,-112.51767124643055,-80.34851534847051,0,A,40,28.14,844,0.07,67.0,2.56,108,1.998,2.73,2.29,0.05,71.7,1,100,0.945198,4.5186e-05,0.073733806,-73.317,1632,0.732,175.4,0.604,156,21.0110649,-78.3677968,-77.8901061,-80.2259883,-81.1632446,-113.207778,-74.5877778,0.945198,4.5186e-05,2.7111599999999996,0.073733806,4.42402836,-73.317,1632,True,True,True,True,0.732,75.28738333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.06000000514008,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.28738333333334,1576.0,52.54003223060681,-113.18201282674539,39.17643933591103,13,False,raw_csv_sample,6,warmup,15.287383333333338,2.045457845931651,1.2203666666666777,-127.68549337385647,0.793448299541295
4519.335,,,20.98999999464292,-79.20999997421158,-78.51000004076903,,-81.08999995567973,-81.48999999017414,-110.3395244657297,-80.32716858034034,1,A,40,28.14,844,0.07,67.0,2.56,108,2.281,2.926,2.164,0.05,71.7,1,100,0.943343,4.512e-05,0.073628243,-73.329,1632,0.645,175.4,0.696,156,21.0307425,-78.4576519,-77.8399633,-80.4048822,-81.0038168,-111.007778,-74.5677778,0.943343,4.512e-05,2.7072,0.073628243,4.41769458,-73.329,1632,True,True,True,True,0.645,75.32225,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.07499999020862,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.32225,1577.0,49.408683275078374,-111.72132942653995,45.04678676537742,13,False,raw_csv_sample,6,warmup,15.322249999999997,2.0803245125983096,1.2552333333333365,-127.68549337385647,0.7715194589881379
4521.427,,,21.040000003146307,-79.15000000409462,-78.6500000333495,,-81.23000004315094,-81.45999999859114,-109.07223906604919,-80.36986211660069,1,A,40,28.02,841,0.06,65.0,2.56,108,2.222,3.024,2.222,0.05,71.7,1,100,0.943515,4.5082e-05,0.073564502,-73.378,1632,0.802,175.4,0.784,156,21.0799366,-78.3977485,-77.9803632,-80.544022,-80.9739241,-109.727778,-74.6077778,0.943515,4.5082e-05,2.70492,0.073564502,4.41387012,-73.378,1632,True,True,True,True,0.802,75.35711666666666,40,65,,logged whole-watt VFD power,841.0,logged_rpm,4,-80.12250001979655,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.35711666666666,1578.0,28.967107542882104,-110.04075022964045,51.20482280384772,13,False,raw_csv_sample,6,warmup,15.357116666666656,2.1151911792649685,1.2900999999999954,-127.68549337385647,0.7587635021972104
4523.518,,,21.040000003146307,-79.06000004891916,-78.57999998720169,,-81.1000000050498,-81.62000002060641,-108.3197883599889,-80.22043473968944,1,A,40,28.11,843,0.07,67.0,2.56,108,2.251,2.897,2.222,0.05,71.7,1,100,0.941898,4.4992e-05,0.073420922,-73.396,1632,0.646,175.2,0.877,156,21.0799366,-78.3078934,-77.9101632,-80.4148208,-81.1333519,-108.967778,-74.4677778,0.941898,4.4992e-05,2.69952,0.073420922,4.40525532,-73.396,1632,True,True,True,True,0.6459999999999999,75.39196666666666,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-80.09000001544426,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.39196666666666,1579.0,11.935469336980987,-108.15159999461517,57.03993250416579,13,False,raw_csv_sample,6,warmup,15.391966666666661,2.1500411792649743,1.3249500000000012,-127.68549337385647,0.7511906239166172
4525.611,,,20.98999999464292,-79.20999997421158,-78.51000004076903,,-80.9499999688268,-81.4099999791665,-108.24058302250887,-80.1777412034291,1,A,40,28.1,843,0.07,67.0,2.56,108,2.154,2.858,2.144,0.05,71.7,1,100,0.942225,4.5091e-05,0.073602043,-73.404,1632,0.704,175.2,0.969,156,21.0307425,-78.4576519,-77.8399633,-80.2657425,-80.9241029,-108.887778,-74.4277778,0.942225,4.5091e-05,2.70546,0.073602043,4.416122580000001,-73.404,1632,True,True,True,True,0.7040000000000002,75.42685,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-80.01999999074347,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.42685,1580.0,8.945727375941487,-106.0629767199725,62.49568133014577,13,False,raw_csv_sample,6,warmup,15.426850000000002,2.1849245125983145,1.3598333333333414,-127.68549337385647,0.7503935221088175
4527.703,,,21.02000004040024,-79.23999995927008,-78.6200000278169,,-80.92999997070496,-81.45999999859114,-107.69604632733366,-80.22043473968944,1,A,40,28.11,843,0.07,67.0,2.55,108,2.339,2.769,2.251,0.05,71.7,1,100,0.943874,4.5093e-05,0.073582382,-73.438,1632,0.43,175.2,0.056,156,21.060259,-78.4876036,-77.9502775,-80.2458654,-80.9739241,-108.337778,-74.4677778,0.943874,4.5093e-05,2.70558,0.073582382,4.41494292,-73.438,1632,True,True,True,True,0.43000000000000016,75.46171666666667,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-80.06249998909577,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.46171666666667,1581.0,55.26197507131246,-103.79261357259271,66.9119232388623,13,False,raw_csv_sample,6,warmup,15.461716666666675,2.2197911792649876,1.3947000000000145,-127.68549337385647,0.7449136744622449
4529.794,,,21.08000003027666,-79.08000003895816,-78.57999998720169,,-81.04999995943604,-81.3200000044175,-104.38922348754237,-80.40188226879596,1,A,40,28.13,844,0.07,66.0,2.55,108,1.959,2.858,2.222,0.05,71.7,1,100,0.942343,4.5024e-05,0.073449313,-73.391,1632,0.899,175.2,0.147,156,21.1192919,-78.3278612,-77.9101632,-80.365128,-80.8344248,-104.997778,-74.6377778,0.942343,4.5024e-05,2.7014400000000003,0.073449313,4.40695878,-73.391,1632,True,True,True,True,0.899,75.49656666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.00749999750334,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.49656666666667,1582.0,110.90442801772838,-101.39816033537203,70.27712029630266,13,False,raw_csv_sample,6,warmup,15.496566666666666,2.254641179264979,1.429550000000006,-127.68549337385647,0.7116450501666651
4531.86880549639,,,21.08000003027666,-79.08000003895816,-78.57999998720169,,-81.04999995943604,-81.3200000044175,-100.0,-80.40188226879596,1,A,40,28.13,844,0.07,66.0,2.55,108,1.959,2.858,2.222,0.05,71.7,1,100,0.942343,4.5024e-05,0.073449313,-73.391,1632,0.899,175.2,0.147,156,21.1192919,-78.3278612,-77.9101632,-80.365128,-80.8344248,-104.997778,-74.6377778,0.942343,4.5024e-05,2.7014400000000003,0.073449313,4.40695878,-73.391,1632,True,True,True,True,0.899,75.49656666666667,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.00749999750334,log_20260424_153546.csv,0424,"-100°C, bypass closed",75.53114675827318,,121.75473542260434,-98.91366439135456,71.7380279182651,13,True,up_to_minus100,6,warmup,15.53114675827318,2.2892212708714936,1.4641300916065205,-127.68549337385647,0.6675136485918786
4575.3558798532185,,,20.930000004766498,-78.92000001848503,-78.17999997991035,,-80.4999999607761,-81.01999998822858,-100.0,-83.19830889384917,1,A,40,28.11,843,0.07,68.0,2.56,108,2.056,2.828,2.125,0.05,71.7,1,100,0.944221,4.511e-05,0.073642785,-73.293,1632,0.772,175.0,0.141,156,20.9717096,-78.1681187,-77.5090206,-79.8185077,-80.5354977,-101.277778,-77.2577778,0.944221,4.511e-05,2.7066,0.073642785,4.4185671,-73.293,1632,True,True,True,True,0.7719999999999998,76.26358333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.65499998685002,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.25593133088698,,-96.34392756347353,-99.77762601446268,-84.39078564580164,15,True,down_to_below_minus100,7,cooldown,16.25593133088698,0.0,-0.9144520024463532,-128.75476542983688,0.6675136485918786
4575.815,,,20.930000004766498,-78.92000001848503,-78.17999997991035,,-80.4999999607761,-81.01999998822858,-100.70617529472094,-83.19830889384917,1,A,40,28.11,843,0.07,68.0,2.56,108,2.056,2.828,2.125,0.05,71.7,1,100,0.944221,4.511e-05,0.073642785,-73.293,1632,0.772,175.0,0.141,156,20.9717096,-78.1681187,-77.5090206,-79.8185077,-80.5354977,-101.277778,-77.2577778,0.944221,4.511e-05,2.7066,0.073642785,4.4185671,-73.293,1632,True,True,True,True,0.7719999999999998,76.26358333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.65499998685002,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.26358333333333,1604.0,-94.84195809172047,-100.41980350563237,-85.2664742108609,15,False,raw_csv_sample,7,cooldown,16.26358333333333,0.007652002446349115,-0.906800000000004,-128.75476542983688,0.6746116002210355
4577.907,,,20.999999976015953,-78.86000004836806,-78.39999995400603,,-80.64999999699909,-81.04999997981157,-104.10210413917726,-83.19830889384917,1,A,40,28.1,843,0.07,67.0,2.56,108,2.203,2.671,2.203,0.05,71.7,1,100,0.941987,4.5013e-05,0.073447129,-73.314,1632,0.468,175.0,0.229,156,21.0405813,-78.1082153,-77.729649,-79.967586,-80.5653904,-104.707778,-77.2577778,0.941987,4.5013e-05,2.70078,0.073447129,4.40682774,-73.314,1632,True,True,True,True,0.46799999999999997,76.29845,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.7399999947962,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.29845,1605.0,-90.88515375832594,-103.43961058826682,-85.54284409136085,15,False,raw_csv_sample,7,cooldown,16.298450000000003,0.042518669113022156,-0.871933333333331,-128.75476542983688,0.7087572287371855
4579.998,,,20.930000004766498,-78.94000000852402,-78.23999999097555,,-80.70999999136464,-80.96999996880393,-107.04260229312341,-83.23032904604443,1,A,40,28.11,843,0.07,66.0,2.56,108,1.978,2.828,2.203,0.05,71.7,1,100,0.943402,4.5112e-05,0.073610976,-73.297,1632,0.85,174.8,0.322,156,20.9717096,-78.1880865,-77.569192,-80.0272173,-80.4856765,-107.677778,-77.2877778,0.943402,4.5112e-05,2.70672,0.073610976,4.41665856,-73.297,1632,True,True,True,True,0.8499999999999999,76.3333,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.71499998991703,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.3333,1606.0,-82.22650674370448,-106.38360102108796,-82.0305049287465,15,False,raw_csv_sample,7,cooldown,16.333299999999994,0.07736866911301377,-0.8370833333333394,-128.75476542983688,0.7383383902358571
4582.09,,,20.999999976015953,-78.91000002346554,-78.3900000186386,,-80.62000005012547,-80.93999997722095,-109.83459043929449,-83.11292182132846,1,A,40,28.12,844,0.07,67.0,2.56,108,1.978,2.818,2.154,0.05,71.7,1,100,0.943506,4.5005e-05,0.073429581,-73.304,1632,0.84,174.8,0.411,156,21.0405813,-78.1581348,-77.7196205,-79.9377704,-80.4557838,-110.497778,-77.1777778,0.943506,4.5005e-05,2.7003,0.073429581,4.405774859999999,-73.304,1632,True,True,True,True,0.8400000000000001,76.36816666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.71500001736264,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.36816666666667,1607.0,-76.1170309204756,-109.1584224191343,-76.99367199178073,15,False,raw_csv_sample,7,cooldown,16.368166666666667,0.1122353357796868,-0.8022166666666664,-128.75476542983688,0.7664367663868527
4584.181,,,20.980000013269887,-78.95000000354352,-78.31000003712336,,-80.59000000263356,-80.85999996621331,-112.34935990428548,-83.11292182132846,1,A,40,28.1,843,0.07,67.0,2.56,108,2.008,2.926,2.173,0.05,71.7,1,100,0.94129,4.5084e-05,0.073535289,-73.325,1632,0.918,174.8,0.503,156,21.0209037,-78.1980704,-77.639392,-79.9079547,-80.3760699,-113.037778,-77.1777778,0.94129,4.5084e-05,2.70504,0.073535289,4.41211734,-73.325,1632,True,True,True,True,0.9180000000000001,76.40301666666666,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.67750000237844,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.40301666666666,1608.0,-72.42646006178461,-111.75142950333691,-72.05111709804441,15,False,raw_csv_sample,7,cooldown,16.40301666666666,0.14708533577967842,-0.7673666666666747,-128.75476542983688,0.7917536021170051
4586.273,,,20.999999976015953,-78.91000002346554,-78.20999998544295,,-80.64999999699909,-80.99999996038694,-114.88393070364647,-83.13426858945863,1,A,40,28.11,843,0.07,68.0,2.56,108,2.242,2.828,2.222,0.05,71.7,1,100,0.941978,4.5031e-05,0.073481036,-73.337,1632,0.586,174.8,0.591,156,21.0405813,-78.1581348,-77.5391063,-79.967586,-80.5155692,-115.597778,-77.1977778,0.941978,4.5031e-05,2.7018600000000004,0.073481036,4.40886216,-73.337,1632,True,True,True,True,0.5859999999999999,76.43788333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.69249999157364,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.43788333333333,1609.0,-67.72397104082415,-114.1815076581496,-66.84485277938347,15,False,raw_csv_sample,7,cooldown,16.437883333333332,0.18195200244635146,-0.7325000000000017,-128.75476542983688,0.8172770337858161
4588.365,,,20.999999976015953,-78.92000001848503,-78.31000003712336,,-80.59000000263356,-81.01999998822858,-117.07197815153232,-83.27302258230479,0,A,40,28.1,843,0.07,66.0,2.56,108,2.047,2.877,2.164,0.05,71.7,1,100,0.941781,4.5048e-05,0.073503033,-73.336,1632,0.83,174.8,0.684,156,21.0405813,-78.1681187,-77.639392,-79.9079547,-80.5354977,-117.807778,-77.3277778,0.941781,4.5048e-05,2.70288,0.073503033,4.41018198,-73.336,1632,True,True,True,True,0.8299999999999996,76.47274999999999,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.71000001161764,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.47274999999999,1610.0,-56.23399809108946,-116.41274390381922,-60.26303943253174,15,False,raw_csv_sample,7,cooldown,16.47274999999999,0.2168186691130103,-0.6976333333333429,-128.75476542983688,0.8393162798554961
4590.456,,,20.98999999464292,-78.99999997864099,-78.19000001499293,,-80.55999995514163,-80.93000001347957,-118.804594908908,-83.13426858945863,0,A,40,28.1,843,0.07,67.0,2.56,108,2.242,2.809,2.144,0.05,71.7,1,100,0.946248,4.5141e-05,0.073688198,-73.339,1632,0.567,174.8,0.773,156,21.0307425,-78.2479899,-77.5190492,-79.878139,-80.4458196,-119.557778,-77.1977778,0.946248,4.5141e-05,2.70846,0.073688198,4.42129188,-73.339,1632,True,True,True,True,0.5670000000000002,76.5076,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-79.66999999056378,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.5076,1611.0,-45.730065647107494,-118.3829702059327,-52.27300490022162,15,False,raw_csv_sample,7,cooldown,16.507599999999996,0.2516686691130161,-0.662783333333337,-128.75476542983688,0.8567714192835443
4592.548,,,21.049999984519342,-78.89000003342655,-78.22000002052553,,-80.74000003885655,-80.90999998563794,-120.25999298510357,-83.19830889384917,0,A,40,28.14,844,0.07,68.0,2.55,108,1.988,2.858,2.212,0.05,71.7,1,100,0.942436,4.5037e-05,0.073486054,-73.34,1632,0.87,174.8,0.866,156,21.0897754,-78.138167,-77.5491349,-80.057033,-80.4258911,-121.027778,-77.2577778,0.942436,4.5037e-05,2.70222,0.073486054,4.40916324,-73.34,1632,True,True,True,True,0.8700000000000001,76.54246666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.69000001961165,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.54246666666667,1612.0,-38.90223913036152,-120.0569014792886,-44.00549903917681,15,False,raw_csv_sample,7,cooldown,16.54246666666667,0.28653533577968915,-0.627916666666664,-128.75476542983688,0.8714358168424904
4594.64,,,20.939999986139533,-78.95000000354352,-78.23999999097555,,-80.530000008268,-81.10999996297758,-121.51737771759905,-83.2623491982397,0,A,40,28.14,844,0.07,68.0,2.55,108,2.134,2.809,2.134,0.05,71.7,1,100,0.942931,4.5053e-05,0.073515815,-73.357,1632,0.675,174.8,0.954,156,20.9815484,-78.1980704,-77.569192,-79.8483234,-80.6251758,-122.297778,-77.3177778,0.942931,4.5053e-05,2.7031799999999997,0.073515815,4.4109489,-73.357,1632,True,True,True,True,0.6750000000000003,76.57733333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.70749999144115,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.57733333333334,1613.0,-33.513830002095574,-121.45162033893185,-37.56856518079985,15,False,raw_csv_sample,7,cooldown,16.577333333333343,0.3214020024463622,-0.593049999999991,-128.75476542983688,0.8841065102385449
4596.731,,,20.970000031896856,-78.99999997864099,-78.33000000757337,,-80.47999996265425,-80.96999996880393,-122.59655044076447,-83.19830889384917,0,A,40,28.15,845,0.07,69.0,2.55,108,1.998,2.975,2.173,0.05,71.7,1,100,0.942945,4.5062e-05,0.073539002,-73.386,1632,0.977,174.8,0.044,156,21.0110649,-78.2479899,-77.6594491,-79.7986306,-80.4856765,-123.387778,-77.2577778,0.942945,4.5062e-05,2.70372,0.073539002,4.4123401200000005,-73.386,1632,True,True,True,True,0.9770000000000001,76.61218333333333,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-79.69499997941813,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.61218333333333,1614.0,-27.78488422359078,-122.67613769348552,-32.35286407312242,15,False,raw_csv_sample,7,cooldown,16.612183333333334,0.3562520024463538,-0.5581999999999994,-128.75476542983688,0.894982384849238
4598.833,,,20.980000013269887,-78.99999997864099,-78.33000000757337,,-80.64999999699909,-81.18000001024386,-123.45790848585982,-83.2516758141746,0,A,40,28.14,844,0.07,67.0,2.55,108,2.164,2.965,2.144,0.05,71.7,1,100,0.943657,4.5092e-05,0.073581921,-73.399,1632,0.801,174.8,0.145,156,21.0209037,-78.2479899,-77.6594491,-79.967586,-80.6949255,-124.257778,-77.3077778,0.943657,4.5092e-05,2.70552,0.073581921,4.41491526,-73.399,1632,True,True,True,True,0.8009999999999997,76.64721666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.78999999836434,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.64721666666667,1615.0,-25.926575389778463,-123.71152286308902,-27.532433178384963,15,False,raw_csv_sample,7,cooldown,16.647216666666665,0.39128533577968483,-0.5231666666666683,-128.75476542983688,0.9036637856401151
4600.925,,,21.02000004040024,-78.92000001848503,-78.26999999650818,,-80.7600000369784,-81.13999995456058,-124.40837253562017,-83.30504273450005,0,A,40,28.14,844,0.07,67.0,2.55,108,2.105,2.73,2.154,0.05,71.7,1,100,0.943024,4.5068e-05,0.073547632,-73.42,1632,0.625,174.8,0.232,156,21.060259,-78.1681187,-77.5992777,-80.0769101,-80.6550685,-125.217778,-77.3577778,0.943024,4.5068e-05,2.7040800000000003,0.073547632,4.41285792,-73.42,1632,True,True,True,True,0.625,76.68208333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.77250000163303,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.68208333333334,1616.0,-24.704341637532934,-124.60132712063579,-23.407919039396575,15,False,raw_csv_sample,7,cooldown,16.68208333333334,0.42615200244635787,-0.4882999999999953,-128.75476542983688,0.9132439174957011
4603.017,,,20.98999999464292,-78.92000001848503,-78.31000003712336,,-80.59000000263356,-81.09999999923622,-125.18062457605048,-83.39042980702077,0,A,40,28.14,844,0.07,68.0,2.55,108,2.29,2.828,2.173,0.05,71.7,1,100,0.941371,4.4973e-05,0.073393064,-73.434,1632,0.538,174.8,0.323,156,21.0307425,-78.1681187,-77.639392,-79.9079547,-80.6152116,-125.997778,-77.4377778,0.941371,4.4973e-05,2.69838,0.073393064,4.40358384,-73.434,1632,True,True,True,True,0.5379999999999998,76.71695,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.73000001436955,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.71695,1617.0,-20.161014439827568,-125.34383508410296,-19.608136522419954,15,False,raw_csv_sample,7,cooldown,16.716949999999997,0.4610186691130167,-0.45343333333333646,-128.75476542983688,0.9210282664237324
4605.109,,,20.939999986139533,-79.04999995373846,-78.39999995400603,,-80.76999998573017,-81.12999999081923,-125.81426727589073,-83.49716364767166,0,A,40,28.14,844,0.07,69.0,2.55,108,1.998,2.936,2.251,0.05,71.7,1,100,0.942233,4.502e-05,0.07346795,-73.426,1632,0.938,174.8,0.41,156,20.9815484,-78.2979094,-77.729649,-80.0868486,-80.6451043,-126.637778,-77.5377778,0.942233,4.502e-05,2.7012,0.07346795,4.4080770000000005,-73.426,1632,True,True,True,True,0.938,76.75181666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.83749997107347,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.75181666666667,1618.0,-19.167161615328723,-125.96866784079914,-16.361371163425247,15,False,raw_csv_sample,7,cooldown,16.75181666666667,0.49588533577968974,-0.4185666666666634,-128.75476542983688,0.9274157453974896
4607.201,,,20.980000013269887,-78.91000002346554,-78.28999996695819,,-80.9899999650705,-81.29000001283451,-126.517214646026,-83.55053056799709,0,A,40,28.14,844,0.07,67.0,2.56,108,2.164,2.916,2.144,0.05,71.7,1,100,0.943868,4.5062e-05,0.073527567,-73.367,1632,0.752,174.8,0.506,156,21.0209037,-78.1581348,-77.6193348,-80.3054967,-80.8045321,-127.347778,-77.5877778,0.943868,4.5062e-05,2.70372,0.073527567,4.41165402,-73.367,1632,True,True,True,True,0.7519999999999998,76.78668333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.86999999208219,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.78668333333333,1619.0,-17.02463714147416,-126.48476803323248,-13.793628407559027,15,False,raw_csv_sample,7,cooldown,16.78668333333333,0.5307520024463486,-0.3837000000000046,-128.75476542983688,0.9345021856124042
4609.298,,,21.02000004040024,-79.02999996369948,-78.42000002417123,,-81.23999999190272,-81.3799999875835,-127.0023473380912,-83.79601840149414,0,A,40,28.14,844,0.07,67.0,2.56,108,1.959,2.681,2.193,0.05,71.7,1,100,0.943515,4.5035e-05,0.073510487,-73.41,1632,0.722,174.8,0.601,156,21.060259,-78.2779416,-77.7497062,-80.5539605,-80.8942102,-127.837778,-77.8177778,0.943515,4.5035e-05,2.7020999999999997,0.073510487,4.41062922,-73.41,1632,True,True,True,True,0.722,76.82163333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.01749999183923,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.82163333333332,1620.0,-12.18317393383677,-126.93152471653252,-12.034356878451717,15,False,raw_csv_sample,7,cooldown,16.821633333333324,0.5657020024463435,-0.34875000000000966,-128.75476542983688,0.9393930263726322
4611.394,,,20.970000031896856,-79.04999995373846,-78.47000000015385,,-80.98000001631871,-81.43000000700815,-127.36867202393633,-83.83871193775448,0,A,40,28.14,844,0.07,67.0,2.56,108,2.095,2.828,2.125,0.05,71.7,1,100,0.943394,4.5079e-05,0.073577725,-73.484,1632,0.733,174.8,0.693,156,21.0110649,-78.2979094,-77.799849,-80.2955582,-80.9440314,-128.207778,-77.8577778,0.943394,4.5079e-05,2.70474,0.073577725,4.4146635,-73.484,1632,True,True,True,True,0.7329999999999997,76.85656666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-79.98249999430479,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.85656666666667,1621.0,-10.061269610714362,-127.32579394650163,-10.482317083154157,15,False,raw_csv_sample,7,cooldown,16.856566666666666,0.6006353357796854,-0.31381666666666774,-128.75476542983688,0.9430862160710832
4613.49,,,20.98999999464292,-79.19999997919209,-78.51000004076903,,-81.17999999753718,-81.45999999859114,-127.70529470822646,-84.03083285092607,0,A,40,28.14,844,0.07,67.0,2.56,108,2.242,2.809,2.212,0.05,71.7,1,100,0.942958,4.5026e-05,0.073495037,-73.538,1632,0.567,174.8,0.784,156,21.0307425,-78.447668,-77.8399633,-80.4943292,-80.9739241,-128.547778,-78.0377778,0.942958,4.5026e-05,2.70156,0.073495037,4.40970222,-73.538,1632,True,True,True,True,0.5670000000000002,76.8915,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.08750000402236,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.8915,1622.0,-7.941082237018236,-127.66388927007559,-8.949653960713249,15,False,raw_csv_sample,7,cooldown,16.891499999999994,0.6355686691130131,-0.27888333333334003,-128.75476542983688,0.9464800372490134
4615.581,,,21.009999957388988,-79.15999999911412,-78.54000004630166,,-81.02999996131418,-81.57999996492313,-127.92310938629655,-83.98813931466572,0,A,40,28.14,844,0.07,67.0,2.56,108,2.125,2.926,2.164,0.05,71.7,1,100,0.943857,4.4997e-05,0.073449104,-73.589,1632,0.801,174.8,0.871,156,21.0504201,-78.4077324,-77.870049,-80.3452509,-81.0934949,-128.767778,-77.9977778,0.943857,4.4997e-05,2.6998200000000003,0.073449104,4.40694624,-73.589,1632,True,True,True,True,0.8010000000000002,76.92635,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.07749999291326,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.92635,1623.0,-5.680788922641796,-127.95045192842571,-7.4188532527191455,15,False,raw_csv_sample,7,cooldown,16.92635,0.670418669113019,-0.2440333333333342,-128.75476542983688,0.9486760792592968
4617.673,,,20.999999976015953,-79.34000000962622,-78.59000002228427,,-81.33999998251196,-81.76000001478008,-128.10132139562663,-84.18026022783732,0,A,40,28.14,844,0.07,67.0,2.56,108,2.193,2.681,2.212,0.05,71.7,1,100,0.94504,4.509e-05,0.073613585,-73.62,1633,0.488,174.8,0.963,156,21.0405813,-78.5874427,-77.9201918,-80.653346,-81.2728512,-128.947778,-78.1777778,0.94504,4.509e-05,2.7053999999999996,0.073613585,4.4168151,-73.62,1633,True,True,True,True,0.488,76.96121666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.25750000730062,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.96121666666666,1624.0,-4.827285147563316,-128.18108018654988,-5.936429169747953,15,False,raw_csv_sample,7,cooldown,16.961216666666658,0.7052853357796778,-0.20916666666667538,-128.75476542983688,0.9504728641405567
4619.765,,,21.009999957388988,-79.27000004448978,-78.73000001486474,,-81.31000003563834,-81.8100000342047,-128.25973207058667,-84.25497391629294,0,A,40,28.14,844,0.07,67.0,2.56,108,2.047,2.897,2.212,0.05,71.7,1,100,0.944768,4.5062e-05,0.073578114,-73.633,1633,0.85,174.8,0.048,156,21.0504201,-78.5175554,-78.0605917,-80.6235304,-81.3226724,-129.107778,-78.2477778,0.944768,4.5062e-05,2.70372,0.073578114,4.41468684,-73.633,1633,True,True,True,True,0.8499999999999996,76.99608333333335,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.2800000322994,log_20260424_153546.csv,0424,"-100°C, bypass closed",76.99608333333335,1625.0,-4.118171358702966,-128.3644189225295,-4.4978573489800056,15,False,raw_csv_sample,7,cooldown,16.996083333333345,0.740152002446365,-0.17429999999998813,-128.75476542983688,0.952070023710604
4621.856,,,20.980000013269887,-79.54000001017732,-78.76000002039734,,-81.27999998814643,-81.90999997269506,-128.3884407439917,-84.04150623499118,0,A,40,28.14,844,0.07,67.0,2.56,108,2.242,2.809,2.222,0.05,71.7,1,100,0.94297,4.5059e-05,0.073580118,-73.765,1633,0.567,174.8,0.139,156,21.0209037,-78.7871208,-78.0906774,-80.5937147,-81.4223147,-129.237778,-78.0477778,0.94297,4.5059e-05,2.70354,0.073580118,4.41480708,-73.765,1633,True,True,True,True,0.5670000000000002,77.03093333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.37249999785404,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.03093333333332,1626.0,-4.260116391730435,-128.49468114946472,-3.311579228902019,15,False,raw_csv_sample,7,cooldown,17.030933333333323,0.7750020024463424,-0.13945000000001073,-128.75476542983688,0.9533677278971882
4623.948,,,21.040000003146307,-79.49000003507985,-78.90000001297781,,-81.25999999002458,-81.82999996168742,-128.5567520861368,-84.23362714816275,0,A,40,28.14,844,0.07,68.0,2.55,108,2.164,2.897,2.154,0.05,71.7,1,100,0.94237,4.5017e-05,0.073511122,-73.771,1633,0.733,174.8,0.227,156,21.0799366,-78.7372013,-78.2310773,-80.5738376,-81.3426008,-129.407778,-78.2277778,0.94237,4.5017e-05,2.70102,0.073511122,4.41066732,-73.771,1633,True,True,True,True,0.7329999999999997,77.06580000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.36999999994241,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.06580000000001,1627.0,-3.1235374484219847,-128.59527697711337,-2.248503249559235,15,False,raw_csv_sample,7,cooldown,17.06580000000001,0.8098686691130297,-0.10458333333332348,-128.75476542983688,0.9550647418833764
4626.04,,,21.040000003146307,-79.54000001017732,-78.94999998896043,,-81.43999997312119,-81.85999995327043,-128.60625542206182,-84.25497391629294,0,A,40,28.15,845,0.07,68.0,2.55,108,2.212,2.759,2.173,0.05,71.7,1,100,0.944001,4.5048e-05,0.073556319,-73.802,1633,0.547,174.8,0.318,156,21.0799366,-78.7871208,-78.2812201,-80.7527315,-81.3724935,-129.457778,-78.2477778,0.944001,4.5048e-05,2.70288,0.073556319,4.41337914,-73.802,1633,True,True,True,True,0.5469999999999997,77.10066666666667,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-80.44749998138235,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.10066666666667,1628.0,-1.9884526630173696,-128.6514767760674,-1.2942594821840885,15,False,raw_csv_sample,7,cooldown,17.10066666666667,0.8447353357796885,-0.06971666666666465,-128.75476542983688,0.9555638671261637
4628.131,,,20.999999976015953,-79.5699999952358,-78.90000001297781,,-81.33999998251196,-81.79000000636306,-128.69536142672686,-84.26564730035803,0,A,40,28.14,844,0.07,68.0,2.55,108,2.183,2.965,2.164,0.05,71.7,1,100,0.943163,4.5068e-05,0.073593305,-73.808,1633,0.782,174.8,0.406,156,21.0405813,-78.8170725,-78.2310773,-80.653346,-81.3027439,-129.547778,-78.2577778,0.943163,4.5068e-05,2.7040800000000003,0.073593305,4.4155983,-73.808,1633,True,True,True,True,0.782,77.13551666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.39999999927215,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.13551666666667,1629.0,-2.1303976960446107,-128.68551901779733,-0.764158123146899,15,False,raw_csv_sample,7,cooldown,17.135516666666675,0.8795853357796943,-0.03486666666665883,-128.75476542983688,0.9564622965389137
4630.223,,,20.98999999464292,-79.61999997033328,-78.99999996494307,,-81.63999995433967,-81.9300000005367,-128.75476542983688,-84.55382867011542,0,A,40,28.14,844,0.07,68.0,2.55,108,2.125,2.759,2.125,0.05,71.7,1,100,0.94415,4.5091e-05,0.073642907,-73.85,1633,0.634,174.8,0.497,156,21.0307425,-78.866992,-78.3313629,-80.9515025,-81.4422432,-129.607778,-78.5277778,0.94415,4.5091e-05,2.70546,0.073642907,4.41857442,-73.85,1633,True,True,True,True,0.6339999999999999,77.17038333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.54749997253819,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.17038333333333,1630.0,-0.5675085319633126,-128.70474424273323,-0.1353145797279467,15,False,raw_csv_sample,7,cooldown,17.170383333333334,0.9144520024463532,0.0,-128.75476542983688,0.9570612523146319
4632.314,,,20.98999999464292,-79.54000001017732,-79.05000004064087,,-81.78000004181088,-82.0199999752857,-128.73496409546686,-84.42574806133436,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.936,2.164,0.05,71.7,1,100,0.944648,4.5094e-05,0.073643513,-73.9,1633,0.655,174.8,0.584,156,21.0307425,-78.7871208,-78.3815058,-81.0906423,-81.5319213,-129.587778,-78.4077778,0.944648,4.5094e-05,2.70564,0.073643513,4.41861078,-73.9,1633,True,True,True,True,0.6549999999999998,77.20523333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.5975000169787,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.20523333333334,1631.0,0.8519417983029598,-128.6949665652027,0.6352905734177057,15,False,raw_csv_sample,7,warmup,17.20523333333334,0.949302002446359,0.03485000000000582,-128.75476542983688,0.9568616001378332
4634.406,,,21.009999957388988,-79.75000000574794,-78.99999996494307,,-81.78000004181088,-82.0499999668687,-128.69536142672686,-84.3937279091391,0,A,40,28.14,844,0.07,68.0,2.55,108,1.988,2.867,2.212,0.05,71.7,1,100,0.943335,4.5114e-05,0.073682438,-73.936,1633,0.879,174.8,0.676,156,21.0504201,-78.9967828,-78.3313629,-81.0906423,-81.561814,-129.547778,-78.3777778,0.943335,4.5114e-05,2.70684,0.073682438,4.42094628,-73.936,1633,True,True,True,True,0.879,77.2401,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.64499999484265,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.2401,1632.0,2.1296846239254137,-128.66044207456443,1.290296012752151,15,False,raw_csv_sample,7,warmup,17.240099999999998,0.9841686691130178,0.06971666666666465,-128.75476542983688,0.9564622965389137
4636.498,,,20.970000031896856,-79.77999999080642,-79.16000002768871,,-81.84000003617643,-82.15999996945935,-128.58645408769183,-84.30834083661838,0,A,40,28.14,844,0.07,67.0,2.55,108,2.29,2.75,2.183,0.05,71.7,1,100,0.944912,4.5128e-05,0.073706388,-73.976,1633,0.46,174.8,0.762,156,21.0110649,-79.0267345,-78.49182,-81.1502736,-81.6714206,-129.437778,-78.2977778,0.944912,4.5128e-05,2.70768,0.073706388,4.42238328,-73.976,1633,True,True,True,True,0.45999999999999996,77.27496666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.73500000603273,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.27496666666666,1633.0,1.7034761963923302,-128.6049899232468,1.593062152710445,15,False,raw_csv_sample,7,warmup,17.274966666666657,1.0190353357796766,0.10458333333332348,-128.75476542983688,0.9553642168395108
4638.589,,,21.009999957388988,-79.73000001570894,-79.16000002768871,,-81.63999995433967,-82.07999995845171,-128.5765534205068,-84.36170775694383,0,A,40,28.14,844,0.07,66.0,2.55,108,2.095,2.828,2.193,0.05,71.7,1,100,0.946654,4.5122e-05,0.073706367,-74.064,1633,0.733,174.8,0.854,156,21.0504201,-78.976815,-78.49182,-80.9515025,-81.5917067,-129.427778,-78.3477778,0.946654,4.5122e-05,2.70732,0.073706367,4.42238202,-74.064,1633,True,True,True,True,0.7329999999999997,77.30981666666666,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.65249998904726,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.30981666666666,1634.0,1.5615311633648616,-128.54937918000627,1.6438264110070122,15,False,raw_csv_sample,7,warmup,17.309816666666663,1.0538853357796825,0.1394333333333293,-128.75476542983688,0.955264391790933
4640.681,,,20.999999976015953,-79.7999999808454,-79.13000002215611,,-81.98000002302936,-82.28000003615027,-128.47754674865678,-84.36170775694383,0,A,40,28.15,845,0.07,66.0,2.55,108,1.988,2.779,2.193,0.05,71.7,1,100,0.947074,4.5242e-05,0.073896586,-74.023,1633,0.791,174.8,0.942,156,21.0405813,-79.0467023,-78.4617343,-81.2894133,-81.7909915,-129.327778,-78.3477778,0.947074,4.5242e-05,2.71452,0.073896586,4.43379516,-74.023,1633,True,True,True,True,0.7909999999999999,77.34468333333332,40,66,,logged whole-watt VFD power,845.0,logged_rpm,4,-80.79750001554528,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.34468333333332,1635.0,2.697024078826189,-128.49038622126778,1.827031319341586,15,False,raw_csv_sample,7,warmup,17.34468333333332,1.0887520024463413,0.17429999999998813,-128.75476542983688,0.9542661447840257
4642.774,,,20.970000031896856,-79.89000003618204,-79.19000003322131,,-81.92000002866382,-82.23000001672561,-128.3884407439917,-84.25497391629294,0,A,40,28.14,844,0.07,66.0,2.56,108,2.203,2.936,2.193,0.05,71.7,1,100,0.946697,4.5234e-05,0.073897487,-74.104,1634,0.733,174.8,0.031,156,21.0110649,-79.1365575,-78.5219057,-81.229782,-81.7411703,-129.237778,-78.2477778,0.946697,4.5234e-05,2.7140400000000002,0.073897487,4.43384922,-74.104,1634,True,True,True,True,0.7330000000000001,77.37956666666668,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.8075000286982,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.37956666666668,1636.0,3.834655691604439,-128.4219392419842,2.27981101308751,15,False,raw_csv_sample,7,warmup,17.379566666666676,1.1236353357796958,0.2091833333333426,-128.75476542983688,0.9533677278971882
4644.865,,,20.999999976015953,-80.01999997143548,-79.16000002768871,,-81.74000004556719,-82.15999996945935,-128.21022873466168,-84.12689330751188,0,A,40,28.14,844,0.07,67.0,2.56,108,1.988,2.858,2.115,0.05,71.7,1,100,0.947671,4.5288e-05,0.073989021,-74.167,1634,0.87,174.8,0.119,156,21.0405813,-79.2663482,-78.49182,-81.0508881,-81.6714206,-129.057778,-78.1277778,0.947671,4.5288e-05,2.7172799999999997,0.073989021,4.43934126,-74.167,1634,True,True,True,True,0.8700000000000001,77.41441666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.77000000353769,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.41441666666667,1637.0,1.8477298306379453,-128.3314285660023,2.5711008395176123,15,False,raw_csv_sample,7,warmup,17.414416666666668,1.1584853357796874,0.2440333333333342,-128.75476542983688,0.9515709095857455
4646.957,,,20.999999976015953,-79.97999999135752,-79.28999998518657,,-81.96000002490752,-82.15999996945935,-128.25973207058667,-84.0094860827959,0,A,40,28.14,844,0.07,67.0,2.56,108,2.32,2.848,2.222,0.05,71.7,1,100,0.944373,4.5134e-05,0.073733345,-74.182,1634,0.528,174.8,0.211,156,21.0405813,-79.2264126,-78.6221913,-81.2695362,-81.6714206,-129.107778,-78.0177778,0.944373,4.5134e-05,2.70804,0.073733345,4.424000700000001,-74.182,1634,True,True,True,True,0.528,77.44928333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.84749999272773,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.44928333333334,1638.0,2.8395794985690372,-128.2426915303007,2.568524508837754,15,False,raw_csv_sample,7,warmup,17.44928333333334,1.1933520024463604,0.27890000000000725,-128.75476542983688,0.952070023710604
4649.049,,,20.980000013269887,-79.87000004614308,-79.19000003322131,,-82.23999999861337,-82.329999955216,-128.0122153909616,-84.09487315531662,0,A,40,28.14,844,0.07,68.0,2.56,108,2.056,2.72,2.242,0.05,71.7,1,100,0.946737,4.523e-05,0.073887293,-74.172,1634,0.664,174.8,0.298,156,21.0209037,-79.1165897,-78.5219057,-81.5478156,-81.8408126,-128.857778,-78.0977778,0.946737,4.523e-05,2.7137999999999995,0.073887293,4.43323758,-74.172,1634,True,True,True,True,0.6640000000000001,77.48415,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-80.90750000829844,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.48415,1639.0,5.821919155238902,-128.15231679025268,2.6521280833626406,15,False,raw_csv_sample,7,warmup,17.48415,1.2282186691130192,0.3137666666666661,-128.75476542983688,0.9495744690943412
4651.14,,,20.98999999464292,-79.97999999135752,-79.48999998883224,,-82.16000000612598,-82.40000000248226,-127.85380471600153,-83.94544577840537,0,A,40,28.14,844,0.07,68.0,2.56,108,2.203,2.926,2.164,0.05,71.7,1,100,0.946587,4.5274e-05,0.073972778,-74.24,1634,0.723,174.8,0.39,156,21.0307425,-79.2264126,-78.8227626,-81.4683072,-81.9105623,-128.697778,-77.9577778,0.946587,4.5274e-05,2.71644,0.073972778,4.438366680000001,-74.24,1634,True,True,True,True,0.7230000000000003,77.519,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.0074999971995,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.519,1640.0,2.2732933295715156,-128.05779600422102,2.7752801322842515,15,False,raw_csv_sample,7,warmup,17.519000000000005,1.263068669113025,0.3486166666666719,-128.75476542983688,0.9479773352220868
4653.232,,,20.999999976015953,-80.05999995151346,-79.45999998329964,,-82.10999996051221,-82.47000004974855,-127.85380471600153,-83.7213047130385,0,A,40,28.14,844,0.07,68.0,2.56,108,2.222,2.799,2.193,0.05,71.7,1,100,0.947529,4.5261e-05,0.073966275,-74.294,1634,0.577,174.8,0.478,156,21.0405813,-79.3062838,-78.7926769,-81.4186144,-81.980312,-128.697778,-77.7477778,0.947529,4.5261e-05,2.7156599999999997,0.073966275,4.4379764999999995,-74.294,1634,True,True,True,True,0.577,77.55386666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.02499998626845,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.55386666666666,1641.0,0.2841616661971784,-127.95883140777909,3.1910256494675195,15,False,raw_csv_sample,7,warmup,17.553866666666664,1.297935335779684,0.38348333333333073,-128.75476542983688,0.9479773352220868
