time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
4655.323,,,20.980000013269887,-80.11000002677214,-79.48999998883224,,-82.16999995487777,-82.50000004133155,-127.8340033816315,-83.55053056799709,0,A,40,28.14,844,0.07,68.0,2.56,108,2.242,3.024,2.193,0.05,71.7,1,100,0.945725,4.5194e-05,0.073846955,-74.314,1634,0.782,174.8,0.569,156,21.0209037,-79.3562034,-78.8227626,-81.4782457,-82.0102047,-128.677778,-77.5877778,0.945725,4.5194e-05,2.71164,0.073846955,4.4308173,-74.314,1634,True,True,True,True,0.782,77.58871666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.06750000295342,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.58871666666667,1642.0,-0.425563498936981,-127.83534008497953,3.6435421457324537,15,False,raw_csv_sample,7,warmup,17.58871666666667,1.3327853357796897,0.41833333333333655,-128.75476542983688,0.9477776946502421
4657.415,,,21.040000003146307,-80.16000000186962,-79.45999998329964,,-82.55999996856292,-82.67999999082954,-127.88350671755654,-83.46514349547638,0,A,40,28.14,844,0.07,67.0,2.55,108,2.008,2.867,2.173,0.05,71.7,1,100,0.946272,4.5236e-05,0.073919102,-74.339,1634,0.859,174.8,0.657,156,21.0799366,-79.4061229,-78.7926769,-81.8658492,-82.1895609,-128.727778,-77.5077778,0.946272,4.5236e-05,2.7141599999999997,0.073919102,4.43514612,-74.339,1634,True,True,True,True,0.859,77.62358333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.21499998614044,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.62358333333333,1643.0,3.407495398280844,-127.70481245931624,4.3988418923952395,15,False,raw_csv_sample,7,warmup,17.62358333333333,1.3676520024463485,0.4531999999999954,-128.75476542983688,0.9482767965647614
4659.507,,,21.040000003146307,-80.22999996700608,-79.51999999436487,,-82.4500000292019,-82.64999999924655,-127.59638736919143,-83.48649026360656,0,A,40,28.14,844,0.07,67.0,2.55,108,2.29,2.995,2.203,0.05,71.7,1,100,0.946584,4.5256e-05,0.073964076,-74.392,1634,0.705,174.8,0.749,156,21.0799366,-79.4760102,-78.8528483,-81.7565252,-82.1596682,-128.437778,-77.5277778,0.946584,4.5256e-05,2.71536,0.073964076,4.43784456,-74.392,1634,True,True,True,True,0.7050000000000001,77.65844999999999,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.21249999745484,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.65844999999999,1644.0,8.662992616918018,-127.52859417701657,5.622479058788713,15,False,raw_csv_sample,7,warmup,17.658449999999988,1.4025186691130074,0.4880666666666542,-128.75476542983688,0.9453820280220167
4661.598,,,20.999999976015953,-80.42999996755718,-79.64999995186272,,-82.51000002356746,-82.83000004910346,-127.27956601927129,-83.35840965482551,0,A,40,28.14,844,0.07,67.0,2.55,108,2.125,2.828,2.125,0.05,71.7,1,100,0.94711,4.5244e-05,0.073967053,-74.487,1634,0.703,174.8,0.837,156,21.0405813,-79.6756883,-78.9832196,-81.8161565,-82.3390245,-128.117778,-77.4077778,0.94711,4.5244e-05,2.7146399999999997,0.073967053,4.43802318,-74.487,1634,True,True,True,True,0.7029999999999998,77.6933,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.35499999802269,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.6933,1645.0,8.521047583889413,-127.31285090365338,6.682588972002804,15,False,raw_csv_sample,7,warmup,17.693299999999994,1.4373686691130132,0.52291666666666,-128.75476542983688,0.9421878643157456
4663.69,,,21.040000003146307,-80.37999999245972,-79.62000004604528,,-82.27000004610528,-82.73999997399554,-127.0023473380912,-83.46514349547638,0,A,40,28.14,844,0.07,67.0,2.55,108,2.164,2.858,2.144,0.05,71.7,1,100,0.947028,4.5236e-05,0.073957753,-74.54,1634,0.694,174.8,0.93,156,21.0799366,-79.6257688,-78.953134,-81.5776313,-82.2493463,-127.837778,-77.5077778,0.947028,4.5236e-05,2.7141599999999997,0.073957753,4.43746518,-74.54,1634,True,True,True,True,0.694,77.72816666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.25250001465145,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.72816666666667,1646.0,5.3951335200958965,-127.06268994645714,7.404558762656279,15,False,raw_csv_sample,7,warmup,17.728166666666667,1.4722353357796862,0.5577833333333331,-128.75476542983688,0.9393930263726322
4665.783,,,21.040000003146307,-80.45999995261566,-79.81000001460836,,-82.57000001793298,-82.72000004651282,-126.90334066624116,-83.33706288669532,0,A,40,28.16,845,0.07,67.0,2.55,108,2.037,2.907,2.203,0.05,71.7,1,100,0.946032,4.5243e-05,0.073958762,-74.629,1635,0.87,174.8,0.023,156,21.0799366,-79.70564,-79.1436767,-81.8757878,-82.2294179,-127.737778,-77.3877778,0.946032,4.5243e-05,2.7145799999999998,0.073958762,4.43752572,-74.629,1635,True,True,True,True,0.8700000000000001,77.76305,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-81.39000000791745,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.76305,1647.0,6.517963037980735,-126.79637526911694,8.3161343404538,15,False,raw_csv_sample,7,warmup,17.763050000000007,1.5071186691130265,0.5926666666666733,-128.75476542983688,0.9383948825658164
4667.879,,,20.980000013269887,-80.49000003783536,-79.76000003862572,,-82.45999997795369,-82.98000000701848,-126.54691664758103,-83.21965566197935,0,A,40,28.14,844,0.07,68.0,2.55,108,2.232,2.74,2.203,0.05,71.7,1,100,0.947229,4.5266e-05,0.073984025,-74.586,1634,0.508,174.8,0.116,156,21.0209037,-79.7355918,-79.0935339,-81.7664637,-82.488488,-127.377778,-77.2777778,0.947229,4.5266e-05,2.7159600000000004,0.073984025,4.4390415,-74.586,1634,True,True,True,True,0.508,77.79798333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.42250001535831,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.79798333333333,1648.0,12.041432114820054,-126.48201694885613,10.030080257208738,15,False,raw_csv_sample,7,warmup,17.797983333333335,1.5420520024463542,0.627600000000001,-128.75476542983688,0.9348016202109375
4669.976,,,20.980000013269887,-80.5699999979913,-79.82999998505838,,-82.63999996105031,-82.79999995716153,-126.06178395551582,-83.27302258230479,0,A,40,28.15,845,0.07,68.0,2.56,108,2.017,2.789,2.164,0.05,71.7,1,100,0.945384,4.5239e-05,0.073956801,-74.606,1635,0.772,174.8,0.212,156,21.0209037,-79.815463,-79.1637338,-81.9453576,-82.3091317,-126.887778,-77.3277778,0.945384,4.5239e-05,2.71434,0.073956801,4.43740806,-74.606,1635,True,True,True,True,0.7720000000000002,77.83293333333333,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-81.45999997531538,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.83293333333333,1649.0,14.029235850244959,-126.0954054431628,12.548994371660683,15,False,raw_csv_sample,7,warmup,17.83293333333333,1.5770020024463491,0.662549999999996,-128.75476542983688,0.9299109315238109
4672.071,,,21.040000003146307,-80.55000000795233,-79.98000001272143,,-82.45999997795369,-82.9399999513352,-125.56675059626563,-83.11292182132846,0,A,40,28.14,844,0.07,68.0,2.56,108,2.164,3.054,2.154,0.05,71.7,1,100,0.945671,4.5208e-05,0.073899391,-74.67,1635,0.89,174.8,0.3,156,21.0799366,-79.7954952,-79.3141623,-81.7664637,-82.448631,-126.387778,-77.1777778,0.945671,4.5208e-05,2.71248,0.073899391,4.433963459999999,-74.67,1635,True,True,True,True,0.8899999999999997,77.86785,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.48249998749066,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.86785,1650.0,15.75062695434167,-125.60535963805843,15.100855539598797,15,False,raw_csv_sample,7,warmup,17.867850000000004,1.6119186691130238,0.6974666666666707,-128.75476542983688,0.9249206024326916
4674.163,,,20.980000013269887,-80.55000000795233,-79.9200000016562,,-82.53999997044107,-83.0300000264431,-124.96280989798039,-82.89945414002669,0,A,40,28.14,844,0.07,68.0,2.56,108,2.134,2.72,2.134,0.05,71.7,1,100,0.945838,4.5196e-05,0.07389177,-74.717,1635,0.586,174.8,0.392,156,21.0209037,-79.7954952,-79.2539909,-81.8459721,-82.5383092,-125.777778,-76.9777778,0.945838,4.5196e-05,2.71176,0.07389177,4.4335062,-74.717,1635,True,True,True,True,0.5860000000000003,77.90271666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.51000000162318,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.90271666666666,1651.0,15.620607836441877,-125.04172394417168,17.103278808149753,15,False,raw_csv_sample,7,warmup,17.902716666666663,1.6467853357796827,0.7323333333333295,-128.75476542983688,0.9188326369228763
4676.254,,,20.980000013269887,-80.5999999830498,-79.98000001272143,,-82.41999998170999,-82.84000001284483,-124.47767720591521,-82.83541383563615,0,A,40,28.14,844,0.07,68.0,2.56,108,2.095,3.024,2.173,0.05,71.7,1,100,0.94426,4.5236e-05,0.073953182,-74.733,1635,0.929,174.8,0.48,156,21.0209037,-79.8454147,-79.3141623,-81.7267095,-82.3489887,-125.287778,-76.9177778,0.94426,4.5236e-05,2.7141599999999997,0.073953182,4.437190920000001,-74.733,1635,True,True,True,True,0.9289999999999998,77.93756666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.45999999758152,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.93756666666667,1652.0,19.737013794215045,-124.41300730365002,18.80003005942558,15,False,raw_csv_sample,7,warmup,17.93756666666667,1.6816353357796885,0.7671833333333353,-128.75476542983688,0.9139424951055624
4678.346,,,20.980000013269887,-80.65999995316676,-79.98000001272143,,-82.51000002356746,-83.03999999018447,-123.58661715926486,-82.76070014718054,0,A,40,28.14,844,0.07,67.0,2.56,108,2.095,2.818,2.232,0.05,71.7,1,100,0.945609,4.5197e-05,0.073876168,-74.758,1635,0.723,174.8,0.571,156,21.0209037,-79.9053181,-79.3141623,-81.8161565,-82.5482734,-124.387778,-76.8477778,0.945609,4.5197e-05,2.7118200000000003,0.073876168,4.4325700800000005,-74.758,1635,True,True,True,True,0.7229999999999999,77.97243333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.54749999491003,log_20260424_153546.csv,0424,"-100°C, bypass closed",77.97243333333333,1653.0,21.154867264327095,-123.73102319646256,20.981187851384675,15,False,raw_csv_sample,7,warmup,17.972433333333328,1.7165020024463473,0.8020499999999942,-128.75476542983688,0.9049610553693825
4680.438,,,21.009999957388988,-80.61999997308878,-79.98000001272143,,-82.12999995863406,-82.70999998241254,-123.00247779534963,-82.63261953839947,0,A,40,28.14,844,0.07,67.0,2.56,108,2.144,2.897,2.134,0.05,71.7,1,100,0.947801,4.5277e-05,0.07402897,-74.813,1635,0.753,174.8,0.66,156,21.0504201,-79.8653825,-79.3141623,-81.4384915,-82.2194536,-123.797778,-76.7277778,0.947801,4.5277e-05,2.71662,0.07402897,4.4417382,-74.813,1635,True,True,True,True,0.7529999999999997,78.0073,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.3599999817142,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.0073,1654.0,17.46793026685873,-122.94991913748012,24.16996696220781,15,False,raw_csv_sample,7,warmup,18.0073,1.7513686691130204,0.8369166666666672,-128.75476542983688,0.8990735482662353
4682.529,,,21.009999957388988,-80.61999997308878,-80.01000001825403,,-82.41999998170999,-82.89000003226947,-122.36883509550938,-82.5045389296184,0,A,40,28.14,844,0.07,66.0,2.56,108,1.998,2.71,2.193,0.05,71.7,1,100,0.945659,4.521e-05,0.07391399,-74.864,1635,0.712,174.8,0.752,156,21.0504201,-79.8653825,-79.344248,-81.7267095,-82.3988099,-123.157778,-76.6077778,0.945659,4.521e-05,2.7126,0.07391399,4.4348393999999995,-74.864,1635,True,True,True,True,0.712,78.04215,40,66,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.48500000133056,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.04215,1655.0,22.01017132371544,-122.04603256449629,28.067817475213815,15,False,raw_csv_sample,7,warmup,18.042150000000007,1.7862186691130262,0.871766666666673,-128.75476542983688,0.8926873983992107
4684.621,,,20.999999976015953,-80.62999996810828,-79.9200000016562,,-82.53999997044107,-82.95000001543546,-121.46787438167404,-82.47251877742315,0,A,40,28.14,844,0.07,67.0,2.56,108,2.251,2.956,2.203,0.05,71.7,1,100,0.94379,4.5205e-05,0.073900955,-74.808,1635,0.705,174.8,0.841,156,21.0405813,-79.8753664,-79.2539909,-81.8459721,-82.4585953,-122.247778,-76.5777778,0.94379,4.5205e-05,2.7123,0.073900955,4.4340573,-74.808,1635,True,True,True,True,0.7050000000000001,78.07701666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.50999998891025,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.07701666666667,1656.0,33.22308013324209,-120.99305340116359,32.242733644704,15,False,raw_csv_sample,7,warmup,18.077016666666665,1.821085335779685,0.9066333333333318,-128.75476542983688,0.8836076393622823
4686.713,,,20.999999976015953,-80.72000002344495,-79.95000000718883,,-82.45999997795369,-83.00000003486011,-120.05207897421849,-82.46184539335806,0,A,40,28.14,844,0.07,67.0,2.55,108,2.212,2.681,2.203,0.05,71.7,1,100,0.94649,4.5238e-05,0.073961682,-74.785,1635,0.469,174.8,0.934,156,21.0405813,-79.9652216,-79.2840766,-81.7664637,-82.5084165,-120.817778,-76.5677778,0.94649,4.5238e-05,2.7142800000000005,0.073961682,4.43770092,-74.785,1635,True,True,True,True,0.46899999999999986,78.11188333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.5325000108619,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.11188333333332,1657.0,40.757779688962955,-119.79763927167276,34.15680734160469,15,False,raw_csv_sample,7,warmup,18.111883333333324,1.8559520024463438,0.9414999999999907,-128.75476542983688,0.8693407906244078
4688.804,,,20.980000013269887,-80.61999997308878,-80.02999998870405,,-82.49000002544561,-82.72000004651282,-118.62638289957793,-82.33376478457699,0,A,40,28.14,844,0.07,67.0,2.55,108,2.173,2.946,2.144,0.05,71.7,1,100,0.946313,4.5277e-05,0.074041479,-74.892,1635,0.773,174.8,0.021,156,21.0209037,-79.8653825,-79.3643051,-81.7962794,-82.2294179,-119.377778,-76.4477778,0.946313,4.5277e-05,2.71662,0.074041479,4.44248874,-74.892,1635,True,True,True,True,0.7730000000000001,78.14673333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.46500000843783,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.14673333333333,1658.0,35.50581346697527,-118.61175036726385,32.098998783371144,15,False,raw_csv_sample,7,warmup,18.14673333333333,1.8908020024463497,0.9763499999999965,-128.75476542983688,0.8549759069134256
4690.896,,,21.059999965892377,-80.62999996810828,-80.01000001825403,,-82.35000003859268,-83.00000003486011,-117.57691217796751,-82.37645832083736,0,A,40,28.14,844,0.07,68.0,2.55,108,2.232,2.661,2.154,0.05,71.7,1,100,0.947175,4.5257e-05,0.073991869,-74.922,1635,0.429,174.8,0.113,156,21.0996142,-79.8753664,-79.344248,-81.6571397,-82.5084165,-118.317778,-76.4877778,0.947175,4.5257e-05,2.7154199999999995,0.073991869,4.43951214,-74.922,1635,True,True,True,True,0.4289999999999998,78.18159999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.49750001495377,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.18159999999999,1659.0,28.8280143113584,-117.55986840111183,29.10930964807676,15,False,raw_csv_sample,7,warmup,18.18159999999999,1.9256686691130085,1.0112166666666553,-128.75476542983688,0.8444029193504862
4692.987,,,20.98999999464292,-80.67000004834748,-80.02999998870405,,-82.45999997795369,-82.89999999601082,-116.61654746102215,-82.26972448018645,0,A,40,28.14,844,0.07,68.0,2.55,108,2.164,2.897,2.154,0.05,71.7,1,100,0.946926,4.5243e-05,0.073977889,-74.885,1635,0.733,174.8,0.201,156,21.0307425,-79.9153021,-79.3643051,-81.7664637,-82.4087741,-117.347778,-76.3877778,0.946926,4.5243e-05,2.7145799999999998,0.073977889,4.43867334,-74.885,1635,True,True,True,True,0.7329999999999997,78.21645,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.51500000275401,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.21645,1660.0,34.221925566362415,-116.58231102509922,28.229612223561617,15,False,raw_csv_sample,7,warmup,18.216449999999995,1.9605186691130143,1.0460666666666611,-128.75476542983688,0.8347285382451127
4695.079,,,21.040000003146307,-80.7699999985424,-79.99999998317145,,-82.53000002168929,-82.9399999513352,-115.19085138638158,-82.19501079173084,0,A,40,28.15,845,0.07,69.0,2.55,108,1.988,2.897,2.203,0.05,71.7,1,100,0.946003,4.5221e-05,0.073943124,-74.943,1635,0.909,174.8,0.293,156,21.0799366,-80.0151411,-79.3342194,-81.8360336,-82.448631,-115.907778,-76.3177778,0.946003,4.5221e-05,2.71326,0.073943124,4.43658744,-74.943,1635,True,True,True,True,0.9089999999999998,78.25131666666667,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-81.55999998868458,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.25131666666667,1661.0,42.735671453426676,-115.59178796131843,29.92363519335231,15,False,raw_csv_sample,7,warmup,18.251316666666668,1.9953853357796874,1.0809333333333342,-128.75476542983688,0.8203682234582611
4697.171,,,20.980000013269887,-80.67000004834748,-80.10000003485186,,-82.4500000292019,-82.98000000701848,-113.63644663833598,-82.19501079173084,0,A,40,28.14,844,0.07,68.0,2.55,108,2.261,2.838,2.193,0.05,71.7,1,100,0.941681,4.5057e-05,0.07367959,-74.965,1635,0.577,174.8,0.381,156,21.0209037,-79.9153021,-79.4345051,-81.7565252,-82.488488,-114.337778,-76.3177778,0.941681,4.5057e-05,2.70342,0.07367959,4.4207754,-74.965,1635,True,True,True,True,0.577,78.28618333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.55000002985493,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.28618333333334,1662.0,49.84905180625242,-114.49563619761574,33.92026815725967,15,False,raw_csv_sample,7,warmup,18.28618333333334,2.0302520024463604,1.1158000000000072,-128.75476542983688,0.8047138533566414
4699.262,,,20.970000031896856,-80.65999995316676,-80.02999998870405,,-82.41999998170999,-83.12999996493346,-111.71571720444523,-82.1416438714054,1,A,40,28.16,845,0.07,69.0,2.55,108,2.203,2.926,2.154,0.05,71.7,1,100,0.94322,4.5065e-05,0.073684377,-74.969,1635,0.723,174.8,0.474,156,21.0110649,-79.9053181,-79.3643051,-81.7267095,-82.6379515,-112.397778,-76.2677778,0.94322,4.5065e-05,2.7039000000000004,0.073684377,4.42106262,-74.969,1635,True,True,True,True,0.7230000000000003,78.32103333333333,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-81.55999997212857,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.32103333333333,1663.0,45.30067942784467,-113.22706264255058,39.51818202281788,15,False,raw_csv_sample,7,warmup,18.321033333333332,2.065102002446352,1.1506499999999988,-128.75476542983688,0.7853738541472699
4701.355,,,20.98999999464292,-80.65999995316676,-80.07999996468669,,-82.43000003108006,-83.03999999018447,-110.47813380631975,-81.98154311042907,1,A,40,28.03,841,0.07,66.0,2.55,108,2.154,2.956,2.232,0.05,71.7,1,100,0.942267,4.5042e-05,0.07364905,-74.917,1635,0.802,174.8,0.562,156,21.0307425,-79.9053181,-79.4144479,-81.7366481,-82.5482734,-111.147778,-76.1177778,0.942267,4.5042e-05,2.70252,0.07364905,4.418943,-74.917,1635,True,True,True,True,0.802,78.35591666666666,40,66,,logged whole-watt VFD power,841.0,logged_rpm,4,-81.5524999847795,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.35591666666666,1664.0,33.07204705376353,-111.73969372389456,45.45898305881701,15,False,raw_csv_sample,7,warmup,18.35591666666666,2.099985335779678,1.185533333333325,-128.75476542983688,0.7729147627770303
4703.447,,,20.970000031896856,-80.75000000850343,-80.07999996468669,,-82.35999998734447,-82.92000002385245,-109.40886175033933,-81.97086972636397,1,A,40,28.13,844,0.07,67.0,2.55,108,2.368,2.828,2.193,0.05,71.7,1,100,0.944219,4.4998e-05,0.073570976,-74.902,1635,0.46,174.8,0.654,156,21.0110649,-79.9951733,-79.4144479,-81.6670782,-82.4287026,-110.067778,-76.1077778,0.944219,4.4998e-05,2.69988,0.073570976,4.4142585599999995,-74.902,1635,True,True,True,True,0.45999999999999996,78.39078333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.52749999609676,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.39078333333333,1665.0,21.297458557000255,-110.05639257174738,50.526754739309126,15,False,raw_csv_sample,7,warmup,18.39078333333333,2.134852002446351,1.220399999999998,-128.75476542983688,0.7621516059233255
4705.538,,,20.999999976015953,-80.65999995316676,-80.01000001825403,,-82.31000004234897,-82.86000004068646,-108.99303372856917,-81.92817619010363,1,A,40,28.11,843,0.07,67.0,2.56,108,2.203,2.72,2.193,0.05,71.7,1,100,0.940603,4.4874e-05,0.073374744,-74.94,1635,0.517,174.8,0.742,156,21.0405813,-79.9053181,-79.344248,-81.6173855,-82.3689172,-109.647778,-76.0677778,0.940603,4.4874e-05,2.69244,0.073374744,4.40248464,-74.94,1635,True,True,True,True,0.5170000000000003,78.42563333333332,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.46000001361406,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.42563333333332,1666.0,3.838219494733039,-108.21721173870617,54.92245701537945,15,False,raw_csv_sample,7,warmup,18.425633333333323,2.1697020024463427,1.2552499999999895,-128.75476542983688,0.7579663224334126
4707.63,,,20.999999976015953,-80.73000001846444,-80.1500000108345,,-82.35000003859268,-83.08000004586775,-109.14154373634422,-82.10962371921013,1,A,40,28.13,844,0.07,69.0,2.56,108,1.969,2.926,2.242,0.05,71.7,1,100,0.941601,4.5036e-05,0.073638992,-74.959,1635,0.957,174.8,0.834,156,21.0405813,-79.9752055,-79.4846479,-81.6571397,-82.5881304,-109.797778,-76.2377778,0.941601,4.5036e-05,2.7021599999999997,0.073638992,4.41833952,-74.959,1635,True,True,True,True,0.9570000000000001,78.4605,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.57750002843984,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.4605,1667.0,16.75351904154286,-106.22731031776632,59.196228815906125,15,False,raw_csv_sample,7,warmup,18.460499999999996,2.2045686691130157,1.2901166666666626,-128.75476542983688,0.7594610411116999
4709.722,,,21.049999984519342,-80.73000001846444,-80.10000003485186,,-82.82000004476522,-83.0300000264431,-107.8247550007387,-82.24837771205628,1,A,40,28.1,843,0.07,69.0,2.56,108,2.134,2.887,2.125,0.05,71.7,1,100,0.941888,4.5041e-05,0.07364972,-74.942,1635,0.753,174.8,0.922,156,21.0897754,-79.9752055,-79.4345051,-82.1242516,-82.5383092,-108.467778,-76.3677778,0.941888,4.5041e-05,2.70246,0.07364972,4.4189832000000004,-74.942,1635,True,True,True,True,0.7530000000000001,78.49536666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.67000003113117,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.49536666666667,1668.0,72.15900180438894,-104.08926138260956,63.16566522480184,15,False,raw_csv_sample,7,warmup,18.49536666666667,2.239435335779689,1.3249833333333356,-128.75476542983688,0.74620887512547
4711.813,,,20.98999999464292,-80.75000000850343,-80.12000000530188,,-82.98000002974,-83.36999999795638,-104.11200480636226,-82.28039786425155,1,A,40,28.11,843,0.07,67.0,2.56,108,2.144,2.897,2.193,0.05,71.7,1,100,0.939454,4.4888e-05,0.073404116,-74.972,1635,0.753,174.8,0.012,156,21.0307425,-79.9951733,-79.4545622,-82.2832684,-82.8770932,-104.717778,-76.3977778,0.939454,4.4888e-05,2.69328,0.073404116,4.40424696,-74.972,1635,True,True,True,True,0.7529999999999997,78.53021666666667,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.80500001037542,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.53021666666667,1669.0,111.19388588672791,-101.82367217414694,65.45803810325128,15,False,raw_csv_sample,7,warmup,18.530216666666675,2.2742853357796946,1.3598333333333414,-128.75476542983688,0.7088568066295005
4713.905,,,21.009999957388988,-80.95000000905453,-80.21999995726713,,-83.00999997661363,-83.65999995004502,-100.07253259488068,-82.42982524116279,1,A,40,28.11,843,0.07,67.0,2.56,108,2.086,2.946,2.222,0.05,71.7,1,100,0.939819,4.5025e-05,0.073656223,-75.045,1636,0.86,174.6,0.1,156,21.0504201,-80.1948514,-79.5548478,-82.313084,-83.166056,-100.637778,-76.5377778,0.939819,4.5025e-05,2.7015,0.073656223,4.419373380000001,-75.045,1636,True,True,True,True,0.8600000000000003,78.56508333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.95999997324508,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.56508333333333,1670.0,111.7622120607382,-99.52573021244746,65.38822854610385,15,False,raw_csv_sample,7,warmup,18.565083333333334,2.3091520024463534,1.3947000000000003,-128.75476542983688,0.6682426496606397
4713.945418812788,,,21.009999957388988,-80.95000000905453,-80.21999995726713,,-83.00999997661363,-83.65999995004502,-100.0,-82.42982524116279,1,A,40,28.11,843,0.07,67.0,2.56,108,2.086,2.946,2.222,0.05,71.7,1,100,0.939819,4.5025e-05,0.073656223,-75.045,1636,0.86,174.6,0.1,156,21.0504201,-80.1948514,-79.5548478,-82.313084,-83.166056,-100.637778,-76.5377778,0.939819,4.5025e-05,2.7015,0.073656223,4.419373380000001,-75.045,1636,True,True,True,True,0.8600000000000003,78.56508333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.95999997324508,log_20260424_153546.csv,0424,"-100°C, bypass closed",78.56575698021315,,111.52075917932888,-99.48203063989645,65.36892429889853,15,True,up_to_minus100,7,warmup,18.565756980213152,2.3098256493261715,1.3953736468798184,-128.75476542983688,0.6675136485918786
4754.418921633251,,,20.999999976015953,-80.35000000740123,-79.87000002567359,,-81.9299999774156,-82.4200000303239,-100.0,-85.09817125743494,1,A,40,28.1,843,0.07,68.0,2.55,108,2.183,2.701,2.281,0.05,71.7,1,100,0.940372,4.4924e-05,0.073443993,-74.865,1635,0.518,174.4,0.912,156,21.0405813,-79.5958171,-79.2038481,-81.2397205,-81.9304908,-102.647778,-79.0377778,0.940372,4.4924e-05,2.69544,0.073443993,4.40663958,-74.865,1635,True,True,True,True,0.5180000000000002,79.26245,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.14250001020358,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.24031536055418,,-94.83119267470543,-99.920008969968,-81.59885253313578,17,True,down_to_below_minus100,8,cooldown,19.240315360554177,0.0,-0.9287679727791698,-130.15075950292243,0.6675136485918786
4755.747,,,20.999999976015953,-80.35000000740123,-79.87000002567359,,-81.9299999774156,-82.4200000303239,-102.06256669906647,-85.09817125743494,1,A,40,28.1,843,0.07,68.0,2.55,108,2.183,2.701,2.281,0.05,71.7,1,100,0.940372,4.4924e-05,0.073443993,-74.865,1635,0.518,174.4,0.912,156,21.0405813,-79.5958171,-79.2038481,-81.2397205,-81.9304908,-102.647778,-79.0377778,0.940372,4.4924e-05,2.69544,0.073443993,4.40663958,-74.865,1635,True,True,True,True,0.5180000000000002,79.26245,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.14250001020358,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.26245,1690.0,-97.98661805350025,-101.74802704253392,-83.18910558118137,17,False,raw_csv_sample,8,cooldown,19.26245,0.022134639445823723,-0.9066333333333461,-130.15075950292243,0.6882475795245045
4757.839,,,20.939999986139533,-80.45999995261566,-79.82999998505838,,-81.86999998305005,-82.36000004715791,-105.64660822003786,-85.15153817776037,1,A,40,28.1,843,0.07,66.0,2.55,108,2.242,2.72,2.183,0.05,71.7,1,100,0.942803,4.505e-05,0.073656836,-74.92,1635,0.478,174.4,1.0,156,20.9815484,-79.70564,-79.1637338,-81.1800892,-81.8707054,-106.267778,-79.0877778,0.942803,4.505e-05,2.703,0.073656836,4.41941016,-74.92,1635,True,True,True,True,0.4780000000000002,79.29731666666666,40,66,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.1299999919705,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.29731666666666,1691.0,-95.28707938301636,-104.66958157409444,-83.14015061062946,17,False,raw_csv_sample,8,cooldown,19.29731666666666,0.05700130611248255,-0.8717666666666872,-130.15075950292243,0.7242932101167195
4759.93,,,20.98999999464292,-80.48000004281586,-79.78000000907576,,-81.67000000183158,-82.18999996104233,-108.70591438020405,-85.10884464150003,1,A,40,28.1,843,0.07,68.0,2.55,108,2.134,2.652,2.173,0.05,71.7,1,100,0.940126,4.4912e-05,0.073420554,-74.873,1635,0.518,174.4,0.089,156,21.0307425,-79.7256079,-79.113591,-80.9813182,-81.7013133,-109.357778,-79.0477778,0.940126,4.4912e-05,2.69472,0.073420554,4.40523324,-74.873,1635,True,True,True,True,0.5180000000000002,79.33216666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.03000000369138,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.33216666666667,1692.0,-82.51202641060058,-107.54430293888895,-80.87496955609049,17,False,raw_csv_sample,8,cooldown,19.332166666666666,0.09185130611248837,-0.8369166666666814,-130.15075950292243,0.7550766138445425
4762.022,,,20.930000004766498,-80.49000003783536,-79.859999990591,,-81.57999995997412,-82.09999998629334,-111.39889585452511,-85.1301914096302,1,A,40,28.1,843,0.07,69.0,2.55,108,2.076,2.74,2.095,0.05,71.7,1,100,0.942336,4.505e-05,0.073637976,-74.882,1635,0.664,174.4,0.178,156,20.9717096,-79.7355918,-79.1938195,-80.8918712,-81.6116352,-112.077778,-79.0677778,0.942336,4.505e-05,2.703,0.073637976,4.418278559999999,-74.882,1635,True,True,True,True,0.6640000000000001,79.36703333333334,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.00749999367346,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.36703333333334,1693.0,-69.00178181517822,-110.30786107384154,-77.36020848809358,17,False,raw_csv_sample,8,cooldown,19.36703333333334,0.12671797277916141,-0.8020500000000084,-130.15075950292243,0.7821841541237785
4764.114,,,20.970000031896856,-80.23999996202558,-79.61000001096266,,-82.00999996990298,-82.17999999730098,-113.51763863211593,-85.09817125743494,1,A,40,28.1,843,0.07,67.0,2.55,108,2.144,2.789,2.115,0.05,71.7,1,100,0.940643,4.4878e-05,0.073345898,-74.82,1634,0.645,174.4,0.27,156,21.0110649,-79.4859941,-78.9431054,-81.3192289,-81.6913491,-114.217778,-79.0377778,0.940643,4.4878e-05,2.6926799999999997,0.073345898,4.400753880000001,-74.82,1634,True,True,True,True,0.645,79.4019,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.00999998504805,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.4019,1694.0,-59.21864618665359,-112.93888814412527,-72.5889089634993,17,False,raw_csv_sample,8,cooldown,19.401899999999998,0.16158463944582024,-0.7671833333333495,-130.15075950292243,0.8035174462925112
4766.205,,,20.999999976015953,-80.22999996700608,-79.64999995186272,,-81.8899999811719,-82.43999995780662,-115.52747407067172,-85.17288494589056,1,A,40,28.11,843,0.07,67.0,2.56,108,1.988,2.867,2.076,0.05,71.7,1,100,0.94264,4.5039e-05,0.073618438,-74.794,1635,0.879,174.4,0.359,156,21.0405813,-79.4760102,-78.9832196,-81.1999663,-81.9504192,-116.247778,-79.1077778,0.94264,4.5039e-05,2.70234,0.073618438,4.41710628,-74.794,1635,True,True,True,True,0.879,79.43675,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-81.05249996446183,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.43675,1695.0,-60.07031638481408,-115.36861351282384,-66.55747463145258,17,False,raw_csv_sample,8,cooldown,19.436750000000004,0.19643463944582606,-0.7323333333333437,-130.15075950292243,0.8237586707284129
4768.297,,,20.970000031896856,-80.34000001238172,-79.64999995186272,,-82.00999996990298,-82.23000001672561,-117.70562085137257,-85.07682448930477,1,A,40,28.12,844,0.07,68.0,2.56,108,2.212,2.897,2.232,0.05,71.7,1,100,0.941796,4.4938e-05,0.073468513,-74.816,1635,0.685,174.2,0.451,156,21.0110649,-79.5858332,-78.9832196,-81.3192289,-81.7411703,-118.447778,-79.0177778,0.941796,4.4938e-05,2.6962800000000002,0.073468513,4.40811078,-74.816,1635,True,True,True,True,0.6849999999999996,79.47161666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.05749998771826,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.47161666666666,1696.0,-58.48326635235344,-117.57894799037291,-60.20140075151426,17,False,raw_csv_sample,8,cooldown,19.471616666666662,0.2313013061124849,-0.6974666666666849,-130.15075950292243,0.8456995519646088
4770.39,,,20.970000031896856,-80.49000003783536,-79.71999999801054,,-81.74000004556719,-82.40000000248226,-119.60654895089331,-85.17288494589056,1,A,40,28.12,844,0.07,68.0,2.56,108,2.232,2.916,2.144,0.05,71.7,1,100,0.93963,4.4899e-05,0.073394657,-74.851,1635,0.684,174.2,0.54,156,21.0110649,-79.7355918,-79.0534196,-81.0508881,-81.9105623,-120.367778,-79.1077778,0.93963,4.4899e-05,2.6939399999999996,0.073394657,4.4036794200000005,-74.851,1635,True,True,True,True,0.6839999999999997,79.5065,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.08750002097383,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.5065,1697.0,-48.83536028754884,-119.56755477269024,-53.13955893386492,17,False,raw_csv_sample,8,cooldown,19.506500000000003,0.26618463944582516,-0.6625833333333446,-130.15075950292243,0.8648515735807897
4772.481,,,20.939999986139533,-80.25999995206456,-79.71999999801054,,-81.76000004368903,-82.43999995780662,-121.1114503630139,-85.18355832995564,0,A,40,28.14,844,0.07,68.0,2.56,108,2.212,2.74,2.212,0.05,71.7,1,100,0.943967,4.5159e-05,0.073822514,-74.86,1635,0.528,174.2,0.632,156,20.9815484,-79.5059619,-79.0534196,-81.0707652,-81.9504192,-121.887778,-79.1177778,0.943967,4.5159e-05,2.70954,0.073822514,4.429350840000001,-74.86,1635,True,True,True,True,0.528,79.54135,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.04499998789268,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.54135,1698.0,-43.88165681612168,-121.28480429697917,-46.07703778447694,17,False,raw_csv_sample,8,cooldown,19.541349999999994,0.30103463944581677,-0.627733333333353,-130.15075950292243,0.880015828187408
4774.573,,,20.980000013269887,-80.44999995759616,-79.68999999247791,,-81.98000002302936,-82.43999995780662,-122.66585511105951,-85.18355832995564,0,A,40,28.12,844,0.07,67.0,2.56,108,1.978,2.661,2.144,0.05,71.7,1,100,0.942493,4.5012e-05,0.073640391,-74.831,1635,0.683,174.2,0.72,156,21.0209037,-79.6956561,-79.0233339,-81.2894133,-81.9504192,-123.457778,-79.1177778,0.942493,4.5012e-05,2.70072,0.073640391,4.41842346,-74.831,1635,True,True,True,True,0.683,79.57621666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.13999998272752,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.57621666666667,1699.0,-42.17668681894179,-122.77978561757604,-39.94220182840604,17,False,raw_csv_sample,8,cooldown,19.576216666666667,0.3359013061124898,-0.59286666666668,-130.15075950292243,0.8956808670689524
4776.664,,,20.980000013269887,-80.4099999775182,-79.68999999247791,,-81.78999999056266,-82.28000003615027,-124.05194851696004,-85.24759863434618,0,A,40,28.12,844,0.07,68.0,2.56,108,2.193,2.867,2.193,0.05,71.7,1,100,0.940259,4.4917e-05,0.073428593,-74.883,1635,0.674,174.2,0.813,156,21.0209037,-79.6557205,-79.0233339,-81.1005808,-81.7909915,-124.857778,-79.1777778,0.940259,4.4917e-05,2.69502,0.073428593,4.40571558,-74.883,1635,True,True,True,True,0.6739999999999999,79.61106666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.04249999917727,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.61106666666666,1700.0,-37.492500729064204,-124.06953927411756,-34.56054088541805,17,False,raw_csv_sample,8,cooldown,19.61106666666666,0.3707513061124814,-0.5580166666666884,-130.15075950292243,0.9096512888011432
4778.756,,,21.009999957388988,-80.49000003783536,-79.70000002756052,,-82.0400000173949,-82.37000001089928,-125.27963124790053,-85.17288494589056,0,A,40,28.14,844,0.07,67.0,2.56,108,2.076,2.818,2.212,0.05,71.7,1,100,0.940054,4.4954e-05,0.073489031,-74.905,1635,0.742,174.2,0.902,156,21.0504201,-79.7355918,-79.0333625,-81.3490446,-81.8806696,-126.097778,-79.1077778,0.940054,4.4954e-05,2.6972399999999994,0.073489031,4.40934186,-74.905,1635,True,True,True,True,0.742,79.64593333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.1500000234225,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.64593333333333,1701.0,-32.37120628365892,-125.18914970104547,-30.33653014671563,17,False,raw_csv_sample,8,cooldown,19.645933333333332,0.40561797277915446,-0.5231500000000153,-130.15075950292243,0.9220262911286827
4780.848,,,21.009999957388988,-80.34000001238172,-79.75000000354314,,-82.00999996990298,-82.45000002190692,-126.30930063514093,-85.29029217060652,0,A,40,28.14,844,0.07,68.0,2.55,108,2.164,2.975,2.095,0.05,71.7,1,100,0.941955,4.5073e-05,0.073682575,-74.852,1635,0.811,174.2,0.994,156,21.0504201,-79.5858332,-79.0835053,-81.3192289,-81.9603835,-127.137778,-79.2177778,0.941955,4.5073e-05,2.70438,0.073682575,4.4209545,-74.852,1635,True,True,True,True,0.8109999999999999,79.6808,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.13750000193369,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.6808,1702.0,-27.40747758051225,-126.18500664301558,-26.752669574627134,17,False,raw_csv_sample,8,cooldown,19.680800000000005,0.4404846394458275,-0.4882833333333423,-130.15075950292243,0.9324061604651462
4782.939,,,20.999999976015953,-80.37999999245972,-79.73000003309312,,-82.00999996990298,-82.47000004974855,-127.19046001460629,-85.21557848215092,0,A,40,28.15,845,0.07,69.0,2.55,108,1.988,2.779,2.154,0.05,71.7,1,100,0.941063,4.5084e-05,0.073708681,-74.892,1635,0.791,174.2,0.08,156,21.0405813,-79.6257688,-79.0634482,-81.3192289,-81.980312,-128.027778,-79.1477778,0.941063,4.5084e-05,2.70504,0.073708681,4.42252086,-74.892,1635,True,True,True,True,0.7909999999999999,79.71565000000001,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-81.14750001130109,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.71565000000001,1703.0,-21.58773122642492,-127.0543169402435,-23.14098284674901,17,False,raw_csv_sample,8,cooldown,19.71565000000001,0.4753346394458333,-0.45343333333333646,-130.15075950292243,0.9412895178951074
4785.031,,,20.98999999464292,-80.4099999775182,-79.71999999801054,,-82.16999995487777,-82.40000000248226,-127.81420204726152,-85.21557848215092,0,A,40,28.14,844,0.07,69.0,2.55,108,2.281,2.828,2.154,0.05,71.7,1,100,0.942206,4.5039e-05,0.073631761,-74.916,1635,0.547,174.2,0.172,156,21.0307425,-79.6557205,-79.0534196,-81.4782457,-81.9105623,-128.657778,-79.1477778,0.942206,4.5039e-05,2.70234,0.073631761,4.417905660000001,-74.916,1635,True,True,True,True,0.5469999999999997,79.75051666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.1749999832222,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.75051666666667,1704.0,-18.883203665474866,-127.79825870415621,-19.28073551256921,17,False,raw_csv_sample,8,cooldown,19.75051666666667,0.5102013061124921,-0.41856666666667763,-130.15075950292243,0.9475780543372055
4787.123,,,20.98999999464292,-80.35000000740123,-79.79000004415835,,-82.16999995487777,-82.4800000134899,-128.50724875021177,-85.34365909093198,0,A,40,28.14,844,0.07,68.0,2.55,108,1.92,2.897,2.095,0.05,71.7,1,100,0.941737,4.5041e-05,0.073640211,-74.928,1635,0.977,174.2,0.261,156,21.0307425,-79.5958171,-79.1236196,-81.4782457,-81.9902762,-129.357778,-79.2677778,0.941737,4.5041e-05,2.70246,0.073640211,4.4184126599999995,-74.928,1635,True,True,True,True,0.9769999999999999,79.78538333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.1975000049818,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.78538333333333,1705.0,-16.898113133681818,-128.39882689665302,-15.368447842963178,17,False,raw_csv_sample,8,cooldown,19.78538333333333,0.545067972779151,-0.3837000000000188,-130.15075950292243,0.9545656182213952
4789.214,,,20.980000013269887,-80.3999999824987,-79.79000004415835,,-82.23999999861337,-82.40000000248226,-128.99238144227698,-85.27961878654145,0,A,40,28.14,844,0.07,69.0,2.55,108,2.261,2.838,2.242,0.05,71.7,1,100,0.941499,4.5054e-05,0.073605958,-74.915,1635,0.577,174.2,0.352,156,21.0209037,-79.6457366,-79.1236196,-81.5478156,-81.9105623,-129.847778,-79.2077778,0.941499,4.5054e-05,2.70324,0.073605958,4.41635748,-74.915,1635,True,True,True,True,0.577,79.82023333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.20750000693818,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.82023333333333,1706.0,-9.233081350241264,-128.86975752019652,-12.325237283634124,17,False,raw_csv_sample,8,cooldown,19.820233333333334,0.5799179727791568,-0.348850000000013,-130.15075950292243,0.9594570979965915
4791.306,,,20.930000004766498,-80.48000004281586,-79.82999998505838,,-82.22000000049152,-82.76999996557855,-129.15079211723705,-85.24759863434618,0,A,40,28.14,844,0.07,69.0,2.55,108,2.154,2.995,2.164,0.05,71.7,1,100,0.94106,4.5038e-05,0.073641523,-74.942,1635,0.841,174.2,0.44,156,20.9717096,-79.7256079,-79.1637338,-81.5279385,-82.279239,-130.007778,-79.1777778,0.94106,4.5038e-05,2.70228,0.073641523,4.41849138,-74.942,1635,True,True,True,True,0.8410000000000002,79.8551,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.32499999848608,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.8551,1707.0,-6.386646088553334,-129.25806175192378,-9.843038976450316,17,False,raw_csv_sample,8,cooldown,19.855099999999993,0.6147846394458156,-0.31398333333335415,-130.15075950292243,0.9610543484256316
4793.399,,,20.98999999464292,-80.49000003783536,-79.82999998505838,,-82.10000001176044,-82.64999999924655,-129.43791146560213,-85.31163893873672,0,A,40,28.14,844,0.07,68.0,2.56,108,2.203,2.71,2.144,0.05,71.7,1,100,0.941044,4.5062e-05,0.073695523,-74.964,1635,0.507,174.2,0.536,156,21.0307425,-79.7355918,-79.1637338,-81.4086759,-82.1596682,-130.297778,-79.2377778,0.941044,4.5062e-05,2.70372,0.073695523,4.42173138,-74.964,1635,True,True,True,True,0.5070000000000001,79.88998333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.26750000847518,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.88998333333333,1708.0,-7.941746856113014,-129.55626635204064,-7.339066170638034,17,False,raw_csv_sample,8,cooldown,19.889983333333333,0.6496679727791559,-0.2791000000000139,-130.15075950292243,0.9639494052662776
4795.495,,,21.040000003146307,-80.49000003783536,-79.96999997763882,,-82.18999995299961,-82.57999995198026,-129.70522947959725,-85.37567924312725,0,A,40,28.15,845,0.07,68.0,2.56,108,1.998,2.956,2.203,0.05,71.7,1,100,0.940463,4.4989e-05,0.073557112,-74.992,1635,0.958,174.2,0.633,156,21.0799366,-79.7355918,-79.3041337,-81.4981228,-82.0899185,-130.567778,-79.2977778,0.940463,4.4989e-05,2.69934,0.073557112,4.4134267199999995,-74.992,1635,True,True,True,True,0.958,79.92491666666666,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-81.3074999801135,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.92491666666666,1709.0,-7.5088024274607506,-129.77032984564931,-5.172560741247025,17,False,raw_csv_sample,8,cooldown,19.92491666666666,0.6846013061124836,-0.24416666666668618,-130.15075950292243,0.9666448495183992
4797.592,,,20.980000013269887,-80.52000002289385,-79.90000003120619,,-82.22000000049152,-82.5999999798219,-129.96264682640734,-85.27961878654145,0,A,40,28.14,844,0.07,68.0,2.56,108,2.076,2.877,2.154,0.05,71.7,1,100,0.940255,4.4968e-05,0.073525534,-75.0,1635,0.801,174.2,0.725,156,21.0209037,-79.7655435,-79.2339338,-81.5279385,-82.109847,-130.827778,-79.2077778,0.940255,4.4968e-05,2.69808,0.073525534,4.41153204,-75.0,1635,True,True,True,True,0.8009999999999997,79.95986666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.31000000860337,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.95986666666666,1710.0,-3.255364694882701,-129.91771029054516,-3.5889825503468273,17,False,raw_csv_sample,8,cooldown,19.959866666666656,0.7195513061124785,-0.20921666666669125,-130.15075950292243,0.9692405045265154
4799.687,,,21.040000003146307,-80.54000001293282,-79.9200000016562,,-82.27000004610528,-82.76999996557855,-129.93294482485234,-85.40769939532251,0,A,40,28.14,844,0.07,68.0,2.56,108,2.251,2.681,2.154,0.05,71.7,1,100,0.941561,4.5042e-05,0.073649028,-74.993,1635,0.43,174.2,0.817,156,21.0799366,-79.7855113,-79.2539909,-81.5776313,-82.279239,-130.797778,-79.3277778,0.941561,4.5042e-05,2.70252,0.073649028,4.4189416800000005,-74.993,1635,True,True,True,True,0.43000000000000016,79.99478333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.37500000656821,log_20260424_153546.csv,0424,"-100°C, bypass closed",79.99478333333333,1711.0,-0.0012198670876841788,-130.0211219339672,-2.388969705783211,17,False,raw_csv_sample,8,cooldown,19.99478333333333,0.7544679727791532,-0.17430000000001655,-130.15075950292243,0.9689410037782942
4801.779,,,21.02000004040024,-80.61999997308878,-79.95000000718883,,-82.29999999297891,-82.73999997399554,-129.96264682640734,-85.39702601125742,0,A,40,28.14,844,0.07,68.0,2.56,108,1.998,2.877,2.134,0.05,71.7,1,100,0.940751,4.5057e-05,0.073681147,-75.008,1635,0.879,174.2,0.905,156,21.060259,-79.8653825,-79.2840766,-81.6074469,-82.2493463,-130.827778,-79.3177778,0.940751,4.5057e-05,2.70342,0.073681147,4.42086882,-75.008,1635,True,True,True,True,0.8789999999999998,80.02965,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.40249998681301,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.02965,1712.0,-0.85207759837499,-130.0844777888696,-1.4688478310970368,17,False,raw_csv_sample,8,cooldown,20.029650000000004,0.7893346394458263,-0.1394333333333435,-130.15075950292243,0.9692405045265154
4803.87,,,21.02000004040024,-80.75000000850343,-79.99999998317145,,-82.57000001793298,-83.00000003486011,-129.99234882796236,-85.5144332359734,0,A,40,28.14,844,0.07,68.0,2.56,108,2.164,2.809,2.144,0.05,71.7,1,100,0.941158,4.5051e-05,0.073681356,-75.065,1635,0.645,174.2,0.997,156,21.060259,-79.9951733,-79.3342194,-81.8757878,-82.5084165,-130.857778,-79.4277778,0.941158,4.5051e-05,2.7030600000000002,0.073681356,4.42088136,-75.065,1635,True,True,True,True,0.645,80.0645,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.580000011117,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.0645,1713.0,-1.4198577304807714,-130.12353671387405,-0.7631132749343124,17,False,raw_csv_sample,8,cooldown,20.064499999999995,0.8241846394458179,-0.1045833333333519,-130.15075950292243,0.969540005819221
4805.962,,,20.999999976015953,-80.70000003340596,-80.04000002378663,,-82.84000004288707,-83.09999997335046,-130.06165349825739,-85.5144332359734,0,A,40,28.14,844,0.07,69.0,2.56,108,1.978,2.887,2.125,0.05,71.7,1,100,0.941149,4.5075e-05,0.073670275,-75.122,1635,0.909,174.2,0.083,156,21.0405813,-79.9452538,-79.3743337,-82.1441287,-82.6080588,-130.927778,-79.4277778,0.941149,4.5075e-05,2.7045,0.073670275,4.4202164999999995,-75.122,1635,True,True,True,True,0.909,80.09936666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.67000001835753,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.09936666666667,1714.0,-1.98770564899678,-130.13766757785893,0.0016708869229660195,17,False,raw_csv_sample,8,cooldown,20.09936666666667,0.8590513061124909,-0.06971666666667886,-130.15075950292243,0.9702388442834707
4808.054,,,20.930000004766498,-80.8099999786204,-80.07999996468669,,-82.679999957294,-82.98000000701848,-130.13095816855244,-85.66386061288463,0,A,40,28.14,844,0.07,69.0,2.55,108,2.222,2.858,2.183,0.05,71.7,1,100,0.944639,4.5131e-05,0.073825629,-75.161,1636,0.636,174.2,0.176,156,20.9717096,-80.0550767,-79.4144479,-81.9851118,-82.488488,-130.997778,-79.5677778,0.944639,4.5131e-05,2.7078599999999997,0.073825629,4.429537740000001,-75.161,1636,True,True,True,True,0.6360000000000001,80.13423333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.63749997690489,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.13423333333334,1715.0,-1.2777768973824095,-130.12342019735928,0.43254963388744727,17,False,raw_csv_sample,8,cooldown,20.13423333333334,0.893917972779164,-0.03485000000000582,-130.15075950292243,0.9709376857029919
4810.145,,,20.98999999464292,-80.88000004391806,-80.1800000163671,,-82.73000000290777,-83.2099999759411,-130.15075950292243,-85.87732829418641,0,A,40,28.14,844,0.07,68.0,2.55,108,2.095,2.995,2.183,0.05,71.7,1,100,0.941617,4.5129e-05,0.073780071,-75.278,1636,0.9,174.2,0.263,156,21.0307425,-80.1249641,-79.5147336,-82.0348046,-82.7176654,-131.017778,-79.7677778,0.941617,4.5129e-05,2.7077400000000003,0.073780071,4.42680426,-75.278,1636,True,True,True,True,0.8999999999999999,80.16908333333335,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.75000000978352,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.16908333333335,1716.0,1.986958862230722,-130.1075124565243,0.5930092364387747,17,False,raw_csv_sample,8,cooldown,20.169083333333347,0.9287679727791698,0.0,-130.15075950292243,0.9711373552219097
