time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
4812.237,,,20.98999999464292,-80.93000001901554,-80.24000002743233,,-82.86000004100892,-83.23999996752411,-129.99234882796236,-85.70655414914498,0,A,40,28.14,844,0.07,68.0,2.55,108,2.251,2.671,2.242,0.05,71.7,1,100,0.942693,4.5107e-05,0.073795593,-75.282,1636,0.42,174.2,0.356,156,21.0307425,-80.1748836,-79.574905,-82.1640058,-82.7475581,-130.857778,-79.6077778,0.942693,4.5107e-05,2.70642,0.073795593,4.42773558,-75.282,1636,True,True,True,True,0.41999999999999993,80.20395,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.81750001374522,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.20395,1717.0,1.5617687242120155,-130.08207301746768,1.0329794266119734,17,False,raw_csv_sample,8,warmup,20.203950000000006,0.9636346394458286,0.03486666666665883,-130.15075950292243,0.969540005819221
4814.329,,,20.98999999464292,-80.95000000905453,-80.25999999788235,,-82.78000004852153,-83.33000004263202,-130.0418521638874,-85.92002183044676,0,A,40,28.14,844,0.07,67.0,2.55,108,2.076,2.907,2.125,0.05,71.7,1,100,0.944978,4.5154e-05,0.073834208,-75.308,1636,0.831,174.2,0.444,156,21.0307425,-80.1948514,-79.5949621,-82.0844974,-82.8372363,-130.907778,-79.8077778,0.944978,4.5154e-05,2.70924,0.073834208,4.43005248,-75.308,1636,True,True,True,True,0.831,80.23881666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.8300000245226,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.23881666666666,1718.0,0.853163998947366,-130.0354793578419,1.6943448396289114,17,False,raw_csv_sample,8,warmup,20.238816666666665,0.9985013061124874,0.06973333333331766,-130.15075950292243,0.9700391758489905
4816.42,,,20.999999976015953,-80.93000001901554,-80.24000002743233,,-82.59999996480663,-83.23999996752411,-129.93294482485234,-85.9733887507722,0,A,40,28.14,844,0.07,67.0,2.55,108,2.32,2.789,2.105,0.05,71.7,1,100,0.944057,4.513e-05,0.073839731,-75.367,1636,0.469,174.2,0.537,156,21.0405813,-80.1748836,-79.574905,-81.9056034,-82.7475581,-130.797778,-79.8577778,0.944057,4.513e-05,2.7078,0.073839731,4.43038386,-75.367,1636,True,True,True,True,0.4690000000000003,80.27366666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.75249999469465,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.27366666666667,1719.0,1.562889164080616,-129.96396087376635,2.162498954766079,17,False,raw_csv_sample,8,warmup,20.27366666666667,1.0333513061124933,0.10458333333332348,-130.15075950292243,0.9689410037782942
4818.512,,,21.02000004040024,-81.11000002952764,-80.46000000152802,,-82.98000002974,-83.22000004004138,-129.93294482485234,-86.09079597548816,0,A,40,28.14,844,0.07,67.0,2.55,108,1.93,2.867,2.076,0.05,71.7,1,100,0.944979,4.5185e-05,0.073917451,-75.388,1636,0.937,174.2,0.625,156,21.060259,-80.3545939,-79.7955334,-82.2832684,-82.7276297,-130.797778,-79.9677778,0.944979,4.5185e-05,2.7111,0.073917451,4.43504706,-75.388,1636,True,True,True,True,0.937,80.30853333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-81.94250002520926,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.30853333333333,1720.0,2.131212496473836,-129.88471346087823,2.328778582909763,17,False,raw_csv_sample,8,warmup,20.30853333333333,1.068217972779152,0.1394499999999823,-130.15075950292243,0.9689410037782942
4820.603,,,20.999999976015953,-81.13000001956664,-80.3899999553802,,-83.08000002034923,-83.48000000054702,-129.78443481707728,-86.04810243922782,0,A,40,28.14,844,0.07,68.0,2.55,108,2.261,2.759,2.076,0.05,71.7,1,100,0.942782,4.5157e-05,0.073879651,-75.413,1636,0.498,174.2,0.717,156,21.0405813,-80.3745617,-79.7253334,-82.3826539,-82.9866998,-130.647778,-79.9277778,0.942782,4.5157e-05,2.70942,0.073879651,4.4327790600000005,-75.413,1636,True,True,True,True,0.4979999999999998,80.34338333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.01999999896077,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.34338333333334,1721.0,2.840937661606631,-129.80160805672352,2.6651961995962665,17,False,raw_csv_sample,8,warmup,20.343383333333335,1.103067972779158,0.17429999999998813,-130.15075950292243,0.9674435082221413
4822.695,,,20.970000031896856,-81.2099999797226,-80.53000004767583,,-83.00000002786184,-83.53000001997165,-129.73493148115227,-85.9733887507722,0,A,40,28.14,844,0.07,68.0,2.55,108,2.095,2.897,2.193,0.05,71.7,1,100,0.944811,4.5168e-05,0.073912952,-75.436,1636,0.802,174.2,0.805,156,21.0110649,-80.4544329,-79.8657334,-82.3031455,-83.036521,-130.597778,-79.8577778,0.944811,4.5168e-05,2.71008,0.073912952,4.434777120000001,-75.436,1636,True,True,True,True,0.8019999999999996,80.37825,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.06750001880798,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.37825,1722.0,3.4074953982799343,-129.69889551239,3.287516434505278,17,False,raw_csv_sample,8,warmup,20.378249999999994,1.1379346394458167,0.20916666666664696,-130.15075950292243,0.9669443460754203
4824.787,,,20.87999999626311,-81.28000004502026,-80.53000004767583,,-82.96999998036993,-83.33000004263202,-129.54681880463718,-85.78126783760061,0,A,40,28.14,844,0.07,68.0,2.55,108,2.154,2.701,2.086,0.05,71.7,1,100,0.945124,4.5155e-05,0.073898028,-75.532,1637,0.547,174.2,0.896,156,20.9225155,-80.5243203,-79.8657334,-82.2733298,-82.8372363,-130.407778,-79.6777778,0.945124,4.5155e-05,2.7093,0.073898028,4.433881680000001,-75.532,1637,True,True,True,True,0.5470000000000002,80.41311666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.02750002892452,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.41311666666667,1723.0,3.9756831253894234,-129.57235857735736,3.848798949300999,17,False,raw_csv_sample,8,warmup,20.413116666666667,1.1728013061124898,0.24403333333332,-130.15075950292243,0.9650475438300882
4826.878,,,20.98999999464292,-81.1699999996446,-80.56999998857586,,-83.39000004154701,-83.44000004522266,-129.45771279997217,-85.589146924429,0,A,40,28.14,844,0.07,68.0,2.56,108,2.056,2.887,2.125,0.05,71.7,1,100,0.94468,4.5163e-05,0.073902592,-75.547,1636,0.831,174.2,0.984,156,21.0307425,-80.4144973,-79.9058476,-82.690749,-82.9468429,-130.317778,-79.4977778,0.94468,4.5163e-05,2.7097800000000003,0.073902592,4.43415552,-75.547,1636,True,True,True,True,0.831,80.44796666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.14250001874754,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.44796666666666,1724.0,2.5556227166036933,-129.43057739830988,4.2915060084644665,17,False,raw_csv_sample,8,warmup,20.44796666666666,1.2076513061124814,0.2788833333333116,-130.15075950292243,0.9641490662705797
4828.971,,,20.980000013269887,-81.16000000462512,-80.61000002919107,,-83.24999995407579,-83.53999998371303,-129.36860679530713,-85.55712677223374,0,A,40,28.14,844,0.07,69.0,2.56,108,2.3,2.72,2.183,0.05,71.7,1,100,0.943751,4.5132e-05,0.073856695,-75.564,1636,0.42,174.2,0.074,156,21.0209037,-80.4045134,-79.9459619,-82.5516092,-83.0464852,-130.227778,-79.4677778,0.943751,4.5132e-05,2.70792,0.073856695,4.4314017,-75.564,1636,True,True,True,True,0.4200000000000004,80.48285,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.13999999290125,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.48285,1725.0,4.401178886137814,-129.27308267261864,4.534641008956896,17,False,raw_csv_sample,8,warmup,20.48285,1.2425346394458217,0.31376666666665187,-130.15075950292243,0.9632505936894716
4831.063,,,20.980000013269887,-81.35000001015673,-80.70999998115633,,-83.47999998278618,-83.64999998630367,-129.15079211723705,-85.53578000410357,0,A,40,28.14,844,0.07,69.0,2.56,108,2.056,2.877,2.232,0.05,71.7,1,100,0.943777,4.515e-05,0.073889153,-75.601,1637,0.821,174.2,0.163,156,21.0209037,-80.5942076,-80.0462475,-82.7801959,-83.1560918,-130.007778,-79.4477778,0.943777,4.515e-05,2.709,0.073889153,4.43334918,-75.601,1637,True,True,True,True,0.8209999999999997,80.51771666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.29749999010073,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.51771666666667,1726.0,5.396084056157633,-129.1142868458459,4.519977545994834,17,False,raw_csv_sample,8,warmup,20.517716666666672,1.2774013061124947,0.3486333333333249,-130.15075950292243,0.9610543484256316
4833.154,,,20.949999967512564,-81.36000000517622,-80.61000002919107,,-83.3999999902988,-83.73999996105266,-128.99238144227698,-85.5144332359734,0,A,40,28.14,844,0.07,68.0,2.56,108,2.3,2.74,2.183,0.05,71.7,1,100,0.943896,4.513e-05,0.073865959,-75.652,1637,0.44,174.2,0.254,156,20.9913872,-80.6041915,-79.9459619,-82.7006875,-83.2457699,-129.847778,-79.4277778,0.943896,4.513e-05,2.7078,0.073865959,4.43195754,-75.652,1637,True,True,True,True,0.4400000000000004,80.55256666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.27749999642968,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.55256666666668,1727.0,6.2477542543188065,-128.957963758442,4.578583814943613,17,False,raw_csv_sample,8,warmup,20.552566666666678,1.3122513061125005,0.38348333333333073,-130.15075950292243,0.9594570979965915
4835.246,,,20.949999967512564,-81.51000003062984,-80.76999999222153,,-83.7700000058621,-83.72000003356995,-128.71516276109688,-85.21557848215092,0,A,40,28.14,844,0.07,68.0,2.56,108,2.173,3.014,2.076,0.05,71.7,1,100,0.945592,4.5186e-05,0.073966859,-75.717,1637,0.841,174.2,0.343,156,20.9913872,-80.7539501,-80.1064189,-83.0684139,-83.2258415,-129.567778,-79.1477778,0.945592,4.5186e-05,2.7111599999999996,0.073966859,4.43801154,-75.717,1637,True,True,True,True,0.8409999999999997,80.58743333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.44250001557086,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.58743333333334,1728.0,4.685306172636956,-128.79508014394298,4.551913699951228,17,False,raw_csv_sample,8,warmup,20.587433333333337,1.3471179727791593,0.41834999999998956,-130.15075950292243,0.9566619482125415
4837.338,,,20.980000013269887,-81.5899999907858,-80.78000002730414,,-83.39000004154701,-83.86999999148495,-128.66565942517184,-85.21557848215092,0,A,40,28.14,844,0.07,67.0,2.56,108,2.242,2.769,2.134,0.05,71.7,1,100,0.944388,4.5111e-05,0.073840819,-75.747,1637,0.527,174.2,0.435,156,21.0209037,-80.8338213,-80.1164475,-82.690749,-83.375305,-129.517778,-79.1477778,0.944388,4.5111e-05,2.70666,0.073840819,4.43044914,-75.747,1637,True,True,True,True,0.5270000000000001,80.6223,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.40750001278047,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.6223,1729.0,3.5513418270986676,-128.6405436430988,4.395233353239746,17,False,raw_csv_sample,8,warmup,20.622299999999996,1.3819846394458182,0.4532166666666484,-130.15075950292243,0.9561628195006874
4839.429,,,20.939999986139533,-81.5700000007468,-80.78000002730414,,-83.51000003027809,-83.94000003875122,-128.46764608147177,-85.17288494589056,0,A,40,28.14,844,0.07,67.0,2.55,108,2.037,2.897,2.193,0.05,71.7,1,100,0.945117,4.514e-05,0.073890775,-75.77,1637,0.86,174.2,0.524,156,20.9815484,-80.8138535,-80.1164475,-82.8100116,-83.4450547,-129.317778,-79.1077778,0.945117,4.514e-05,2.7083999999999997,0.073890775,4.4334465000000005,-75.77,1637,True,True,True,True,0.8599999999999999,80.65715,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.45000002427007,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.65715,1730.0,5.254682223418058,-128.48865789296545,4.013758977131829,17,False,raw_csv_sample,8,warmup,20.65715,1.416834639445824,0.4880666666666542,-130.15075950292243,0.9541663204316583
4841.521,,,20.939999986139533,-81.5899999907858,-80.909999984802,,-83.51000003027809,-83.86999999148495,-128.2993347393267,-85.0448043371095,0,A,40,28.13,844,0.07,67.0,2.55,108,2.076,2.818,2.154,0.05,71.7,1,100,0.943271,4.5079e-05,0.073789465,-75.785,1637,0.742,174.2,0.615,156,20.9815484,-80.8338213,-80.2468188,-82.8100116,-83.375305,-129.147778,-78.9877778,0.943271,4.5079e-05,2.70474,0.073789465,4.4273679,-75.785,1637,True,True,True,True,0.742,80.69201666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.46999999933772,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.69201666666666,1731.0,5.25468222341874,-128.36072923289535,3.3806887727748745,17,False,raw_csv_sample,8,warmup,20.69201666666666,1.4517013061124828,0.522933333333313,-130.15075950292243,0.9524693161595666
4843.612,,,20.939999986139533,-81.62999997086379,-80.95999996078464,,-83.69000001337473,-83.86999999148495,-128.10132139562663,-85.09817125743494,0,A,40,28.14,844,0.07,68.0,2.55,108,1.949,2.838,2.251,0.05,71.7,1,100,0.944607,4.5075e-05,0.07379604,-75.831,1637,0.889,174.2,0.704,156,20.9815484,-80.8737569,-80.2969616,-82.9889055,-83.375305,-128.947778,-79.0377778,0.944607,4.5075e-05,2.7045,0.07379604,4.4277624,-75.831,1637,True,True,True,True,0.889,80.72686666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.53749998412704,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.72686666666667,1732.0,3.693286860124772,-128.25295792987924,2.915411608289787,17,False,raw_csv_sample,8,warmup,20.726866666666666,1.4865513061124886,0.5577833333333189,-130.15075950292243,0.9504728641405567
4845.704,,,20.970000031896856,-81.68000004612246,-81.07000004754764,,-83.4300000377907,-83.89000001932659,-128.04191739251658,-85.17288494589056,0,A,40,28.14,844,0.07,69.0,2.55,108,2.222,2.75,2.212,0.05,71.7,1,100,0.944134,4.4975e-05,0.073627154,-75.898,1637,0.528,174.2,0.796,156,21.0110649,-80.9236765,-80.4072759,-82.7305032,-83.3952335,-128.887778,-79.1077778,0.944134,4.4975e-05,2.6985,0.073627154,4.41762924,-75.898,1637,True,True,True,True,0.528,80.76173333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.51750003769685,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.76173333333332,1733.0,2.555621548710178,-128.1574823557405,2.7373305015853475,17,False,raw_csv_sample,8,warmup,20.761733333333325,1.5214179727791475,0.5926499999999777,-130.15075950292243,0.9498739335314572
4847.796,,,20.999999976015953,-81.82999997141489,-81.04000004201504,,-83.6599999658828,-83.92000001090958,-127.92310938629655,-85.09817125743494,0,A,40,28.14,844,0.07,69.0,2.55,108,1.998,2.838,2.095,0.05,71.7,1,100,0.944411,4.4986e-05,0.073711644,-75.957,1637,0.84,174.2,0.884,156,21.0405813,-81.073435,-80.3771902,-82.9590898,-83.4251262,-128.767778,-79.0377778,0.944411,4.4986e-05,2.69916,0.073711644,4.42269864,-75.957,1637,True,True,True,True,0.8400000000000001,80.7966,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.61249999755557,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.7966,1734.0,1.41917873012153,-128.0620747495687,2.5550780838129867,17,False,raw_csv_sample,8,warmup,20.796599999999998,1.5562846394458205,0.6275166666666507,-130.15075950292243,0.9486760792592968
4849.887,,,20.980000013269887,-81.8099999813759,-81.04000004201504,,-83.86000004771957,-84.06000000508323,-127.94291072066656,-85.03413095304441,0,A,40,28.14,844,0.07,69.0,2.55,108,2.193,2.799,2.183,0.05,71.7,1,100,0.944771,4.503e-05,0.073724174,-75.969,1637,0.606,174.2,0.976,156,21.0209037,-81.0534672,-80.3771902,-83.1578609,-83.5646255,-128.787778,-78.9777778,0.944771,4.503e-05,2.7018,0.073724174,4.42345044,-75.969,1637,True,True,True,True,0.6059999999999999,80.83144999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.69250001904842,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.83144999999999,1735.0,0.5668302777348799,-127.97934478751708,2.1448952188027306,17,False,raw_csv_sample,8,warmup,20.83144999999999,1.5911346394458121,0.6623666666666423,-130.15075950292243,0.9488757209937559
4851.98,,,21.009999957388988,-81.62999997086379,-81.1399999939803,,-83.79000000398395,-84.11000002450787,-127.88350671755654,-84.74594958328701,0,A,40,28.14,844,0.07,69.0,2.55,108,2.066,2.73,2.242,0.05,71.7,1,100,0.940501,4.4941e-05,0.073634162,-76.061,1638,0.664,174.2,0.071,156,21.0504201,-80.8737569,-80.4774758,-83.088291,-83.6144467,-128.727778,-78.7077778,0.940501,4.4941e-05,2.6964600000000005,0.073634162,4.41804972,-76.061,1638,True,True,True,True,0.6640000000000001,80.86633333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.66749999833398,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.86633333333333,1736.0,1.8433223844306212,-127.91251932973066,2.001296676540278,17,False,raw_csv_sample,8,warmup,20.86633333333333,1.6260179727791524,0.6972499999999826,-130.15075950292243,0.9482767965647614
4854.076,,,20.970000031896856,-81.85999995647337,-81.18000003459551,,-83.9200000420851,-84.08999999666622,-127.81420204726152,-84.88470357613316,0,A,40,28.14,844,0.07,69.0,2.56,108,2.212,2.769,2.154,0.05,71.7,1,100,0.942262,4.4948e-05,0.073600759,-76.031,1637,0.557,174.2,0.16,156,21.0110649,-81.1033867,-80.5175901,-83.2174922,-83.5945182,-128.657778,-78.8377778,0.942262,4.4948e-05,2.69688,0.073600759,4.41604554,-76.031,1637,True,True,True,True,0.5569999999999999,80.90126666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.76250000745506,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.90126666666667,1737.0,2.2700399557134006,-127.83961235718752,2.2393664334965706,17,False,raw_csv_sample,8,warmup,20.90126666666667,1.6609513061124943,0.7321833333333245,-130.15075950292243,0.9475780543372055
4856.168,,,20.970000031896856,-81.989999991888,-81.21000004012811,,-83.57999997339542,-84.11000002450787,-127.72509604259648,-84.91672372832844,0,A,40,28.15,845,0.07,68.0,2.56,108,2.125,2.867,2.105,0.05,71.7,1,100,0.942242,4.5e-05,0.073688285,-76.106,1638,0.742,174.2,0.256,156,21.0110649,-81.2331775,-80.5476758,-82.8795814,-83.6144467,-128.567778,-78.8677778,0.942242,4.5e-05,2.7,0.073688285,4.4212971,-76.106,1638,True,True,True,True,0.742,80.93613333333333,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-82.72250000747985,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.93613333333333,1738.0,1.8453219278351298,-127.75623184459515,2.7663185382612028,17,False,raw_csv_sample,8,warmup,20.93613333333333,1.6958179727791531,0.7670499999999834,-130.15075950292243,0.9466796761356783
4858.264,,,20.980000013269887,-81.97000000184902,-81.26000001611072,,-83.55999997527357,-84.06000000508323,-127.68549337385647,-84.83133665580772,0,A,40,28.14,844,0.07,69.0,2.56,108,2.154,3.014,2.076,0.05,71.7,1,100,0.945182,4.5044e-05,0.073769624,-76.167,1638,0.86,174.2,0.345,156,21.0209037,-81.2132097,-80.5978186,-82.8597043,-83.5646255,-128.527778,-78.7877778,0.945182,4.5044e-05,2.70264,0.073769624,4.42617744,-76.167,1638,True,True,True,True,0.8599999999999999,80.97106666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.71249999957914,log_20260424_153546.csv,0424,"-100°C, bypass closed",80.97106666666667,1739.0,1.2772377126209449,-127.64647328768837,3.490204021555428,17,False,raw_csv_sample,8,warmup,20.971066666666673,1.730751306112495,0.8019833333333253,-130.15075950292243,0.9462803986222225
4860.355,,,20.999999976015953,-81.96000000682952,-81.23000001057812,,-83.90000004396326,-84.17000000767386,-127.63599003793145,-84.63921574263613,0,A,40,28.14,844,0.07,69.0,2.56,108,2.125,2.759,2.193,0.05,71.7,1,100,0.944495,4.5017e-05,0.073718378,-76.16,1638,0.634,174.2,0.437,156,21.0405813,-81.2032258,-80.5677329,-83.1976151,-83.6742321,-128.477778,-78.6077778,0.944495,4.5017e-05,2.70102,0.073718378,4.42310268,-76.16,1638,True,True,True,True,0.6339999999999999,81.00591666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.8150000172612,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.00591666666666,1740.0,3.83319489207679,-127.51273174815954,4.305334988084269,17,False,raw_csv_sample,8,warmup,21.005916666666664,1.7656013061124867,0.8368333333333169,-130.15075950292243,0.945781303193273
4862.447,,,20.999999976015953,-81.85999995647337,-81.27999998656074,,-83.88999999459318,-84.2500000186815,-127.41817535986137,-84.64988912670121,0,A,40,28.14,844,0.07,69.0,2.56,108,2.037,3.014,2.212,0.05,71.7,1,100,0.943241,4.5046e-05,0.073769292,-76.16,1638,0.977,174.2,0.526,156,21.0405813,-81.1033867,-80.6178757,-83.1876765,-83.753946,-128.257778,-78.6177778,0.943241,4.5046e-05,2.70276,0.073769292,4.42615752,-76.16,1638,True,True,True,True,0.9769999999999999,81.04078333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.8199999890772,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.04078333333334,1741.0,8.518738495702337,-127.34630408966981,5.637386824059831,17,False,raw_csv_sample,8,warmup,21.040783333333337,1.8004679727791597,0.8716999999999899,-130.15075950292243,0.9435853026791126
4864.539,,,20.939999986139533,-81.94000001679053,-81.30999999209337,,-83.73999995837019,-84.28000001026452,-127.04195000683121,-84.45776821352963,0,A,40,28.14,844,0.07,69.0,2.56,108,2.349,2.769,2.212,0.05,71.7,1,100,0.943475,4.4966e-05,0.073677074,-76.201,1638,0.42,174.2,0.619,156,20.9815484,-81.183258,-80.6479614,-83.0385982,-83.7838387,-127.877778,-78.4377778,0.943475,4.4966e-05,2.69796,0.073677074,4.42062444,-76.201,1638,True,True,True,True,0.41999999999999993,81.07565,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.81749999437965,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.07565,1742.0,8.803851249372201,-127.11961797362846,7.550584068777198,17,False,raw_csv_sample,8,warmup,21.075649999999996,1.8353346394458185,0.9065666666666488,-130.15075950292243,0.9397922857571464
4866.63,,,20.98999999464292,-82.10000003726365,-81.35999996807598,,-83.55999997527357,-84.00999998565858,-126.80433399439111,-84.2976674525533,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,3.005,2.164,0.05,71.7,1,100,0.942168,4.4978e-05,0.073665848,-76.2,1638,0.724,174.2,0.706,156,21.0307425,-81.3430005,-80.6981042,-82.8597043,-83.5148043,-127.637778,-78.2877778,0.942168,4.4978e-05,2.69868,0.073665848,4.41995088,-76.2,1638,True,True,True,True,0.7239999999999998,81.1105,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.75749999156794,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.1105,1743.0,6.95856582002466,-126.81993749765792,9.628113659711744,17,False,raw_csv_sample,8,warmup,21.110500000000002,1.8701846394458244,0.9414166666666546,-130.15075950292243,0.9373967454252354
4868.722,,,20.970000031896856,-82.08000004722466,-81.44000004930638,,-83.73999995837019,-84.28000001026452,-126.55681731476602,-84.23362714816275,0,A,40,28.14,844,0.07,68.0,2.55,108,2.193,2.691,2.105,0.05,71.7,1,100,0.943348,4.4985e-05,0.073660744,-76.244,1637,0.498,174.2,0.795,156,21.0110649,-81.3230327,-80.7783328,-83.0385982,-83.7838387,-127.387778,-78.2277778,0.943348,4.4985e-05,2.6991,0.073660744,4.41964464,-76.244,1637,True,True,True,True,0.4979999999999998,81.14536666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.88500001629143,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.14536666666666,1744.0,9.37393998269522,-126.44834367608962,11.578555119108614,17,False,raw_csv_sample,8,warmup,21.14536666666666,1.9050513061124832,0.9762833333333134,-130.15075950292243,0.9349014318786785
4870.813,,,21.009999957388988,-81.96000000682952,-81.30999999209337,,-83.88999999459318,-84.11999998824922,-126.15088996018086,-84.09487315531662,0,A,40,28.14,844,0.07,67.0,2.55,108,2.164,2.936,2.193,0.05,71.7,1,100,0.94089,4.4922e-05,0.073578842,-76.195,1638,0.772,174.2,0.888,156,21.0504201,-81.2032258,-80.6479614,-83.1876765,-83.6244109,-126.977778,-78.0977778,0.94089,4.4922e-05,2.69532,0.073578842,4.41473052,-76.195,1638,True,True,True,True,0.7719999999999998,81.18021666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.81999999544132,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.18021666666667,1745.0,14.058126072575305,-126.01274992221785,13.395024639494977,17,False,raw_csv_sample,8,warmup,21.180216666666666,1.939901306112489,1.0111333333333192,-130.15075950292243,0.9308092090283839
4872.905,,,20.980000013269887,-82.02999997196599,-81.44000004930638,,-83.98999998520243,-84.3999999765965,-125.57665126345064,-84.12689330751188,0,A,40,28.14,844,0.07,67.0,2.55,108,1.988,2.818,2.242,0.05,71.7,1,100,0.940688,4.4953e-05,0.07361993,-76.26,1638,0.83,174.2,0.98,156,21.0209037,-81.2731131,-80.7783328,-83.287062,-83.9034095,-126.397778,-78.1277778,0.940688,4.4953e-05,2.69718,0.07361993,4.4171958,-76.26,1638,True,True,True,True,0.8300000000000001,81.21508333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.96499999576783,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.21508333333333,1746.0,16.469561091689457,-125.51445733712416,15.324771481813968,17,False,raw_csv_sample,8,warmup,21.215083333333325,1.9747679727791478,1.045999999999978,-130.15075950292243,0.9250204073182011
4874.997,,,20.939999986139533,-82.13000002232214,-81.29000002164335,,-84.02999998144612,-84.61000001803642,-125.00241256672042,-84.12689330751188,0,A,40,28.14,844,0.07,68.0,2.55,108,2.037,2.995,2.164,0.05,71.7,1,100,0.941331,4.4945e-05,0.07361696,-76.259,1638,0.958,174.2,0.066,156,20.9815484,-81.3729522,-80.6279043,-83.3268162,-84.1126585,-125.817778,-78.1277778,0.941331,4.4945e-05,2.6967,0.07361696,4.417017599999999,-76.259,1638,True,True,True,True,0.9580000000000002,81.24995,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.01500001086201,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.24995,1747.0,17.468066066933943,-124.94410252421936,17.342945149930074,17,False,raw_csv_sample,8,warmup,21.24995,2.009634639445821,1.080866666666651,-130.15075950292243,0.9192318397374617
4877.088,,,20.970000031896856,-82.17999999741961,-81.38999997360861,,-83.86999999647135,-84.38000004911379,-124.35886919969516,-83.98813931466572,0,A,40,28.14,844,0.07,68.0,2.55,108,2.066,2.838,2.203,0.05,71.7,1,100,0.942159,4.4963e-05,0.073651508,-76.285,1638,0.772,174.2,0.159,156,21.0110649,-81.4228717,-80.7281899,-83.1677994,-83.8834811,-125.167778,-77.9977778,0.942159,4.4963e-05,2.6977800000000003,0.073651508,4.41909048,-76.285,1638,True,True,True,True,0.7720000000000002,81.28479999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.95500000415333,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.28479999999999,1748.0,20.30696672746126,-124.30539782912666,19.67786901944669,17,False,raw_csv_sample,8,warmup,21.28479999999999,2.0444846394458125,1.1157166666666427,-130.15075950292243,0.9127449356578753
4879.18,,,20.98999999464292,-82.17000000240012,-81.57000000680424,,-83.79999995273573,-84.33999999343051,-123.58661715926486,-83.9134256262101,0,A,40,28.14,844,0.07,68.0,2.55,108,2.183,2.887,2.232,0.05,71.7,1,100,0.943054,4.4942e-05,0.073614862,-76.373,1638,0.704,174.2,0.247,156,21.0307425,-81.4128878,-80.9087041,-83.0982295,-83.8436241,-124.387778,-77.9277778,0.943054,4.4942e-05,2.69652,0.073614862,4.416891720000001,-76.373,1638,True,True,True,True,0.7040000000000002,81.31966666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.96999998884264,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.31966666666668,1749.0,22.43267803867616,-123.57218205771184,22.64469502379393,17,False,raw_csv_sample,8,warmup,21.319666666666677,2.0793513061124997,1.15058333333333,-130.15075950292243,0.9049610553693825
4881.272,,,20.949999967512564,-82.25999995757557,-81.49000002528902,,-83.96999998708058,-84.30000003810615,-122.79456378446456,-83.89207885807993,0,A,40,28.14,844,0.07,68.0,2.55,108,2.193,2.818,2.212,0.05,71.7,1,100,0.941203,4.4961e-05,0.073643325,-76.361,1638,0.625,174.2,0.34,156,20.9913872,-81.5027429,-80.8284756,-83.2671849,-83.8037672,-123.587778,-77.9077778,0.941203,4.4961e-05,2.69766,0.073643325,4.4185995,-76.361,1638,True,True,True,True,0.625,81.35453333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.00500000201284,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.35453333333334,1750.0,26.416170950548803,-122.72630776280057,25.730667210189722,17,False,raw_csv_sample,8,warmup,21.354533333333336,2.1142179727791586,1.1854499999999888,-130.15075950292243,0.896978058293481
4883.363,,,21.040000003146307,-82.17999999741961,-81.35999996807598,,-83.61000002088734,-84.14000001609087,-121.74509306285414,-83.76399824929887,0,A,40,28.14,844,0.07,69.0,2.55,108,2.173,3.014,2.193,0.05,71.7,1,100,0.942071,4.4923e-05,0.073591041,-76.395,1638,0.841,174.2,0.429,156,21.0799366,-81.4228717,-80.6981042,-82.9093971,-83.6443394,-122.527778,-77.7877778,0.942071,4.4923e-05,2.6953799999999997,0.073591041,4.41546246,-76.395,1638,True,True,True,True,0.8409999999999997,81.38938333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.82250000061846,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.38938333333334,1751.0,27.693676247788517,-121.77837471066647,28.320711639234787,17,False,raw_csv_sample,8,warmup,21.389383333333342,2.1490679727791644,1.2202999999999946,-130.15075950292243,0.8864013418845933
4885.455,,,20.920000023393467,-82.2099999824781,-81.60000001233686,,-83.92999999083689,-84.22999999083986,-120.8639336833888,-83.73197809710359,0,A,40,28.14,844,0.07,69.0,2.56,108,1.988,2.858,2.193,0.05,71.7,1,100,0.942273,4.4993e-05,0.073701925,-76.445,1638,0.87,174.2,0.521,156,20.9618708,-81.4528234,-80.9387898,-83.2274307,-83.7340175,-121.637778,-77.7577778,0.942273,4.4993e-05,2.69958,0.073701925,4.4221155,-76.445,1638,True,True,True,True,0.8700000000000001,81.42425,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.99249999412294,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.42425,1752.0,25.69819446203769,-120.75184479618497,28.82349562443642,17,False,raw_csv_sample,8,warmup,21.42425,2.1839346394458232,1.2551666666666534,-130.15075950292243,0.8775215764273446
4887.547,,,20.930000004766498,-82.14000001734163,-81.52000003082162,,-83.9200000420851,-84.36999998501351,-119.95307230236844,-83.73197809710359,0,A,40,28.14,844,0.07,68.0,2.56,108,2.076,2.887,2.134,0.05,71.7,1,100,0.940225,4.4923e-05,0.073580854,-76.425,1638,0.811,174.2,0.609,156,20.9717096,-81.3829361,-80.8585613,-83.2174922,-83.8735168,-120.717778,-77.7577778,0.940225,4.4923e-05,2.6953799999999997,0.073580854,4.41485124,-76.425,1638,True,True,True,True,0.8109999999999999,81.45911666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.98750001881547,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.45911666666666,1753.0,26.130379683493402,-119.76841628245623,26.43723388041076,17,False,raw_csv_sample,8,warmup,21.45911666666666,2.218801306112482,1.2900333333333123,-130.15075950292243,0.8683431720713051
4889.638,,,20.98999999464292,-82.17999999741961,-81.46999995512382,,-83.86999999647135,-84.33999999343051,-119.04221092134809,-83.68928456084323,0,A,40,28.14,844,0.07,68.0,2.56,108,2.125,2.789,2.115,0.05,71.7,1,100,0.940965,4.4951e-05,0.073633174,-76.422,1638,0.664,174.2,0.702,156,21.0307425,-81.4228717,-80.8084184,-83.1677994,-83.8436241,-119.797778,-77.7177778,0.940965,4.4951e-05,2.69706,0.073633174,4.41799044,-76.422,1638,True,True,True,True,0.6640000000000001,81.49396666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.96499998561133,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.49396666666667,1754.0,30.530675707320142,-118.90867004914845,23.717216245248892,17,False,raw_csv_sample,8,warmup,21.493966666666665,2.253651306112488,1.324883333333318,-130.15075950292243,0.8591654798905735
4891.73,,,20.939999986139533,-82.22999997251709,-81.49000002528902,,-83.86000004771957,-84.30000003810615,-117.82442885759262,-83.79601840149414,0,A,40,28.14,844,0.07,67.0,2.56,108,2.095,2.956,2.203,0.05,71.7,1,100,0.940781,4.4957e-05,0.073637752,-76.403,1638,0.861,174.2,0.789,156,20.9815484,-81.4727912,-80.8284756,-83.1578609,-83.8037672,-118.567778,-77.8177778,0.940781,4.4957e-05,2.6974199999999997,0.073637752,4.41826512,-76.403,1638,True,True,True,True,0.8609999999999998,81.52883333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.97000002090795,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.52883333333332,1755.0,35.36142403266126,-118.1149627871525,23.56988676224728,17,False,raw_csv_sample,8,warmup,21.528833333333324,2.2885179727791467,1.359749999999977,-130.15075950292243,0.8468964572709755
4893.821,,,20.89999995900918,-82.17999999741961,-81.61000004741945,,-83.9200000420851,-84.19999999925687,-116.57694479228212,-83.57187733612726,0,A,40,28.14,844,0.07,67.0,2.56,108,2.222,2.769,2.095,0.05,71.7,1,100,0.94128,4.4981e-05,0.073682524,-76.42,1638,0.547,174.2,0.877,156,20.9421931,-81.4228717,-80.9488184,-83.2174922,-83.7041248,-117.307778,-77.6077778,0.94128,4.4981e-05,2.69886,0.073682524,4.42095144,-76.42,1638,True,True,True,True,0.5470000000000002,81.56368333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.97750002154527,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.56368333333333,1756.0,36.49698429687419,-117.26548296449235,26.688129980173017,17,False,raw_csv_sample,8,warmup,21.56368333333333,2.3233679727791525,1.3945999999999827,-130.15075950292243,0.8343296136158881
4895.913,,,20.970000031896856,-82.25999995757557,-81.52999996618905,,-83.98999998520243,-84.44999999602115,-115.27995739104662,-83.67861117677816,0,A,40,28.14,844,0.07,67.0,2.56,108,2.056,2.818,2.242,0.05,71.7,1,100,0.940199,4.4924e-05,0.073576953,-76.399,1638,0.762,174.2,0.968,156,21.0110649,-81.5027429,-80.8685898,-83.287062,-83.9532307,-115.997778,-77.7077778,0.940199,4.4924e-05,2.69544,0.073576953,4.4146171800000005,-76.399,1638,True,True,True,True,0.762,81.59854999999999,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.05749997624704,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.59854999999999,1757.0,39.743397295054365,-116.25427821319165,31.78521930182933,17,False,raw_csv_sample,8,warmup,21.59854999999999,2.3582346394458114,1.4294666666666416,-130.15075950292243,0.821265683628493
4898.006,,,20.980000013269887,-82.22999997251709,-81.55000003635425,,-83.86000004771957,-84.47999998760415,-113.80475798048104,-83.49716364767166,1,A,40,28.14,844,0.07,68.0,2.55,108,2.203,2.799,2.203,0.05,71.7,1,100,0.940689,4.4983e-05,0.073694096,-76.419,1638,0.596,174.2,0.053,156,21.0209037,-81.4727912,-80.888647,-83.1578609,-83.9831234,-114.507778,-77.5377778,0.940689,4.4983e-05,2.69898,0.073694096,4.42164576,-76.419,1638,True,True,True,True,0.5960000000000001,81.63343333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.03000001104877,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.63343333333334,1758.0,37.904195838765645,-115.04837112364989,37.64890668422504,17,False,raw_csv_sample,8,warmup,21.633433333333343,2.393117972779166,1.464349999999996,-130.15075950292243,0.8064087894054136
4900.097,,,20.980000013269887,-82.29000004279526,-81.49999996065642,,-83.86999999647135,-84.3999999765965,-112.63647925265059,-83.48649026360656,1,A,40,28.02,841,0.07,67.0,2.55,108,2.125,2.887,2.164,0.05,71.7,1,100,0.940855,4.4989e-05,0.073709755,-76.463,1638,0.762,174.2,0.144,156,21.0209037,-81.5326947,-80.8385041,-83.1677994,-83.9034095,-113.327778,-77.5277778,0.940855,4.4989e-05,2.69934,0.073709755,4.4225853,-76.463,1638,True,True,True,True,0.762,81.66828333333333,40,67,,logged whole-watt VFD power,841.0,logged_rpm,4,-83.01499999412988,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.66828333333333,1759.0,26.133910485360047,-113.62909963473315,44.2799610294328,17,False,raw_csv_sample,8,warmup,21.668283333333335,2.4279679727791574,1.4991999999999877,-130.15075950292243,0.7946445757468278
4902.189,,,21.040000003146307,-82.37000000295123,-81.6399999532369,,-83.94999998895874,-84.34999995717186,-111.98303521844034,-83.46514349547638,1,A,40,28.12,844,0.07,69.0,2.55,108,2.076,2.995,2.193,0.05,71.7,1,100,0.945817,4.5162e-05,0.073984126,-76.487,1638,0.919,174.2,0.236,156,21.0799366,-81.6125659,-80.978904,-83.2473078,-83.8535883,-112.667778,-77.5077778,0.945817,4.5162e-05,2.70972,0.073984126,4.43904756,-76.487,1638,True,True,True,True,0.919,81.70315000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.07749997557968,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.70315000000001,1760.0,14.623834417619264,-111.96120131852366,50.95360421715327,17,False,raw_csv_sample,8,warmup,21.703150000000008,2.4628346394458305,1.5340666666666607,-130.15075950292243,0.7880652541727622
4904.281,,,20.980000013269887,-82.25999995757557,-81.66000002340209,,-83.57999997339542,-84.44999999602115,-111.61671053259518,-83.55053056799709,1,A,40,28.11,843,0.07,68.0,2.55,108,2.047,2.828,2.203,0.05,71.7,1,100,0.940394,4.4938e-05,0.073615503,-76.484,1638,0.781,174.2,0.323,156,21.0209037,-81.5027429,-80.9989612,-82.8795814,-83.9532307,-112.297778,-77.5877778,0.940394,4.4938e-05,2.6962800000000002,0.073615503,4.41693018,-76.484,1638,True,True,True,True,0.7809999999999997,81.73801666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.98749998759855,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.73801666666667,1761.0,10.651037879720889,-110.07593496732383,57.535318421314514,17,False,raw_csv_sample,8,warmup,21.738016666666667,2.4977013061124893,1.5689333333333195,-130.15075950292243,0.7843770603145992
4906.372,,,20.980000013269887,-82.23999996753658,-81.55000003635425,,-83.51000003027809,-84.19999999925687,-111.24048517956504,-83.51851041580183,1,A,40,28.1,843,0.07,68.0,2.55,108,1.969,2.965,2.251,0.05,71.7,1,100,0.942193,4.5069e-05,0.073787929,-76.502,1638,0.996,174.2,0.414,156,21.0209037,-81.4827751,-80.888647,-82.8100116,-83.7041248,-111.917778,-77.5577778,0.942193,4.5069e-05,2.7041399999999998,0.073787929,4.42727574,-76.502,1638,True,True,True,True,0.9959999999999998,81.77286666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.87500000835645,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.77286666666667,1762.0,37.33670408873695,-107.9501461610416,63.813706466663234,17,False,raw_csv_sample,8,warmup,21.772866666666673,2.532551306112495,1.6037833333333253,-130.15075950292243,0.7805893482243818
4908.464,,,20.98999999464292,-82.17999999741961,-81.52999996618905,,-83.73999995837019,-84.17000000767386,-109.01283506293917,-83.67861117677816,1,A,40,28.11,843,0.07,68.0,2.55,108,2.076,2.995,2.232,0.05,71.7,1,100,0.942796,4.5022e-05,0.073741946,-76.516,1638,0.919,174.2,0.502,156,21.0307425,-81.4228717,-80.8685898,-83.0385982,-83.6742321,-109.667778,-77.7077778,0.942796,4.5022e-05,2.7013199999999995,0.073741946,4.42451676,-76.516,1638,True,True,True,True,0.919,81.80773333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.90499998241317,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.80773333333333,1763.0,89.19620816959582,-105.6269621936359,68.06410178805913,17,False,raw_csv_sample,8,warmup,21.80773333333333,2.567417972779154,1.6386499999999842,-130.15075950292243,0.7581656166163643
4910.555,,,20.970000031896856,-82.13000002232214,-81.49000002528902,,-84.43000004450136,-84.58000002645343,-105.02286618738262,-83.97746593060064,1,A,40,28.1,843,0.07,68.0,2.55,108,2.086,2.926,2.281,0.05,71.7,1,100,0.941384,4.5034e-05,0.073765442,-76.471,1638,0.84,174.2,0.588,156,21.0110649,-81.3729522,-80.8284756,-83.7243583,-84.0827658,-105.637778,-77.9877778,0.941384,4.5034e-05,2.70204,0.073765442,4.42592652,-76.471,1638,True,True,True,True,0.8400000000000003,81.84258333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.15750002964148,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.84258333333334,1764.0,118.8627200721728,-103.20499163951203,70.02673899971364,17,False,raw_csv_sample,8,warmup,21.842583333333337,2.6022679727791598,1.67349999999999,-130.15075950292243,0.7180186259827619
4912.647,,,20.939999986139533,-82.25999995757557,-81.4300000142238,,-84.06999997768982,-84.72999998436842,-100.72597662909094,-84.07352638718645,1,A,40,28.12,844,0.07,69.0,2.56,108,2.173,2.838,2.183,0.05,71.7,1,100,0.944269,4.5107e-05,0.073909585,-76.509,1639,0.665,174.2,0.68,156,20.9815484,-81.5027429,-80.7683042,-83.3665704,-84.2322293,-101.297778,-78.0777778,0.944269,4.5107e-05,2.70642,0.073909585,4.4345751,-76.509,1639,True,True,True,True,0.665,81.87745,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.1224999834644,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.87745,1765.0,114.0091197070733,-100.74491371094993,71.14107464508811,17,False,raw_csv_sample,8,warmup,21.877449999999996,2.6371346394458186,1.7083666666666488,-130.15075950292243,0.6748106418772377
4913.062712868759,,,20.939999986139533,-82.25999995757557,-81.4300000142238,,-84.06999997768982,-84.72999998436842,-100.0,-84.07352638718645,1,A,40,28.12,844,0.07,69.0,2.56,108,2.173,2.838,2.183,0.05,71.7,1,100,0.944269,4.5107e-05,0.073909585,-76.509,1639,0.665,174.2,0.68,156,20.9815484,-81.5027429,-80.7683042,-83.3665704,-84.2322293,-101.297778,-78.0777778,0.944269,4.5107e-05,2.70642,0.073909585,4.4345751,-76.509,1639,True,True,True,True,0.665,81.87745,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.1224999834644,log_20260424_153546.csv,0424,"-100°C, bypass closed",81.88437854781264,,109.80859905166162,-100.24796070260186,71.25484296779919,17,True,up_to_minus100,8,warmup,21.884378547812645,2.6440631872584675,1.7152952144792977,-130.15075950292243,0.6675136485918786
4948.791882963789,,,20.980000013269887,-81.48000004557136,-81.03000000693245,,-83.16000001283663,-83.39000002579802,-100.0,-86.27224350459468,1,A,40,28.12,844,0.07,68.0,2.56,108,2.076,2.877,2.193,0.05,71.7,1,100,0.942197,4.4959e-05,0.073610651,-76.119,1637,0.801,173.8,0.308,156,21.0209037,-80.7239984,-80.3671616,-82.4621623,-82.8970217,-103.057778,-80.1377778,0.942197,4.4959e-05,2.69754,0.073610651,4.41663906,-76.119,1637,True,True,True,True,0.8009999999999997,82.50528333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.26500002278462,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.47986471606316,,-93.78047074169444,-99.90390820569901,-79.87842874299513,19,True,down_to_below_minus100,9,cooldown,22.47986471606316,0.0,-0.9669186172701671,-130.40817684973254,0.6675136485918786
4950.317,,,20.980000013269887,-81.48000004557136,-81.03000000693245,,-83.16000001283663,-83.39000002579802,-102.46849405365163,-86.27224350459468,1,A,40,28.12,844,0.07,68.0,2.56,108,2.076,2.877,2.193,0.05,71.7,1,100,0.942197,4.4959e-05,0.073610651,-76.119,1637,0.801,173.8,0.308,156,21.0209037,-80.7239984,-80.3671616,-82.4621623,-82.8970217,-103.057778,-80.1377778,0.942197,4.4959e-05,2.69754,0.073610651,4.41663906,-76.119,1637,True,True,True,True,0.8009999999999997,82.50528333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.26500002278462,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.50528333333334,1783.0,-95.83581091623978,-101.95489887792584,-81.87341341907131,19,False,raw_csv_sample,9,cooldown,22.505283333333338,0.02541861727017647,-0.9414999999999907,-130.40817684973254,0.6923290453634159
4952.409,,,20.980000013269887,-81.54000001568832,-80.83000000328676,,-82.88999998788255,-83.44000004522266,-105.7654162262579,-86.36830396118047,1,A,40,28.11,843,0.07,69.0,2.56,108,2.125,2.926,2.222,0.05,71.7,1,100,0.940862,4.5069e-05,0.073784288,-76.106,1637,0.801,173.8,0.395,156,21.0209037,-80.7839018,-80.1665903,-82.1938214,-82.9468429,-106.387778,-80.2277778,0.940862,4.5069e-05,2.7041399999999998,0.073784288,4.4270572800000005,-76.106,1637,True,True,True,True,0.8010000000000002,82.54015,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.17500001302008,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.54015,1784.0,-91.31275425834065,-104.85086508821644,-82.69307933574555,19,False,raw_csv_sample,9,cooldown,22.540149999999997,0.0602852839368353,-0.9066333333333318,-130.40817684973254,0.7254884346999289
4954.5,,,20.970000031896856,-81.53000002066884,-80.89000001435198,,-82.86000004100892,-83.33000004263202,-108.8346230536091,-86.25089673646451,1,A,40,28.11,843,0.07,68.0,2.56,108,2.203,2.828,2.125,0.05,71.7,1,100,0.943379,4.5022e-05,0.073716626,-76.121,1637,0.625,173.8,0.487,156,21.0110649,-80.7739179,-80.2267617,-82.1640058,-82.8372363,-109.487778,-80.1177778,0.943379,4.5022e-05,2.7013199999999995,0.073716626,4.42299756,-76.121,1637,True,True,True,True,0.625,82.575,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.15250002966545,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.575,1785.0,-79.10548141804634,-107.7199968968722,-80.55935636509503,19,False,raw_csv_sample,9,cooldown,22.575000000000003,0.09513528393684112,-0.871783333333326,-130.40817684973254,0.7563719872192592
4956.592,,,20.870000014890074,-81.53000002066884,-80.79999999775416,,-83.08000002034923,-83.47000003680566,-111.28008784830506,-86.18685643207397,1,A,40,28.11,843,0.07,68.0,2.55,108,2.144,2.926,2.154,0.05,71.7,1,100,0.941653,4.5049e-05,0.073721824,-76.142,1637,0.782,173.8,0.574,156,20.9126767,-80.7739179,-80.1365046,-82.3826539,-82.9767356,-111.957778,-80.0577778,0.941653,4.5049e-05,2.70294,0.073721824,4.423309440000001,-76.142,1637,True,True,True,True,0.782,82.60986666666666,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.22000001889447,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.60986666666666,1786.0,-68.00792899068347,-110.46713591295276,-76.63546128524877,19,False,raw_csv_sample,9,cooldown,22.60986666666666,0.13000195060349995,-0.8369166666666672,-130.40817684973254,0.7809880469267265
4958.684,,,20.930000004766498,-81.44999996035166,-80.81999996820417,,-83.00000002786184,-83.34999997011474,-113.57704263522595,-86.1655096639438,1,A,40,28.11,843,0.07,67.0,2.55,108,2.222,2.867,2.154,0.05,71.7,1,100,0.941374,4.4989e-05,0.073691572,-76.113,1637,0.645,173.8,0.665,156,20.9717096,-80.6940466,-80.1565617,-82.3031455,-82.8571647,-114.277778,-80.0377778,0.941374,4.4989e-05,2.69934,0.073691572,4.42149432,-76.113,1637,True,True,True,True,0.645,82.64473333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.1549999816331,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.64473333333333,1787.0,-62.910303445917634,-113.06404306383006,-71.6744674316194,19,False,raw_csv_sample,9,cooldown,22.644733333333335,0.164868617270173,-0.8020499999999942,-130.40817684973254,0.8041156479175607
4960.775,,,20.920000023393467,-81.51000003062984,-80.86000000881938,,-82.82000004476522,-83.23999996752411,-115.66608341126177,-86.1655096639438,1,A,40,28.11,843,0.07,68.0,2.55,108,2.242,2.769,2.251,0.05,71.7,1,100,0.940592,4.4973e-05,0.073635762,-76.155,1637,0.527,173.8,0.752,156,20.9618708,-80.7539501,-80.196676,-82.1242516,-82.7475581,-116.387778,-80.0377778,0.940592,4.4973e-05,2.69838,0.073635762,4.41814572,-76.155,1637,True,True,True,True,0.5270000000000001,82.67958333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.10750001293464,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.67958333333333,1788.0,-60.92307298354558,-115.46413439894053,-65.89291018452218,19,False,raw_csv_sample,9,cooldown,22.679583333333326,0.1997186172701646,-0.7672000000000025,-130.40817684973254,0.8251547704433128
4962.867,,,20.939999986139533,-81.4099999802737,-80.8799999792694,,-82.82000004476522,-83.09999997335046,-117.82442885759262,-86.31493704085504,1,A,40,28.11,843,0.07,68.0,2.55,108,2.134,2.799,2.251,0.05,71.7,1,100,0.944609,4.5147e-05,0.073911013,-76.082,1637,0.665,173.8,0.843,156,20.9815484,-80.654111,-80.2167331,-82.1242516,-82.6080588,-118.567778,-80.1777778,0.944609,4.5147e-05,2.70882,0.073911013,4.43466078,-76.082,1637,True,True,True,True,0.665,82.71445,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.05249999441469,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.71445,1789.0,-56.518567157497046,-117.65777788574981,-59.55733111300424,19,False,raw_csv_sample,9,cooldown,22.71445,0.23458528393683764,-0.7323333333333295,-130.40817684973254,0.8468964572709755
