time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
4964.958,,,20.970000031896856,-81.37999999521521,-80.79999999775416,,-82.96999998036993,-83.29999995069011,-119.60654895089331,-86.18685643207397,1,A,40,28.12,844,0.07,69.0,2.55,108,1.998,3.005,2.193,0.05,71.7,1,100,0.945026,4.5026e-05,0.073704997,-76.043,1637,1.007,173.8,0.931,156,21.0110649,-80.6241593,-80.1365046,-82.2733298,-82.8073435,-120.367778,-80.0577778,0.945026,4.5026e-05,2.70156,0.073704997,4.422299819999999,-76.043,1637,True,True,True,True,1.007,82.74929999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.11249998100736,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.74929999999999,1790.0,-49.13742544011461,-119.61638490208553,-52.845173097386805,19,False,raw_csv_sample,9,cooldown,22.74929999999999,0.26943528393682925,-0.6974833333333379,-130.40817684973254,0.8648515735807897
4967.05,,,20.98999999464292,-81.51000003062984,-80.76999999222153,,-82.51000002356746,-83.2099999759411,-121.25005970360395,-86.24022335239941,0,A,40,28.11,843,0.07,68.0,2.55,108,2.125,2.769,2.154,0.05,71.7,1,100,0.940968,4.4995e-05,0.073673426,-76.064,1637,0.644,173.8,0.019,156,21.0307425,-80.7539501,-80.1064189,-81.8161565,-82.7176654,-122.027778,-80.1077778,0.940968,4.4995e-05,2.6996999999999995,0.073673426,4.42040556,-76.064,1637,True,True,True,True,0.6440000000000001,82.78416666666666,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.00000000558998,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.78416666666666,1791.0,-44.43009435577528,-121.34185531380496,-46.121499772657444,19,False,raw_csv_sample,9,cooldown,22.784166666666664,0.3043019506035023,-0.6626166666666649,-130.40817684973254,0.8814126312669293
4969.143,,,20.970000031896856,-81.59999998580531,-80.78000002730414,,-82.98000002974,-83.36999999795638,-122.70545777979952,-86.21887658426924,0,A,40,28.11,843,0.07,68.0,2.55,108,2.144,2.759,2.105,0.05,71.7,1,100,0.942848,4.5059e-05,0.073775312,-76.103,1637,0.615,173.8,0.115,156,21.0110649,-80.8438052,-80.1164475,-82.2832684,-82.8770932,-123.497778,-80.0877778,0.942848,4.5059e-05,2.70354,0.073775312,4.42651872,-76.103,1637,True,True,True,True,0.6149999999999998,82.81905,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-82.18250001020145,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.81905,1792.0,-42.25846441265094,-122.83324727843312,-39.823373520788664,19,False,raw_csv_sample,9,cooldown,22.819050000000004,0.33918528393684255,-0.6277333333333246,-130.40817684973254,0.8960800014530487
4971.239,,,20.939999986139533,-81.45999995537117,-80.75000002177154,,-83.00000002786184,-83.28999998694874,-124.2004585247351,-86.09079597548816,0,A,40,28.13,844,0.07,68.0,2.56,108,2.164,2.789,2.173,0.05,71.7,1,100,0.941927,4.5031e-05,0.073720043,-76.039,1637,0.625,173.8,0.211,156,20.9815484,-80.7040305,-80.0863618,-82.3031455,-82.7973793,-125.007778,-79.9677778,0.941927,4.5031e-05,2.7018600000000004,0.073720043,4.42320258,-76.039,1637,True,True,True,True,0.625,82.85398333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.12499999798834,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.85398333333333,1793.0,-38.537421248306146,-124.12189726465428,-34.57470966874416,19,False,raw_csv_sample,9,cooldown,22.853983333333332,0.37411861727017026,-0.5927999999999969,-130.40817684973254,0.9111482059617063
4973.336,,,20.920000023393467,-81.56000000572732,-80.89000001435198,,-82.98000002974,-83.50999999213002,-125.39843925412056,-86.05877582329292,0,A,40,28.14,844,0.07,69.0,2.56,108,1.949,2.936,2.144,0.05,71.7,1,100,0.941958,4.4984e-05,0.073653815,-76.1,1637,0.987,173.8,0.304,156,20.9618708,-80.8038696,-80.2267617,-82.2832684,-83.0165925,-126.217778,-79.9377778,0.941958,4.4984e-05,2.69904,0.073653815,4.4192289,-76.1,1637,True,True,True,True,0.9869999999999999,82.88893333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.23500001048733,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.88893333333334,1794.0,-31.456491005841144,-125.24936608318896,-30.27150526818764,19,False,raw_csv_sample,9,cooldown,22.88893333333334,0.4090686172701794,-0.5578499999999877,-130.40817684973254,0.9232239300490616
4975.431,,,20.939999986139533,-81.5899999907858,-80.79999999775416,,-83.18999995971025,-83.48000000054702,-126.39840663980596,-86.12281612768344,0,A,40,28.14,844,0.07,69.0,2.56,108,2.144,2.779,2.134,0.05,71.7,1,100,0.942966,4.4994e-05,0.073674637,-76.106,1637,0.635,173.8,0.395,156,20.9815484,-80.8338213,-80.1365046,-82.4919779,-82.9866998,-127.227778,-79.9977778,0.942966,4.4994e-05,2.69964,0.073674637,4.42047822,-76.106,1637,True,True,True,True,0.6349999999999998,82.92384999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.2649999871993,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.92384999999999,1795.0,-26.954264778942388,-126.23699890115871,-26.630758617194942,19,False,raw_csv_sample,9,cooldown,22.923849999999987,0.4439852839368257,-0.5229333333333415,-130.40817684973254,0.9333044532990112
4977.523,,,20.920000023393467,-81.54000001568832,-81.03000000693245,,-83.12999996534471,-83.34999997011474,-127.27956601927129,-86.18685643207397,0,A,40,28.14,844,0.07,68.0,2.56,108,2.066,2.789,2.173,0.05,71.7,1,100,0.942089,4.5018e-05,0.073707224,-76.13,1637,0.723,173.8,0.484,156,20.9618708,-80.7839018,-80.3671616,-82.4323466,-82.8571647,-128.117778,-80.0577778,0.942089,4.5018e-05,2.70108,0.073707224,4.42243344,-76.13,1637,True,True,True,True,0.7230000000000003,82.95871666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.26249998952005,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.95871666666667,1796.0,-21.015877092162327,-127.10791453703447,-23.050109786486246,19,False,raw_csv_sample,9,cooldown,22.958716666666675,0.47885195060351293,-0.4880666666666542,-130.40817684973254,0.9421878643157456
4979.614,,,20.870000014890074,-81.68000004612246,-80.909999984802,,-83.04000002410555,-83.61000003097931,-127.86370538318653,-86.21887658426924,0,A,40,28.14,844,0.07,67.0,2.56,108,2.008,2.799,2.183,0.05,71.7,1,100,0.940658,4.4949e-05,0.073597919,-76.163,1637,0.791,173.8,0.572,156,20.9126767,-80.9236765,-80.2468188,-82.3428997,-83.1162349,-128.707778,-80.0877778,0.940658,4.4949e-05,2.69694,0.073597919,4.41587514,-76.163,1637,True,True,True,True,0.7909999999999999,82.99356666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.31000002150233,log_20260424_153546.csv,0424,"-100°C, bypass closed",82.99356666666667,1797.0,-17.609196299529685,-127.8440399847485,-19.17912628039653,19,False,raw_csv_sample,9,cooldown,22.993566666666666,0.5137019506035045,-0.4532166666666626,-130.40817684973254,0.9480771556050112
4981.706,,,20.949999967512564,-81.5899999907858,-80.92999995525201,,-83.16000001283663,-83.64999998630367,-128.50724875021177,-86.36830396118047,0,A,40,28.14,844,0.07,67.0,2.56,108,2.047,2.789,2.144,0.05,71.7,1,100,0.941854,4.5005e-05,0.073696698,-76.167,1638,0.742,173.6,0.664,156,20.9913872,-80.8338213,-80.2668759,-82.4621623,-83.1560918,-129.357778,-80.2277778,0.941854,4.5005e-05,2.7003,0.073696698,4.42180188,-76.167,1638,True,True,True,True,0.742,83.02843333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.33249998629452,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.02843333333334,1798.0,-14.19789749283359,-128.44495449021974,-15.568396077890156,19,False,raw_csv_sample,9,cooldown,23.02843333333334,0.5485686172701776,-0.41834999999998956,-130.40817684973254,0.9545656182213952
4983.798,,,20.939999986139533,-81.59999998580531,-81.00000000139983,,-83.31999999781141,-83.70999996946966,-128.8537721016869,-86.24022335239941,0,A,40,28.14,844,0.07,68.0,2.56,108,2.105,2.916,2.115,0.05,71.7,1,100,0.940756,4.5026e-05,0.073727296,-76.217,1637,0.811,173.8,0.752,156,20.9815484,-80.8438052,-80.3370759,-82.6211791,-83.2158772,-129.707778,-80.1077778,0.940756,4.5026e-05,2.70156,0.073727296,4.42363776,-76.217,1637,True,True,True,True,0.8109999999999999,83.0633,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.40749998862155,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.0633,1799.0,-10.08298614747082,-128.92967613791342,-12.554105255096147,19,False,raw_csv_sample,9,cooldown,23.063299999999998,0.5834352839368364,-0.38348333333333073,-130.40817684973254,0.9580595169657231
4985.889,,,20.970000031896856,-81.64999996090278,-81.03000000693245,,-83.2899999503195,-83.59000000313767,-129.21019612034706,-86.43234426557102,0,A,40,28.14,844,0.07,67.0,2.55,108,2.164,2.809,2.183,0.05,71.7,1,100,0.942648,4.5094e-05,0.073840711,-76.182,1637,0.645,173.8,0.844,156,21.0110649,-80.8937247,-80.3671616,-82.5913634,-83.0963064,-130.067778,-80.2877778,0.942648,4.5094e-05,2.70564,0.073840711,4.430442660000001,-76.182,1637,True,True,True,True,0.645,83.09815,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.3899999803231,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.09815,1800.0,-9.657151048390688,-129.32022978568955,-10.005591000800678,19,False,raw_csv_sample,9,cooldown,23.098150000000004,0.6182852839368422,-0.3486333333333249,-130.40817684973254,0.9616533214365693
4987.981,,,20.930000004766498,-81.73000002121994,-80.95999996078464,,-83.240000005324,-83.83999999990195,-129.52701747026717,-86.49638456996155,0,A,40,28.14,844,0.07,68.0,2.55,108,2.066,2.956,2.134,0.05,71.7,1,100,0.944628,4.5224e-05,0.074063374,-76.206,1638,0.89,173.8,0.936,156,20.9717096,-80.973596,-80.2969616,-82.5416707,-83.3454123,-130.387778,-80.3477778,0.944628,4.5224e-05,2.7134400000000003,0.074063374,4.44380244,-76.206,1638,True,True,True,True,0.8900000000000001,83.13301666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.44249999680764,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.13301666666666,1801.0,-8.518738495701655,-129.6271925438328,-7.745535572088784,19,False,raw_csv_sample,9,cooldown,23.133016666666663,0.6531519506035011,-0.3137666666666661,-130.40817684973254,0.9648478817206774
4990.073,,,20.98999999464292,-81.76000000627842,-80.95999996078464,,-83.3599999940551,-83.80000004457759,-129.8042361514473,-86.60311841061242,0,A,40,28.14,844,0.07,69.0,2.55,108,2.232,2.858,2.095,0.05,71.7,1,100,0.946341,4.5244e-05,0.074098925,-76.251,1638,0.626,173.8,0.021,156,21.0307425,-81.0035477,-80.2969616,-82.6609333,-83.3055554,-130.667778,-80.4477778,0.946341,4.5244e-05,2.7146399999999997,0.074098925,4.4459355,-76.251,1638,True,True,True,True,0.6259999999999999,83.16788333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.47000000142394,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.16788333333334,1802.0,-6.6739967536129825,-129.86035179958319,-5.703537344914366,19,False,raw_csv_sample,9,cooldown,23.167883333333336,0.6880186172701741,-0.27889999999999304,-130.40817684973254,0.9676431735068132
4992.164,,,20.970000031896856,-81.7899999913369,-81.03000000693245,,-83.49999998090803,-83.8199999720603,-129.99234882796236,-86.5390781062219,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.897,2.105,0.05,71.7,1,100,0.945495,4.5215e-05,0.074040923,-76.271,1638,0.792,173.8,0.114,156,21.0110649,-81.0334994,-80.3671616,-82.800073,-83.3254838,-130.857778,-80.3877778,0.945495,4.5215e-05,2.7129,0.074040923,4.442455379999999,-76.271,1638,True,True,True,True,0.7919999999999998,83.20273333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.53499998780941,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.20273333333333,1803.0,-4.4028762251871285,-130.02485693557935,-4.095878759023208,19,False,raw_csv_sample,9,cooldown,23.202733333333327,0.7228686172701657,-0.24405000000000143,-130.40817684973254,0.969540005819221
4994.256,,,20.970000031896856,-81.92000002675155,-81.26000001611072,,-83.83000000022766,-83.80000004457759,-130.11115683418242,-86.68850548313313,0,A,40,28.14,844,0.07,69.0,2.55,108,2.29,2.74,2.154,0.05,71.7,1,100,0.946404,4.523e-05,0.074084203,-76.294,1638,0.45,173.8,0.202,156,21.0110649,-81.1632902,-80.5978186,-83.1280452,-83.3055554,-130.977778,-80.5277778,0.946404,4.523e-05,2.7137999999999995,0.074084203,4.44505218,-76.294,1638,True,True,True,True,0.4500000000000002,83.2376,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.70250002191688,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.2376,1804.0,-3.54947437320925,-130.14588199214973,-3.1038117000271086,19,False,raw_csv_sample,9,cooldown,23.2376,0.7577352839368388,-0.2091833333333284,-130.40817684973254,0.9707380164247997
4996.348,,,20.930000004766498,-81.89000004169306,-81.09000001799768,,-83.59999997151726,-83.95000000249259,-130.23986550758747,-86.68850548313313,0,A,40,28.14,844,0.07,69.0,2.55,108,2.066,2.946,2.144,0.05,71.7,1,100,0.947983,4.5294e-05,0.074178476,-76.351,1638,0.88,173.8,0.291,156,20.9717096,-81.1333385,-80.427333,-82.8994585,-83.4550189,-131.107778,-80.5277778,0.947983,4.5294e-05,2.71764,0.074178476,4.45070856,-76.351,1638,True,True,True,True,0.8800000000000003,83.27246666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.63250000842514,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.27246666666666,1805.0,-2.129447095543128,-130.24129607146125,-2.3944648793492433,19,False,raw_csv_sample,9,cooldown,23.27246666666666,0.7926019506034976,-0.17431666666666956,-130.40817684973254,0.9720358710320476
4998.439,,,20.949999967512564,-81.88000004667356,-81.1399999939803,,-83.51000003027809,-84.02000004975886,-130.25966684195748,-86.75254578752367,0,A,40,28.14,844,0.07,68.0,2.55,108,2.261,2.779,2.076,0.05,71.7,1,100,0.945077,4.5258e-05,0.074138088,-76.391,1638,0.518,173.8,0.382,156,20.9913872,-81.1233546,-80.4774758,-82.8100116,-83.5247686,-131.127778,-80.5877778,0.945077,4.5258e-05,2.7154800000000003,0.074138088,4.44828528,-76.391,1638,True,True,True,True,0.5179999999999998,83.30731666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.6375000301727,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.30731666666667,1806.0,-0.0002716001433782367,-130.31282750181617,-1.6711902046888554,19,False,raw_csv_sample,9,cooldown,23.307316666666665,0.8274519506035034,-0.13946666666666374,-130.40817684973254,0.9722355418723082
5000.531,,,20.920000023393467,-81.96000000682952,-81.1399999939803,,-83.65000001713102,-84.00999998565858,-130.23986550758747,-86.65648533093787,0,A,40,28.14,844,0.07,68.0,2.55,108,2.056,2.848,2.105,0.05,71.7,1,100,0.944822,4.5204e-05,0.074029092,-76.439,1638,0.792,173.8,0.471,156,20.9618708,-81.2032258,-80.4774758,-82.9491513,-83.5148043,-131.107778,-80.4977778,0.944822,4.5204e-05,2.7122400000000004,0.074029092,4.4417455200000004,-76.439,1638,True,True,True,True,0.7919999999999998,83.34218333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.69000000089986,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.34218333333334,1807.0,-1.5631607642239942,-130.35779316680515,-0.8551659625495631,19,False,raw_csv_sample,9,cooldown,23.342183333333338,0.8623186172701764,-0.1045999999999907,-130.40817684973254,0.9720358710320476
5002.622,,,20.970000031896856,-81.989999991888,-81.27999998656074,,-83.71000001149658,-84.11999998824922,-130.3685741809925,-86.69917886719823,0,A,40,28.14,844,0.07,67.0,2.56,108,2.222,2.701,2.125,0.05,71.7,1,100,0.94679,4.525e-05,0.074123236,-76.452,1638,0.479,173.8,0.563,156,21.0110649,-81.2331775,-80.6178757,-83.0087826,-83.6244109,-131.237778,-80.5377778,0.94679,4.525e-05,2.715,0.074123236,4.44739416,-76.452,1638,True,True,True,True,0.4790000000000001,83.37703333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.77499999454864,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.37703333333334,1808.0,-1.2801188565088069,-130.37246130138587,-0.4398892268595773,19,False,raw_csv_sample,9,cooldown,23.377033333333344,0.8971686172701823,-0.06974999999998488,-130.40817684973254,0.9733337357755523
5004.715,,,21.009999957388988,-81.88000004667356,-81.35000003270855,,-83.7700000058621,-84.06000000508323,-130.3289715122525,-86.84860624410946,0,A,40,28.15,845,0.07,68.0,2.56,108,2.105,2.946,2.154,0.05,71.7,1,100,0.945091,4.5204e-05,0.074057102,-76.495,1638,0.841,173.8,0.656,156,21.0504201,-81.1233546,-80.6880757,-83.0684139,-83.5646255,-131.197778,-80.6777778,0.945091,4.5204e-05,2.7122400000000004,0.074057102,4.44342612,-76.495,1638,True,True,True,True,0.8410000000000002,83.41191666666667,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-82.76500002258186,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.41191666666667,1809.0,-0.5685942836603317,-130.38846937588636,-0.13060520712156176,19,False,raw_csv_sample,9,cooldown,23.41191666666667,0.9320519506035083,-0.03486666666665883,-130.40817684973254,0.9729343917003868
5006.807,,,20.980000013269887,-82.05999995702447,-81.27999998656074,,-83.53999997715172,-84.1600000439325,-130.40817684973254,-86.84860624410946,0,A,40,28.14,844,0.07,68.0,2.56,108,2.349,2.72,2.222,0.05,71.7,1,100,0.947276,4.5261e-05,0.074145838,-76.539,1638,0.371,173.8,0.744,156,21.0209037,-81.3030648,-80.6178757,-82.8398272,-83.6642679,-131.277778,-80.6777778,0.947276,4.5261e-05,2.7156599999999997,0.074145838,4.4487502800000005,-76.539,1638,True,True,True,True,0.371,83.44678333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.75999999116736,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.44678333333333,1810.0,0.001086400572603452,-130.38158195523593,0.3633519243030605,19,False,raw_csv_sample,9,cooldown,23.44678333333333,0.9669186172701671,0.0,-130.40817684973254,0.9737330808065284
5008.898,,,20.970000031896856,-82.17999999741961,-81.41000004377378,,-83.79000000398395,-84.14000001609087,-130.3289715122525,-86.85927962817456,0,A,40,28.14,844,0.07,68.0,2.56,108,2.008,2.828,2.164,0.05,71.7,1,100,0.94488,4.5222e-05,0.074091312,-76.571,1638,0.82,173.8,0.833,156,21.0110649,-81.4228717,-80.7482471,-83.088291,-83.6443394,-131.197778,-80.6877778,0.94488,4.5222e-05,2.71332,0.074091312,4.4454787200000005,-76.571,1638,True,True,True,True,0.8199999999999998,83.48163333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.88000001531705,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.48163333333333,1811.0,1.9883168629462489,-130.36314321677466,0.7517866648927338,19,False,raw_csv_sample,9,warmup,23.481633333333335,1.001768617270173,0.03485000000000582,-130.40817684973254,0.9729343917003868
5010.99,,,20.839999969132755,-82.08000004722466,-81.4300000142238,,-83.7700000058621,-84.17000000767386,-130.26956750914246,-86.82725947597929,0,A,40,28.14,844,0.07,68.0,2.56,108,2.212,2.73,2.203,0.05,71.7,1,100,0.946412,4.5217e-05,0.074077592,-76.575,1638,0.518,173.8,0.925,156,20.8831602,-81.3230327,-80.7683042,-83.0684139,-83.6742321,-131.137778,-80.6577778,0.946412,4.5217e-05,2.71302,0.074077592,4.4446555199999995,-76.575,1638,True,True,True,True,0.5179999999999998,83.5165,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.8625000187461,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.5165,1812.0,0.9938528244990721,-130.329162469872,1.0357642381497953,19,False,raw_csv_sample,9,warmup,23.516499999999994,1.0366352839368318,0.06971666666666465,-130.40817684973254,0.9723353773823588
5013.082,,,20.970000031896856,-82.17000000240012,-81.35000003270855,,-83.9200000420851,-84.3100000018475,-130.25966684195748,-86.8059127078491,0,A,40,28.14,844,0.07,68.0,2.56,108,2.037,2.877,2.134,0.05,71.7,1,100,0.946017,4.5212e-05,0.074118687,-76.613,1639,0.84,173.8,0.011,156,21.0110649,-81.4128878,-80.6880757,-83.2174922,-83.8137314,-131.127778,-80.6377778,0.946017,4.5212e-05,2.71272,0.074118687,4.4471212200000005,-76.613,1639,True,True,True,True,0.8399999999999999,83.55136666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.93750001976031,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.55136666666667,1813.0,-0.5684591324654775,-130.29091592390103,1.3656622671805962,19,False,raw_csv_sample,9,warmup,23.551366666666667,1.0715019506035048,0.10458333333333769,-130.40817684973254,0.9722355418723082
5015.173,,,20.980000013269887,-82.23999996753658,-81.44000004930638,,-83.9200000420851,-84.3100000018475,-130.30917017788246,-86.99803362102071,0,A,40,28.14,844,0.07,69.0,2.55,108,2.154,2.769,2.212,0.05,71.7,1,100,0.946672,4.5226e-05,0.074107404,-76.657,1639,0.615,173.8,0.103,156,21.0209037,-81.4827751,-80.7783328,-83.2174922,-83.8137314,-131.177778,-80.8177778,0.946672,4.5226e-05,2.7135599999999998,0.074107404,4.44644424,-76.657,1639,True,True,True,True,0.6150000000000002,83.58621666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.9775000151939,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.58621666666666,1814.0,1.5607163629322258,-130.23396200417088,1.8217517505479464,19,False,raw_csv_sample,9,warmup,23.586216666666658,1.1063519506034964,0.1394333333333293,-130.40817684973254,0.9727347200216003
5017.265,,,20.89999995900918,-82.22999997251709,-81.57000000680424,,-84.26999995890829,-84.36999998501351,-130.15075950292243,-87.11544084573669,0,A,40,28.14,844,0.07,68.0,2.55,108,1.949,2.799,2.212,0.05,71.7,1,100,0.945562,4.5209e-05,0.074076849,-76.679,1639,0.85,173.8,0.196,156,20.9421931,-81.4727912,-80.9087041,-83.5653414,-83.8735168,-131.017778,-80.9277778,0.945562,4.5209e-05,2.7125399999999997,0.074076849,4.4446109400000005,-76.679,1639,True,True,True,True,0.8499999999999999,83.62108333333335,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.10999998081078,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.62108333333335,1815.0,4.401348222777642,-130.16390321309973,2.162777467705382,19,False,raw_csv_sample,9,warmup,23.621083333333345,1.1412186172701837,0.17430000000001655,-130.40817684973254,0.9711373552219097
5019.357,,,20.930000004766498,-82.35000001291223,-81.52999996618905,,-84.22000001391281,-84.55000003487042,-130.00224949514737,-87.11544084573669,0,A,40,28.14,844,0.07,68.0,2.55,108,2.261,2.72,2.134,0.05,71.7,1,100,0.945892,4.5169e-05,0.0740153,-76.709,1639,0.459,173.8,0.284,156,20.9717096,-81.5925981,-80.8685898,-83.5156487,-84.0528731,-130.867778,-80.9277778,0.945892,4.5169e-05,2.71014,0.0740153,4.440918,-76.709,1639,True,True,True,True,0.4590000000000001,83.65595,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.16250000697113,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.65595,1816.0,1.8450138292039355,-130.08314432208954,2.590764382476209,19,False,raw_csv_sample,9,warmup,23.655950000000004,1.1760852839368425,0.20916666666667538,-130.40817684973254,0.9696398397043652
5021.448,,,20.939999986139533,-82.25999995757557,-81.58000004188685,,-84.16000001954727,-84.58000002645343,-130.02205082951738,-86.96601346882544,0,A,40,28.14,844,0.07,68.0,2.55,108,2.008,2.877,2.164,0.05,71.7,1,100,0.947075,4.5209e-05,0.074096575,-76.763,1639,0.869,173.8,0.372,156,20.9815484,-81.5027429,-80.9187327,-83.4560174,-84.0827658,-130.887778,-80.7877778,0.947075,4.5209e-05,2.7125399999999997,0.074096575,4.4457945,-76.763,1639,True,True,True,True,0.8689999999999998,83.69080000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.14500001136578,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.69080000000001,1817.0,-0.2841616661967237,-129.98329290550748,3.0030963744593464,19,False,raw_csv_sample,9,warmup,23.69080000000001,1.2109352839368484,0.2440166666666812,-130.40817684973254,0.9698395076559055
5023.54,,,20.98999999464292,-82.39999998800971,-81.7099999993847,,-84.34999995139567,-84.69000002904406,-130.02205082951738,-86.92331993256508,0,A,40,28.14,844,0.07,68.0,2.55,108,2.31,2.779,2.193,0.05,71.7,1,100,0.94657,4.5211e-05,0.074138636,-76.798,1639,0.469,173.8,0.463,156,21.0307425,-81.6425176,-81.049104,-83.6448498,-84.1923724,-130.887778,-80.7477778,0.94657,4.5211e-05,2.71266,0.074138636,4.4483181599999995,-76.798,1639,True,True,True,True,0.46899999999999986,83.72566666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.28749999195853,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.72566666666667,1818.0,3.409939994358183,-129.8737738547699,3.411874868116911,19,False,raw_csv_sample,9,warmup,23.72566666666667,1.2458019506035072,0.27888333333334003,-130.40817684973254,0.9698395076559055
5025.631,,,20.939999986139533,-82.42999997306819,-81.72999996983472,,-84.1899999664209,-84.61999998177778,-129.78443481707728,-86.89129978036982,0,A,40,28.14,844,0.07,67.0,2.55,108,2.125,2.809,2.134,0.05,71.7,1,100,0.946704,4.5218e-05,0.074116062,-76.862,1639,0.684,173.8,0.557,156,20.9815484,-81.6724693,-81.0691611,-83.485833,-84.1226227,-130.647778,-80.7177778,0.946704,4.5218e-05,2.71308,0.074116062,4.446963719999999,-76.862,1639,True,True,True,True,0.6840000000000002,83.76051666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.24249997277539,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.76051666666667,1819.0,4.971030950848672,-129.74543738689815,3.6925576896276198,19,False,raw_csv_sample,9,warmup,23.760516666666675,1.280651950603513,0.31373333333334585,-130.40817684973254,0.9674435082221413
5027.724,,,20.999999976015953,-82.52000002840485,-81.78999998089995,,-84.3799999988876,-84.78000000379306,-129.67552747804226,-86.85927962817456,0,A,40,28.14,844,0.07,69.0,2.55,108,2.076,2.838,2.203,0.05,71.7,1,100,0.946728,4.5219e-05,0.074116805,-76.891,1639,0.762,173.8,0.654,156,21.0405813,-81.7623245,-81.1293325,-83.6746655,-84.2820505,-130.537778,-80.6877778,0.946728,4.5219e-05,2.71314,0.074116805,4.447008299999999,-76.891,1639,True,True,True,True,0.762,83.7954,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.36750000299637,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.7954,1820.0,4.377825500032941,-129.6162788302833,3.6095191663443984,19,False,raw_csv_sample,9,warmup,23.7954,1.315535283936839,0.3486166666666719,-130.40817684973254,0.9663453535102601
5029.83,,,20.89999995900918,-82.59999998856081,-81.80999995134997,,-84.43000004450136,-84.99000004523299,-129.47751413434216,-86.85927962817456,0,A,40,28.14,844,0.07,68.0,2.56,108,2.125,2.838,2.105,0.05,71.7,1,100,0.94669,4.5196e-05,0.074082451,-76.902,1639,0.713,173.8,0.751,156,20.9421931,-81.8421957,-81.1493896,-83.7243583,-84.4912995,-130.337778,-80.6877778,0.94669,4.5196e-05,2.71176,0.074082451,4.44494706,-76.902,1639,True,True,True,True,0.7130000000000001,83.8305,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.45750000741128,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.8305,1821.0,4.378721788370967,-129.49287165829998,3.5673954580518057,19,False,raw_csv_sample,9,warmup,23.8305,1.350635283936839,0.3837166666666718,-130.40817684973254,0.9643487275207281
5031.921,,,20.970000031896856,-82.63999996863878,-81.92000003811299,,-84.43000004450136,-84.88000004264235,-129.36860679530713,-86.75254578752367,0,A,40,28.14,844,0.07,69.0,2.56,108,2.125,2.74,2.134,0.05,71.7,1,100,0.947019,4.5234e-05,0.074162219,-76.962,1640,0.615,173.8,0.843,156,21.0110649,-81.8821313,-81.2597039,-83.7243583,-84.3816929,-130.227778,-80.5877778,0.947019,4.5234e-05,2.7140400000000002,0.074162219,4.44973314,-76.962,1640,True,True,True,True,0.6150000000000002,83.86535,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.46750002347386,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.86535,1822.0,4.969569956720761,-129.36676518705798,3.505484384428428,19,False,raw_csv_sample,9,warmup,23.865350000000007,1.3854852839368448,0.41856666666667763,-130.40817684973254,0.9632505936894716
5034.013,,,20.980000013269887,-82.81999997915088,-81.98000004917822,,-84.67000002196352,-84.91000003422535,-129.13099078286703,-86.69917886719823,0,A,40,28.14,844,0.07,69.0,2.56,108,2.105,2.936,2.193,0.05,71.7,1,100,0.947091,4.5249e-05,0.074172615,-77.036,1639,0.831,173.8,0.933,156,21.0209037,-82.0618416,-81.3198753,-83.9628835,-84.4115856,-129.987778,-80.5377778,0.947091,4.5249e-05,2.71494,0.074172615,4.4503569,-77.036,1639,True,True,True,True,0.831,83.90021666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.5950000211295,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.90021666666667,1823.0,4.259165791230544,-129.2484847417242,3.5435243328784054,19,False,raw_csv_sample,9,warmup,23.900216666666665,1.4203519506035036,0.45343333333333646,-130.40817684973254,0.9608546912515717
5036.104,,,20.920000023393467,-82.75000001401443,-81.95000004364559,,-84.83000000693829,-84.84999995070044,-129.07158677975698,-86.7311990193935,0,A,40,28.14,844,0.07,69.0,2.56,108,2.095,2.877,2.203,0.05,71.7,1,100,0.945471,4.513e-05,0.073983945,-77.016,1639,0.782,173.8,0.025,156,20.9618708,-81.9919543,-81.2897896,-84.1219003,-84.3518001,-129.927778,-80.5677778,0.945471,4.513e-05,2.7078,0.073983945,4.4390367,-77.016,1639,True,True,True,True,0.7819999999999996,83.93506666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.59500000382468,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.93506666666667,1824.0,2.839715460962452,-129.11972751977135,3.3249688881064685,19,False,raw_csv_sample,9,warmup,23.93506666666667,1.4552019506035094,0.4882833333333423,-130.40817684973254,0.9602557212203162
5038.196,,,20.980000013269887,-82.8099999841314,-82.0000000196282,,-84.719999966959,-85.050000028399,-128.93297743916696,-86.58177164248225,0,A,40,28.14,844,0.07,69.0,2.56,108,2.056,2.887,2.125,0.05,71.7,1,100,0.945902,4.518e-05,0.074072401,-77.096,1639,0.831,173.8,0.114,156,21.0209037,-82.0518577,-81.3399324,-84.0125762,-84.5510849,-129.787778,-80.4277778,0.945902,4.518e-05,2.7108,0.074072401,4.44434406,-77.096,1639,True,True,True,True,0.831,83.96993333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.6449999997794,log_20260424_153546.csv,0424,"-100°C, bypass closed",83.96993333333333,1825.0,3.54947437320925,-129.01669131845242,2.9827652251628933,19,False,raw_csv_sample,9,warmup,23.96993333333333,1.4900686172701683,0.5231500000000011,-130.40817684973254,0.9588581331977013
5040.288,,,20.939999986139533,-82.8099999841314,-82.20999995864133,,-84.9400000469176,-85.050000028399,-128.8240701001319,-86.48571118589645,0,A,40,28.14,844,0.07,68.0,2.56,108,2.105,2.995,2.154,0.05,71.7,1,100,0.946194,4.5136e-05,0.074025495,-77.187,1640,0.89,173.8,0.206,156,20.9815484,-82.0518577,-81.5505322,-84.2312244,-84.5510849,-129.677778,-80.3377778,0.946194,4.5136e-05,2.7081600000000003,0.074025495,4.4415297,-77.187,1640,True,True,True,True,0.8900000000000001,84.00479999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.75250000452233,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.00479999999999,1826.0,2.129718695686961,-128.91172935807003,3.0372044022990394,19,False,raw_csv_sample,9,warmup,24.00479999999999,1.524935283936827,0.5580166666666599,-130.40817684973254,0.957760036911772
5042.379,,,20.980000013269887,-82.92000002950705,-82.15999998265869,,-84.61000002759798,-84.94999998954971,-128.7844674313919,-86.33628380898521,0,A,40,28.14,844,0.07,67.0,2.56,108,2.3,2.887,2.154,0.05,71.7,1,100,0.943559,4.5087e-05,0.073934357,-77.201,1640,0.587,173.8,0.294,156,21.0209037,-82.1616807,-81.5003894,-83.9032522,-84.4514425,-129.637778,-80.1977778,0.943559,4.5087e-05,2.7052199999999997,0.073934357,4.436061420000001,-77.201,1640,True,True,True,True,0.5870000000000002,84.03965,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.66000000732835,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.03965,1827.0,3.407223992925992,-128.80494844542946,2.7776292095059034,19,False,raw_csv_sample,9,warmup,24.039649999999995,1.559785283936833,0.5928666666666658,-130.40817684973254,0.957360731051061
5044.471,,,20.930000004766498,-82.90000003946805,-82.1799999531087,,-84.9400000469176,-84.99000004523299,-128.58645408769183,-86.12281612768344,0,A,40,28.14,844,0.07,68.0,2.55,108,2.056,2.887,2.125,0.05,71.7,1,100,0.942831,4.5014e-05,0.073816689,-77.259,1640,0.831,173.8,0.383,156,20.9717096,-82.1417129,-81.5204465,-84.2312244,-84.4912995,-129.437778,-79.9977778,0.942831,4.5014e-05,2.70084,0.073816689,4.42900134,-77.259,1640,True,True,True,True,0.831,84.07451666666665,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.75250002118183,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.07451666666665,1828.0,0.4235264978640316,-128.71809185681332,2.2927708189506575,19,False,raw_csv_sample,9,warmup,24.074516666666653,1.5946519506034917,0.6277333333333246,-130.40817684973254,0.9553642168395108
5046.562,,,20.930000004766498,-82.88000004942907,-82.18999998819132,,-84.7900000106946,-85.11999997530634,-128.75476542983688,-86.11214274361836,0,A,40,28.14,844,0.07,68.0,2.55,108,2.193,2.701,2.095,0.05,71.7,1,100,0.943704,4.5003e-05,0.073800618,-77.28,1640,0.508,173.8,0.475,156,20.9717096,-82.1217451,-81.5304751,-84.0821461,-84.6208345,-129.607778,-79.9877778,0.943704,4.5003e-05,2.70018,0.073800618,4.42803708,-77.28,1640,True,True,True,True,0.508,84.10936666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.74500000590533,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.10936666666666,1829.0,-0.286198667273311,-128.64509749688412,2.067162204835313,19,False,raw_csv_sample,9,warmup,24.10936666666666,1.6295019506034976,0.6625833333333304,-130.40817684973254,0.9570612523146319
5048.654,,,20.980000013269887,-83.06999995479946,-82.23999996417393,,-84.69999996883715,-85.0099999727157,-128.60625542206182,-86.00540890296746,0,A,40,28.14,844,0.07,68.0,2.55,108,1.939,2.965,2.134,0.05,71.7,1,100,0.942916,4.5054e-05,0.073912101,-77.319,1640,1.026,173.8,0.567,156,21.0209037,-82.3114392,-81.5806179,-83.9926991,-84.5112279,-129.457778,-79.8877778,0.942916,4.5054e-05,2.70324,0.073912101,4.43472606,-77.319,1640,True,True,True,True,1.0259999999999998,84.14423333333335,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.75499996513156,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.14423333333335,1830.0,3.407495398279252,-128.5739771109007,1.94203473976836,19,False,raw_csv_sample,9,warmup,24.144233333333347,1.6643686172701848,0.6974500000000177,-130.40817684973254,0.9555638671261637
5050.746,,,20.970000031896856,-82.90000003946805,-82.28000000478914,,-84.67000002196352,-85.08000001998198,-128.51714941739678,-86.03742905516273,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.858,2.115,0.05,71.7,1,100,0.940481,4.494e-05,0.073694716,-77.356,1640,0.753,173.8,0.655,156,21.0110649,-82.1417129,-81.6207322,-83.9628835,-84.5809776,-129.367778,-79.9177778,0.940481,4.494e-05,2.6963999999999997,0.073694716,4.42168296,-77.356,1640,True,True,True,True,0.7530000000000001,84.1791,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.73250002155068,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.1791,1831.0,2.556232795124288,-128.5096729410309,1.9217842465775448,19,False,raw_csv_sample,9,warmup,24.179100000000005,1.6992352839368436,0.7323166666666765,-130.40817684973254,0.9546654428272079
5052.837,,,20.920000023393467,-83.05999995977997,-82.28000000478914,,-85.00999999003491,-85.08999998372335,-128.42804341273177,-86.01608228703256,0,A,40,28.15,845,0.07,69.0,2.55,108,1.998,2.858,2.095,0.05,71.7,1,100,0.94098,4.4948e-05,0.073718926,-77.376,1640,0.86,173.8,0.747,156,20.9618708,-82.3014553,-81.6207322,-84.3007942,-84.5909418,-129.277778,-79.8977778,0.94098,4.4948e-05,2.69688,0.073718926,4.42313556,-77.376,1640,True,True,True,True,0.8600000000000001,84.21395000000001,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-83.85999998458185,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.21395000000001,1832.0,4.6854082905240375,-128.43999930177247,1.9004855312584823,19,False,raw_csv_sample,9,warmup,24.21395000000001,1.7340852839368495,0.7671666666666823,-130.40817684973254,0.9537670236564978
5054.929,,,20.89999995900918,-83.10000004001915,-82.26999996970653,,-84.59000002947613,-85.08999998372335,-128.19042740029167,-85.93069521451184,0,A,40,28.14,844,0.07,69.0,2.55,108,2.154,2.818,2.134,0.05,71.7,1,100,0.943917,4.5027e-05,0.073850538,-77.362,1640,0.664,173.8,0.835,156,20.9421931,-82.341391,-81.6107036,-83.8833751,-84.5909418,-129.037778,-79.8177778,0.943917,4.5027e-05,2.70162,0.073850538,4.431032279999999,-77.362,1640,True,True,True,True,0.6640000000000001,84.24881666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.76250000573128,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.24881666666667,1833.0,1.8457266740695104,-128.37718071746593,2.5255919976225414,19,False,raw_csv_sample,9,warmup,24.24881666666667,1.7689519506035083,0.8020333333333411,-130.40817684973254,0.9513712643831801
5057.021,,,20.980000013269887,-83.10000004001915,-82.40000002691957,,-84.96999999379122,-85.08000001998198,-128.2993347393267,-85.85598152605623,0,A,40,28.14,844,0.07,69.0,2.55,108,1.93,2.936,2.222,0.05,71.7,1,100,0.942548,4.507e-05,0.074005502,-77.447,1640,1.006,173.8,0.923,156,21.0209037,-82.341391,-81.741075,-84.26104,-84.5809776,-129.147778,-79.7477778,0.942548,4.507e-05,2.7041999999999997,0.074005502,4.4403301200000005,-77.447,1640,True,True,True,True,1.006,84.28368333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.88750002017798,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.28368333333333,1834.0,2.2747871303593,-128.2638813531383,3.6620320545887353,19,False,raw_csv_sample,9,warmup,24.28368333333333,1.8038186172701671,0.8369,-130.40817684973254,0.9524693161595666
5059.112,,,20.949999967512564,-83.05999995977997,-82.38999999183699,,-84.9099999994257,-85.16999999473099,-128.0320167253316,-85.79194122166571,0,A,40,28.14,844,0.07,69.0,2.55,108,1.988,2.936,2.134,0.05,71.7,1,100,0.943417,4.5057e-05,0.073898259,-77.428,1640,0.948,173.8,0.014,156,20.9913872,-82.3014553,-81.7310464,-84.2014087,-84.6706557,-128.877778,-79.6877778,0.943417,4.5057e-05,2.70342,0.073898259,4.43389554,-77.428,1640,True,True,True,True,0.948,84.31853333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.8824999864434,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.31853333333333,1835.0,5.3975778569458726,-128.12188979705024,4.435328548667712,19,False,raw_csv_sample,9,warmup,24.318533333333335,1.838668617270173,0.8717500000000058,-130.40817684973254,0.9497741119881171
5061.204,,,20.999999976015953,-83.10000004001915,-82.32000004540433,,-84.9400000469176,-85.11000001156499,-127.92310938629655,-85.83463475792605,0,A,40,28.14,844,0.07,69.0,2.56,108,2.115,2.769,2.115,0.05,71.7,1,100,0.944803,4.5076e-05,0.073928294,-77.485,1640,0.654,173.8,0.103,156,21.0405813,-82.341391,-81.6608465,-84.2312244,-84.6108703,-128.767778,-79.7277778,0.944803,4.5076e-05,2.70456,0.073928294,4.435697640000001,-77.485,1640,True,True,True,True,0.6539999999999999,84.3534,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.86750003597652,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.3534,1836.0,3.4074953982806164,-127.95465299609688,5.303116612410349,19,False,raw_csv_sample,9,warmup,24.353399999999993,1.8735352839368318,0.9066166666666646,-130.40817684973254,0.9486760792592968
5063.296,,,20.949999967512564,-83.2099999852336,-82.41999999736959,,-84.92999999754754,-85.36999997207063,-127.7944007128915,-85.63184046068938,0,A,40,28.14,844,0.07,68.0,2.56,108,2.076,2.877,2.232,0.05,71.7,1,100,0.945216,4.5079e-05,0.073942627,-77.479,1640,0.801,173.8,0.195,156,20.9913872,-82.4512139,-81.7611321,-84.2212858,-84.8699404,-128.637778,-79.5377778,0.945216,4.5079e-05,2.70474,0.073942627,4.436557619999999,-77.479,1640,True,True,True,True,0.8009999999999997,84.38826666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.98249998805534,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.38826666666667,1837.0,5.963116946991704,-127.7520857986115,6.4822058177323925,19,False,raw_csv_sample,9,warmup,24.388266666666667,1.9084019506035048,0.9414833333333377,-130.40817684973254,0.9473784142831403
5065.388,,,20.980000013269887,-83.1899999951946,-82.45000000290219,,-84.75999996320269,-85.19000002257263,-127.50728136452639,-85.53578000410357,0,A,40,28.14,844,0.07,68.0,2.56,108,2.144,2.74,2.173,0.05,71.7,1,100,0.946099,4.5081e-05,0.074027737,-77.517,1641,0.596,173.8,0.286,156,21.0209037,-82.4312461,-81.7912178,-84.0523304,-84.6905842,-128.347778,-79.4477778,0.946099,4.5081e-05,2.70486,0.074027737,4.44166422,-77.517,1641,True,True,True,True,0.5960000000000001,84.42313333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.89749999596802,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.42313333333333,1838.0,7.382906696275313,-127.50262717707369,8.248286881805143,19,False,raw_csv_sample,9,warmup,24.423133333333325,1.9432686172701636,0.9763499999999965,-130.40817684973254,0.9444836627026189
5067.48,,,20.939999986139533,-83.2099999852336,-82.54000001950004,,-84.96999999379122,-85.28999996106299,-127.27956601927129,-85.589146924429,0,A,40,28.14,844,0.07,68.0,2.56,108,2.125,2.867,2.164,0.05,71.7,1,100,0.9444,4.5105e-05,0.073987565,-77.538,1640,0.742,173.8,0.374,156,20.9815484,-82.4512139,-81.8814749,-84.26104,-84.7902265,-128.117778,-79.4977778,0.9444,4.5105e-05,2.7063,0.073987565,4.439253900000001,-77.538,1640,True,True,True,True,0.742,84.458,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.00249998989696,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.458,1839.0,8.663807417346106,-127.17690526005362,10.270266376665859,19,False,raw_csv_sample,9,warmup,24.458,1.9781352839368367,1.0112166666666695,-130.40817684973254,0.9421878643157456
5069.571,,,20.970000031896856,-83.27999995037007,-82.48000000843481,,-85.06000003564868,-85.31999995264599,-126.90334066624116,-85.5144332359734,0,A,40,28.14,844,0.07,68.0,2.56,108,2.008,2.838,2.076,0.05,71.7,1,100,0.946278,4.5104e-05,0.073987745,-77.513,1640,0.83,173.8,0.466,156,21.0110649,-82.5211012,-81.8213035,-84.350487,-84.8201192,-127.737778,-79.4277778,0.946278,4.5104e-05,2.7062399999999998,0.073987745,4.4392647,-77.513,1640,True,True,True,True,0.8300000000000001,84.49285,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.03499998677489,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.49285,1840.0,12.070488209986706,-126.78664937670409,12.295129209679772,19,False,raw_csv_sample,9,warmup,24.492850000000004,2.0129852839368425,1.0460666666666754,-130.40817684973254,0.9383948825658164
5071.663,,,20.98999999464292,-83.11000003503865,-82.58999999548266,,-84.9099999994257,-85.19000002257263,-126.43800930854599,-85.39702601125742,0,A,40,28.14,844,0.07,67.0,2.56,108,1.998,2.946,2.095,0.05,71.7,1,100,0.943787,4.4982e-05,0.073792933,-77.588,1640,0.948,173.8,0.554,156,21.0307425,-82.3513749,-81.9316177,-84.2014087,-84.6905842,-127.267778,-79.3177778,0.943787,4.4982e-05,2.6989199999999998,0.073792933,4.42757598,-77.588,1640,True,True,True,True,0.9480000000000002,84.52771666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.95000001312991,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.52771666666666,1841.0,14.623834417620401,-126.31969326094195,14.482041096794319,19,False,raw_csv_sample,9,warmup,24.527716666666663,2.0478519506035013,1.0809333333333342,-130.40817684973254,0.9337036963211842
5073.755,,,20.939999986139533,-83.24999996531159,-82.58999999548266,,-84.79999995944638,-85.16999999473099,-125.88357194618577,-85.40769939532251,0,A,40,28.14,844,0.07,68.0,2.55,108,1.978,2.809,2.222,0.05,71.7,1,100,0.945538,4.4996e-05,0.07381387,-77.593,1640,0.831,173.8,0.643,156,20.9815484,-82.4911495,-81.9316177,-84.0920846,-84.6706557,-126.707778,-79.3277778,0.945538,4.4996e-05,2.69976,0.07381387,4.4288322,-77.593,1640,True,True,True,True,0.8310000000000002,84.56258333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.9524999787429,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.56258333333334,1842.0,20.59411599524151,-125.77676837755429,16.668820614903552,19,False,raw_csv_sample,9,warmup,24.562583333333336,2.0827186172701744,1.1158000000000072,-130.40817684973254,0.9281143931771495
5075.846,,,20.970000031896856,-83.27999995037007,-82.60999996593267,,-84.79999995944638,-85.05999999214035,-125.00241256672042,-85.29029217060652,0,A,40,28.14,844,0.07,68.0,2.55,108,2.144,2.936,2.076,0.05,71.7,1,100,0.941537,4.4993e-05,0.073798982,-77.556,1640,0.792,173.8,0.735,156,21.0110649,-82.5211012,-81.9516748,-84.0920846,-84.5610491,-125.817778,-79.2177778,0.941537,4.4993e-05,2.69958,0.073798982,4.42793892,-77.556,1640,True,True,True,True,0.7919999999999998,84.59743333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.93749996697237,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.59743333333333,1843.0,18.60688553286991,-125.15763522037193,19.398814772489004,19,False,raw_csv_sample,9,warmup,24.597433333333328,2.117568617270166,1.1506499999999988,-130.40817684973254,0.9192318397374617
5077.938,,,20.949999967512564,-83.33000002562873,-82.65000000654788,,-85.12000003001421,-85.22999997789698,-124.58658454495026,-85.32231232280179,0,A,40,28.14,844,0.07,69.0,2.55,108,2.037,2.74,2.125,0.05,71.7,1,100,0.940599,4.4939e-05,0.073718219,-77.602,1640,0.703,173.8,0.828,156,20.9913872,-82.5710208,-81.9917891,-84.4101183,-84.7304411,-125.397778,-79.2477778,0.940599,4.4939e-05,2.6963399999999997,0.073718219,4.42309314,-77.602,1640,True,True,True,True,0.7030000000000003,84.6323,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.08250001002196,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.6323,1844.0,15.333729292263797,-124.42429322273277,22.103884623056956,19,False,raw_csv_sample,9,warmup,24.6323,2.152435283936839,1.1855166666666719,-130.40817684973254,0.9150402670615214
5080.03,,,20.980000013269887,-83.17000000515563,-82.4600000379848,,-85.0899999825223,-85.39999996365363,-123.93314051074,-85.20490509808582,0,A,40,28.14,844,0.07,68.0,2.55,108,2.134,2.818,2.134,0.05,71.7,1,100,0.940789,4.4961e-05,0.073752789,-77.612,1640,0.684,173.8,0.915,156,21.0209037,-82.4112783,-81.8012464,-84.3803026,-84.8998331,-124.737778,-79.1377778,0.940789,4.4961e-05,2.69766,0.073752789,4.42516734,-77.612,1640,True,True,True,True,0.6840000000000002,84.66716666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.02999999732909,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.66716666666666,1845.0,23.434374656487307,-123.61625766599082,24.41878477103046,19,False,raw_csv_sample,9,warmup,24.66716666666666,2.187301950603498,1.2203833333333307,-130.40817684973254,0.908453766924518
5082.121,,,20.970000031896856,-83.27999995037007,-82.65000000654788,,-85.18999997313155,-85.41000002775391,-122.95297445942461,-85.09817125743494,0,A,40,28.15,845,0.07,69.0,2.55,108,2.134,2.73,2.173,0.05,71.7,1,100,0.942028,4.5016e-05,0.073887286,-77.605,1641,0.596,173.8,0.005,156,21.0110649,-82.5211012,-81.9917891,-84.4796881,-84.9097974,-123.747778,-79.0377778,0.942028,4.5016e-05,2.70096,0.073887286,4.43323716,-77.605,1641,True,True,True,True,0.5960000000000001,84.70201666666667,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.13249998945085,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.70201666666667,1846.0,29.679956109661134,-122.72193839349697,26.181056253307815,19,False,raw_csv_sample,9,warmup,24.702016666666665,2.2221519506035037,1.2552333333333365,-130.40817684973254,0.8985746190416006
5084.213,,,20.89999995900918,-83.44999996586269,-82.71999995298052,,-84.85000000506014,-85.44999998307827,-121.86390106907419,-85.17288494589056,0,A,40,28.14,844,0.07,69.0,2.55,108,2.095,2.887,2.164,0.05,71.7,1,100,0.942418,4.5032e-05,0.073873486,-77.624,1640,0.792,173.8,0.093,156,20.9421931,-82.6908276,-82.061989,-84.1417774,-84.9496543,-122.647778,-79.1077778,0.942418,4.5032e-05,2.70192,0.073873486,4.43240916,-77.624,1640,True,True,True,True,0.7919999999999998,84.73688333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.11749997674539,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.73688333333332,1847.0,31.377353459160304,-121.79098438681972,27.19614458848514,19,False,raw_csv_sample,9,warmup,24.736883333333324,2.2570186172701625,1.2900999999999954,-130.40817684973254,0.8875986619825728
