time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
5086.305,,,20.980000013269887,-83.38000000072621,-82.6900000471631,,-84.73000001632906,-85.3800000361709,-120.76492701153876,-85.07682448930477,0,A,40,28.14,844,0.07,68.0,2.55,108,2.251,2.809,2.164,0.05,71.7,1,100,0.941176,4.4942e-05,0.073733114,-77.709,1641,0.558,173.8,0.186,156,21.0209037,-82.6209403,-82.0319034,-84.0225148,-84.8799047,-121.537778,-79.0177778,0.941176,4.4942e-05,2.69652,0.073733114,4.42398684,-77.709,1641,True,True,True,True,0.5580000000000003,84.77175000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.04500002509732,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.77175000000001,1848.0,30.951416534374857,-120.82546057752623,28.207124003944955,19,False,raw_csv_sample,9,warmup,24.77175000000001,2.2918852839368498,1.3249666666666826,-130.40817684973254,0.8765238899650585
5088.397,,,20.980000013269887,-83.35000001566773,-82.6699999769979,,-84.75999996320269,-85.31999995264599,-119.70555562274335,-85.03413095304441,0,A,40,28.14,844,0.07,68.0,2.56,108,2.095,2.897,2.144,0.05,71.7,1,100,0.940732,4.4925e-05,0.073704744,-77.729,1641,0.802,173.8,0.278,156,21.0209037,-82.5909886,-82.0118462,-84.0523304,-84.8201192,-120.467778,-78.9777778,0.940732,4.4925e-05,2.6955,0.073704744,4.42228464,-77.729,1641,True,True,True,True,0.8019999999999996,84.80661666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.02499997712857,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.80661666666667,1849.0,28.5081933003039,-119.82400760627763,28.711144273035416,19,False,raw_csv_sample,9,warmup,24.80661666666667,2.3267519506035086,1.3598333333333414,-130.40817684973254,0.8658491625600969
5090.494,,,20.939999986139533,-83.33000002562873,-82.74000002314571,,-84.69999996883715,-85.05999999214035,-118.77489290735298,-84.90605034426333,0,A,40,28.14,844,0.07,69.0,2.56,108,2.095,2.887,2.164,0.05,71.7,1,100,0.941914,4.5047e-05,0.073910566,-77.722,1641,0.792,173.8,0.374,156,20.9815484,-82.5710208,-82.0820462,-83.9926991,-84.5610491,-119.527778,-78.8577778,0.941914,4.5047e-05,2.70282,0.073910566,4.43463396,-77.722,1641,True,True,True,True,0.7919999999999998,84.84156666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.95750000243798,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.84156666666667,1850.0,29.186110326698326,-118.82094605981129,29.23748169507212,19,False,raw_csv_sample,9,warmup,24.841566666666665,2.3617019506035035,1.3947833333333364,-130.40817684973254,0.8564721652463104
5092.59,,,20.970000031896856,-83.31000003558975,-82.6900000471631,,-84.61999997634976,-85.16000003098962,-117.66601818263254,-84.98076403271897,0,A,40,28.14,844,0.07,69.0,2.56,108,2.203,2.71,2.095,0.05,71.7,1,100,0.942388,4.5079e-05,0.073946124,-77.713,1640,0.507,173.8,0.463,156,21.0110649,-82.551053,-82.0319034,-83.9131907,-84.6606915,-118.407778,-78.9277778,0.942388,4.5079e-05,2.70474,0.073946124,4.436767440000001,-77.713,1640,True,True,True,True,0.5070000000000001,84.87650000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.94500002252306,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.87650000000001,1851.0,32.49167637455298,-117.78081284223123,30.649008439568206,19,False,raw_csv_sample,9,warmup,24.876500000000007,2.3966352839368454,1.4297166666666783,-130.40817684973254,0.8453005864407377
5094.681,,,20.949999967512564,-83.23999997029208,-82.60999996593267,,-84.65999997259345,-85.20999995005535,-116.50764012198711,-84.86335680800299,0,A,40,28.14,844,0.07,69.0,2.56,108,2.193,2.956,2.203,0.05,71.7,1,100,0.941096,4.5048e-05,0.073905267,-77.729,1641,0.763,173.8,0.556,156,20.9913872,-82.4811656,-81.9516748,-83.9529449,-84.7105126,-117.237778,-78.8177778,0.941096,4.5048e-05,2.70288,0.073905267,4.43431602,-77.729,1641,True,True,True,True,0.7629999999999999,84.91135,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.92999996471839,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.91135,1852.0,34.091249991405675,-116.68230161418502,30.787348339329128,19,False,raw_csv_sample,9,warmup,24.91135,2.431485283936837,1.46456666666667,-130.40817684973254,0.8336314991676695
5096.772,,,20.949999967512564,-83.31000003558975,-82.60999996593267,,-84.75999996320269,-85.14000000314799,-115.28985805823163,-84.85268342393789,0,A,40,28.14,844,0.07,68.0,2.56,108,1.988,2.867,2.066,0.05,71.7,1,100,0.944249,4.515e-05,0.074072841,-77.71,1641,0.879,173.8,0.644,156,20.9913872,-82.551053,-81.9516748,-84.0523304,-84.640763,-116.007778,-78.8077778,0.944249,4.515e-05,2.709,0.074072841,4.44437046,-77.71,1641,True,True,True,True,0.879,84.9462,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.95499999196828,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.9462,1853.0,29.115435179272026,-115.63493466298007,28.267691852079224,19,False,raw_csv_sample,9,warmup,24.946200000000005,2.466335283936843,1.4994166666666757,-130.40817684973254,0.8213654019228973
5098.864,,,20.930000004766498,-83.27999995037007,-82.48000000843481,,-84.83000000693829,-85.24000004199726,-114.4780033490613,-84.78864311954736,0,A,40,28.14,844,0.07,68.0,2.56,108,2.144,2.956,2.212,0.05,71.7,1,100,0.945645,4.5241e-05,0.074222657,-77.721,1641,0.812,173.8,0.736,156,20.9717096,-82.5211012,-81.8213035,-84.1219003,-84.7404054,-115.187778,-78.7477778,0.945645,4.5241e-05,2.7144600000000003,0.074222657,4.45335942,-77.721,1641,True,True,True,True,0.8119999999999998,84.98106666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.9575000019351,log_20260424_153546.csv,0424,"-100°C, bypass closed",84.98106666666666,1854.0,23.14257291332251,-114.71163190743891,24.852354370796093,19,False,raw_csv_sample,9,warmup,24.981066666666663,2.5012019506035017,1.5342833333333346,-130.40817684973254,0.813188835280695
5100.956,,,20.970000031896856,-83.2099999852336,-82.55999998995006,,-84.61999997634976,-85.24000004199726,-113.676049307076,-84.85268342393789,0,A,40,28.14,844,0.07,68.0,2.55,108,2.008,2.936,2.193,0.05,71.7,1,100,0.94592,4.5252e-05,0.074240804,-77.7,1641,0.928,173.8,0.823,156,21.0110649,-82.4512139,-81.901532,-83.9131907,-84.7404054,-114.377778,-78.8077778,0.94592,4.5252e-05,2.71512,0.074240804,4.45444824,-77.7,1641,True,True,True,True,0.9279999999999999,85.01593333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.90749999838266,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.01593333333334,1855.0,22.579852656823505,-113.90189715152333,23.003433699724383,19,False,raw_csv_sample,9,warmup,25.015933333333336,2.5360686172701747,1.5691500000000076,-130.40817684973254,0.8051126590974029
5103.047,,,20.980000013269887,-83.26999995535056,-82.58999999548266,,-84.55000003323244,-84.99000004523299,-112.9037972666457,-84.83133665580772,0,A,40,28.14,844,0.07,67.0,2.55,108,2.222,2.867,2.105,0.05,71.7,1,100,0.947087,4.5256e-05,0.07424978,-77.716,1641,0.645,173.8,0.916,156,21.0209037,-82.5111173,-81.9316177,-83.8436209,-84.4912995,-113.597778,-78.7877778,0.947087,4.5256e-05,2.71536,0.07424978,4.4549868,-77.716,1641,True,True,True,True,0.645,85.05078333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.85000000732467,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.05078333333333,1856.0,27.689873845780767,-113.10790184587938,24.20836552608762,19,False,raw_csv_sample,9,warmup,25.050783333333328,2.5709186172701664,1.6039999999999992,-130.40817684973254,0.7973362548995148
5105.139,,,20.91000004202043,-83.24999996531159,-82.6900000471631,,-84.32000000452204,-85.03000000055735,-111.74541920600025,-84.80998988767755,0,A,40,28.15,845,0.07,68.0,2.55,108,2.037,2.72,2.203,0.05,71.7,1,100,0.948107,4.5288e-05,0.074311156,-77.742,1640,0.683,173.8,0.001,156,20.952032,-82.4911495,-82.0319034,-83.6150342,-84.5311564,-112.427778,-78.7677778,0.948107,4.5288e-05,2.7172799999999997,0.074311156,4.45866936,-77.742,1640,True,True,True,True,0.6830000000000003,85.08565,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-83.82250000438853,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.08565,1857.0,31.803290383951435,-112.21412308547085,27.53092528672846,19,False,raw_csv_sample,9,warmup,25.08565,2.6057852839368394,1.6388666666666722,-130.40817684973254,0.7856728945164351
5107.231,,,20.89999995900918,-83.1899999951946,-82.57000002503264,,-84.75999996320269,-84.95999995329106,-110.68604781720482,-84.77796973548229,0,A,40,28.15,845,0.07,68.0,2.55,108,2.066,2.956,2.154,0.05,71.7,1,100,0.947853,4.5302e-05,0.074309065,-77.681,1640,0.89,173.8,0.094,156,20.9421931,-82.4312461,-81.9115606,-84.0523304,-84.4614067,-111.357778,-78.7377778,0.947853,4.5302e-05,2.71812,0.074309065,4.4585439,-77.681,1640,True,True,True,True,0.8900000000000001,85.12051666666666,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-83.86999998418025,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.12051666666666,1858.0,29.822444342974677,-111.18807865588494,31.760012771473384,19,False,raw_csv_sample,9,warmup,25.12051666666666,2.640651950603498,1.673733333333331,-130.40817684973254,0.7750077622639717
5109.322,,,20.949999967512564,-83.13000002507763,-82.49999997888483,,-84.79999995944638,-85.16000003098962,-109.66627909714943,-84.78864311954736,1,A,40,28.15,845,0.07,69.0,2.55,108,2.222,2.789,2.183,0.05,71.7,1,100,0.943472,4.5267e-05,0.074256615,-77.676,1640,0.567,173.8,0.182,156,20.9913872,-82.3713427,-81.8413606,-84.0920846,-84.6606915,-110.327778,-78.7477778,0.943472,4.5267e-05,2.71602,0.074256615,4.4553969,-77.676,1640,True,True,True,True,0.5670000000000002,85.15536666666667,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-83.89749999859961,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.15536666666667,1859.0,33.22912513561437,-109.99999858824704,36.56503091870741,19,False,raw_csv_sample,9,warmup,25.155366666666666,2.675501950603504,1.708583333333337,-130.40817684973254,0.7647426059284712
5111.414,,,20.930000004766498,-83.23999997029208,-82.49999997888483,,-84.69999996883715,-85.16000003098962,-108.36929169591393,-84.78864311954736,1,A,40,28.03,841,0.07,68.0,2.55,108,2.125,2.809,2.164,0.05,71.7,1,100,0.945217,4.5192e-05,0.074143099,-77.655,1641,0.684,173.6,0.274,156,20.9717096,-82.4811656,-81.8413606,-83.9926991,-84.6606915,-109.017778,-78.7477778,0.945217,4.5192e-05,2.7115199999999997,0.074143099,4.44858594,-77.655,1641,True,True,True,True,0.6840000000000002,85.19023333333332,40,68,,logged whole-watt VFD power,841.0,logged_rpm,4,-83.89999998725092,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.19023333333332,1860.0,29.10878097576574,-108.63880410459244,41.572091497540896,19,False,raw_csv_sample,9,warmup,25.190233333333325,2.710368617270163,1.7434499999999957,-130.40817684973254,0.7516888167716507
5113.505,,,20.980000013269887,-83.33000002562873,-82.54000001950004,,-84.57999998010605,-85.08999998372335,-107.63664232422363,-84.74594958328701,1,A,40,28.12,844,0.07,69.0,2.55,108,2.144,2.916,2.212,0.05,71.7,1,100,0.947024,4.5153e-05,0.074086561,-77.727,1641,0.772,173.6,0.362,156,21.0209037,-82.5710208,-81.8814749,-83.8734365,-84.5909418,-108.277778,-78.7077778,0.947024,4.5153e-05,2.70918,0.074086561,4.445193659999999,-77.727,1641,True,True,True,True,0.7719999999999998,85.22508333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.88500000223954,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.22508333333333,1861.0,11.22370681440293,-107.10181532572886,46.84823347830434,19,False,raw_csv_sample,9,warmup,25.22508333333333,2.7452186172701687,1.7783000000000015,-130.40817684973254,0.7443158971298204
5115.597,,,20.939999986139533,-83.26999995535056,-82.58999999548266,,-84.43999999325312,-84.92999996170808,-107.58713898829862,-84.71392943109176,1,A,40,28.11,843,0.07,68.0,2.55,108,2.134,2.995,2.203,0.05,71.7,1,100,0.941246,4.4973e-05,0.07377723,-77.712,1640,0.861,173.6,0.454,156,20.9815484,-82.5111173,-81.9316177,-83.7342968,-84.431514,-108.227778,-78.6777778,0.941246,4.4973e-05,2.69838,0.07377723,4.4266338,-77.712,1640,True,True,True,True,0.8610000000000002,85.25994999999999,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.8074999764486,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.25994999999999,1862.0,20.302993414735283,-105.37260989686177,52.34661352921739,19,False,raw_csv_sample,9,warmup,25.25994999999999,2.7800852839368275,1.8131666666666604,-130.40817684973254,0.7438177530259606
5117.689,,,20.949999967512564,-83.21999998025308,-82.49999997888483,,-84.43999999325312,-85.050000028399,-106.2208469167681,-84.72460281515684,1,A,40,28.12,844,0.07,67.0,2.55,108,2.154,2.956,2.134,0.05,71.7,1,100,0.943337,4.5171e-05,0.07409297,-77.656,1640,0.802,173.6,0.542,156,20.9913872,-82.4611978,-81.8413606,-83.7342968,-84.5510849,-106.847778,-78.6877778,0.943337,4.5171e-05,2.71026,0.07409297,4.4455782,-77.656,1640,True,True,True,True,0.802,85.29481666666668,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.80249999519751,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.29481666666668,1863.0,65.9067661477286,-103.45151147562393,57.50835238016475,19,False,raw_csv_sample,9,warmup,25.294816666666676,2.8149519506035148,1.8480333333333476,-130.40817684973254,0.7300703204860678
5119.78,,,20.920000023393467,-83.11000003503865,-82.48000000843481,,-84.61000002759798,-84.92999996170808,-102.99322941445682,-84.90605034426333,1,A,40,28.12,844,0.07,68.0,2.56,108,2.095,2.818,2.134,0.05,71.7,1,100,0.946567,4.5202e-05,0.074146473,-77.66,1640,0.723,173.6,0.634,156,20.9618708,-82.3513749,-81.8213035,-83.9032522,-84.431514,-103.587778,-78.8577778,0.946567,4.5202e-05,2.7121199999999996,0.074146473,4.44878838,-77.66,1640,True,True,True,True,0.7229999999999999,85.32966666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.78250000819489,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.32966666666667,1864.0,96.85078334752393,-101.3633995751344,60.90612394339723,19,False,raw_csv_sample,9,warmup,25.329666666666668,2.8498019506035064,1.8828833333333392,-130.40817684973254,0.6976054993736899
5121.556590047434,,,20.920000023393467,-83.11000003503865,-82.48000000843481,,-84.61000002759798,-84.92999996170808,-100.0,-84.90605034426333,1,A,40,28.12,844,0.07,68.0,2.56,108,2.095,2.818,2.134,0.05,71.7,1,100,0.946567,4.5202e-05,0.074146473,-77.66,1640,0.723,173.6,0.634,156,20.9618708,-82.3513749,-81.8213035,-83.9032522,-84.431514,-103.587778,-78.8577778,0.946567,4.5202e-05,2.7121199999999996,0.074146473,4.44878838,-77.66,1640,True,True,True,True,0.7229999999999999,85.32966666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.78250000819489,log_20260424_153546.csv,0424,"-100°C, bypass closed",85.35927650079057,,95.38597355359903,-99.53068132865847,61.612634159371446,19,True,up_to_minus100,9,warmup,25.35927650079057,2.8794117847274094,1.9124931674572423,-130.40817684973254,0.6675136485918786
5160.200621217459,,,20.920000023393467,-82.41999997804868,-81.69000002893469,,-83.73999995837019,-84.30000003810615,-100.0,-87.07274730947633,1,A,40,28.11,843,0.07,68.0,2.55,108,2.261,2.926,2.115,0.05,71.7,1,100,0.942082,4.5008e-05,0.073769682,-77.154,1639,0.665,173.4,0.437,156,20.9618708,-81.6624854,-81.0290469,-83.0385982,-83.8037672,-102.857778,-80.8877778,0.942082,4.5008e-05,2.7004799999999998,0.073769682,4.42618092,-77.154,1639,True,True,True,True,0.665,86.027,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.03750000086492,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.00334368695766,,-98.46067826620619,-99.49921244778159,-77.25989340296258,21,True,down_to_below_minus100,10,cooldown,26.003343686957663,0.0,-1.035022979708998,-130.73489886683765,0.6675136485918786
5161.62,,,20.920000023393467,-82.41999997804868,-81.69000002893469,,-83.73999995837019,-84.30000003810615,-102.27048070995154,-87.07274730947633,1,A,40,28.11,843,0.07,68.0,2.55,108,2.261,2.926,2.115,0.05,71.7,1,100,0.942082,4.5008e-05,0.073769682,-77.154,1639,0.665,173.4,0.437,156,20.9618708,-81.6624854,-81.0290469,-83.0385982,-83.8037672,-102.857778,-80.8877778,0.942082,4.5008e-05,2.7004799999999998,0.073769682,4.42618092,-77.154,1639,True,True,True,True,0.665,86.027,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.03750000086492,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.027,1884.0,-93.13821039258278,-101.35189678489843,-79.97222258184706,21,False,raw_csv_sample,10,cooldown,26.027,0.02365631304233773,-1.0113666666666603,-130.73489886683765,0.6903380512504469
5163.712,,,20.930000004766498,-82.44999996310717,-81.72999996983472,,-83.83000000022766,-84.33999999343051,-105.41889287478277,-87.11544084573669,1,A,40,28.12,844,0.07,68.0,2.55,108,2.008,2.848,2.173,0.05,71.7,1,100,0.946141,4.5195e-05,0.074092891,-77.13,1639,0.84,173.4,0.533,156,20.9717096,-81.6924371,-81.0691611,-83.1280452,-83.8436241,-106.037778,-80.9277778,0.946141,4.5195e-05,2.7116999999999996,0.074092891,4.445573459999999,-77.13,1639,True,True,True,True,0.8399999999999999,86.06186666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.08749998165001,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.06186666666667,1885.0,-86.97551756001099,-104.1979842171609,-82.1986564531037,21,False,raw_csv_sample,10,cooldown,26.061866666666674,0.05852297970901077,-0.9764999999999873,-130.73489886683765,0.7220024214401317
5165.807,,,20.930000004766498,-82.59999998856081,-81.80999995134997,,-83.83000000022766,-84.22999999083986,-108.33958969435892,-87.17948115012722,1,A,40,28.12,844,0.07,69.0,2.55,108,2.164,2.848,2.222,0.05,71.7,1,100,0.94038,4.4952e-05,0.073687996,-77.163,1639,0.684,173.2,0.621,156,20.9717096,-81.8421957,-81.1493896,-83.1280452,-83.7340175,-108.987778,-80.9877778,0.94038,4.4952e-05,2.69712,0.073687996,4.42127976,-77.163,1639,True,True,True,True,0.6839999999999997,86.09678333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.11749998274458,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.09678333333333,1886.0,-78.5927560620355,-107.08805015963574,-82.39953874416256,21,False,raw_csv_sample,10,cooldown,26.096783333333335,0.09343964637567126,-0.9415833333333268,-130.73489886683765,0.7513899006691331
5167.899,,,20.980000013269887,-82.53000002342434,-81.78999998089995,,-83.86000004771957,-84.11000002450787,-110.90386249527491,-87.11544084573669,1,A,40,28.1,843,0.07,69.0,2.55,108,2.095,2.74,2.212,0.05,71.7,1,100,0.942092,4.5138e-05,0.073999216,-77.175,1639,0.645,173.2,0.714,156,21.0209037,-81.7723084,-81.1293325,-83.1578609,-83.6144467,-111.577778,-80.9277778,0.942092,4.5138e-05,2.70828,0.073999216,4.43995296,-77.175,1639,True,True,True,True,0.645,86.13165000000001,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.07250001913793,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.13165000000001,1887.0,-69.30027433340547,-109.94813575392978,-80.3280811162872,21,False,raw_csv_sample,10,cooldown,26.131650000000008,0.1283063130423443,-0.9067166666666537,-130.73489886683765,0.7772004843595587
5169.99,,,20.949999967512564,-82.41999997804868,-81.7099999993847,,-84.00999998332426,-84.17000000767386,-113.1711152806408,-87.03005377321598,1,A,40,28.1,843,0.07,67.0,2.55,108,2.271,2.858,2.115,0.05,71.7,1,100,0.943974,4.5016e-05,0.073792053,-77.181,1639,0.587,173.2,0.802,156,20.9913872,-81.6624854,-81.049104,-83.3069391,-83.6742321,-113.867778,-80.8477778,0.943974,4.5016e-05,2.70096,0.073792053,4.42752318,-77.181,1639,True,True,True,True,0.5870000000000002,86.1665,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.07749999210787,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.1665,1888.0,-62.77080281418307,-112.68831290598766,-75.41666225300605,21,False,raw_csv_sample,10,cooldown,26.1665,0.1631563130423359,-0.8718666666666621,-130.73489886683765,0.8000280132740444
5172.082,,,20.920000023393467,-82.52000002840485,-81.7099999993847,,-83.79000000398395,-84.19000003551551,-115.27995739104662,-87.04072715728105,1,A,40,28.12,844,0.07,68.0,2.55,108,2.066,2.897,2.144,0.05,71.7,1,100,0.941155,4.5096e-05,0.073872275,-77.149,1639,0.831,173.2,0.892,156,20.9618708,-81.7623245,-81.049104,-83.088291,-83.6941606,-115.997778,-80.8577778,0.941155,4.5096e-05,2.70576,0.073872275,4.4323365,-77.149,1639,True,True,True,True,0.831,86.20136666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.05250001682225,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.20136666666667,1889.0,-58.92127459526728,-115.20582699542044,-68.43892531743927,21,False,raw_csv_sample,10,cooldown,26.201366666666672,0.19802297970900895,-0.8369999999999891,-130.73489886683765,0.821265683628493
5174.174,,,20.970000031896856,-82.37999999797071,-81.78000004553252,,-83.75000000774025,-84.11999998824922,-117.27989216241741,-87.10476746167159,1,A,40,28.1,843,0.07,69.0,2.55,108,2.193,2.936,2.154,0.05,71.7,1,100,0.945194,4.5117e-05,0.073956693,-77.14,1639,0.743,173.2,0.98,156,21.0110649,-81.6225498,-81.119304,-83.0485368,-83.6244109,-118.017778,-80.9177778,0.945194,4.5117e-05,2.70702,0.073956693,4.43740158,-77.14,1639,True,True,True,True,0.7429999999999999,86.23623333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.00750000987318,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.23623333333333,1890.0,-57.79946745652978,-117.46078729812376,-60.754353654114084,21,False,raw_csv_sample,10,cooldown,26.23623333333333,0.23288964637566778,-0.8021333333333303,-130.73489886683765,0.8414107493730124
5176.265,,,20.920000023393467,-82.44999996310717,-81.63000001786946,,-83.53999997715172,-84.17000000767386,-119.3095289353432,-87.20082791825739,1,A,40,28.12,844,0.07,69.0,2.56,108,1.949,2.926,2.125,0.05,71.7,1,100,0.941008,4.4989e-05,0.073738709,-77.139,1639,0.977,173.2,0.07,156,20.9618708,-81.6924371,-80.9688755,-82.8398272,-83.6742321,-120.067778,-81.0077778,0.941008,4.4989e-05,2.69934,0.073738709,4.42432254,-77.139,1639,True,True,True,True,0.9770000000000001,86.27108333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.94749999145056,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.27108333333334,1891.0,-57.23168732442332,-119.44154863511373,-52.96477761892811,21,False,raw_csv_sample,10,cooldown,26.271083333333337,0.2677396463756736,-0.7672833333333244,-130.73489886683765,0.8618588578544623
5178.357,,,20.930000004766498,-82.49000004334636,-81.75000003999992,,-83.86000004771957,-84.27000004652315,-121.26986103797395,-87.10476746167159,0,A,40,28.11,843,0.07,67.0,2.56,108,1.998,2.946,2.212,0.05,71.7,1,100,0.946693,4.5232e-05,0.074149119,-77.129,1639,0.948,173.2,0.158,156,20.9717096,-81.7323728,-81.0892183,-83.1578609,-83.7738745,-122.047778,-80.9177778,0.946693,4.5232e-05,2.7139200000000003,0.074149119,4.44894714,-77.129,1639,True,True,True,True,0.9480000000000002,86.30595,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-83.09250004439724,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.30595,1892.0,-49.70140317021628,-121.15318594727489,-46.29928672290907,21,False,raw_csv_sample,10,cooldown,26.305949999999996,0.30260631304233243,-0.7324166666666656,-130.73489886683765,0.8816121758528754
5180.448,,,20.949999967512564,-82.37999999797071,-81.63000001786946,,-83.88999999459318,-84.34999995717186,-122.77476245009456,-87.00870700508581,0,A,40,28.12,844,0.07,68.0,2.56,108,2.222,2.779,2.154,0.05,71.7,1,100,0.945261,4.5023e-05,0.0738063,-77.169,1639,0.557,173.2,0.251,156,20.9913872,-81.6225498,-80.9688755,-83.1876765,-83.8535883,-123.567778,-80.8277778,0.945261,4.5023e-05,2.70138,0.0738063,4.428378,-77.169,1639,True,True,True,True,0.5569999999999999,86.3408,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.0624999919013,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.3408,1893.0,-40.474976023481986,-122.66947360722412,-40.937207367750034,21,False,raw_csv_sample,10,cooldown,26.3408,0.33745631304233825,-0.6975666666666598,-130.73489886683765,0.8967784895717584
5182.54,,,20.970000031896856,-82.52000002840485,-81.6799999938521,,-83.81999995085759,-84.14000001609087,-124.09155118570006,-86.97668685289054,0,A,40,28.14,844,0.07,68.0,2.56,108,2.008,2.926,2.105,0.05,71.7,1,100,0.941071,4.4992e-05,0.073769184,-77.179,1640,0.918,173.2,0.339,156,21.0110649,-81.7623245,-81.0190183,-83.1181066,-83.6443394,-124.897778,-80.7977778,0.941071,4.4992e-05,2.69952,0.073769184,4.42615104,-77.179,1640,True,True,True,True,0.9180000000000001,86.37566666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.03999999730136,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.37566666666666,1894.0,-36.63057553151657,-124.00710584162371,-36.13538946774406,21,False,raw_csv_sample,10,cooldown,26.37566666666666,0.3723229797089971,-0.662700000000001,-130.73489886683765,0.9100504651039434
5184.632,,,20.89999995900918,-82.42999997306819,-81.78999998089995,,-83.55999997527357,-84.17000000767386,-125.32913458382555,-86.99803362102071,0,A,40,28.14,844,0.07,68.0,2.56,108,1.978,2.73,2.164,0.05,71.7,1,100,0.940855,4.4979e-05,0.073729055,-77.188,1639,0.752,173.2,0.431,156,20.9421931,-81.6724693,-81.1293325,-82.8597043,-83.6742321,-126.147778,-80.8177778,0.940855,4.4979e-05,2.69874,0.073729055,4.4237433,-77.188,1639,True,True,True,True,0.752,86.41053333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.98749998422889,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.41053333333333,1895.0,-34.3665866008223,-125.18931476610803,-31.913281764550447,21,False,raw_csv_sample,10,cooldown,26.410533333333333,0.4071896463756701,-0.6278333333333279,-130.73489886683765,0.9225253061179371
5186.723,,,20.920000023393467,-82.50000003836585,-81.75000003999992,,-83.73999995837019,-84.30000003810615,-126.487512644471,-87.08342069354141,0,A,40,28.14,844,0.07,69.0,2.56,108,2.134,2.907,2.183,0.05,71.7,1,100,0.943863,4.5101e-05,0.073936982,-77.22,1639,0.773,173.2,0.519,156,20.9618708,-81.7423567,-81.0892183,-83.0385982,-83.8037672,-127.317778,-80.8977778,0.943863,4.5101e-05,2.7060600000000004,0.073936982,4.43621892,-77.22,1639,True,True,True,True,0.7730000000000001,86.44538333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.07250001871053,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.44538333333334,1896.0,-27.695170048575847,-126.23205989556072,-28.060163193968037,21,False,raw_csv_sample,10,cooldown,26.44538333333334,0.44203964637567594,-0.5929833333333221,-130.73489886683765,0.9342027516213605
5188.815,,,20.949999967512564,-82.41999997804868,-81.72999996983472,,-83.61000002088734,-84.11999998824922,-127.2597646849013,-87.11544084573669,0,A,40,28.14,844,0.07,69.0,2.55,108,2.203,2.838,2.154,0.05,71.7,1,100,0.942677,4.5174e-05,0.074060202,-77.205,1639,0.635,173.2,0.612,156,20.9913872,-81.6624854,-81.0691611,-82.9093971,-83.6244109,-128.097778,-80.9277778,0.942677,4.5174e-05,2.7104399999999997,0.074060202,4.44361212,-77.205,1639,True,True,True,True,0.6350000000000002,86.48025,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-82.96999998925499,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.48025,1897.0,-20.01903546489916,-127.14551376903455,-24.249303432173974,21,False,raw_csv_sample,10,cooldown,26.480249999999998,0.4769063130423348,-0.5581166666666633,-130.73489886683765,0.9419882313162654
5190.907,,,20.980000013269887,-82.42999997306819,-81.7099999993847,,-83.88999999459318,-84.28000001026452,-127.88350671755654,-87.17948115012722,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.887,2.125,0.05,71.7,1,100,0.942404,4.5117e-05,0.073959728,-77.204,1639,0.782,173.2,0.701,156,21.0209037,-81.6724693,-81.049104,-83.1876765,-83.7838387,-128.727778,-80.9877778,0.942404,4.5117e-05,2.70702,0.073959728,4.43758368,-77.204,1639,True,True,True,True,0.782,86.51511666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.07749999432765,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.51511666666667,1898.0,-17.325306233477477,-127.92304465489757,-20.240382470219856,21,False,raw_csv_sample,10,cooldown,26.51511666666667,0.5117729797090078,-0.5232499999999902,-130.73489886683765,0.9482767965647614
5192.998,,,20.999999976015953,-82.37999999797071,-81.6399999532369,,-83.94999998895874,-84.36999998501351,-128.46764608147177,-87.26486822264792,0,A,40,28.14,844,0.07,68.0,2.55,108,2.095,2.701,2.193,0.05,71.7,1,100,0.942207,4.5158e-05,0.074032135,-77.177,1639,0.606,173.2,0.792,156,21.0405813,-81.6225498,-80.978904,-83.2473078,-83.8735168,-129.317778,-81.0677778,0.942207,4.5158e-05,2.7094799999999997,0.074032135,4.4419281,-77.177,1639,True,True,True,True,0.6059999999999999,86.54996666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.08499998129497,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.54996666666666,1899.0,-15.905855903210977,-128.55667440845838,-16.270561788464647,21,False,raw_csv_sample,10,cooldown,26.549966666666663,0.5466229797089994,-0.4883999999999986,-130.73489886683765,0.9541663204316583
5195.09,,,20.980000013269887,-82.52000002840485,-81.78000004553252,,-84.0000000345725,-84.38000004911379,-128.99238144227698,-87.33958191110354,0,A,40,28.14,844,0.07,68.0,2.55,108,1.978,2.848,2.125,0.05,71.7,1,100,0.945517,4.518e-05,0.074068702,-77.154,1639,0.87,173.2,0.881,156,21.0209037,-81.7623245,-81.119304,-83.2970006,-83.8834811,-129.847778,-81.1377778,0.945517,4.518e-05,2.7108,0.074068702,4.44412212,-77.154,1639,True,True,True,True,0.8699999999999999,86.58483333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.17000003940592,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.58483333333334,1900.0,-13.204044668336792,-129.05731027012678,-12.675765919518653,21,False,raw_csv_sample,10,cooldown,26.584833333333336,0.5814896463756725,-0.4535333333333256,-130.73489886683765,0.9594570979965915
5197.182,,,20.87999999626311,-82.50000003836585,-81.78999998089995,,-83.98999998520243,-84.38000004911379,-129.38840812967715,-87.37160206329881,0,A,40,28.14,844,0.07,68.0,2.55,108,2.144,2.71,2.115,0.05,71.7,1,100,0.94558,4.5257e-05,0.07420402,-77.216,1640,0.566,173.2,0.973,156,20.9225155,-81.7423567,-81.1293325,-83.287062,-83.8834811,-130.247778,-81.1677778,0.94558,4.5257e-05,2.7154199999999995,0.07420402,4.4522412,-77.216,1640,True,True,True,True,0.5659999999999998,86.6197,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.1650000133955,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.6197,1901.0,-11.361034644996607,-129.4405978185795,-9.846857144750174,21,False,raw_csv_sample,10,cooldown,26.619699999999995,0.6163563130423313,-0.41866666666666674,-130.73489886683765,0.9634502538321059
5199.273,,,20.970000031896856,-82.63999996863878,-81.75999997536735,,-84.34999995139567,-84.55000003487042,-129.78443481707728,-87.45698913581951,0,A,40,28.14,844,0.07,67.0,2.55,108,1.949,2.897,2.134,0.05,71.7,1,100,0.942144,4.5183e-05,0.074089012,-77.28,1640,0.948,173.2,0.059,156,21.0110649,-81.8821313,-81.0992468,-83.6448498,-84.0528731,-130.647778,-81.2477778,0.942144,4.5183e-05,2.71098,0.074089012,4.44534072,-77.28,1640,True,True,True,True,0.9479999999999997,86.65455,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.32499998256806,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.65455,1902.0,-6.1101209138666945,-129.74383852139002,-7.803251117845548,21,False,raw_csv_sample,10,cooldown,26.65455,0.6512063130423371,-0.3838166666666609,-130.73489886683765,0.9674435082221413
5201.366,,,20.87999999626311,-82.56000000848282,-81.89999996794779,,-84.1899999664209,-84.58000002645343,-129.81413681863228,-87.53170282427514,0,A,40,28.14,844,0.07,67.0,2.55,108,2.232,2.799,2.212,0.05,71.7,1,100,0.940834,4.5081e-05,0.0739181,-77.298,1640,0.567,173.2,0.151,156,20.9225155,-81.8022601,-81.2396467,-83.485833,-84.0827658,-130.677778,-81.3177778,0.940834,4.5081e-05,2.70486,0.0739181,4.435086,-77.298,1640,True,True,True,True,0.5669999999999997,86.68943333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.30749999232623,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.68943333333333,1903.0,-6.536465238866867,-129.9846846305449,-6.14851294983373,21,False,raw_csv_sample,10,cooldown,26.689433333333326,0.6860896463756632,-0.34893333333333487,-130.73489886683765,0.9677430062403557
5203.457,,,20.87999999626311,-82.75000001401443,-81.89999996794779,,-84.08000002705988,-84.64000000961943,-130.23986550758747,-87.48900928801478,0,A,40,28.14,844,0.07,69.0,2.56,108,2.066,2.926,2.154,0.05,71.7,1,100,0.940914,4.501e-05,0.073817229,-77.325,1640,0.86,173.2,0.239,156,20.9225155,-81.9919543,-81.2396467,-83.376509,-84.1425512,-131.107778,-81.2777778,0.940914,4.501e-05,2.7006,0.073817229,4.4290337399999995,-77.325,1640,True,True,True,True,0.8600000000000003,86.72428333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.34250000466038,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.72428333333333,1904.0,-8.09670628559843,-130.17264518827685,-4.643470737654525,21,False,raw_csv_sample,10,cooldown,26.724283333333332,0.720939646375669,-0.31408333333332905,-130.73489886683765,0.9720358710320476
5205.549,,,20.999999976015953,-82.63999996863878,-81.98000004917822,,-84.43000004450136,-84.72999998436842,-130.37847484817752,-87.48900928801478,0,A,40,28.14,844,0.07,69.0,2.56,108,2.339,2.887,2.164,0.05,71.7,1,100,0.941996,4.5061e-05,0.073890083,-77.356,1640,0.548,173.2,0.332,156,21.0405813,-81.8821313,-81.3198753,-83.7243583,-84.2322293,-131.247778,-81.2777778,0.941996,4.5061e-05,2.70366,0.073890083,4.43340498,-77.356,1640,True,True,True,True,0.548,86.75915,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.4450000116717,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.75915,1905.0,-2.4136425737815443,-130.30838692797576,-3.3593645721932717,21,False,raw_csv_sample,10,cooldown,26.759150000000005,0.755806313042342,-0.279216666666656,-130.73489886683765,0.973433571943735
5207.641,,,20.949999967512564,-82.77000000405343,-81.95999997901302,,-84.41000004637951,-84.78000000379306,-130.40817684973254,-87.62776328086095,0,A,40,28.14,844,0.07,69.0,2.56,108,1.9,2.887,2.222,0.05,71.7,1,100,0.944619,4.5137e-05,0.074022279,-77.324,1640,0.987,173.2,0.421,156,20.9913872,-82.0119221,-81.2998181,-83.7044812,-84.2820505,-131.277778,-81.4077778,0.944619,4.5137e-05,2.70822,0.074022279,4.44133674,-77.324,1640,True,True,True,True,0.9870000000000001,86.79401666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.48000000830976,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.79401666666666,1906.0,0.0004074002147262945,-130.40690487777778,-2.622429762451702,21,False,raw_csv_sample,10,cooldown,26.794016666666664,0.7906729797090009,-0.24434999999999718,-130.73489886683765,0.9737330808065284
5209.732,,,20.999999976015953,-82.8099999841314,-82.03000002516083,,-84.28999995703013,-84.83999998695907,-130.37847484817752,-87.69180358525146,0,A,40,28.14,844,0.07,69.0,2.56,108,2.32,2.867,2.095,0.05,71.7,1,100,0.941823,4.5125e-05,0.074016129,-77.431,1640,0.547,173.2,0.515,156,21.0405813,-82.0518577,-81.3700181,-83.5852185,-84.3418359,-131.247778,-81.4677778,0.941823,4.5125e-05,2.7075,0.074016129,4.44096774,-77.431,1640,True,True,True,True,0.5470000000000002,86.82886666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.49249998832036,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.82886666666667,1907.0,0.42624249929485813,-130.49122075905808,-2.1581270489953113,21,False,raw_csv_sample,10,cooldown,26.82886666666667,0.8255229797090067,-0.20949999999999136,-130.73489886683765,0.973433571943735
5211.824,,,20.930000004766498,-82.84999996420937,-82.00999995499564,,-84.26999995890829,-84.66000003746107,-130.37847484817752,-87.60641651273075,0,A,40,28.14,844,0.07,69.0,2.56,108,1.978,2.809,2.125,0.05,71.7,1,100,0.942438,4.5154e-05,0.073972093,-77.497,1640,0.831,173.2,0.603,156,20.9717096,-82.0917933,-81.3499609,-83.5653414,-84.1624797,-131.247778,-81.3877778,0.942438,4.5154e-05,2.70924,0.073972093,4.43832558,-77.497,1640,True,True,True,True,0.8310000000000002,86.86373333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.44749997889359,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.86373333333333,1908.0,-1.4197897492831544,-130.55735359089567,-1.613426978247844,21,False,raw_csv_sample,10,cooldown,26.86373333333333,0.8603896463756655,-0.17463333333333253,-130.73489886683765,0.973433571943735
5213.916,,,20.939999986139533,-82.81999997915088,-82.12999997712609,,-84.4900000388669,-84.78000000379306,-130.47748152002757,-87.62776328086095,0,A,40,28.14,844,0.07,70.0,2.56,108,2.095,2.681,2.183,0.05,71.7,1,100,0.943208,4.5239e-05,0.074127273,-77.494,1640,0.586,173.2,0.697,156,20.9815484,-82.0618416,-81.4703037,-83.7839896,-84.2820505,-131.347778,-81.4077778,0.943208,4.5239e-05,2.71434,0.074127273,4.44763638,-77.494,1640,True,True,True,True,0.5859999999999999,86.8986,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.55499999973424,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.8986,1909.0,-2.693012915103054,-130.60373040034122,-1.191636688120525,21,False,raw_csv_sample,10,cooldown,26.898600000000002,0.8952563130423385,-0.1397666666666595,-130.73489886683765,0.9744319369071205
5216.016,,,20.87999999626311,-82.75000001401443,-82.00999995499564,,-84.61999997634976,-84.9799999811327,-130.5665875246926,-87.64911004899112,0,A,40,28.14,844,0.07,68.0,2.55,108,2.134,2.975,2.183,0.05,71.7,1,100,0.947082,4.5283e-05,0.07421991,-77.45,1640,0.841,173.2,0.798,156,20.9225155,-81.9919543,-81.3499609,-83.9131907,-84.4813352,-131.437778,-81.4277778,0.947082,4.5283e-05,2.71698,0.07421991,4.4531946,-77.45,1640,True,True,True,True,0.8410000000000002,86.9336,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.58999998162314,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.9336,1910.0,-2.5495384665273377,-130.64057227499535,-1.0031954275825683,21,False,raw_csv_sample,10,cooldown,26.9336,0.9302563130423351,-0.1047666666666629,-130.73489886683765,0.9753304704650548
5218.11,,,20.91000004202043,-82.90000003946805,-82.06999996606086,,-84.47999998949683,-84.83999998695907,-130.65569352935762,-87.57439636053549,0,A,40,28.14,844,0.07,67.0,2.55,108,2.261,2.887,2.105,0.05,71.7,1,100,0.946231,4.5254e-05,0.074226226,-77.474,1640,0.626,173.2,0.893,156,20.952032,-82.1417129,-81.4101323,-83.774051,-84.3418359,-131.527778,-81.3577778,0.946231,4.5254e-05,2.7152399999999997,0.074226226,4.453573560000001,-77.474,1640,True,True,True,True,0.6259999999999999,86.96849999999999,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.5724999954962,log_20260424_153546.csv,0424,"-100°C, bypass closed",86.96849999999999,1911.0,-0.8522785308293805,-130.67386363251902,-0.8237116490145127,21,False,raw_csv_sample,10,cooldown,26.96849999999999,0.9651563130423284,-0.06986666666666963,-130.73489886683765,0.9762290088321244
5220.206,,,20.970000031896856,-82.95000001456553,-82.21999999372392,,-84.6399999744716,-84.80000003163471,-130.62599152780263,-87.69180358525146,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.809,2.144,0.05,71.7,1,100,0.947546,4.5283e-05,0.07427319,-77.547,1640,0.528,173.2,0.986,156,21.0110649,-82.1916324,-81.5605608,-83.9330678,-84.301979,-131.497778,-81.4677778,0.947546,4.5283e-05,2.71698,0.07427319,4.4563914,-77.547,1640,True,True,True,True,0.528,87.00343333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.65250000359893,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.00343333333333,1912.0,-1.1336641814900759,-130.6980861213103,-0.7430058763857232,21,False,raw_csv_sample,10,cooldown,27.003433333333334,1.0000896463756703,-0.03493333333332771,-130.73489886683765,0.9759294955095729
5222.302,,,20.930000004766498,-82.95000001456553,-82.24999999925652,,-84.73000001632906,-85.050000028399,-130.73489886683765,-87.57439636053549,0,A,40,28.14,844,0.07,68.0,2.55,108,2.144,2.867,2.105,0.05,71.7,1,100,0.948275,4.5322e-05,0.074333974,-77.556,1640,0.723,173.2,0.075,156,20.9717096,-82.1916324,-81.5906465,-84.0225148,-84.5510849,-131.607778,-81.3577778,0.948275,4.5322e-05,2.7193199999999997,0.074333974,4.46003844,-77.556,1640,True,True,True,True,0.7229999999999999,87.03836666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.74500001463753,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.03836666666666,1913.0,-0.4191947601650554,-130.7257749764158,-0.42280156794049617,21,False,raw_csv_sample,10,cooldown,27.03836666666666,1.035022979708998,0.0,-130.73489886683765,0.9770277136294258
5224.393,,,20.939999986139533,-83.05999995977997,-82.24999999925652,,-84.65999997259345,-84.94999998954971,-130.65569352935762,-87.74517050557691,0,A,40,28.14,844,0.07,67.0,2.55,108,2.134,2.652,2.144,0.05,71.7,1,100,0.948261,4.5315e-05,0.074345474,-77.594,1641,0.518,173.2,0.163,156,20.9815484,-82.3014553,-81.5906465,-83.9529449,-84.4514425,-131.527778,-81.5177778,0.948261,4.5315e-05,2.7189,0.074345474,4.46072844,-77.594,1641,True,True,True,True,0.5180000000000002,87.07321666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.7299999802949,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.07321666666667,1914.0,0.852756598732185,-130.7276521869314,0.12502880024999286,21,False,raw_csv_sample,10,warmup,27.073216666666667,1.0698729797090039,0.03485000000000582,-130.73489886683765,0.9762290088321244
5226.485,,,20.980000013269887,-82.9899999946435,-82.29999997523916,,-84.75999996320269,-84.92999996170808,-130.67549486372764,-87.74517050557691,0,A,40,28.14,844,0.07,67.0,2.55,108,1.978,2.897,2.212,0.05,71.7,1,100,0.947107,4.5249e-05,0.074229715,-77.649,1640,0.919,173.2,0.255,156,21.0209037,-82.231568,-81.6407893,-84.0523304,-84.431514,-131.547778,-81.5177778,0.947107,4.5249e-05,2.71494,0.074229715,4.4537829,-77.649,1640,True,True,True,True,0.9189999999999998,87.10808333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.74499997369836,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.10808333333333,1915.0,-1.135831799426569,-130.71705242065784,0.4626036100391957,21,False,raw_csv_sample,10,warmup,27.108083333333326,1.1047396463756627,0.06971666666666465,-130.73489886683765,0.9764286846765635
5228.577,,,20.87999999626311,-82.97999999962401,-82.20999995864133,,-84.9099999994257,-85.11000001156499,-130.73489886683765,-87.81988419403253,0,A,40,28.15,845,0.07,68.0,2.55,108,2.251,2.809,2.144,0.05,71.7,1,100,0.947907,4.5274e-05,0.074259304,-77.642,1640,0.558,173.2,0.343,156,20.9225155,-82.2215841,-81.5505322,-84.2014087,-84.6108703,-131.607778,-81.5877778,0.947907,4.5274e-05,2.71644,0.074259304,4.45555824,-77.642,1640,True,True,True,True,0.5580000000000003,87.14295,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-83.802499992314,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.14295,1916.0,-0.8516701981595816,-130.69539329519134,0.9324480275251972,21,False,raw_csv_sample,10,warmup,27.14295,1.1396063130423357,0.10458333333333769,-130.73489886683765,0.9770277136294258
5230.668,,,20.970000031896856,-83.05999995977997,-82.29999997523916,,-84.85000000506014,-85.31999995264599,-130.73489886683765,-87.88392449842306,0,A,40,28.15,845,0.07,69.0,2.55,108,2.008,2.848,2.154,0.05,71.7,1,100,0.947182,4.5323e-05,0.074359792,-77.64,1641,0.84,173.2,0.436,156,21.0110649,-82.3014553,-81.6407893,-84.1417774,-84.8201192,-131.607778,-81.6477778,0.947182,4.5323e-05,2.71938,0.074359792,4.461587519999999,-77.64,1641,True,True,True,True,0.8399999999999999,87.17779999999999,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-83.88249997318131,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.17779999999999,1917.0,1.277505297239486,-130.6520556248392,1.720686104028573,21,False,raw_csv_sample,10,warmup,27.17779999999999,1.1744563130423273,0.1394333333333293,-130.73489886683765,0.9770277136294258
5232.76,,,20.89999995900918,-83.17000000515563,-82.41999999736959,,-84.6399999744716,-85.30000002516326,-130.6457928621726,-87.78786404183725,0,A,40,28.14,844,0.07,69.0,2.56,108,2.212,2.769,2.164,0.05,71.7,1,100,0.944193,4.5298e-05,0.074327601,-77.722,1641,0.557,173.2,0.524,156,20.9421931,-82.4112783,-81.7611321,-83.9330678,-84.8001908,-131.517778,-81.5577778,0.944193,4.5298e-05,2.7178799999999996,0.074327601,4.4596560599999995,-77.722,1641,True,True,True,True,0.5569999999999999,87.21266666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-83.88250000054002,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.21266666666666,1918.0,2.414151962025471,-130.57541688725382,2.802432623433333,21,False,raw_csv_sample,10,warmup,27.212666666666664,1.2093229797090004,0.17430000000000234,-130.73489886683765,0.976129170998708
5234.851,,,20.949999967512564,-83.23999997029208,-82.49999997888483,,-85.20000002250161,-85.47999997466127,-130.5665875246926,-87.78786404183725,0,A,40,28.14,844,0.07,69.0,2.56,108,2.154,2.809,2.164,0.05,71.7,1,100,0.947802,4.5315e-05,0.074364514,-77.785,1641,0.655,173.2,0.617,156,20.9913872,-82.4811656,-81.8413606,-84.4896267,-84.979547,-131.437778,-81.5577778,0.947802,4.5315e-05,2.7189,0.074364514,4.4618708400000004,-77.785,1641,True,True,True,True,0.6550000000000002,87.24751666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.10499998658494,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.24751666666666,1919.0,3.2658221601848254,-130.4566995049897,3.7866745637820713,21,False,raw_csv_sample,10,warmup,27.247516666666655,1.244172979708992,0.20914999999999395,-130.73489886683765,0.9753304704650548
5236.943,,,20.920000023393467,-83.24999996531159,-82.63999997146527,,-84.9400000469176,-85.5299999940859,-130.41807751691752,-87.55304959240532,0,A,40,28.14,844,0.07,69.0,2.56,108,2.29,2.799,2.125,0.05,71.7,1,100,0.943852,4.5234e-05,0.074238612,-77.846,1641,0.509,173.2,0.706,156,20.9618708,-82.4911495,-81.9817605,-84.2312244,-85.0293682,-131.287778,-81.3377778,0.943852,4.5234e-05,2.7140400000000002,0.074238612,4.45431672,-77.846,1641,True,True,True,True,0.5089999999999999,87.28238333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.0899999944451,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.28238333333334,1920.0,4.969264122492405,-130.3114098842199,4.618052973984959,21,False,raw_csv_sample,10,warmup,27.282383333333343,1.2790396463756792,0.2440166666666812,-130.73489886683765,0.9738329172134796
5239.035,,,20.939999986139533,-83.47999995092117,-82.55999998995006,,-85.08000003377053,-85.33999998048762,-130.22006417321745,-87.53170282427514,0,A,40,28.14,844,0.07,69.0,2.56,108,2.047,2.916,2.212,0.05,71.7,1,100,0.94475,4.5253e-05,0.074268107,-77.961,1642,0.869,173.2,0.794,156,20.9815484,-82.7207793,-81.901532,-84.3703641,-84.8400477,-131.087778,-81.3177778,0.94475,4.5253e-05,2.71518,0.074268107,4.45608642,-77.961,1642,True,True,True,True,0.8689999999999998,87.31725,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.11499998878234,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.31725,1921.0,5.396355656302148,-130.1346672776038,5.187868939497548,21,False,raw_csv_sample,10,warmup,27.31725,1.313906313042338,0.27888333333334003,-130.73489886683765,0.9718362004316978
5241.126,,,20.89999995900918,-83.54000002119933,-82.82000000466095,,-85.18999997313155,-85.6199999688349,-130.0418521638874,-87.3822754473639,0,A,40,28.14,844,0.07,69.0,2.56,108,2.203,2.769,2.154,0.05,71.7,1,100,0.948206,4.5323e-05,0.074375877,-77.964,1641,0.566,173.2,0.886,156,20.9421931,-82.7806828,-82.1622747,-84.4796881,-85.1190463,-130.907778,-81.1777778,0.948206,4.5323e-05,2.71938,0.074375877,4.46255262,-77.964,1641,True,True,True,True,0.5660000000000003,87.35210000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.29249999195669,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.35210000000001,1922.0,6.957751019595207,-129.94973291268585,5.725487492176171,21,False,raw_csv_sample,10,warmup,27.352100000000007,1.348756313042344,0.31373333333334585,-130.73489886683765,0.9700391758489905
