time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
5243.218,,,20.839999969132755,-83.53000002617983,-82.6900000471631,,-85.40000000372008,-85.85000003811646,-129.73493148115227,-87.26486822264792,0,A,40,28.15,845,0.07,69.0,2.56,108,2.066,2.936,2.134,0.05,71.7,1,100,0.948398,4.5324e-05,0.07439597,-77.949,1641,0.87,173.2,0.979,156,20.8831602,-82.7706989,-82.0319034,-84.6883977,-85.3482238,-130.597778,-81.0677778,0.948398,4.5324e-05,2.71944,0.07439597,4.4637582,-77.949,1641,True,True,True,True,0.8700000000000001,87.38696666666667,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.36750002879486,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.38696666666667,1923.0,8.944675420486647,-129.7354914077352,6.0693110936515495,21,False,raw_csv_sample,10,warmup,27.386966666666666,1.3836229797090027,0.3486000000000047,-130.73489886683765,0.9669443460754203
5245.31,,,20.91000004202043,-83.54000002119933,-82.71000001761311,,-85.51000004369939,-85.97999996818983,-129.41811013123214,-87.20082791825739,0,A,40,28.14,844,0.07,68.0,2.55,108,2.173,2.838,2.154,0.05,71.7,1,100,0.947114,4.5303e-05,0.074392827,-78.008,1642,0.665,173.2,0.065,156,20.952032,-82.7806828,-82.0519605,-84.7977218,-85.4777588,-130.277778,-81.0077778,0.947114,4.5303e-05,2.7181800000000003,0.074392827,4.4635696199999995,-78.008,1642,True,True,True,True,0.665,87.42183333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.43500001267542,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.42183333333334,1924.0,5.536806888538422,-129.52649961908855,5.96596825707752,21,False,raw_csv_sample,10,warmup,27.42183333333334,1.4184896463756758,0.3834666666666777,-130.73489886683765,0.9637497445079755
5247.401,,,20.930000004766498,-83.66999995645276,-82.83000003974354,,-85.3200000112327,-85.74000003552582,-129.34880546093711,-87.33958191110354,0,A,40,28.14,844,0.07,67.0,2.55,108,1.91,2.877,2.115,0.05,71.7,1,100,0.94789,4.5277e-05,0.074337651,-78.102,1642,0.967,173.2,0.153,156,20.9717096,-82.9104735,-82.1723033,-84.6088893,-85.2386172,-130.207778,-81.1377778,0.94789,4.5277e-05,2.71662,0.074337651,4.46025906,-78.102,1642,True,True,True,True,0.9669999999999999,87.45668333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.3900000107387,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.45668333333333,1925.0,5.108259259057604,-129.31956305229954,5.856721984970818,21,False,raw_csv_sample,10,warmup,27.45668333333333,1.4533396463756674,0.41831666666666933,-130.73489886683765,0.9630509337933729
5249.494,,,20.930000004766498,-83.71000003669195,-82.88000001572615,,-85.16000002625792,-85.6199999688349,-129.061686112572,-87.33958191110354,0,A,40,28.15,845,0.07,67.0,2.55,108,2.222,2.867,2.095,0.05,71.7,1,100,0.947808,4.5343e-05,0.074432833,-78.156,1642,0.645,173.2,0.245,156,20.9717096,-82.9504092,-82.2224461,-84.4498725,-85.1190463,-129.917778,-81.1377778,0.947808,4.5343e-05,2.72058,0.074432833,4.465969980000001,-78.156,1642,True,True,True,True,0.645,87.49156666666666,40,67,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.34250001187773,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.49156666666666,1926.0,8.232813796474375,-129.1180962885647,5.609789657582496,21,False,raw_csv_sample,10,warmup,27.491566666666657,1.4882229797089934,0.4531999999999954,-130.73489886683765,0.9601558930994037
5251.586,,,20.970000031896856,-83.63999997139427,-83.00999997322404,,-85.43999999996377,-85.86999996559918,-128.7745667642069,-87.27554160671302,0,A,40,28.14,844,0.07,67.0,2.55,108,1.842,2.995,2.134,0.05,71.7,1,100,0.945944,4.5342e-05,0.074440418,-78.193,1642,1.153,173.2,0.333,156,21.0110649,-82.8805218,-82.3528174,-84.7281519,-85.3681522,-129.627778,-81.0777778,0.945944,4.5342e-05,2.72052,0.074440418,4.46642508,-78.193,1642,True,True,True,True,1.153,87.52643333333334,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.48999997754531,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.52643333333334,1927.0,7.526345952130669,-128.9282747031664,5.066138207784434,21,False,raw_csv_sample,10,warmup,27.526433333333344,1.5230896463756807,0.48806666666668264,-130.73489886683765,0.9572609047427801
5253.677,,,20.89999995900918,-83.69000004665297,-83.00999997322404,,-85.55999998869486,-85.91000002128246,-128.5369507517668,-87.32890852703846,0,A,40,28.14,844,0.07,68.0,2.55,108,2.31,2.828,2.183,0.05,71.7,1,100,0.947533,4.5293e-05,0.074342042,-78.195,1642,0.518,173.2,0.425,156,20.9421931,-82.9304414,-82.3528174,-84.8474145,-85.4080092,-129.387778,-81.1277778,0.947533,4.5293e-05,2.7175800000000003,0.074342042,4.46052252,-78.195,1642,True,True,True,True,0.5179999999999998,87.56128333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.54250000746359,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.56128333333332,1928.0,4.687445291601534,-128.76488942033995,4.537892945942758,21,False,raw_csv_sample,10,warmup,27.56128333333332,1.557939646375658,0.52291666666666,-130.73489886683765,0.9548650922287483
5255.769,,,20.999999976015953,-83.8099999868869,-83.03000004338921,,-85.79999996615702,-85.78999995459154,-128.44784474710175,-87.27554160671302,0,A,40,28.14,844,0.07,68.0,2.55,108,2.056,2.926,2.105,0.05,71.7,1,100,0.947624,4.5281e-05,0.074350852,-78.218,1642,0.87,173.2,0.513,156,21.0405813,-83.0502482,-82.3728746,-85.0859397,-85.2884383,-129.297778,-81.0777778,0.947624,4.5281e-05,2.71686,0.074350852,4.46105112,-78.218,1642,True,True,True,True,0.8700000000000001,87.59615000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.60749998775617,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.59615000000001,1929.0,3.4087177937137767,-128.61191294616563,4.315552001828792,21,False,raw_csv_sample,10,warmup,27.59615000000001,1.5928063130423453,0.5577833333333473,-130.73489886683765,0.9539666719171762
5257.86,,,20.98999999464292,-83.66999995645276,-83.17000003596968,,-85.75999996991334,-86.08999997078047,-128.2993347393267,-87.26486822264792,0,A,40,28.14,844,0.07,69.0,2.55,108,2.31,2.818,2.193,0.05,71.7,1,100,0.948916,4.5332e-05,0.074424045,-78.27,1642,0.508,173.2,0.606,156,21.0307425,-82.9104735,-82.5132745,-85.0461855,-85.5873654,-129.147778,-81.0677778,0.948916,4.5332e-05,2.7199199999999997,0.074424045,4.4654427,-78.27,1642,True,True,True,True,0.508,87.631,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.67249998327907,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.631,1930.0,1.8473224304223095,-128.46402112323278,4.080198877439443,21,False,raw_csv_sample,10,warmup,27.631,1.627656313042337,0.5926333333333389,-130.73489886683765,0.9524693161595666
5259.952,,,20.930000004766498,-83.93000002728205,-83.11999996027188,,-85.79999996615702,-86.03999995135582,-128.3191360736967,-87.05140054134615,0,A,40,28.14,844,0.07,69.0,2.56,108,1.988,2.789,2.154,0.05,71.7,1,100,0.949204,4.5385e-05,0.074536364,-78.347,1642,0.801,173.2,0.697,156,20.9717096,-83.1700551,-82.4631316,-85.0859397,-85.5375442,-129.167778,-80.8677778,0.949204,4.5385e-05,2.7231,0.074536364,4.472181839999999,-78.347,1642,True,True,True,True,0.8010000000000002,87.66586666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.72249997626669,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.66586666666667,1931.0,2.555621548711315,-128.32746053136066,3.9755505385705874,21,False,raw_csv_sample,10,warmup,27.665866666666673,1.66252297970901,0.6275000000000119,-130.73489886683765,0.9526689627666316
5262.044,,,20.87999999626311,-83.85999996198437,-83.14000003043705,,-85.61999998306041,-85.97999996818983,-128.12112272999664,-87.03005377321598,0,A,40,28.15,845,0.07,69.0,2.56,108,2.203,2.877,2.125,0.05,71.7,1,100,0.94974,4.5382e-05,0.074519904,-78.405,1642,0.674,173.2,0.786,156,20.9225155,-83.1001677,-82.4831888,-84.9070458,-85.4777588,-128.967778,-80.8477778,0.94974,4.5382e-05,2.7229200000000002,0.074519904,4.47119424,-78.405,1642,True,True,True,True,0.6739999999999999,87.70073333333333,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.64999998591792,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.70073333333333,1932.0,1.8443348288462857,-128.18679273234312,3.957615821537047,21,False,raw_csv_sample,10,warmup,27.700733333333332,1.6973896463756688,0.6623666666666708,-130.73489886683765,0.9506725081903639
5264.135,,,20.980000013269887,-83.93000002728205,-83.23000004703488,,-85.73000002303971,-86.10000003488075,-128.19042740029167,-87.00870700508581,0,A,40,28.15,845,0.07,69.0,2.56,108,2.037,2.74,2.076,0.05,71.7,1,100,0.946366,4.5274e-05,0.074343095,-78.468,1642,0.703,173.2,0.874,156,21.0209037,-83.1700551,-82.5734459,-85.0163699,-85.5973297,-129.037778,-80.8277778,0.946366,4.5274e-05,2.71644,0.074343095,4.4605857,-78.468,1642,True,True,True,True,0.7030000000000003,87.73558333333334,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.74750003305935,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.73558333333334,1933.0,1.2765546967391401,-128.05154618783195,4.24521808198142,21,False,raw_csv_sample,10,warmup,27.735583333333338,1.7322396463756746,0.6972166666666766,-130.73489886683765,0.9513712643831801
5266.227,,,20.920000023393467,-84.009999987438,-83.17000003596968,,-85.7700000192834,-86.10000003488075,-128.0320167253316,-86.92331993256508,0,A,40,28.14,844,0.07,69.0,2.56,108,2.047,3.024,2.212,0.05,71.7,1,100,0.945111,4.5221e-05,0.074268071,-78.451,1642,0.977,173.2,0.967,156,20.9618708,-83.2499263,-82.5132745,-85.0561241,-85.5973297,-128.877778,-80.7477778,0.945111,4.5221e-05,2.71326,0.074268071,4.45608426,-78.451,1642,True,True,True,True,0.9769999999999999,87.77045,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.76250001939296,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.77045,1934.0,6.247074896847153,-127.89081812885601,5.158909788251776,21,False,raw_csv_sample,10,warmup,27.770449999999997,1.7671063130423335,0.7320833333333354,-130.73489886683765,0.9497741119881171
5268.319,,,20.82999998775972,-83.96000001234053,-83.28000002301752,,-85.69000002679601,-86.13000002646375,-127.7547980441515,-86.9126465485,0,A,40,28.14,844,0.07,68.0,2.56,108,1.9,2.818,2.134,0.05,71.7,1,100,0.948035,4.5326e-05,0.074447166,-78.508,1642,0.918,173.2,0.053,156,20.8733214,-83.2000068,-82.6235887,-84.9766157,-85.6272224,-128.597778,-80.7377778,0.948035,4.5326e-05,2.71956,0.074447166,4.46682996,-78.508,1642,True,True,True,True,0.9180000000000001,87.80531666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.76500002215445,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.80531666666667,1935.0,7.242320086005975,-127.69179821193119,6.198199810857432,21,False,raw_csv_sample,10,warmup,27.80531666666667,1.8019729797090065,0.7669500000000085,-130.73489886683765,0.9469791349525798
5270.41,,,20.870000014890074,-84.05999996253547,-83.34999996945018,,-85.65000003055232,-86.13000002646375,-127.5270826988964,-86.89129978036982,0,A,40,28.14,844,0.07,67.0,2.56,108,2.056,2.995,2.251,0.05,71.7,1,100,0.949102,4.5352e-05,0.074489696,-78.505,1642,0.939,173.2,0.145,156,20.9126767,-83.2998458,-82.6937886,-84.9368615,-85.6272224,-128.367778,-80.7177778,0.949102,4.5352e-05,2.72112,0.074489696,4.469381759999999,-78.505,1642,True,True,True,True,0.9390000000000001,87.84016666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.79749999725043,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.84016666666666,1936.0,6.389192526698935,-127.4587166338573,7.146594653431748,21,False,raw_csv_sample,10,warmup,27.84016666666666,1.836822979708998,0.8018000000000001,-130.73489886683765,0.944683298983125
5272.503,,,20.970000031896856,-84.11000003779415,-83.36000000453276,,-85.73000002303971,-86.03999995135582,-127.30926802082631,-86.75254578752367,0,A,40,28.14,844,0.07,68.0,2.55,108,2.076,2.897,2.076,0.05,71.7,1,100,0.947305,4.5252e-05,0.074348732,-78.533,1642,0.821,173.2,0.242,156,21.0110649,-83.3497654,-82.7038172,-85.0163699,-85.5375442,-128.147778,-80.5877778,0.947305,4.5252e-05,2.71512,0.074348732,4.46092392,-78.533,1642,True,True,True,True,0.8209999999999997,87.87505,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.81000000418061,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.87505,1937.0,9.92139473309544,-127.19341176631171,8.46394883333096,21,False,raw_csv_sample,10,warmup,27.87505,1.8717063130423384,0.8366833333333403,-130.73489886683765,0.9424873143088672
5274.599,,,20.980000013269887,-84.11000003779415,-83.4299999509654,,-85.91000000613634,-86.14999995394648,-126.83403599594612,-86.6351385628077,0,A,40,28.14,844,0.07,68.0,2.55,108,2.232,2.936,2.154,0.05,71.7,1,100,0.948101,4.5248e-05,0.074306196,-78.537,1642,0.704,173.2,0.33,156,21.0209037,-83.3497654,-82.7740171,-85.1952638,-85.6471508,-127.667778,-80.4777778,0.948101,4.5248e-05,2.71488,0.074306196,4.45837176,-78.537,1642,True,True,True,True,0.7039999999999997,87.90998333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.89999998721059,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.90998333333333,1938.0,12.480071663821946,-126.86770603214092,10.403134379018638,21,False,raw_csv_sample,10,warmup,27.90998333333333,1.906639646375666,0.871616666666668,-130.73489886683765,0.9376961858661885
5276.691,,,20.920000023393467,-84.009999987438,-83.28000002301752,,-85.47999999620748,-85.97000000444847,-126.43800930854599,-86.59244502654735,0,A,40,28.14,844,0.07,68.0,2.55,108,1.93,2.848,2.193,0.05,71.7,1,100,0.948707,4.5295e-05,0.074393562,-78.55,1642,0.918,173.2,0.422,156,20.9618708,-83.2499263,-82.6235887,-84.7679061,-85.4677946,-127.267778,-80.4377778,0.948707,4.5295e-05,2.7177,0.074393562,4.46361372,-78.55,1642,True,True,True,True,0.9179999999999999,87.94485,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.68500000277787,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.94485,1939.0,10.506444144696161,-126.46741678224234,12.0506221426906,21,False,raw_csv_sample,10,warmup,27.944850000000002,1.9415063130423391,0.9064833333333411,-130.73489886683765,0.9337036963211842
5278.783,,,20.98999999464292,-84.04999996751599,-83.26999998793494,,-85.7700000192834,-85.99999999603146,-126.10138662425585,-86.59244502654735,0,A,40,28.14,844,0.07,68.0,2.55,108,2.047,2.789,2.105,0.05,71.7,1,100,0.9476,4.5215e-05,0.074256117,-78.593,1642,0.742,173.2,0.515,156,21.0307425,-83.2898619,-82.6135601,-85.0561241,-85.4976873,-126.927778,-80.4377778,0.9476,4.5215e-05,2.7129,0.074256117,4.45536702,-78.593,1642,True,True,True,True,0.742,87.97971666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.77249999269145,log_20260424_153546.csv,0424,"-100°C, bypass closed",87.97971666666668,1940.0,12.764492449703766,-126.02737598139046,13.758605865006075,21,False,raw_csv_sample,10,warmup,27.979716666666675,1.9763729797090122,0.9413500000000141,-130.73489886683765,0.9303101652862075
5280.878,,,20.949999967512564,-83.89000004720407,-83.25000001748492,,-85.69000002679601,-86.14999995394648,-125.54694926189563,-86.46436441776628,0,A,40,28.14,844,0.07,68.0,2.55,108,2.027,2.887,2.134,0.05,71.7,1,100,0.946402,4.5223e-05,0.074262584,-78.502,1642,0.86,173.2,0.607,156,20.9913872,-83.1301195,-82.593503,-84.9766157,-85.6471508,-126.367778,-80.3177778,0.946402,4.5223e-05,2.7133799999999995,0.074262584,4.4557550400000006,-78.502,1642,True,True,True,True,0.8599999999999999,88.01463333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.74500001135787,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.01463333333332,1941.0,15.1798644067444,-125.50718152809115,15.622050722348604,21,False,raw_csv_sample,10,warmup,28.01463333333332,2.0112896463756584,0.9762666666666604,-130.73489886683765,0.9247209928705507
5282.97,,,20.939999986139533,-84.02999997747699,-83.37999997498278,,-85.79999996615702,-86.08999997078047,-125.04201523546043,-86.42167088150592,0,A,40,28.14,844,0.07,68.0,2.55,108,2.212,2.809,2.203,0.05,71.7,1,100,0.947205,4.527e-05,0.074351537,-78.55,1642,0.597,173.2,0.695,156,20.9815484,-83.2698941,-82.7238743,-85.0859397,-85.5873654,-125.857778,-80.2777778,0.947205,4.527e-05,2.7161999999999997,0.074351537,4.461092219999999,-78.55,1642,True,True,True,True,0.597,88.04950000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.82499997234932,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.04950000000001,1942.0,18.321501666024687,-124.9372895446756,17.470726709673045,21,False,raw_csv_sample,10,warmup,28.04950000000001,2.0461563130423457,1.0111333333333477,-130.73489886683765,0.9196310436867489
5285.061,,,20.839999969132755,-83.98999999739901,-83.40999998051538,,-85.69000002679601,-86.05999997919747,-124.26976319503012,-86.25089673646451,0,A,40,28.15,845,0.07,68.0,2.55,108,1.959,2.848,2.203,0.05,71.7,1,100,0.94902,4.5325e-05,0.074442509,-78.579,1642,0.889,173.2,0.787,156,20.8831602,-83.2299585,-82.75396,-84.9766157,-85.5574727,-125.077778,-80.1177778,0.94902,4.5325e-05,2.7194999999999996,0.074442509,4.46655054,-78.579,1642,True,True,True,True,0.8889999999999998,88.08435,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.78749999597696,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.08435,1943.0,20.73456722747892,-124.28921821642386,19.262138917922584,21,False,raw_csv_sample,10,warmup,28.08435,2.0810063130423373,1.0459833333333393,-130.73489886683765,0.9118467729156158
5287.153,,,20.89999995900918,-84.009999987438,-83.34999996945018,,-85.81999996427888,-85.97999996818983,-123.59651782644987,-86.24022335239941,0,A,40,28.17,845,0.07,68.0,2.55,108,2.388,2.867,2.193,0.05,71.7,1,100,0.950296,4.5404e-05,0.07457916,-78.544,1642,0.479,173.2,0.875,156,20.9421931,-83.2499263,-82.6937886,-85.1058168,-85.4777588,-124.397778,-80.1077778,0.950296,4.5404e-05,2.72424,0.07457916,4.4747496,-78.544,1642,True,True,True,True,0.4790000000000001,88.11921666666667,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.78999997233922,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.11921666666667,1944.0,19.73507751504144,-123.59437521720434,20.4199090858383,21,False,raw_csv_sample,10,warmup,28.119216666666674,2.1158729797090103,1.0808500000000123,-130.73489886683765,0.9050608458695363
5289.245,,,20.999999976015953,-84.09000004775517,-83.36000000453276,,-86.00999999674556,-86.30999997596174,-122.89357045631459,-86.12281612768344,0,A,40,28.14,844,0.07,68.0,2.56,108,2.047,2.926,2.242,0.05,71.7,1,100,0.946896,4.5289e-05,0.074378854,-78.578,1642,0.879,173.2,0.967,156,21.0405813,-83.3297976,-82.7038172,-85.2946493,-85.8065786,-123.687778,-79.9977778,0.946896,4.5289e-05,2.71734,0.074378854,4.46273124,-78.578,1642,True,True,True,True,0.879,88.15408333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.9425000062488,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.15408333333333,1945.0,19.029189830084306,-122.86526988950477,22.189955401726593,21,False,raw_csv_sample,10,warmup,28.154083333333332,2.150739646375669,1.1157166666666711,-130.73489886683765,0.8979759064777839
5291.336,,,20.82999998775972,-84.23999997304757,-83.46999999158061,,-85.69000002679601,-86.2700000206374,-122.26982842365935,-86.14416289581362,0,A,40,28.14,844,0.07,69.0,2.56,108,2.329,2.975,2.232,0.05,71.7,1,100,0.947433,4.527e-05,0.074371277,-78.653,1643,0.646,173.2,0.052,156,20.8733214,-83.4795561,-82.8141314,-84.9766157,-85.7667217,-123.057778,-80.0177778,0.947433,4.527e-05,2.7161999999999997,0.074371277,4.46227662,-78.653,1643,True,True,True,True,0.6459999999999999,88.18893333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.9175000030154,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.18893333333334,1946.0,23.571430886937378,-122.04740810668446,24.63476022522309,21,False,raw_csv_sample,10,warmup,28.18893333333334,2.185589646375675,1.150566666666677,-130.73489886683765,0.891689590961863
5293.428,,,20.91000004202043,-84.35000001842323,-83.46999999158061,,-85.75999996991334,-85.97000000444847,-121.25005970360395,-86.05877582329292,0,A,40,28.14,844,0.07,69.0,2.56,108,2.037,2.897,2.125,0.05,71.7,1,100,0.947042,4.5256e-05,0.07434675,-78.722,1643,0.86,173.2,0.145,156,20.952032,-83.5893791,-82.8141314,-85.0461855,-85.4677946,-122.027778,-79.9377778,0.947042,4.5256e-05,2.71536,0.07434675,4.460805000000001,-78.722,1643,True,True,True,True,0.8599999999999999,88.2238,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.8874999960914,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.2238,1947.0,26.9760052363888,-121.14777762305933,26.14195418066265,21,False,raw_csv_sample,10,warmup,28.223799999999997,2.220456313042334,1.1854333333333358,-130.73489886683765,0.8814126312669293
5295.52,,,20.939999986139533,-84.2099999879891,-83.459999956498,,-85.83000001364894,-86.11999996236347,-120.38870165850861,-85.95204198264203,0,A,40,28.15,845,0.07,69.0,2.56,108,2.076,2.818,2.134,0.05,71.7,1,100,0.949435,4.536e-05,0.074493099,-78.678,1642,0.742,173.2,0.233,156,20.9815484,-83.4496044,-82.8041028,-85.1157554,-85.6172581,-121.157778,-79.8377778,0.949435,4.536e-05,2.7216,0.074493099,4.46958594,-78.678,1642,True,True,True,True,0.742,88.25866666666667,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-84.90499998012487,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.25866666666667,1948.0,23.005280355688228,-120.22444250181962,24.49254004057252,21,False,raw_csv_sample,10,warmup,28.25866666666667,2.255322979709007,1.2203000000000088,-130.73489886683765,0.8727327562475518
5297.611,,,20.930000004766498,-84.11000003779415,-83.39000001006536,,-85.49999999432933,-86.14999995394648,-119.64615161963332,-86.00540890296746,0,A,40,28.14,844,0.07,70.0,2.56,108,2.056,2.897,2.183,0.05,71.7,1,100,0.948345,4.5292e-05,0.074396194,-78.642,1643,0.841,173.2,0.325,156,20.9717096,-83.3497654,-82.7339029,-84.7877832,-85.6471508,-120.407778,-79.8877778,0.948345,4.5292e-05,2.7175200000000004,0.074396194,4.46377164,-78.642,1643,True,True,True,True,0.8409999999999997,88.29351666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.78749999903383,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.29351666666666,1949.0,27.973356511618704,-119.44017307751949,20.05850945022121,21,False,raw_csv_sample,10,warmup,28.29351666666666,2.2901729797089985,1.2551500000000004,-130.73489886683765,0.8652506081522956
5299.703,,,20.920000023393467,-84.23999997304757,-83.54000003772842,,-85.61999998306041,-86.05999997919747,-118.43827022306284,-86.11214274361836,0,A,40,28.14,844,0.07,69.0,2.56,108,2.339,2.799,2.212,0.05,71.7,1,100,0.947493,4.526e-05,0.0743545,-78.669,1643,0.46,173.2,0.414,156,20.9618708,-83.4795561,-82.8843314,-84.9070458,-85.5574727,-119.187778,-79.9877778,0.947493,4.526e-05,2.7156,0.0743545,4.46127,-78.669,1643,True,True,True,True,0.45999999999999996,88.32838333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.86499999325846,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.32838333333333,1950.0,28.679752935522174,-118.82611162529915,16.43345136873927,21,False,raw_csv_sample,10,warmup,28.328383333333335,2.3250396463756715,1.2900166666666735,-130.73489886683765,0.8530806748412136
5301.795,,,20.87999999626311,-84.16000001289163,-83.48999996203062,,-85.65000003055232,-86.05999997919747,-117.64621684826254,-85.95204198264203,0,A,40,28.14,844,0.07,69.0,2.55,108,1.998,2.936,2.076,0.05,71.7,1,100,0.948315,4.5187e-05,0.074221136,-78.686,1643,0.938,173.2,0.507,156,20.9225155,-83.3996849,-82.8341885,-84.9368615,-85.5574727,-118.387778,-79.8377778,0.948315,4.5187e-05,2.71122,0.074221136,4.4532681599999995,-78.686,1643,True,True,True,True,0.938,88.36325000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.83999999616802,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.36325000000001,1951.0,25.989928451249625,-118.29421373540586,16.060100295790335,21,False,raw_csv_sample,10,warmup,28.363250000000008,2.3599063130423446,1.3248833333333465,-130.73489886683765,0.8451011042258839
5303.886,,,20.87999999626311,-84.17000000791113,-83.46999999158061,,-85.71000002491786,-86.16000001804674,-116.62644812820714,-85.89867506231658,0,A,40,28.14,844,0.07,68.0,2.55,108,2.066,2.789,2.115,0.05,71.7,1,100,0.947149,4.518e-05,0.074218988,-78.701,1643,0.723,173.2,0.596,156,20.9225155,-83.4096688,-82.8141314,-84.9964928,-85.6571151,-117.357778,-79.7877778,0.947149,4.518e-05,2.7108,0.074218988,4.45313928,-78.701,1643,True,True,True,True,0.7230000000000003,88.39810000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.87750001061409,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.39810000000001,1952.0,25.94841340663629,-117.7064817900212,18.87189397944644,21,False,raw_csv_sample,10,warmup,28.398100000000014,2.3947563130423504,1.3597333333333523,-130.73489886683765,0.8348282696392816
5305.987,,,20.949999967512564,-84.13000002783315,-83.43999998604798,,-85.53000004182122,-86.16000001804674,-115.83439475340684,-86.00540890296746,1,A,40,28.14,844,0.07,70.0,2.55,108,2.339,2.867,2.203,0.05,71.7,1,100,0.945477,4.5009e-05,0.073936081,-78.725,1643,0.528,173.2,0.697,156,20.9913872,-83.3697332,-82.7840457,-84.8175989,-85.6571151,-116.557778,-79.8877778,0.945477,4.5009e-05,2.70054,0.073936081,4.43616486,-78.725,1643,True,True,True,True,0.528,88.43311666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.81500001843727,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.43311666666666,1953.0,22.946999964499582,-116.97502671752682,24.05551213427384,21,False,raw_csv_sample,10,warmup,28.433116666666663,2.429772979709,1.394750000000002,-130.73489886683765,0.8268500602087341
5308.08,,,20.82000000638669,-84.27999995312557,-83.48999996203062,,-85.61000003430863,-86.14999995394648,-115.02254004423652,-86.01608228703256,1,A,40,28.02,841,0.07,69.0,2.55,108,2.261,2.848,2.105,0.05,71.7,1,100,0.945653,4.5071e-05,0.074038847,-78.734,1643,0.587,173.2,0.79,156,20.8634826,-83.5194917,-82.8341885,-84.8971073,-85.6471508,-115.737778,-79.8977778,0.945653,4.5071e-05,2.70426,0.074038847,4.4423308200000005,-78.734,1643,True,True,True,True,0.5869999999999997,88.468,40,69,,logged whole-watt VFD power,841.0,logged_rpm,4,-84.88249997585282,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.468,1954.0,27.25535195192674,-116.02584434884626,30.60189207693338,21,False,raw_csv_sample,10,warmup,28.468000000000004,2.4646563130423402,1.4296333333333422,-130.73489886683765,0.8186730429857074
5310.172,,,20.87999999626311,-84.18999999795011,-83.54000003772842,,-85.49999999432933,-85.91000002128246,-113.93346665388609,-85.90934844638167,1,A,40,28.12,844,0.07,68.0,2.55,108,2.427,2.965,2.105,0.05,71.7,1,100,0.946987,4.5257e-05,0.074339749,-78.768,1643,0.538,173.0,0.879,156,20.9225155,-83.4296366,-82.8843314,-84.7877832,-85.4080092,-114.637778,-79.7977778,0.946987,4.5257e-05,2.7154199999999995,0.074339749,4.46038494,-78.768,1643,True,True,True,True,0.5379999999999998,88.50286666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.78500001282258,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.50286666666666,1955.0,19.16597446039168,-114.84065777465834,37.83739413624289,21,False,raw_csv_sample,10,warmup,28.502866666666662,2.499522979708999,1.464500000000001,-130.73489886683765,0.807704937465906
5312.263,,,20.930000004766498,-84.14000002285263,-83.459999956498,,-85.75999996991334,-85.88999999344082,-113.68594997426099,-85.92002183044676,1,A,40,28.1,843,0.07,67.0,2.55,108,2.368,2.828,2.203,0.05,71.7,1,100,0.943162,4.5054e-05,0.073991343,-78.727,1642,0.46,173.0,0.971,156,20.9717096,-83.3797171,-82.8041028,-85.0461855,-85.3880807,-114.387778,-79.8077778,0.943162,4.5054e-05,2.70324,0.073991343,4.43948058,-78.727,1642,True,True,True,True,0.45999999999999996,88.53771666666667,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.8124999856762,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.53771666666667,1956.0,0.5711751338951672,-113.38807550459126,44.8090345212363,21,False,raw_csv_sample,10,warmup,28.537716666666668,2.534372979709005,1.4993500000000068,-130.73489886683765,0.8052123607965714
5314.355,,,20.920000023393467,-84.11000003779415,-83.37999997498278,,-85.49999999432933,-86.10000003488075,-113.89386398514608,-85.87732829418641,1,A,40,28.1,843,0.07,68.0,2.55,108,2.349,2.877,2.203,0.05,71.7,1,100,0.943396,4.5193e-05,0.074226269,-78.689,1642,0.528,173.0,0.057,156,20.9618708,-83.3497654,-82.7238743,-84.7877832,-85.5973297,-114.597778,-79.7677778,0.943396,4.5193e-05,2.71158,0.074226269,4.45357614,-78.689,1642,True,True,True,True,0.5279999999999996,88.57258333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.77250001049676,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.57258333333333,1957.0,-2.5556215487117697,-111.71661695798159,51.579629943789996,21,False,raw_csv_sample,10,warmup,28.572583333333327,2.5692396463756637,1.5342166666666657,-130.73489886683765,0.8073061207924027
5316.447,,,20.920000023393467,-84.23999997304757,-83.459999956498,,-85.3200000112327,-85.88999999344082,-113.86416198359107,-85.87732829418641,1,A,40,28.1,843,0.07,69.0,2.56,108,2.368,2.818,2.232,0.05,71.7,1,100,0.942251,4.5032e-05,0.073984789,-78.713,1643,0.45,173.0,0.149,156,20.9618708,-83.4795561,-82.8041028,-84.6088893,-85.3880807,-114.567778,-79.7677778,0.942251,4.5032e-05,2.70192,0.073984789,4.4390873399999995,-78.713,1643,True,True,True,True,0.4500000000000002,88.60745,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.72749998355478,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.60745,1958.0,39.49806420112782,-109.79125597651093,58.206993424046686,21,False,raw_csv_sample,10,warmup,28.60745,2.6041063130423368,1.5690833333333387,-130.73489886683765,0.8070070093864279
5318.538,,,20.870000014890074,-84.09000004775517,-83.459999956498,,-86.34999996481696,-86.41000001481103,-111.14147850771501,-86.11214274361836,1,A,40,28.1,843,0.07,68.0,2.56,108,2.193,2.936,2.203,0.05,71.7,1,100,0.945237,4.5212e-05,0.074224856,-78.769,1643,0.743,173.0,0.241,156,20.9126767,-83.3297976,-82.8041028,-85.63256,-85.906221,-111.817778,-79.9877778,0.945237,4.5212e-05,2.71272,0.074224856,4.45349136,-78.769,1643,True,True,True,True,0.7429999999999999,88.64229999999999,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.07749999597029,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.64229999999999,1959.0,99.22312428499868,-107.65871891981641,62.8462306487279,21,False,raw_csv_sample,10,warmup,28.64229999999999,2.6389563130423284,1.6039333333333303,-130.73489886683765,0.7795926095818718
5320.631,,,20.970000031896856,-84.18999999795011,-83.40999998051538,,-86.40000001043073,-86.8099999694903,-106.94359562127336,-86.24022335239941,1,A,40,28.1,843,0.07,68.0,2.56,108,1.93,2.887,2.193,0.05,71.7,1,100,0.944698,4.4978e-05,0.073905447,-78.753,1643,0.957,173.0,0.329,156,21.0110649,-83.4296366,-82.75396,-85.6822528,-86.3047904,-107.577778,-80.1077778,0.944698,4.4978e-05,2.69868,0.073905447,4.43432682,-78.753,1643,True,True,True,True,0.9570000000000001,88.67718333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.20249998959663,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.67718333333333,1960.0,120.51142840768489,-105.40866848322536,66.12995596542623,21,False,raw_csv_sample,10,warmup,28.677183333333332,2.6738396463756686,1.6388166666666706,-130.73489886683765,0.7373421866667395
5322.723,,,20.82000000638669,-84.47999995367667,-83.56000000817843,,-86.28000002169965,-86.99999998308859,-102.73581206764672,-86.46436441776628,1,A,40,28.1,843,0.07,68.0,2.56,108,2.31,2.995,2.222,0.05,71.7,1,100,0.943343,4.5193e-05,0.074287076,-78.886,1644,0.685,173.0,0.426,156,20.8634826,-83.7191698,-82.9043885,-85.5629902,-86.4941109,-103.327778,-80.3177778,0.943343,4.5193e-05,2.71158,0.074287076,4.457224559999999,-78.886,1644,True,True,True,True,0.685,88.71205,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.32999999166083,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.71205,1961.0,110.65699948580186,-103.04620873804572,68.6495110718713,21,False,raw_csv_sample,10,warmup,28.712050000000005,2.7087063130423417,1.6736833333333436,-130.73489886683765,0.6950169926360672
5324.354491065861,,,20.82000000638669,-84.47999995367667,-83.56000000817843,,-86.28000002169965,-86.99999998308859,-100.0,-86.46436441776628,1,A,40,28.1,843,0.07,68.0,2.56,108,2.31,2.995,2.222,0.05,71.7,1,100,0.943343,4.5193e-05,0.074287076,-78.886,1644,0.685,173.0,0.426,156,20.8634826,-83.7191698,-82.9043885,-85.5629902,-86.4941109,-103.327778,-80.3177778,0.943343,4.5193e-05,2.71158,0.074287076,4.457224559999999,-78.886,1644,True,True,True,True,0.685,88.71205,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.32999999166083,log_20260424_153546.csv,0424,"-100°C, bypass closed",88.73924151776436,,95.17025637263629,-101.1552084325216,69.59084439738388,21,True,up_to_minus100,10,warmup,28.739241517764356,2.7358978308066924,1.7008748510976943,-130.73489886683765,0.6675136485918786
5354.446053202594,,,20.860000033517046,-83.78000000182841,-83.06000004892184,,-85.24000001874532,-85.50000000250292,-100.0,-88.46028723793785,1,A,40,28.1,843,0.07,68.0,2.56,108,2.008,2.72,2.095,0.05,71.7,1,100,0.943379,4.5061e-05,0.073985049,-78.615,1642,0.712,172.8,0.876,156,20.9028379,-83.0202965,-82.4029603,-84.5293809,-84.9994755,-102.967778,-82.1877778,0.943379,4.5061e-05,2.70366,0.073985049,4.43910294,-78.615,1642,True,True,True,True,0.7120000000000002,89.26995000000001,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.39500001799962,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.24076755337659,,-84.99235778810187,-99.6461353342592,-70.18102840094414,23,True,down_to_below_minus100,11,cooldown,29.240767553376585,0.0,-1.0752657799567515,-134.4476490612141,0.6675136485918786
5356.197,,,20.860000033517046,-83.78000000182841,-83.06000004892184,,-85.24000001874532,-85.50000000250292,-102.37938804898658,-88.46028723793785,1,A,40,28.1,843,0.07,68.0,2.56,108,2.008,2.72,2.095,0.05,71.7,1,100,0.943379,4.5061e-05,0.073985049,-78.615,1642,0.712,172.8,0.876,156,20.9028379,-83.0202965,-82.4029603,-84.5293809,-84.9994755,-102.967778,-82.1877778,0.943379,4.5061e-05,2.70366,0.073985049,4.43910294,-78.615,1642,True,True,True,True,0.7120000000000002,89.26995000000001,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.39500001799962,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.26995000000001,1977.0,-80.23791828061394,-101.75171028000135,-73.05214732946297,23,False,raw_csv_sample,11,cooldown,29.26995000000001,0.029182446623423175,-1.0460833333333284,-134.4476490612141,0.691433089761369
5358.289,,,20.980000013269887,-83.85999996198437,-83.06000004892184,,-85.26999996561894,-85.52000003034455,-105.13177352641766,-88.48163400606802,1,A,40,28.1,843,0.07,69.0,2.55,108,1.998,2.779,2.086,0.05,71.7,1,100,0.944827,4.5163e-05,0.07416919,-78.562,1642,0.781,172.8,0.964,156,21.0209037,-83.1001677,-82.4029603,-84.5591965,-85.019404,-105.747778,-82.2077778,0.944827,4.5163e-05,2.7097800000000003,0.07416919,4.450151399999999,-78.562,1642,True,True,True,True,0.7809999999999999,89.30481666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.42750000171742,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.30481666666667,1978.0,-78.08843621059623,-104.33019164258069,-74.58774300329628,23,False,raw_csv_sample,11,cooldown,29.304816666666667,0.064049113290082,-1.0112166666666695,-134.4476490612141,0.7191141461653867
5360.381,,,20.949999967512564,-83.77000000680893,-83.08999995473926,,-84.89999995005562,-85.44000001933692,-107.8247550007387,-88.52432754232836,1,A,40,28.09,843,0.07,69.0,2.55,108,2.066,2.848,2.164,0.05,71.7,1,100,0.945035,4.5036e-05,0.073953391,-78.561,1642,0.782,172.8,0.054,156,20.9913872,-83.0103126,-82.4330459,-84.1914701,-84.9396901,-108.467778,-82.2477778,0.945035,4.5036e-05,2.7021599999999997,0.073953391,4.437203459999999,-78.561,1642,True,True,True,True,0.782,89.33968333333334,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.29999998273517,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.33968333333334,1979.0,-75.55006558880018,-106.95296222543112,-74.84917116441807,23,False,raw_csv_sample,11,cooldown,29.33968333333334,0.09891577995675505,-0.9763499999999965,-134.4476490612141,0.74620887512547
5362.472,,,20.920000023393467,-83.75000001676993,-83.03999997875664,,-84.81999995756823,-85.11000001156499,-110.39892846883971,-88.52432754232836,1,A,40,28.1,843,0.07,67.0,2.55,108,1.988,2.848,2.212,0.05,71.7,1,100,0.945726,4.5196e-05,0.074206414,-78.528,1642,0.86,172.8,0.141,156,20.9618708,-82.9903448,-82.3829031,-84.1119617,-84.6108703,-111.067778,-82.2477778,0.945726,4.5196e-05,2.71176,0.074206414,4.45238484,-78.528,1642,True,True,True,True,0.8599999999999999,89.37453333333333,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.17999999116495,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.37453333333333,1980.0,-67.60114373931196,-109.5484388124327,-72.73489077476916,23,False,raw_csv_sample,11,cooldown,29.374533333333332,0.13376577995674666,-0.9415000000000049,-134.4476490612141,0.7721174434548829
5364.564,,,20.860000033517046,-83.59999999131631,-83.06000004892184,,-84.81999995756823,-85.19000002257263,-112.53747258080055,-88.48163400606802,1,A,40,28.1,843,0.07,69.0,2.55,108,2.017,2.759,2.154,0.05,71.7,1,100,0.942344,4.5054e-05,0.073960774,-78.472,1642,0.742,172.8,0.233,156,20.9028379,-82.8405862,-82.4029603,-84.1119617,-84.6905842,-113.227778,-82.2077778,0.942344,4.5054e-05,2.70324,0.073960774,4.43764644,-78.472,1642,True,True,True,True,0.742,89.4094,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.16750000509475,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.4094,1981.0,-60.185250434772115,-112.02373832125289,-68.40886573237822,23,False,raw_csv_sample,11,cooldown,29.409400000000005,0.1686324466234197,-0.9066333333333318,-134.4476490612141,0.7936476778080602
5366.657,,,20.970000031896856,-83.47999995092117,-82.9299999917088,,-84.6399999744716,-85.11000001156499,-114.59681135528135,-88.6097146148491,1,A,40,28.1,843,0.07,70.0,2.55,108,2.066,2.858,2.144,0.05,71.7,1,100,0.947469,4.5243e-05,0.074270796,-78.406,1642,0.792,172.8,0.32,156,21.0110649,-82.7207793,-82.2725889,-83.9330678,-84.6108703,-115.307778,-82.3277778,0.947469,4.5243e-05,2.7145799999999998,0.074270796,4.45624776,-78.406,1642,True,True,True,True,0.7920000000000003,89.44428333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.03999998216663,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.44428333333333,1982.0,-56.50521461152607,-114.31987102907568,-63.4784669528633,23,False,raw_csv_sample,11,cooldown,29.44428333333333,0.20351577995674575,-0.8717500000000058,-134.4476490612141,0.8143853634755688
5368.748,,,20.930000004766498,-83.53000002617983,-82.77000002867831,,-84.69999996883715,-85.14000000314799,-116.4779381204321,-88.52432754232836,1,A,40,28.11,843,0.07,68.0,2.55,108,2.29,2.877,2.232,0.05,71.7,1,100,0.942,4.495e-05,0.07378873,-78.363,1642,0.587,172.8,0.412,156,20.9717096,-82.7706989,-82.1121319,-83.9926991,-84.640763,-117.207778,-82.2477778,0.942,4.495e-05,2.697,0.07378873,4.4273238,-78.363,1642,True,True,True,True,0.5869999999999997,89.47913333333332,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.03500000671082,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.47913333333332,1983.0,-54.958529794922015,-116.45045965777149,-58.27485304549646,23,False,raw_csv_sample,11,cooldown,29.479133333333323,0.23836577995673736,-0.8369000000000142,-134.4476490612141,0.8333323086868922
5370.84,,,20.860000033517046,-83.49000004610187,-82.77999996404574,,-84.75999996320269,-85.19000002257263,-118.42836955587785,-88.4923073901331,1,A,40,28.13,844,0.07,68.0,2.55,108,2.066,3.014,2.193,0.05,71.7,1,100,0.946175,4.5236e-05,0.074254711,-78.36,1642,0.948,172.6,0.5,156,20.9028379,-82.7307633,-82.1221604,-84.0523304,-84.6905842,-119.177778,-82.2177778,0.946175,4.5236e-05,2.7141599999999997,0.074254711,4.45528266,-78.36,1642,True,True,True,True,0.948,89.514,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.05499999898073,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.514,1984.0,-53.10013662319443,-118.38250414045622,-52.52173120449197,23,False,raw_csv_sample,11,cooldown,29.513999999999996,0.2732324466234104,-0.8020333333333411,-134.4476490612141,0.8529809266702105
5372.932,,,20.860000033517046,-83.41999998080419,-82.74999995851314,,-84.75999996320269,-85.14000000314799,-120.18078764762353,-88.40692031761239,1,A,40,28.11,843,0.07,67.0,2.56,108,1.92,3.014,2.212,0.05,71.7,1,100,0.946828,4.5209e-05,0.074217264,-78.33,1642,1.094,172.6,0.592,156,20.9028379,-82.6608759,-82.0920747,-84.0523304,-84.640763,-120.947778,-82.1377778,0.946828,4.5209e-05,2.7125399999999997,0.074217264,4.45303584,-78.33,1642,True,True,True,True,1.0939999999999999,89.54886666666667,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.017499976417,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.54886666666667,1985.0,-48.70968914002083,-120.11297504709873,-47.19809939187712,23,False,raw_csv_sample,11,cooldown,29.54886666666667,0.30809911329008344,-0.7671666666666681,-134.4476490612141,0.8706377072736782
5375.023,,,20.920000023393467,-83.65999996143327,-82.80000003421091,,-85.00999999003491,-85.30000002516326,-121.82429840033417,-88.6097146148491,1,A,40,28.1,843,0.07,69.0,2.56,108,1.988,2.769,2.105,0.05,71.7,1,100,0.941592,4.4981e-05,0.073845116,-78.336,1642,0.781,172.6,0.679,156,20.9618708,-82.9004896,-82.1422176,-84.3007942,-84.8001908,-122.607778,-82.3277778,0.941592,4.4981e-05,2.69886,0.073845116,4.43070696,-78.336,1642,True,True,True,True,0.7810000000000001,89.58371666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.19250000271059,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.58371666666667,1986.0,-41.75438252172398,-121.67307938358907,-43.1261934349086,23,False,raw_csv_sample,11,cooldown,29.583716666666675,0.34294911329008926,-0.7323166666666623,-134.4476490612141,0.8871995540205798
5377.115,,,20.920000023393467,-83.53000002617983,-82.83000003974354,,-84.9800000431613,-85.41000002775391,-123.09158380001466,-88.41759370167749,1,A,40,28.1,843,0.07,69.0,2.56,108,2.047,2.965,2.125,0.05,71.7,1,100,0.945923,4.5169e-05,0.074164634,-78.349,1642,0.918,172.6,0.772,156,20.9618708,-82.7706989,-82.1723033,-84.2709786,-84.9097974,-123.887778,-82.1477778,0.945923,4.5169e-05,2.71014,0.074164634,4.44987804,-78.349,1642,True,True,True,True,0.9179999999999997,89.61858333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.18750003420965,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.61858333333333,1987.0,-38.0602808611693,-123.11953481727656,-39.9832763877223,23,False,raw_csv_sample,11,cooldown,29.618583333333333,0.3778157799567481,-0.6974500000000035,-134.4476490612141,0.8999716256436653
5379.206,,,20.920000023393467,-83.75000001676993,-82.85000001019355,,-84.83000000693829,-85.36999997207063,-124.47767720591521,-88.4923073901331,1,A,40,28.1,843,0.07,68.0,2.56,108,2.008,2.799,2.154,0.05,71.7,1,100,0.943747,4.5048e-05,0.073962244,-78.385,1642,0.791,172.6,0.859,156,20.9618708,-82.9903448,-82.1923604,-84.1219003,-84.8699404,-125.287778,-82.2177778,0.943747,4.5048e-05,2.70288,0.073962244,4.4377346399999995,-78.385,1642,True,True,True,True,0.7909999999999999,89.65343333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.2000000014931,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.65343333333334,1988.0,-34.937490134583186,-124.46063019248957,-36.91941674709278,23,False,raw_csv_sample,11,cooldown,29.65343333333334,0.4126657799567539,-0.6625999999999976,-134.4476490612141,0.9139424951055624
5381.298,,,20.860000033517046,-83.66999995645276,-82.86000004527614,,-84.67000002196352,-85.3800000361709,-125.52714792752563,-88.44961385387276,1,A,40,28.1,843,0.07,68.0,2.56,108,1.861,2.887,2.164,0.05,71.7,1,100,0.941395,4.5114e-05,0.074076006,-78.45,1642,1.026,172.6,0.951,156,20.9028379,-82.9104735,-82.202389,-83.9628835,-84.8799047,-126.347778,-82.1777778,0.941395,4.5114e-05,2.70684,0.074076006,4.44456036,-78.45,1642,True,True,True,True,1.026,89.6883,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.14500001496583,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.6883,1989.0,-32.37120628366438,-125.69338139182221,-33.98166279627162,23,False,raw_csv_sample,11,cooldown,29.688299999999998,0.44753244662341274,-0.6277333333333388,-134.4476490612141,0.924521383587063
5383.39,,,20.89999995900918,-83.57000000625783,-82.97000003232401,,-84.83000000693829,-85.35000004458792,-126.73502932409609,-88.5136541582633,1,A,40,28.1,843,0.07,69.0,2.56,108,2.047,2.789,2.076,0.05,71.7,1,100,0.945567,4.5045e-05,0.073952648,-78.428,1642,0.742,172.6,0.036,156,20.9421931,-82.8106345,-82.3127032,-84.1219003,-84.850012,-127.567778,-82.2377778,0.945567,4.5045e-05,2.7027,0.073952648,4.43715888,-78.428,1642,True,True,True,True,0.742,89.72316666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.18000002252701,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.72316666666667,1990.0,-33.51450900245413,-126.83028481148284,-31.61668996279377,23,False,raw_csv_sample,11,cooldown,29.72316666666667,0.4823991132900858,-0.5928666666666658,-134.4476490612141,0.9366980534046503
5385.481,,,20.82999998775972,-83.56000001123832,-82.86000004527614,,-84.83000000693829,-85.28999996106299,-127.86370538318653,-88.48163400606802,1,A,40,28.1,843,0.07,69.0,2.55,108,2.105,2.809,2.125,0.05,71.7,1,100,0.94537,4.5182e-05,0.074155312,-78.39,1642,0.704,172.6,0.129,156,20.8733214,-82.8006506,-82.202389,-84.1219003,-84.7902265,-128.707778,-82.2077778,0.94537,4.5182e-05,2.71092,0.074155312,4.44931872,-78.39,1642,True,True,True,True,0.7040000000000002,89.75801666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.13500000612893,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.75801666666666,1991.0,-31.243388474028734,-127.89762463526009,-29.15170008229802,23,False,raw_csv_sample,11,cooldown,29.758016666666663,0.5172491132900774,-0.5580166666666742,-134.4476490612141,0.9480771556050112
5387.573,,,20.930000004766498,-83.54000002119933,-82.88000001572615,,-84.89999995005562,-85.41000002775391,-128.91317610479695,-88.44961385387276,1,A,40,28.1,843,0.07,68.0,2.55,108,1.978,2.75,2.125,0.05,71.7,1,100,0.942259,4.4998e-05,0.073882318,-78.411,1642,0.772,172.6,0.221,156,20.9717096,-82.7806828,-82.2224461,-84.1914701,-84.9097974,-129.767778,-82.1777778,0.942259,4.4998e-05,2.69988,0.073882318,4.432939080000001,-78.411,1642,True,True,True,True,0.772,89.79288333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.18250000368376,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.79288333333334,1992.0,-24.842896355535686,-128.86259499110847,-26.449324795944676,23,False,raw_csv_sample,11,cooldown,29.792883333333336,0.5521157799567504,-0.5231500000000011,-134.4476490612141,0.9586584787644077
5389.666,,,20.970000031896856,-83.78000000182841,-82.88000001572615,,-84.79999995944638,-85.31999995264599,-129.5963221405622,-88.5136541582633,1,A,40,28.1,843,0.07,68.0,2.55,108,2.056,2.809,2.203,0.05,71.7,1,100,0.945438,4.5209e-05,0.074230422,-78.385,1642,0.753,172.6,0.314,156,21.0110649,-83.0202965,-82.2224461,-84.0920846,-84.8201192,-130.457778,-82.2377778,0.945438,4.5209e-05,2.7125399999999997,0.074230422,4.45382532,-78.385,1642,True,True,True,True,0.7530000000000001,89.82776666666668,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.19499998241173,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.82776666666668,1993.0,-21.977043373769902,-129.74242414036357,-23.929414279305547,23,False,raw_csv_sample,11,cooldown,29.827766666666676,0.5869991132900907,-0.48826666666666085,-134.4476490612141,0.9655467001758604
