time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
5391.762,,,20.89999995900918,-83.71000003669195,-82.9599999972414,,-84.7900000106946,-85.30000002516326,-130.44777951847254,-88.48163400606802,0,A,40,28.11,843,0.07,67.0,2.55,108,1.861,2.818,2.125,0.05,71.7,1,100,0.942026,4.5024e-05,0.073917357,-78.413,1642,0.957,172.6,0.405,156,20.9421931,-82.9504092,-82.3026746,-84.0821461,-84.8001908,-131.317778,-82.2077778,0.942026,4.5024e-05,2.7014400000000003,0.073917357,4.43504142,-78.413,1642,True,True,True,True,0.9570000000000001,89.86269999999999,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.1900000174478,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.86269999999999,1994.0,-23.118072826717025,-130.5331375752441,-21.543642358231864,23,False,raw_csv_sample,11,cooldown,29.86269999999999,0.6219324466234042,-0.45333333333334735,-134.4476490612141,0.9741324267921391
5393.854,,,20.920000023393467,-83.49000004610187,-82.83000003974354,,-84.9400000469176,-85.25999996947998,-131.21013089171782,-88.44961385387276,0,A,40,28.1,843,0.07,68.0,2.55,108,1.783,2.74,2.134,0.05,71.7,1,100,0.946544,4.522e-05,0.074271878,-78.395,1642,0.957,172.6,0.498,156,20.9618708,-82.7307633,-82.1723033,-84.2312244,-84.7603338,-132.087778,-82.1777778,0.946544,4.522e-05,2.7131999999999996,0.074271878,4.45631268,-78.395,1642,True,True,True,True,0.9570000000000003,89.89756666666668,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-84.13000002556075,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.89756666666668,1995.0,-22.127064094998786,-131.24631574268955,-19.446154536337644,23,False,raw_csv_sample,11,cooldown,29.897566666666677,0.6567991132900914,-0.4184666666666601,-134.4476490612141,0.9818200214712328
5395.95,,,20.870000014890074,-83.53000002617983,-82.83000003974354,,-84.9099999994257,-85.30000002516326,-131.99228359933315,-88.33220662915679,0,A,40,28.12,844,0.07,68.0,2.55,108,2.105,2.809,2.125,0.05,71.7,1,100,0.942771,4.497e-05,0.073860855,-78.415,1642,0.704,172.6,0.593,156,20.9126767,-82.7706989,-82.1723033,-84.2014087,-84.8001908,-132.877778,-82.0677778,0.942771,4.497e-05,2.6982,0.073860855,4.4316513,-78.415,1642,True,True,True,True,0.7040000000000002,89.93249999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.14250002262807,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.93249999999999,1996.0,-19.980831198749,-131.89034459519294,-17.3146450144784,23,False,raw_csv_sample,11,cooldown,29.93249999999999,0.6917324466234049,-0.3835333333333466,-134.4476490612141,0.9897076525273633
5398.046,,,20.87999999626311,-83.56000001123832,-82.88000001572615,,-84.9800000431613,-85.35000004458792,-132.6061249648034,-88.38557354948222,0,A,40,28.14,844,0.07,67.0,2.55,108,2.154,2.956,2.125,0.05,71.7,1,100,0.942699,4.5002e-05,0.073894135,-78.42,1642,0.802,172.6,0.682,156,20.9225155,-82.8006506,-82.2224461,-84.2709786,-84.850012,-133.497778,-82.1177778,0.942699,4.5002e-05,2.70012,0.073894135,4.4336481,-78.42,1642,True,True,True,True,0.802,89.96743333333333,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.19250002867841,log_20260424_153546.csv,0424,"-100°C, bypass closed",89.96743333333333,1997.0,-13.752983149960983,-132.45603227436752,-14.96649105748088,23,False,raw_csv_sample,11,cooldown,29.967433333333332,0.7266657799567469,-0.3486000000000047,-134.4476490612141,0.9958981940628505
5400.137,,,20.98999999464292,-83.56000001123832,-82.83000003974354,,-84.79999995944638,-85.24000004199726,-132.95264831627853,-88.40692031761239,0,A,40,28.14,844,0.07,67.0,2.55,108,1.998,2.848,2.173,0.05,71.7,1,100,0.944928,4.5097e-05,0.074039027,-78.427,1642,0.85,172.6,0.773,156,21.0307425,-82.8006506,-82.1723033,-84.0920846,-84.7404054,-133.847778,-82.1377778,0.944928,4.5097e-05,2.7058199999999997,0.074039027,4.44234162,-78.427,1642,True,True,True,True,0.8499999999999999,90.00228333333332,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.10750001310637,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.00228333333332,1998.0,-11.076465578581747,-132.93496046202154,-12.728166474112868,23,False,raw_csv_sample,11,cooldown,30.002283333333324,0.7615157799567385,-0.3137500000000131,-134.4476490612141,0.9993929495338417
5402.229,,,20.89999995900918,-83.58999999629681,-82.85000001019355,,-85.02999998815677,-85.27000003358027,-133.3783770052337,-88.38557354948222,0,A,40,28.14,844,0.07,68.0,2.56,108,1.93,2.916,2.095,0.05,71.7,1,100,0.94426,4.5071e-05,0.074002611,-78.408,1642,0.986,172.6,0.861,156,20.9421931,-82.8306023,-82.1923604,-84.3206713,-84.7702981,-134.277778,-82.1177778,0.94426,4.5071e-05,2.70426,0.074002611,4.4401566599999995,-78.408,1642,True,True,True,True,0.986,90.03715000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.18500000705686,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.03715000000001,1999.0,-11.926233893979543,-133.3433637925454,-10.561119277897433,23,False,raw_csv_sample,11,cooldown,30.03715000000001,0.7963824466234257,-0.2788833333333258,-134.4476490612141,1.00368659872958
5404.321,,,20.839999969132755,-83.59999999131631,-82.83000003974354,,-85.04999998627862,-85.46000004717855,-133.78430435981886,-88.52432754232836,0,A,40,28.13,844,0.07,69.0,2.56,108,1.891,2.799,2.095,0.05,71.7,1,100,0.940655,4.4975e-05,0.073838563,-78.38,1642,0.908,172.4,0.952,156,20.8831602,-82.8405862,-82.1723033,-84.3405484,-84.9596186,-134.687778,-82.2477778,0.940655,4.4975e-05,2.6985,0.073838563,4.43031378,-78.38,1642,True,True,True,True,0.9079999999999999,90.07201666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.23500001612925,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.07201666666667,2000.0,-7.666797184371035,-133.67142251300046,-8.669026531005102,23,False,raw_csv_sample,11,cooldown,30.07201666666667,0.8312491132900846,-0.244016666666667,-134.4476490612141,1.0077806371476241
5406.412,,,20.82999998775972,-83.59999999131631,-82.88999995109359,,-85.0899999825223,-85.35000004458792,-133.9130130332239,-88.4923073901331,0,A,40,28.14,844,0.07,69.0,2.56,108,2.232,2.897,2.193,0.05,71.7,1,100,0.943276,4.5133e-05,0.074106877,-78.411,1642,0.665,172.4,0.036,156,20.8733214,-82.8405862,-82.2324746,-84.3803026,-84.850012,-134.817778,-82.2177778,0.943276,4.5133e-05,2.70798,0.074106877,4.44641262,-78.411,1642,True,True,True,True,0.6649999999999996,90.10686666666668,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.23249999238003,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.10686666666668,2001.0,-6.105401821077294,-133.94776408374997,-6.9954764946735395,23,False,raw_csv_sample,11,cooldown,30.106866666666676,0.8660991132900904,-0.20916666666666117,-134.4476490612141,1.0090787658331999
5408.504,,,20.860000033517046,-83.71000003669195,-83.03000004338921,,-85.1699999750097,-85.50000000250292,-134.210033048774,-88.65240815110944,0,A,40,28.14,844,0.07,69.0,2.56,108,1.832,2.779,2.154,0.05,71.7,1,100,0.942131,4.5209e-05,0.074227459,-78.453,1642,0.947,172.4,0.127,156,20.9028379,-82.9504092,-82.3728746,-84.459811,-84.9994755,-135.117778,-82.3677778,0.942131,4.5209e-05,2.7125399999999997,0.074227459,4.4536475399999995,-78.453,1642,True,True,True,True,0.9469999999999998,90.14173333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.35250001439844,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.14173333333333,2002.0,-5.537180022206712,-134.1590926758316,-5.234424594466418,23,False,raw_csv_sample,11,cooldown,30.141733333333335,0.9009657799567492,-0.17430000000000234,-134.4476490612141,1.0120744819370782
5410.596,,,20.949999967512564,-83.59999999131631,-82.88000001572615,,-84.9800000431613,-85.47999997466127,-134.29913905343903,-88.67375491923961,0,A,40,28.14,844,0.07,68.0,2.56,108,2.29,2.779,2.203,0.05,71.7,1,100,0.946313,4.5256e-05,0.07431241,-78.469,1642,0.489,172.4,0.215,156,20.9913872,-82.8405862,-82.2224461,-84.2709786,-84.979547,-135.207778,-82.3877778,0.946313,4.5256e-05,2.71536,0.07431241,4.458744599999999,-78.469,1642,True,True,True,True,0.4889999999999999,90.1766,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.23500000621625,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.1766,2003.0,-1.8458286296331607,-134.31277795880402,-3.5721608694486804,23,False,raw_csv_sample,11,cooldown,30.176599999999993,0.935832446623408,-0.1394333333333435,-134.4476490612141,1.0129732061132273
5412.687,,,20.839999969132755,-83.63999997139427,-83.00000003785661,,-85.20000002250161,-85.5899999772519,-134.33874172217907,-88.73779522363014,0,A,40,28.14,844,0.07,69.0,2.56,108,2.066,2.867,2.115,0.05,71.7,1,100,0.947726,4.5286e-05,0.074361234,-78.46,1642,0.801,172.6,0.306,156,20.8831602,-82.8805218,-82.3427889,-84.4896267,-85.0891536,-135.247778,-82.4477778,0.947726,4.5286e-05,2.7171600000000002,0.074361234,4.46167404,-78.46,1642,True,True,True,True,0.8010000000000002,90.21145,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.3575000022511,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.21145,2004.0,-1.7038835966063743,-134.408159672417,-2.0546622048298104,23,False,raw_csv_sample,11,cooldown,30.21145,0.9706824466234139,-0.10458333333333769,-134.4476490612141,1.0133726404589807
5414.779,,,20.860000033517046,-83.61999998135529,-82.9299999917088,,-85.08000003377053,-85.61000000509354,-134.4179470596591,-88.71644845549997,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.769,2.212,0.05,71.7,1,100,0.948185,4.5371e-05,0.074511397,-78.486,1642,0.488,172.6,0.394,156,20.9028379,-82.860554,-82.2725889,-84.3703641,-85.1090821,-135.327778,-82.4277778,0.948185,4.5371e-05,2.7222600000000003,0.074511397,4.47068382,-78.486,1642,True,True,True,True,0.488,90.24631666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.31000000298204,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.24631666666667,2005.0,0.0010864005741950677,-134.4559994114368,-0.7211274552103077,23,False,raw_csv_sample,11,cooldown,30.246316666666672,1.005549113290087,-0.06971666666666465,-134.4476490612141,1.0141715116902887
5416.87,,,20.839999969132755,-83.77000000680893,-83.00999997322404,,-85.36999995622817,-85.74000003552582,-134.33874172217907,-88.73779522363014,0,A,40,28.14,844,0.07,68.0,2.55,108,1.998,2.897,2.154,0.05,71.7,1,100,0.946627,4.53e-05,0.074390916,-78.551,1642,0.899,172.6,0.485,156,20.8831602,-83.0103126,-82.3528174,-84.658582,-85.2386172,-135.247778,-82.4477778,0.946627,4.53e-05,2.7180000000000004,0.074390916,4.46345496,-78.551,1642,True,True,True,True,0.8989999999999998,90.28116666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.47249999294675,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.28116666666666,2006.0,-0.4247486985047999,-134.45845596795638,0.22139870067030643,23,False,raw_csv_sample,11,cooldown,30.281166666666664,1.0403991132900785,-0.03486666666667304,-134.4476490612141,1.0133726404589807
5418.962,,,20.930000004766498,-83.71000003669195,-83.03999997875664,,-85.26999996561894,-85.77000002710882,-134.4476490612141,-88.73779522363014,0,A,40,28.14,844,0.07,68.0,2.55,108,2.261,2.818,2.154,0.05,71.7,1,100,0.948018,4.528e-05,0.074366115,-78.568,1642,0.557,172.6,0.572,156,20.9717096,-82.9504092,-82.3829031,-84.5591965,-85.2685099,-135.357778,-82.4477778,0.948018,4.528e-05,2.7168,0.074366115,4.4619669,-78.568,1642,True,True,True,True,0.5569999999999999,90.31603333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.4475000020441,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.31603333333334,2007.0,-1.4197897492831544,-134.44055450009097,0.8617135170054553,23,False,raw_csv_sample,11,cooldown,30.316033333333337,1.0752657799567515,0.0,-134.4476490612141,1.0144710892737967
5421.054,,,20.89999995900918,-83.87999995202337,-83.06999998428924,,-85.71000002491786,-85.67999995200091,-134.43774839402911,-88.73779522363014,0,A,40,28.14,844,0.07,68.0,2.55,108,1.852,2.867,2.076,0.05,71.7,1,100,0.950465,4.5372e-05,0.074524208,-78.608,1643,1.015,172.6,0.664,156,20.9421931,-83.1201355,-82.4129888,-84.9964928,-85.1788317,-135.347778,-82.4477778,0.950465,4.5372e-05,2.72232,0.074524208,4.47145248,-78.608,1643,True,True,True,True,1.015,90.3509,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.58499997830785,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.3509,2008.0,0.14194503302655903,-134.3983658120372,1.5329561008406927,23,False,raw_csv_sample,11,warmup,30.350899999999996,1.1101324466234104,0.03486666666665883,-134.4476490612141,1.014371230026512
5423.145,,,20.920000023393467,-83.84999996696489,-83.06999998428924,,-85.61999998306041,-85.85000003811646,-134.43774839402911,-88.75914199176032,0,A,40,28.14,844,0.07,69.0,2.55,108,2.31,2.877,2.125,0.05,71.7,1,100,0.949619,4.5349e-05,0.074475341,-78.631,1642,0.567,172.6,0.751,156,20.9618708,-83.0901838,-82.4129888,-84.9070458,-85.3482238,-135.347778,-82.4677778,0.949619,4.5349e-05,2.72094,0.074475341,4.46852046,-78.631,1642,True,True,True,True,0.5669999999999997,90.38575,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.59749999310775,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.38575,2009.0,1.418433046226255,-134.333692673204,2.0867632276683707,23,False,raw_csv_sample,11,warmup,30.38575,1.1449824466234162,0.06971666666666465,-134.4476490612141,1.014371230026512
5425.238,,,20.949999967512564,-83.98999999739901,-83.17999997133711,,-85.40000000372008,-85.83000001027482,-134.33874172217907,-88.75914199176032,0,A,40,28.14,844,0.07,69.0,2.55,108,1.978,2.809,2.105,0.05,71.7,1,100,0.947905,4.5303e-05,0.074413973,-78.684,1643,0.831,172.6,0.843,156,20.9913872,-83.2299585,-82.523303,-84.6883977,-85.3282953,-135.247778,-82.4677778,0.947905,4.5303e-05,2.7181800000000003,0.074413973,4.46483838,-78.684,1643,True,True,True,True,0.8310000000000002,90.42063333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.59999999568277,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.42063333333334,2010.0,5.5371464207084955,-134.2528334485283,2.4070760843610515,23,False,raw_csv_sample,11,warmup,30.420633333333342,1.1798657799567565,0.10460000000000491,-134.4476490612141,1.0133726404589807
5427.33,,,20.87999999626311,-83.95000001732103,-83.20000004150228,,-85.47999999620748,-85.71000004394283,-134.05162237381393,-88.83385568021595,0,A,40,28.14,844,0.07,70.0,2.55,108,2.427,2.74,2.203,0.05,71.7,1,100,0.947863,4.5304e-05,0.074415667,-78.674,1643,0.313,172.6,0.93,156,20.9225155,-83.1900229,-82.5433602,-84.7679061,-85.2087245,-134.957778,-82.5377778,0.947863,4.5304e-05,2.7182399999999998,0.074415667,4.46494002,-78.674,1643,True,True,True,True,0.31300000000000017,90.4555,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.58500002474341,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.4555,2011.0,4.684729290167297,-134.16580208514003,2.5727498737762744,23,False,raw_csv_sample,11,warmup,30.4555,1.2147324466234153,0.13946666666666374,-134.4476490612141,1.010476760703191
5429.421,,,20.87999999626311,-84.02999997747699,-83.20000004150228,,-85.61000003430863,-85.83000001027482,-134.01201970507393,-88.76981537582542,0,A,40,28.14,844,0.07,69.0,2.56,108,1.9,2.848,2.125,0.05,71.7,1,100,0.949481,4.5299e-05,0.074392935,-78.697,1642,0.948,172.6,0.019,156,20.9225155,-83.2698941,-82.5433602,-84.8971073,-85.3282953,-134.917778,-82.4777778,0.949481,4.5299e-05,2.7179400000000005,0.074392935,4.463576099999999,-78.697,1642,True,True,True,True,0.948,90.49035,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.66750001589068,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.49035,2012.0,0.4263782993659788,-134.07347245689988,2.50565196015782,23,False,raw_csv_sample,11,warmup,30.490350000000007,1.249582446623421,0.17431666666666956,-134.4476490612141,1.0100773325277819
5431.513,,,20.82999998775972,-83.95000001732103,-83.23000004703488,,-85.49999999432933,-85.85000003811646,-134.02192037225893,-88.73779522363014,0,A,40,28.14,844,0.07,69.0,2.56,108,2.261,3.014,2.095,0.05,71.7,1,100,0.950513,4.5392e-05,0.07455751,-78.663,1643,0.753,172.6,0.106,156,20.8733214,-83.1900229,-82.5734459,-84.7877832,-85.3482238,-134.927778,-82.4477778,0.950513,4.5392e-05,2.72352,0.07455751,4.4734506,-78.663,1643,True,True,True,True,0.7529999999999997,90.52521666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.63250002420043,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.52521666666667,2013.0,2.9815584734960794,-133.99112117352126,2.4771362768558447,23,False,raw_csv_sample,11,warmup,30.525216666666665,1.28444911329008,0.2091833333333284,-134.4476490612141,1.0101771894914942
5433.605,,,20.870000014890074,-84.11000003779415,-83.28000002301752,,-85.49999999432933,-85.91000002128246,-133.80410569418885,-88.6844283033047,0,A,40,28.14,844,0.07,69.0,2.56,108,1.92,2.858,2.076,0.05,71.7,1,100,0.949917,4.5394e-05,0.074566983,-78.724,1643,0.938,172.6,0.198,156,20.9126767,-83.3497654,-82.6235887,-84.7877832,-85.4080092,-134.707778,-82.3977778,0.949917,4.5394e-05,2.7236399999999996,0.074566983,4.47401898,-78.724,1643,True,True,True,True,0.9380000000000002,90.56008333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.70000001910586,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.56008333333332,2014.0,4.543599057569736,-133.90073348719383,2.620962087217549,23,False,raw_csv_sample,11,warmup,30.560083333333324,1.3193157799567388,0.24404999999998722,-134.4476490612141,1.0079803486619623
5435.696,,,20.89999995900918,-84.06999995755496,-83.31999996391755,,-85.67000002867415,-85.88999999344082,-133.7050990223388,-88.76981537582542,0,A,40,28.14,844,0.07,69.0,2.56,108,2.349,2.887,2.105,0.05,71.7,1,100,0.947182,4.5257e-05,0.074341415,-78.724,1643,0.538,172.6,0.285,156,20.9421931,-83.3098297,-82.6637029,-84.9567386,-85.3880807,-134.607778,-82.4777778,0.947182,4.5257e-05,2.7154199999999995,0.074341415,4.4604849,-78.724,1643,True,True,True,True,0.5379999999999998,90.59493333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.73749998589687,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.59493333333333,2015.0,1.5627533640085858,-133.80839738581395,2.4289488323411206,23,False,raw_csv_sample,11,warmup,30.59493333333333,1.3541657799567446,0.27889999999999304,-134.4476490612141,1.0069817932443277
5437.788,,,20.939999986139533,-83.96000001234053,-83.32999999900014,,-85.7700000192834,-86.05000001545612,-133.69519835515382,-88.79116214395559,0,A,40,28.14,844,0.07,68.0,2.56,108,2.027,2.877,2.125,0.05,71.7,1,100,0.94778,4.524e-05,0.074348422,-78.726,1643,0.85,172.6,0.377,156,20.9815484,-83.2000068,-82.6737315,-85.0561241,-85.5475085,-134.597778,-82.4977778,0.94778,4.524e-05,2.7144,0.074348422,4.46090532,-78.726,1643,True,True,True,True,0.8499999999999996,90.62979999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.77750001152005,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.62979999999999,2016.0,1.7048341971074024,-133.73140262554458,2.2736306545441494,23,False,raw_csv_sample,11,warmup,30.62979999999999,1.3890324466234034,0.31376666666665187,-134.4476490612141,1.0068819379990117
5439.879,,,20.82999998775972,-84.16000001289163,-83.32999999900014,,-85.83000001364894,-86.02000002387311,-133.58629101611876,-88.83385568021595,0,A,40,28.14,844,0.07,68.0,2.56,108,2.154,2.877,2.203,0.05,71.7,1,100,0.948824,4.523e-05,0.074309123,-78.767,1643,0.723,172.6,0.464,156,20.8733214,-83.3996849,-82.6737315,-85.1157554,-85.5176158,-134.487778,-82.5377778,0.948824,4.523e-05,2.7137999999999995,0.074309123,4.458547380000001,-78.767,1643,True,True,True,True,0.7229999999999999,90.66465,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.83500001235345,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.66465,2017.0,1.4209441310538296,-133.6498896137583,2.1718237233703803,23,False,raw_csv_sample,11,warmup,30.664649999999995,1.4238824466234092,0.3486166666666577,-134.4476490612141,1.005783533865671
5441.971,,,20.870000014890074,-84.14000002285263,-83.40999998051538,,-85.65999997930409,-86.03999995135582,-133.59619168330377,-88.88722260054139,0,A,40,28.14,844,0.07,68.0,2.55,108,1.988,2.867,2.144,0.05,71.7,1,100,0.944421,4.5137e-05,0.074155615,-78.847,1643,0.879,172.6,0.555,156,20.9126767,-83.3797171,-82.75396,-84.9468,-85.5375442,-134.497778,-82.5877778,0.944421,4.5137e-05,2.70822,0.074155615,4.4493369,-78.847,1643,True,True,True,True,0.879,90.69951666666665,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.81249998350698,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.69951666666665,2018.0,1.7037476991383755,-133.5799958877497,1.9012836642575621,23,False,raw_csv_sample,11,warmup,30.699516666666653,1.458749113290068,0.3834833333333165,-134.4476490612141,1.005883388516503
5444.063,,,20.89999995900918,-84.14000002285263,-83.37999997498278,,-85.73999997179149,-85.99999999603146,-133.4674830098987,-88.83385568021595,0,A,40,28.14,844,0.07,68.0,2.55,108,2.154,2.897,2.164,0.05,71.7,1,100,0.947458,4.506e-05,0.074035963,-78.858,1643,0.743,172.6,0.643,156,20.9421931,-83.3797171,-82.7238743,-85.0263084,-85.4976873,-134.367778,-82.5377778,0.947458,4.506e-05,2.7036000000000002,0.074035963,4.44215778,-78.858,1643,True,True,True,True,0.7429999999999999,90.73438333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.8149999914146,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.73438333333334,2019.0,1.9873662624429471,-133.51730676623737,1.6336038591493889,23,False,raw_csv_sample,11,warmup,30.73438333333334,1.4936157799567553,0.4183500000000038,-134.4476490612141,1.0045852822832784
5446.154,,,20.949999967512564,-84.21999998300859,-83.40999998051538,,-85.93999995300996,-86.2299999649541,-133.45758234271372,-88.94058952086682,0,A,40,28.14,844,0.07,68.0,2.55,108,2.027,2.73,2.242,0.05,71.7,1,100,0.94751,4.515e-05,0.074178772,-78.879,1643,0.703,172.6,0.734,156,20.9913872,-83.4595883,-82.75396,-85.2250794,-85.7268647,-134.357778,-82.6377778,0.94751,4.515e-05,2.709,0.074178772,4.45072632,-78.879,1643,True,True,True,True,0.7029999999999998,90.76923333333335,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.949999970372,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.76923333333335,2020.0,-0.28341513886834946,-133.46610099456885,1.3496805169513664,23,False,raw_csv_sample,11,warmup,30.769233333333347,1.5284657799567611,0.4532000000000096,-134.4476490612141,1.0044854283375353
5448.247,,,20.89999995900918,-84.32000003336475,-83.57000004326102,,-86.04999999298926,-86.44000000639403,-133.48728434426872,-88.85520244834612,0,A,40,28.14,844,0.07,68.0,2.55,108,2.339,2.887,2.134,0.05,71.7,1,100,0.943893,4.5108e-05,0.074115817,-78.896,1643,0.548,172.6,0.829,156,20.9421931,-83.5594274,-82.9144171,-85.3344035,-85.9361137,-134.387778,-82.5577778,0.943893,4.5108e-05,2.7064800000000004,0.074115817,4.44694902,-78.896,1643,True,True,True,True,0.548,90.80411666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.09500001900227,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.80411666666667,2021.0,1.6964385805042639,-133.4231970245772,1.579349910255587,23,False,raw_csv_sample,11,warmup,30.804116666666673,1.5633491132900872,0.48808333333333564,-134.4476490612141,1.004784990337753
5450.344,,,20.800000043640622,-84.32000003336475,-83.56000000817843,,-85.81999996427888,-86.14999995394648,-133.33877433649366,-88.75914199176032,0,A,40,28.14,844,0.07,68.0,2.55,108,2.173,2.916,2.193,0.05,71.7,1,100,0.943253,4.4989e-05,0.073926333,-78.93,1643,0.743,172.6,0.921,156,20.843805,-83.5594274,-82.9043885,-85.1058168,-85.6471508,-134.237778,-82.4677778,0.943253,4.4989e-05,2.69934,0.073926333,4.43557998,-78.93,1643,True,True,True,True,0.7429999999999999,90.83906666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-84.96249998994213,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.83906666666667,2022.0,3.966743636063484,-133.3557630916581,2.093188575988279,23,False,raw_csv_sample,11,warmup,30.839066666666668,1.5982991132900821,0.5230333333333306,-134.4476490612141,1.003287185232619
5452.44,,,20.89999995900918,-84.42999997857919,-83.63999998969368,,-86.0699999911111,-86.2700000206374,-133.2100656630886,-88.76981537582542,0,A,40,28.14,844,0.07,69.0,2.55,108,1.978,2.828,2.203,0.05,71.7,1,100,0.942619,4.5005e-05,0.073946881,-78.938,1643,0.85,172.6,0.013,156,20.9421931,-83.6692503,-82.984617,-85.3542806,-85.7667217,-134.107778,-82.4777778,0.942619,4.5005e-05,2.7003,0.073946881,4.436812860000001,-78.938,1643,True,True,True,True,0.8499999999999999,90.874,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.10249999500535,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.874,2023.0,1.5587882495483427,-133.27692348657163,2.3114297155759687,23,False,raw_csv_sample,11,warmup,30.873999999999995,1.6332324466234098,0.5579666666666583,-134.4476490612141,1.001989097400213
5454.536,,,20.87999999626311,-84.16000001289163,-83.60999998416105,,-85.98999999862372,-86.41000001481103,-133.22986699745863,-88.80183552802067,0,A,40,28.14,844,0.07,68.0,2.55,108,2.037,2.75,2.125,0.05,71.7,1,100,0.944967,4.5121e-05,0.074116459,-78.955,1643,0.713,172.6,0.101,156,20.9225155,-83.3996849,-82.9545313,-85.2747722,-85.906221,-134.127778,-82.5077778,0.944967,4.5121e-05,2.7072599999999998,0.074116459,4.446987539999999,-78.955,1643,True,True,True,True,0.7130000000000001,90.90893333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.04250000262186,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.90893333333334,2024.0,0.2857884159668629,-133.19427120219655,2.7297436648893836,23,False,raw_csv_sample,11,warmup,30.908933333333337,1.6681657799567517,0.5929000000000002,-134.4476490612141,1.0021888026191441
5456.627,,,20.91000004202043,-84.37000000846223,-83.59000001371103,,-86.24000002545596,-86.30000001222038,-133.1902643287186,-88.83385568021595,0,A,40,28.14,844,0.07,68.0,2.55,108,1.988,2.946,2.066,0.05,71.7,1,100,0.941723,4.5088e-05,0.074047088,-79.032,1643,0.958,172.6,0.191,156,20.952032,-83.6093469,-82.9344742,-85.523236,-85.7966144,-134.087778,-82.5377778,0.941723,4.5088e-05,2.70528,0.074047088,4.44282528,-79.032,1643,True,True,True,True,0.9580000000000002,90.94378333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.1250000149624,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.94378333333334,2025.0,3.6911140589800198,-133.08649342604073,3.331455883451099,23,False,raw_csv_sample,11,warmup,30.943783333333343,1.7030157799567576,0.627750000000006,-134.4476490612141,1.0017893924003145
5458.719,,,20.91000004202043,-84.31000003834525,-83.59000001371103,,-86.06000004235933,-86.58999996430903,-132.9724496506485,-88.6844283033047,0,A,40,28.14,844,0.07,68.0,2.55,108,1.891,2.73,2.144,0.05,71.7,1,100,0.94209,4.5079e-05,0.074079091,-79.038,1643,0.839,172.6,0.279,156,20.952032,-83.5494435,-82.9344742,-85.3443421,-86.0855772,-133.867778,-82.3977778,0.94209,4.5079e-05,2.70474,0.074079091,4.44474546,-79.038,1643,True,True,True,True,0.839,90.97865,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.13750001468115,log_20260424_153546.csv,0424,"-100°C, bypass closed",90.97865,2026.0,4.827760723766005,-132.96200523972598,3.99290509696948,23,False,raw_csv_sample,11,warmup,30.978650000000002,1.7378824466234164,0.6626166666666649,-134.4476490612141,0.9995926518951039
5460.81,,,20.82999998775972,-84.44999996861819,-83.68000003030886,,-85.9599999511318,-86.41000001481103,-132.85364164442848,-88.52432754232836,0,A,40,28.14,844,0.07,68.0,2.56,108,2.29,2.965,2.115,0.05,71.7,1,100,0.943322,4.5171e-05,0.074244726,-79.102,1644,0.675,172.6,0.371,156,20.8733214,-83.6892181,-83.0247313,-85.2449565,-85.906221,-133.747778,-82.2477778,0.943322,4.5171e-05,2.71026,0.074244726,4.454683559999999,-79.102,1644,True,True,True,True,0.6749999999999998,91.01350000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.12499999121746,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.01350000000001,2027.0,3.6922004595521685,-132.80813547227183,4.6061596103654665,23,False,raw_csv_sample,11,warmup,31.013500000000008,1.7727324466234222,0.6974666666666707,-134.4476490612141,0.9983944410413329
5462.902,,,20.89999995900918,-84.45999996363767,-83.80999998780675,,-86.4899999516699,-86.41000001481103,-132.71503230383843,-88.52432754232836,0,A,40,28.13,844,0.07,68.0,2.56,108,1.93,2.838,2.173,0.05,71.7,1,100,0.943428,4.5305e-05,0.07445966,-79.157,1644,0.908,172.6,0.458,156,20.9421931,-83.699202,-83.1551026,-85.7716997,-85.906221,-133.607778,-82.2477778,0.943428,4.5305e-05,2.7182999999999997,0.07445966,4.4675796,-79.157,1644,True,True,True,True,0.9080000000000001,91.04836666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.29249997948133,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.04836666666667,2028.0,4.4013482227796885,-132.64087277875964,5.051787371078717,23,False,raw_csv_sample,11,warmup,31.048366666666666,1.807599113290081,0.7323333333333295,-134.4476490612141,0.996996538454632
5464.994,,,20.860000033517046,-84.4199999835597,-83.68000003030886,,-86.18999997984218,-86.71999999474131,-132.54672096169338,-88.32153324509169,0,A,40,28.14,844,0.07,69.0,2.56,108,2.398,2.809,2.173,0.05,71.7,1,100,0.9464,4.5287e-05,0.07442899,-79.175,1644,0.411,172.6,0.551,156,20.9028379,-83.6592664,-83.0247313,-85.4735432,-86.2151123,-133.437778,-82.0577778,0.9464,4.5287e-05,2.71722,0.07442899,4.4657394,-79.175,1644,True,True,True,True,0.41100000000000003,91.08323333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.25249999711302,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.08323333333333,2029.0,5.680924722713598,-132.45585749959534,5.490356524542449,23,False,raw_csv_sample,11,warmup,31.083233333333325,1.8424657799567399,0.7671999999999883,-134.4476490612141,0.99529909996467
5467.085,,,20.860000033517046,-84.56000001399383,-83.7600000118241,,-86.24000002545596,-86.58999996430903,-132.31900561643826,-88.40692031761239,0,A,40,28.14,844,0.07,69.0,2.56,108,2.037,2.877,2.203,0.05,71.7,1,100,0.94856,4.5399e-05,0.074635814,-79.185,1644,0.84,172.6,0.639,156,20.9028379,-83.7990411,-83.1049598,-85.523236,-86.0855772,-133.207778,-82.1377778,0.94856,4.5399e-05,2.72394,0.074635814,4.478148839999999,-79.185,1644,True,True,True,True,0.8399999999999999,91.11808333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.28750000389573,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.11808333333333,2030.0,8.235935317193707,-132.25810955462333,5.8523882825256806,23,False,raw_csv_sample,11,warmup,31.11808333333333,1.8773157799567457,0.8020499999999942,-134.4476490612141,0.9930025912527058
5469.177,,,20.920000023393467,-84.66999995920825,-83.88000003395456,,-86.18999997984218,-86.50999995330139,-131.97248226496313,-88.28951309289643,0,A,40,28.14,844,0.07,69.0,2.56,108,2.281,2.867,2.154,0.05,71.7,1,100,0.948475,4.5296e-05,0.074455529,-79.288,1644,0.586,172.6,0.73,156,20.9618708,-83.908864,-83.2253026,-85.4735432,-86.0058633,-132.857778,-82.0277778,0.948475,4.5296e-05,2.71776,0.074455529,4.4673317400000006,-79.288,1644,True,True,True,True,0.5859999999999999,91.15294999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.3124999815766,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.15294999999999,2031.0,7.8088436210593954,-132.04784255745403,6.052323743266243,23,False,raw_csv_sample,11,warmup,31.15294999999999,1.9121824466234045,0.836916666666653,-134.4476490612141,0.9895079612538515
5471.269,,,20.91000004202043,-84.57000000901333,-83.86999999887195,,-86.42999995730436,-86.6000000284093,-131.77446892126306,-88.30018647696151,0,A,40,28.14,844,0.07,68.0,2.55,108,2.154,2.956,2.183,0.05,71.7,1,100,0.94642,4.5152e-05,0.074216587,-79.28,1644,0.802,172.6,0.818,156,20.952032,-83.809025,-83.215274,-85.7120684,-86.0955415,-132.657778,-82.0377778,0.94642,4.5152e-05,2.70912,0.074216587,4.45299522,-79.28,1644,True,True,True,True,0.802,91.18781666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.36749999839972,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.18781666666668,2032.0,5.680517322498645,-131.8360608455928,6.263886362558878,23,False,raw_csv_sample,11,warmup,31.187816666666677,1.9470491132900918,0.8717833333333402,-134.4476490612141,0.987511061049901
5473.36,,,20.87999999626311,-84.63999997414977,-83.91999997485459,,-86.28000002169965,-86.69999996689967,-131.57645557756297,-88.16143248411537,0,A,40,28.14,844,0.07,68.0,2.55,108,1.969,2.769,2.125,0.05,71.7,1,100,0.947234,4.5165e-05,0.074246276,-79.275,1644,0.8,172.6,0.909,156,20.9225155,-83.8789123,-83.2654168,-85.5629902,-86.1951838,-132.457778,-81.9077778,0.947234,4.5165e-05,2.7098999999999998,0.074246276,4.45477656,-79.275,1644,True,True,True,True,0.8,91.22266666666665,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.38499998440092,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.22266666666665,2033.0,6.532187520657317,-131.61115160640156,6.631857631567755,23,False,raw_csv_sample,11,warmup,31.222666666666655,1.9818991132900692,0.9066333333333176,-134.4476490612141,0.9855141837268376
5475.452,,,20.82999998775972,-84.75000001952543,-83.90000000440457,,-86.28000002169965,-86.8099999694903,-131.31903823075288,-88.10806556378992,0,A,40,28.14,844,0.07,68.0,2.55,108,2.115,2.975,2.095,0.05,71.7,1,100,0.943127,4.505e-05,0.074067491,-79.336,1644,0.86,172.6,1.001,156,20.8733214,-83.9887353,-83.2453597,-85.5629902,-86.3047904,-132.197778,-81.8577778,0.943127,4.505e-05,2.703,0.074067491,4.44404946,-79.336,1644,True,True,True,True,0.8599999999999999,91.25753333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.43500000377999,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.25753333333334,2034.0,7.098948746416227,-131.37370389559393,6.662893673041708,23,False,raw_csv_sample,11,warmup,31.257533333333342,2.0167657799567564,0.9415000000000049,-134.4476490612141,0.9829182776431128
5477.544,,,20.949999967512564,-84.83999997470087,-83.99999995636983,,-86.24000002545596,-86.75999995006568,-131.08142221831278,-88.12941233192011,0,A,40,28.13,844,0.07,68.0,2.55,108,2.027,2.818,2.251,0.05,71.7,1,100,0.942301,4.4969e-05,0.073936326,-79.384,1644,0.791,172.6,0.086,156,20.9913872,-84.0785904,-83.3456453,-85.523236,-86.2549692,-131.957778,-81.8777778,0.942301,4.4969e-05,2.6981400000000004,0.073936326,4.436179559999999,-79.384,1644,True,True,True,True,0.7909999999999999,91.2924,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.45999997664808,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.2924,2035.0,7.953267451784541,-131.1465258209347,6.553317573496088,23,False,raw_csv_sample,11,warmup,31.2924,2.0516324466234153,0.9763666666666637,-134.4476490612141,0.9805220914404558
5479.635,,,20.87999999626311,-84.80999998964239,-83.91999997485459,,-86.55000004665372,-86.85000002517359,-130.76460086839265,-88.10806556378992,0,A,40,28.14,844,0.07,69.0,2.55,108,2.281,2.965,2.173,0.05,71.7,1,100,0.94267,4.505e-05,0.074068695,-79.406,1644,0.684,172.6,0.174,156,20.9225155,-84.0486387,-83.2654168,-85.8313311,-86.3446474,-131.637778,-81.8577778,0.94267,4.505e-05,2.703,0.074068695,4.4441217,-79.406,1644,True,True,True,True,0.6839999999999997,91.32725,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.53250000908108,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.32725,2036.0,4.97320271386684,-130.91682969492865,6.6902755190099015,23,False,raw_csv_sample,11,warmup,31.327250000000006,2.086482446623421,1.0112166666666695,-134.4476490612141,0.9773272289034535
5481.728,,,20.920000023393467,-84.83999997470087,-83.99999995636983,,-86.61000004101928,-86.79000004200759,-130.73489886683765,-88.0333518753343,0,A,40,28.14,844,0.07,69.0,2.55,108,2.008,2.867,2.076,0.05,71.7,1,100,0.942992,4.5059e-05,0.074088305,-79.441,1644,0.859,172.6,0.265,156,20.9618708,-84.0785904,-83.3456453,-85.8909624,-86.284862,-131.607778,-81.7877778,0.942992,4.5059e-05,2.70354,0.074088305,4.445298299999999,-79.441,1644,True,True,True,True,0.859,91.36213333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.5600000035244,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.36213333333333,2037.0,5.115317488866822,-130.67998398611394,6.874620542613002,23,False,raw_csv_sample,11,warmup,31.362133333333333,2.121365779956747,1.0460999999999956,-134.4476490612141,0.9770277136294258
5483.819,,,20.939999986139533,-84.90000004497907,-84.16000001911547,,-86.69999998225845,-87.08999995783758,-130.40817684973254,-88.04402525939939,0,A,40,28.14,844,0.07,69.0,2.55,108,2.3,2.916,2.144,0.05,71.7,1,100,0.941236,4.4971e-05,0.073937796,-79.462,1644,0.616,172.6,0.352,156,20.9815484,-84.1384939,-83.5061024,-85.9804093,-86.583789,-131.277778,-81.7977778,0.941236,4.4971e-05,2.69826,0.073937796,4.43626776,-79.462,1644,True,True,True,True,0.6160000000000001,91.39698333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.71250000104764,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.39698333333334,2038.0,6.675897954615493,-130.4374451509251,7.055382409030699,23,False,raw_csv_sample,11,warmup,31.39698333333334,2.156215779956753,1.0809500000000014,-134.4476490612141,0.9737330808065284
5485.911,,,20.87999999626311,-84.99000000015451,-84.05000003206763,,-86.51999999916181,-86.96000002776424,-130.26956750914246,-88.0226784912692,0,A,40,28.14,844,0.07,69.0,2.56,108,1.939,2.809,2.095,0.05,71.7,1,100,0.942435,4.5046e-05,0.074081362,-79.515,1645,0.87,172.6,0.443,156,20.9225155,-84.228349,-83.3957882,-85.8015154,-86.454254,-131.137778,-81.7777778,0.942435,4.5046e-05,2.70276,0.074081362,4.44488172,-79.515,1645,True,True,True,True,0.8700000000000001,91.43185,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.63000001478704,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.43185,2039.0,6.814990796562597,-130.18810304590204,7.359096557623161,23,False,raw_csv_sample,11,warmup,31.431849999999997,2.191082446623412,1.1158166666666602,-134.4476490612141,0.9723353773823588
5488.003,,,20.87999999626311,-84.93000003003755,-84.24000000063069,,-86.81999997098953,-87.10000002193787,-129.93294482485234,-87.78786404183725,0,A,40,28.14,844,0.07,70.0,2.56,108,2.31,2.897,2.212,0.05,71.7,1,100,0.943279,4.5107e-05,0.074179652,-79.58,1645,0.587,172.6,0.532,156,20.9225155,-84.1684456,-83.5863309,-86.0996719,-86.5937533,-130.797778,-81.5577778,0.943279,4.5107e-05,2.70642,0.074179652,4.45077912,-79.58,1645,True,True,True,True,0.5869999999999997,91.46671666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.7725000058989,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.46671666666666,2040.0,8.093990284166921,-129.9242708176403,7.536279856665033,23,False,raw_csv_sample,11,warmup,31.466716666666656,2.2259491132900706,1.150683333333319,-134.4476490612141,0.9689410037782942
5490.094,,,20.870000014890074,-84.99000000015451,-84.10000000805024,,-86.77000002599404,-87.0599999662546,-129.70522947959725,-87.76651727370708,0,A,40,28.14,844,0.07,69.0,2.56,108,2.037,2.926,2.086,0.05,71.7,1,100,0.943392,4.5124e-05,0.074205743,-79.573,1644,0.889,172.6,0.624,156,20.9126767,-84.228349,-83.445931,-86.0499792,-86.5538963,-130.567778,-81.5377778,0.943392,4.5124e-05,2.7074399999999996,0.074205743,4.45234458,-79.573,1644,True,True,True,True,0.8890000000000002,91.50156666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.73000000011334,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.50156666666666,2041.0,7.384265119031397,-129.66269771513694,7.869913327555878,23,False,raw_csv_sample,11,warmup,31.501566666666662,2.2607991132900764,1.185533333333325,-134.4476490612141,0.9666448495183992
5492.186,,,20.870000014890074,-84.95000002007653,-84.31000004677853,,-86.65999998601474,-87.08999995783758,-129.41811013123214,-87.74517050557691,0,A,40,28.14,844,0.07,68.0,2.56,108,2.261,2.916,2.193,0.05,71.7,1,100,0.942352,4.5069e-05,0.074121837,-79.616,1645,0.655,172.6,0.712,156,20.9126767,-84.1884134,-83.6565309,-85.9406551,-86.583789,-130.277778,-81.5177778,0.942352,4.5069e-05,2.7041399999999998,0.074121837,4.447310219999999,-79.616,1645,True,True,True,True,0.6549999999999998,91.53643333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.75250000267684,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.53643333333333,2042.0,8.234780545843023,-129.37559454962113,8.308485224556762,23,False,raw_csv_sample,11,warmup,31.536433333333335,2.2956657799567495,1.220399999999998,-134.4476490612141,0.9637497445079755
5494.278,,,20.89999995900918,-85.14000002560815,-84.24000000063069,,-86.7900000241159,-87.21999998826986,-129.13099078286703,-87.69180358525146,0,A,40,28.14,844,0.07,68.0,2.56,108,1.959,2.956,2.212,0.05,71.7,1,100,0.94785,4.5254e-05,0.074428298,-79.654,1645,0.997,172.6,0.803,156,20.9421931,-84.3781076,-83.5863309,-86.0698563,-86.7133241,-129.987778,-81.4677778,0.94785,4.5254e-05,2.7152399999999997,0.074428298,4.4656978800000005,-79.654,1645,True,True,True,True,0.9969999999999999,91.57130000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.84750000965614,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.57130000000001,2043.0,8.236750117622478,-129.08331934547775,8.40593162344021,23,False,raw_csv_sample,11,warmup,31.571300000000008,2.3305324466234225,1.255266666666671,-134.4476490612141,0.9608546912515717
5496.369,,,20.920000023393467,-85.17000001066663,-84.31000004677853,,-86.73000002975036,-87.1200000497795,-128.84387143450192,-87.64911004899112,0,A,40,28.14,844,0.07,68.0,2.56,108,2.086,2.769,2.212,0.05,71.7,1,100,0.947362,4.5374e-05,0.074623961,-79.683,1645,0.683,172.6,0.891,156,20.9618708,-84.4080593,-83.6565309,-86.010225,-86.6136818,-129.697778,-81.4277778,0.947362,4.5374e-05,2.72244,0.074623961,4.4774376600000005,-79.683,1645,True,True,True,True,0.6830000000000003,91.60615,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.83250003424375,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.60615,2044.0,10.649815679075118,-128.789561792341,8.672095961277137,23,False,raw_csv_sample,11,warmup,31.60615,2.365382446623414,1.2901166666666626,-134.4476490612141,0.9579596902184057
5498.461,,,20.920000023393467,-85.13000003058865,-84.31000004677853,,-86.51999999916181,-87.07000003035486,-128.3884407439917,-87.72382373744672,0,A,40,28.14,844,0.07,68.0,2.55,108,1.978,2.965,2.203,0.05,71.7,1,100,0.946874,4.5333e-05,0.074541115,-79.71,1645,0.987,172.6,0.983,156,20.9618708,-84.3681237,-83.6565309,-85.8015154,-86.5638606,-129.237778,-81.4977778,0.946874,4.5333e-05,2.71998,0.074541115,4.472466900000001,-79.71,1645,True,True,True,True,0.9869999999999999,91.64101666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.75750002672098,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.64101666666667,2045.0,10.932381069482972,-128.47872162351203,9.144578475411208,23,False,raw_csv_sample,11,warmup,31.641016666666673,2.400249113290087,1.3249833333333356,-134.4476490612141,0.9533677278971882
5500.553,,,20.970000031896856,-85.14000002560815,-84.37999999321116,,-86.73999997850213,-87.02000001093023,-128.0815200612566,-87.62776328086095,0,A,40,28.14,844,0.07,68.0,2.55,108,1.764,2.74,2.193,0.05,71.7,1,100,0.949236,4.535e-05,0.074586565,-79.695,1645,0.976,172.6,0.067,156,21.0110649,-84.3781076,-83.7267308,-86.0201635,-86.5140394,-128.927778,-81.4077778,0.949236,4.535e-05,2.721,0.074586565,4.4751939,-79.695,1645,True,True,True,True,0.9760000000000002,91.67588333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.82000000206291,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.67588333333333,2046.0,10.509771847051297,-128.15187985332233,9.781073071333822,23,False,raw_csv_sample,11,warmup,31.67588333333333,2.435115779956746,1.3598499999999945,-134.4476490612141,0.9502732203473618
5502.644,,,20.91000004202043,-85.05999996529097,-84.42000003382637,,-86.73999997850213,-87.16999996884522,-127.65579137230147,-87.4676625198846,0,A,40,28.14,844,0.07,69.0,2.55,108,1.9,2.887,2.144,0.05,71.7,1,100,0.950102,4.5384e-05,0.074664833,-79.74,1645,0.987,172.6,0.158,156,20.952032,-84.2982363,-83.7668451,-86.0201635,-86.6635029,-128.497778,-81.2577778,0.950102,4.5384e-05,2.72304,0.074664833,4.47988998,-79.74,1645,True,True,True,True,0.9870000000000001,91.71073333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.84749998661617,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.71073333333334,2047.0,11.500980900661261,-127.79683137685036,10.54216860765905,23,False,raw_csv_sample,11,warmup,31.710733333333337,2.469965779956752,1.3947000000000003,-134.4476490612141,0.9459809411696594
5504.737,,,20.82000000638669,-85.17000001066663,-84.36999995812857,,-86.59000004289743,-87.10000002193787,-127.27956601927129,-87.3822754473639,0,A,40,28.13,844,0.07,68.0,2.55,108,1.91,2.897,2.183,0.05,71.7,1,100,0.948329,4.5315e-05,0.07453658,-79.79,1645,0.987,172.6,0.254,156,20.8634826,-84.4080593,-83.7167022,-85.8710853,-86.5937533,-128.117778,-81.1777778,0.948329,4.5315e-05,2.7189,0.07453658,4.4721948000000005,-79.79,1645,True,True,True,True,0.9869999999999999,91.74561666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.80750000840763,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.74561666666666,2048.0,10.635927164325494,-127.41671566685508,11.463459667439793,23,False,raw_csv_sample,11,warmup,31.745616666666663,2.504849113290078,1.4295833333333263,-134.4476490612141,0.9421878643157456
5506.833,,,20.920000023393467,-85.16000001564713,-84.4299999691938,,-86.69999998225845,-86.96999999150559,-126.91324133342616,-87.32890852703846,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.887,2.164,0.05,71.7,1,100,0.948425,4.5196e-05,0.074335279,-79.777,1645,0.606,172.6,0.34,156,20.9618708,-84.3980754,-83.7768736,-85.9804093,-86.4642182,-127.747778,-81.1277778,0.948425,4.5196e-05,2.71176,0.074335279,4.46011674,-79.777,1645,True,True,True,True,0.6059999999999999,91.78054999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.81499998965123,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.78054999999999,2049.0,8.791053521606273,-126.99643412496508,12.500826232002964,23,False,raw_csv_sample,11,warmup,31.78054999999999,2.5397824466234056,1.464516666666654,-134.4476490612141,0.9384946966468685
5508.925,,,20.82999998775972,-85.02999998023249,-84.33999995259595,,-86.57999999352737,-87.02000001093023,-126.66572465380106,-87.24352145451775,0,A,40,28.14,844,0.07,68.0,2.55,108,1.939,2.887,2.105,0.05,71.7,1,100,0.946566,4.5245e-05,0.074505795,-79.782,1645,0.948,172.6,0.432,156,20.8733214,-84.2682846,-83.6866165,-85.8611467,-86.5140394,-127.497778,-81.0477778,0.946566,4.5245e-05,2.7147,0.074505795,4.4703477,-79.782,1645,True,True,True,True,0.948,91.81541666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.74249998432151,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.81541666666666,2050.0,11.500296969194551,-126.54422058489033,13.672821277283674,23,False,raw_csv_sample,11,warmup,31.815416666666664,2.5746491132900786,1.499383333333327,-134.4476490612141,0.9359993646683018
5511.017,,,20.920000023393467,-85.11000004054965,-84.36999995812857,,-86.7900000241159,-86.96999999150559,-126.11128729144085,-87.20082791825739,0,A,40,28.14,844,0.07,68.0,2.55,108,2.232,2.867,2.154,0.05,71.7,1,100,0.947708,4.5296e-05,0.074574222,-79.798,1645,0.635,172.6,0.525,156,20.9618708,-84.3481559,-83.7167022,-86.0698563,-86.4642182,-126.937778,-81.0077778,0.947708,4.5296e-05,2.71776,0.074574222,4.474453319999999,-79.798,1645,True,True,True,True,0.6349999999999998,91.85028333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.81000000357493,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.85028333333334,2051.0,13.198460384653345,-126.042982721229,14.659330135159507,23,False,raw_csv_sample,11,warmup,31.850283333333337,2.6095157799567517,1.5342500000000001,-134.4476490612141,0.9304099738979
