time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
5513.112,,,20.920000023393467,-85.07999995532997,-84.33999995259595,,-86.65999998601474,-86.91999997208094,-125.7449626055957,-87.15813438199703,0,A,40,28.14,844,0.07,69.0,2.55,108,1.969,2.965,2.164,0.05,71.7,1,100,0.948036,4.528e-05,0.074544583,-79.811,1645,0.996,172.6,0.616,156,20.9618708,-84.3182041,-83.6866165,-85.9406551,-86.414397,-126.567778,-80.9677778,0.948036,4.528e-05,2.7168,0.074544583,4.47267498,-79.811,1645,True,True,True,True,0.9959999999999998,91.8852,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.74999996650538,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.8852,2052.0,13.340541088012515,-125.52121529498041,15.45473126133561,23,False,raw_csv_sample,11,warmup,31.885199999999998,2.644432446623412,1.5691666666666606,-134.4476490612141,0.9267171010016705
5515.204,,,20.839999969132755,-85.10000004553017,-84.31999998214593,,-86.55000004665372,-87.1200000497795,-125.18062457605048,-87.11544084573669,0,A,40,28.14,844,0.07,69.0,2.55,108,1.959,2.74,2.095,0.05,71.7,1,100,0.945818,4.5165e-05,0.074286102,-79.772,1645,0.781,172.6,0.702,156,20.8831602,-84.338172,-83.6665594,-85.8313311,-86.6136818,-125.997778,-80.9277778,0.945818,4.5165e-05,2.7098999999999998,0.074286102,4.45716612,-79.772,1645,True,True,True,True,0.7810000000000001,91.92006666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.77250003102733,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.92006666666666,2053.0,18.32068686559478,-124.96455117256028,16.54447980477744,23,False,raw_csv_sample,11,warmup,31.920066666666656,2.679299113290071,1.6040333333333194,-134.4476490612141,0.9210282664237324
5517.295,,,20.839999969132755,-85.07999995532997,-84.33999995259595,,-86.73000002975036,-87.02000001093023,-124.4677765387302,-87.10476746167159,0,A,40,28.14,844,0.07,69.0,2.56,108,2.047,2.975,2.134,0.05,71.7,1,100,0.946136,4.521e-05,0.074455882,-79.793,1645,0.928,172.6,0.794,156,20.8831602,-84.3182041,-83.6866165,-86.010225,-86.5140394,-125.277778,-80.9177778,0.946136,4.521e-05,2.7126,0.074455882,4.46735292,-79.793,1645,True,True,True,True,0.9279999999999999,91.95491666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.79249998715163,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.95491666666666,2054.0,19.882082228883746,-124.36780860563152,17.720224573269206,23,False,raw_csv_sample,11,warmup,31.954916666666662,2.714149113290077,1.6388833333333253,-134.4476490612141,0.9138426980874924
5519.387,,,20.860000033517046,-85.11000004054965,-84.36999995812857,,-86.65999998601474,-86.96999999150559,-123.79453117014995,-87.07274730947633,0,A,40,28.14,844,0.07,69.0,2.56,108,1.998,2.858,2.251,0.05,71.7,1,100,0.946528,4.5103e-05,0.074213861,-79.794,1645,0.86,172.6,0.881,156,20.9028379,-84.3481559,-83.7167022,-85.9406551,-86.4642182,-124.597778,-80.8877778,0.946528,4.5103e-05,2.70618,0.074213861,4.45283166,-79.794,1645,True,True,True,True,0.8600000000000001,91.98978333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.77749999404963,log_20260424_153546.csv,0424,"-100°C, bypass closed",91.98978333333334,2055.0,21.01288828939255,-123.72913627623736,19.058229070649986,23,False,raw_csv_sample,11,warmup,31.989783333333335,2.74901577995675,1.6737499999999983,-134.4476490612141,0.9070566714435294
5521.479,,,20.89999995900918,-85.16000001564713,-84.37999999321116,,-86.7900000241159,-87.08999995783758,-123.00247779534963,-87.07274730947633,0,A,40,28.14,844,0.07,69.0,2.56,108,2.349,2.965,2.134,0.05,71.7,1,100,0.943826,4.4982e-05,0.073986433,-79.83,1645,0.616,172.6,0.971,156,20.9421931,-84.3980754,-83.7267308,-86.0698563,-86.583789,-123.797778,-80.8877778,0.943826,4.4982e-05,2.6989199999999998,0.073986433,4.43918598,-79.83,1645,True,True,True,True,0.6159999999999997,92.02465000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.85499999770293,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.02465000000001,2056.0,23.71663512168243,-123.03881476510462,20.432567994454303,23,False,raw_csv_sample,11,warmup,32.02465000000001,2.783882446623423,1.7086166666666713,-134.4476490612141,0.8990735482662353
5523.57,,,20.800000043640622,-85.10000004553017,-84.36999995812857,,-86.99999995408614,-87.10000002193787,-122.1411197502543,-87.03005377321598,0,A,40,28.14,844,0.07,68.0,2.56,108,1.91,2.809,2.144,0.05,71.7,1,100,0.942365,4.5034e-05,0.074076388,-79.833,1645,0.899,172.6,0.056,156,20.843805,-84.338172,-83.7167022,-86.2785658,-86.5937533,-122.927778,-80.8477778,0.942365,4.5034e-05,2.70204,0.074076388,4.444583280000001,-79.833,1645,True,True,True,True,0.8990000000000002,92.0595,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.8924999949207,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.0595,2057.0,22.01329472536395,-122.30466686157169,21.913501544322344,23,False,raw_csv_sample,11,warmup,32.0595,2.8187324466234145,1.743466666666663,-134.4476490612141,0.8903924529127093
5525.662,,,20.920000023393467,-85.2199999857641,-84.489999980259,,-86.4899999516699,-87.22999995201123,-121.46787438167404,-86.99803362102071,0,A,40,28.14,844,0.07,68.0,2.55,108,2.261,2.936,2.115,0.05,71.7,1,100,0.943575,4.5146e-05,0.074270313,-79.866,1645,0.675,172.6,0.148,156,20.9618708,-84.4579788,-83.837045,-85.7716997,-86.7232883,-122.247778,-80.8177778,0.943575,4.5146e-05,2.70876,0.074270313,4.45621878,-79.866,1645,True,True,True,True,0.6749999999999998,92.09436666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.85749996742605,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.09436666666667,2058.0,20.72893033954074,-121.51105022353164,23.667324234191938,23,False,raw_csv_sample,11,warmup,32.09436666666667,2.8535991132900875,1.778333333333336,-134.4476490612141,0.8836076393622823
5527.754,,,20.810000025013657,-85.34000002615925,-84.45000003935897,,-86.38000001230888,-87.08999995783758,-120.69562234124373,-87.00870700508581,0,A,40,28.14,844,0.07,68.0,2.55,108,1.93,2.887,2.144,0.05,71.7,1,100,0.943336,4.5099e-05,0.074190791,-79.863,1645,0.957,172.6,0.236,156,20.8536438,-84.5777857,-83.7969308,-85.6623757,-86.583789,-121.467778,-80.8277778,0.943336,4.5099e-05,2.70594,0.074190791,4.451447460000001,-79.863,1645,True,True,True,True,0.9570000000000001,92.12923333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.81500000891616,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.12923333333333,2059.0,21.443613392253383,-120.65426545164077,23.703578181602097,23,False,raw_csv_sample,11,warmup,32.12923333333333,2.8884657799567464,1.8131999999999948,-134.4476490612141,0.8758255143068163
5529.845,,,20.860000033517046,-85.17000001066663,-84.37999999321116,,-86.42999995730436,-86.88999998049795,-119.97287363673846,-86.92331993256508,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.809,2.164,0.05,71.7,1,100,0.946385,4.5242e-05,0.074412992,-79.896,1645,0.528,172.6,0.328,156,20.9028379,-84.4080593,-83.7267308,-85.7120684,-86.3845043,-120.737778,-80.7477778,0.946385,4.5242e-05,2.71452,0.074412992,4.46477952,-79.896,1645,True,True,True,True,0.528,92.16408333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.71749998542003,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.16408333333334,2060.0,19.882218028959414,-119.85848678493792,20.201818810121495,23,False,raw_csv_sample,11,warmup,32.16408333333334,2.923315779956752,1.8480500000000006,-134.4476490612141,0.868542695109794
5531.937,,,20.779999979256335,-85.11000004054965,-84.36999995812857,,-86.46999995354804,-86.91000000833958,-119.3095289353432,-86.92331993256508,0,A,40,28.13,844,0.07,68.0,2.55,108,2.203,3.005,2.066,0.05,71.7,1,100,0.950354,4.5411e-05,0.07469985,-79.922,1645,0.802,172.6,0.416,156,20.8241273,-84.3481559,-83.7167022,-85.7518226,-86.4044328,-120.067778,-80.7477778,0.950354,4.5411e-05,2.72466,0.07469985,4.481991,-79.922,1645,True,True,True,True,0.802,92.19895,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.71499999014146,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.19895,2061.0,23.718400522612228,-119.24594975711905,16.267958646640864,23,False,raw_csv_sample,11,warmup,32.198949999999996,2.958182446623411,1.8829166666666595,-134.4476490612141,0.8618588578544623
5534.028,,,20.779999979256335,-85.16000001564713,-84.36999995812857,,-86.28000002169965,-86.85000002517359,-118.31946221684281,-86.89129978036982,0,A,40,28.14,844,0.07,69.0,2.55,108,2.008,2.789,2.173,0.05,71.7,1,100,0.948996,4.5343e-05,0.074574294,-79.866,1645,0.781,172.6,0.509,156,20.8241273,-84.3980754,-83.7167022,-85.5629902,-86.3446474,-119.067778,-80.7177778,0.948996,4.5343e-05,2.72058,0.074574294,4.47445764,-79.866,1645,True,True,True,True,0.7810000000000001,92.2338,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.66500000516224,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.2338,2062.0,27.26702634827916,-118.72429561081537,14.982240119309836,23,False,raw_csv_sample,11,warmup,32.2338,2.993032446623417,1.9177666666666653,-134.4476490612141,0.8518837026542175
5536.12,,,20.839999969132755,-85.10000004553017,-84.36999995812857,,-86.63000003914111,-86.82000003359059,-117.40860083582245,-86.85927962817456,0,A,40,28.14,844,0.07,70.0,2.55,108,1.959,2.936,2.193,0.05,71.7,1,100,0.949642,4.5383e-05,0.074644018,-79.834,1645,0.977,172.6,0.597,156,20.8831602,-84.338172,-83.7167022,-85.9108395,-86.3147547,-118.147778,-80.6877778,0.949642,4.5383e-05,2.72298,0.074644018,4.47864108,-79.834,1645,True,True,True,True,0.9769999999999999,92.26866666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.73000001909762,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.26866666666666,2063.0,25.272257537247924,-118.20143746052581,16.414839386226504,23,False,raw_csv_sample,11,warmup,32.26866666666666,3.0278991132900757,1.9526333333333241,-134.4476490612141,0.8427073461969088
5538.212,,,20.82000000638669,-85.07999995532997,-84.31000004677853,,-86.53000004853187,-87.08999995783758,-116.55714345791212,-86.8059127078491,1,A,40,28.14,844,0.07,69.0,2.55,108,1.988,2.73,2.164,0.05,71.7,1,100,0.950794,4.5416e-05,0.074691876,-79.792,1645,0.742,172.6,0.689,156,20.8634826,-84.3182041,-83.6565309,-85.811454,-86.583789,-117.287778,-80.6377778,0.950794,4.5416e-05,2.7249600000000003,0.074691876,4.4815125600000005,-79.792,1645,True,True,True,True,0.742,92.30353333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.75250000211948,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.30353333333333,2064.0,23.431658655055116,-117.5796341442825,20.613303231796408,23,False,raw_csv_sample,11,warmup,32.303533333333334,3.0627657799567487,1.9874999999999972,-134.4476490612141,0.8341301518702223
5540.303,,,20.87999999626311,-85.05999996529097,-84.36999995812857,,-86.34999996481696,-86.82000003359059,-115.77499075029681,-86.84860624410946,1,A,40,28.03,841,0.07,68.0,2.55,108,2.076,2.789,2.164,0.05,71.7,1,100,0.947656,4.5223e-05,0.074391125,-79.803,1645,0.713,172.4,0.777,156,20.9225155,-84.2982363,-83.7167022,-85.63256,-86.3147547,-116.497778,-80.6777778,0.947656,4.5223e-05,2.7133799999999995,0.074391125,4.4634675,-79.803,1645,True,True,True,True,0.7130000000000001,92.33838333333333,40,68,,logged whole-watt VFD power,841.0,logged_rpm,4,-85.64999998045677,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.33838333333333,2065.0,22.29609839083878,-116.76443929994191,26.6799106799308,23,False,raw_csv_sample,11,warmup,32.338383333333326,3.0976157799567403,2.0223499999999888,-134.4476490612141,0.8262517194198639
5542.395,,,20.860000033517046,-85.13000003058865,-84.4299999691938,,-86.42000000855258,-86.75999995006568,-115.0027387098665,-86.8059127078491,1,A,40,28.11,843,0.07,68.0,2.56,108,2.164,2.769,2.164,0.05,71.7,1,100,0.94349,4.5141e-05,0.07419994,-79.826,1645,0.605,172.4,0.87,156,20.9028379,-84.3681237,-83.7768736,-85.7021299,-86.2549692,-115.717778,-80.6377778,0.94349,4.5141e-05,2.70846,0.07419994,4.4519964000000005,-79.826,1645,True,True,True,True,0.605,92.37325000000001,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.68499998960017,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.37325000000001,2066.0,20.30299341474938,-115.71949006583571,33.62010151787263,23,False,raw_csv_sample,11,warmup,32.37325000000001,3.1324824466234276,2.057216666666676,-134.4476490612141,0.8184736118929349
5544.487,,,20.87999999626311,-85.14000002560815,-84.28999997661333,,-86.32000001794334,-86.8699999526563,-114.35919534284126,-86.8059127078491,1,A,40,28.1,843,0.07,68.0,2.56,108,1.842,2.867,2.105,0.05,71.7,1,100,0.946632,4.5242e-05,0.074409286,-79.918,1645,1.025,172.4,0.959,156,20.9225155,-84.3781076,-83.6364737,-85.6027444,-86.3645758,-115.067778,-80.6377778,0.946632,4.5242e-05,2.71452,0.074409286,4.46455716,-79.918,1645,True,True,True,True,1.025,92.40811666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.65499999320528,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.40811666666667,2067.0,14.05717547207496,-114.41999755409537,41.03745227784748,23,False,raw_csv_sample,11,warmup,32.40811666666667,3.1673491132900864,2.092083333333335,-134.4476490612141,0.8119923218369828
5546.578,,,20.920000023393467,-85.02999998023249,-84.28999997661333,,-86.30999996857327,-86.75999995006568,-114.02257265855113,-86.89129978036982,1,A,40,28.1,843,0.07,69.0,2.56,108,1.696,2.887,2.164,0.05,71.7,1,100,0.942607,4.5094e-05,0.074175535,-79.856,1645,1.191,172.4,0.049,156,20.9618708,-84.2682846,-83.6364737,-85.5928058,-86.2549692,-114.727778,-80.7177778,0.942607,4.5094e-05,2.70564,0.074175535,4.4505321,-79.856,1645,True,True,True,True,1.191,92.44296666666668,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.59749996887119,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.44296666666668,2068.0,2.843517862966337,-112.85862122493816,48.22286865733372,23,False,raw_csv_sample,11,warmup,32.44296666666668,3.202199113290092,2.1269333333333407,-134.4476490612141,0.8086022810930575
5548.67,,,20.920000023393467,-85.14000002560815,-84.33999995259595,,-86.4499999554262,-86.71999999474131,-114.16118199914119,-86.92331993256508,1,A,40,28.1,843,0.07,69.0,2.56,108,1.891,2.848,2.134,0.05,71.7,1,100,0.944913,4.5134e-05,0.074235584,-79.887,1645,0.957,172.4,0.138,156,20.9618708,-84.3781076,-83.6866165,-85.7319455,-86.2151123,-114.867778,-80.7477778,0.944913,4.5134e-05,2.70804,0.074235584,4.45413504,-79.887,1645,True,True,True,True,0.9569999999999999,92.47783333333334,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.6624999820929,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.47783333333334,2069.0,18.725895015802507,-111.05794586345627,54.71772148929881,23,False,raw_csv_sample,11,warmup,32.477833333333336,3.237065779956751,2.1617999999999995,-134.4476490612141,0.8099981657220366
5550.763,,,20.810000025013657,-85.02999998023249,-84.31000004677853,,-86.61000004101928,-86.99999998308859,-112.7156845901306,-87.03005377321598,1,A,40,28.1,843,0.07,68.0,2.56,108,2.047,2.809,2.212,0.05,71.7,1,100,0.94507,4.5175e-05,0.074300853,-79.862,1645,0.762,172.4,0.23,156,20.8536438,-84.2682846,-83.6565309,-85.8909624,-86.4941109,-113.407778,-80.8477778,0.94507,4.5175e-05,2.7105,0.074300853,4.45805118,-79.862,1645,True,True,True,True,0.762,92.51271666666666,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.73750001277972,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.51271666666666,2070.0,74.14427787490308,-109.04195768948895,59.32468051005935,23,False,raw_csv_sample,11,warmup,32.51271666666666,3.271949113290077,2.1966833333333255,-134.4476490612141,0.7954421020039044
5552.854,,,20.779999979256335,-85.07999995532997,-84.31000004677853,,-87.2400000321666,-87.52999996820014,-108.99303372856917,-87.20082791825739,1,A,40,28.1,843,0.07,68.0,2.55,108,1.959,2.936,2.183,0.05,71.7,1,100,0.942847,4.5042e-05,0.074099113,-79.84,1645,0.977,172.4,0.317,156,20.8241273,-84.3182041,-83.6565309,-86.5170911,-87.0222154,-109.647778,-81.0077778,0.942847,4.5042e-05,2.70252,0.074099113,4.44594678,-79.84,1645,True,True,True,True,0.9769999999999999,92.54756666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.04000000061882,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.54756666666667,2071.0,110.34235148863922,-106.92114025223768,61.59527736813811,23,False,raw_csv_sample,11,warmup,32.54756666666667,3.306799113290083,2.2315333333333314,-134.4476490612141,0.7579663224334126
5554.946,,,20.860000033517046,-85.13000003058865,-84.36999995812857,,-87.42000001526321,-87.85000001223071,-105.02286618738262,-87.42496898362424,1,A,40,28.1,843,0.07,69.0,2.55,108,1.988,2.946,2.105,0.05,71.7,1,100,0.945872,4.5224e-05,0.074414513,-79.905,1645,0.958,172.4,0.41,156,20.9028379,-84.3681237,-83.7167022,-86.695985,-87.341071,-105.637778,-81.2177778,0.945872,4.5224e-05,2.7134400000000003,0.074414513,4.46487078,-79.905,1645,True,True,True,True,0.9580000000000002,92.58243333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.19250000405279,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.58243333333333,2072.0,108.06905815906816,-104.74771560695262,63.249202343443585,23,False,raw_csv_sample,11,warmup,32.58243333333333,3.3416657799567417,2.26639999999999,-134.4476490612141,0.7180186259827619
5557.037,,,20.87999999626311,-85.58000000678831,-84.57999999685686,,-87.03000000157806,-87.7600000374817,-101.45862600078122,-87.57439636053549,1,A,40,28.1,843,0.07,68.0,2.55,108,2.125,2.995,2.095,0.05,71.7,1,100,0.944081,4.5068e-05,0.074190891,-80.089,1646,0.87,172.4,0.498,156,20.9225155,-84.8173994,-83.9273021,-86.3083815,-87.2513929,-102.037778,-81.3577778,0.944081,4.5068e-05,2.7040800000000003,0.074190891,4.45145346,-80.089,1646,True,True,True,True,0.8700000000000001,92.61728333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.23750001067623,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.61728333333333,2073.0,96.0037331906999,-102.5116471511622,64.82530729557266,23,False,raw_csv_sample,11,warmup,32.61728333333333,3.3765157799567476,2.301249999999996,-134.4476490612141,0.6821756819499196
5558.012335561328,,,20.87999999626311,-85.58000000678831,-84.57999999685686,,-87.03000000157806,-87.7600000374817,-100.0,-87.57439636053549,1,A,40,28.1,843,0.07,68.0,2.55,108,2.125,2.995,2.095,0.05,71.7,1,100,0.944081,4.5068e-05,0.074190891,-80.089,1646,0.87,172.4,0.498,156,20.9225155,-84.8173994,-83.9273021,-86.3083815,-87.2513929,-102.037778,-81.3577778,0.944081,4.5068e-05,2.7040800000000003,0.074190891,4.45145346,-80.089,1646,True,True,True,True,0.8700000000000001,92.61728333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.23750001067623,log_20260424_153546.csv,0424,"-100°C, bypass closed",92.63353892602213,,88.04839829220586,-101.44709636940419,65.21560991777979,23,True,up_to_minus100,11,warmup,32.633538926022126,3.392771372645541,2.3175055926887893,-134.4476490612141,0.6675136485918786
5591.208082412712,,,20.82999998775972,-84.78000000458391,-84.05000003206763,,-86.04999999298926,-86.52000001740166,-100.0,-89.65570625322776,1,A,40,28.1,843,0.07,70.0,2.55,108,1.881,2.897,2.134,0.05,71.7,1,100,0.945423,4.5157e-05,0.07425102,-79.722,1644,1.016,172.2,0.036,156,20.8733214,-84.018687,-83.3957882,-85.3344035,-86.0158276,-102.587778,-83.3077778,0.945423,4.5157e-05,2.70942,0.07425102,4.4550612,-79.722,1644,True,True,True,True,1.0159999999999998,93.21008333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.35000001176061,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.18680137354522,,-83.01179004250967,-100.19533165393797,-72.47682686610423,25,True,down_to_below_minus100,12,cooldown,33.18680137354522,0.0,-1.1390819597881148,-135.2000997672744,0.6675136485918786
5592.605,,,20.82999998775972,-84.78000000458391,-84.05000003206763,,-86.04999999298926,-86.52000001740166,-102.00316269595643,-89.65570625322776,1,A,40,28.1,843,0.07,70.0,2.55,108,1.881,2.897,2.134,0.05,71.7,1,100,0.945423,4.5157e-05,0.07425102,-79.722,1644,1.016,172.2,0.036,156,20.8733214,-84.018687,-83.3957882,-85.3344035,-86.0158276,-102.587778,-83.3077778,0.945423,4.5157e-05,2.70942,0.07425102,4.4550612,-79.722,1644,True,True,True,True,1.0159999999999998,93.21008333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.35000001176061,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.21008333333333,2090.0,-88.87884114472945,-101.91039604242607,-76.28234729358132,25,False,raw_csv_sample,12,cooldown,33.21008333333333,0.023281959788107542,-1.1158000000000072,-135.2000997672744,0.6876503155452878
5594.697,,,20.82000000638669,-84.78000000458391,-84.14000004866546,,-85.91000000613634,-86.35999999538639,-105.20107819671269,-89.59166594883723,1,A,40,28.1,843,0.07,69.0,2.55,108,2.047,3.024,2.076,0.05,71.7,1,100,0.945013,4.5182e-05,0.074299447,-79.692,1644,0.977,172.0,0.128,156,20.8634826,-84.018687,-83.4860453,-85.1952638,-85.8563998,-105.817778,-83.2477778,0.945013,4.5182e-05,2.71092,0.074299447,4.45796682,-79.692,1644,True,True,True,True,0.9769999999999999,93.24495,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.29750001369302,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.24495,2091.0,-89.60914226187629,-104.66136715980366,-79.66450578537433,25,False,raw_csv_sample,12,cooldown,33.24495,0.05814862645478058,-1.0809333333333342,-135.2000997672744,0.7198113047098986
5596.788,,,20.89999995900918,-84.72000003446695,-83.97999998591982,,-86.1099999873548,-86.30999997596174,-108.25048368969388,-89.55964579664196,1,A,40,28.1,843,0.07,68.0,2.56,108,2.115,3.054,2.134,0.05,71.7,1,100,0.94718,4.5129e-05,0.074241006,-79.703,1644,0.939,172.0,0.216,156,20.9421931,-83.9587836,-83.3255882,-85.3940348,-85.8065786,-108.897778,-83.2177778,0.94718,4.5129e-05,2.7077400000000003,0.074241006,4.45446036,-79.703,1644,True,True,True,True,0.9389999999999996,93.2798,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.27999999592583,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.2798,2092.0,-82.65383564357398,-107.46431435150411,-79.39384037471655,25,False,raw_csv_sample,12,cooldown,33.279799999999994,0.09299862645477219,-1.0460833333333426,-135.2000997672744,0.7504931593790505
5598.88,,,20.860000033517046,-84.72000003446695,-83.94000004501976,,-86.06000004235933,-86.36999995912775,-110.96326649838494,-89.59166594883723,1,A,40,28.1,843,0.07,69.0,2.56,108,2.29,2.926,2.066,0.05,71.7,1,100,0.947812,4.529e-05,0.074431168,-79.672,1644,0.636,172.0,0.305,156,20.9028379,-83.9587836,-83.285474,-85.3443421,-85.866364,-111.637778,-83.2477778,0.947812,4.529e-05,2.7174,0.074431168,4.46587008,-79.672,1644,True,True,True,True,0.6360000000000001,93.31466666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.27250002024346,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.31466666666667,2093.0,-75.54979398865657,-110.19640655433098,-76.40554458838915,25,False,raw_csv_sample,12,cooldown,33.31466666666667,0.12786529312144523,-1.0112166666666695,-135.2000997672744,0.7777985093531967
5600.971,,,20.870000014890074,-84.63999997414977,-83.90000000440457,,-85.93999995300996,-86.24999999279575,-113.51763863211593,-89.59166594883723,1,A,40,28.1,843,0.07,70.0,2.56,108,2.056,2.838,2.203,0.05,71.7,1,100,0.944732,4.5097e-05,0.074153293,-79.656,1644,0.782,172.0,0.396,156,20.9126767,-83.8789123,-83.2453597,-85.2250794,-85.7467932,-114.217778,-83.2477778,0.944732,4.5097e-05,2.7058199999999997,0.074153293,4.44919758,-79.656,1644,True,True,True,True,0.782,93.34951666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.18249998109002,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.34951666666666,2094.0,-71.00755293180555,-112.79111931084691,-71.82933687861669,25,False,raw_csv_sample,12,cooldown,33.34951666666666,0.16271529312143684,-0.9763666666666779,-135.2000997672744,0.8035174462925112
5603.063,,,20.89999995900918,-84.72000003446695,-84.02999996190243,,-85.89000000801448,-86.30000001222038,-115.91360009088686,-89.54897241257689,1,A,40,28.12,844,0.07,68.0,2.56,108,1.832,2.789,2.095,0.05,71.7,1,100,0.942482,4.5245e-05,0.074380368,-79.588,1644,0.957,172.0,0.489,156,20.9421931,-83.9587836,-83.375731,-85.1753867,-85.7966144,-116.637778,-83.2077778,0.942482,4.5245e-05,2.7147,0.074380368,4.4628220800000005,-79.588,1644,True,True,True,True,0.9570000000000001,93.38438333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.23500000415106,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.38438333333333,2095.0,-61.47689614397564,-115.20402098944162,-66.52116485158035,25,False,raw_csv_sample,12,cooldown,33.38438333333333,0.19758195978810988,-0.9415000000000049,-135.2000997672744,0.8276478533828
5605.155,,,20.87999999626311,-84.63999997414977,-83.85000002842196,,-85.81999996427888,-86.24999999279575,-117.8046275232226,-89.39954503566564,1,A,40,28.11,843,0.07,67.0,2.56,108,2.076,2.867,2.076,0.05,71.7,1,100,0.946823,4.5223e-05,0.074382683,-79.593,1644,0.791,172.0,0.577,156,20.9225155,-83.8789123,-83.1952169,-85.1058168,-85.7467932,-118.547778,-83.0677778,0.946823,4.5223e-05,2.7133799999999995,0.074382683,4.46296098,-79.593,1644,True,True,True,True,0.7909999999999999,93.41924999999999,40,67,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.13999998991159,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.41924999999999,2096.0,-54.39102126295893,-117.42986187316376,-61.67379636014812,25,False,raw_csv_sample,12,cooldown,33.41924999999999,0.23244862645476871,-0.9066333333333461,-135.2000997672744,0.846696972144878
5607.246,,,20.82999998775972,-84.44999996861819,-83.99999995636983,,-85.98000004987193,-86.44000000639403,-119.70555562274335,-89.32483134721001,1,A,40,28.1,843,0.07,69.0,2.56,108,1.842,2.838,2.095,0.05,71.7,1,100,0.942874,4.5148e-05,0.074226435,-79.588,1644,0.996,172.0,0.67,156,20.8733214,-83.6892181,-83.3456453,-85.2648337,-85.9361137,-120.467778,-82.9977778,0.942874,4.5148e-05,2.70888,0.074226435,4.4535861,-79.588,1644,True,True,True,True,0.996,93.4541,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.21749999531349,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.4541,2097.0,-51.55212060242593,-119.50378463684646,-56.61760185993103,25,False,raw_csv_sample,12,cooldown,33.4541,0.26729862645477453,-0.8717833333333402,-135.2000997672744,0.8658491625600969
5609.338,,,20.930000004766498,-84.59999999407181,-83.82000002288933,,-85.98999999862372,-86.2700000206374,-121.39856971137901,-89.32483134721001,1,A,40,28.1,843,0.07,70.0,2.55,108,2.125,2.848,2.125,0.05,71.7,1,100,0.946594,4.5152e-05,0.074242159,-79.587,1644,0.723,172.0,0.758,156,20.9717096,-83.8389767,-83.1651312,-85.2747722,-85.7667217,-122.177778,-82.9977778,0.946594,4.5152e-05,2.70912,0.074242159,4.45452954,-79.587,1644,True,True,True,True,0.7229999999999999,93.48896666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.17000000905556,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.48896666666666,2098.0,-49.55066224998586,-121.37695591387732,-50.66918174215766,25,False,raw_csv_sample,12,cooldown,33.488966666666656,0.30216529312143336,-0.8369166666666814,-135.2000997672744,0.8829092234898477
5611.43,,,20.860000033517046,-84.69000004940847,-83.86999999887195,,-85.89000000801448,-86.24999999279575,-123.1608884703097,-89.49560549225144,1,A,40,28.1,843,0.07,68.0,2.55,108,2.066,2.946,2.066,0.05,71.7,1,100,0.946294,4.5238e-05,0.074373426,-79.596,1644,0.88,172.0,0.846,156,20.9028379,-83.9288319,-83.215274,-85.1753867,-85.7467932,-123.957778,-83.1577778,0.946294,4.5238e-05,2.7142800000000005,0.074373426,4.4624055600000005,-79.596,1644,True,True,True,True,0.8800000000000003,93.52383333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.17500001227266,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.52383333333334,2099.0,-45.15753251248839,-123.03711557700005,-44.899899588528115,25,False,raw_csv_sample,12,cooldown,33.52383333333334,0.3370319597881206,-0.8020499999999942,-135.2000997672744,0.9006701345034283
5613.521,,,20.860000033517046,-84.74000002450593,-83.86999999887195,,-85.75999996991334,-86.10000003488075,-124.54698187621024,-89.44223857192598,1,A,40,28.1,843,0.07,68.0,2.55,108,1.988,2.936,2.183,0.05,71.7,1,100,0.942024,4.5002e-05,0.073969642,-79.578,1644,0.948,172.0,0.938,156,20.9028379,-83.9787514,-83.215274,-85.0461855,-85.5973297,-125.357778,-83.1077778,0.942024,4.5002e-05,2.70012,0.073969642,4.43817852,-79.578,1644,True,True,True,True,0.948,93.55868333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.11750000704299,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.55868333333333,2100.0,-37.49250072906466,-124.50731771264115,-40.26940118057246,25,False,raw_csv_sample,12,cooldown,33.558683333333335,0.3718819597881122,-0.7672000000000025,-135.2000997672744,0.9146410762511344
5615.613,,,20.839999969132755,-84.60999998909129,-83.83999999333935,,-85.91000000613634,-86.36999995912775,-125.77466460715073,-89.47425872412126,1,A,40,28.1,843,0.07,69.0,2.55,108,1.959,2.858,2.105,0.05,71.7,1,100,0.946463,4.522e-05,0.074340297,-79.586,1644,0.899,172.0,0.027,156,20.8831602,-83.8489606,-83.1851883,-85.1952638,-85.866364,-126.597778,-83.1377778,0.946463,4.522e-05,2.7131999999999996,0.074340297,4.46041782,-79.586,1644,True,True,True,True,0.899,93.59355000000001,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.18249998692369,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.59355000000001,2101.0,-32.79714320844937,-125.84450007490001,-36.67977386869143,25,False,raw_csv_sample,12,cooldown,33.59355000000001,0.40674862645478527,-0.7323333333333295,-135.2000997672744,0.9270165196136118
5617.705,,,20.860000033517046,-84.60999998909129,-83.77999998227415,,-85.79999996615702,-86.33000000380339,-126.83403599594612,-89.39954503566564,1,A,40,28.1,843,0.07,68.0,2.55,108,1.998,2.995,2.076,0.05,71.7,1,100,0.94302,4.508e-05,0.074071752,-79.579,1644,0.997,172.0,0.116,156,20.9028379,-83.8489606,-83.1250169,-85.0859397,-85.8265071,-127.667778,-83.0677778,0.94302,4.508e-05,2.7048,0.074071752,4.44430512,-79.579,1644,True,True,True,True,0.9970000000000001,93.62841666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.12999998533147,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.62841666666667,2102.0,-32.09573767254574,-127.06512061041789,-33.73439931894268,25,False,raw_csv_sample,12,cooldown,33.628416666666666,0.4416152931214441,-0.6974666666666707,-135.2000997672744,0.9376961858661885
5619.796,,,20.89999995900918,-84.56000001399383,-83.74999997674152,,-85.79000001740523,-86.30999997596174,-128.0122153909616,-89.47425872412126,1,A,40,28.1,843,0.07,68.0,2.55,108,2.105,2.926,2.144,0.05,71.7,1,100,0.947801,4.5245e-05,0.074392171,-79.555,1644,0.821,172.0,0.208,156,20.9421931,-83.7990411,-83.0949312,-85.0760012,-85.8065786,-128.857778,-83.1377778,0.947801,4.5245e-05,2.7147,0.074392171,4.463530260000001,-79.555,1644,True,True,True,True,0.8210000000000002,93.66326666666667,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.10249999602559,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.66326666666667,2103.0,-31.947048515002734,-128.19639239853166,-31.150299148876,25,False,raw_csv_sample,12,cooldown,33.66326666666667,0.4764652931214499,-0.6626166666666649,-135.2000997672744,0.9495744690943412
5621.889,,,20.82999998775972,-84.56000001399383,-83.80999998780675,,-85.79000001740523,-86.21000003747139,-129.061686112572,-89.46358534005617,1,A,40,28.1,843,0.07,68.0,2.55,108,2.076,2.936,2.183,0.05,71.7,1,100,0.943758,4.5179e-05,0.07423805,-79.56,1644,0.86,171.8,0.296,156,20.8733214,-83.7990411,-83.1551026,-85.0760012,-85.7069363,-129.917778,-83.1277778,0.943758,4.5179e-05,2.71074,0.07423805,4.454283,-79.56,1644,True,True,True,True,0.8599999999999999,93.69815,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.0925000141693,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.69815,2104.0,-30.3837859900093,-129.2372473711893,-28.682965515186197,25,False,raw_csv_sample,12,cooldown,33.69815,0.511348626454776,-0.6277333333333388,-135.2000997672744,0.9601558930994037
5623.98,,,20.839999969132755,-84.63999997414977,-83.90000000440457,,-85.83000001364894,-86.1999999733711,-130.13095816855244,-89.51695226038161,1,A,40,28.1,843,0.07,70.0,2.55,108,2.212,2.926,2.105,0.05,71.7,1,100,0.947316,4.5147e-05,0.074273694,-79.606,1644,0.714,171.8,0.389,156,20.8831602,-83.8789123,-83.2453597,-85.1157554,-85.696972,-130.997778,-83.1777778,0.947316,4.5147e-05,2.70882,0.074273694,4.45642164,-79.606,1644,True,True,True,True,0.714,93.73299999999999,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.1424999913936,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.73299999999999,2105.0,-27.8358928809605,-130.1966281708989,-26.313221127931,25,False,raw_csv_sample,12,cooldown,33.73299999999999,0.5461986264547676,-0.5928833333333472,-135.2000997672744,0.9709376857029919
5626.072,,,20.87999999626311,-84.53000002893535,-83.90000000440457,,-85.81999996427888,-86.24999999279575,-131.00221688083278,-89.49560549225144,0,A,40,28.09,843,0.07,69.0,2.55,108,2.047,2.965,2.125,0.05,71.7,1,100,0.945776,4.5184e-05,0.074286405,-79.569,1644,0.918,171.8,0.476,156,20.9225155,-83.7690894,-83.2453597,-85.1058168,-85.7467932,-131.877778,-83.1577778,0.945776,4.5184e-05,2.71104,0.074286405,4.4571843,-79.569,1644,True,True,True,True,0.9179999999999997,93.76786666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.12499999760364,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.76786666666666,2106.0,-23.000593938388647,-131.07167690647884,-23.596218712908012,25,False,raw_csv_sample,12,cooldown,33.76786666666666,0.5810652931214406,-0.5580166666666742,-135.2000997672744,0.9797233701736251
5628.164,,,20.87999999626311,-84.57000000901333,-83.74999997674152,,-85.79000001740523,-86.21000003747139,-131.73486625252303,-89.54897241257689,0,A,40,28.1,843,0.07,68.0,2.56,108,1.91,2.946,2.164,0.05,71.7,1,100,0.94354,4.5065e-05,0.074121181,-79.57,1644,1.036,171.8,0.566,156,20.9225155,-83.809025,-83.0949312,-85.0760012,-85.7069363,-132.617778,-83.2077778,0.94354,4.5065e-05,2.7039000000000004,0.074121181,4.44727086,-79.57,1644,True,True,True,True,1.0360000000000003,93.80273333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-85.08000001015787,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.80273333333334,2107.0,-21.870399091829086,-131.84207115581265,-20.902208252599166,25,False,raw_csv_sample,12,cooldown,33.802733333333336,0.6159319597881137,-0.5231500000000011,-135.2000997672744,0.9871116837503737
5630.255,,,20.87999999626311,-84.65999996418877,-83.90000000440457,,-85.85999996052257,-86.16000001804674,-132.52691962732334,-89.51695226038161,0,A,40,28.13,844,0.07,68.0,2.56,108,2.037,2.74,2.203,0.05,71.7,1,100,0.941455,4.5104e-05,0.074155514,-79.556,1644,0.703,171.8,0.658,156,20.9225155,-83.8988801,-83.2453597,-85.145571,-85.6571151,-133.417778,-83.1777778,0.941455,4.5104e-05,2.7062399999999998,0.074155514,4.44933084,-79.556,1644,True,True,True,True,0.7030000000000003,93.83758333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.14499998679067,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.83758333333334,2108.0,-22.0123441248611,-132.52894895662016,-18.39281124670333,25,False,raw_csv_sample,12,cooldown,33.83758333333334,0.6507819597881195,-0.4882999999999953,-135.2000997672744,0.995099402378721
5632.347,,,20.87999999626311,-84.47999995367667,-83.80999998780675,,-85.91000000613634,-86.30999997596174,-133.26946966619863,-89.49560549225144,0,A,40,28.14,844,0.07,68.0,2.56,108,2.056,2.907,2.134,0.05,71.7,1,100,0.948328,4.5399e-05,0.074643204,-79.535,1644,0.851,171.8,0.75,156,20.9225155,-83.7191698,-83.1551026,-85.1952638,-85.8065786,-134.167778,-83.1577778,0.948328,4.5399e-05,2.72394,0.074643204,4.47859224,-79.535,1644,True,True,True,True,0.851,93.87245,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.12749998089538,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.87245,2109.0,-20.161014439827113,-133.12431274479087,-16.000088279855618,25,False,raw_csv_sample,12,cooldown,33.87245,0.6856486264547783,-0.45343333333333646,-135.2000997672744,1.0025882137135786
5634.439,,,20.800000043640622,-84.60999998909129,-83.85000002842196,,-85.98000004987193,-86.14999995394648,-133.9328143675939,-89.55964579664196,0,A,40,28.14,844,0.07,69.0,2.56,108,1.861,2.838,2.144,0.05,71.7,1,100,0.946695,4.5417e-05,0.074666152,-79.565,1644,0.977,171.8,0.837,156,20.843805,-83.8489606,-83.1952169,-85.2648337,-85.6471508,-134.837778,-83.2177778,0.946695,4.5417e-05,2.72502,0.074666152,4.47996912,-79.565,1644,True,True,True,True,0.9770000000000001,93.90731666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.14750000533292,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.90731666666667,2110.0,-13.346499706436362,-133.64468844600205,-13.822078964911498,25,False,raw_csv_sample,12,cooldown,33.907316666666674,0.7205152931214514,-0.4185666666666634,-135.2000997672744,1.0092784787437292
5636.53,,,20.810000025013657,-84.62999997913029,-83.77999998227415,,-85.91000000613634,-86.21000003747139,-134.20013238158901,-89.51695226038161,0,A,40,28.14,844,0.07,69.0,2.55,108,2.339,2.848,2.125,0.05,71.7,1,100,0.949384,4.5338e-05,0.074532557,-79.515,1644,0.509,171.8,0.93,156,20.8536438,-83.8689284,-83.1250169,-85.1952638,-85.7069363,-135.107778,-83.1777778,0.949384,4.5338e-05,2.72028,0.074532557,4.47195342,-79.515,1644,True,True,True,True,0.5089999999999999,93.94216666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.13250000125304,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.94216666666667,2111.0,-9.797873880771476,-134.0879787629879,-11.419964376912048,25,False,raw_csv_sample,12,cooldown,33.942166666666665,0.755365293121443,-0.3837166666666718,-135.2000997672744,1.011974623960761
5638.622,,,20.82999998775972,-84.63999997414977,-83.80999998780675,,-85.91000000613634,-86.33999996754474,-134.61596040335917,-89.54897241257689,0,A,40,28.14,844,0.07,69.0,2.55,108,1.93,2.926,2.154,0.05,71.7,1,100,0.950509,4.5303e-05,0.074477857,-79.492,1644,0.996,171.8,0.015,156,20.8733214,-83.8789123,-83.1551026,-85.1952638,-85.8364713,-135.527778,-83.2077778,0.950509,4.5303e-05,2.7181800000000003,0.074477857,4.46867142,-79.492,1644,True,True,True,True,0.9960000000000002,93.97703333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.1749999839094,log_20260424_153546.csv,0424,"-100°C, bypass closed",93.97703333333334,2112.0,-8.661227215985264,-134.44080695253962,-8.97890512084291,25,False,raw_csv_sample,12,cooldown,33.97703333333334,0.790231959788116,-0.34884999999999877,-135.2000997672744,1.0161687045374757
5640.713,,,20.839999969132755,-84.66999995920825,-83.82000002288933,,-86.08999998923295,-86.47999996171838,-134.80407307987426,-89.51695226038161,0,A,40,28.14,844,0.07,69.0,2.55,108,2.261,2.887,2.154,0.05,71.7,1,100,0.948017,4.5225e-05,0.074362863,-79.543,1644,0.626,171.8,0.107,156,20.8831602,-83.908864,-83.1651312,-85.3741577,-85.9759706,-135.717778,-83.1777778,0.948017,4.5225e-05,2.7135000000000002,0.074362863,4.46177178,-79.543,1644,True,True,True,True,0.6259999999999999,94.01188333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.26499998326223,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.01188333333333,2113.0,-4.1189861591340104,-134.71399610425084,-6.917430770650299,25,False,raw_csv_sample,12,cooldown,34.01188333333333,0.8250819597881076,-0.31400000000000716,-135.2000997672744,1.018066057194652
5642.805,,,20.82000000638669,-84.71000003944745,-83.94000004501976,,-86.20000002921226,-86.36999995912775,-134.90307975172428,-89.58099256477215,0,A,40,28.14,844,0.07,68.0,2.55,108,1.969,2.887,2.164,0.05,71.7,1,100,0.943881,4.5044e-05,0.074066756,-79.586,1644,0.918,171.8,0.196,156,20.8634826,-83.9487997,-83.285474,-85.4834818,-85.866364,-135.817778,-83.2377778,0.943881,4.5044e-05,2.70264,0.074066756,4.44400536,-79.586,1644,True,True,True,True,0.9179999999999999,94.04675,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.30500001820181,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.04675,2114.0,-1.5620062363962006,-134.9230364414453,-5.155804700630597,25,False,raw_csv_sample,12,cooldown,34.04675,0.8599486264547807,-0.2791333333333341,-135.2000997672744,1.019064671432699
5644.898,,,20.930000004766498,-84.72000003446695,-83.88000003395456,,-85.98000004987193,-86.46000003423566,-134.91298041890929,-89.68772640542304,0,A,40,28.14,844,0.07,69.0,2.55,108,2.193,2.73,2.203,0.05,71.7,1,100,0.946799,4.5164e-05,0.074260753,-79.586,1644,0.537,171.8,0.292,156,20.9717096,-83.9587836,-83.2253026,-85.2648337,-85.9560422,-135.827778,-83.3377778,0.946799,4.5164e-05,2.7098400000000002,0.074260753,4.45564518,-79.586,1644,True,True,True,True,0.5369999999999999,94.08163333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.26000003813228,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.08163333333333,2115.0,-1.9828977504112117,-135.07358548822873,-3.6182780152162195,25,False,raw_csv_sample,12,cooldown,34.08163333333333,0.8948319597881067,-0.24425000000000807,-135.2000997672744,1.0191645331430388
5646.994,,,20.82999998775972,-84.78000000458391,-83.86999999887195,,-86.12999998547664,-86.47999996171838,-135.04168909231433,-89.65570625322776,0,A,40,28.14,844,0.07,69.0,2.55,108,2.037,2.907,2.125,0.05,71.7,1,100,0.946496,4.5114e-05,0.074198563,-79.664,1644,0.87,171.8,0.387,156,20.8733214,-84.018687,-83.215274,-85.4139119,-85.9759706,-135.957778,-83.3077778,0.946496,4.5114e-05,2.70684,0.074198563,4.45191378,-79.664,1644,True,True,True,True,0.8700000000000001,94.11656666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.31499998766272,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.11656666666666,2116.0,-3.400316972377823,-135.1755827506243,-2.306354470174938,25,False,raw_csv_sample,12,cooldown,34.11656666666666,0.9297652931214344,-0.20931666666668036,-135.2000997672744,1.0204627401071726
5649.091,,,20.860000033517046,-84.65999996418877,-83.96000001546977,,-86.06000004235933,-86.55000000898467,-135.15059643134938,-89.63435948509759,0,A,40,28.14,844,0.07,69.0,2.55,108,1.939,2.956,2.222,0.05,71.7,1,100,0.943514,4.5083e-05,0.074132544,-79.632,1644,1.017,171.8,0.48,156,20.9028379,-83.8988801,-83.3055311,-85.3443421,-86.0457203,-136.067778,-83.2877778,0.943514,4.5083e-05,2.70498,0.074132544,4.44795264,-79.632,1644,True,True,True,True,1.017,94.15151666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.30750000775063,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.15151666666667,2117.0,-0.9899283462427775,-135.2347407744254,-0.8494439364199025,25,False,raw_csv_sample,12,cooldown,34.151516666666666,0.9647152931214436,-0.17436666666667122,-135.2000997672744,1.021561229766901
5651.186,,,20.76000001651027,-84.80999998964239,-83.99999995636983,,-86.16000003296857,-86.55000000898467,-135.11099376260938,-89.65570625322776,0,A,40,28.14,844,0.07,69.0,2.56,108,2.164,2.809,2.154,0.05,71.7,1,100,0.941941,4.5005e-05,0.07400003,-79.623,1644,0.645,171.8,0.572,156,20.8044497,-84.0486387,-83.3456453,-85.4437276,-86.0457203,-136.027778,-83.3077778,0.941941,4.5005e-05,2.7003,0.07400003,4.440001799999999,-79.623,1644,True,True,True,True,0.645,94.18643333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.37999999699137,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.18643333333333,2118.0,0.4246156206163505,-135.23498675373438,0.2490577426251548,25,False,raw_csv_sample,12,cooldown,34.186433333333326,0.999631959788104,-0.13945000000001073,-135.2000997672744,1.0211617782570945
5653.278,,,20.82999998775972,-84.75000001952543,-84.05999996743506,,-86.16999998172035,-86.63999998373367,-135.12089442979436,-89.76244009387865,0,A,40,28.14,844,0.07,69.0,2.56,108,1.959,2.858,2.193,0.05,71.7,1,100,0.946003,4.5113e-05,0.074179169,-79.651,1644,0.899,171.8,0.66,156,20.8733214,-83.9887353,-83.4058167,-85.4536661,-86.1353984,-136.037778,-83.4077778,0.946003,4.5113e-05,2.7067799999999997,0.074179169,4.45075014,-79.651,1644,True,True,True,True,0.899,94.2213,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.40499998810363,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.2213,2119.0,-1.1358317994267964,-135.21738628686543,0.7473970033581736,25,False,raw_csv_sample,12,cooldown,34.2213,1.034498626454777,-0.10458333333333769,-135.2000997672744,1.021261641056987
5655.37,,,20.87999999626311,-84.90000004497907,-83.94999998038719,,-86.06000004235933,-86.61999995589203,-135.1901991000894,-89.8158070142041,0,A,40,28.14,844,0.07,69.0,2.56,108,2.144,2.769,2.203,0.05,71.7,1,100,0.944569,4.5178e-05,0.074217488,-79.685,1645,0.625,171.8,0.752,156,20.9225155,-84.1384939,-83.2955025,-85.3443421,-86.1154699,-136.107778,-83.4577778,0.944569,4.5178e-05,2.71068,0.074217488,4.45304928,-79.685,1645,True,True,True,True,0.625,94.25616666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.3825000059044,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.25616666666666,2120.0,0.1430314335989351,-135.18286826936688,0.947924231209754,25,False,raw_csv_sample,12,cooldown,34.25616666666666,1.069365293121436,-0.06971666666667886,-135.2000997672744,1.021960682103438
5657.461,,,20.839999969132755,-84.87999995477887,-83.99999995636983,,-86.40000001043073,-86.58999996430903,-135.11099376260938,-89.8158070142041,0,A,40,28.14,844,0.07,69.0,2.56,108,2.037,2.897,2.164,0.05,71.7,1,100,0.942921,4.5125e-05,0.074206904,-79.737,1644,0.86,171.8,0.841,156,20.8831602,-84.118526,-83.3456453,-85.6822528,-86.0855772,-136.027778,-83.4577778,0.942921,4.5125e-05,2.7075,0.074206904,4.45241424,-79.737,1644,True,True,True,True,0.8599999999999999,94.29101666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.46749997147211,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.29101666666666,2121.0,-0.14085863245327346,-135.1512987670058,1.3384934835742115,25,False,raw_csv_sample,12,cooldown,34.291016666666664,1.1042152931214417,-0.03486666666667304,-135.2000997672744,1.0211617782570945
5659.553,,,20.82999998775972,-84.84999996972039,-84.13000001358287,,-86.34999996481696,-86.79000004200759,-135.2000997672744,-89.93321423892007,0,A,40,28.14,844,0.07,69.0,2.56,108,1.881,2.818,2.193,0.05,71.7,1,100,0.947839,4.5291e-05,0.074481441,-79.728,1644,0.937,171.8,0.932,156,20.8733214,-84.0885743,-83.4760167,-85.63256,-86.284862,-136.117778,-83.5677778,0.947839,4.5291e-05,2.7174599999999995,0.074481441,4.468886459999999,-79.728,1644,True,True,True,True,0.937,94.32588333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.52999999753195,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.32588333333334,2122.0,0.4274646999401739,-135.0895385410417,1.8939510458574205,25,False,raw_csv_sample,12,cooldown,34.32588333333334,1.1390819597881148,0.0,-135.2000997672744,1.022060545316635
5661.644,,,20.82999998775972,-84.93000003003755,-84.020000026535,,-86.36999996293882,-86.71999999474131,-135.08129176105436,-89.93321423892007,0,A,40,28.14,844,0.07,68.0,2.56,108,2.29,2.848,2.105,0.05,71.7,1,100,0.947901,4.5408e-05,0.074606809,-79.755,1645,0.558,171.8,0.018,156,20.8733214,-84.1684456,-83.3657025,-85.6524371,-86.2151123,-135.997778,-83.5677778,0.947901,4.5408e-05,2.7244800000000002,0.074606809,4.4764085399999995,-79.755,1645,True,True,True,True,0.5579999999999998,94.36073333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.51000000356318,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.36073333333334,2123.0,3.266365360472264,-135.01926289979028,2.257374876737913,25,False,raw_csv_sample,12,warmup,34.36073333333334,1.1739319597881206,0.03485000000000582,-135.2000997672744,1.020862190167865
