time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
5663.736,,,20.870000014890074,-84.75000001952543,-84.08000003760023,,-86.73999997850213,-86.99000001934722,-134.9723844220193,-90.02927469550588,0,A,40,28.14,844,0.07,67.0,2.55,108,1.959,2.74,2.095,0.05,71.7,1,100,0.949504,4.5385e-05,0.074596269,-79.785,1645,0.781,171.8,0.111,156,20.9126767,-83.9887353,-83.4258739,-86.0201635,-86.4841467,-135.887778,-83.6577778,0.949504,4.5385e-05,2.7231,0.074596269,4.475776140000001,-79.785,1645,True,True,True,True,0.7810000000000001,94.3956,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.64000001374376,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.3956,2124.0,3.9754112979937872,-134.9321538587255,2.673326249729598,25,False,raw_csv_sample,12,warmup,34.3956,1.2087986264547794,0.06971666666666465,-135.2000997672744,1.0197637044972985
5665.828,,,20.839999969132755,-85.03999997525197,-84.11000004313283,,-86.40000001043073,-86.6900000031583,-134.80407307987426,-90.20004884054728,0,A,40,28.14,844,0.07,68.0,2.55,108,2.242,2.985,2.154,0.05,71.7,1,100,0.947554,4.5313e-05,0.074534879,-79.808,1645,0.743,171.8,0.199,156,20.8831602,-84.2782685,-83.4559596,-85.6822528,-86.1852196,-135.717778,-83.8177778,0.947554,4.5313e-05,2.71878,0.074534879,4.47209274,-79.808,1645,True,True,True,True,0.7429999999999999,94.43046666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.56000000799347,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.43046666666667,2125.0,3.975954725533029,-134.83284294930914,3.0919498248167656,25,False,raw_csv_sample,12,warmup,34.430466666666675,1.2436652931214525,0.10458333333333769,-135.2000997672744,1.018066057194652
5667.919,,,20.82000000638669,-85.03999997525197,-84.25999997108073,,-86.5599999954055,-86.88999998049795,-134.6951657408392,-90.10398838396148,0,A,40,28.14,844,0.07,69.0,2.55,108,1.891,2.828,2.125,0.05,71.7,1,100,0.949789,4.549e-05,0.074822443,-79.878,1645,0.937,171.8,0.291,156,20.8634826,-84.2782685,-83.606388,-85.8412696,-86.3845043,-135.607778,-83.7277778,0.949789,4.549e-05,2.7294,0.074822443,4.48934658,-79.878,1645,True,True,True,True,0.9369999999999998,94.46531666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.68749998055904,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.46531666666667,2126.0,4.543734857640629,-134.71660154298374,3.5902191169514026,25,False,raw_csv_sample,12,warmup,34.465316666666666,1.278515293121444,0.1394333333333293,-135.2000997672744,1.0169675875630342
5670.011,,,20.87999999626311,-84.80999998964239,-84.16000001911547,,-86.51999999916181,-86.85999998891495,-134.4872517299541,-89.85850055046444,0,A,40,28.14,844,0.07,69.0,2.55,108,2.3,2.916,2.086,0.05,71.7,1,100,0.950452,4.542e-05,0.07470618,-79.845,1645,0.616,171.8,0.379,156,20.9225155,-84.0486387,-83.5061024,-85.8015154,-86.3546116,-135.397778,-83.4977778,0.950452,4.542e-05,2.7252,0.07470618,4.4823708,-79.845,1645,True,True,True,True,0.6160000000000001,94.50018333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.58749999920866,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.50018333333334,2127.0,2.129684623923822,-134.58253634646945,3.9716053888912484,25,False,raw_csv_sample,12,warmup,34.50018333333334,1.3133819597881171,0.17430000000000234,-135.2000997672744,1.0148705267903972
5672.103,,,20.82000000638669,-85.03999997525197,-84.31000004677853,,-86.69999998225845,-86.93999999992259,-134.54665573306414,-89.93321423892007,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.769,2.144,0.05,71.7,1,100,0.949974,4.5316e-05,0.074541569,-79.899,1645,0.664,171.8,0.47,156,20.8634826,-84.2782685,-83.6565309,-85.9804093,-86.4343255,-135.457778,-83.5677778,0.949974,4.5316e-05,2.71896,0.074541569,4.47249414,-79.899,1645,True,True,True,True,0.6640000000000001,94.53505,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.74750000105287,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.53505,2128.0,2.842431462394188,-134.43964826053173,4.2469955247690905,25,False,raw_csv_sample,12,warmup,34.53505,1.348248626454776,0.20916666666666117,-135.2000997672744,1.0154696846459674
5674.194,,,20.860000033517046,-85.02999998023249,-84.20999999509809,,-86.4899999516699,-86.99000001934722,-134.28923838625403,-90.09331499989639,0,A,40,28.14,844,0.07,70.0,2.55,108,2.29,2.887,2.134,0.05,71.7,1,100,0.950538,4.5309e-05,0.074534194,-79.906,1645,0.597,171.8,0.558,156,20.9028379,-84.2682846,-83.5562452,-85.7716997,-86.4841467,-135.197778,-83.7177778,0.950538,4.5309e-05,2.7185400000000004,0.074534194,4.47205164,-79.906,1645,True,True,True,True,0.597,94.5699,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.67999998658694,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.5699,2129.0,5.5393870899010835,-134.28645493617717,4.489030599063426,25,False,raw_csv_sample,12,warmup,34.569900000000004,1.3830986264547818,0.244016666666667,-135.2000997672744,1.0128733476592395
5676.286,,,20.939999986139533,-85.07999995532997,-84.39999996366117,,-86.4499999554262,-87.07000003035486,-134.16052971284898,-90.09331499989639,0,A,40,28.15,845,0.07,69.0,2.55,108,1.832,2.779,2.086,0.05,71.7,1,100,0.952478,4.5446e-05,0.074760267,-79.935,1645,0.947,171.8,0.651,156,20.9815484,-84.3182041,-83.7467879,-85.7319455,-86.5638606,-135.067778,-83.7177778,0.952478,4.5446e-05,2.72676,0.074760267,4.48561602,-79.935,1645,True,True,True,True,0.9469999999999998,94.60476666666666,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-85.74999997619305,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.60476666666666,2130.0,5.960607386725542,-134.12668490187818,4.453210613517967,25,False,raw_csv_sample,12,warmup,34.60476666666666,1.4179652931214406,0.2788833333333258,-135.2000997672744,1.0115751925871794
5678.379,,,20.839999969132755,-85.10000004553017,-84.28999997661333,,-86.69999998225845,-87.02000001093023,-133.8734103644839,-90.02927469550588,0,A,40,28.14,844,0.07,69.0,2.55,108,2.388,2.956,2.164,0.05,71.7,1,100,0.948693,4.5343e-05,0.074585548,-79.911,1645,0.568,171.8,0.738,156,20.8831602,-84.338172,-83.6364737,-85.9804093,-86.5140394,-134.777778,-83.6577778,0.948693,4.5343e-05,2.72058,0.074585548,4.47513288,-79.911,1645,True,True,True,True,0.5680000000000001,94.63965,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.77750000383305,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.63965,2131.0,5.534603584055731,-133.97584780037772,4.39798427579467,25,False,raw_csv_sample,12,warmup,34.63965,1.4528486264547809,0.3137666666666661,-135.2000997672744,1.0086793406556125
5680.47,,,20.810000025013657,-85.14000002560815,-84.25999997108073,,-86.87000001660329,-87.02000001093023,-133.77440369263383,-90.03994807957095,0,A,40,28.14,844,0.07,68.0,2.55,108,2.037,2.789,2.115,0.05,71.7,1,100,0.949032,4.5221e-05,0.074388097,-79.947,1645,0.752,171.8,0.831,156,20.8536438,-84.3781076,-83.606388,-86.1493647,-86.5140394,-134.677778,-83.6677778,0.949032,4.5221e-05,2.71326,0.074388097,4.46328582,-79.947,1645,True,True,True,True,0.7520000000000002,94.67450000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.82250000605559,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.67450000000001,2132.0,3.1241487273023267,-133.82000372531232,4.272646024438245,25,False,raw_csv_sample,12,warmup,34.67450000000001,1.4876986264547867,0.3486166666666719,-135.2000997672744,1.0076807814711757
5682.562,,,20.82999998775972,-85.2199999857641,-84.27000000616331,,-86.61000004101928,-87.08999995783758,-133.65559568641382,-89.8158070142041,0,A,40,28.14,844,0.07,68.0,2.56,108,2.105,2.838,2.076,0.05,71.7,1,100,0.951332,4.524e-05,0.074420079,-79.961,1645,0.733,171.8,0.918,156,20.8733214,-84.4579788,-83.6164166,-85.8909624,-86.583789,-134.557778,-83.4577778,0.951332,4.524e-05,2.7144,0.074420079,4.46520474,-79.961,1645,True,True,True,True,0.7330000000000001,94.70936666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.79749999769606,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.70936666666667,2133.0,3.1241487273027815,-133.67797980352572,4.155507135562175,25,False,raw_csv_sample,12,warmup,34.70936666666667,1.5225652931214455,0.38348333333333073,-135.2000997672744,1.0064825175575445
5684.653,,,20.870000014890074,-85.19000000070561,-84.37999999321116,,-86.91000001284698,-86.96999999150559,-133.55658901456374,-89.68772640542304,0,A,40,28.14,844,0.07,68.0,2.56,108,1.91,2.975,2.134,0.05,71.7,1,100,0.944461,4.5112e-05,0.074216024,-79.962,1645,1.065,171.8,0.008,156,20.9126767,-84.4280271,-83.7267308,-86.1891189,-86.4642182,-134.457778,-83.3377778,0.944461,4.5112e-05,2.70672,0.074216024,4.45296144,-79.962,1645,True,True,True,True,1.0650000000000002,94.74421666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.86249999956733,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.74421666666667,2134.0,4.259708991516391,-133.53029835763343,4.082748125497346,25,False,raw_csv_sample,12,warmup,34.744216666666674,1.5574152931214513,0.41833333333333655,-135.2000997672744,1.0054839702380844
5686.745,,,20.91000004202043,-85.16000001564713,-84.39999996366117,,-86.73999997850213,-87.02000001093023,-133.35857567086367,-89.61301271696742,0,A,40,28.14,844,0.07,68.0,2.56,108,1.998,2.779,2.076,0.05,71.7,1,100,0.94471,4.5044e-05,0.074106784,-80.04,1645,0.781,171.8,0.096,156,20.952032,-84.3980754,-83.7467879,-86.0201635,-86.5140394,-134.257778,-83.2677778,0.94471,4.5044e-05,2.70264,0.074106784,4.4464070399999995,-80.04,1645,True,True,True,True,0.7809999999999999,94.77908333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.82999999218517,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.77908333333333,2135.0,6.105095921918746,-133.39334937737874,3.987896536390508,25,False,raw_csv_sample,12,warmup,34.77908333333333,1.5922819597881102,0.4531999999999954,-135.2000997672744,1.003486891872073
5688.837,,,20.82000000638669,-85.20999999074459,-84.45000003935897,,-86.85999996723321,-87.1500000413625,-133.1308603256086,-89.61301271696742,0,A,40,28.14,844,0.07,68.0,2.56,108,2.339,2.956,2.125,0.05,71.7,1,100,0.945575,4.5146e-05,0.074266514,-80.124,1645,0.617,171.8,0.188,156,20.8634826,-84.4479949,-83.7969308,-86.1394261,-86.6435745,-134.027778,-83.2677778,0.945575,4.5146e-05,2.70876,0.074266514,4.45599084,-80.124,1645,True,True,True,True,0.617,94.81395,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.91750000967481,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.81395,2136.0,3.9751399251024395,-133.25220903916247,4.092026447288617,25,False,raw_csv_sample,12,warmup,34.813950000000006,1.6271486264547832,0.4880666666666684,-135.2000997672744,1.0011902787161235
5690.928,,,20.949999967512564,-85.28999995090055,-84.36999995812857,,-86.81000002223774,-87.30999996301887,-133.08135698968357,-89.55964579664196,0,A,40,28.14,844,0.07,69.0,2.56,108,1.842,2.789,2.144,0.05,71.7,1,100,0.942332,4.5157e-05,0.074302843,-80.095,1645,0.947,171.8,0.276,156,20.9913872,-84.5278661,-83.7167022,-86.0897334,-86.8030022,-133.977778,-83.2177778,0.942332,4.5157e-05,2.70942,0.074302843,4.45817058,-80.095,1645,True,True,True,True,0.9470000000000001,94.8488,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.94499997357144,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.8488,2137.0,1.8459644297049635,-133.10806840069102,4.334200728873839,25,False,raw_csv_sample,12,warmup,34.8488,1.6619986264547748,0.52291666666666,-135.2000997672744,1.0006910188219342
5693.02,,,20.87999999626311,-85.35000002117873,-84.56000002640681,,-86.89000001472512,-87.1500000413625,-133.00215165220354,-89.49560549225144,0,A,40,28.14,844,0.07,70.0,2.55,108,2.349,2.877,2.125,0.05,71.7,1,100,0.946756,4.5263e-05,0.074485629,-80.168,1646,0.528,171.8,0.368,156,20.9225155,-84.5877696,-83.907245,-86.1692418,-86.6435745,-133.897778,-83.1577778,0.946756,4.5263e-05,2.7157799999999996,0.074485629,4.46913774,-80.168,1646,True,True,True,True,0.5279999999999996,94.88366666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-85.98750002591828,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.88366666666667,2138.0,3.265516423352665,-132.95003640440393,4.465306061108777,25,False,raw_csv_sample,12,warmup,34.88366666666667,1.6968652931214478,0.5577833333333331,-135.2000997672744,0.9998922058506027
5695.112,,,20.839999969132755,-85.28999995090055,-84.57999999685686,,-87.16999998843099,-87.40000003812679,-132.85364164442848,-89.47425872412126,0,A,40,28.14,844,0.07,69.0,2.55,108,1.998,3.063,2.154,0.05,71.7,1,100,0.950227,4.5483e-05,0.074837634,-80.196,1645,1.065,171.8,0.456,156,20.8831602,-84.5278661,-83.9273021,-86.4475212,-86.8926804,-133.747778,-83.1377778,0.950227,4.5483e-05,2.72898,0.074837634,4.49025804,-80.196,1645,True,True,True,True,1.0650000000000002,94.91853333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.1099999935788,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.91853333333333,2139.0,3.8341454925791822,-132.79668772469637,4.470772180713993,25,False,raw_csv_sample,12,warmup,34.91853333333333,1.7317319597881067,0.5926499999999919,-135.2000997672744,0.9983944410413329
5697.203,,,20.82000000638669,-85.44999997137369,-84.61000000238946,,-86.83999996911137,-87.46000002129279,-132.73483363820844,-89.61301271696742,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.887,2.164,0.05,71.7,1,100,0.947323,4.5394e-05,0.074708292,-80.237,1646,0.782,171.8,0.549,156,20.8634826,-84.6876086,-83.9573878,-86.119549,-86.9524658,-133.627778,-83.2677778,0.947323,4.5394e-05,2.7236399999999996,0.074708292,4.48249752,-80.237,1646,True,True,True,True,0.782,94.95338333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.08999999104182,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.95338333333333,2140.0,4.9697057567912,-132.63835149084295,4.466503157163061,25,False,raw_csv_sample,12,warmup,34.953383333333335,1.7665819597881125,0.6274999999999977,-135.2000997672744,0.9971962381582105
5699.295,,,20.839999969132755,-85.53000003169085,-84.62999997283947,,-87.10000004531366,-87.38000001028514,-132.50711829295332,-89.66637963729286,0,A,40,28.14,844,0.07,68.0,2.55,108,2.056,2.809,2.076,0.05,71.7,1,100,0.949234,4.5367e-05,0.0746729,-80.312,1646,0.753,171.8,0.64,156,20.8831602,-84.7674799,-83.9774449,-86.3779514,-86.8727519,-133.397778,-83.3177778,0.949234,4.5367e-05,2.72202,0.0746729,4.480374,-80.312,1646,True,True,True,True,0.7530000000000001,94.98825000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.16000001503228,log_20260424_153546.csv,0424,"-100°C, bypass closed",94.98825000000001,2141.0,5.536332398872673,-132.485300575562,4.472922913544835,25,False,raw_csv_sample,12,warmup,34.98825000000001,1.8014486264547855,0.6623666666666708,-135.2000997672744,0.9948997050163856
5701.388,,,20.870000014890074,-85.4199999863152,-84.57999999685686,,-87.01999995220798,-87.4900000128758,-132.34870761799328,-89.59166594883723,0,A,40,28.13,844,0.07,69.0,2.55,108,2.105,2.809,2.134,0.05,71.7,1,100,0.951697,4.5375e-05,0.074755141,-80.313,1646,0.704,171.8,0.733,156,20.9126767,-84.6576569,-83.9273021,-86.2984429,-86.9823585,-133.237778,-83.2477778,0.951697,4.5375e-05,2.7225,0.074755141,4.48530846,-80.313,1646,True,True,True,True,0.7040000000000002,95.02313333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.12749998706396,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.02313333333333,2142.0,5.245941611187618,-132.32636233971567,4.67439872311752,25,False,raw_csv_sample,12,warmup,35.023133333333334,1.8363319597881116,0.6972499999999968,-135.2000997672744,0.9933021341839658
5703.484,,,20.87999999626311,-85.6099999918468,-84.61000000238946,,-87.2800000284103,-87.51000004071743,-132.1407936071082,-89.49560549225144,0,A,40,28.14,844,0.07,69.0,2.55,108,2.261,2.916,2.076,0.05,71.7,1,100,0.948699,4.5342e-05,0.074640233,-80.353,1646,0.655,171.8,0.829,156,20.9225155,-84.8473511,-83.9573878,-86.5568453,-87.002287,-133.027778,-83.1577778,0.948699,4.5342e-05,2.72052,0.074640233,4.47841398,-80.353,1646,True,True,True,True,0.6549999999999998,95.05806666666668,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.25250001584101,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.05806666666668,2143.0,4.251038192684518,-132.15893781771072,4.841817135225028,25,False,raw_csv_sample,12,warmup,35.058066666666676,1.8712652931214535,0.7321833333333387,-135.2000997672744,0.9912053443140144
5705.581,,,20.920000023393467,-85.6099999918468,-84.70000001898728,,-86.99999995408614,-87.43000002970979,-132.05168760244317,-89.51695226038161,0,A,40,28.14,844,0.07,69.0,2.55,108,2.134,2.926,2.105,0.05,71.7,1,100,0.948552,4.5154e-05,0.074322028,-80.391,1646,0.792,171.8,0.921,156,20.9618708,-84.8473511,-84.0476449,-86.2785658,-86.9225731,-132.937778,-83.1777778,0.948552,4.5154e-05,2.70924,0.074322028,4.4593216799999995,-80.391,1646,True,True,True,True,0.7920000000000003,95.09301666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.1849999986575,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.09301666666667,2144.0,5.813141580153342,-131.9879983808438,4.8713740985892855,25,False,raw_csv_sample,12,warmup,35.09301666666667,1.9062152931214484,0.7671333333333337,-135.2000997672744,0.9903067277110755
5707.676,,,20.839999969132755,-85.59999999682731,-84.76999996541991,,-87.1299999921873,-87.27000000769452,-131.73486625252303,-89.43156518786091,0,A,40,28.14,844,0.07,69.0,2.56,108,2.125,2.779,2.115,0.05,71.7,1,100,0.946557,4.5244e-05,0.074459934,-80.38,1646,0.654,171.8,0.012,156,20.8831602,-84.8373672,-84.1178448,-86.407767,-86.7631453,-132.617778,-83.0977778,0.946557,4.5244e-05,2.7146399999999997,0.074459934,4.46759604,-80.38,1646,True,True,True,True,0.6539999999999999,95.12793333333335,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.19249999053227,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.12793333333335,2145.0,7.659346065598811,-131.81858984151805,5.015797264848743,25,False,raw_csv_sample,12,warmup,35.127933333333345,1.9411319597881231,0.8020500000000084,-135.2000997672744,0.9871116837503737
5709.768,,,20.82999998775972,-85.56000001674933,-84.73999995988731,,-87.14999999030914,-87.52999996820014,-131.51705157445295,-89.17540397029877,0,A,40,28.14,844,0.07,69.0,2.56,108,2.193,3.014,2.115,0.05,71.7,1,100,0.948869,4.5193e-05,0.074383937,-80.434,1646,0.821,171.8,0.1,156,20.8733214,-84.7974316,-84.0877591,-86.4276441,-87.0222154,-132.397778,-82.8577778,0.948869,4.5193e-05,2.71158,0.074383937,4.46303622,-80.434,1646,True,True,True,True,0.8209999999999997,95.1628,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.24499998378647,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.1628,2146.0,5.822326555453856,-131.63799571677504,5.2526558767058305,25,False,raw_csv_sample,12,warmup,35.162800000000004,1.975998626454782,0.8369166666666672,-135.2000997672744,0.9849151250124977
5711.859,,,20.839999969132755,-85.6099999918468,-84.82000004111771,,-87.2800000284103,-87.8200000206477,-131.3289388979379,-88.98328305712718,0,A,40,28.14,844,0.07,69.0,2.56,108,1.696,2.858,2.183,0.05,71.7,1,100,0.94731,4.5099e-05,0.074248453,-80.443,1646,1.162,171.8,0.192,156,20.8831602,-84.8473511,-84.1679877,-86.5568453,-87.3111783,-132.207778,-82.6777778,0.94731,4.5099e-05,2.70594,0.074248453,4.45490718,-80.443,1646,True,True,True,True,1.1620000000000001,95.19765000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.38250002050563,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.19765000000001,2147.0,4.686766291239792,-131.45239461846708,5.488705037543696,25,False,raw_csv_sample,12,warmup,35.19765000000001,2.010848626454788,0.871766666666673,-135.2000997672744,0.9830181194616832
5713.951,,,20.82999998775972,-85.70000004718347,-84.84000001156772,,-87.2400000321666,-87.55999995978314,-131.19032955734784,-88.98328305712718,0,A,40,28.14,844,0.07,69.0,2.56,108,2.193,2.897,2.183,0.05,71.7,1,100,0.943689,4.5065e-05,0.074193386,-80.466,1646,0.704,171.8,0.28,156,20.8733214,-84.9372063,-84.1880448,-86.5170911,-87.0521081,-132.067778,-82.6777778,0.943689,4.5065e-05,2.7039000000000004,0.074193386,4.45160316,-80.466,1646,True,True,True,True,0.7039999999999997,95.23251666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.33500001267524,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.23251666666667,2148.0,2.839579498567673,-131.2553360628741,5.777509257963175,25,False,raw_csv_sample,12,warmup,35.23251666666667,2.0457152931214466,0.9066333333333318,-135.2000997672744,0.9816203392868316
5716.043,,,20.870000014890074,-85.76000001730043,-84.9499999986156,,-87.6199999964817,-87.96000001482136,-131.13092555423782,-88.94058952086682,0,A,40,28.14,844,0.07,68.0,2.56,108,1.988,2.946,2.154,0.05,71.7,1,100,0.946484,4.5188e-05,0.074393541,-80.59,1646,0.958,171.8,0.372,156,20.9126767,-84.9971097,-84.298359,-86.894756,-87.4506776,-132.007778,-82.6377778,0.946484,4.5188e-05,2.71128,0.074393541,4.463612459999999,-80.59,1646,True,True,True,True,0.9580000000000002,95.26738333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.57250000680477,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.26738333333333,2149.0,3.6932868601249993,-131.0495096395452,6.160530970868422,25,False,raw_csv_sample,12,warmup,35.26738333333333,2.0805819597881055,0.9414999999999907,-135.2000997672744,0.9810212941319081
5718.134,,,20.89999995900918,-85.74000002726144,-85.0200000447634,,-87.22999998279653,-87.87000004007236,-130.93291221053775,-88.85520244834612,0,A,40,28.14,844,0.07,68.0,2.55,108,2.271,2.818,2.193,0.05,71.7,1,100,0.943777,4.5181e-05,0.074304299,-80.57,1647,0.547,171.8,0.46,156,20.9421931,-84.9771419,-84.368559,-86.5071525,-87.3609995,-131.807778,-82.5577778,0.943777,4.5181e-05,2.71086,0.074304299,4.45825794,-80.57,1647,True,True,True,True,0.5470000000000002,95.30223333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.46500002372343,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.30223333333333,2150.0,6.532187520658454,-130.82585295288771,6.378019159752057,25,False,raw_csv_sample,12,warmup,35.302233333333334,2.1154319597881113,0.9763499999999965,-135.2000997672744,0.9790244921401253
5720.226,,,20.87999999626311,-85.79000000235891,-85.13000003181125,,-87.2800000284103,-87.77999996496442,-130.67549486372764,-88.85520244834612,0,A,40,28.14,844,0.07,68.0,2.55,108,1.91,2.995,2.095,0.05,71.7,1,100,0.948363,4.5297e-05,0.074582542,-80.66,1647,1.085,171.8,0.552,156,20.9225155,-85.0270614,-84.4788732,-86.5568453,-87.2713213,-131.547778,-82.5577778,0.948363,4.5297e-05,2.7178199999999997,0.074582542,4.47495252,-80.66,1647,True,True,True,True,1.0850000000000002,95.33709999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.49500000688622,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.33709999999999,2151.0,8.660717470629379,-130.6048567266506,6.5816700031759865,25,False,raw_csv_sample,12,warmup,35.33709999999999,2.15029862645477,1.0112166666666553,-135.2000997672744,0.9764286846765635
5722.318,,,20.810000025013657,-85.79000000235891,-84.99000003923078,,-87.429999964015,-87.84000004848934,-130.3289715122525,-88.90856936867156,0,A,40,28.14,844,0.07,68.0,2.55,108,2.125,2.799,2.261,0.05,71.7,1,100,0.949243,4.542e-05,0.074778731,-80.629,1646,0.674,171.8,0.64,156,20.8536438,-85.0270614,-84.3384733,-86.7059235,-87.3311068,-131.197778,-82.6077778,0.949243,4.542e-05,2.7252,0.074778731,4.48672386,-80.629,1646,True,True,True,True,0.6739999999999999,95.37196666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.5125000135235,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.37196666666667,2152.0,7.5255311517003065,-130.36689116466624,7.057117644590107,25,False,raw_csv_sample,12,warmup,35.371966666666665,2.185165293121443,1.0460833333333284,-135.2000997672744,0.9729343917003868
5724.409,,,20.82000000638669,-85.84999997247589,-85.05999998566344,,-87.67000004209545,-88.01999999798736,-130.15075950292243,-88.90856936867156,0,A,40,28.14,844,0.07,69.0,2.55,108,2.066,3.014,2.095,0.05,71.7,1,100,0.94658,4.5442e-05,0.074761867,-80.676,1646,0.948,171.8,0.732,156,20.8634826,-85.0869648,-84.4086732,-86.9444488,-87.510463,-131.017778,-82.6077778,0.94658,4.5442e-05,2.7265200000000003,0.074761867,4.485712019999999,-80.676,1646,True,True,True,True,0.948,95.40681666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.64999999955555,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.40681666666666,2153.0,6.24802585446173,-130.1128657430637,7.519007431693353,25,False,raw_csv_sample,12,warmup,35.40681666666666,2.2200152931214348,1.08093333333332,-135.2000997672744,0.9711373552219097
5726.501,,,20.779999979256335,-85.91000004275405,-85.13999996717868,,-87.38999996777132,-87.99000000640434,-129.89334215611234,-88.79116214395559,0,A,40,28.14,844,0.07,69.0,2.55,108,1.988,2.867,2.154,0.05,71.7,1,100,0.950092,4.5435e-05,0.074834007,-80.76,1647,0.879,171.8,0.821,156,20.8241273,-85.1468683,-84.4889017,-86.6661693,-87.4805703,-130.757778,-82.4977778,0.950092,4.5435e-05,2.7260999999999997,0.074834007,4.49004042,-80.76,1647,True,True,True,True,0.879,95.44168333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.60749999602709,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.44168333333333,2154.0,8.379238350936248,-129.84268336474733,8.006699078483962,25,False,raw_csv_sample,12,warmup,35.44168333333333,2.254881959788108,1.115799999999993,-135.2000997672744,0.9685416702951801
5728.592,,,20.87999999626311,-86.02999998298799,-85.27000002439169,,-87.16999998843099,-87.93000002323835,-129.5666201390072,-88.82318229615085,0,A,40,28.14,844,0.07,70.0,2.55,108,2.017,2.956,2.125,0.05,71.7,1,100,0.951283,4.5448e-05,0.074839948,-80.805,1647,0.939,171.8,0.913,156,20.9225155,-85.2666751,-84.6192731,-86.4475212,-87.4207849,-130.427778,-82.5277778,0.951283,4.5448e-05,2.72688,0.074839948,4.4903968800000005,-80.805,1647,True,True,True,True,0.9390000000000001,95.47653333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.60000000476225,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.47653333333332,2155.0,8.805073450015243,-129.55467395967221,8.718512352960488,25,False,raw_csv_sample,12,warmup,35.47653333333332,2.2897319597880994,1.1506499999999846,-135.2000997672744,0.9652472061846599
5730.684,,,20.82000000638669,-85.9999999979295,-85.25999998930911,,-87.54000000399431,-87.91999995913807,-129.2795007906421,-88.80183552802067,0,A,40,28.14,844,0.07,69.0,2.55,108,2.144,2.779,2.193,0.05,71.7,1,100,0.950547,4.5489e-05,0.074904179,-80.806,1647,0.635,171.8,1.002,156,20.8634826,-85.2367234,-84.6092445,-86.8152476,-87.4108206,-130.137778,-82.5077778,0.950547,4.5489e-05,2.7293399999999997,0.074904179,4.49425074,-80.806,1647,True,True,True,True,0.6349999999999998,95.51140000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.67999998759275,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.51140000000001,2156.0,11.358317994268646,-129.23484259978738,9.429650349882195,25,False,raw_csv_sample,12,warmup,35.51140000000001,2.3245986264547867,1.1855166666666719,-135.2000997672744,0.9623521261007081
5732.776,,,20.800000043640622,-85.86999996251487,-85.21000001332649,,-87.73000003646099,-88.16999995590234,-128.7745667642069,-88.6844283033047,0,A,40,28.14,844,0.07,69.0,2.55,108,2.144,2.936,2.203,0.05,71.7,1,100,0.946346,4.5325e-05,0.074628417,-80.732,1646,0.792,171.8,0.091,156,20.843805,-85.1069326,-84.5591017,-87.0040801,-87.6599265,-129.627778,-82.3977778,0.946346,4.5325e-05,2.7194999999999996,0.074628417,4.47770502,-80.732,1646,True,True,True,True,0.7919999999999998,95.54626666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.74499999205116,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.54626666666667,2157.0,11.501621677308549,-128.897113008607,10.025698491074763,25,False,raw_csv_sample,12,warmup,35.54626666666667,2.3594652931214455,1.2203833333333307,-135.2000997672744,0.9572609047427801
5734.867,,,20.870000014890074,-86.02999998298799,-85.22999998377651,,-87.67999999084722,-87.99000000640434,-128.47754674865678,-88.65240815110944,0,A,40,28.14,844,0.07,69.0,2.55,108,1.774,2.769,2.125,0.05,71.7,1,100,0.950233,4.5419e-05,0.074801448,-80.773,1647,0.995,171.8,0.18,156,20.9126767,-85.2666751,-84.5791588,-86.9543873,-87.4805703,-129.327778,-82.3677778,0.950233,4.5419e-05,2.72514,0.074801448,4.48808688,-80.773,1647,True,True,True,True,0.9950000000000001,95.58111666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.732499991004,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.58111666666667,2158.0,9.086115607170996,-128.53589562999232,10.551657959332033,25,False,raw_csv_sample,12,warmup,35.581116666666674,2.3943152931214513,1.2552333333333365,-135.2000997672744,0.9542661447840257
5736.96,,,20.800000043640622,-85.99000000291001,-85.22999998377651,,-87.63999999460354,-88.01999999798736,-128.14092406436663,-88.52432754232836,0,A,40,28.14,844,0.07,69.0,2.56,108,2.134,2.818,2.203,0.05,71.7,1,100,0.952983,4.5447e-05,0.074901014,-80.85,1647,0.684,171.8,0.272,156,20.843805,-85.2267395,-84.5791588,-86.9146331,-87.510463,-128.987778,-82.2477778,0.952983,4.5447e-05,2.72682,0.074901014,4.49406084,-80.85,1647,True,True,True,True,0.6840000000000002,95.616,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.71999999481935,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.616,2159.0,8.516161246168167,-128.161298271599,10.873779247722723,25,False,raw_csv_sample,12,warmup,35.616,2.4291986264547774,1.2901166666666626,-135.2000997672744,0.9508721524966217
5739.052,,,20.860000033517046,-86.05999996804647,-85.24000001885909,,-87.69999998896908,-88.04999998957035,-127.88350671755654,-88.54567431045855,0,A,40,28.14,844,0.07,68.0,2.56,108,1.891,2.789,2.095,0.05,71.7,1,100,0.94887,4.5349e-05,0.074685423,-80.818,1647,0.898,171.8,0.359,156,20.9028379,-85.2966268,-84.5891874,-86.9742644,-87.5403557,-128.727778,-82.2677778,0.94887,4.5349e-05,2.72094,0.074685423,4.48112538,-80.818,1647,True,True,True,True,0.8980000000000001,95.65086666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.76249999136124,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.65086666666666,2160.0,11.36293584599889,-127.7774540331313,11.262037774387636,25,False,raw_csv_sample,12,warmup,35.65086666666666,2.464065293121436,1.3249833333333214,-135.2000997672744,0.9482767965647614
5741.143,,,20.82000000638669,-86.1999999984806,-85.36000004098952,,-87.54000000399431,-88.04999998957035,-127.34887068956634,-88.40692031761239,0,A,40,28.14,844,0.07,67.0,2.56,108,2.368,3.005,2.076,0.05,71.7,1,100,0.949376,4.5215e-05,0.074519529,-80.875,1647,0.637,171.8,0.45,156,20.8634826,-85.4364015,-84.7095302,-86.8152476,-87.5403557,-128.187778,-82.1377778,0.949376,4.5215e-05,2.7129,0.074519529,4.47117174,-80.875,1647,True,True,True,True,0.637,95.68571666666666,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.78750000825869,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.68571666666666,2161.0,14.059891473505786,-127.37615497343812,11.606343804154221,25,False,raw_csv_sample,12,warmup,35.685716666666664,2.498915293121442,1.3598333333333272,-135.2000997672744,0.9428865818874327
5743.235,,,20.870000014890074,-86.05999996804647,-85.36000004098952,,-87.44000001338506,-88.07999998115335,-126.90334066624116,-88.25749294070116,0,A,40,28.14,844,0.07,68.0,2.56,108,1.881,2.897,2.212,0.05,71.7,1,100,0.951485,4.5217e-05,0.074582563,-80.882,1647,1.016,171.8,0.538,156,20.9126767,-85.2966268,-84.7095302,-86.7158621,-87.5702484,-127.737778,-81.9977778,0.951485,4.5217e-05,2.71302,0.074582563,4.47495378,-80.882,1647,True,True,True,True,1.0159999999999998,95.72058333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.73500000089359,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.72058333333332,2162.0,12.636128768621347,-126.96829538664981,12.3626602755578,25,False,raw_csv_sample,12,warmup,35.72058333333332,2.533781959788101,1.394699999999986,-135.2000997672744,0.9383948825658164
5745.327,,,20.87999999626311,-86.13000003334415,-85.38000001143956,,-87.67999999084722,-87.96000001482136,-126.46771131010098,-88.21479940444081,0,A,40,28.14,844,0.07,68.0,2.56,108,2.261,2.858,2.115,0.05,71.7,1,100,0.948351,4.5218e-05,0.074543934,-80.898,1647,0.597,171.8,0.629,156,20.9225155,-85.3665142,-84.7295873,-86.9543873,-87.4506776,-127.297778,-81.9577778,0.948351,4.5218e-05,2.71308,0.074543934,4.47263604,-80.898,1647,True,True,True,True,0.597,95.75545000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.78750001261307,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.75545000000001,2163.0,13.917946440481728,-126.51406546355568,13.620385193120683,25,False,raw_csv_sample,12,warmup,35.75545000000001,2.568648626454788,1.4295666666666733,-135.2000997672744,0.934003129298447
5747.418,,,20.870000014890074,-86.1999999984806,-85.32000000037434,,-87.34000002277583,-88.05999995331172,-125.93307528211078,-88.22547278850588,0,A,40,28.14,844,0.07,69.0,2.55,108,1.969,3.034,2.134,0.05,71.7,1,100,0.943996,4.5108e-05,0.074285439,-80.858,1647,1.065,171.8,0.716,156,20.9126767,-85.4364015,-84.6694159,-86.6164766,-87.5503199,-126.757778,-81.9677778,0.943996,4.5108e-05,2.7064800000000004,0.074285439,4.457126339999999,-80.858,1647,True,True,True,True,1.0649999999999997,95.79029999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.72999999373562,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.79029999999999,2164.0,13.492111341401824,-126.01874728615829,14.34714005002138,25,False,raw_csv_sample,12,warmup,35.79029999999999,2.6034986264547655,1.4644166666666507,-135.2000997672744,0.9286134293729865
5749.51,,,20.82000000638669,-86.05999996804647,-85.32000000037434,,-87.2800000284103,-87.93000002323835,-125.52714792752563,-88.21479940444081,0,A,40,28.14,844,0.07,69.0,2.55,108,1.891,2.769,2.105,0.05,71.7,1,100,0.945286,4.5186e-05,0.074420065,-80.9,1647,0.878,171.8,0.807,156,20.8634826,-85.2966268,-84.6694159,-86.5568453,-87.4207849,-126.347778,-81.9577778,0.945286,4.5186e-05,2.7111599999999996,0.074420065,4.4652039,-80.9,1647,True,True,True,True,0.8780000000000001,95.82516666666668,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.64750000501736,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.82516666666668,2165.0,12.213383843513157,-125.51382620600253,14.87027062314246,25,False,raw_csv_sample,12,warmup,35.825166666666675,2.6383652931214527,1.499283333333338,-135.2000997672744,0.924521383587063
5751.601,,,20.89999995900918,-85.9999999979295,-85.32000000037434,,-87.56000000211614,-87.9099999953967,-125.08161790420044,-88.26816632476626,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.995,2.105,0.05,71.7,1,100,0.946716,4.532e-05,0.074628258,-80.909,1647,0.89,171.8,0.894,156,20.9421931,-85.2367234,-84.6694159,-86.8351247,-87.4008564,-125.897778,-82.0077778,0.946716,4.532e-05,2.7192000000000003,0.074628258,4.47769548,-80.909,1647,True,True,True,True,0.8900000000000001,95.86001666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.69749999895416,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.86001666666667,2166.0,15.194229537073852,-124.98205454233357,15.748622218490937,25,False,raw_csv_sample,12,warmup,35.86001666666667,2.6732152931214443,1.5341333333333296,-135.2000997672744,0.9200302487692614
5753.693,,,20.82999998775972,-85.99000000291001,-85.22999998377651,,-87.18000003780105,-87.9099999953967,-124.4677765387302,-88.26816632476626,0,A,40,28.14,844,0.07,69.0,2.55,108,1.969,2.75,2.134,0.05,71.7,1,100,0.948474,4.5309e-05,0.074612022,-80.853,1647,0.781,171.8,0.985,156,20.8733214,-85.2267395,-84.5791588,-86.4574598,-87.4008564,-125.277778,-82.0077778,0.948474,4.5309e-05,2.7185400000000004,0.074612022,4.47672132,-80.853,1647,True,True,True,True,0.7809999999999999,95.89488333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.57750000497106,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.89488333333334,2167.0,16.895498016473994,-124.41586843140144,17.01854027294212,25,False,raw_csv_sample,12,warmup,35.89488333333334,2.7080819597881174,1.5690000000000026,-135.2000997672744,0.9138426980874924
5755.785,,,20.89999995900918,-86.02999998298799,-85.22999998377651,,-87.38000001901953,-87.87000004007236,-123.903438509185,-88.14008571598518,0,A,40,28.14,844,0.07,68.0,2.55,108,2.398,2.926,2.066,0.05,71.7,1,100,0.946946,4.5389e-05,0.074741132,-80.873,1647,0.528,171.8,0.07,156,20.9421931,-85.2666751,-84.5791588,-86.6562308,-87.3609995,-124.707778,-81.8877778,0.946946,4.5389e-05,2.7233400000000003,0.074741132,4.48446792,-80.873,1647,True,True,True,True,0.528,95.92975,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.62750000646409,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.92975,2168.0,18.036525199398056,-123.79529500063377,18.63027320116771,25,False,raw_csv_sample,12,warmup,35.92975,2.742948626454776,1.6038666666666614,-135.2000997672744,0.9081543881068748
5757.876,,,20.810000025013657,-86.11000004330515,-85.22999998377651,,-87.6199999964817,-87.9099999953967,-123.21039180623472,-88.06537202752956,0,A,40,28.13,844,0.07,68.0,2.55,108,1.822,2.789,2.173,0.05,71.7,1,100,0.949347,4.5435e-05,0.074822054,-80.882,1647,0.967,171.8,0.161,156,20.8536438,-85.3465464,-84.5791588,-86.894756,-87.4008564,-124.007778,-81.8177778,0.949347,4.5435e-05,2.7260999999999997,0.074822054,4.48932324,-80.882,1647,True,True,True,True,0.9670000000000001,95.9646,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.71750000474,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.9646,2169.0,19.73522226896398,-123.11705560476801,20.13145817964255,25,False,raw_csv_sample,12,warmup,35.964600000000004,2.777798626454782,1.6387166666666673,-135.2000997672744,0.9011690716655967
5759.969,,,20.89999995900918,-86.13000003334415,-85.24000001885909,,-87.59999999835985,-87.99999997014571,-122.52724577046945,-88.06537202752956,0,A,40,28.14,844,0.07,68.0,2.55,108,2.076,2.965,2.076,0.05,71.7,1,100,0.95008,4.5383e-05,0.07474225,-80.896,1647,0.889,171.8,0.249,156,20.9421931,-85.3665142,-84.5891874,-86.8748789,-87.4905345,-123.317778,-81.8177778,0.95008,4.5383e-05,2.72298,0.07474225,4.484535,-80.896,1647,True,True,True,True,0.8889999999999998,95.99948333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.7425000051772,log_20260424_153546.csv,0424,"-100°C, bypass closed",95.99948333333333,2170.0,20.014457734827147,-122.39141664338261,21.554197785129645,25,False,raw_csv_sample,12,warmup,35.99948333333333,2.812681959788108,1.6735999999999933,-135.2000997672744,0.8942839063947395
5762.061,,,20.89999995900918,-86.02999998298799,-85.36000004098952,,-87.67000004209545,-87.99999997014571,-121.81439773314918,-87.91594465061833,0,A,40,28.14,844,0.07,68.0,2.56,108,1.93,2.936,2.134,0.05,71.7,1,100,0.952066,4.5375e-05,0.074783879,-80.908,1647,1.006,171.8,0.345,156,20.9421931,-85.2666751,-84.7095302,-86.9444488,-87.4905345,-122.597778,-81.6777778,0.952066,4.5375e-05,2.7225,0.074783879,4.48703274,-80.908,1647,True,True,True,True,1.006,96.03434999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.76500000905467,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.03434999999999,2171.0,24.955808091765903,-121.61367538047905,22.525827947147036,25,False,raw_csv_sample,12,warmup,36.03434999999999,2.847548626454767,1.7084666666666521,-135.2000997672744,0.8870997772272182
5764.157,,,20.89999995900918,-86.15000002338314,-85.25999998930911,,-87.429999964015,-87.91999995913807,-120.78472834590877,-88.0333518753343,0,A,40,28.14,844,0.07,68.0,2.56,108,2.466,2.936,2.232,0.05,71.7,1,100,0.950106,4.5336e-05,0.074722149,-80.937,1647,0.47,171.8,0.435,156,20.9421931,-85.386482,-84.6092445,-86.7059235,-87.4108206,-121.557778,-81.7877778,0.950106,4.5336e-05,2.72016,0.074722149,4.48332894,-80.937,1647,True,True,True,True,0.46999999999999975,96.06928333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.68999998396133,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.06928333333333,2172.0,24.387349769989214,-120.8190845349128,21.208933570792396,25,False,raw_csv_sample,12,warmup,36.06928333333333,2.882481959788109,1.743399999999994,-135.2000997672744,0.87672342660402
5766.249,,,20.89999995900918,-86.13000003334415,-85.19999997824388,,-87.56000000211614,-87.91999995913807,-120.1114829773285,-87.88392449842306,0,A,40,28.14,844,0.07,68.0,2.56,108,2.368,2.965,2.164,0.05,71.7,1,100,0.94961,4.528e-05,0.074574914,-80.974,1647,0.597,171.8,0.528,156,20.9421931,-85.3665142,-84.5490731,-86.8351247,-87.4108206,-120.877778,-81.6477778,0.94961,4.528e-05,2.7168,0.074574914,4.47449484,-80.974,1647,True,True,True,True,0.597,96.10414999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.70249999321055,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.10414999999999,2173.0,17.170214120809533,-120.1330870811057,17.646890589850727,25,False,raw_csv_sample,12,warmup,36.10414999999999,2.9173486264547677,1.778266666666653,-135.2000997672744,0.8699393657825851
5768.344,,,20.87999999626311,-86.08999995310495,-85.25999998930911,,-87.5099999565024,-87.99000000640434,-119.58674761652331,-87.79853742590235,0,A,40,28.14,844,0.07,68.0,2.56,108,2.047,2.916,2.183,0.05,71.7,1,100,0.951708,4.5255e-05,0.074533559,-81.027,1647,0.869,171.8,0.619,156,20.9225155,-85.3265785,-84.6092445,-86.7854319,-87.4805703,-120.347778,-81.5677778,0.951708,4.5255e-05,2.7153,0.074533559,4.47201354,-81.027,1647,True,True,True,True,0.8689999999999998,96.13906666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.7124999763302,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.13906666666666,2174.0,22.285119441613233,-119.58782863085295,15.08000923288796,25,False,raw_csv_sample,12,warmup,36.139066666666665,2.9522652931214424,1.8131833333333276,-135.2000997672744,0.8646520568058513
5770.436,,,20.76000001651027,-86.05999996804647,-85.22999998377651,,-87.44000001338506,-87.9099999953967,-118.5570782292829,-87.8412309621627,0,A,40,28.14,844,0.07,68.0,2.56,108,2.417,2.995,2.144,0.05,71.7,1,100,0.947774,4.5219e-05,0.074472868,-80.972,1647,0.578,171.8,0.706,156,20.8044497,-85.2966268,-84.5791588,-86.7158621,-87.4008564,-119.307778,-81.6077778,0.947774,4.5219e-05,2.71314,0.074472868,4.46837208,-80.972,1647,True,True,True,True,0.5780000000000003,96.17393333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.65999999015119,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.17393333333332,2175.0,28.537773960594905,-119.08070021005639,14.908813465038293,25,False,raw_csv_sample,12,warmup,36.17393333333332,2.987131959788101,1.8480499999999864,-135.2000997672744,0.8542776598052436
5772.528,,,20.87999999626311,-86.08999995310495,-85.27000002439169,,-87.2000000359229,-87.74000000964006,-117.59671351233753,-87.81988419403253,1,A,40,28.14,844,0.07,68.0,2.56,108,2.095,2.887,2.183,0.05,71.7,1,100,0.943948,4.51e-05,0.074270666,-80.917,1647,0.792,171.8,0.797,156,20.9225155,-85.3265785,-84.6192731,-86.4773369,-87.2314644,-118.337778,-81.5877778,0.943948,4.51e-05,2.706,0.074270666,4.4562399599999996,-80.917,1647,True,True,True,True,0.7919999999999998,96.20880000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.5750000057649,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.20880000000001,2176.0,25.987619850034662,-118.54818737189075,16.919218755359452,25,False,raw_csv_sample,12,warmup,36.20880000000001,3.0219986264547885,1.8829166666666737,-135.2000997672744,0.8446024002864779
5774.619,,,20.839999969132755,-85.9999999979295,-85.28999999484171,,-87.56000000211614,-87.9099999953967,-116.7452561344272,-87.88392449842306,1,A,40,28.01,840,0.07,68.0,2.55,108,2.281,2.965,2.144,0.05,71.7,1,100,0.948119,4.5348e-05,0.074668019,-80.931,1647,0.684,171.8,0.885,156,20.8831602,-85.2367234,-84.6393302,-86.8351247,-87.4008564,-117.477778,-81.6477778,0.948119,4.5348e-05,2.72088,0.074668019,4.48008114,-80.931,1647,True,True,True,True,0.6839999999999997,96.24364999999999,40,68,,logged whole-watt VFD power,840.0,logged_rpm,4,-86.68999999757102,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.24364999999999,2177.0,23.858444354638095,-117.90120354217922,21.33283220602516,25,False,raw_csv_sample,12,warmup,36.24364999999999,3.056848626454766,1.917766666666651,-135.2000997672744,0.8360250537444436
5776.711,,,20.82000000638669,-85.96000001785153,-85.24000001885909,,-87.38000001901953,-87.96999997856271,-115.93340142525687,-87.72382373744672,1,A,40,28.13,844,0.07,69.0,2.55,108,1.91,2.985,2.164,0.05,71.7,1,100,0.950223,4.5223e-05,0.074477115,-80.95,1647,1.075,171.8,0.974,156,20.8634826,-85.1967878,-84.5891874,-86.6562308,-87.4606418,-116.657778,-81.4977778,0.950223,4.5223e-05,2.7133799999999995,0.074477115,4.468626899999999,-80.95,1647,True,True,True,True,1.075,96.27851666666668,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.63750000857321,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.27851666666668,2178.0,18.442639995104628,-117.0608411306498,27.43768523476797,25,False,raw_csv_sample,12,warmup,36.278516666666675,3.091715293121453,1.9526333333333383,-135.2000997672744,0.8278473026486483
5778.81,,,20.87999999626311,-86.04999997302698,-85.21000001332649,,-87.14999999030914,-87.87000004007236,-115.45816940037669,-87.76651727370708,1,A,40,28.12,844,0.07,69.0,2.55,108,1.988,2.956,2.134,0.05,71.7,1,100,0.943877,4.5184e-05,0.07442049,-80.964,1647,0.968,171.8,0.076,156,20.9225155,-85.2866429,-84.5591017,-86.4276441,-87.3609995,-116.177778,-81.5377778,0.943877,4.5184e-05,2.71104,0.07442049,4.4652294,-80.964,1647,True,True,True,True,0.968,96.3135,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.57000000418374,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.3135,2179.0,13.007212226918227,-115.98390164010144,34.16600283119374,25,False,raw_csv_sample,12,warmup,36.313500000000005,3.1266986264547825,1.9876166666666677,-135.2000997672744,0.8230606281079385
5780.913,,,20.82000000638669,-86.13000003334415,-85.32000000037434,,-87.1299999921873,-87.65999999863243,-115.02254004423652,-87.8412309621627,1,A,40,28.11,843,0.07,68.0,2.55,108,2.359,2.956,2.193,0.05,71.7,1,100,0.950072,4.5406e-05,0.074771348,-80.948,1647,0.597,171.8,0.172,156,20.8634826,-85.3665142,-84.6694159,-86.407767,-87.1517505,-115.737778,-81.6077778,0.950072,4.5406e-05,2.72436,0.074771348,4.48628088,-80.948,1647,True,True,True,True,0.597,96.34854999999999,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.56000000613454,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.34854999999999,2180.0,5.203843092253692,-114.66763075023525,41.06274591227043,25,False,raw_csv_sample,12,warmup,36.34854999999999,3.1617486264547665,2.0226666666666517,-135.2000997672744,0.8186730429857074
5783.006,,,20.810000025013657,-85.94000002781254,-85.22999998377651,,-87.20999998467468,-87.60000001546642,-115.09184471453155,-87.81988419403253,1,A,40,28.1,843,0.07,68.0,2.55,108,2.32,2.946,2.154,0.05,71.7,1,100,0.948568,4.5169e-05,0.074375516,-80.917,1647,0.626,171.8,0.264,156,20.8536438,-85.17682,-84.5791588,-86.4872754,-87.0919651,-115.807778,-81.5877778,0.948568,4.5169e-05,2.71014,0.074375516,4.4625309600000005,-80.917,1647,True,True,True,True,0.6260000000000003,96.38343333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.49500000293254,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.38343333333334,2181.0,4.403349611033718,-113.11341371359623,47.850374032155514,25,False,raw_csv_sample,12,warmup,36.38343333333334,3.196631959788121,2.057550000000006,-135.2000997672744,0.8193710549708817
