time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
5785.098,,,20.860000033517046,-85.83999997745639,-85.24000001885909,,-87.38000001901953,-87.87000004007236,-114.71561936150141,-88.00133172313903,1,A,40,28.1,843,0.07,69.0,2.55,108,2.359,2.916,2.164,0.05,71.7,1,100,0.948084,4.5321e-05,0.074588475,-80.921,1647,0.557,171.8,0.351,156,20.9028379,-85.0769809,-84.5891874,-86.6562308,-87.3609995,-115.427778,-81.7577778,0.948084,4.5321e-05,2.7192600000000002,0.074588475,4.4753085,-80.921,1647,True,True,True,True,0.5569999999999999,96.4183,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.58250001385184,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.4183,2182.0,38.356664533806224,-111.33017699049056,53.473689106022675,25,False,raw_csv_sample,12,warmup,36.4183,3.23149862645478,2.092416666666665,-135.2000997672744,0.8155819063566805
5787.189,,,20.82000000638669,-85.97000001287103,-85.18000000779386,,-88.24999998762902,-88.7100000051142,-112.4186645745805,-88.30018647696151,1,A,40,28.1,843,0.07,70.0,2.55,108,2.056,2.956,2.076,0.05,71.7,1,100,0.945702,4.5127e-05,0.074323095,-80.957,1647,0.9,171.8,0.442,156,20.8634826,-85.2067717,-84.529016,-87.5208847,-88.1979953,-113.107778,-82.0377778,0.945702,4.5127e-05,2.70762,0.074323095,4.4593857,-80.957,1647,True,True,True,True,0.8999999999999999,96.45315000000001,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.02750000335202,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.45315000000001,2183.0,85.8781804242592,-109.38548397727877,57.66618741543061,25,False,raw_csv_sample,12,warmup,36.45315000000001,3.2663486264547856,2.127266666666671,-135.2000997672744,0.7924514148306893
5789.282,,,20.800000043640622,-86.1999999984806,-85.28999999484171,,-88.56999995757857,-88.68999997727255,-108.72571571457406,-88.40692031761239,1,A,40,28.1,843,0.07,70.0,2.55,108,2.349,2.926,2.164,0.05,71.7,1,100,0.948954,4.5343e-05,0.074723937,-80.991,1648,0.577,171.8,0.537,156,20.843805,-85.4364015,-84.6393302,-87.8389183,-88.1780668,-109.377778,-82.1377778,0.948954,4.5343e-05,2.72058,0.074723937,4.483436220000001,-80.991,1648,True,True,True,True,0.577,96.48803333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.18749998204336,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.48803333333333,2184.0,103.21774382222111,-107.30879716999401,60.39793066686502,25,False,raw_csv_sample,12,warmup,36.488033333333334,3.3012319597881117,2.162149999999997,-135.2000997672744,0.755275900651292
5791.379,,,20.810000025013657,-86.6199999896218,-85.50000003356999,,-88.20999999138533,-88.96000000187847,-105.21097886389768,-88.6844283033047,1,A,40,28.1,843,0.07,70.0,2.56,108,2.203,2.809,2.212,0.05,71.7,1,100,0.947077,4.5141e-05,0.074404124,-81.251,1648,0.606,171.6,0.633,156,20.8536438,-85.8557255,-84.8499301,-87.4811305,-88.4471012,-105.827778,-82.3977778,0.947077,4.5141e-05,2.70846,0.074404124,4.46424744,-81.251,1648,True,True,True,True,0.6060000000000003,96.52298333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.32250000411389,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.52298333333333,2185.0,99.59651942057599,-105.16757963133136,62.73922884897411,25,False,raw_csv_sample,12,warmup,36.52298333333333,3.3361819597881066,2.197099999999992,-135.2000997672744,0.7199108993789778
5793.475,,,20.91000004202043,-86.75000002503644,-85.70999997258309,,-87.89000002143577,-88.62999999410656,-101.76554668351635,-88.92991613680175,1,A,40,28.09,843,0.07,69.0,2.56,108,1.949,2.838,2.144,0.05,71.7,1,100,0.947939,4.5292e-05,0.074664674,-81.383,1649,0.889,171.6,0.721,156,20.952032,-85.9855163,-85.0605299,-87.1630969,-88.1182814,-102.347778,-82.6277778,0.947939,4.5292e-05,2.7175200000000004,0.074664674,4.47988044,-81.383,1649,True,True,True,True,0.889,96.55791666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.24500000329047,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.55791666666667,2186.0,90.78272385223022,-102.92441985098966,65.04791042428428,25,False,raw_csv_sample,12,warmup,36.55791666666667,3.3711152931214485,2.2320333333333338,-135.2000997672744,0.6852613207748312
5794.751985292177,,,20.91000004202043,-86.75000002503644,-85.70999997258309,,-87.89000002143577,-88.62999999410656,-100.0,-88.92991613680175,1,A,40,28.09,843,0.07,69.0,2.56,108,1.949,2.838,2.144,0.05,71.7,1,100,0.947939,4.5292e-05,0.074664674,-81.383,1649,0.889,171.6,0.721,156,20.952032,-85.9855163,-85.0605299,-87.1630969,-88.1182814,-102.347778,-82.6277778,0.947939,4.5292e-05,2.7175200000000004,0.074664674,4.47988044,-81.383,1649,True,True,True,True,0.889,96.55791666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.24500000329047,log_20260424_153546.csv,0424,"-100°C, bypass closed",96.57919975486962,,80.53734495312769,-101.52226362913714,65.33058430279581,25,True,up_to_minus100,12,warmup,36.57919975486962,3.392398381324398,2.253316421536283,-135.2000997672744,0.6675136485918786
5821.768575632599,,,20.89999995900918,-85.76000001730043,-85.27000002439169,,-86.85999996723321,-87.30999996301887,-100.0,-90.73371804380172,1,A,40,28.1,843,0.07,69.0,2.56,108,2.203,2.887,2.115,0.05,71.7,1,100,0.946921,4.5333e-05,0.07462872,-81.026,1646,0.684,171.4,0.979,156,20.9421931,-84.9971097,-84.6192731,-86.1394261,-86.8030022,-101.967778,-84.3177778,0.946921,4.5333e-05,2.71998,0.07462872,4.4777232,-81.026,1646,True,True,True,True,0.6840000000000002,97.04594999999999,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.29999999298605,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.02947626054332,,-82.05208213174362,-100.08036613385296,-65.73819815546942,27,True,down_to_below_minus100,13,cooldown,37.02947626054332,0.0,-1.062557072790014,-135.35851044223446,0.6675136485918786
5822.757,,,20.89999995900918,-85.76000001730043,-85.27000002439169,,-86.85999996723321,-87.30999996301887,-101.3893213304862,-90.73371804380172,1,A,40,28.1,843,0.07,69.0,2.56,108,2.203,2.887,2.115,0.05,71.7,1,100,0.946921,4.5333e-05,0.07462872,-81.026,1646,0.684,171.4,0.979,156,20.9421931,-84.9971097,-84.6192731,-86.1394261,-86.8030022,-101.967778,-84.3177778,0.946921,4.5333e-05,2.71998,0.07462872,4.4777232,-81.026,1646,True,True,True,True,0.6840000000000002,97.04594999999999,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.29999999298605,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.04594999999999,2200.0,-82.91572419774047,-101.1694027936508,-68.42616187637077,27,False,raw_csv_sample,13,cooldown,37.04594999999999,0.01647373945667141,-1.0460833333333426,-135.35851044223446,0.6814789477935745
5824.849,,,20.89999995900918,-85.78000000733942,-85.04999995058083,,-86.57999999352737,-87.27000000769452,-104.23081281258231,-90.73371804380172,1,A,40,28.1,843,0.07,69.0,2.56,108,2.31,2.877,2.193,0.05,71.7,1,100,0.945055,4.5173e-05,0.074365661,-80.898,1646,0.567,171.4,0.065,156,20.9421931,-85.0170775,-84.3986446,-85.8611467,-86.7631453,-104.837778,-84.3177778,0.945055,4.5173e-05,2.7103800000000002,0.074365661,4.46193966,-80.898,1646,True,True,True,True,0.5669999999999997,97.08081666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.16999998978554,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.08081666666666,2201.0,-82.08374691024778,-103.63604124930804,-72.23226932158263,27,False,raw_csv_sample,13,cooldown,37.080816666666664,0.05134040612334445,-1.0112166666666695,-135.35851044223446,0.7100517533816912
5826.94,,,20.89999995900918,-85.84999997247589,-84.99000003923078,,-86.87000001660329,-87.24999997985287,-107.11190696341843,-90.65900435534608,1,A,40,28.09,843,0.07,69.0,2.55,108,2.251,2.848,2.144,0.05,71.7,1,100,0.950155,4.528e-05,0.074545462,-80.862,1646,0.597,171.4,0.157,156,20.9421931,-85.0869648,-84.3384733,-86.1493647,-86.7432168,-107.747778,-84.2477778,0.950155,4.528e-05,2.7168,0.074545462,4.47272772,-80.862,1646,True,True,True,True,0.597,97.11566666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.2400000020407,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.11566666666666,2202.0,-79.10290121667435,-106.20514626901881,-74.64287551711186,27,False,raw_csv_sample,13,cooldown,37.115666666666655,0.08619040612333606,-0.9763666666666779,-135.35851044223446,0.739035740880607
5829.032,,,20.82999998775972,-85.53000003169085,-84.87999995246778,,-86.95000000909067,-87.22999995201123,-109.74548443462946,-90.57361728282538,1,A,40,28.1,843,0.07,68.0,2.55,108,2.105,2.897,2.095,0.05,71.7,1,100,0.949732,4.539e-05,0.074688062,-80.779,1646,0.792,171.4,0.246,156,20.8733214,-84.7674799,-84.228159,-86.2288731,-86.7232883,-110.407778,-84.1677778,0.949732,4.539e-05,2.7234,0.074688062,4.48128372,-80.779,1646,True,True,True,True,0.7919999999999998,97.15053333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.14749998631513,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.15053333333334,2203.0,-72.69323516330155,-108.83992452602953,-74.77335063661326,27,False,raw_csv_sample,13,cooldown,37.15053333333334,0.12105707279002331,-0.9414999999999907,-135.35851044223446,0.7655398534893153
5831.124,,,20.89999995900918,-85.55000002172983,-84.85000004665034,,-86.89000001472512,-87.24999997985287,-112.18104856214042,-90.50957697843485,1,A,40,28.1,843,0.07,69.0,2.55,108,2.047,2.779,2.066,0.05,71.7,1,100,0.945486,4.5184e-05,0.07437698,-80.709,1646,0.732,171.4,0.337,156,20.9421931,-84.7874477,-84.1980734,-86.1692418,-86.7432168,-112.867778,-84.1077778,0.945486,4.5184e-05,2.71104,0.07437698,4.4626187999999996,-80.709,1646,True,True,True,True,0.7319999999999998,97.1854,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.13500001573954,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.1854,2204.0,-68.71782386532504,-111.41934125341298,-72.34689785550972,27,False,raw_csv_sample,13,cooldown,37.1854,0.15592373945668214,-0.9066333333333318,-135.35851044223446,0.790058936767717
5833.216,,,20.839999969132755,-85.72000003722245,-84.91999999308297,,-86.81000002223774,-87.2999999992775,-114.53740735217133,-90.47755682623959,1,A,40,28.1,843,0.07,69.0,2.55,108,1.91,2.779,2.076,0.05,71.7,1,100,0.948715,4.5341e-05,0.074691422,-80.749,1646,0.869,171.4,0.426,156,20.8831602,-84.9571741,-84.2682733,-86.0897334,-86.793038,-115.247778,-84.0777778,0.948715,4.5341e-05,2.72046,0.074691422,4.48148532,-80.749,1646,True,True,True,True,0.869,97.22026666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.18750001295516,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.22026666666667,2205.0,-65.02637051718625,-113.88491486982028,-67.9795242406692,27,False,raw_csv_sample,13,cooldown,37.220266666666674,0.19079040612335518,-0.8717666666666588,-135.35851044223446,0.8137870975383035
5835.308,,,20.839999969132755,-85.58000000678831,-84.90999995800038,,-86.69999998225845,-87.22999995201123,-116.71555413287219,-90.43486328997923,1,A,40,28.1,843,0.07,68.0,2.55,108,1.978,2.74,2.144,0.05,71.7,1,100,0.945524,4.5274e-05,0.074526696,-80.754,1646,0.762,171.4,0.518,156,20.8831602,-84.8173994,-84.2582447,-85.9804093,-86.7232883,-117.447778,-84.0377778,0.945524,4.5274e-05,2.71644,0.074526696,4.47160176,-80.754,1646,True,True,True,True,0.7620000000000002,97.25513333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.10499997476458,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.25513333333333,2206.0,-55.94997222496454,-116.15978007712896,-62.40308220823181,27,False,raw_csv_sample,13,cooldown,37.25513333333333,0.225657072790014,-0.8369,-135.35851044223446,0.8357258564432108
5837.399,,,20.839999969132755,-85.59999999682731,-84.84000001156772,,-86.97000000721252,-87.07000003035486,-118.43827022306284,-90.50957697843485,1,A,40,28.1,843,0.07,68.0,2.55,108,1.881,2.887,2.203,0.05,71.7,1,100,0.948851,4.5265e-05,0.074572131,-80.785,1646,1.006,171.4,0.606,156,20.8831602,-84.8373672,-84.1880448,-86.2487502,-86.5638606,-119.187778,-84.1077778,0.948851,4.5265e-05,2.7159000000000004,0.074572131,4.47432786,-80.785,1646,True,True,True,True,1.006,97.28998333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.12000001149062,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.28998333333334,2207.0,-49.84633580481727,-118.23554444905889,-56.69219582472829,27,False,raw_csv_sample,13,cooldown,37.28998333333334,0.26050707279001983,-0.8020499999999942,-135.35851044223446,0.8530806748412136
5839.491,,,20.810000025013657,-85.62999998188579,-84.79000003558511,,-86.93999995972061,-87.2999999992775,-120.19068831480854,-90.47755682623959,1,A,40,28.1,843,0.07,70.0,2.55,108,2.32,2.887,2.203,0.05,71.7,1,100,0.945718,4.5303e-05,0.074573321,-80.745,1646,0.567,171.4,0.698,156,20.8536438,-84.8673189,-84.137902,-86.2189345,-86.793038,-120.957778,-84.0777778,0.945718,4.5303e-05,2.7181800000000003,0.074573321,4.47439926,-80.745,1646,True,True,True,True,0.5670000000000002,97.32485,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.16499999411724,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.32485,2208.0,-48.556809425507936,-120.11207528559876,-51.09279799067872,27,False,raw_csv_sample,13,cooldown,37.32485,0.29537373945667866,-0.7671833333333353,-135.35851044223446,0.8707374706779397
5841.583,,,20.82999998775972,-85.65999996694427,-84.79000003558511,,-86.7900000241159,-87.16999996884522,-121.82429840033417,-90.56294389876031,1,A,40,28.14,844,0.07,70.0,2.55,108,2.134,2.828,2.242,0.05,71.7,1,100,0.951475,4.5426e-05,0.074788673,-80.747,1646,0.694,171.4,0.786,156,20.8733214,-84.8972706,-84.137902,-86.0698563,-86.6635029,-122.607778,-84.1577778,0.951475,4.5426e-05,2.72556,0.074788673,4.48732038,-80.747,1646,True,True,True,True,0.694,97.35971666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.10249999887262,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.35971666666666,2209.0,-43.1701662500584,-121.79841556227476,-46.02239244678481,27,False,raw_csv_sample,13,cooldown,37.35971666666666,0.3302404061233375,-0.7323166666666765,-135.35851044223446,0.8871995540205798
5843.674,,,20.920000023393467,-85.6099999918468,-84.76999996541991,,-86.69999998225845,-87.10000002193787,-123.2004911390497,-90.41351652184906,1,A,40,28.12,844,0.07,69.0,2.55,108,2.008,2.799,2.154,0.05,71.7,1,100,0.950473,4.5256e-05,0.074490943,-80.718,1646,0.791,171.4,0.878,156,20.9618708,-84.8473511,-84.1178448,-85.9804093,-86.5937533,-123.997778,-84.0177778,0.950473,4.5256e-05,2.71536,0.074490943,4.46945658,-80.718,1646,True,True,True,True,0.7909999999999999,97.39456666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.04499999036575,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.39456666666666,2210.0,-38.627925193204874,-123.32068116059581,-42.03424287575308,27,False,raw_csv_sample,13,cooldown,37.39456666666666,0.3650904061233433,-0.6974666666666707,-135.35851044223446,0.901069284082524
5845.766,,,20.839999969132755,-85.55000002172983,-84.65999997837207,,-86.81999997098953,-87.10000002193787,-124.51727987465522,-90.41351652184906,1,A,40,28.14,844,0.07,68.0,2.56,108,2.095,2.936,2.154,0.05,71.7,1,100,0.945527,4.5212e-05,0.074426986,-80.712,1646,0.841,171.2,0.966,156,20.8831602,-84.7874477,-84.0075306,-86.0996719,-86.5937533,-125.327778,-84.0177778,0.945527,4.5212e-05,2.71272,0.074426986,4.46561916,-80.712,1646,True,True,True,True,0.8409999999999997,97.42943333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.03249999825734,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.42943333333332,2211.0,-38.050365280791766,-124.72884797290422,-38.751580826139616,27,False,raw_csv_sample,13,cooldown,37.42943333333332,0.39995707279000214,-0.6626000000000118,-135.35851044223446,0.9143416838991791
5847.858,,,20.76000001651027,-85.53000003169085,-84.79000003558511,,-86.63000003914111,-87.1500000413625,-125.85386994463074,-90.31745606526326,1,A,40,28.11,843,0.07,68.0,2.56,108,1.988,2.848,2.076,0.05,71.7,1,100,0.951415,4.5497e-05,0.074882838,-80.674,1646,0.86,171.2,0.055,156,20.8044497,-84.7674799,-84.137902,-85.9108395,-86.6435745,-126.677778,-83.9277778,0.951415,4.5497e-05,2.72982,0.074882838,4.49297028,-80.674,1646,True,True,True,True,0.8599999999999999,97.46430000000001,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.02500003694489,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.46430000000001,2212.0,-37.91724942756264,-126.02295806353902,-35.61992194774302,27,False,raw_csv_sample,13,cooldown,37.46430000000001,0.4348237394566894,-0.6277333333333246,-135.35851044223446,0.9278149722862947
5849.949,,,20.82999998775972,-85.53000003169085,-84.70000001898728,,-86.99999995408614,-87.08999995783758,-127.16075801305125,-90.39216975371887,1,A,40,28.1,843,0.07,69.0,2.56,108,2.095,2.887,2.164,0.05,71.7,1,100,0.945266,4.5176e-05,0.07436003,-80.653,1646,0.792,171.2,0.143,156,20.8733214,-84.7674799,-84.0476449,-86.2785658,-86.583789,-127.997778,-83.9977778,0.945266,4.5176e-05,2.7105600000000005,0.07436003,4.4616017999999995,-80.653,1646,True,True,True,True,0.7919999999999998,97.49915,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.07999999065046,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.49915,2213.0,-34.510568634931815,-127.21220005431725,-32.70779825285604,27,False,raw_csv_sample,13,cooldown,37.49915,0.469673739456681,-0.592883333333333,-135.35851044223446,0.9409900702763568
5852.041,,,20.810000025013657,-85.59999999682731,-84.79000003558511,,-86.91000001284698,-87.27999997143587,-128.25973207058667,-90.4668834421745,1,A,40,28.1,843,0.07,69.0,2.56,108,1.998,2.897,2.095,0.05,71.7,1,100,0.947347,4.5378e-05,0.074689692,-80.638,1646,0.899,171.2,0.236,156,20.8536438,-84.8373672,-84.137902,-86.1891189,-86.7731095,-129.107778,-84.0677778,0.947347,4.5378e-05,2.72268,0.074689692,4.48138152,-80.638,1646,True,True,True,True,0.8989999999999998,97.53401666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.14500000417381,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.53401666666667,2214.0,-31.100628640572268,-128.30318949402152,-29.997208079994152,27,False,raw_csv_sample,13,cooldown,37.53401666666667,0.504540406123354,-0.5580166666666599,-135.35851044223446,0.952070023710604
5854.132,,,20.82000000638669,-85.6099999918468,-84.70000001898728,,-86.87000001660329,-87.55999995978314,-129.3290041265671,-90.50957697843485,1,A,40,28.1,843,0.07,68.0,2.56,108,1.998,2.858,2.193,0.05,71.7,1,100,0.946347,4.5171e-05,0.074366512,-80.683,1646,0.86,171.2,0.328,156,20.8634826,-84.8473511,-84.0476449,-86.1493647,-87.0521081,-130.187778,-84.1077778,0.946347,4.5171e-05,2.71026,0.074366512,4.461990719999999,-80.683,1646,True,True,True,True,0.8600000000000001,97.56886666666666,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.18499999680512,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.56886666666666,2215.0,-27.830606506796812,-129.30354850465932,-27.588895582054647,27,False,raw_csv_sample,13,cooldown,37.568866666666665,0.5393904061233457,-0.5231666666666683,-135.35851044223446,0.9628512741439627
5856.225,,,20.91000004202043,-85.70000004718347,-84.82000004111771,,-86.73000002975036,-87.18000003294551,-130.20026283884744,-90.44553667404433,1,A,40,28.1,843,0.07,69.0,2.55,108,2.203,2.887,2.164,0.05,71.7,1,100,0.950557,4.5415e-05,0.074765955,-80.691,1646,0.684,171.2,0.416,156,20.952032,-84.9372063,-84.1679877,-86.010225,-86.6734672,-131.067778,-84.0477778,0.950557,4.5415e-05,2.7249,0.074765955,4.4859573,-80.691,1646,True,True,True,True,0.6840000000000002,97.60375,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.10750003774925,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.60375,2216.0,-25.124344420951047,-130.22698072299465,-25.47329968805093,27,False,raw_csv_sample,13,cooldown,37.603750000000005,0.5742737394566859,-0.4882833333333281,-135.35851044223446,0.971636530071407
5858.317,,,20.82000000638669,-85.70000004718347,-84.90999995800038,,-86.81000002223774,-87.1500000413625,-131.08142221831278,-90.31745606526326,0,A,40,28.1,843,0.07,68.0,2.55,108,1.978,2.809,2.164,0.05,71.7,1,100,0.947056,4.5254e-05,0.074448082,-80.732,1646,0.831,171.2,0.512,156,20.8634826,-84.9372063,-84.2582447,-86.0897334,-86.6435745,-131.957778,-83.9277778,0.947056,4.5254e-05,2.7152399999999997,0.074448082,4.46688492,-80.732,1646,True,True,True,True,0.8310000000000002,97.63861666666666,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.14250001719601,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.63861666666666,2217.0,-23.832439060331808,-131.08034444054928,-23.079319042908537,27,False,raw_csv_sample,13,cooldown,37.638616666666664,0.6091404061233447,-0.45341666666666924,-135.35851044223446,0.9805220914404558
5860.413,,,20.839999969132755,-85.55000002172983,-84.81000000603512,,-86.99000000533437,-87.27000000769452,-131.8635749259281,-90.39216975371887,0,A,40,28.1,843,0.07,68.0,2.55,108,1.939,2.74,2.076,0.05,71.7,1,100,0.947135,4.523e-05,0.074449286,-80.684,1646,0.801,171.2,0.609,156,20.8831602,-84.7874477,-84.1579591,-86.2686273,-86.7631453,-132.747778,-83.9977778,0.947135,4.523e-05,2.7137999999999995,0.074449286,4.46695716,-80.684,1646,True,True,True,True,0.8010000000000002,97.67354999999999,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.15500001019846,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.67354999999999,2218.0,-20.96846365104966,-131.83773091563774,-20.57927431295184,27,False,raw_csv_sample,13,cooldown,37.67354999999999,0.6440737394566725,-0.41848333333334153,-135.35851044223446,0.9884096633184638
5862.51,,,20.870000014890074,-85.6099999918468,-84.79000003558511,,-86.89000001472512,-87.2999999992775,-132.54672096169338,-90.47755682623959,0,A,40,28.14,844,0.07,68.0,2.55,108,1.861,2.838,2.164,0.05,71.7,1,100,0.945618,4.5238e-05,0.074467007,-80.682,1646,0.977,171.2,0.701,156,20.9126767,-84.8473511,-84.137902,-86.1692418,-86.793038,-133.437778,-84.0777778,0.945618,4.5238e-05,2.7142800000000005,0.074467007,4.46802042,-80.682,1646,True,True,True,True,0.9770000000000001,97.7085,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.14750001035864,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.7085,2219.0,-20.832305776643352,-132.51845599715182,-18.323011288001453,27,False,raw_csv_sample,13,cooldown,37.7085,0.6790237394566816,-0.3835333333333324,-135.35851044223446,0.99529909996467
5864.605,,,20.870000014890074,-85.6099999918468,-84.70000001898728,,-86.61000004101928,-87.18000003294551,-133.31897300212367,-90.49890359436976,0,A,40,28.14,844,0.07,69.0,2.55,108,2.027,2.877,2.125,0.05,71.7,1,100,0.951244,4.549e-05,0.074881389,-80.704,1646,0.85,171.2,0.794,156,20.9126767,-84.8473511,-84.0476449,-85.8909624,-86.6734672,-134.217778,-84.0977778,0.951244,4.549e-05,2.7294,0.074881389,4.492883340000001,-80.704,1646,True,True,True,True,0.8499999999999996,97.74341666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.0250000211997,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.74341666666666,2220.0,-16.02340293490238,-133.11797554101574,-15.97313531810505,27,False,raw_csv_sample,13,cooldown,37.74341666666666,0.7139404061233421,-0.3486166666666719,-135.35851044223446,1.0030874788113486
5866.697,,,20.800000043640622,-85.52000003667135,-84.79000003558511,,-86.77000002599404,-87.08999995783758,-133.6654963535988,-90.41351652184906,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.838,2.095,0.05,71.7,1,100,0.951355,4.5446e-05,0.074801593,-80.714,1646,0.733,171.2,0.883,156,20.843805,-84.757496,-84.137902,-86.0499792,-86.583789,-134.567778,-84.0177778,0.951355,4.5446e-05,2.72676,0.074801593,4.4880955799999995,-80.714,1646,True,True,True,True,0.7330000000000001,97.77828333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.04250001402201,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.77828333333333,2221.0,-9.512591320199817,-133.63323422528686,-13.52968196421648,27,False,raw_csv_sample,13,cooldown,37.778283333333334,0.7488070727900151,-0.31374999999999886,-135.35851044223446,1.0065823725869094
5868.789,,,20.870000014890074,-85.53000003169085,-84.73999995988731,,-86.99000000533437,-87.24999997985287,-133.98231770351893,-90.56294389876031,0,A,40,28.14,844,0.07,69.0,2.55,108,2.242,2.926,2.066,0.05,71.7,1,100,0.949365,4.5416e-05,0.074749251,-80.662,1646,0.684,171.2,0.97,156,20.9126767,-84.7674799,-84.0877591,-86.2686273,-86.7432168,-134.887778,-84.1577778,0.949365,4.5416e-05,2.7249600000000003,0.074749251,4.48495506,-80.662,1646,True,True,True,True,0.6840000000000002,97.81315,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.12749999419135,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.81315,2222.0,-10.509636046979722,-134.06144536332044,-11.20318491002422,27,False,raw_csv_sample,13,cooldown,37.81314999999999,0.783673739456674,-0.27888333333334003,-135.35851044223446,1.0097777619574275
5870.88,,,20.839999969132755,-85.42999998133469,-84.73999995988731,,-86.73999997850213,-87.2100000245285,-134.39814572528908,-90.43486328997923,0,A,40,28.14,844,0.07,69.0,2.56,108,1.852,2.838,2.154,0.05,71.7,1,100,0.950328,4.5497e-05,0.074888361,-80.641,1646,0.986,171.2,0.06,156,20.8831602,-84.6676408,-84.0877591,-86.0201635,-86.7033599,-135.307778,-84.0377778,0.950328,4.5497e-05,2.72982,0.074888361,4.49330166,-80.641,1646,True,True,True,True,0.986,97.848,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.02999998606315,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.848,2223.0,-10.651581080006508,-134.41431886485017,-9.22365725101281,27,False,raw_csv_sample,13,cooldown,37.848,0.8185237394566798,-0.2440333333333342,-135.35851044223446,1.0139717935652992
5872.972,,,20.7699999978833,-85.56000001674933,-84.79000003558511,,-86.91000001284698,-87.22999995201123,-134.7248677423942,-90.54159713063011,0,A,40,28.14,844,0.07,70.0,2.56,108,2.32,2.965,2.144,0.05,71.7,1,100,0.953504,4.5563e-05,0.074998676,-80.674,1646,0.645,171.2,0.148,156,20.8142885,-84.7974316,-84.137902,-86.1891189,-86.7232883,-135.637778,-84.1377778,0.953504,4.5563e-05,2.73378,0.074998676,4.49992056,-80.674,1646,True,True,True,True,0.645,97.88286666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.12250000429816,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.88286666666666,2224.0,-7.95204525113968,-134.70445793288957,-7.531599470767105,27,False,raw_csv_sample,13,cooldown,37.88286666666666,0.8533904061233386,-0.20916666666667538,-135.35851044223446,1.0172671695622137
5875.063,,,20.82000000638669,-85.66999996196377,-84.87000001710035,,-86.83999996911137,-87.1200000497795,-134.9525830876493,-90.57361728282538,0,A,40,28.14,844,0.07,70.0,2.56,108,2.095,2.818,2.095,0.05,71.7,1,100,0.951306,4.5404e-05,0.074732827,-80.674,1646,0.723,171.2,0.24,156,20.8634826,-84.9072545,-84.2181305,-86.119549,-86.6136818,-135.867778,-84.1677778,0.951306,4.5404e-05,2.72424,0.074732827,4.48396962,-80.674,1646,True,True,True,True,0.7229999999999999,97.91771666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.12499999948875,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.91771666666666,2225.0,-5.538979689687267,-134.9394231946188,-5.8555901056511175,27,False,raw_csv_sample,13,cooldown,37.917716666666664,0.8882404061233444,-0.17431666666666956,-135.35851044223446,1.0195639805046048
5877.155,,,20.870000014890074,-85.58000000678831,-84.76000003005248,,-86.73999997850213,-87.27000000769452,-135.11099376260938,-90.72304465973662,0,A,40,28.14,844,0.07,69.0,2.56,108,2.388,2.897,2.076,0.05,71.7,1,100,0.950675,4.544e-05,0.074792191,-80.701,1646,0.509,171.2,0.333,156,20.9126767,-84.8173994,-84.1078163,-86.0201635,-86.7631453,-136.027778,-84.3077778,0.950675,4.544e-05,2.7264,0.074792191,4.48753146,-80.701,1646,True,True,True,True,0.5089999999999999,97.95258333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.08750000575937,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.95258333333332,2226.0,-3.54947437320925,-135.11266059608243,-4.287356603810167,27,False,raw_csv_sample,13,cooldown,37.95258333333332,0.9231070727900033,-0.13945000000001073,-135.35851044223446,1.0211617782570945
5879.247,,,20.76000001651027,-85.63999997690529,-84.76000003005248,,-86.91000001284698,-87.27000000769452,-135.2000997672744,-90.60563743502065,0,A,40,28.14,844,0.07,68.0,2.56,108,2.056,2.887,2.086,0.05,71.7,1,100,0.948732,4.5251e-05,0.07449227,-80.665,1646,0.831,171.2,0.422,156,20.8044497,-84.8773028,-84.1078163,-86.1891189,-86.7631453,-136.117778,-84.1977778,0.948732,4.5251e-05,2.7150600000000003,0.07449227,4.4695362,-80.665,1646,True,True,True,True,0.831,97.98745000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.14500000687482,log_20260424_153546.csv,0424,"-100°C, bypass closed",97.98745000000001,2227.0,-3.1245561275179625,-135.23839486179116,-2.8345506740633937,27,False,raw_csv_sample,13,cooldown,37.98745000000001,0.9579737394566905,-0.10458333333332348,-135.35851044223446,1.022060545316635
5881.338,,,20.810000025013657,-85.63999997690529,-84.76999996541991,,-86.93999995972061,-87.22999995201123,-135.32880844067947,-90.58429066689048,0,A,40,28.13,844,0.07,67.0,2.56,108,1.783,2.799,2.076,0.05,71.7,1,100,0.945606,4.5182e-05,0.074366944,-80.684,1646,1.016,171.2,0.512,156,20.8536438,-84.8773028,-84.1178448,-86.2189345,-86.7232883,-136.247778,-84.1777778,0.945606,4.5182e-05,2.71092,0.074366944,4.46201664,-80.684,1646,True,True,True,True,1.016,98.0223,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.14499996351427,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.0223,2228.0,-1.5631607642255858,-135.31030173424924,-1.5846084201780286,27,False,raw_csv_sample,13,cooldown,38.0223,0.9928237394566821,-0.06973333333333187,-135.35851044223446,1.023358771777841
5883.43,,,20.82000000638669,-85.53000003169085,-84.70000001898728,,-87.26999997904022,-87.4199999656095,-135.30900710630945,-90.50957697843485,0,A,40,28.13,844,0.07,68.0,2.55,108,2.31,2.995,2.212,0.05,71.7,1,100,0.947083,4.5341e-05,0.074637804,-80.663,1646,0.685,171.2,0.603,156,20.8634826,-84.7674799,-84.0476449,-86.5469067,-86.9126088,-136.227778,-84.1077778,0.947083,4.5341e-05,2.72046,0.074637804,4.47826824,-80.663,1646,True,True,True,True,0.685,98.05716666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.22999999883197,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.05716666666667,2229.0,-0.42593692478521916,-135.34885251778653,-0.47142217991086,27,False,raw_csv_sample,13,cooldown,38.057166666666674,1.0276904061233552,-0.03486666666665883,-135.35851044223446,1.0231590440637472
5885.522,,,20.839999969132755,-85.63999997690529,-84.82000004111771,,-87.16999998843099,-87.52999996820014,-135.35851044223446,-90.73371804380172,0,A,40,28.14,844,0.07,68.0,2.55,108,1.988,2.897,2.125,0.05,71.7,1,100,0.949753,4.5397e-05,0.07469613,-80.727,1646,0.909,171.2,0.691,156,20.8831602,-84.8773028,-84.1679877,-86.4475212,-87.0222154,-136.277778,-84.3177778,0.949753,4.5397e-05,2.72382,0.07469613,4.4817678,-80.727,1646,True,True,True,True,0.9089999999999998,98.09203333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.28999999366354,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.09203333333333,2230.0,0.2848406665550556,-135.3431755742617,0.25412559863389106,27,False,raw_csv_sample,13,cooldown,38.09203333333333,1.062557072790014,0.0,-135.35851044223446,1.0236583637344352
5887.613,,,20.87999999626311,-85.72000003722245,-84.87000001710035,,-87.30000002653213,-87.48000004913443,-135.2892057719394,-90.53092374656504,0,A,40,28.14,844,0.07,69.0,2.55,108,2.222,2.877,2.212,0.05,71.7,1,100,0.952518,4.5551e-05,0.075005179,-80.773,1646,0.655,171.2,0.783,156,20.9225155,-84.9571741,-84.2181305,-86.5767224,-86.9723943,-136.207778,-84.1277778,0.952518,4.5551e-05,2.73306,0.075005179,4.500310740000001,-80.773,1646,True,True,True,True,0.6549999999999998,98.12688333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.34250003249734,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.12688333333334,2231.0,1.2784558977409688,-135.3311387709727,0.8437148727875865,27,False,raw_csv_sample,13,warmup,38.12688333333334,1.0974070727900198,0.03485000000000582,-135.35851044223446,1.022959316555369
5889.705,,,20.810000025013657,-85.84999997247589,-84.90999995800038,,-87.12000004343552,-87.52999996820014,-135.26940443756942,-90.85112526851769,0,A,40,28.14,844,0.07,69.0,2.55,108,1.949,2.779,2.066,0.05,71.7,1,100,0.952684,4.5506e-05,0.074919701,-80.764,1646,0.83,171.2,0.874,156,20.8536438,-85.0869648,-84.2582447,-86.3978285,-87.0222154,-136.187778,-84.4277778,0.952684,4.5506e-05,2.73036,0.074919701,4.49518206,-80.764,1646,True,True,True,True,0.8299999999999998,98.16175,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.352499985528,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.16175,2232.0,0.7096574921290539,-135.2843379708762,1.6648579831237384,27,False,raw_csv_sample,13,warmup,38.16175,1.1322737394566786,0.06971666666666465,-135.35851044223446,1.0227595892528276
5891.798,,,20.82999998775972,-85.78000000733942,-84.90999995800038,,-87.18000003780105,-87.55999995978314,-135.23970243601443,-90.96853249323367,0,A,40,28.14,844,0.07,69.0,2.55,108,2.076,2.936,2.105,0.05,71.7,1,100,0.95084,4.5461e-05,0.074840056,-80.772,1646,0.86,171.2,0.962,156,20.8733214,-85.0170775,-84.2582447,-86.4574598,-87.0521081,-136.157778,-84.5377778,0.95084,4.5461e-05,2.7276599999999998,0.074840056,4.49040336,-80.772,1646,True,True,True,True,0.8599999999999999,98.19663333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.35749999073099,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.19663333333332,2233.0,1.1361037888682404,-135.2150041714525,2.250982787071507,27,False,raw_csv_sample,13,warmup,38.196633333333324,1.1671570727900047,0.1045999999999907,-135.35851044223446,1.0224599986852223
5893.889,,,20.82000000638669,-85.74000002726144,-84.96999996906558,,-87.2000000359229,-87.65999999863243,-135.1901991000894,-90.89381880477804,0,A,40,28.14,844,0.07,69.0,2.55,108,1.93,2.936,2.154,0.05,71.7,1,100,0.954072,4.5433e-05,0.074798197,-80.779,1646,1.006,171.2,0.05,156,20.8634826,-84.9771419,-84.3184161,-86.4773369,-87.1517505,-136.107778,-84.4677778,0.954072,4.5433e-05,2.72598,0.074798197,4.48789182,-80.779,1646,True,True,True,True,1.006,98.23148333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.3925000077206,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.23148333333333,2234.0,3.8331948920765626,-135.12738698892053,2.656720037197374,27,False,raw_csv_sample,13,warmup,38.23148333333333,1.2020070727900105,0.13944999999999652,-135.35851044223446,1.021960682103438
5895.981,,,20.82000000638669,-85.83999997745639,-84.9499999986156,,-87.2000000359229,-87.79000002906471,-134.9723844220193,-90.92583895697331,0,A,40,28.14,844,0.07,69.0,2.55,108,2.086,2.838,2.076,0.05,71.7,1,100,0.952167,4.5467e-05,0.074860532,-80.816,1646,0.752,171.2,0.138,156,20.8634826,-85.0769809,-84.298359,-86.4773369,-87.2812856,-135.887778,-84.4977778,0.952167,4.5467e-05,2.72802,0.074860532,4.49163192,-80.816,1646,True,True,True,True,0.7520000000000002,98.26635,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.44500001026489,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.26635,2235.0,3.1227907265854356,-135.0297817518175,2.819423259931227,27,False,raw_csv_sample,13,warmup,38.26635,1.2368737394566836,0.17431666666666956,-135.35851044223446,1.0197637044972985
5898.072,,,20.76000001651027,-85.76000001730043,-84.91999999308297,,-87.30000002653213,-87.60999997920779,-134.9723844220193,-90.96853249323367,0,A,40,28.14,844,0.07,68.0,2.55,108,1.959,2.858,2.125,0.05,71.7,1,100,0.948999,4.5347e-05,0.074668603,-80.865,1647,0.899,171.2,0.226,156,20.8044497,-84.9971097,-84.2682733,-86.5767224,-87.1019293,-135.887778,-84.5377778,0.948999,4.5347e-05,2.72082,0.074668603,4.48011618,-80.865,1647,True,True,True,True,0.899,98.30120000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.39750000403082,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.30120000000001,2236.0,3.548625825667159,-134.93082686508515,2.7413743728598092,27,False,raw_csv_sample,13,warmup,38.30120000000001,1.2717237394566894,0.20916666666667538,-135.35851044223446,1.0197637044972985
5900.164,,,20.870000014890074,-85.83999997745639,-85.04999995058083,,-87.48999995838055,-87.74000000964006,-134.7248677423942,-90.84045188445259,0,A,40,28.13,844,0.07,68.0,2.56,108,2.105,2.769,2.047,0.05,71.7,1,100,0.952149,4.5245e-05,0.074566154,-80.878,1646,0.664,171.2,0.318,156,20.9126767,-85.0769809,-84.3986446,-86.7655548,-87.2314644,-135.637778,-84.4177778,0.952149,4.5245e-05,2.7147,0.074566154,4.47396924,-80.878,1646,True,True,True,True,0.6640000000000001,98.33606666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.52999997401446,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.33606666666667,2237.0,3.549474373210842,-134.83866553847744,2.7385836667781405,27,False,raw_csv_sample,13,warmup,38.33606666666667,1.3065904061233482,0.2440333333333342,-135.35851044223446,1.0172671695622137
5902.256,,,20.82000000638669,-85.97000001287103,-85.05999998566344,,-87.38000001901953,-87.84000004848934,-134.7248677423942,-90.78708496412716,0,A,40,28.14,844,0.07,68.0,2.56,108,2.095,2.897,2.125,0.05,71.7,1,100,0.949032,4.5274e-05,0.074552506,-80.896,1647,0.802,171.2,0.407,156,20.8634826,-85.2067717,-84.4086732,-86.6562308,-87.3311068,-135.637778,-84.3677778,0.949032,4.5274e-05,2.71644,0.074552506,4.47315036,-80.896,1647,True,True,True,True,0.8019999999999996,98.37093333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.56250001651084,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.37093333333334,2238.0,2.8416166619663272,-134.7398562973885,2.747878637310123,27,False,raw_csv_sample,13,warmup,38.37093333333334,1.3414570727900212,0.27890000000000725,-135.35851044223446,1.0172671695622137
5904.347,,,20.870000014890074,-85.9999999979295,-85.0200000447634,,-87.22999998279653,-87.63000000704943,-134.52685439869416,-90.62698420315083,0,A,40,28.14,844,0.07,69.0,2.56,108,1.959,2.818,2.105,0.05,71.7,1,100,0.948179,4.5234e-05,0.074485658,-80.928,1647,0.859,171.2,0.499,156,20.9126767,-85.2367234,-84.368559,-86.5071525,-87.1218578,-135.437778,-84.2177778,0.948179,4.5234e-05,2.7140400000000002,0.074485658,4.46913948,-80.928,1647,True,True,True,True,0.859,98.40578333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.47000000813472,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.40578333333333,2239.0,2.2738365298607732,-134.64708973221803,2.693634196772109,27,False,raw_csv_sample,13,warmup,38.40578333333333,1.3763070727900129,0.31374999999999886,-135.35851044223446,1.0152699651501875
5906.439,,,20.839999969132755,-85.92000003777355,-85.13999996717868,,-87.5099999565024,-87.71999998179842,-134.56645706743416,-90.84045188445259,0,A,40,28.14,844,0.07,69.0,2.56,108,2.203,2.985,2.242,0.05,71.7,1,100,0.945273,4.5157e-05,0.074352993,-80.969,1647,0.782,171.2,0.592,156,20.8831602,-85.1568522,-84.4889017,-86.7854319,-87.2115359,-135.477778,-84.4177778,0.945273,4.5157e-05,2.70942,0.074352993,4.4611795800000005,-80.969,1647,True,True,True,True,0.782,98.44065,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.57249998581327,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.44065,2240.0,1.8457266740699652,-134.55206404128904,2.567317757171395,27,False,raw_csv_sample,13,warmup,38.440650000000005,1.411173739456686,0.3486166666666719,-135.35851044223446,1.015669404352172
5908.531,,,20.91000004202043,-85.87999995753437,-85.02999998013081,,-87.44000001338506,-87.8200000206477,-134.39814572528908,-90.70169789160644,0,A,40,28.14,844,0.07,69.0,2.56,108,1.959,2.897,2.095,0.05,71.7,1,100,0.94865,4.5379e-05,0.074679194,-80.985,1647,0.938,171.2,0.68,156,20.952032,-85.1169165,-84.3785875,-86.7158621,-87.3111783,-135.307778,-84.2877778,0.94865,4.5379e-05,2.72274,0.074679194,4.48075164,-80.985,1647,True,True,True,True,0.9379999999999997,98.47551666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.54249999292448,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.47551666666666,2241.0,2.9813888938472246,-134.46806210728462,2.584588919370617,27,False,raw_csv_sample,13,warmup,38.475516666666664,1.4460404061233447,0.38348333333333073,-135.35851044223446,1.0139717935652992
5910.622,,,20.839999969132755,-85.94000002781254,-85.16000003734385,,-87.46000001150692,-87.91999995913807,-134.35854305654905,-90.63765758721591,0,A,40,28.14,844,0.07,70.0,2.55,108,2.495,2.858,2.154,0.05,71.7,1,100,0.945113,4.537e-05,0.074718905,-81.009,1647,0.363,171.2,0.768,156,20.8831602,-85.17682,-84.5089589,-86.7357392,-87.4108206,-135.267778,-84.2277778,0.945113,4.537e-05,2.7222,0.074718905,4.4831343,-81.009,1647,True,True,True,True,0.363,98.51036666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.62000000895034,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.51036666666667,2242.0,2.839443860819756,-134.3718809609176,2.723703404173648,27,False,raw_csv_sample,13,warmup,38.51036666666667,1.4808904061233505,0.41833333333333655,-135.35851044223446,1.0135723579495202
5912.714,,,20.779999979256335,-85.99000000291001,-85.16000003734385,,-87.63999999460354,-87.9099999953967,-134.20013238158901,-90.63765758721591,0,A,40,28.14,844,0.07,70.0,2.55,108,1.813,2.858,2.066,0.05,71.7,1,100,0.949727,4.5398e-05,0.074761702,-81.023,1647,1.045,171.2,0.861,156,20.8241273,-85.2267395,-84.5089589,-86.9146331,-87.4008564,-135.107778,-84.2277778,0.949727,4.5398e-05,2.7238800000000003,0.074761702,4.48570212,-81.023,1647,True,True,True,True,1.0450000000000002,98.54523333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.67500000756354,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.54523333333333,2243.0,2.136113449937966,-134.27817579048929,2.6162669701611776,27,False,raw_csv_sample,13,warmup,38.54523333333333,1.5157570727900094,0.4531999999999954,-135.35851044223446,1.011974623960761
5914.816,,,20.91000004202043,-86.10000004828566,-85.10000002627862,,-87.63999999460354,-87.96999997856271,-134.210033048774,-90.56294389876031,0,A,40,28.14,844,0.07,69.0,2.55,108,2.066,2.838,2.134,0.05,71.7,1,100,0.954686,4.5618e-05,0.075126243,-81.002,1647,0.772,171.2,0.963,156,20.952032,-85.3365625,-84.4487875,-86.9146331,-87.4606418,-135.117778,-84.1577778,0.954686,4.5618e-05,2.73708,0.075126243,4.50757458,-81.002,1647,True,True,True,True,0.7720000000000002,98.58026666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.70250001193264,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.58026666666666,2244.0,0.0013508941474356106,-134.18902771041613,2.643344049978623,27,False,raw_csv_sample,13,warmup,38.58026666666666,1.5507904061233404,0.4882333333333264,-135.35851044223446,1.0120744819370782
5916.908,,,20.82000000638669,-86.05999996804647,-85.25999998930911,,-87.6199999964817,-87.77999996496442,-134.20013238158901,-90.38149636965379,0,A,40,28.14,844,0.07,68.0,2.55,108,1.881,2.809,2.086,0.05,71.7,1,100,0.950562,4.5551e-05,0.075019,-81.101,1647,0.928,171.2,0.054,156,20.8634826,-85.2966268,-84.6092445,-86.894756,-87.2713213,-135.107778,-83.9877778,0.950562,4.5551e-05,2.73306,0.075019,4.50114,-81.101,1647,True,True,True,True,0.9280000000000002,98.61513333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.67999997970043,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.61513333333333,2245.0,1.5588215132863752,-134.09343885633248,2.819761894459589,27,False,raw_csv_sample,13,warmup,38.61513333333333,1.5856570727900134,0.5230999999999995,-135.35851044223446,1.011974623960761
5919.003,,,20.860000033517046,-86.08999995310495,-85.24000001885909,,-87.6500000439736,-88.16999995590234,-134.10112570973897,-90.2747625290029,0,A,40,28.13,844,0.07,69.0,2.55,108,2.037,2.907,2.125,0.05,71.7,1,100,0.950886,4.5437e-05,0.074836314,-81.131,1647,0.87,171.2,0.145,156,20.9028379,-85.3265785,-84.5891874,-86.9245717,-87.6599265,-135.007778,-83.8877778,0.950886,4.5437e-05,2.72622,0.074836314,4.4901788400000004,-81.131,1647,True,True,True,True,0.8700000000000001,98.65005,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.78749999296,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.65005,2246.0,4.68459698710717,-133.99224749983063,2.953853751466795,27,False,raw_csv_sample,13,warmup,38.65004999999999,1.620573739456674,0.5580166666666599,-135.35851044223446,1.010976047123604
5921.095,,,20.82999998775972,-86.11000004330515,-85.36000004098952,,-87.54000000399431,-88.15000002841963,-133.8734103644839,-90.29610929713309,0,A,40,28.14,844,0.07,69.0,2.55,108,2.076,2.818,2.154,0.05,71.7,1,100,0.95226,4.5415e-05,0.074806495,-81.116,1647,0.742,171.2,0.237,156,20.8733214,-85.3465464,-84.7095302,-86.8152476,-87.6399981,-134.777778,-83.9077778,0.95226,4.5415e-05,2.7249,0.074806495,4.4883897,-81.116,1647,True,True,True,True,0.742,98.68491666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.79000002917715,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.68491666666667,2247.0,4.259369247849918,-133.88731466857695,3.190372925342899,27,False,raw_csv_sample,13,warmup,38.684916666666666,1.655440406123347,0.592883333333333,-135.35851044223446,1.0086793406556125
5923.187,,,20.87999999626311,-86.17000001342213,-85.30999996529175,,-87.63999999460354,-87.99000000640434,-133.80410569418885,-90.33880283339343,0,A,40,28.14,844,0.07,69.0,2.55,108,2.134,2.799,2.183,0.05,71.7,1,100,0.9524,4.5439e-05,0.074852731,-81.175,1647,0.665,171.2,0.325,156,20.9225155,-85.4064498,-84.6593873,-86.9146331,-87.4805703,-134.707778,-83.9477778,0.9524,4.5439e-05,2.7263400000000004,0.074852731,4.49116386,-81.175,1647,True,True,True,True,0.665,98.71978333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.77749999493044,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.71978333333333,2248.0,2.9827468945627515,-133.76977216117004,3.3459961142614247,27,False,raw_csv_sample,13,warmup,38.719783333333325,1.6903070727900058,0.6277499999999918,-135.35851044223446,1.0079803486619623
5925.278,,,20.82000000638669,-86.02999998298799,-85.33999997082435,,-87.85000002519207,-88.07999998115335,-133.6654963535988,-90.33880283339343,0,A,40,28.14,844,0.07,70.0,2.56,108,1.881,2.769,2.105,0.05,71.7,1,100,0.950087,4.5217e-05,0.074469552,-81.196,1647,0.888,171.2,0.415,156,20.8634826,-85.2666751,-84.689473,-87.1233427,-87.5702484,-134.567778,-83.9477778,0.950087,4.5217e-05,2.71302,0.074469552,4.468173119999999,-81.196,1647,True,True,True,True,0.8880000000000001,98.75463333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.82499999003943,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.75463333333333,2249.0,3.9763621257484374,-133.6540421328816,3.6064529532202414,27,False,raw_csv_sample,13,warmup,38.75463333333333,1.7251570727900116,0.6625999999999976,-135.35851044223446,1.0065823725869094
5927.37,,,20.76000001651027,-86.10000004828566,-85.33999997082435,,-87.63999999460354,-88.15000002841963,-133.52688701300872,-90.2747625290029,0,A,40,28.14,844,0.07,70.0,2.56,108,2.193,2.828,2.203,0.05,71.7,1,100,0.948154,4.5282e-05,0.074587113,-81.209,1647,0.635,171.2,0.503,156,20.8044497,-85.3365625,-84.689473,-86.9146331,-87.6399981,-134.427778,-83.8877778,0.948154,4.5282e-05,2.71692,0.074587113,4.47522678,-81.209,1647,True,True,True,True,0.6349999999999998,98.7895,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.8075000105333,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.7895,2250.0,5.6791589971333,-133.51833275888123,3.884301547164341,27,False,raw_csv_sample,13,warmup,38.789500000000004,1.7600237394566847,0.6974666666666707,-135.35851044223446,1.005184407098199
