time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
5929.462,,,20.82000000638669,-86.22999998353909,-85.4499999578722,,-87.71000003833915,-88.18000002000264,-133.26946966619863,-90.13600853615675,0,A,40,28.14,844,0.07,70.0,2.56,108,2.056,2.769,2.144,0.05,71.7,1,100,0.947648,4.5285e-05,0.074606247,-81.252,1647,0.713,171.2,0.595,156,20.8634826,-85.4663532,-84.7997872,-86.984203,-87.6698908,-134.167778,-83.7577778,0.947648,4.5285e-05,2.7171000000000003,0.074606247,4.47637482,-81.252,1647,True,True,True,True,0.7130000000000001,98.82436666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.89249999993827,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.82436666666668,2251.0,4.258894191083527,-133.38317683832597,4.086534912264597,27,False,raw_csv_sample,13,warmup,38.82436666666668,1.7948904061233577,0.7323333333333437,-135.35851044223446,1.0025882137135786
5931.553,,,20.810000025013657,-86.23999997855859,-85.4499999578722,,-87.91000001955763,-88.23000003942727,-133.22986699745863,-90.07196823176622,0,A,40,28.14,844,0.07,69.0,2.56,108,2.505,2.858,2.095,0.05,71.7,1,100,0.944657,4.5171e-05,0.074409164,-81.226,1647,0.353,171.2,0.683,156,20.8536438,-85.4763371,-84.7997872,-87.182974,-87.719712,-134.127778,-83.6977778,0.944657,4.5171e-05,2.71026,0.074409164,4.46454984,-81.226,1647,True,True,True,True,0.3530000000000002,98.85921666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.95749999885393,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.85921666666667,2252.0,2.9813888938454056,-133.23344017057605,4.457568741647492,27,False,raw_csv_sample,13,warmup,38.85921666666667,1.8297404061233493,0.7671833333333353,-135.35851044223446,1.0021888026191441
5933.645,,,20.839999969132755,-86.32000003887576,-85.53000003910259,,-87.75999998333462,-88.18000002000264,-133.06155565531355,-90.02927469550588,0,A,40,28.14,844,0.07,68.0,2.56,108,2.076,2.858,2.125,0.05,71.7,1,100,0.951501,4.5396e-05,0.074789351,-81.277,1647,0.782,171.2,0.774,156,20.8831602,-85.5562084,-84.8800158,-87.0338957,-87.6698908,-133.957778,-83.6577778,0.951501,4.5396e-05,2.72376,0.074789351,4.4873610600000005,-81.277,1647,True,True,True,True,0.782,98.89408333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.9475000203289,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.89408333333334,2253.0,5.395201047277851,-133.07240463746396,4.878943401599599,27,False,raw_csv_sample,13,warmup,38.89408333333334,1.8646070727900224,0.8020500000000084,-135.35851044223446,1.0004913152489434
5935.737,,,20.779999979256335,-86.4099999940512,-85.5500000095526,,-87.81999997770016,-88.15000002841963,-132.85364164442848,-90.07196823176622,0,A,40,28.14,844,0.07,68.0,2.55,108,2.056,2.887,2.066,0.05,71.7,1,100,0.951135,4.5437e-05,0.074853286,-81.32,1647,0.831,171.2,0.862,156,20.8241273,-85.6460635,-84.9000729,-87.093527,-87.6399981,-133.747778,-83.6977778,0.951135,4.5437e-05,2.72622,0.074853286,4.4911971600000005,-81.32,1647,True,True,True,True,0.831,98.92895,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.9825000024309,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.92895,2254.0,3.691249859051595,-132.89321518403784,5.12754740101559,27,False,raw_csv_sample,13,warmup,38.92895,1.8994737394566812,0.8369166666666672,-135.35851044223446,0.9983944410413329
5937.828,,,20.82000000638669,-86.2099999935001,-85.41999995233957,,-87.83000002707024,-88.18000002000264,-132.80413830850347,-90.05062146363605,0,A,40,28.14,844,0.07,68.0,2.55,108,2.008,2.936,2.076,0.05,71.7,1,100,0.950857,4.5486e-05,0.074896573,-81.312,1647,0.928,171.2,0.953,156,20.8634826,-85.4463854,-84.7697015,-87.1034656,-87.6698908,-133.697778,-83.6777778,0.950857,4.5486e-05,2.72916,0.074896573,4.49379438,-81.312,1647,True,True,True,True,0.9279999999999999,98.9638,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.90999999822814,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.9638,2255.0,4.40097502418439,-132.7149287336011,4.985555965558888,27,False,raw_csv_sample,13,warmup,38.963800000000006,1.934323739456687,0.871766666666673,-135.35851044223446,0.997895188869729
5939.92,,,20.91000004202043,-86.43999997910969,-85.47000002803736,,-87.63999999460354,-88.37999999734227,-132.54672096169338,-90.05062146363605,0,A,40,28.14,844,0.07,68.0,2.55,108,1.783,2.818,2.203,0.05,71.7,1,100,0.953778,4.5561e-05,0.075060016,-81.311,1647,1.035,171.2,0.038,156,20.952032,-85.6760152,-84.8198444,-86.9146331,-87.8691755,-133.437778,-83.6777778,0.953778,4.5561e-05,2.73366,0.075060016,4.50360096,-81.311,1647,True,True,True,True,1.0350000000000001,98.99866666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.98249999977322,log_20260424_153546.csv,0424,"-100°C, bypass closed",98.99866666666667,2256.0,4.969298356578292,-132.54564318392983,4.909104494071698,27,False,raw_csv_sample,13,warmup,38.998666666666665,1.9691904061233458,0.9066333333333318,-135.35851044223446,0.99529909996467
5942.011,,,20.82000000638669,-86.31000004385625,-85.59999998553525,,-88.05999995516234,-88.41999995266663,-132.45761495702834,-90.05062146363605,0,A,40,28.14,844,0.07,69.0,2.55,108,2.212,2.926,2.173,0.05,71.7,1,100,0.95104,4.54e-05,0.074793085,-81.333,1647,0.714,171.2,0.129,156,20.8634826,-85.5462245,-84.9502157,-87.3320522,-87.9090324,-133.347778,-83.6777778,0.95104,4.54e-05,2.7239999999999998,0.074793085,4.4875850999999995,-81.333,1647,True,True,True,True,0.714,99.03351666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.09749998430512,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.03351666666667,2257.0,4.685408290524492,-132.37268412747366,4.897179069590038,27,False,raw_csv_sample,13,warmup,39.03351666666667,2.0040404061233517,0.9414833333333377,-135.35851044223446,0.9944004625897399
5944.103,,,20.750000035137234,-86.32000003887576,-85.52000000402,,-88.01000001016685,-88.5600000471992,-132.21999894458824,-89.87984731859463,0,A,40,28.14,844,0.07,70.0,2.55,108,2.008,2.838,2.125,0.05,71.7,1,100,0.952827,4.5388e-05,0.074789776,-81.416,1648,0.83,171.2,0.217,156,20.7946109,-85.5562084,-84.8699872,-87.2823595,-88.0485318,-133.107778,-83.5177778,0.952827,4.5388e-05,2.72328,0.074789776,4.48738656,-81.416,1648,True,True,True,True,0.8300000000000001,99.06838333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.10250002506545,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.06838333333333,2258.0,6.9569697714910035,-132.204230376255,4.794795679617891,27,False,raw_csv_sample,13,warmup,39.06838333333333,2.0389070727900105,0.9763499999999965,-135.35851044223446,0.9920041184745332
5946.195,,,20.839999969132755,-86.57000001452433,-85.67000003168306,,-87.85999997394386,-88.37999999734227,-131.97248226496313,-89.78378686200882,0,A,40,28.14,844,0.07,69.0,2.55,108,2.349,3.034,2.164,0.05,71.7,1,100,0.950849,4.539e-05,0.074803013,-81.515,1648,0.685,171.2,0.304,156,20.8831602,-85.805806,-85.0204157,-87.1332812,-87.8691755,-132.857778,-83.4277778,0.950849,4.539e-05,2.7234,0.074803013,4.48818078,-81.515,1648,True,True,True,True,0.6849999999999996,99.10324999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.12000000437338,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.10324999999999,2259.0,5.963999988337491,-132.0383270420817,4.778774651825188,27,False,raw_csv_sample,13,warmup,39.10324999999999,2.0737737394566693,1.0112166666666553,-135.35851044223446,0.9895079612538515
5948.286,,,20.7699999978833,-86.59000000456331,-85.73000004274829,,-88.26999998575087,-88.57000001094056,-131.8041709228181,-89.82648039826918,0,A,40,28.14,844,0.07,69.0,2.55,108,1.881,2.74,2.076,0.05,71.7,1,100,0.952852,4.5413e-05,0.074831859,-81.566,1648,0.859,171.2,0.396,156,20.8142885,-85.8257738,-85.0805871,-87.5407618,-88.058496,-132.687778,-83.4677778,0.952852,4.5413e-05,2.72478,0.074831859,4.48991154,-81.566,1648,True,True,True,True,0.8590000000000002,99.1381,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.29000001100076,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.1381,2260.0,5.536503876697225,-131.87107082170922,4.912809549623944,27,False,raw_csv_sample,13,warmup,39.138099999999994,2.108623739456675,1.0460666666666611,-135.35851044223446,0.987810594625228
5950.379,,,20.779999979256335,-86.48999995420715,-85.70999997258309,,-88.09999995140602,-88.74999996043856,-131.586356244748,-89.87984731859463,0,A,40,28.14,844,0.07,69.0,2.55,108,1.959,2.887,2.105,0.05,71.7,1,100,0.948978,4.532e-05,0.074682662,-81.552,1648,0.928,171.2,0.487,156,20.8241273,-85.7259347,-85.0605299,-87.3718064,-88.2378522,-132.467778,-83.5177778,0.948978,4.532e-05,2.7192000000000003,0.074682662,4.4809597199999995,-81.552,1648,True,True,True,True,0.9279999999999999,99.17298333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.26249995965871,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.17298333333333,2261.0,6.245582880085067,-131.69573288640998,5.228676634395924,27,False,raw_csv_sample,13,warmup,39.172983333333335,2.1435070727900154,1.0809500000000014,-135.35851044223446,0.9856140270474231
5952.471,,,20.7699999978833,-86.59000000456331,-85.73000004274829,,-88.14999999701979,-88.52999995525727,-131.36854156667792,-89.7197465576183,0,A,40,28.14,844,0.07,69.0,2.55,108,1.93,2.75,2.193,0.05,71.7,1,100,0.948635,4.5343e-05,0.074732704,-81.609,1648,0.82,171.2,0.574,156,20.8142885,-85.8257738,-85.0805871,-87.4214992,-88.018639,-132.247778,-83.3677778,0.948635,4.5343e-05,2.72058,0.074732704,4.483962239999999,-81.609,1648,True,True,True,True,0.8200000000000001,99.20785,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.24999999989717,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.20785,2262.0,4.9698415568648215,-131.50637736707077,5.6713931575441165,27,False,raw_csv_sample,13,warmup,39.20784999999999,2.1783737394566742,1.1158166666666602,-135.35851044223446,0.9834174873156871
5954.562,,,20.839999969132755,-86.62999998464129,-85.76000004828089,,-88.09000000265424,-88.60000000252354,-131.23983289327285,-89.62368610103249,0,A,40,28.14,844,0.07,68.0,2.56,108,2.212,2.995,2.154,0.05,71.7,1,100,0.953011,4.5319e-05,0.074797584,-81.697,1648,0.783,171.2,0.666,156,20.8831602,-85.8657094,-85.1106728,-87.3618679,-88.0883887,-132.117778,-83.2777778,0.953011,4.5319e-05,2.7191399999999994,0.074797584,4.48785504,-81.697,1648,True,True,True,True,0.7829999999999999,99.2427,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.27000000952498,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.2427,2263.0,3.55039122659673,-131.3003502764109,6.108689656805154,27,False,raw_csv_sample,13,warmup,39.2427,2.21322373945668,1.150666666666666,-135.35851044223446,0.9821195451843093
5956.654,,,20.839999969132755,-86.6199999896218,-85.76000004828089,,-88.2200000407554,-88.40999998892526,-131.1210248870528,-89.55964579664196,0,A,40,28.14,844,0.07,68.0,2.56,108,1.939,2.809,2.125,0.05,71.7,1,100,0.948266,4.5289e-05,0.07463877,-81.642,1648,0.87,171.2,0.755,156,20.8831602,-85.8557255,-85.1106728,-87.4910691,-87.8990682,-131.997778,-83.2177778,0.948266,4.5289e-05,2.71734,0.07463877,4.4783262,-81.642,1648,True,True,True,True,0.8700000000000001,99.27756666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.25250001689584,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.27756666666667,2264.0,4.259369247851055,-131.08049332276258,6.595779714970604,27,False,raw_csv_sample,13,warmup,39.27756666666667,2.248090406123353,1.185533333333339,-135.35851044223446,0.9809214534768569
5958.746,,,20.82000000638669,-86.66999996471928,-85.93999998176139,,-88.38999997448195,-88.73999999669718,-130.94281287772273,-89.65570625322776,0,A,40,28.14,844,0.07,68.0,2.56,108,2.32,2.946,2.086,0.05,71.7,1,100,0.946359,4.5128e-05,0.074373353,-81.653,1648,0.626,171.2,0.843,156,20.8634826,-85.905645,-85.2911869,-87.6600244,-88.227888,-131.817778,-83.3077778,0.946359,4.5128e-05,2.70768,0.074373353,4.4624011800000005,-81.653,1648,True,True,True,True,0.6260000000000003,99.31243333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.43499997941495,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.31243333333333,2265.0,6.39119308813315,-130.84040457095364,7.106043474351054,27,False,raw_csv_sample,13,warmup,39.31243333333333,2.282957072790012,1.220399999999998,-135.35851044223446,0.9791243316832327
5960.837,,,20.870000014890074,-86.70000004993896,-85.84999996516353,,-88.140000048268,-88.84999999928783,-130.67549486372764,-89.47425872412126,0,A,40,28.14,844,0.07,68.0,2.56,108,2.047,2.809,2.154,0.05,71.7,1,100,0.94705,4.5226e-05,0.074544028,-81.672,1648,0.762,171.2,0.935,156,20.9126767,-85.9355968,-85.2009298,-87.4115607,-88.3374946,-131.547778,-83.1377778,0.94705,4.5226e-05,2.7135599999999998,0.074544028,4.47264168,-81.672,1648,True,True,True,True,0.762,99.34728333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.38500001566459,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.34728333333334,2266.0,5.965357989052791,-130.585090994549,7.776744195948595,27,False,raw_csv_sample,13,warmup,39.34728333333334,2.3178070727900177,1.2552500000000038,-135.35851044223446,0.9764286846765635
5962.929,,,20.800000043640622,-86.8000000001339,-85.93999998176139,,-88.40000002385202,-88.84999999928783,-130.52698485595255,-89.54897241257689,0,A,40,28.13,844,0.07,69.0,2.55,108,1.988,2.818,2.095,0.05,71.7,1,100,0.94662,4.5277e-05,0.074640969,-81.779,1649,0.83,171.2,0.018,156,20.843805,-86.0354358,-85.2911869,-87.669963,-88.3374946,-131.397778,-83.2077778,0.94662,4.5277e-05,2.71662,0.074640969,4.47845814,-81.779,1649,True,True,True,True,0.8300000000000001,99.38215,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.49750000125879,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.38215,2267.0,8.522812984821485,-130.2982208620627,8.298899385779578,27,False,raw_csv_sample,13,warmup,39.382149999999996,2.3526737394566766,1.2901166666666626,-135.35851044223446,0.9749311216225727
5965.02,,,20.810000025013657,-86.75000002503644,-85.98000002237657,,-88.34999997823824,-88.67000004978983,-130.0814548326274,-89.30348457907984,0,A,40,28.14,844,0.07,70.0,2.55,108,1.92,2.965,2.134,0.05,71.7,1,100,0.947584,4.5329e-05,0.074716403,-81.819,1648,1.045,171.2,0.11,156,20.8536438,-85.9855163,-85.3313012,-87.6202702,-88.1581384,-130.947778,-82.9777778,0.947584,4.5329e-05,2.71974,0.074716403,4.48298418,-81.819,1648,True,True,True,True,1.045,99.417,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.43750001886028,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.417,2268.0,11.361713645352438,-130.00652176735343,8.757123380918756,27,False,raw_csv_sample,13,warmup,39.417,2.3875237394566824,1.3249666666666684,-135.35851044223446,0.9704385129591977
5967.112,,,20.750000035137234,-86.74000003001694,-85.95000001684397,,-88.20999999138533,-88.7100000051142,-129.73493148115227,-89.54897241257689,0,A,40,28.14,844,0.07,70.0,2.55,108,1.842,2.858,2.242,0.05,71.7,1,100,0.952998,4.5528e-05,0.075010601,-81.803,1648,1.016,171.2,0.199,156,20.7946109,-85.9755324,-85.3012155,-87.4811305,-88.1979953,-130.597778,-83.2077778,0.952998,4.5528e-05,2.7316800000000003,0.075010601,4.50063606,-81.803,1648,True,True,True,True,1.016,99.45186666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.40250001084011,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.45186666666667,2269.0,10.790402094555475,-129.68769050755364,9.409460466231167,27,False,raw_csv_sample,13,warmup,39.451866666666675,2.4223904061233554,1.3598333333333414,-135.35851044223446,0.9669443460754203
5969.204,,,20.839999969132755,-86.77000001507542,-85.89000000577875,,-88.40000002385202,-88.82000000770482,-129.3290041265671,-89.46358534005617,0,A,40,28.13,844,0.07,70.0,2.55,108,2.359,2.926,2.154,0.05,71.7,1,100,0.951788,4.55e-05,0.075007976,-81.823,1649,0.567,171.2,0.293,156,20.8831602,-86.0054841,-85.2410441,-87.669963,-88.3076019,-130.187778,-83.1277778,0.951788,4.55e-05,2.7300000000000004,0.075007976,4.50047856,-81.823,1649,True,True,True,True,0.5670000000000002,99.48673333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.47000001310275,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.48673333333333,2270.0,11.076737178729445,-129.35036872417493,9.97182576940645,27,False,raw_csv_sample,13,warmup,39.48673333333333,2.4572570727900143,1.3947000000000003,-135.35851044223446,0.9628512741439627
5971.295,,,20.82000000638669,-86.85999997025087,-85.98000002237657,,-88.03000000828871,-88.67000004978983,-128.96267944072196,-89.36752488347038,0,A,40,28.14,844,0.07,69.0,2.55,108,1.861,2.858,2.154,0.05,71.7,1,100,0.949508,4.5382e-05,0.074818103,-81.846,1649,0.997,171.2,0.385,156,20.8634826,-86.0953392,-85.3313012,-87.3022366,-88.1581384,-129.817778,-83.0377778,0.949508,4.5382e-05,2.7229200000000002,0.074818103,4.48908618,-81.846,1649,True,True,True,True,0.9970000000000001,99.52158333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.3850000126765,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.52158333333334,2271.0,12.350411906133559,-128.9924979587898,10.643562639293123,27,False,raw_csv_sample,13,warmup,39.52158333333334,2.49210707279002,1.429550000000006,-135.35851044223446,0.9591576153162282
5973.388,,,20.800000043640622,-86.91000004550955,-86.12999995032445,,-88.09000000265424,-88.82000000770482,-128.46764608147177,-89.37819826753547,0,A,40,28.15,845,0.07,69.0,2.55,108,1.949,2.956,2.134,0.05,71.7,1,100,0.954864,4.5482e-05,0.074971402,-81.902,1648,1.007,171.2,0.473,156,20.843805,-86.1452588,-85.4817296,-87.3618679,-88.3076019,-129.317778,-83.0477778,0.954864,4.5482e-05,2.72892,0.074971402,4.49828412,-81.902,1648,True,True,True,True,1.007,99.55646666666667,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-87.48750000154827,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.55646666666667,2272.0,11.070222732245156,-128.60813263257555,11.326842498054475,27,False,raw_csv_sample,13,warmup,39.556466666666665,2.526990406123346,1.4644333333333321,-135.35851044223446,0.9541663204316583
5975.48,,,20.800000043640622,-86.91000004550955,-86.0400000334418,,-88.1800000445117,-88.62999999410656,-128.19042740029167,-89.34617811534021,0,A,40,28.13,844,0.07,70.0,2.55,108,1.978,2.926,2.173,0.05,71.7,1,100,0.951701,4.5364e-05,0.074783677,-81.833,1649,0.948,171.2,0.568,156,20.843805,-86.1452588,-85.3914726,-87.4513149,-88.1182814,-129.037778,-83.0177778,0.951701,4.5364e-05,2.7218400000000003,0.074783677,4.48702062,-81.833,1649,True,True,True,True,0.9480000000000002,99.59133333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.4400000293924,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.59133333333332,2273.0,10.208405994653958,-128.2024609670089,11.848960514382952,27,False,raw_csv_sample,13,warmup,39.591333333333324,2.561857072790005,1.499299999999991,-135.35851044223446,0.9513712643831801
5977.576,,,20.779999979256335,-86.78000001009492,-85.99999999282659,,-88.32000003136463,-88.81000004396347,-127.7547980441515,-89.2394442746893,0,A,40,28.13,844,0.07,69.0,2.55,108,2.359,3.014,2.193,0.05,71.7,1,100,0.948338,4.5219e-05,0.0745295,-81.849,1648,0.655,171.2,0.655,156,20.8241273,-86.015468,-85.3513583,-87.5904546,-88.2976377,-128.597778,-82.9177778,0.948338,4.5219e-05,2.71314,0.0745295,4.47177,-81.849,1648,True,True,True,True,0.6549999999999998,99.62626666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.4775000195624,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.62626666666667,2274.0,12.624353862203861,-127.78104662566983,12.04078500037599,27,False,raw_csv_sample,13,warmup,39.626266666666666,2.596790406123347,1.534233333333333,-135.35851044223446,0.9469791349525798
5979.668,,,20.7699999978833,-86.82999998519239,-85.95000001684397,,-88.24999998762902,-88.7100000051142,-127.30926802082631,-89.2394442746893,0,A,40,28.14,844,0.07,68.0,2.56,108,1.92,2.926,2.164,0.05,71.7,1,100,0.950426,4.5228e-05,0.074559802,-81.832,1649,1.006,171.2,0.746,156,20.8142885,-86.0653875,-85.3012155,-87.5208847,-88.1979953,-128.147778,-82.9177778,0.950426,4.5228e-05,2.71368,0.074559802,4.47358812,-81.832,1649,True,True,True,True,1.0060000000000002,99.66113333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.43499999869489,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.66113333333332,2275.0,11.502436477738001,-127.36201116317383,11.877114834496297,27,False,raw_csv_sample,13,warmup,39.661133333333325,2.6316570727900057,1.5690999999999917,-135.35851044223446,0.9424873143088672
5981.759,,,20.839999969132755,-86.95000002558754,-86.06000000389182,,-88.30000003324278,-88.71999996885555,-126.95284400216617,-89.21809750655913,0,A,40,28.14,844,0.07,68.0,2.56,108,2.203,2.858,2.183,0.05,71.7,1,100,0.947126,4.5283e-05,0.074613659,-81.876,1649,0.655,171.2,0.834,156,20.8831602,-86.1851944,-85.4115297,-87.5705775,-88.2079595,-127.787778,-82.8977778,0.947126,4.5283e-05,2.71698,0.074613659,4.47681954,-81.876,1649,True,True,True,True,0.6550000000000002,99.69598333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.50750000789441,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.69598333333333,2276.0,9.515206015363447,-126.95300906722687,11.584686721342905,27,False,raw_csv_sample,13,warmup,39.69598333333333,2.6665070727900115,1.6039499999999975,-135.35851044223446,0.9388939536372737
5983.851,,,20.82999998775972,-86.91000004550955,-86.06000000389182,,-88.0700000045324,-88.96999996561983,-126.64592331943106,-89.17540397029877,0,A,40,28.14,844,0.07,68.0,2.56,108,1.92,2.897,2.134,0.05,71.7,1,100,0.945948,4.5233e-05,0.074485276,-81.883,1649,0.977,171.2,0.926,156,20.8733214,-86.1452588,-85.4115297,-87.3419908,-88.4570654,-127.477778,-82.8577778,0.945948,4.5233e-05,2.71398,0.074485276,4.46911656,-81.883,1649,True,True,True,True,0.9769999999999999,99.73084999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.5025000048884,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.73084999999999,2277.0,11.784254919048635,-126.55437046795413,11.130845305111734,27,False,raw_csv_sample,13,warmup,39.73084999999999,2.7013737394566704,1.6388166666666564,-135.35851044223446,0.9357997399193163
5985.943,,,20.750000035137234,-87.0099999957045,-86.0400000334418,,-88.14999999701979,-88.5600000471992,-126.13108862581086,-89.02597659338753,0,A,40,28.14,844,0.07,68.0,2.56,108,2.125,3.024,2.154,0.05,71.7,1,100,0.950197,4.5451e-05,0.074943724,-81.97,1649,0.899,171.2,0.014,156,20.7946109,-86.2450978,-85.3914726,-87.4214992,-88.0485318,-126.957778,-82.7177778,0.950197,4.5451e-05,2.7270600000000003,0.074943724,4.4966234400000005,-81.97,1649,True,True,True,True,0.899,99.76571666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.44000001834132,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.76571666666668,2278.0,12.488463490235517,-126.17681812128362,11.069511692359129,27,False,raw_csv_sample,13,warmup,39.76571666666668,2.7362404061233576,1.6736833333333436,-135.35851044223446,0.9306095913264434
5988.038,,,20.82999998775972,-86.87999996028987,-86.0400000334418,,-88.14999999701979,-88.57000001094056,-125.77466460715073,-88.96193628899701,0,A,40,28.14,844,0.07,68.0,2.56,108,1.93,2.867,2.134,0.05,71.7,1,100,0.948419,4.5487e-05,0.074970594,-81.968,1648,0.937,171.2,0.106,156,20.8733214,-86.115307,-85.3914726,-87.4214992,-88.058496,-126.597778,-82.6577778,0.948419,4.5487e-05,2.72922,0.074970594,4.49823564,-81.968,1648,True,True,True,True,0.937,99.80063333333332,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.410000000423,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.80063333333332,2279.0,12.488463490239383,-125.78187892135459,11.073645455878022,27,False,raw_csv_sample,13,warmup,39.80063333333332,2.771157072790004,1.70859999999999,-135.35851044223446,0.9270165196136118
5990.13,,,20.750000035137234,-86.78000001009492,-85.989999957744,,-88.18999999326348,-88.60000000252354,-125.25982991353051,-88.98328305712718,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.887,2.203,0.05,71.7,1,100,0.952175,4.5466e-05,0.074936168,-81.831,1648,0.606,171.2,0.193,156,20.7946109,-86.015468,-85.3413297,-87.4612534,-88.0883887,-126.077778,-82.6777778,0.952175,4.5466e-05,2.7279600000000004,0.074936168,4.49617008,-81.831,1648,True,True,True,True,0.6059999999999999,99.8355,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.38999999090649,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.8355,2280.0,13.490617540610856,-125.40403851996706,10.882974704282788,27,False,raw_csv_sample,13,warmup,39.835499999999996,2.806023739456677,1.743466666666663,-135.35851044223446,0.9218266856247535
5992.221,,,20.839999969132755,-86.70000004993896,-86.0700000389744,,-88.24999998762902,-88.62999999410656,-124.83410122457535,-89.0579967455828,0,A,40,28.14,844,0.07,69.0,2.55,108,1.861,2.848,2.105,0.05,71.7,1,100,0.952451,4.5383e-05,0.074906025,-81.858,1648,0.987,171.2,0.284,156,20.8831602,-85.9355968,-85.4215583,-87.5208847,-88.1182814,-125.647778,-82.7477778,0.952451,4.5383e-05,2.72298,0.074906025,4.4943615,-81.858,1648,True,True,True,True,0.9869999999999999,99.87034999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.41250001766224,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.87034999999999,2281.0,11.219497012184092,-125.02315574291623,11.156609833329185,27,False,raw_csv_sample,13,warmup,39.87034999999999,2.8408737394566685,1.7783166666666546,-135.35851044223446,0.9175352356299118
5994.313,,,20.87999999626311,-86.8099999951534,-85.989999957744,,-88.24000003887726,-88.79000001612184,-124.47767720591521,-89.04732336151773,0,A,40,28.14,844,0.07,69.0,2.55,108,2.417,2.956,2.095,0.05,71.7,1,100,0.948414,4.5231e-05,0.07462014,-81.824,1648,0.539,171.2,0.372,156,20.9225155,-86.0454197,-85.3413297,-87.5109462,-88.2777092,-125.287778,-82.7377778,0.948414,4.5231e-05,2.7138600000000004,0.07462014,4.4772084,-81.824,1648,True,True,True,True,0.5390000000000001,99.90521666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.45750000197413,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.90521666666667,2282.0,10.648423119625022,-124.62622928909653,11.9371410725048,27,False,raw_csv_sample,13,warmup,39.905216666666675,2.875740406123356,1.8131833333333418,-135.35851044223446,0.9139424951055624
5996.405,,,20.71999998937991,-86.85999997025087,-86.06000000389182,,-88.30000003324278,-88.81000004396347,-124.09155118570006,-88.8658758324112,0,A,40,28.14,844,0.07,70.0,2.55,108,1.852,3.024,2.066,0.05,71.7,1,100,0.948247,4.5239e-05,0.074631113,-81.849,1649,1.172,171.2,0.463,156,20.7650944,-86.0953392,-85.4115297,-87.5705775,-88.2976377,-124.897778,-82.5677778,0.948247,4.5239e-05,2.71434,0.074631113,4.47786678,-81.849,1649,True,True,True,True,1.172,99.94008333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.50750001283723,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.94008333333333,2283.0,9.656200447890114,-124.19073910546011,12.681719695026459,27,False,raw_csv_sample,13,warmup,39.940083333333334,2.9106070727900146,1.8480500000000006,-135.35851044223446,0.9100504651039434
5998.496,,,20.82999998775972,-86.89999995032886,-85.95000001684397,,-88.09000000265424,-88.65999998568955,-123.80443183733495,-88.96193628899701,0,A,40,28.13,844,0.07,70.0,2.55,108,2.105,2.809,2.105,0.05,71.7,1,100,0.94613,4.5241e-05,0.074573955,-81.879,1648,0.704,171.2,0.551,156,20.8733214,-86.1352748,-85.3012155,-87.3618679,-88.1481741,-124.607778,-82.6577778,0.94613,4.5241e-05,2.7144600000000003,0.074573955,4.4744373,-81.879,1648,True,True,True,True,0.7040000000000002,99.97493333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.39999998887916,log_20260424_153546.csv,0424,"-100°C, bypass closed",99.97493333333334,2284.0,10.082035546969564,-123.74210844821431,13.456129847423199,27,False,raw_csv_sample,13,warmup,39.97493333333334,2.9454570727900204,1.8829000000000065,-135.35851044223446,0.9071564634988907
6000.588,,,20.810000025013657,-86.8000000001339,-86.10000004450703,,-88.26999998575087,-88.7100000051142,-123.38860381556478,-88.8658758324112,0,A,40,28.14,844,0.07,69.0,2.55,108,1.881,2.907,2.134,0.05,71.7,1,100,0.947948,4.523e-05,0.074557733,-81.92,1648,1.026,171.2,0.641,156,20.8536438,-86.0354358,-85.451644,-87.5407618,-88.1979953,-124.187778,-82.5677778,0.947948,4.523e-05,2.7137999999999995,0.074557733,4.47346398,-81.92,1648,True,True,True,True,1.026,100.0098,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.4700000088765,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.0098,2285.0,13.488002618193377,-123.25260315027565,15.063973881250604,27,False,raw_csv_sample,13,warmup,40.0098,2.9803237394566793,1.9177666666666653,-135.35851044223446,0.9029652610077785
6002.68,,,20.82000000638669,-86.84999997523138,-85.99999999282659,,-88.0700000045324,-88.5600000471992,-122.86386845475957,-88.85520244834612,0,A,40,28.14,844,0.07,68.0,2.55,108,1.92,2.838,2.125,0.05,71.7,1,100,0.946926,4.5355e-05,0.07477212,-81.945,1649,0.918,171.2,0.728,156,20.8634826,-86.0853553,-85.3513583,-87.3419908,-88.0485318,-123.657778,-82.5577778,0.946926,4.5355e-05,2.7213000000000003,0.07477212,4.4863272,-81.945,1649,True,True,True,True,0.9180000000000001,100.04466666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.3700000049474,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.04466666666667,2286.0,16.61626006870256,-122.69164733622843,17.000342958356214,27,False,raw_csv_sample,13,warmup,40.04466666666667,3.0151904061233523,1.9526333333333383,-135.35851044223446,0.8976765512225483
6004.771,,,20.76000001651027,-86.93000003554855,-86.06000000389182,,-88.0700000045324,-88.51000002777455,-122.23022575491935,-88.80183552802067,0,A,40,28.14,844,0.07,68.0,2.55,108,2.066,2.985,2.144,0.05,71.7,1,100,0.951284,4.5497e-05,0.075001884,-81.952,1648,0.919,171.2,0.82,156,20.8044497,-86.1652266,-85.4115297,-87.3419908,-87.9987106,-123.017778,-82.5077778,0.951284,4.5497e-05,2.72982,0.075001884,4.5001130400000005,-81.952,1648,True,True,True,True,0.919,100.07951666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.39250001793683,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.07951666666666,2287.0,19.029325630154972,-122.06742629123472,18.64326739096191,27,False,raw_csv_sample,13,warmup,40.07951666666666,3.050040406123344,1.98748333333333,-135.35851044223446,0.8912904701609398
6006.863,,,20.779999979256335,-86.8099999951534,-85.98000002237657,,-88.58000000694865,-88.87000002712948,-121.53717905196906,-88.76981537582542,0,A,40,28.13,844,0.07,68.0,2.56,108,1.949,2.74,2.076,0.05,71.7,1,100,0.950735,4.5464e-05,0.074944733,-81.947,1648,0.791,171.2,0.907,156,20.8241273,-86.0454197,-85.3313012,-87.8488569,-88.3574231,-122.317778,-82.4777778,0.950735,4.5464e-05,2.7278399999999996,0.074944733,4.49668398,-81.947,1648,True,True,True,True,0.7910000000000001,100.11438333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.56000001290202,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.11438333333334,2288.0,16.753519041544905,-121.39187648491804,20.177073519697615,27,False,raw_csv_sample,13,warmup,40.114383333333336,3.084907072790017,2.022350000000003,-135.35851044223446,0.8843060591472225
6008.955,,,20.87999999626311,-86.8099999951534,-86.01999996327663,,-88.05999995516234,-88.77999995202154,-121.06194702708888,-88.83385568021595,0,A,40,28.13,844,0.07,69.0,2.56,108,2.388,2.858,2.212,0.05,71.7,1,100,0.95165,4.5524e-05,0.075053527,-81.915,1649,0.47,171.2,1.0,156,20.9225155,-86.0454197,-85.3714154,-87.3320522,-88.2677449,-121.837778,-82.5377778,0.95165,4.5524e-05,2.73144,0.075053527,4.50321162,-81.915,1649,True,True,True,True,0.4700000000000002,100.14925,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.41749996640348,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.14925,2289.0,20.737283228909064,-120.66041169779452,21.62034564215287,27,False,raw_csv_sample,13,warmup,40.149249999999995,3.119773739456676,2.057216666666662,-135.35851044223446,0.8795169737801746
6011.046,,,20.750000035137234,-87.03999998076299,-85.989999957744,,-88.30000003324278,-88.62999999410656,-120.09168164295849,-88.83385568021595,0,A,40,28.13,844,0.07,70.0,2.56,108,1.881,2.897,2.164,0.05,71.7,1,100,0.952207,4.544e-05,0.074978265,-81.979,1649,1.016,171.2,0.086,156,20.7946109,-86.2750495,-85.3413297,-87.5705775,-88.1182814,-120.857778,-82.5377778,0.952207,4.544e-05,2.7264,0.074978265,4.4986959,-81.979,1649,True,True,True,True,1.0159999999999998,100.1841,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.48999999146409,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.1841,2290.0,27.550644814189127,-119.88459943052425,22.753121760572185,27,False,raw_csv_sample,13,warmup,40.1841,3.1546237394566816,2.0920666666666676,-135.35851044223446,0.8697398403948717
6013.138,,,20.779999979256335,-86.87999996028987,-86.0400000334418,,-88.2200000407554,-88.65999998568955,-119.14121759319814,-88.75914199176032,0,A,40,28.13,844,0.07,70.0,2.56,108,1.92,2.877,2.193,0.05,71.7,1,100,0.946151,4.5235e-05,0.074564164,-81.949,1648,0.957,171.2,0.177,156,20.8241273,-86.115307,-85.3914726,-87.4910691,-88.1481741,-119.897778,-82.4677778,0.946151,4.5235e-05,2.7141,0.074564164,4.47384984,-81.949,1648,True,True,True,True,0.9569999999999999,100.21896666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.45000000504416,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.21896666666666,2291.0,26.413998149403596,-119.074123500112,23.738955589441503,27,False,raw_csv_sample,13,warmup,40.21896666666666,3.1894904061233404,2.1269333333333265,-135.35851044223446,0.8601630199333392
6015.229,,,20.7699999978833,-86.89999995032886,-86.01999996327663,,-88.2200000407554,-88.74999996043856,-118.25015754654778,-88.73779522363014,0,A,40,28.14,844,0.07,70.0,2.56,108,2.349,2.897,2.154,0.05,71.7,1,100,0.947546,4.5242e-05,0.07458495,-81.966,1649,0.548,171.2,0.264,156,20.8142885,-86.1352748,-85.3714154,-87.4910691,-88.2378522,-118.997778,-82.4477778,0.947546,4.5242e-05,2.71452,0.07458495,4.475097,-81.966,1649,True,True,True,True,0.5479999999999996,100.25381666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.47249997869986,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.25381666666667,2292.0,24.85260278610508,-118.22961503767934,24.31258242770923,27,False,raw_csv_sample,13,warmup,40.253816666666665,3.2243404061233463,2.1617833333333323,-135.35851044223446,0.8511854748004103
6017.321,,,20.82999998775972,-86.87999996028987,-86.0400000334418,,-88.03000000828871,-88.5600000471992,-117.40860083582245,-88.6844283033047,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.936,2.115,0.05,71.7,1,100,0.944673,4.528e-05,0.074642512,-81.959,1648,0.831,171.2,0.356,156,20.8733214,-86.115307,-85.3914726,-87.3022366,-88.0485318,-118.147778,-82.3977778,0.944673,4.528e-05,2.7168,0.074642512,4.478550719999999,-81.959,1648,True,True,True,True,0.831,100.28868333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.37750001230489,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.28868333333334,2293.0,28.10322357610562,-117.37912863072538,24.50446928678184,27,False,raw_csv_sample,13,warmup,40.28868333333334,3.2592070727900193,2.1966500000000053,-135.35851044223446,0.8427073461969088
6019.414,,,20.800000043640622,-86.91000004550955,-85.98000002237657,,-87.77999998145647,-88.51000002777455,-116.28982544391702,-88.57769446265382,0,A,40,28.14,844,0.07,69.0,2.55,108,2.31,2.809,2.164,0.05,71.7,1,100,0.951173,4.548e-05,0.074975216,-81.984,1649,0.499,171.2,0.443,156,20.843805,-86.1452588,-85.3313012,-87.0537728,-87.9987106,-117.017778,-82.2977778,0.951173,4.548e-05,2.7288,0.074975216,4.49851296,-81.984,1649,True,True,True,True,0.4990000000000001,100.32356666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.29500001927929,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.32356666666666,2294.0,30.95034479736205,-116.52042457291076,24.19482878161307,27,False,raw_csv_sample,13,warmup,40.323566666666665,3.2940904061233454,2.2315333333333314,-135.35851044223446,0.8314374555744504
6021.505,,,20.860000033517046,-86.85999997025087,-85.95000001684397,,-88.05999995516234,-88.5600000471992,-115.2502553894916,-88.599041230784,0,A,40,28.14,844,0.07,69.0,2.55,108,1.959,3.014,2.212,0.05,71.7,1,100,0.95257,4.5541e-05,0.075071904,-81.97,1648,1.055,171.2,0.535,156,20.9028379,-86.0953392,-85.3012155,-87.3320522,-88.0485318,-115.967778,-82.3177778,0.95257,4.5541e-05,2.7324600000000006,0.075071904,4.504314239999999,-81.97,1648,True,True,True,True,1.0549999999999997,100.35841666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.3574999973641,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.35841666666667,2295.0,24.7126947541567,-115.69191447526904,23.36779512727412,27,False,raw_csv_sample,13,warmup,40.35841666666667,3.328940406123351,2.266383333333337,-135.35851044223446,0.8209665293420988
6023.597,,,20.860000033517046,-86.74000003001694,-85.93999998176139,,-88.24000003887726,-88.6399999578479,-114.56710935372634,-88.6097146148491,0,A,40,28.13,844,0.07,68.0,2.55,108,2.193,2.877,2.203,0.05,71.7,1,100,0.951668,4.5453e-05,0.074916039,-81.935,1648,0.684,171.2,0.622,156,20.9028379,-85.9755324,-85.2911869,-87.5109462,-88.1282456,-115.277778,-82.3277778,0.951668,4.5453e-05,2.72718,0.074916039,4.49496234,-81.935,1648,True,True,True,True,0.6839999999999997,100.39328333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.39000000212587,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.39328333333333,2296.0,18.88320366547191,-114.89131331948295,22.48716751777988,27,False,raw_csv_sample,13,warmup,40.39328333333333,3.36380707279001,2.301249999999996,-135.35851044223446,0.8140862300474859
6025.689,,,20.7699999978833,-86.84999997523138,-86.01999996327663,,-88.0399999570405,-88.52999995525727,-113.93346665388609,-88.5136541582633,0,A,40,28.14,844,0.07,69.0,2.55,108,2.261,2.975,2.095,0.05,71.7,1,100,0.95159,4.5443e-05,0.074912326,-81.911,1649,0.714,171.2,0.714,156,20.8142885,-86.0853553,-85.3714154,-87.3121751,-88.018639,-114.637778,-82.2377778,0.95159,4.5443e-05,2.72658,0.074912326,4.49473956,-81.911,1649,True,True,True,True,0.714,100.42815,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.35999996270144,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.42815,2297.0,17.893493765797984,-114.12380932702925,21.65324658533632,27,False,raw_csv_sample,13,warmup,40.42815,3.398673739456683,2.336116666666669,-135.35851044223446,0.807704937465906
6027.78,,,20.810000025013657,-86.82999998519239,-85.90999997622876,,-87.97999996267494,-88.74999996043856,-113.31962528841586,-88.63106138297927,0,A,40,28.13,844,0.07,69.0,2.55,108,1.959,2.799,2.134,0.05,71.7,1,100,0.948931,4.5258e-05,0.07467476,-81.923,1648,0.84,171.2,0.801,156,20.8536438,-86.0653875,-85.2611012,-87.2525438,-88.2378522,-114.017778,-82.3477778,0.948931,4.5258e-05,2.7154800000000003,0.07467476,4.480485600000001,-81.923,1648,True,True,True,True,0.8399999999999999,100.463,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.36749997113367,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.463,2298.0,18.177383831852012,-113.38170917136375,20.696150066472455,27,False,raw_csv_sample,13,warmup,40.462999999999994,3.4335237394566747,2.3709666666666607,-135.35851044223446,0.8015234685311012
6029.872,,,20.810000025013657,-86.77000001507542,-85.95000001684397,,-87.77999998145647,-88.32999997791762,-112.6661812542056,-88.46028723793785,0,A,40,28.13,844,0.07,71.0,2.55,108,2.232,2.887,2.105,0.05,71.7,1,100,0.948107,4.5198e-05,0.074507785,-81.869,1648,0.655,171.2,0.892,156,20.8536438,-86.0054841,-85.3012155,-87.0537728,-87.8193543,-113.357778,-82.1877778,0.948107,4.5198e-05,2.7118800000000003,0.074507785,4.4704671000000005,-81.869,1648,True,True,True,True,0.6549999999999998,100.49786666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.20749999782338,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.49786666666667,2299.0,17.037476991402173,-112.68096266872956,19.121583533150442,27,False,raw_csv_sample,13,warmup,40.49786666666667,3.4683904061233477,2.4058333333333337,-135.35851044223446,0.7949436472710258
6031.964,,,20.870000014890074,-86.85999997025087,-85.98000002237657,,-87.85999997394386,-88.5600000471992,-112.1315452262154,-88.41759370167749,0,A,40,28.14,844,0.07,71.0,2.56,108,1.881,2.877,2.154,0.05,71.7,1,100,0.949094,4.5337e-05,0.074731767,-81.968,1648,0.996,171.2,0.981,156,20.9126767,-86.0953392,-85.3313012,-87.1332812,-88.0485318,-112.817778,-82.1477778,0.949094,4.5337e-05,2.7202200000000003,0.074731767,4.48390602,-81.968,1648,True,True,True,True,0.9959999999999998,100.53273333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.31500000344262,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.53273333333333,2300.0,17.89485176651442,-112.04829741298539,17.667496929501112,27,False,raw_csv_sample,13,warmup,40.532733333333326,3.5032570727900065,2.4406999999999925,-135.35851044223446,0.7895605119169286
6034.055,,,20.810000025013657,-86.82999998519239,-85.87999997069616,,-88.0399999570405,-88.45000004460854,-111.41869718889512,-88.4923073901331,0,A,40,28.14,844,0.07,71.0,2.56,108,2.008,2.887,2.105,0.05,71.7,1,100,0.948206,4.5309e-05,0.074634494,-81.923,1648,0.879,171.2,0.069,156,20.8536438,-86.0653875,-85.2310155,-87.3121751,-87.9389252,-112.097778,-82.2177778,0.948206,4.5309e-05,2.7185400000000004,0.074634494,4.478069639999999,-81.923,1648,True,True,True,True,0.879,100.56758333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.2999999893844,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.56758333333333,2301.0,17.752906733485133,-111.44922775233124,17.135957095133108,27,False,raw_csv_sample,13,warmup,40.56758333333333,3.5381070727900124,2.4755499999999984,-135.35851044223446,0.7823835069368725
6036.147,,,20.870000014890074,-86.74000003001694,-85.82999999471352,,-87.75999998333462,-88.35999996950063,-110.89396182808991,-88.46028723793785,0,A,40,28.13,844,0.07,70.0,2.56,108,2.359,3.024,2.164,0.05,71.7,1,100,0.951379,4.5433e-05,0.074892348,-81.92,1648,0.665,171.2,0.157,156,20.9126767,-85.9755324,-85.1808727,-87.0338957,-87.849247,-111.567778,-82.1877778,0.951379,4.5433e-05,2.72598,0.074892348,4.493540879999999,-81.92,1648,True,True,True,True,0.665,100.60245,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.17249999439143,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.60245,2302.0,17.326664234190503,-110.85363740427069,16.960759676876933,27,False,raw_csv_sample,13,warmup,40.602450000000005,3.5729737394566854,2.5104166666666714,-135.35851044223446,0.777100813937705
6038.238,,,20.82000000638669,-86.5999999995828,-85.92000001131134,,-88.03000000828871,-88.35999996950063,-110.21081579232465,-88.40692031761239,0,A,40,28.14,844,0.07,69.0,2.56,108,1.988,2.867,2.154,0.05,71.7,1,100,0.952696,4.5522e-05,0.075034306,-81.908,1648,0.879,171.2,0.248,156,20.8634826,-85.8357577,-85.2711298,-87.3022366,-87.849247,-110.877778,-82.1377778,0.952696,4.5522e-05,2.73132,0.075034306,4.5020583599999995,-81.908,1648,True,True,True,True,0.879,100.63730000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.22749999717087,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.63730000000001,2303.0,16.900829135112872,-110.26677608510781,16.837839640106722,27,False,raw_csv_sample,13,warmup,40.63730000000001,3.607823739456691,2.5452666666666772,-135.35851044223446,0.7702238408039755
6040.33,,,20.810000025013657,-86.67999995973877,-85.84999996516353,,-87.97999996267494,-88.30999995007598,-109.71578243307445,-88.43894046980766,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,3.005,2.125,0.05,71.7,1,100,0.951577,4.5328e-05,0.074709655,-81.903,1648,0.724,171.2,0.339,156,20.8536438,-85.9156289,-85.2009298,-87.2525438,-87.7994258,-110.377778,-82.1677778,0.951577,4.5328e-05,2.71968,0.074709655,4.4825793,-81.903,1648,True,True,True,True,0.7239999999999998,100.67216666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.2049999594133,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.67216666666667,2304.0,17.45768284263545,-109.67975941059193,17.440530338437156,27,False,raw_csv_sample,13,warmup,40.67216666666667,3.64269040612335,2.580133333333336,-135.35851044223446,0.7652408847318162
6042.423,,,20.839999969132755,-86.72000003997796,-85.84999996516353,,-87.71000003833915,-88.279999958493,-108.99303372856917,-88.32153324509169,0,A,40,28.14,844,0.07,70.0,2.55,108,2.056,2.867,2.076,0.05,71.7,1,100,0.947774,4.5288e-05,0.074674321,-81.864,1648,0.811,171.2,0.43,156,20.8831602,-85.9555646,-85.2009298,-86.984203,-87.7695331,-109.647778,-82.0577778,0.947774,4.5288e-05,2.7172799999999997,0.074674321,4.48045926,-81.864,1648,True,True,True,True,0.8109999999999999,100.70705,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.14000000049342,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.70705,2305.0,19.571357183625423,-109.0502789395846,18.727427021542553,27,False,raw_csv_sample,13,warmup,40.707049999999995,3.677573739456676,2.615016666666662,-135.35851044223446,0.7579663224334126
6044.519,,,20.71999998937991,-86.62999998464129,-85.87999997069616,,-87.93999996643124,-88.26999999475163,-108.34949036154391,-88.37490016541713,0,A,40,28.13,844,0.07,69.0,2.55,108,1.842,2.897,2.193,0.05,71.7,1,100,0.945673,4.5152e-05,0.074415537,-81.851,1648,1.055,171.2,0.522,156,20.7650944,-85.8657094,-85.2310155,-87.2127896,-87.7595689,-108.997778,-82.1077778,0.945673,4.5152e-05,2.70912,0.074415537,4.464932220000001,-81.851,1648,True,True,True,True,1.0549999999999997,100.74198333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.17999997913007,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.74198333333334,2306.0,19.008129988012342,-108.37220461985046,19.86845107965064,27,False,raw_csv_sample,13,warmup,40.74198333333334,3.712507072790018,2.649950000000004,-135.35851044223446,0.7514895392401912
6046.611,,,20.82999998775972,-86.57000001452433,-85.70000003721566,,-87.71000003833915,-88.279999958493,-107.66634432577865,-88.32153324509169,0,A,40,28.13,844,0.07,68.0,2.55,108,2.251,2.995,2.125,0.05,71.7,1,100,0.951182,4.5405e-05,0.074831441,-81.816,1648,0.744,171.2,0.609,156,20.8733214,-85.805806,-85.0505014,-86.984203,-87.7695331,-108.307778,-82.0577778,0.951182,4.5405e-05,2.7243000000000004,0.074831441,4.48988646,-81.816,1648,True,True,True,True,0.7440000000000002,100.77685,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.06500001214303,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.77685,2307.0,18.031329815901927,-107.66352205285256,21.331702734813234,27,False,raw_csv_sample,13,warmup,40.776849999999996,3.747373739456677,2.684816666666663,-135.35851044223446,0.7446147851956134
6048.703,,,20.810000025013657,-86.59000000456331,-85.89000000577875,,-87.6500000439736,-88.16999995590234,-107.09210562904843,-88.43894046980766,0,A,40,28.14,844,0.07,69.0,2.55,108,2.037,2.956,2.164,0.05,71.7,1,100,0.947764,4.5489e-05,0.074891785,-81.795,1648,0.919,171.2,0.705,156,20.8536438,-85.8257738,-85.2410441,-86.9245717,-87.6599265,-107.727778,-82.1677778,0.947764,4.5489e-05,2.7293399999999997,0.074891785,4.4935071,-81.795,1648,True,True,True,True,0.919,100.81171666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.0750000025545,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.81171666666667,2308.0,19.85795543605218,-106.88467388247616,23.23874850492666,27,False,raw_csv_sample,13,warmup,40.81171666666667,3.78224040612335,2.719683333333336,-135.35851044223446,0.7388364971560659
