time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
6050.798,,,20.800000043640622,-86.57000001452433,-85.70999997258309,,-87.34000002277583,-88.15000002841963,-106.2802509198781,-88.18277925224554,0,A,40,28.14,844,0.07,69.0,2.55,108,2.271,2.858,2.154,0.05,71.7,1,100,0.949595,4.552e-05,0.07500471,-81.823,1648,0.587,171.2,0.792,156,20.843805,-85.805806,-85.0605299,-86.6164766,-87.6399981,-106.907778,-81.9277778,0.949595,4.552e-05,2.7312,0.07500471,4.5002826,-81.823,1648,True,True,True,True,0.5870000000000002,100.84663333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.94250000957572,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.84663333333333,2309.0,25.54118357027255,-106.04175457040465,25.175068491854745,27,False,raw_csv_sample,13,warmup,40.84663333333333,3.8171570727900104,2.7545999999999964,-135.35851044223446,0.7306679799672963
6052.89,,,20.779999979256335,-86.53000003444635,-85.76999998364829,,-87.75000003458284,-88.05999995331172,-105.30998553574773,-88.16143248411537,0,A,40,28.14,844,0.07,68.0,2.55,108,1.959,2.965,2.203,0.05,71.7,1,100,0.952827,4.5564e-05,0.075084947,-81.773,1648,1.006,171.2,0.883,156,20.8241273,-85.7658704,-85.1207013,-87.0239572,-87.5503199,-105.927778,-81.9077778,0.952827,4.5564e-05,2.73384,0.075084947,4.50509682,-81.773,1648,True,True,True,True,1.0059999999999998,100.8815,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.0275000014973,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.8815,2310.0,29.965747376718127,-105.12797703030039,27.08649432127754,27,False,raw_csv_sample,13,warmup,40.8815,3.8520237394566834,2.7894666666666694,-135.35851044223446,0.7209068541798113
6054.981,,,20.76000001651027,-86.48999995420715,-85.67999996705049,,-87.48000000962877,-88.15000002841963,-104.19121014384228,-88.10806556378992,0,A,40,28.14,844,0.07,69.0,2.55,108,2.105,2.809,2.105,0.05,71.7,1,100,0.954399,4.56e-05,0.075141687,-81.725,1648,0.704,171.2,0.971,156,20.8044497,-85.7259347,-85.0304442,-86.7556163,-87.6399981,-104.797778,-81.8577778,0.954399,4.56e-05,2.7359999999999998,0.075141687,4.50850122,-81.725,1648,True,True,True,True,0.7040000000000002,100.91635,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.94999998982651,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.91635,2311.0,28.97213214553267,-104.15340375848845,29.000826659100994,27,False,raw_csv_sample,13,warmup,40.916349999999994,3.886873739456675,2.824316666666661,-135.35851044223446,0.7096534353300991
6057.073,,,20.76000001651027,-86.30000004883676,-85.61000002061783,,-87.2000000359229,-87.9099999953967,-103.29024943000694,-88.12941233192011,0,A,40,28.14,844,0.07,69.0,2.55,108,1.988,3.014,2.076,0.05,71.7,1,100,0.951412,4.5465e-05,0.074912131,-81.689,1648,1.026,171.2,0.06,156,20.8044497,-85.5362406,-84.9602443,-86.4773369,-87.4008564,-103.887778,-81.8777778,0.951412,4.5465e-05,2.7279,0.074912131,4.49472786,-81.689,1648,True,True,True,True,1.0259999999999998,100.95121666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.75500002519354,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.95121666666667,2312.0,28.8217319104574,-103.10610152256248,30.73721860832802,27,False,raw_csv_sample,13,warmup,40.95121666666667,3.921740406123348,2.859183333333334,-135.35851044223446,0.7005923741385914
6059.165,,,20.810000025013657,-86.32000003887576,-85.61000002061783,,-87.38000001901953,-87.87000004007236,-102.18137470528652,-88.25749294070116,0,A,40,28.14,844,0.07,69.0,2.56,108,1.92,2.818,2.134,0.05,71.7,1,100,0.953976,4.5516e-05,0.07499838,-81.706,1648,0.898,171.2,0.147,156,20.8536438,-85.5562084,-84.9602443,-86.6562308,-87.3609995,-102.767778,-81.9977778,0.953976,4.5516e-05,2.73096,0.07499838,4.4999028,-81.706,1648,True,True,True,True,0.8980000000000001,100.98608333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.79500002964636,log_20260424_153546.csv,0424,"-100°C, bypass closed",100.98608333333333,2313.0,32.521301171482946,-102.00999504753445,32.03434256999731,27,False,raw_csv_sample,13,warmup,40.986083333333326,3.956607072790007,2.894049999999993,-135.35851044223446,0.6894421257156228
6061.256,,,20.82000000638669,-86.27999995863657,-85.59999998553525,,-87.32999997340576,-87.74000000964006,-101.02299664464107,-88.12941233192011,0,A,40,28.14,844,0.07,70.0,2.56,108,2.144,2.897,2.212,0.05,71.7,1,100,0.953752,4.5484e-05,0.074929369,-81.614,1647,0.753,171.2,0.239,156,20.8634826,-85.5162727,-84.9502157,-86.606538,-87.2314644,-101.597778,-81.8777778,0.953752,4.5484e-05,2.72904,0.074929369,4.49576214,-81.614,1647,True,True,True,True,0.7529999999999997,101.02093333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.7374999818044,log_20260424_153546.csv,0424,"-100°C, bypass closed",101.02093333333333,2314.0,32.663246204503366,-100.87279384344521,32.69515961114348,27,False,raw_csv_sample,13,warmup,41.02093333333333,3.9914570727900127,2.9288999999999987,-135.35851044223446,0.6777963524128721
6063.168903158286,,,20.82000000638669,-86.27999995863657,-85.59999998553525,,-87.32999997340576,-87.74000000964006,-100.0,-88.12941233192011,0,A,40,28.14,844,0.07,70.0,2.56,108,2.144,2.897,2.212,0.05,71.7,1,100,0.953752,4.5484e-05,0.074929369,-81.614,1647,0.753,171.2,0.239,156,20.8634826,-85.5162727,-84.9502157,-86.606538,-87.2314644,-101.597778,-81.8777778,0.953752,4.5484e-05,2.72904,0.074929369,4.49576214,-81.614,1647,True,True,True,True,0.7529999999999997,101.02093333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.7374999818044,log_20260424_153546.csv,0424,"-100°C, bypass closed",101.05281505263811,,34.48209021829724,-99.82837937949748,32.82864439366623,27,True,up_to_minus100,13,warmup,41.05281505263811,4.0233387920947905,2.9607817193047765,-135.35851044223446,0.6675136485918786
6124.513536829682,,,20.76000001651027,-85.48999995145165,-84.76000003005248,,-86.4899999516699,-87.10000002193787,-100.0,-89.87984731859463,1,A,45,31.62,949,0.07,72.0,2.56,121,2.095,2.877,2.125,0.05,71.7,1,100,1.062928,5.078e-05,0.08359108,-80.911,1646,0.782,170.8,0.033,156,20.8044497,-84.7275442,-84.1078163,-85.7716997,-86.5937533,-103.117778,-83.5177778,1.062928,5.078e-05,3.0467999999999997,0.08359108,5.0154648,-80.911,1646,True,True,True,True,0.7819999999999996,102.10186666666667,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.95999998877798,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.07522561382804,,-93.15309779135936,-100.15178221129672,-79.59943536641441,29,True,down_to_below_minus100,14,cooldown,42.07522561382804,0.0,-1.3866743861719613,-141.71473877500694,0.6675136485918786
6126.112,,,20.76000001651027,-85.48999995145165,-84.76000003005248,,-86.4899999516699,-87.10000002193787,-102.52789805676164,-89.87984731859463,1,A,45,31.62,949,0.07,72.0,2.56,121,2.095,2.877,2.125,0.05,71.7,1,100,1.062928,5.078e-05,0.08359108,-80.911,1646,0.782,170.8,0.033,156,20.8044497,-84.7275442,-84.1078163,-85.7716997,-86.5937533,-103.117778,-83.5177778,1.062928,5.078e-05,3.0467999999999997,0.08359108,5.0154648,-80.911,1646,True,True,True,True,0.7819999999999996,102.10186666666667,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.95999998877798,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.10186666666667,2345.0,-93.58713683010205,-102.31285379412716,-81.85962378023919,29,False,raw_csv_sample,14,cooldown,42.101866666666666,0.026641052838627388,-1.3600333333333339,-141.71473877500694,0.6929263565711955
6128.204,,,20.76000001651027,-85.56000001674933,-84.85000004665034,,-86.61000004101928,-86.88999998049795,-105.7456148918879,-89.87984731859463,1,A,45,31.63,949,0.07,71.0,2.56,121,2.076,2.867,2.076,0.05,71.7,1,100,1.066836,5.098e-05,0.083935348,-80.91,1646,0.791,170.8,0.122,156,20.8044497,-84.7974316,-84.1980734,-85.8909624,-86.3845043,-106.367778,-83.5177778,1.066836,5.098e-05,3.0588000000000006,0.083935348,5.03612088,-80.91,1646,True,True,True,True,0.7909999999999999,102.13673333333332,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.97750002122922,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.13673333333332,2346.0,-92.71227062821686,-105.19289284416364,-82.58776397359202,29,False,raw_csv_sample,14,cooldown,42.136733333333325,0.06150771950528622,-1.325166666666675,-141.71473877500694,0.7252892291573513
6130.296,,,20.71999998937991,-85.53000003169085,-84.79000003558511,,-86.36999996293882,-86.85999998891495,-108.99303372856917,-89.84782716639937,1,A,45,31.62,949,0.07,73.0,2.56,121,2.203,2.789,2.144,0.05,71.7,1,100,1.06192,5.0756e-05,0.083541989,-80.916,1646,0.586,170.8,0.214,156,20.7650944,-84.7674799,-84.137902,-85.6524371,-86.3546116,-109.647778,-83.4877778,1.06192,5.0756e-05,3.04536,0.083541989,5.01251934,-80.916,1646,True,True,True,True,0.5860000000000003,102.1716,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.88750000478242,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.1716,2347.0,-87.47725076504207,-108.0719738685522,-81.39331075704695,29,False,raw_csv_sample,14,cooldown,42.1716,0.09637438617195926,-1.290300000000002,-141.71473877500694,0.7579663224334126
6132.387,,,20.76000001651027,-85.48999995145165,-84.85000004665034,,-86.16999998172035,-86.66999997531667,-111.84442587785028,-89.79446024607392,1,A,45,31.61,948,0.07,70.0,2.56,121,1.949,2.936,2.154,0.05,71.7,1,100,1.065122,5.0872e-05,0.083724545,-80.904,1646,0.987,170.6,0.302,156,20.8044497,-84.7275442,-84.1980734,-85.4536661,-86.1652911,-112.527778,-83.4377778,1.065122,5.0872e-05,3.05232,0.083724545,5.0234727,-80.904,1646,True,True,True,True,0.9869999999999999,102.20644999999999,45,70,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.79499998878475,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.20644999999999,2348.0,-76.97331832106124,-110.86740250686233,-78.33599380333521,29,False,raw_csv_sample,14,cooldown,42.20644999999999,0.13122438617195087,-1.2554500000000104,-141.71473877500694,0.7866697031233052
6134.479,,,20.860000033517046,-85.4199999863152,-84.64000000792205,,-86.16999998172035,-86.58999996430903,-114.35919534284126,-89.76244009387865,1,A,45,31.61,948,0.07,73.0,2.56,121,1.998,3.171,2.144,0.05,71.7,1,100,1.065603,5.0832e-05,0.08364247,-80.85,1645,1.173,170.6,0.393,156,20.9028379,-84.6576569,-83.9874735,-85.4536661,-86.0855772,-115.067778,-83.4077778,1.065603,5.0832e-05,3.0499199999999997,0.08364247,5.0185482,-80.85,1645,True,True,True,True,1.1729999999999998,102.24131666666668,45,73,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.70499998506666,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.24131666666668,2349.0,-70.13729473177773,-113.53323564936167,-73.48198179778274,29,False,raw_csv_sample,14,cooldown,42.24131666666668,0.16609105283863812,-1.2205833333333231,-141.71473877500694,0.8119923218369828
6136.58,,,20.7699999978833,-85.23999997580309,-84.62999997283947,,-86.30999996857327,-86.88999998049795,-116.7452561344272,-89.79446024607392,1,A,45,31.64,949,0.07,73.0,2.56,121,1.978,3.044,2.047,0.05,71.7,1,100,1.066349,5.0952e-05,0.083840137,-80.796,1645,1.066,170.6,0.494,156,20.8142885,-84.4779466,-83.9774449,-85.5928058,-86.3845043,-117.477778,-83.4377778,1.066349,5.0952e-05,3.05712,0.083840137,5.03040822,-80.796,1645,True,True,True,True,1.066,102.27633333333333,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.76749997442843,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.27633333333333,2350.0,-59.02937267485959,-116.00167363009025,-67.60237242283392,29,False,raw_csv_sample,14,cooldown,42.276333333333326,0.20110771950528772,-1.1855666666666735,-141.71473877500694,0.8360250537444436
6138.673,,,20.750000035137234,-85.24999997082259,-84.51999998579163,,-86.30999996857327,-86.75999995006568,-118.48777355898788,-89.76244009387865,1,A,45,31.61,948,0.07,71.0,2.55,121,1.822,3.054,2.076,0.05,71.7,1,100,1.063365,5.0766e-05,0.083544995,-80.782,1646,1.232,170.6,0.58,156,20.7946109,-84.4879305,-83.8671307,-85.5928058,-86.2549692,-119.237778,-83.4077778,1.063365,5.0766e-05,3.04596,0.083544995,5.0126997,-80.782,1646,True,True,True,True,1.2319999999999998,102.31121666666667,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.70999996881329,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.31121666666667,2351.0,-52.6629081522492,-118.25941090972876,-61.820856668759916,29,False,raw_csv_sample,14,cooldown,42.31121666666667,0.23599105283862798,-1.1506833333333333,-141.71473877500694,0.8535794170265464
6140.765,,,20.779999979256335,-85.34000002615925,-84.73000002451988,,-86.32000001794334,-86.71999999474131,-120.41840366006362,-89.82648039826918,1,A,45,31.61,948,0.07,72.0,2.55,121,1.891,3.044,2.193,0.05,71.7,1,100,1.065632,5.0903e-05,0.083768949,-80.764,1646,1.153,170.6,0.671,156,20.8241273,-84.5777857,-84.0777306,-85.6027444,-86.2151123,-121.187778,-83.4677778,1.065632,5.0903e-05,3.0541799999999997,0.083768949,5.02613694,-80.764,1646,True,True,True,True,1.153,102.34608333333334,45,72,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.77750001584096,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.34608333333334,2352.0,-50.69637640211522,-120.31377508178055,-55.81567384590562,29,False,raw_csv_sample,14,cooldown,42.34608333333334,0.270857719505301,-1.1158166666666602,-141.71473877500694,0.8730320519475498
6142.856,,,20.76000001651027,-85.31000004110075,-84.54999999132423,,-86.42000000855258,-86.61999995589203,-122.02231174403425,-89.7304199416834,1,A,45,31.61,948,0.07,71.0,2.55,121,1.842,2.956,2.134,0.05,71.7,1,100,1.066181,5.0906e-05,0.083773405,-80.778,1646,1.114,170.6,0.76,156,20.8044497,-84.547834,-83.8972164,-85.7021299,-86.1154699,-122.807778,-83.3777778,1.066181,5.0906e-05,3.05436,0.083773405,5.026404299999999,-80.778,1646,True,True,True,True,1.1139999999999999,102.38093333333333,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.72499999921739,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.38093333333333,2353.0,-47.43164064250345,-122.15079711010618,-49.47547768970753,29,False,raw_csv_sample,14,cooldown,42.38093333333333,0.30570771950529263,-1.0809666666666686,-141.71473877500694,0.8891951064175372
6144.948,,,20.779999979256335,-85.19000000070561,-84.57999999685686,,-86.36999996293882,-86.61999995589203,-123.72522649985491,-89.82648039826918,1,A,45,31.61,948,0.07,72.0,2.56,121,2.193,2.809,2.144,0.05,71.7,1,100,1.063799,5.0835e-05,0.083649471,-80.786,1646,0.616,170.6,0.851,156,20.8241273,-84.4280271,-83.9273021,-85.6524371,-86.1154699,-124.527778,-83.4677778,1.063799,5.0835e-05,3.0501,0.083649471,5.01896826,-80.786,1646,True,True,True,True,0.6160000000000001,102.4158,45,72,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.68999997909833,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.4158,2354.0,-44.14715391700929,-123.76293254972742,-43.90162487031989,29,False,raw_csv_sample,14,cooldown,42.415800000000004,0.34057438617196567,-1.0460999999999956,-141.71473877500694,0.906358129124133
6147.041,,,20.779999979256335,-85.32000003612025,-84.67000001345465,,-86.5599999954055,-86.8699999526563,-125.10141923857046,-89.66637963729286,1,A,45,31.61,948,0.07,71.0,2.56,121,1.978,2.858,2.125,0.05,71.7,1,100,1.067503,5.1015e-05,0.083959544,-80.79,1646,0.88,170.6,0.947,156,20.8241273,-84.5578179,-84.0175592,-85.8412696,-86.3645758,-125.917778,-83.3177778,1.067503,5.1015e-05,3.0609,0.083959544,5.03757264,-80.79,1646,True,True,True,True,0.8800000000000001,102.45068333333333,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.85499999940919,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.45068333333333,2355.0,-39.84790341237522,-125.21285757522988,-39.17877200333078,29,False,raw_csv_sample,14,cooldown,42.45068333333333,0.3754577195052917,-1.0112166666666695,-141.71473877500694,0.9202298517350164
6149.137,,,20.810000025013657,-85.28999995090055,-84.70000001898728,,-86.53000004853187,-86.91999997208094,-126.507313978841,-89.70907317355321,1,A,45,31.63,949,0.07,71.0,2.56,121,2.076,3.054,2.193,0.05,71.7,1,100,1.062881,5.0812e-05,0.083626104,-80.802,1646,0.978,170.6,0.04,156,20.8536438,-84.5278661,-84.0476449,-85.811454,-86.414397,-127.337778,-83.3577778,1.062881,5.0812e-05,3.04872,0.083626104,5.017566240000001,-80.802,1646,True,True,True,True,0.9779999999999998,102.48561666666666,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.85999999762515,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.48561666666666,2356.0,-35.562464886082125,-126.49802502335663,-35.16432744269923,29,False,raw_csv_sample,14,cooldown,42.48561666666666,0.41039105283861943,-0.9762833333333418,-141.71473877500694,0.9344023742145285
6151.234,,,20.82000000638669,-85.38000000623721,-84.67000001345465,,-86.63999998789289,-86.8699999526563,-127.58648670200641,-89.58099256477215,1,A,45,31.62,949,0.07,72.0,2.56,121,1.9,2.887,2.164,0.05,71.7,1,100,1.066945,5.096e-05,0.083870555,-80.809,1646,0.987,170.6,0.131,156,20.8634826,-84.6177213,-84.0175592,-85.920778,-86.3645758,-128.427778,-83.2377778,1.066945,5.096e-05,3.0576000000000003,0.083870555,5.0322333,-80.809,1646,True,True,True,True,0.9870000000000001,102.52056666666667,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.88999999006028,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.52056666666667,2357.0,-32.45263936212655,-127.67020381786178,-32.44523015209916,29,False,raw_csv_sample,14,cooldown,42.52056666666667,0.44534105283862857,-0.9413333333333327,-141.71473877500694,0.9452822093921384
6153.329,,,20.779999979256335,-85.37000001121773,-84.64000000792205,,-86.46999995354804,-86.8699999526563,-128.7745667642069,-89.55964579664196,1,A,45,31.61,948,0.07,71.0,2.56,121,2.027,3.113,2.095,0.05,71.7,1,100,1.066257,5.093e-05,0.083824838,-80.814,1646,1.086,170.6,0.219,156,20.8241273,-84.6077374,-83.9874735,-85.7518226,-86.3645758,-129.627778,-83.2177778,1.066257,5.093e-05,3.0558,0.083824838,5.02949028,-80.814,1646,True,True,True,True,1.0859999999999999,102.55548333333333,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.83749998133604,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.55548333333333,2358.0,-30.214395131232322,-128.76493796888775,-30.18766688433675,29,False,raw_csv_sample,14,cooldown,42.55548333333333,0.48025771950528906,-0.9064166666666722,-141.71473877500694,0.9572609047427801
6155.421,,,20.71999998937991,-85.31000004110075,-84.67000001345465,,-86.5599999954055,-86.91000000833958,-129.69532881241227,-89.59166594883723,1,A,45,31.61,948,0.07,72.0,2.56,121,2.066,3.024,2.154,0.05,71.7,1,100,1.068043,5.1015e-05,0.083955247,-80.809,1646,0.958,170.6,0.31,156,20.7650944,-84.547834,-84.0175592,-85.8412696,-86.4044328,-130.557778,-83.2477778,1.068043,5.1015e-05,3.0609,0.083955247,5.03731482,-80.809,1646,True,True,True,True,0.9580000000000002,102.59035,45,72,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.86250001457512,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.59035,2359.0,-27.26689054820872,-129.7769162653033,-28.139629280796953,29,False,raw_csv_sample,14,cooldown,42.59035,0.5151243861719621,-0.8715499999999992,-141.71473877500694,0.9665450174546741
6157.512,,,20.7699999978833,-85.26999996086157,-84.62999997283947,,-86.38000001230888,-86.88999998049795,-130.67549486372764,-89.7197465576183,1,A,45,31.61,948,0.07,71.0,2.56,121,1.813,3.122,2.105,0.05,71.7,1,100,1.064908,5.0878e-05,0.083726722,-80.782,1646,1.309,170.6,0.397,156,20.8142885,-84.5078983,-83.9774449,-85.6623757,-86.3845043,-131.547778,-83.3677778,1.064908,5.0878e-05,3.0526800000000005,0.083726722,5.02360332,-80.782,1646,True,True,True,True,1.309,102.62519999999999,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.79249998162697,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.62519999999999,2360.0,-27.69272564728749,-130.72676860336114,-26.54431374125579,29,False,raw_csv_sample,14,cooldown,42.62519999999999,0.5499743861719537,-0.8367000000000075,-141.71473877500694,0.9764286846765635
6159.604,,,20.76000001651027,-85.52000003667135,-84.70000001898728,,-86.4499999554262,-86.91999997208094,-131.625958913488,-89.66637963729286,1,A,45,31.62,949,0.07,73.0,2.56,121,1.969,3.024,2.066,0.05,71.7,1,100,1.066243,5.0934e-05,0.083845242,-80.785,1646,1.055,170.4,0.488,156,20.8044497,-84.757496,-84.0476449,-85.7319455,-86.414397,-132.507778,-83.3177778,1.066243,5.0934e-05,3.05604,0.083845242,5.03071452,-80.785,1646,True,True,True,True,1.055,102.66006666666667,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.89749999579143,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.66006666666667,2361.0,-24.988299587385654,-131.62747362817797,-24.66906735804332,29,False,raw_csv_sample,14,cooldown,42.660066666666665,0.5848410528386268,-0.8018333333333345,-141.71473877500694,0.986013400904918
6161.696,,,20.779999979256335,-85.38000000623721,-84.57999999685686,,-86.40000001043073,-86.8699999526563,-132.4180122882883,-89.61301271696742,1,A,45,31.61,948,0.07,71.0,2.56,121,1.783,2.936,2.095,0.05,71.7,1,100,1.065053,5.0888e-05,0.08375135,-80.775,1646,1.153,170.4,0.576,156,20.8241273,-84.6177213,-83.9273021,-85.6822528,-86.3645758,-133.307778,-83.2677778,1.065053,5.0888e-05,3.05328,0.08375135,5.025081,-80.775,1646,True,True,True,True,1.153,102.69493333333334,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.80749999154528,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.69493333333334,2362.0,-22.4379076237924,-132.44702490046234,-22.804274574016745,29,False,raw_csv_sample,14,cooldown,42.69493333333334,0.6197077195052998,-0.7669666666666615,-141.71473877500694,0.9940010696567049
6163.787,,,20.779999979256335,-85.2199999857641,-84.56000002640681,,-86.36999996293882,-86.61999995589203,-133.1902643287186,-89.58099256477215,1,A,45,31.61,948,0.07,72.0,2.56,121,1.881,2.858,2.144,0.05,71.7,1,100,1.065339,5.0941e-05,0.0838315,-80.789,1646,0.977,170.4,0.667,156,20.8241273,-84.4579788,-83.907245,-85.6524371,-86.1154699,-134.087778,-83.2377778,1.065339,5.0941e-05,3.05646,0.0838315,5.02989,-80.789,1646,True,True,True,True,0.9770000000000001,102.72978333333334,45,72,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.69249998275043,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.72978333333334,2363.0,-21.44429239261126,-133.21733499897994,-21.34111315480095,29,False,raw_csv_sample,14,cooldown,42.729783333333344,0.6545577195053056,-0.7321166666666556,-141.71473877500694,1.0017893924003145
6165.879,,,20.810000025013657,-85.28999995090055,-84.54999999132423,,-86.32000001794334,-86.69999996689967,-133.9130130332239,-89.58099256477215,1,A,45,31.61,948,0.07,70.0,2.56,121,2.056,2.74,2.183,0.05,71.7,1,100,1.064762,5.0874e-05,0.083713644,-80.753,1645,0.684,170.4,0.758,156,20.8536438,-84.5278661,-83.8972164,-85.6027444,-86.1951838,-134.817778,-83.2377778,1.064762,5.0874e-05,3.05244,0.083713644,5.022818640000001,-80.753,1645,True,True,True,True,0.6840000000000002,102.76465,45,70,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.71499998176695,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.76465,2364.0,-17.321434941263078,-133.9348307506113,-20.079512288808928,29,False,raw_csv_sample,14,cooldown,42.76465,0.6894243861719644,-0.6972499999999968,-141.71473877500694,1.0090787658331999
6167.971,,,20.839999969132755,-85.19000000070561,-84.4599999747264,,-86.57999999352737,-86.79000004200759,-134.39814572528908,-89.47425872412126,1,A,45,31.61,948,0.07,73.0,2.56,121,1.978,2.691,2.183,0.05,71.7,1,100,1.063263,5.0838e-05,0.083653429,-80.685,1645,0.713,170.4,0.846,156,20.8831602,-84.4280271,-83.8069593,-85.8611467,-86.284862,-135.307778,-83.1377778,1.063263,5.0838e-05,3.05028,0.083653429,5.01920574,-80.685,1645,True,True,True,True,0.7129999999999999,102.79951666666666,45,73,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.75500000274175,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.79951666666666,2365.0,-20.310904929542176,-134.6175463225859,-18.935412516982524,29,False,raw_csv_sample,14,cooldown,42.79951666666666,0.7242910528386233,-0.662383333333338,-141.71473877500694,1.0139717935652992
6170.062,,,20.800000043640622,-85.23999997580309,-84.53000002087421,,-86.55000004665372,-86.71999999474131,-135.32880844067947,-89.7304199416834,1,A,45,31.61,948,0.07,71.0,2.56,121,2.203,3.044,2.105,0.05,71.7,1,100,1.065763,5.0943e-05,0.08383274,-80.665,1646,0.841,170.4,0.933,156,20.843805,-84.4779466,-83.8771593,-85.8313311,-86.2151123,-136.247778,-83.3777778,1.065763,5.0943e-05,3.0565800000000003,0.08383274,5.0299644,-80.665,1646,True,True,True,True,0.8410000000000002,102.83436666666667,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.7600000095181,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.83436666666667,2366.0,-21.16257512770062,-135.2549660994464,-17.988153313249768,29,False,raw_csv_sample,14,cooldown,42.83436666666667,0.7591410528386291,-0.6275333333333322,-141.71473877500694,1.023358771777841
6172.154,,,20.800000043640622,-85.37000001121773,-84.61000000238946,,-86.46999995354804,-86.93999999992259,-135.87334513585466,-89.74109332574847,1,A,45,31.62,949,0.07,73.0,2.56,121,1.988,3.054,2.125,0.05,71.7,1,100,1.063421,5.0841e-05,0.083662917,-80.734,1646,1.066,170.4,0.023,156,20.843805,-84.6077374,-83.9573878,-85.7518226,-86.4343255,-136.797778,-83.3877778,1.063421,5.0841e-05,3.05046,0.083662917,5.01977502,-80.734,1646,True,True,True,True,1.0659999999999998,102.86923333333334,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.84749999176945,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.86923333333334,2367.0,-15.053099304477655,-135.8716103344106,-16.92377790583896,29,False,raw_csv_sample,14,cooldown,42.86923333333334,0.7940077195053021,-0.5926666666666591,-141.71473877500694,1.0288513640686172
6174.245,,,20.800000043640622,-85.28999995090055,-84.53000002087421,,-86.32000001794334,-86.85999998891495,-136.37827916228986,-89.66637963729286,1,A,45,31.61,948,0.07,71.0,2.56,121,2.105,3.093,2.066,0.05,71.7,1,100,1.064583,5.0913e-05,0.083783073,-80.735,1646,0.988,170.4,0.11,156,20.843805,-84.5278661,-83.8771593,-85.6027444,-86.3546116,-137.307778,-83.3177778,1.064583,5.0913e-05,3.05478,0.083783073,5.02698438,-80.735,1646,True,True,True,True,0.988,102.90408333333333,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.74999999465825,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.90408333333333,2368.0,-16.756439700796136,-136.43486087648472,-15.859770188513266,29,False,raw_csv_sample,14,cooldown,42.90408333333333,0.8288577195052937,-0.5578166666666675,-141.71473877500694,1.033944631876422
6176.337,,,20.800000043640622,-85.34000002615925,-84.67000001345465,,-86.4499999554262,-86.96999999150559,-137.04162386368512,-89.66637963729286,1,A,45,31.61,948,0.07,72.0,2.56,121,1.93,3.201,2.066,0.05,71.7,1,100,1.064347,5.0842e-05,0.0836704,-80.746,1646,1.271,170.4,0.202,156,20.843805,-84.5777857,-84.0175592,-85.7319455,-86.4642182,-137.977778,-83.3177778,1.064347,5.0842e-05,3.05052,0.0836704,5.020224000000001,-80.746,1646,True,True,True,True,1.2710000000000001,102.93895,45,72,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.85749999663642,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.93895,2369.0,-15.759666217046515,-136.9772905646846,-15.011248116125216,29,False,raw_csv_sample,14,cooldown,42.938950000000006,0.8637243861719668,-0.5229499999999945,-141.71473877500694,1.0406359843288022
6178.429,,,20.810000025013657,-85.34000002615925,-84.57999999685686,,-86.4899999516699,-86.6900000031583,-137.4772532198253,-89.68772640542304,1,A,45,31.61,948,0.07,72.0,2.56,121,2.125,3.005,2.164,0.05,71.7,1,100,1.063484,5.0822e-05,0.083639557,-80.78,1646,0.88,170.4,0.289,156,20.8536438,-84.5777857,-83.9273021,-85.7716997,-86.1852196,-138.417778,-83.3377778,1.063484,5.0822e-05,3.0493200000000003,0.083639557,5.0183734200000005,-80.78,1646,True,True,True,True,0.8799999999999999,102.97381666666666,45,72,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.77499999446107,log_20260424_153546.csv,0424,"-100°C, bypass closed",102.97381666666666,2370.0,-12.781299775693014,-137.48164524511583,-14.10358067645052,29,False,raw_csv_sample,14,cooldown,42.973816666666664,0.8985910528386256,-0.48808333333333564,-141.71473877500694,1.0450304249771414
6180.52,,,20.800000043640622,-85.31000004110075,-84.54999999132423,,-86.4499999554262,-86.88999998049795,-137.93268391033547,-89.7197465576183,1,A,45,31.61,948,0.07,71.0,2.56,121,1.988,3.25,2.076,0.05,71.7,1,100,1.063383,5.0812e-05,0.083609435,-80.78,1645,1.262,170.4,0.381,156,20.843805,-84.547834,-83.8972164,-85.7319455,-86.3845043,-138.877778,-83.3677778,1.063383,5.0812e-05,3.04872,0.083609435,5.0165660999999995,-80.78,1645,True,True,True,True,1.262,103.00866666666667,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.79999999208727,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.00866666666667,2371.0,-13.632969973853733,-137.96055724992064,-13.471672386239334,29,False,raw_csv_sample,14,cooldown,43.00866666666667,0.9334410528386314,-0.4532333333333298,-141.71473877500694,1.0496247128230944
6182.612,,,20.810000025013657,-85.23999997580309,-84.62999997283947,,-86.61000004101928,-86.99000001934722,-138.42771726958566,-89.63435948509759,1,A,45,31.61,948,0.07,72.0,2.56,121,1.949,3.005,2.144,0.05,71.7,1,100,1.063061,5.0782e-05,0.083594439,-80.747,1646,1.056,170.4,0.468,156,20.8536438,-84.4779466,-83.9774449,-85.8909624,-86.4841467,-139.377778,-83.2877778,1.063061,5.0782e-05,3.04692,0.083594439,5.01566634,-80.747,1646,True,True,True,True,1.0559999999999998,103.04353333333333,45,72,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.86750000225226,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.04353333333333,2372.0,-13.343243163826628,-138.4208363220729,-12.772614324379902,29,False,raw_csv_sample,14,cooldown,43.04353333333333,0.9683077195052903,-0.418366666666671,-141.71473877500694,1.0546186182451667
6184.705,,,20.810000025013657,-85.28999995090055,-84.61000000238946,,-86.63000003914111,-86.99000001934722,-138.86334662572582,-89.7304199416834,1,A,45,31.61,948,0.07,71.0,2.55,121,1.988,3.142,2.076,0.05,71.7,1,100,1.065955,5.0926e-05,0.083816663,-80.762,1646,1.154,170.4,0.559,156,20.8536438,-84.5278661,-83.9573878,-85.9108395,-86.4841467,-139.817778,-83.3777778,1.065955,5.0926e-05,3.0555600000000003,0.083816663,5.02899978,-80.762,1646,True,True,True,True,1.154,103.07841666666667,45,71,,logged whole-watt VFD power,948.0,logged_rpm,4,-85.88000000294458,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.07841666666667,2373.0,-11.215122528394886,-138.85143281208923,-11.98246660514701,29,False,raw_csv_sample,14,cooldown,43.07841666666667,1.0031910528386305,-0.38348333333333073,-141.71473877500694,1.0590133521920615
6186.796,,,20.800000043640622,-85.37000001121773,-84.65999997837207,,-86.57999999352737,-86.85999998891495,-139.20986997720095,-89.70907317355321,1,A,45,31.62,949,0.07,73.0,2.55,121,1.832,2.897,2.066,0.05,71.7,1,100,1.064387,5.0846e-05,0.083676932,-80.771,1646,1.065,170.2,0.647,156,20.843805,-84.6077374,-84.0075306,-85.8611467,-86.3546116,-140.167778,-83.3577778,1.064387,5.0846e-05,3.05076,0.083676932,5.02061592,-80.771,1646,True,True,True,True,1.0649999999999997,103.11326666666668,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.86749999300804,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.11326666666668,2374.0,-10.366740413452817,-139.25643774426584,-11.407328210626474,29,False,raw_csv_sample,14,cooldown,43.113266666666675,1.0380410528386363,-0.3486333333333249,-141.71473877500694,1.0625092274621744
6188.888,,,20.779999979256335,-85.46999996141267,-84.67000001345465,,-86.4899999516699,-86.85000002517359,-139.5860953302311,-89.66637963729286,1,A,45,31.62,949,0.07,71.0,2.55,121,1.9,2.877,2.056,0.05,71.7,1,100,1.066187,5.095e-05,0.083859156,-80.826,1646,0.977,170.2,0.74,156,20.8241273,-84.7075764,-84.0175592,-85.7716997,-86.3446474,-140.547778,-83.3177778,1.066187,5.095e-05,3.057,0.083859156,5.0315493600000005,-80.826,1646,True,True,True,True,0.9769999999999999,103.14813333333333,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.8699999879277,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.14813333333333,2375.0,-10.932381069485928,-139.6467065738948,-10.539212093801552,29,False,raw_csv_sample,14,cooldown,43.148133333333334,1.0729077195052952,-0.3137666666666661,-141.71473877500694,1.066304812863266
6190.98,,,20.76000001651027,-85.48999995145165,-84.81000000603512,,-86.59000004289743,-86.91999997208094,-139.97222135044626,-89.76244009387865,1,A,45,31.62,949,0.07,73.0,2.56,121,2.076,3.044,2.134,0.05,71.7,1,100,1.061276,5.0706e-05,0.083447312,-80.803,1646,0.968,170.2,0.827,156,20.8044497,-84.7275442,-84.1579591,-85.8710853,-86.414397,-140.937778,-83.4077778,1.061276,5.0706e-05,3.04236,0.083447312,5.006838719999999,-80.803,1646,True,True,True,True,0.968,103.18299999999999,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.95249999311628,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.18299999999999,2376.0,-8.519553783103675,-139.99137213427343,-9.685798394801395,29,False,raw_csv_sample,14,cooldown,43.18299999999999,1.107774386171954,-0.27890000000000725,-141.71473877500694,1.0702003503062218
6193.071,,,20.82999998775972,-85.34000002615925,-84.70000001898728,,-86.5599999954055,-86.96999999150559,-140.18013536133134,-89.7304199416834,1,A,45,31.63,949,0.07,71.0,2.56,121,2.047,2.926,2.066,0.05,71.7,1,100,1.067489,5.1012e-05,0.083950005,-80.802,1646,0.879,170.2,0.918,156,20.8733214,-84.5777857,-84.0476449,-85.8412696,-86.4642182,-141.147778,-83.3777778,1.067489,5.1012e-05,3.06072,0.083950005,5.0370003,-80.802,1646,True,True,True,True,0.879,103.21785,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.89250000801441,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.21785,2377.0,-9.513169014290952,-140.32197479863413,-9.02776553656281,29,False,raw_csv_sample,14,cooldown,43.21785,1.1426243861719598,-0.24405000000000143,-141.71473877500694,1.0722979757515045
6195.163,,,20.800000043640622,-85.39999999627621,-84.65999997837207,,-86.53000004853187,-86.69999996689967,-140.63556605184152,-89.7197465576183,0,A,45,31.63,949,0.07,73.0,2.56,121,1.978,2.72,2.232,0.05,71.7,1,100,1.069551,5.1129e-05,0.084152287,-80.816,1646,0.742,170.2,0.003,156,20.843805,-84.6376891,-84.0075306,-85.811454,-86.1951838,-141.607778,-83.3677778,1.069551,5.1129e-05,3.0677399999999997,0.084152287,5.04913722,-80.816,1646,True,True,True,True,0.7420000000000002,103.25271666666666,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.82249999751996,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.25271666666666,2378.0,-9.797330680486539,-140.62074256190567,-7.83431440663162,29,False,raw_csv_sample,14,cooldown,43.25271666666666,1.1774910528386187,-0.2091833333333426,-141.71473877500694,1.0768928430348381
6197.254,,,20.76000001651027,-85.42999998133469,-84.76000003005248,,-86.55000004665372,-86.91999997208094,-140.86328139709659,-89.74109332574847,0,A,45,31.62,949,0.07,71.0,2.56,121,1.92,3.024,2.056,0.05,71.7,1,100,1.06378,5.0804e-05,0.083606155,-80.819,1646,1.104,170.2,0.095,156,20.8044497,-84.6676408,-84.1078163,-85.8313311,-86.414397,-141.837778,-83.3877778,1.06378,5.0804e-05,3.04824,0.083606155,5.0163693,-80.819,1646,True,True,True,True,1.104,103.28756666666666,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.91500000753047,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.28756666666666,2379.0,-7.100375052980326,-140.86818156385428,-6.77712784649907,29,False,raw_csv_sample,14,cooldown,43.28756666666666,1.2123410528386245,-0.17433333333333678,-141.71473877500694,1.079190311751526
6199.346,,,20.860000033517046,-85.38000000623721,-84.73000002451988,,-86.63000003914111,-86.91000000833958,-141.1305994110917,-89.7304199416834,0,A,45,31.65,950,0.07,71.0,2.56,121,2.173,2.71,2.037,0.05,71.7,1,100,1.065224,5.0875e-05,0.083729368,-80.832,1646,0.537,170.2,0.183,156,20.9028379,-84.6177213,-84.0777306,-85.9108395,-86.4044328,-142.107778,-83.3777778,1.065224,5.0875e-05,3.0525,0.083729368,5.02376208,-80.832,1646,True,True,True,True,0.5369999999999999,103.32243333333332,45,71,,logged whole-watt VFD power,950.0,logged_rpm,4,-85.91250001955945,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.32243333333332,2380.0,-6.673011821633736,-141.0932105561301,-5.789066225846682,29,False,raw_csv_sample,14,cooldown,43.32243333333332,1.2472077195052833,-0.13946666666667795,-141.71473877500694,1.0818873698175406
6201.438,,,20.76000001651027,-85.39999999627621,-84.84000001156772,,-86.55000004665372,-86.91999997208094,-141.3286127547918,-89.87984731859463,0,A,45,31.65,950,0.07,72.0,2.56,121,1.939,3.103,2.027,0.05,71.7,1,100,1.066732,5.097e-05,0.08388377,-80.832,1646,1.164,170.2,0.274,156,20.8044497,-84.6376891,-84.1880448,-85.8313311,-86.414397,-142.307778,-83.5177778,1.066732,5.097e-05,3.0582000000000003,0.08388377,5.0330262,-80.832,1646,True,True,True,True,1.1640000000000001,103.3573,45,72,,logged whole-watt VFD power,950.0,logged_rpm,4,-85.92750000664466,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.3573,2381.0,-4.68595149080943,-141.27187244866997,-4.538748255615701,29,False,raw_csv_sample,14,cooldown,43.357299999999995,1.2820743861719563,-0.10460000000000491,-141.71473877500694,1.0838852110655732
6203.529,,,20.810000025013657,-85.42999998133469,-84.67000001345465,,-86.57999999352737,-86.91999997208094,-141.45732142819685,-89.9118674707899,0,A,45,31.64,949,0.07,71.0,2.56,121,1.949,2.779,2.086,0.05,71.7,1,100,1.070121,5.1055e-05,0.084027019,-80.834,1646,0.83,170.2,0.361,156,20.8536438,-84.6676408,-84.0175592,-85.8611467,-86.414397,-142.437778,-83.5477778,1.070121,5.1055e-05,3.0633,0.084027019,5.041621139999999,-80.834,1646,True,True,True,True,0.8299999999999998,103.39215,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.89999999009942,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.39215,2382.0,-4.118171358703194,-141.4096564639471,-3.3899632988848225,29,False,raw_csv_sample,14,cooldown,43.39215,1.3169243861719622,-0.06974999999999909,-141.71473877500694,1.0851838171620882
6205.621,,,20.800000043640622,-85.28999995090055,-84.73999995988731,,-86.73000002975036,-86.93999999992259,-141.61573210315692,-89.85850055046444,0,A,45,31.64,949,0.07,72.0,2.56,121,2.125,2.828,2.066,0.05,71.7,1,100,1.065599,5.0913e-05,0.083792236,-80.832,1646,0.703,170.2,0.453,156,20.843805,-84.5278661,-84.0877591,-86.010225,-86.4343255,-142.597778,-83.4977778,1.065599,5.0913e-05,3.05478,0.083792236,5.02753416,-80.832,1646,True,True,True,True,0.7029999999999998,103.42701666666667,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.9249999851152,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.42701666666667,2383.0,-3.6909787127851814,-141.50819059659838,-2.1371150457791828,29,False,raw_csv_sample,14,cooldown,43.427016666666674,1.3517910528386352,-0.03488333333332605,-141.71473877500694,1.0867821115861716
6207.714,,,20.800000043640622,-85.46999996141267,-84.73000002451988,,-86.69999998225845,-87.08999995783758,-141.71473877500694,-89.9118674707899,0,A,45,31.64,949,0.07,73.0,2.56,121,1.91,2.838,2.154,0.05,71.7,1,100,1.067054,5.1098e-05,0.084096455,-80.834,1646,0.928,170.2,0.549,156,20.843805,-84.7075764,-84.0777306,-85.9804093,-86.583789,-142.697778,-83.5477778,1.067054,5.1098e-05,3.06588,0.084096455,5.0457873,-80.834,1646,True,True,True,True,0.9280000000000002,103.4619,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-85.99749998150713,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.4619,2384.0,0.5623638057061271,-141.5586972691783,-0.8045865340318414,29,False,raw_csv_sample,14,cooldown,43.4619,1.3866743861719613,0.0,-141.71473877500694,1.0877810511832655
6209.81,,,20.810000025013657,-85.46999996141267,-84.76000003005248,,-86.77000002599404,-87.08999995783758,-141.57612943441688,-89.9118674707899,0,A,45,31.64,949,0.07,73.0,2.56,121,1.939,2.828,2.086,0.05,71.7,1,100,1.066518,5.0949e-05,0.083865075,-80.864,1646,0.889,170.2,0.645,156,20.8536438,-84.7075764,-84.1078163,-86.0499792,-86.583789,-142.557778,-83.5477778,1.066518,5.0949e-05,3.05694,0.083865075,5.0319045,-80.864,1646,True,True,True,True,0.8889999999999998,103.49683333333334,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.02249999382418,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.49683333333334,2385.0,2.8340254617894516,-141.5642997715965,0.48006223894276445,29,False,raw_csv_sample,14,warmup,43.49683333333334,1.4216077195053032,0.03493333333334192,-141.71473877500694,1.0863825369482933
6211.907,,,20.7699999978833,-85.38000000623721,-84.73999995988731,,-86.77000002599404,-87.21999998826986,-141.51672543130687,-89.94388762298517,0,A,45,31.64,949,0.07,73.0,2.56,121,1.939,2.769,2.076,0.05,71.7,1,100,1.066662,5.1e-05,0.083948794,-80.909,1646,0.83,170.2,0.737,156,20.8142885,-84.6177213,-84.0877591,-86.0499792,-86.7133241,-142.497778,-83.5777778,1.066662,5.1e-05,3.0599999999999996,0.083948794,5.03692764,-80.909,1646,True,True,True,True,0.8300000000000001,103.53178333333334,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.0274999950971,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.53178333333334,2386.0,1.700497046379951,-141.52512756664711,1.511121536103019,29,False,raw_csv_sample,14,warmup,43.53178333333334,1.456557719505298,0.06988333333333685,-141.71473877500694,1.0857831762805856
6214.002,,,20.800000043640622,-85.50000004663237,-84.87000001710035,,-86.71000003162851,-87.10000002193787,-141.45732142819685,-90.05062146363605,0,A,45,31.64,949,0.07,71.0,2.56,121,1.969,3.054,2.193,0.05,71.7,1,100,1.067566,5.1009e-05,0.083955441,-80.902,1646,1.085,170.2,0.831,156,20.843805,-84.7375282,-84.2181305,-85.9903479,-86.5937533,-142.437778,-83.6777778,1.067566,5.1009e-05,3.06054,0.083955441,5.03732646,-80.902,1646,True,True,True,True,1.0849999999999997,103.56670000000001,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.04500002932478,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.56670000000001,2387.0,3.5340743771989764,-141.4587487555006,2.51286821318854,29,False,raw_csv_sample,14,warmup,43.56670000000001,1.4914743861719728,0.10480000000001155,-141.71473877500694,1.0851838171620882
6216.103,,,20.800000043640622,-85.42999998133469,-84.82000004111771,,-86.65999998601474,-87.02000001093023,-141.2692087516818,-89.96523439111535,0,A,45,31.65,950,0.07,71.0,2.56,121,1.852,2.838,2.037,0.05,71.7,1,100,1.064156,5.0866e-05,0.083724264,-80.878,1646,0.986,170.2,0.927,156,20.843805,-84.6676408,-84.1679877,-85.9406551,-86.5140394,-142.247778,-83.5977778,1.064156,5.0866e-05,3.05196,0.083724264,5.0234558400000004,-80.878,1646,True,True,True,True,0.986,103.60171666666666,45,71,,logged whole-watt VFD power,950.0,logged_rpm,4,-85.98250000484934,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.60171666666666,2388.0,2.680279461734017,-141.34927178017116,3.414429356686469,29,False,raw_csv_sample,14,warmup,43.60171666666666,1.5264910528386224,0.13981666666666115,-141.71473877500694,1.0832858568698787
6218.195,,,20.750000035137234,-85.52000003667135,-84.76000003005248,,-86.73000002975036,-87.10000002193787,-141.2692087516818,-90.05062146363605,0,A,45,31.64,949,0.07,72.0,2.56,121,1.998,3.054,2.115,0.05,71.7,1,100,1.063988,5.092e-05,0.083807456,-80.873,1646,1.056,170.2,0.017,156,20.7946109,-84.757496,-84.1078163,-86.010225,-86.5937533,-142.247778,-83.6777778,1.063988,5.092e-05,3.0552,0.083807456,5.02844736,-80.873,1646,True,True,True,True,1.0559999999999998,103.63658333333333,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.02750002960302,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.63658333333333,2389.0,3.3831986297188905,-141.22022326693138,4.1131050486803815,29,False,raw_csv_sample,14,warmup,43.636583333333334,1.5613577195052954,0.1746833333333342,-141.71473877500694,1.0832858568698787
6220.297,,,20.82000000638669,-85.50000004663237,-84.81000000603512,,-86.91000001284698,-87.16999996884522,-141.03159273924166,-90.02927469550588,0,A,45,31.64,949,0.07,71.0,2.56,121,1.978,2.828,2.125,0.05,71.7,1,100,1.065608,5.088e-05,0.083748611,-80.918,1646,0.85,170.2,0.118,156,20.8634826,-84.7375282,-84.1579591,-86.1891189,-86.6635029,-142.007778,-83.6577778,1.065608,5.088e-05,3.0528,0.083748611,5.02491666,-80.918,1646,True,True,True,True,0.8499999999999999,103.67161666666667,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.09750000858992,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.67161666666667,2390.0,5.5179611855073745,-141.0616281074896,4.721594957520665,29,False,raw_csv_sample,14,warmup,43.671616666666665,1.5963910528386265,0.20971666666666522,-141.71473877500694,1.0808884557125404
6222.389,,,20.7699999978833,-85.48999995145165,-84.84000001156772,,-86.87000001660329,-87.16999996884522,-140.8830827314666,-89.96523439111535,0,A,45,31.65,950,0.07,73.0,2.56,121,1.969,3.103,2.164,0.05,71.7,1,100,1.063948,5.0834e-05,0.083645621,-80.905,1646,1.134,170.2,0.21,156,20.8142885,-84.7275442,-84.1880448,-86.1493647,-86.6635029,-141.857778,-83.5977778,1.063948,5.0834e-05,3.05004,0.083645621,5.01873726,-80.905,1646,True,True,True,True,1.1340000000000001,103.70648333333334,45,73,,logged whole-watt VFD power,950.0,logged_rpm,4,-86.09249998711697,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.70648333333334,2391.0,5.535247036427791,-140.89024849712246,5.128527217282681,29,False,raw_csv_sample,14,warmup,43.70648333333334,1.6312577195052995,0.24458333333333826,-141.71473877500694,1.0793900927377458
6224.482,,,20.860000033517046,-85.56000001674933,-84.79000003558511,,-86.95000000909067,-87.18000003294551,-140.6454667190265,-90.05062146363605,0,A,45,31.64,949,0.07,72.0,2.56,121,1.949,2.867,2.076,0.05,71.7,1,100,1.064966,5.0893e-05,0.083778264,-80.934,1646,0.918,170.2,0.301,156,20.9028379,-84.7974316,-84.137902,-86.2288731,-86.6734672,-141.617778,-83.6777778,1.064966,5.0893e-05,3.05358,0.083778264,5.02669584,-80.934,1646,True,True,True,True,0.9179999999999999,103.74136666666666,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.12000002359267,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.74136666666666,2392.0,6.665256853355459,-140.7039062243178,5.552798548251303,29,False,raw_csv_sample,14,warmup,43.741366666666664,1.6661410528386256,0.2794666666666643,-141.71473877500694,1.076992732494929
6226.578,,,20.76000001651027,-85.6099999918468,-84.93000002816558,,-86.93999995972061,-87.18000003294551,-140.41775137377144,-89.94388762298517,0,A,45,31.65,950,0.07,72.0,2.56,121,2.008,3.073,2.037,0.05,71.7,1,100,1.065209,5.0799e-05,0.083621699,-80.959,1646,1.065,170.2,0.396,156,20.8044497,-84.8473511,-84.2783019,-86.2189345,-86.6734672,-141.387778,-83.5777778,1.065209,5.0799e-05,3.0479399999999996,0.083621699,5.017301939999999,-80.959,1646,True,True,True,True,1.065,103.7763,45,72,,logged whole-watt VFD power,950.0,logged_rpm,4,-86.16500000316961,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.7763,2393.0,4.959341828486004,-140.50254950395802,5.811029179294337,29,False,raw_csv_sample,14,warmup,43.776300000000006,1.7010743861719675,0.31440000000000623,-141.71473877500694,1.0746952860939933
6228.675,,,20.750000035137234,-85.59999999682731,-84.90999995800038,,-86.91000001284698,-87.35999998244351,-140.29894336755137,-89.94388762298517,0,A,45,31.64,949,0.07,72.0,2.55,121,1.861,2.936,2.164,0.05,71.7,1,100,1.066341,5.1017e-05,0.083983314,-80.973,1646,1.075,170.2,0.488,156,20.7946109,-84.8373672,-84.2582447,-86.1891189,-86.8528234,-141.267778,-83.5777778,1.066341,5.1017e-05,3.06102,0.083983314,5.0389988400000005,-80.973,1646,True,True,True,True,1.075,103.81125,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.19499998752956,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.81125,2394.0,4.677583836031317,-140.2978105681002,5.792223690378705,29,False,raw_csv_sample,14,warmup,43.81125,1.7360243861719624,0.34935000000000116,-141.71473877500694,1.0734966277167157
