time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
6230.77,,,20.7699999978833,-85.66999996196377,-84.9499999986156,,-87.18000003780105,-87.30999996301887,-140.09102935666633,-90.07196823176622,0,A,45,31.64,949,0.07,71.0,2.55,121,2.047,3.024,2.066,0.05,71.7,1,100,1.066554,5.0892e-05,0.083788977,-80.965,1646,0.977,170.2,0.578,156,20.8142885,-84.9072545,-84.298359,-86.4574598,-86.8030022,-141.057778,-83.6977778,1.066554,5.0892e-05,3.0535200000000002,0.083788977,5.02733862,-80.965,1646,True,True,True,True,0.9769999999999999,103.84616666666668,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.27749999034982,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.84616666666668,2395.0,4.822204844475209,-140.09786175562715,5.904927763283695,29,False,raw_csv_sample,14,warmup,43.846166666666676,1.7709410528386371,0.38426666666667586,-141.71473877500694,1.0713989909984607
6232.862,,,20.810000025013657,-85.59999999682731,-84.99999997459821,,-86.93999995972061,-87.4199999656095,-139.96232068326125,-90.00792792737569,0,A,45,31.64,949,0.07,73.0,2.55,121,1.93,2.887,2.086,0.05,71.7,1,100,1.067588,5.1015e-05,0.083975297,-81.012,1646,0.957,170.2,0.669,156,20.8536438,-84.8373672,-84.3485018,-86.2189345,-86.9126088,-140.927778,-83.6377778,1.067588,5.1015e-05,3.0609,0.083975297,5.03851782,-81.012,1646,True,True,True,True,0.9570000000000001,103.88103333333333,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.2399999741889,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.88103333333333,2396.0,6.1050959219207925,-139.88576285992013,6.124636016214481,29,False,raw_csv_sample,14,warmup,43.881033333333335,1.805807719505296,0.4191333333333347,-141.71473877500694,1.070100463873685
6234.954,,,20.810000025013657,-85.83999997745639,-85.05999998566344,,-87.06999999782175,-87.35000001870216,-139.66530066771114,-90.02927469550588,0,A,45,31.64,949,0.07,71.0,2.56,121,2.154,3.014,2.183,0.05,71.7,1,100,1.069533,5.1071e-05,0.08409174,-81.057,1647,0.86,170.2,0.757,156,20.8536438,-85.0769809,-84.4086732,-86.3481357,-86.8428592,-140.627778,-83.6577778,1.069533,5.1071e-05,3.06426,0.08409174,5.0455044,-81.057,1647,True,True,True,True,0.8599999999999999,103.9159,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.32999999491093,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.9159,2397.0,7.526210152060457,-139.67077047076322,6.181863680606284,29,False,raw_csv_sample,14,warmup,43.91589999999999,1.8406743861719548,0.4539999999999935,-141.71473877500694,1.0671038918576896
6237.045,,,20.750000035137234,-85.8099999923979,-85.04999995058083,,-87.10000004531366,-87.2100000245285,-139.43758532245604,-90.02927469550588,0,A,45,31.64,949,0.07,72.0,2.56,121,2.125,2.887,2.105,0.05,71.7,1,100,1.066951,5.0933e-05,0.08386917,-81.05,1646,0.762,170.2,0.849,156,20.7946109,-85.0470292,-84.3986446,-86.3779514,-86.7033599,-140.397778,-83.6577778,1.066951,5.0933e-05,3.0559800000000004,0.08386917,5.0321502,-81.05,1646,True,True,True,True,0.762,103.95075,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.29250000320522,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.95075,2398.0,6.3906498878463935,-139.45478445466097,6.225806781709707,29,False,raw_csv_sample,14,warmup,43.95075,1.8755243861719606,0.48884999999999934,-141.71473877500694,1.0648065475914523
6239.137,,,20.750000035137234,-85.6099999918468,-84.9499999986156,,-87.12000004343552,-87.38000001028514,-139.21977064438596,-89.96523439111535,0,A,45,31.64,949,0.07,72.0,2.56,121,2.076,3.191,2.154,0.05,71.7,1,100,1.065621,5.1012e-05,0.083965895,-81.043,1646,1.115,170.2,0.936,156,20.7946109,-84.8473511,-84.298359,-86.3978285,-86.8727519,-140.177778,-83.5977778,1.065621,5.1012e-05,3.06072,0.083965895,5.0379537,-81.043,1646,True,True,True,True,1.1149999999999998,103.98561666666666,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.26500001104577,log_20260424_153546.csv,0424,"-100°C, bypass closed",103.98561666666666,2399.0,5.6791589971344365,-139.2367270338518,6.068150755511397,29,False,raw_csv_sample,14,warmup,43.98561666666666,1.9103910528386194,0.5237166666666582,-141.71473877500694,1.0626091104420303
6241.229,,,20.7699999978833,-85.66999996196377,-85.10999996164605,,-87.1299999921873,-87.38000001028514,-139.0415586350559,-89.97590777518042,0,A,45,31.65,950,0.07,71.0,2.56,121,1.959,2.858,2.076,0.05,71.7,1,100,1.069066,5.111e-05,0.084121061,-81.04,1646,0.899,170.2,0.025,156,20.8142885,-84.9072545,-84.458816,-86.407767,-86.8727519,-139.997778,-83.6077778,1.069066,5.111e-05,3.0665999999999998,0.084121061,5.04726366,-81.04,1646,True,True,True,True,0.899,104.02048333333333,45,71,,logged whole-watt VFD power,950.0,logged_rpm,4,-86.32249998152056,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.02048333333333,2400.0,6.533273921231512,-139.03163207531,6.026727705310805,29,False,raw_csv_sample,14,warmup,44.02048333333333,1.9452577195052925,0.5585833333333312,-141.71473877500694,1.0608112238415683
6243.32,,,20.7699999978833,-85.74000002726144,-85.10999996164605,,-87.2000000359229,-87.52999996820014,-138.7643399538758,-89.9011940867248,0,A,45,31.64,949,0.07,72.0,2.56,121,2.095,2.965,2.105,0.05,71.7,1,100,1.067476,5.1002e-05,0.083971742,-81.105,1646,0.87,170.2,0.113,156,20.8142885,-84.9771419,-84.458816,-86.4773369,-87.0222154,-139.717778,-83.5377778,1.067476,5.1002e-05,3.06012,0.083971742,5.0383045200000005,-81.105,1646,True,True,True,True,0.8699999999999997,104.05533333333332,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.39499999825765,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.05533333333332,2401.0,7.101054053337748,-138.8165684816163,6.324028073600857,29,False,raw_csv_sample,14,warmup,44.05533333333332,1.980107719505284,0.5934333333333228,-141.71473877500694,1.0580145410973467
6245.412,,,20.800000043640622,-85.87999995753437,-85.18000000779386,,-87.2000000359229,-87.52999996820014,-138.54652527580572,-89.96523439111535,0,A,45,31.64,949,0.07,71.0,2.56,121,1.793,2.946,2.056,0.05,71.7,1,100,1.067031,5.1043e-05,0.084048684,-81.139,1647,1.153,170.2,0.201,156,20.843805,-85.1169165,-84.529016,-86.4773369,-87.0222154,-139.497778,-83.5977778,1.067031,5.1043e-05,3.06258,0.084048684,5.0429210399999995,-81.139,1647,True,True,True,True,1.1530000000000002,104.09020000000001,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.44749999236282,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.09020000000001,2402.0,5.68024572235322,-138.59073682001653,6.417432635667183,29,False,raw_csv_sample,14,warmup,44.09020000000001,2.0149743861719713,0.6283000000000101,-141.71473877500694,1.0558171730796873
6247.503,,,20.839999969132755,-85.86999996251487,-85.18000000779386,,-87.16999998843099,-87.51000004071743,-138.36831326647564,-89.9972545433106,0,A,45,31.64,949,0.07,72.0,2.56,121,2.008,3.073,2.066,0.05,71.7,1,100,1.067639,5.0949e-05,0.083892782,-81.144,1647,1.065,170.2,0.291,156,20.8831602,-85.1069326,-84.529016,-86.4475212,-87.002287,-139.317778,-83.6277778,1.067639,5.0949e-05,3.05694,0.083892782,5.03356692,-81.144,1647,True,True,True,True,1.065,104.12505,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.43249999986429,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.12505,2403.0,5.254410623275589,-138.3691644843453,6.338641309719378,29,False,raw_csv_sample,14,warmup,44.12505,2.049824386171963,0.6631500000000017,-141.71473877500694,1.0540193433624399
6249.595,,,20.779999979256335,-85.86999996251487,-85.25999998930911,,-87.30999997528392,-87.51000004071743,-138.18020058996058,-89.9972545433106,0,A,45,31.64,949,0.07,72.0,2.56,121,2.047,2.809,2.105,0.05,71.7,1,100,1.062343,5.0764e-05,0.083584266,-81.176,1647,0.762,170.2,0.382,156,20.8241273,-85.1069326,-84.6092445,-86.5866609,-87.002287,-139.127778,-83.6277778,1.062343,5.0764e-05,3.0458399999999997,0.083584266,5.015055960000001,-81.176,1647,True,True,True,True,0.762,104.15991666666667,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.48749999195634,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.15991666666667,2404.0,6.247074896847835,-138.14882851835856,6.304024292805934,29,False,raw_csv_sample,14,warmup,44.159916666666675,2.084691052838636,0.6980166666666747,-141.71473877500694,1.0521216507535465
6251.687,,,20.690000045260813,-85.94000002781254,-85.24000001885909,,-87.34000002277583,-87.63999997079078,-137.93268391033547,-90.05062146363605,0,A,45,31.64,949,0.07,71.0,2.56,121,1.998,2.995,2.105,0.05,71.7,1,100,1.067147,5.1002e-05,0.083978029,-81.191,1647,0.997,170.2,0.47,156,20.735578,-85.17682,-84.5891874,-86.6164766,-87.131822,-138.877778,-83.6777778,1.067147,5.1002e-05,3.06012,0.083978029,5.0386817399999995,-81.191,1647,True,True,True,True,0.9970000000000001,104.19478333333333,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.54000001005956,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.19478333333333,2405.0,6.390242487632577,-137.92956385699364,6.23591563041532,29,False,raw_csv_sample,14,warmup,44.19478333333333,2.119557719505295,0.7328833333333336,-141.71473877500694,1.0496247128230944
6253.778,,,20.76000001651027,-85.97000001287103,-85.10999996164605,,-87.2000000359229,-87.6699999623738,-137.73467056663537,-90.03994807957095,0,A,45,31.64,949,0.07,73.0,2.56,121,1.852,2.838,2.105,0.05,71.7,1,100,1.06955,5.0953e-05,0.083909725,-81.203,1647,0.986,170.2,0.563,156,20.8044497,-85.2067717,-84.458816,-86.4773369,-87.1617147,-138.677778,-83.6677778,1.06955,5.0953e-05,3.0571800000000002,0.083909725,5.0345835,-81.203,1647,True,True,True,True,0.986,104.22963333333334,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.48749999320344,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.22963333333334,2406.0,5.964407388551763,-137.71407950921883,6.1868682620229265,29,False,raw_csv_sample,14,warmup,44.22963333333334,2.1544077195053006,0.7677333333333394,-141.71473877500694,1.0476271839048148
6255.87,,,20.750000035137234,-85.99000000291001,-85.24000001885909,,-87.22999998279653,-87.6699999623738,-137.5168558885653,-90.02927469550588,0,A,45,31.65,950,0.07,71.0,2.56,121,2.027,3.073,2.066,0.05,71.7,1,100,1.067155,5.1006e-05,0.083992448,-81.205,1647,1.046,170.2,0.651,156,20.7946109,-85.2267395,-84.5891874,-86.5071525,-87.1617147,-138.457778,-83.6577778,1.067155,5.1006e-05,3.0603599999999997,0.083992448,5.03954688,-81.205,1647,True,True,True,True,1.0459999999999998,104.2645,45,71,,logged whole-watt VFD power,950.0,logged_rpm,4,-86.53249999173485,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.2645,2407.0,5.819951189175299,-137.49823590219017,6.261928103715718,29,False,raw_csv_sample,14,warmup,44.2645,2.1892743861719595,0.8025999999999982,-141.71473877500694,1.0454299242329557
6257.963,,,20.779999979256335,-86.04999997302698,-85.36000004098952,,-87.2000000359229,-87.65999999863243,-137.32874321205023,-89.97590777518042,0,A,45,31.64,949,0.07,72.0,2.56,121,2.047,2.946,2.056,0.05,71.7,1,100,1.069415,5.1087e-05,0.08412587,-81.221,1647,0.899,170.2,0.739,156,20.8241273,-85.2866429,-84.7095302,-86.4773369,-87.1517505,-138.267778,-83.6077778,1.069415,5.1087e-05,3.06522,0.08412587,5.0475522,-81.221,1647,True,True,True,True,0.899,104.29938333333332,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.56750001214296,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.29938333333332,2408.0,6.816351262830267,-137.27730764392,6.236028310246638,29,False,raw_csv_sample,14,warmup,44.299383333333324,2.2241577195052855,0.8374833333333243,-141.71473877500694,1.0435323096531255
6260.054,,,20.800000043640622,-85.99000000291001,-85.33999997082435,,-87.44000001338506,-87.7600000374817,-137.04162386368512,-89.84782716639937,0,A,45,31.64,949,0.07,72.0,2.56,121,1.998,3.181,2.037,0.05,71.7,1,100,1.06789,5.0999e-05,0.083981893,-81.256,1647,1.183,170.2,0.83,156,20.843805,-85.2267395,-84.689473,-86.7158621,-87.2513929,-137.977778,-83.4877778,1.06789,5.0999e-05,3.0599399999999997,0.083981893,5.03891358,-81.256,1647,True,True,True,True,1.183,104.33423333333333,45,72,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.63250000615027,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.33423333333333,2409.0,8.378695150649037,-137.06337037653566,6.1924617358913565,29,False,raw_csv_sample,14,warmup,44.33423333333333,2.2590077195052913,0.8723333333333301,-141.71473877500694,1.0406359843288022
6262.146,,,20.76000001651027,-86.02999998298799,-85.19999997824388,,-87.54000000399431,-87.8200000206477,-136.744603848135,-89.84782716639937,0,A,45,31.64,949,0.07,71.0,2.56,121,1.959,2.769,2.047,0.05,71.7,1,100,1.066464,5.1056e-05,0.084076773,-81.272,1647,0.81,170.2,0.923,156,20.8044497,-85.2666751,-84.5490731,-86.8152476,-87.3111783,-137.677778,-83.4877778,1.066464,5.1056e-05,3.0633600000000003,0.084076773,5.044606379999999,-81.272,1647,True,True,True,True,0.81,104.36909999999999,45,71,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.64749999646847,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.36909999999999,2410.0,6.956969771489639,-136.84558806416413,6.22748838902703,29,False,raw_csv_sample,14,warmup,44.36909999999999,2.29387438617195,0.9071999999999889,-141.71473877500694,1.0376398289816573
6264.238,,,20.779999979256335,-86.04999997302698,-85.33999997082435,,-87.429999964015,-87.88000000381372,-136.5564911716199,-89.82648039826918,0,A,45,31.65,950,0.07,73.0,2.56,121,1.978,3.083,2.047,0.05,71.7,1,100,1.069036,5.109e-05,0.084165797,-81.285,1647,1.105,170.2,0.008,156,20.8241273,-85.2866429,-84.689473,-86.7059235,-87.3709637,-137.487778,-83.4677778,1.069036,5.109e-05,3.0654000000000003,0.084165797,5.04994782,-81.285,1647,True,True,True,True,1.1050000000000002,104.40396666666668,45,73,,logged whole-watt VFD power,950.0,logged_rpm,4,-86.67499997792001,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.40396666666668,2411.0,3.123198126797888,-136.6291068528741,6.24993430279801,29,False,raw_csv_sample,14,warmup,44.403966666666676,2.3287410528386374,0.9420666666666762,-141.71473877500694,1.0357422868561144
6266.329,,,20.700000026633848,-86.10000004828566,-85.41000001697216,,-87.42000001526321,-87.84000004848934,-136.52678917006492,-89.70907317355321,0,A,45,31.65,950,0.07,71.0,2.56,121,1.998,2.995,2.095,0.05,71.7,1,100,1.064441,5.0861e-05,0.083762064,-81.303,1647,0.997,170.2,0.1,156,20.7454168,-85.3365625,-84.759673,-86.695985,-87.3311068,-137.457778,-83.3577778,1.064441,5.0861e-05,3.05166,0.083762064,5.0257238399999995,-81.303,1647,True,True,True,True,0.9970000000000001,104.43881666666667,45,71,,logged whole-watt VFD power,950.0,logged_rpm,4,-86.6925000322526,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.43881666666667,2412.0,4.684593490092311,-136.4098648474982,6.3124383758588465,29,False,raw_csv_sample,14,warmup,44.43881666666667,2.363591052838629,0.9769166666666678,-141.71473877500694,1.035442676575083
6268.421,,,20.700000026633848,-86.18000000844162,-85.56000004463519,,-87.54000000399431,-87.80999995654743,-136.2297691545148,-89.74109332574847,0,A,45,31.64,949,0.07,73.0,2.56,121,2.125,2.956,2.203,0.05,71.7,1,100,1.0647,5.0919e-05,0.083822697,-81.309,1647,0.831,170.2,0.188,156,20.7454168,-85.4164337,-84.9101015,-86.8152476,-87.301214,-137.157778,-83.3877778,1.0647,5.0919e-05,3.05514,0.083822697,5.02936182,-81.309,1647,True,True,True,True,0.831,104.47368333333334,45,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.77250000340463,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.47368333333334,2413.0,8.51061769210878,-136.1890239766141,6.3677704431324855,29,False,raw_csv_sample,14,warmup,44.47368333333334,2.398457719505302,1.0117833333333408,-141.71473877500694,1.0324465983909359
6270.517,,,20.810000025013657,-86.1999999984806,-85.44000002250476,,-87.44000001338506,-87.88000000381372,-135.93274913896468,-89.78378686200882,0,A,40,31.64,949,0.07,73.0,2.56,121,1.998,2.789,2.154,0.05,71.7,1,100,1.063658,5.0836e-05,0.083742021,-81.361,1647,0.791,170.2,0.285,156,20.8536438,-85.4364015,-84.7897587,-86.7158621,-87.3709637,-136.857778,-83.4277778,1.063658,5.0836e-05,3.05016,0.083742021,5.02452126,-81.361,1647,True,True,True,True,0.7910000000000001,104.50861666666667,40,73,,logged whole-watt VFD power,949.0,logged_rpm,4,-86.74000000954604,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.50861666666667,2414.0,6.804425985158559,-135.9653899459456,6.462548926518139,29,False,raw_csv_sample,14,warmup,44.50861666666667,2.4333910528386298,1.0467166666666685,-141.71473877500694,1.029450565255293
6272.61,,,20.76000001651027,-86.22999998353909,-85.58999995045266,,-87.63999999460354,-87.99000000640434,-135.7545371296346,-89.8158070142041,0,A,40,28.14,844,0.07,68.0,2.55,108,2.359,2.926,2.105,0.05,71.7,1,100,0.947531,4.538e-05,0.074743822,-81.385,1647,0.567,170.2,0.381,156,20.8044497,-85.4663532,-84.9401871,-86.9146331,-87.4805703,-136.677778,-83.4577778,0.947531,4.538e-05,2.7228,0.074743822,4.48462932,-81.385,1647,True,True,True,True,0.5670000000000002,104.5435,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.86249998374991,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.5435,2415.0,6.662819448282562,-135.7378364291832,6.4089430521460145,29,False,raw_csv_sample,14,warmup,44.543499999999995,2.468274386171956,1.0815999999999946,-141.71473877500694,1.0276529671610957
6274.706,,,20.800000043640622,-86.08999995310495,-85.56000004463519,,-87.38000001901953,-87.9099999953967,-135.4674177812695,-89.93321423892007,0,A,40,28.14,844,0.07,68.0,2.55,108,1.91,2.858,2.056,0.05,71.7,1,100,0.951862,4.5612e-05,0.075129661,-81.365,1647,0.948,170.2,0.469,156,20.843805,-85.3265785,-84.9101015,-86.6562308,-87.4008564,-136.387778,-83.5677778,0.951862,4.5612e-05,2.73672,0.075129661,4.50777966,-81.365,1647,True,True,True,True,0.9480000000000002,104.57843333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.73500000303909,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.57843333333334,2416.0,5.810982568155168,-135.51795034640625,6.23533840593791,29,False,raw_csv_sample,14,warmup,44.57843333333334,2.5032077195052977,1.1165333333333365,-141.71473877500694,1.0247568715264337
6276.798,,,20.7699999978833,-86.11000004330515,-85.64999996151786,,-87.38999996777132,-87.65999999863243,-135.34860977504945,-89.8158070142041,0,A,40,28.14,844,0.07,68.0,2.55,108,1.978,2.828,2.203,0.05,71.7,1,100,0.952804,4.5545e-05,0.075019505,-81.371,1647,0.85,170.2,0.567,156,20.8142885,-85.3465464,-85.0003585,-86.6661693,-87.1517505,-136.267778,-83.4577778,0.952804,4.5545e-05,2.7327,0.075019505,4.5011703,-81.371,1647,True,True,True,True,0.8499999999999999,104.6133,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.7024999928067,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.6133,2417.0,4.39525580856025,-135.30260193456533,6.235893774396345,29,False,raw_csv_sample,14,warmup,44.613299999999995,2.5380743861719566,1.1513999999999953,-141.71473877500694,1.02355849969753
6278.894,,,20.7699999978833,-86.15000002338314,-85.52000000402,,-87.44000001338506,-87.79000002906471,-135.16049709853436,-89.78378686200882,0,A,40,28.14,844,0.07,68.0,2.55,108,2.359,2.887,2.203,0.05,71.7,1,100,0.951577,4.5506e-05,0.074957775,-81.415,1647,0.528,170.2,0.656,156,20.8142885,-85.386482,-84.8699872,-86.7158621,-87.2812856,-136.077778,-83.4277778,0.951577,4.5506e-05,2.73036,0.074957775,4.4974665,-81.415,1647,True,True,True,True,0.528,104.64823333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.72500001746323,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.64823333333334,2418.0,7.382381791651369,-135.08267701295009,6.2086266283786244,29,False,raw_csv_sample,14,warmup,44.64823333333334,2.5730077195052985,1.1863333333333372,-141.71473877500694,1.0216610927735668
6280.985,,,20.71999998937991,-86.13000003334415,-85.44000002250476,,-87.75999998333462,-87.8200000206477,-134.83377508142925,-89.66637963729286,0,A,40,28.14,844,0.07,69.0,2.55,108,1.978,2.799,2.134,0.05,71.7,1,100,0.954319,4.5568e-05,0.075050376,-81.429,1647,0.821,170.2,0.747,156,20.7650944,-85.3665142,-84.7897587,-87.0338957,-87.3111783,-135.747778,-83.3177778,0.954319,4.5568e-05,2.73408,0.075050376,4.50302256,-81.429,1647,True,True,True,True,0.821,104.68308333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.7875000149578,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.68308333333333,2419.0,7.385623119750335,-134.86932880127927,6.193381704851845,29,False,raw_csv_sample,14,warmup,44.68308333333333,2.60785771950529,1.2211833333333288,-141.71473877500694,1.0183656409186155
6283.077,,,20.76000001651027,-86.13000003334415,-85.38000001143956,,-87.6199999964817,-87.91999995913807,-134.6456624049142,-89.52762564444672,0,A,40,28.14,844,0.07,69.0,2.55,108,2.203,2.965,2.125,0.05,71.7,1,100,0.953261,4.5551e-05,0.075037428,-81.436,1647,0.762,170.2,0.835,156,20.8044497,-85.3665142,-84.7295873,-86.894756,-87.4108206,-135.557778,-83.1877778,0.953261,4.5551e-05,2.73306,0.075037428,4.502245680000001,-81.436,1647,True,True,True,True,0.762,104.71795,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.76250000010087,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.71795,2420.0,5.53718002220603,-134.6508927017971,6.135079059481541,29,False,raw_csv_sample,14,warmup,44.71795,2.642724386171963,1.2560500000000019,-141.71473877500694,1.0164682852787532
6285.169,,,20.7699999978833,-86.27999995863657,-85.53000003910259,,-87.56000000211614,-87.99999997014571,-134.4476490612141,-89.47425872412126,0,A,40,28.13,844,0.07,70.0,2.55,108,1.959,2.897,2.095,0.05,71.7,1,100,0.949075,4.5309e-05,0.074647486,-81.482,1648,0.938,170.2,0.924,156,20.8142885,-85.5162727,-84.8800158,-86.8351247,-87.4905345,-135.357778,-83.1377778,0.949075,4.5309e-05,2.7185400000000004,0.074647486,4.47884916,-81.482,1648,True,True,True,True,0.9379999999999997,104.75281666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.84249999250025,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.75281666666666,2421.0,6.390921487989999,-134.4415092881981,6.043018165643161,29,False,raw_csv_sample,14,warmup,44.75281666666666,2.677591052838622,1.2909166666666607,-141.71473877500694,1.0144710892737967
6287.26,,,20.669999980876526,-86.13000003334415,-85.53000003910259,,-87.67000004209545,-88.20000004784427,-134.20013238158901,-89.62368610103249,0,A,40,28.14,844,0.07,70.0,2.56,108,2.349,2.897,2.203,0.05,71.7,1,100,0.951362,4.5322e-05,0.074667918,-81.497,1647,0.548,170.2,0.013,156,20.7159003,-85.3665142,-84.8800158,-86.9444488,-87.6898193,-135.107778,-83.2777778,0.951362,4.5322e-05,2.7193199999999997,0.074667918,4.48007508,-81.497,1647,True,True,True,True,0.5479999999999996,104.78766666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.88250004059663,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.78766666666667,2422.0,6.816756587069449,-134.22959487697278,5.698665733446205,29,False,raw_csv_sample,14,warmup,44.78766666666667,2.712441052838628,1.3257666666666665,-141.71473877500694,1.011974623960761
6289.352,,,20.82000000638669,-86.35000002393424,-85.53000003910259,,-87.59999999835985,-88.04999998957035,-133.97241703633392,-89.47425872412126,0,A,40,28.14,844,0.07,69.0,2.56,108,2.047,2.916,2.154,0.05,71.7,1,100,0.94731,4.5261e-05,0.074579593,-81.542,1648,0.869,170.2,0.1,156,20.8634826,-85.5861601,-84.8800158,-86.8748789,-87.5403557,-134.877778,-83.1377778,0.94731,4.5261e-05,2.7156599999999997,0.074579593,4.47477558,-81.542,1648,True,True,True,True,0.8689999999999998,104.82253333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.88250001274176,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.82253333333333,2423.0,5.3959482560876495,-134.0442300482642,5.225419048765616,29,False,raw_csv_sample,14,warmup,44.822533333333325,2.7473077195052866,1.3606333333333254,-141.71473877500694,1.0096779052076228
6291.443,,,20.7699999978833,-86.35000002393424,-85.56000004463519,,-87.91000001955763,-88.12000003683663,-133.82390702855886,-89.54897241257689,0,A,40,28.14,844,0.07,69.0,2.56,108,1.832,2.848,2.105,0.05,71.7,1,100,0.944862,4.5174e-05,0.074429329,-81.589,1648,1.016,170.2,0.192,156,20.8142885,-85.5861601,-84.9101015,-87.182974,-87.6101054,-134.727778,-83.2077778,0.944862,4.5174e-05,2.7104399999999997,0.074429329,4.46575974,-81.589,1648,True,True,True,True,1.0159999999999998,104.85738333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.98500003124093,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.85738333333333,2424.0,3.2667727606872177,-133.86529304728674,5.188621921863387,29,False,raw_csv_sample,14,warmup,44.85738333333333,2.7821577195052924,1.3954833333333312,-141.71473877500694,1.0081800603914506
6293.535,,,20.76000001651027,-86.36000001895373,-85.56000004463519,,-87.69999998896908,-88.15000002841963,-133.7447016910788,-89.47425872412126,0,A,40,28.14,844,0.07,69.0,2.56,108,2.095,2.838,2.134,0.05,71.7,1,100,0.951812,4.541e-05,0.074828059,-81.593,1648,0.743,170.2,0.284,156,20.8044497,-85.596144,-84.9101015,-86.9742644,-87.6399981,-134.647778,-83.1377778,0.951812,4.541e-05,2.7246,0.074828059,4.48968354,-81.593,1648,True,True,True,True,0.7429999999999999,104.89225,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.94250002024441,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.89225,2425.0,5.2532220723480805,-133.68249481847278,5.023985669219428,29,False,raw_csv_sample,14,warmup,44.892250000000004,2.8170243861719655,1.4303500000000042,-141.71473877500694,1.007381214764908
6295.627,,,20.76000001651027,-86.36000001895373,-85.61000002061783,,-87.56000000211614,-88.12000003683663,-133.45758234271372,-89.44223857192598,0,A,40,28.14,844,0.07,68.0,2.55,108,1.91,2.975,2.037,0.05,71.7,1,100,0.951483,4.5465e-05,0.074918072,-81.637,1648,1.065,170.2,0.372,156,20.8044497,-85.596144,-84.9602443,-86.8351247,-87.6101054,-134.357778,-83.1077778,0.951483,4.5465e-05,2.7279,0.074918072,4.49508432,-81.637,1648,True,True,True,True,1.0650000000000002,104.92711666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.91250001963108,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.92711666666668,2426.0,7.24218428593349,-133.51495377995312,4.916048998932183,29,False,raw_csv_sample,14,warmup,44.92711666666668,2.8518910528386385,1.4652166666666773,-141.71473877500694,1.0044854283375353
6297.718,,,20.700000026633848,-86.45999996914867,-85.70999997258309,,-87.81999997770016,-88.100000008995,-133.23976766464364,-89.32483134721001,0,A,40,28.14,844,0.07,67.0,2.55,108,2.281,3.024,2.066,0.05,71.7,1,100,0.951682,4.5502e-05,0.074985295,-81.647,1648,0.743,170.2,0.462,156,20.7454168,-85.695983,-85.0605299,-87.093527,-87.5901769,-134.137778,-82.9977778,0.951682,4.5502e-05,2.73012,0.074985295,4.499117699999999,-81.647,1648,True,True,True,True,0.7429999999999999,104.96196666666667,40,67,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.02249998210672,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.96196666666667,2427.0,4.26133859237666,-133.33976796343703,4.763431407032158,29,False,raw_csv_sample,14,warmup,44.96196666666667,2.88674105283863,1.5000666666666689,-141.71473877500694,1.0022886553107055
6299.81,,,20.76000001651027,-86.22999998353909,-85.56000004463519,,-87.71000003833915,-88.13000000057798,-133.1605623271636,-89.37819826753547,0,A,40,28.14,844,0.07,68.0,2.55,108,2.017,2.887,2.222,0.05,71.7,1,100,0.953835,4.556e-05,0.075062625,-81.637,1648,0.87,170.2,0.55,156,20.8044497,-85.4663532,-84.9101015,-86.984203,-87.6200696,-134.057778,-83.0477778,0.953835,4.556e-05,2.7335999999999996,0.075062625,4.5037575,-81.637,1648,True,True,True,True,0.8700000000000001,104.99683333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.90750001677286,log_20260424_153546.csv,0424,"-100°C, bypass closed",104.99683333333334,2428.0,3.407495398281071,-133.18287200316888,4.422512790470137,29,False,raw_csv_sample,14,warmup,44.99683333333334,2.921607719505303,1.534933333333342,-141.71473877500694,1.0014898353114392
6301.902,,,20.76000001651027,-86.36000001895373,-85.70999997258309,,-87.79000003082655,-88.12000003683663,-133.00215165220354,-89.30348457907984,0,A,40,28.14,844,0.07,69.0,2.55,108,2.076,2.799,2.212,0.05,71.7,1,100,0.949628,4.531e-05,0.074668921,-81.688,1648,0.723,170.2,0.638,156,20.8044497,-85.596144,-85.0605299,-87.0637114,-87.6101054,-133.897778,-82.9777778,0.949628,4.531e-05,2.7186,0.074668921,4.48013526,-81.688,1648,True,True,True,True,0.7229999999999999,105.0317,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.9950000148,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.0317,2429.0,3.265686360115069,-133.03137140484824,4.5950892291648415,29,False,raw_csv_sample,14,warmup,45.0317,2.956474386171962,1.5698000000000008,-141.71473877500694,0.9998922058506027
6303.993,,,20.82000000638669,-86.32000003887576,-85.73999997811572,,-87.83000002707024,-88.23000003942727,-132.9328469819085,-89.39954503566564,0,A,40,28.13,844,0.07,70.0,2.55,108,2.047,2.887,2.125,0.05,71.7,1,100,0.950142,4.5225e-05,0.074514901,-81.676,1648,0.84,170.2,0.728,156,20.8634826,-85.5562084,-85.0906156,-87.1034656,-87.719712,-133.827778,-83.0677778,0.950142,4.5225e-05,2.7135000000000002,0.074514901,4.47089406,-81.676,1648,True,True,True,True,0.8399999999999999,105.06655,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.03000002087225,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.06655,2430.0,5.536806888541378,-132.8625260286772,5.083242791583871,29,False,raw_csv_sample,14,warmup,45.06655000000001,2.991324386171968,1.6046500000000066,-141.71473877500694,0.9991932473933228
6306.085,,,20.800000043640622,-86.43999997910969,-85.59999998553525,,-87.93000001767948,-88.29999998633463,-132.61602563198838,-89.36752488347038,0,A,40,28.14,844,0.07,69.0,2.55,108,1.978,2.789,2.193,0.05,71.7,1,100,0.946837,4.5251e-05,0.074579838,-81.72,1648,0.811,170.2,0.819,156,20.843805,-85.6760152,-84.9502157,-87.2028511,-87.7894616,-133.507778,-83.0377778,0.946837,4.5251e-05,2.7150600000000003,0.074579838,4.47479028,-81.72,1648,True,True,True,True,0.8110000000000002,105.10141666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.06749999216477,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.10141666666667,2431.0,5.537180022206712,-132.6769767154869,5.608471197588187,29,False,raw_csv_sample,14,warmup,45.101416666666665,3.0261910528386267,1.6395166666666654,-141.71473877500694,0.9959980432745027
6308.177,,,20.7699999978833,-86.5999999995828,-85.76999998364829,,-87.85000002519207,-88.38999996108362,-132.54672096169338,-89.20742412249405,0,A,40,28.14,844,0.07,70.0,2.55,108,2.251,2.907,2.125,0.05,71.7,1,100,0.944658,4.5173e-05,0.07445005,-81.728,1648,0.656,170.2,0.907,156,20.8142885,-85.8357577,-85.1207013,-87.1233427,-87.8791397,-133.437778,-82.8877778,0.944658,4.5173e-05,2.7103800000000002,0.07445005,4.467003,-81.728,1648,True,True,True,True,0.6560000000000001,105.13628333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.15249999237669,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.13628333333332,2432.0,4.687716891741502,-132.47142863716547,6.113391262862933,29,False,raw_csv_sample,14,warmup,45.136283333333324,3.0610577195052855,1.6743833333333242,-141.71473877500694,0.99529909996467
6310.268,,,20.810000025013657,-86.5999999995828,-85.76999998364829,,-88.0700000045324,-88.40999998892526,-132.28930361488324,-89.1540572021686,0,A,40,28.14,844,0.07,69.0,2.56,108,1.715,2.848,2.134,0.05,71.7,1,100,0.946837,4.5309e-05,0.074677976,-81.808,1648,1.133,170.2,0.999,156,20.8536438,-85.8357577,-85.1207013,-87.3419908,-87.8990682,-133.177778,-82.8377778,0.946837,4.5309e-05,2.7185400000000004,0.074677976,4.480678559999999,-81.808,1648,True,True,True,True,1.1329999999999998,105.17113333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.21249999417219,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.17113333333333,2433.0,7.384672519248397,-132.25077872390284,6.630314331812315,29,False,raw_csv_sample,14,warmup,45.17113333333333,3.0959077195052913,1.70923333333333,-141.71473877500694,0.9927030488277698
6312.36,,,20.76000001651027,-86.53000003444635,-85.89000000577875,,-88.2200000407554,-88.45000004460854,-132.03188626807315,-89.02597659338753,0,A,40,28.14,844,0.07,68.0,2.56,108,2.281,2.809,2.076,0.05,71.7,1,100,0.946772,4.5491e-05,0.074979462,-81.87,1648,0.528,170.2,0.085,156,20.8044497,-85.7658704,-85.2410441,-87.4910691,-87.9389252,-132.917778,-82.7177778,0.946772,4.5491e-05,2.72946,0.074979462,4.49876772,-81.87,1648,True,True,True,True,0.528,105.20599999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.27250003139726,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.20599999999999,2434.0,6.1059450213635955,-132.00917525740198,7.351958628592229,29,False,raw_csv_sample,14,warmup,45.20599999999999,3.13077438617195,1.7440999999999889,-141.71473877500694,0.9901070357561126
6314.451,,,20.71999998937991,-86.59000000456331,-85.67000003168306,,-88.05999995516234,-88.48000003619156,-131.8635749259281,-88.88722260054139,0,A,40,28.12,844,0.07,68.0,2.56,108,1.969,2.985,2.076,0.05,71.7,1,100,0.950967,4.5477e-05,0.074970746,-81.9,1649,1.016,170.2,0.175,156,20.7650944,-85.8257738,-85.0204157,-87.3320522,-87.9688179,-132.747778,-82.5877778,0.950967,4.5477e-05,2.72862,0.074970746,4.49824476,-81.9,1649,True,True,True,True,1.0159999999999998,105.24085,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.20000000690007,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.24085,2435.0,7.66415344603638,-131.7382387583095,8.043485062990385,29,False,raw_csv_sample,14,warmup,45.240849999999995,3.165624386171956,1.7789499999999947,-141.71473877500694,0.9884096633184638
6316.544,,,20.71999998937991,-86.75000002503644,-85.95000001684397,,-88.18999999326348,-88.60000000252354,-131.49725024008296,-89.0579967455828,0,A,40,28.14,844,0.07,69.0,2.56,108,2.193,2.809,2.154,0.05,71.7,1,100,0.953694,4.5485e-05,0.074989801,-81.964,1649,0.616,170.2,0.266,156,20.7650944,-85.9855163,-85.3012155,-87.4612534,-88.0883887,-132.377778,-82.7477778,0.953694,4.5485e-05,2.7291,0.074989801,4.499388059999999,-81.964,1649,True,True,True,True,0.6160000000000001,105.27573333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.37250000941685,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.27573333333333,2436.0,8.373741334638225,-131.448258282193,8.675433304404805,29,False,raw_csv_sample,14,warmup,45.275733333333335,3.2005077195052962,1.813833333333335,-141.71473877500694,0.9847154392354416
6318.636,,,20.71999998937991,-86.66999996471928,-86.01999996327663,,-88.20999999138533,-88.54000001935755,-131.27943556201288,-88.89789598460648,0,A,40,28.14,844,0.07,70.0,2.56,108,2.31,2.936,2.076,0.05,71.7,1,100,0.948059,4.5302e-05,0.074680247,-81.946,1649,0.626,170.2,0.353,156,20.7650944,-85.905645,-85.3714154,-87.4811305,-88.0286033,-132.157778,-82.5977778,0.948059,4.5302e-05,2.71812,0.074680247,4.48081482,-81.946,1649,True,True,True,True,0.6259999999999999,105.31060000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.35999998468469,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.31060000000001,2437.0,9.942670715305667,-131.13313936801637,9.358196196538529,29,False,raw_csv_sample,14,warmup,45.31060000000001,3.2353743861719693,1.848700000000008,-141.71473877500694,0.9825189109490843
6320.727,,,20.750000035137234,-86.74000003001694,-85.90999997622876,,-88.28000003512093,-88.68999997727255,-130.80420353713268,-88.82318229615085,0,A,40,28.14,844,0.07,70.0,2.55,108,1.754,2.858,2.193,0.05,71.7,1,100,0.947876,4.5267e-05,0.074628669,-81.996,1649,1.104,170.2,0.445,156,20.7946109,-85.9755324,-85.2611012,-87.5507004,-88.1780668,-131.677778,-82.5277778,0.947876,4.5267e-05,2.71602,0.074628669,4.47772014,-81.996,1649,True,True,True,True,1.104,105.34545,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.4050000046598,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.34545,2438.0,13.349351507943538,-130.79584671376634,9.770296176372085,29,False,raw_csv_sample,14,warmup,45.34545,3.270224386171961,1.8835499999999996,-141.71473877500694,0.9777265834281967
6322.819,,,20.7699999978833,-86.72000003997796,-85.90999997622876,,-87.91000001955763,-88.46000000834991,-130.34877284662252,-88.83385568021595,0,A,40,28.14,844,0.07,70.0,2.55,108,2.281,2.946,2.095,0.05,71.7,1,100,0.948218,4.5279e-05,0.074628164,-82.032,1649,0.665,170.2,0.537,156,20.8142885,-85.9555646,-85.2611012,-87.182974,-87.9488894,-131.217778,-82.5377778,0.948218,4.5279e-05,2.71674,0.074628164,4.47768984,-82.032,1649,True,True,True,True,0.665,105.38031666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.25000001102856,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.38031666666667,2439.0,12.068212868909768,-130.45198382271164,9.907802491012262,29,False,raw_csv_sample,14,warmup,45.38031666666667,3.305091052838634,1.9184166666666727,-141.71473877500694,0.9731340636184198
6324.911,,,20.76000001651027,-86.67999995973877,-85.989999957744,,-88.12999999889793,-88.46000000834991,-129.96264682640734,-88.85520244834612,0,A,40,28.14,844,0.07,70.0,2.55,108,1.949,2.858,2.154,0.05,71.7,1,100,0.94674,4.5185e-05,0.074488275,-82.029,1649,0.909,170.2,0.625,156,20.8044497,-85.9156289,-85.3413297,-87.4016221,-87.9488894,-130.827778,-82.5577778,0.94674,4.5185e-05,2.7111,0.074488275,4.4692965000000004,-82.029,1649,True,True,True,True,0.909,105.41518333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.31499998118264,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.41518333333333,2440.0,10.224523780283334,-130.10494262005977,10.233791880408717,29,False,raw_csv_sample,14,warmup,45.41518333333333,3.3399577195052927,1.9532833333333315,-141.71473877500694,0.9692405045265154
6327.002,,,20.76000001651027,-86.62999998464129,-85.98000002237657,,-87.97999996267494,-88.52999995525727,-129.63592480930222,-88.89789598460648,0,A,40,28.14,844,0.07,69.0,2.55,108,2.437,2.985,2.144,0.05,71.7,1,100,0.948294,4.5289e-05,0.074650795,-81.991,1648,0.548,170.2,0.717,156,20.8044497,-85.8657094,-85.3313012,-87.2525438,-88.018639,-130.497778,-82.5977778,0.948294,4.5289e-05,2.71734,0.074650795,4.479047700000001,-81.991,1648,True,True,True,True,0.548,105.45003333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.27999998123751,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.45003333333334,2441.0,9.088963516068816,-129.73852731025875,10.873078156972497,29,False,raw_csv_sample,14,warmup,45.45003333333334,3.3748077195052986,1.9881333333333373,-141.71473877500694,0.9659460263541056
6329.094,,,20.779999979256335,-86.67999995973877,-85.92000001131134,,-87.97999996267494,-88.57000001094056,-129.3290041265671,-88.82318229615085,0,A,40,28.14,844,0.07,69.0,2.55,108,1.91,2.867,2.144,0.05,71.7,1,100,0.948558,4.552e-05,0.074971546,-82.031,1649,0.957,170.2,0.804,156,20.8241273,-85.9156289,-85.2711298,-87.2525438,-88.058496,-130.187778,-82.5277778,0.948558,4.552e-05,2.7312,0.074971546,4.49829276,-82.031,1649,True,True,True,True,0.9570000000000001,105.4849,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.28749998616641,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.4849,2442.0,11.358317994270692,-129.346895884721,11.291575344402645,29,False,raw_csv_sample,14,warmup,45.484899999999996,3.4096743861719574,2.022999999999996,-141.71473877500694,0.9628512741439627
6331.186,,,20.7699999978833,-86.67999995973877,-85.989999957744,,-88.03000000828871,-88.5600000471992,-128.84387143450192,-88.85520244834612,0,A,40,28.14,844,0.07,69.0,2.55,108,2.076,2.858,2.134,0.05,71.7,1,100,0.946354,4.5398e-05,0.07483679,-82.047,1648,0.782,170.2,0.892,156,20.8142885,-85.9156289,-85.3413297,-87.3022366,-88.0485318,-129.697778,-82.5577778,0.946354,4.5398e-05,2.7238800000000003,0.07483679,4.4902074,-82.047,1648,True,True,True,True,0.782,105.51976666666665,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.31499999324267,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.51976666666665,2443.0,13.917267440121805,-128.95112812290924,11.649380076797797,29,False,raw_csv_sample,14,warmup,45.519766666666655,3.4445410528386162,2.057866666666655,-141.71473877500694,0.9579596902184057
6333.277,,,20.810000025013657,-86.74000003001694,-85.98000002237657,,-88.0700000045324,-88.40999998892526,-128.3587387424367,-88.75914199176032,0,A,40,28.14,844,0.07,68.0,2.55,108,1.852,2.965,2.086,0.05,71.7,1,100,0.954635,4.5614e-05,0.07520723,-82.098,1649,1.113,170.2,0.984,156,20.8536438,-85.9755324,-85.3313012,-87.3419908,-87.8990682,-129.207778,-82.4677778,0.954635,4.5614e-05,2.73684,0.07520723,4.5124338,-82.098,1649,True,True,True,True,1.1129999999999998,105.55461666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.3000000114628,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.55461666666666,2444.0,11.504201878666663,-128.53474988426382,12.528427708589334,29,False,raw_csv_sample,14,warmup,45.55461666666666,3.479391052838622,2.092716666666661,-141.71473877500694,0.953068256745127
6335.369,,,20.76000001651027,-86.89999995032886,-85.98000002237657,,-88.0700000045324,-88.41999995266663,-128.04191739251658,-88.79116214395559,0,A,40,28.13,844,0.07,68.0,2.55,108,1.93,2.838,2.066,0.05,71.7,1,100,0.952921,4.5544e-05,0.075095927,-82.125,1649,0.908,170.2,0.069,156,20.8044497,-86.1352748,-85.3313012,-87.3419908,-87.9090324,-128.887778,-82.4977778,0.952921,4.5544e-05,2.73264,0.075095927,4.50575562,-82.125,1649,True,True,True,True,0.9080000000000001,105.58948333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.34249998247611,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.58948333333333,2445.0,9.372989382192372,-128.0776685431278,13.482863484770178,29,False,raw_csv_sample,14,warmup,45.589483333333334,3.514257719505295,2.127583333333334,-141.71473877500694,0.9498739335314572
6337.46,,,20.82000000638669,-86.85999997025087,-86.0400000334418,,-87.97999996267494,-88.57000001094056,-127.70529470822646,-88.83385568021595,0,A,40,28.14,844,0.07,69.0,2.55,108,1.93,2.975,2.154,0.05,71.7,1,100,0.949574,4.5397e-05,0.07483736,-82.147,1649,1.045,170.2,0.162,156,20.8634826,-86.0953392,-85.3914726,-87.2525438,-88.058496,-128.547778,-82.5377778,0.949574,4.5397e-05,2.72382,0.07483736,4.4902416,-82.147,1649,True,True,True,True,1.0450000000000002,105.62433333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.36249999432704,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.62433333333334,2446.0,11.469691282890153,-127.5947820305417,14.271748705195705,29,False,raw_csv_sample,14,warmup,45.62433333333334,3.549107719505301,2.1624333333333396,-141.71473877500694,0.9464800372490134
6339.561,,,20.669999980876526,-86.75000002503644,-86.01999996327663,,-88.05999995516234,-88.48000003619156,-127.23996335053128,-88.79116214395559,0,A,40,28.13,844,0.07,69.0,2.56,108,1.852,2.916,2.076,0.05,71.7,1,100,0.950462,4.5361e-05,0.074925289,-82.079,1649,1.064,170.2,0.262,156,20.7159003,-85.9855163,-85.3714154,-87.3320522,-87.9688179,-128.077778,-82.4977778,0.950462,4.5361e-05,2.72166,0.074925289,4.49551734,-82.079,1649,True,True,True,True,1.0639999999999998,105.65934999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.32749999491674,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.65934999999999,2447.0,13.88302615853354,-127.08041016641067,15.089588485908507,29,False,raw_csv_sample,14,warmup,45.65934999999999,3.5841243861719505,2.1974499999999892,-141.71473877500694,0.9417885985803941
6341.654,,,20.76000001651027,-86.74000003001694,-85.95000001684397,,-88.0399999570405,-88.51000002777455,-126.73502932409609,-88.70577507143487,0,A,40,28.14,844,0.07,68.0,2.56,108,2.193,2.848,2.105,0.05,71.7,1,100,0.948276,4.5214e-05,0.07453136,-82.065,1648,0.655,170.2,0.353,156,20.8044497,-85.9755324,-85.3012155,-87.3121751,-87.9987106,-127.567778,-82.4177778,0.948276,4.5214e-05,2.71284,0.07453136,4.471881600000001,-82.065,1648,True,True,True,True,0.6549999999999998,105.69423333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.31000000791899,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.69423333333334,2448.0,16.18255148387152,-126.54012632402433,16.244879585683293,29,False,raw_csv_sample,14,warmup,45.694233333333344,3.619007719505305,2.2323333333333437,-141.71473877500694,0.9366980534046503
6343.746,,,20.800000043640622,-86.85999997025087,-85.95000001684397,,-88.42000002197386,-88.60000000252354,-126.11128729144085,-88.8658758324112,0,A,40,28.14,844,0.07,68.0,2.56,108,1.92,2.897,2.134,0.05,71.7,1,100,0.945502,4.5179e-05,0.07446444,-82.064,1649,0.977,170.2,0.44,156,20.843805,-86.0953392,-85.3012155,-87.6898401,-88.0883887,-126.937778,-82.5677778,0.945502,4.5179e-05,2.71074,0.07446444,4.4678664,-82.064,1649,True,True,True,True,0.9769999999999999,105.7291,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.45750000289806,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.7291,2449.0,20.870909314472556,-125.94735502830707,17.75948579623946,29,False,raw_csv_sample,14,warmup,45.7291,3.653874386171964,2.2672000000000025,-141.71473877500694,0.9304099738979
6345.838,,,20.750000035137234,-86.87999996028987,-85.99999999282659,,-88.38999997448195,-88.71999996885555,-125.27963124790053,-88.82318229615085,0,A,40,28.14,844,0.07,69.0,2.56,108,2.037,3.054,2.134,0.05,71.7,1,100,0.946715,4.537e-05,0.074803251,-82.099,1649,1.017,170.2,0.535,156,20.7946109,-86.115307,-85.3513583,-87.6600244,-88.2079595,-126.097778,-82.5277778,0.946715,4.537e-05,2.7222,0.074803251,4.48819506,-82.099,1649,True,True,True,True,1.017,105.76396666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.49749997411348,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.76396666666666,2450.0,19.868527617478776,-125.30169818116684,19.256446478224234,29,False,raw_csv_sample,14,warmup,45.76396666666666,3.6887410528386226,2.3020666666666614,-141.71473877500694,0.9220262911286827
6347.933,,,20.779999979256335,-86.85999997025087,-86.06000000389182,,-88.30000003324278,-88.6399999578479,-124.7251938855403,-88.76981537582542,0,A,40,28.14,844,0.07,68.0,2.56,108,2.105,2.838,2.154,0.05,71.7,1,100,0.946617,4.5449e-05,0.074943522,-82.15,1649,0.733,170.2,0.625,156,20.8241273,-86.0953392,-85.4115297,-87.5705775,-88.1282456,-125.537778,-82.4777778,0.946617,4.5449e-05,2.72694,0.074943522,4.4966113199999995,-82.15,1649,True,True,True,True,0.7330000000000001,105.79888333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.46499999130835,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.79888333333334,2451.0,18.731881990634292,-124.60350209557802,20.67446670491563,29,False,raw_csv_sample,14,warmup,45.798883333333336,3.7236577195052973,2.336983333333336,-141.71473877500694,0.9164374439471505
6350.025,,,20.65000001813046,-86.91000004550955,-86.12999995032445,,-87.85999997394386,-88.60000000252354,-123.97274317948,-88.71644845549997,0,A,40,28.14,844,0.07,68.0,2.55,108,2.144,2.926,2.076,0.05,71.7,1,100,0.953477,4.5576e-05,0.075149336,-82.222,1649,0.782,170.2,0.717,156,20.6962227,-86.1452588,-85.4817296,-87.1332812,-88.0883887,-124.777778,-82.4277778,0.953477,4.5576e-05,2.73456,0.075149336,4.50896016,-82.222,1649,True,True,True,True,0.782,105.83375,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.37499999307535,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.83375,2452.0,23.426530863178186,-123.85903277077904,22.084298115236834,29,False,raw_csv_sample,14,warmup,45.833749999999995,3.758524386171956,2.371849999999995,-141.71473877500694,0.9088529397098861
