time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
6352.117,,,20.700000026633848,-86.91000004550955,-86.0700000389744,,-88.09000000265424,-88.52999995525727,-123.09158380001466,-88.70577507143487,0,A,40,28.13,844,0.07,68.0,2.55,108,1.978,2.809,2.164,0.05,71.7,1,100,0.953821,4.5553e-05,0.075114816,-82.215,1649,0.831,170.2,0.804,156,20.7454168,-86.1452588,-85.4215583,-87.3618679,-88.018639,-123.887778,-82.4177778,0.953821,4.5553e-05,2.73318,0.075114816,4.50688896,-82.215,1649,True,True,True,True,0.8310000000000002,105.86861666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.40000001059886,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.86861666666667,2453.0,25.846625417511405,-123.06349037367552,23.583099094614,29,False,raw_csv_sample,14,warmup,45.86861666666667,3.793391052838629,2.406716666666668,-141.71473877500694,0.8999716256436653
6354.208,,,20.76000001651027,-86.85999997025087,-85.99999999282659,,-88.24999998762902,-88.57000001094056,-122.17082175180931,-88.73779522363014,0,A,40,28.14,844,0.07,69.0,2.55,108,2.388,2.936,2.125,0.05,71.7,1,100,0.952227,4.5305e-05,0.074693952,-82.203,1649,0.548,170.2,0.896,156,20.8044497,-86.0953392,-85.3513583,-87.5208847,-88.058496,-122.957778,-82.4477778,0.952227,4.5305e-05,2.7182999999999997,0.074693952,4.481637119999999,-82.203,1649,True,True,True,True,0.548,105.90346666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.41999999041175,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.90346666666666,2454.0,23.149669790007238,-122.2149232526453,24.75248673021474,29,False,raw_csv_sample,14,warmup,45.90346666666666,3.828241052838621,2.4415666666666596,-141.71473877500694,0.8906917912940763
6356.3,,,20.7699999978833,-86.91000004550955,-86.01999996327663,,-88.18999999326348,-88.37999999734227,-121.47777504885904,-88.71644845549997,0,A,40,28.14,844,0.07,69.0,2.55,108,1.949,3.073,2.076,0.05,71.7,1,100,0.951256,4.5285e-05,0.074664227,-82.17,1649,1.124,170.2,0.984,156,20.8142885,-86.1452588,-85.3714154,-87.4612534,-87.8691755,-122.257778,-82.4277778,0.951256,4.5285e-05,2.7171000000000003,0.074664227,4.47985362,-82.17,1649,True,True,True,True,1.1239999999999999,105.93833333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.37499999984799,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.93833333333333,2455.0,21.160538126629717,-121.33781605863784,23.55295106640324,29,False,raw_csv_sample,14,warmup,45.93833333333333,3.863107719505294,2.4764333333333326,-141.71473877500694,0.883707413377949
6358.391,,,20.7699999978833,-86.85999997025087,-86.0400000334418,,-88.140000048268,-88.51000002777455,-120.69562234124373,-88.71644845549997,0,A,40,28.13,844,0.07,70.0,2.55,108,1.959,2.809,2.066,0.05,71.7,1,100,0.945475,4.5206e-05,0.074520142,-82.186,1649,0.85,170.2,0.074,156,20.8142885,-86.0953392,-85.3914726,-87.4115607,-87.9987106,-121.467778,-82.4277778,0.945475,4.5206e-05,2.71236,0.074520142,4.47120852,-82.186,1649,True,True,True,True,0.8500000000000001,105.97318333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.3875000199338,log_20260424_153546.csv,0424,"-100°C, bypass closed",105.97318333333332,2456.0,24.56721891926827,-120.57283659067068,19.57101935044807,29,False,raw_csv_sample,14,warmup,45.973183333333324,3.8979577195052855,2.511283333333324,-141.71473877500694,0.8758255143068163
6360.483,,,20.76000001651027,-86.78000001009492,-85.99999999282659,,-88.09000000265424,-88.60000000252354,-119.76495962585336,-88.73779522363014,0,A,40,28.14,844,0.07,69.0,2.55,108,2.027,2.965,2.066,0.05,71.7,1,100,0.947413,4.53e-05,0.074688134,-82.128,1649,0.938,170.2,0.163,156,20.8044497,-86.015468,-85.3513583,-87.3618679,-88.0883887,-120.527778,-82.4477778,0.947413,4.53e-05,2.7180000000000004,0.074688134,4.48128804,-82.128,1649,True,True,True,True,0.9379999999999997,106.00805,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.36750000202481,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.00805,2457.0,26.26611036174063,-119.9734691655899,15.899556583318372,29,False,raw_csv_sample,14,warmup,46.00805,3.9328243861719585,2.5461499999999972,-141.71473877500694,0.8664477200229107
6362.575,,,20.750000035137234,-86.8099999951534,-86.06000000389182,,-88.24000003887726,-88.60000000252354,-118.86399891201802,-88.71644845549997,0,A,40,28.14,844,0.07,69.0,2.55,108,1.881,2.877,2.125,0.05,71.7,1,100,0.95084,4.5475e-05,0.07490371,-82.127,1649,0.996,170.2,0.254,156,20.7946109,-86.0454197,-85.4115297,-87.5109462,-88.0883887,-119.617778,-82.4277778,0.95084,4.5475e-05,2.7285,0.07490371,4.4942226,-82.127,1649,True,True,True,True,0.9959999999999998,106.04291666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.4275000101115,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.04291666666667,2458.0,24.425545486380315,-119.46410751159374,14.78985671043938,29,False,raw_csv_sample,14,warmup,46.04291666666667,3.9676910528386315,2.5810166666666703,-141.71473877500694,0.8573699297220487
6364.666,,,20.7699999978833,-86.78000001009492,-85.98000002237657,,-87.97999996267494,-88.54000001935755,-118.06204487003271,-88.64173476704434,1,A,40,28.14,844,0.07,69.0,2.56,108,2.134,2.887,2.164,0.05,71.7,1,100,0.950274,4.5453e-05,0.074938922,-82.123,1649,0.753,170.2,0.344,156,20.8142885,-86.015468,-85.3313012,-87.2525438,-88.0286033,-118.807778,-82.3577778,0.950274,4.5453e-05,2.72718,0.074938922,4.49633532,-82.123,1649,True,True,True,True,0.7530000000000001,106.07776666666668,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.32000000362599,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.07776666666668,2459.0,23.00609515611859,-118.94237568761353,16.05404451030472,29,False,raw_csv_sample,14,warmup,46.077766666666676,4.002541052838637,2.615866666666676,-141.71473877500694,0.8492903070054508
6366.758,,,20.779999979256335,-86.77000001507542,-85.92000001131134,,-87.8799999720657,-88.52999995525727,-117.2600908280474,-88.57769446265382,1,A,40,28.02,841,0.07,67.0,2.56,108,2.31,3.083,2.066,0.05,71.7,1,100,0.948386,4.532e-05,0.074718033,-82.206,1649,0.773,170.2,0.436,156,20.8241273,-86.0054841,-85.2711298,-87.1531583,-88.018639,-117.997778,-82.2977778,0.948386,4.532e-05,2.7192000000000003,0.074718033,4.483081980000001,-82.206,1649,True,True,True,True,0.7730000000000001,106.11263333333333,40,67,,logged whole-watt VFD power,841.0,logged_rpm,4,-87.27499998842744,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.11263333333333,2460.0,21.58080418911095,-118.34483692450056,19.29001805895814,29,False,raw_csv_sample,14,warmup,46.112633333333335,4.037407719505296,2.650733333333335,-141.71473877500694,0.8412112743238493
6368.85,,,20.7699999978833,-86.77000001507542,-85.98000002237657,,-88.0700000045324,-88.79000001612184,-116.55714345791212,-88.63106138297927,1,A,40,28.14,844,0.07,69.0,2.56,108,2.066,3.014,2.154,0.05,71.7,1,100,0.944495,4.5153e-05,0.074445652,-82.196,1649,0.948,170.2,0.524,156,20.8142885,-86.0054841,-85.3313012,-87.3419908,-88.2777092,-117.287778,-82.3477778,0.944495,4.5153e-05,2.70918,0.074445652,4.46673912,-82.196,1649,True,True,True,True,0.948,106.14750000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.40250001452655,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.14750000000001,2461.0,18.74502816388599,-117.59721842830216,23.88004048872358,29,False,raw_csv_sample,14,warmup,46.14750000000001,4.072274386171969,2.685600000000008,-141.71473877500694,0.8341301518702223
6370.941,,,20.76000001651027,-86.89999995032886,-85.989999957744,,-87.85000002519207,-88.51000002777455,-115.95320275962689,-88.48163400606802,1,A,40,28.11,843,0.07,70.0,2.56,108,1.9,2.877,2.125,0.05,71.7,1,100,0.949579,4.5443e-05,0.074925808,-82.152,1649,0.977,170.2,0.616,156,20.8044497,-86.1352748,-85.3413297,-87.1233427,-87.9987106,-116.677778,-82.2077778,0.949579,4.5443e-05,2.72658,0.074925808,4.49554848,-82.152,1649,True,True,True,True,0.9769999999999999,106.18235,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.31249999025987,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.18235,2462.0,12.352401499501866,-116.68008134325348,29.468579931981367,29,False,raw_csv_sample,14,warmup,46.18235,4.107124386171961,2.7204499999999996,-141.71473877500694,0.828046752302867
6373.042,,,20.7699999978833,-86.89999995032886,-86.0400000334418,,-87.93000001767948,-88.32999997791762,-115.69578541281678,-88.56702107858874,1,A,40,28.08,842,0.07,68.0,2.55,108,2.017,2.809,2.115,0.05,71.7,1,100,0.948047,4.5301e-05,0.074683239,-82.131,1649,0.792,170.2,0.712,156,20.8142885,-86.1352748,-85.3914726,-87.2028511,-87.8193543,-116.417778,-82.2877778,0.948047,4.5301e-05,2.71806,0.074683239,4.48099434,-82.131,1649,True,True,True,True,0.7920000000000003,106.21736666666668,40,68,,logged whole-watt VFD power,842.0,logged_rpm,4,-87.29999999484194,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.21736666666668,2463.0,4.521720128468814,-115.53729383901471,36.259631451694304,29,False,raw_csv_sample,14,warmup,46.21736666666668,4.142141052838639,2.7554666666666776,-141.71473877500694,0.825453937171442
6375.135,,,20.82999998775972,-86.85999997025087,-85.989999957744,,-87.81999997770016,-88.30999995007598,-115.63638140970676,-88.82318229615085,1,A,40,28.09,843,0.07,69.0,2.55,108,2.437,2.926,2.164,0.05,71.7,1,100,0.949736,4.537e-05,0.0747877,-82.151,1648,0.489,170.0,0.804,156,20.8733214,-86.0953392,-85.3413297,-87.093527,-87.7994258,-116.357778,-82.5277778,0.949736,4.537e-05,2.7222,0.0747877,4.487262,-82.151,1648,True,True,True,True,0.4890000000000003,106.25225,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.24499996394275,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.25225,2464.0,1.7029336773064188,-114.14649769167812,43.19702745879249,29,False,raw_csv_sample,14,warmup,46.252250000000004,4.177024386171965,2.7903500000000037,-141.71473877500694,0.8248556045975998
6377.228,,,20.71999998937991,-86.70000004993896,-85.92000001131134,,-88.34000002948648,-88.82000000770482,-115.57697740659673,-88.8658758324112,1,A,40,28.12,844,0.07,71.0,2.55,108,2.446,2.828,2.134,0.05,71.7,1,100,0.946879,4.5296e-05,0.074664364,-82.104,1648,0.382,170.0,0.9,156,20.7650944,-85.9355968,-85.2711298,-87.6103317,-88.3076019,-116.297778,-82.5677778,0.946879,4.5296e-05,2.71776,0.074664364,4.47986184,-82.104,1648,True,True,True,True,0.3819999999999997,106.28713333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.44500002461041,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.28713333333333,2465.0,27.898925169204176,-112.5235812233069,49.4372301577896,29,False,raw_csv_sample,14,warmup,46.28713333333333,4.211907719505291,2.8252333333333297,-141.71473877500694,0.8242572755572641
6379.324,,,20.700000026633848,-86.8099999951534,-85.87999997069616,,-88.64000000131418,-89.15000001547675,-113.68594997426099,-89.02597659338753,1,A,40,28.11,843,0.07,70.0,2.55,108,2.32,2.985,2.115,0.05,71.7,1,100,0.951736,4.5505e-05,0.075039223,-82.118,1649,0.665,170.0,0.992,156,20.7454168,-86.0454197,-85.2310155,-87.9084882,-88.6364217,-114.387778,-82.7177778,0.951736,4.5505e-05,2.7302999999999997,0.075039223,4.50235338,-82.118,1649,True,True,True,True,0.665,106.32206666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.61999999566012,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.32206666666666,2466.0,75.78568220057991,-110.6946635532744,55.35445496304078,29,False,raw_csv_sample,14,warmup,46.32206666666666,4.246841052838619,2.8601666666666574,-141.71473877500694,0.8052123607965714
6381.416,,,20.7699999978833,-87.05999997080197,-86.12999995032445,,-88.62999995194411,-89.45999999540703,-110.29002112980467,-89.2501176587544,1,A,40,28.1,843,0.07,70.0,2.55,108,1.978,2.916,2.095,0.05,71.7,1,100,0.945769,4.5165e-05,0.074502435,-82.254,1650,0.938,170.0,0.081,156,20.8142885,-86.2950173,-85.4817296,-87.8985496,-88.945313,-110.957778,-82.9277778,0.945769,4.5165e-05,2.7098999999999998,0.074502435,4.4701461,-82.254,1650,True,True,True,True,0.938,106.35693333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.81999996711939,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.35693333333333,2467.0,99.14517373391868,-108.66023987741566,59.91541849437044,29,False,raw_csv_sample,14,warmup,46.35693333333333,4.281707719505292,2.8950333333333305,-141.71473877500694,0.7710211418973546
6383.512,,,20.800000043640622,-87.32000004163126,-86.32999995397014,,-88.75999999004527,-89.43000000382402,-106.7653836119433,-89.44223857192598,1,A,40,28.1,843,0.07,69.0,2.55,108,1.978,2.75,2.095,0.05,71.7,1,100,0.950972,4.5398e-05,0.074915671,-82.393,1650,0.772,170.0,0.168,156,20.843805,-86.5545989,-85.6823009,-88.0277508,-88.9154203,-107.397778,-83.1077778,0.950972,4.5398e-05,2.7238800000000003,0.074915671,4.49494026,-82.393,1650,True,True,True,True,0.772,106.39186666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.95999999736767,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.39186666666666,2468.0,93.62162944000238,-106.51235824304081,62.67427001471947,29,False,raw_csv_sample,14,warmup,46.39186666666666,4.316641052838619,2.929966666666658,-141.71473877500694,0.7355490549081408
6385.603,,,20.810000025013657,-87.22999998629459,-86.38000002966794,,-88.73000004317164,-89.56999999799767,-103.75558078770212,-89.61301271696742,1,A,40,28.09,843,0.07,69.0,2.55,108,1.822,2.809,2.164,0.05,71.7,1,100,0.947177,4.5309e-05,0.074753894,-82.544,1650,0.987,170.0,0.259,156,20.8536438,-86.4647437,-85.7324438,-87.9979352,-89.0549196,-104.357778,-83.2677778,0.947177,4.5309e-05,2.7185400000000004,0.074753894,4.48523364,-82.544,1650,True,True,True,True,0.9870000000000001,106.42671666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.97750001428297,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.42671666666666,2469.0,84.49857787263068,-104.28681834995814,65.1285419511712,29,False,raw_csv_sample,14,warmup,46.426716666666664,4.351491052838625,2.964816666666664,-141.71473877500694,0.7052721004472391
6387.695,,,20.700000026633848,-87.46999996692368,-86.55999996314841,,-88.62999995194411,-89.1299999876351,-100.874486636866,-90.00792792737569,1,A,40,28.1,843,0.07,70.0,2.55,108,1.881,2.936,2.193,0.05,71.7,1,100,0.949995,4.5269e-05,0.074770411,-82.642,1650,1.055,170.0,0.347,156,20.7454168,-86.7043574,-85.9129579,-87.8985496,-88.6164932,-101.447778,-83.6377778,0.949995,4.5269e-05,2.71614,0.074770411,4.4862246599999995,-82.642,1650,True,True,True,True,1.055,106.46158333333332,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.94749996741282,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.46158333333332,2470.0,78.10494322482691,-101.9717711165775,66.99691189201576,29,False,raw_csv_sample,14,warmup,46.46158333333332,4.386357719505284,2.999683333333323,-141.71473877500694,0.6763034771110958
6388.408087708855,,,20.700000026633848,-87.46999996692368,-86.55999996314841,,-88.62999995194411,-89.1299999876351,-100.0,-90.00792792737569,1,A,40,28.1,843,0.07,70.0,2.55,108,1.881,2.936,2.193,0.05,71.7,1,100,0.949995,4.5269e-05,0.074770411,-82.642,1650,1.055,170.0,0.347,156,20.7454168,-86.7043574,-85.9129579,-87.8985496,-88.6164932,-101.447778,-83.6377778,0.949995,4.5269e-05,2.71614,0.074770411,4.4862246599999995,-82.642,1650,True,True,True,True,1.055,106.46158333333332,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.94749996741282,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.47346812848092,,75.15210976645315,-101.16840188172236,66.83048576174443,29,True,up_to_minus100,14,warmup,46.47346812848092,4.398242514652878,3.011568128480917,-141.71473877500694,0.6675136485918786
6416.758525731493,,,20.810000025013657,-86.75000002503644,-86.12999995032445,,-88.09999995140602,-88.35000000575927,-100.0,-91.59826215307389,1,A,40,28.12,844,0.07,69.0,2.56,108,2.251,2.916,2.203,0.05,71.7,1,100,0.947223,4.5304e-05,0.074686844,-82.326,1649,0.665,169.8,0.6,156,20.8536438,-85.9855163,-85.4817296,-87.3718064,-87.8392828,-100.847778,-85.1277778,0.947223,4.5304e-05,2.7182399999999998,0.074686844,4.4812106400000005,-82.326,1649,True,True,True,True,0.665,106.94963333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.33249998313154,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.94597542885822,,-80.42234923825065,-100.40351208379093,-69.72284194815111,31,True,down_to_below_minus100,15,cooldown,46.94597542885822,0.0,-0.9105745711417796,-131.96258159777813,0.6675136485918786
6416.978,,,20.810000025013657,-86.75000002503644,-86.12999995032445,,-88.09999995140602,-88.35000000575927,-100.28044660576577,-91.59826215307389,1,A,40,28.12,844,0.07,69.0,2.56,108,2.251,2.916,2.203,0.05,71.7,1,100,0.947223,4.5304e-05,0.074686844,-82.326,1649,0.665,169.8,0.6,156,20.8536438,-85.9855163,-85.4817296,-87.3718064,-87.8392828,-100.847778,-85.1277778,0.947223,4.5304e-05,2.7182399999999998,0.074686844,4.4812106400000005,-82.326,1649,True,True,True,True,0.665,106.94963333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.33249998313154,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.94963333333334,2484.0,-81.9439775172657,-100.65033143009103,-70.40164499216348,31,False,raw_csv_sample,15,cooldown,46.94963333333334,0.003657904475119267,-0.9069166666666604,-131.96258159777813,0.6703323792600809
6419.069,,,20.76000001651027,-86.75000002503644,-85.84999996516353,,-87.75999998333462,-88.26999999475163,-103.31995143156195,-91.54489523274846,1,A,40,28.1,843,0.07,68.0,2.56,108,2.281,2.867,2.154,0.05,71.7,1,100,0.950186,4.5363e-05,0.074826935,-82.284,1649,0.586,169.8,0.691,156,20.8044497,-85.9855163,-85.2009298,-87.0338957,-87.7595689,-103.917778,-85.0777778,0.950186,4.5363e-05,2.72178,0.074826935,4.4896161,-82.284,1649,True,True,True,True,0.5859999999999999,106.98448333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.15749999207156,log_20260424_153546.csv,0424,"-100°C, bypass closed",106.98448333333334,2485.0,-86.34427070219226,-103.20575223342783,-74.93896737288901,31,False,raw_csv_sample,15,cooldown,46.984483333333344,0.03850790447512509,-0.8720666666666546,-131.96258159777813,0.7008910695751428
6421.161,,,20.76000001651027,-86.72000003997796,-85.84999996516353,,-87.67999999084722,-88.100000008995,-106.30005225424811,-91.60893553713898,1,A,40,28.1,843,0.07,69.0,2.56,108,2.359,2.809,2.105,0.05,71.7,1,100,0.9482,4.5297e-05,0.074681941,-82.243,1649,0.45,169.8,0.783,156,20.8044497,-85.9555646,-85.2009298,-86.9543873,-87.5901769,-106.927778,-85.1377778,0.9482,4.5297e-05,2.7178199999999997,0.074681941,4.48091646,-82.243,1649,True,True,True,True,0.4500000000000002,107.01935,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.08750000124591,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.01935,2486.0,-86.01843832603686,-105.87488020792298,-77.37436906465359,31,False,raw_csv_sample,15,cooldown,47.01935,0.07337457114178392,-0.8371999999999957,-131.96258159777813,0.7308672009246987
6423.254,,,20.7699999978833,-86.59000000456331,-85.89000000577875,,-87.81999997770016,-88.04999998957035,-109.3197557456743,-91.63028230526916,1,A,40,28.14,844,0.07,70.0,2.56,108,2.437,2.926,2.134,0.05,71.7,1,100,0.945499,4.5209e-05,0.074523617,-82.214,1648,0.489,169.8,0.871,156,20.8142885,-85.8257738,-85.2410441,-87.093527,-87.5403557,-109.977778,-85.1577778,0.945499,4.5209e-05,2.7125399999999997,0.074523617,4.47141702,-82.214,1648,True,True,True,True,0.4890000000000003,107.05423333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.08749999440315,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.05423333333333,2487.0,-84.04914833491398,-108.60264188028448,-78.8099175522243,31,False,raw_csv_sample,15,cooldown,47.05423333333333,0.10825790447510997,-0.8023166666666697,-131.96258159777813,0.7612547408599484
6425.345,,,20.82000000638669,-86.53000003444635,-85.73999997811572,,-87.71000003833915,-88.12000003683663,-112.1612472277704,-91.51287508055319,1,A,40,28.11,843,0.07,68.0,2.56,108,2.32,3.014,2.164,0.05,71.7,1,100,0.948905,4.5377e-05,0.074800922,-82.167,1648,0.694,169.8,0.958,156,20.8634826,-85.7658704,-85.0906156,-86.984203,-87.6101054,-112.847778,-85.0477778,0.948905,4.5377e-05,2.72262,0.074800922,4.48805532,-82.167,1648,True,True,True,True,0.694,107.08908333333333,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.02500002193446,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.08908333333333,2488.0,-77.6829076861336,-111.3705175971574,-77.82778761352938,31,False,raw_csv_sample,15,cooldown,47.089083333333335,0.1431079044751158,-0.7674666666666639,-131.96258159777813,0.7898595664920012
6427.437,,,20.700000026633848,-86.5999999995828,-85.76999998364829,,-87.6199999964817,-87.88000000381372,-114.73542069587141,-91.64095568933423,1,A,40,28.1,843,0.07,68.0,2.55,108,2.281,2.887,2.125,0.05,71.7,1,100,0.949376,4.5317e-05,0.074705942,-82.113,1649,0.606,169.8,0.048,156,20.7454168,-85.8357577,-85.1207013,-86.894756,-87.3709637,-115.447778,-85.1677778,0.949376,4.5317e-05,2.71902,0.074705942,4.48235652,-82.113,1649,True,True,True,True,0.6059999999999999,107.12395,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.96749999588162,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.12395,2489.0,-69.71167668981207,-114.02848263542747,-73.30942145736208,31,False,raw_csv_sample,15,cooldown,47.123949999999994,0.17797457114177462,-0.732600000000005,-131.96258159777813,0.81578133159349
6429.529,,,20.82000000638669,-86.70000004993896,-85.73999997811572,,-87.56000000211614,-87.96000001482136,-117.0224748156073,-91.5769153849437,1,A,40,28.1,843,0.07,70.0,2.55,108,2.32,2.877,2.164,0.05,71.7,1,100,0.947612,4.5395e-05,0.074826142,-82.123,1648,0.557,169.8,0.135,156,20.8634826,-85.9355968,-85.0906156,-86.8351247,-87.4506776,-117.757778,-85.1077778,0.947612,4.5395e-05,2.7237,0.074826142,4.48956852,-82.123,1648,True,True,True,True,0.5569999999999999,107.15881666666668,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.99000001124804,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.15881666666668,2490.0,-60.210903417116015,-116.48262792011822,-67.69802271812955,31,False,raw_csv_sample,15,cooldown,47.15881666666668,0.21284123780846187,-0.6977333333333178,-131.96258159777813,0.8388176026813834
6431.62,,,20.700000026633848,-86.45999996914867,-85.67000003168306,,-87.56000000211614,-87.88000000381372,-118.93330358231304,-91.5022016964881,1,A,40,28.1,843,0.07,70.0,2.55,108,2.281,2.956,2.203,0.05,71.7,1,100,0.947189,4.5268e-05,0.074601352,-82.041,1648,0.675,169.8,0.227,156,20.7454168,-85.695983,-85.0204157,-86.8351247,-87.3709637,-119.687778,-85.0377778,0.947189,4.5268e-05,2.7160800000000003,0.074601352,4.47608112,-82.041,1648,True,True,True,True,0.6749999999999998,107.19366666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.8925000016904,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.19366666666666,2491.0,-58.64950805382546,-118.74825271628467,-62.27172243713608,31,False,raw_csv_sample,15,cooldown,47.19366666666666,0.24769123780843927,-0.6628833333333404,-131.96258159777813,0.8580681958767343
6433.712,,,20.82999998775972,-86.45999996914867,-85.62999999106785,,-87.6199999964817,-87.87000004007236,-121.1114503630139,-91.48085492835791,0,A,40,28.1,843,0.07,68.0,2.55,108,2.281,2.995,2.164,0.05,71.7,1,100,0.950564,4.5505e-05,0.074987768,-81.972,1648,0.714,169.6,0.314,156,20.8733214,-85.695983,-84.9803014,-86.894756,-87.3609995,-121.887778,-85.0177778,0.950564,4.5505e-05,2.7302999999999997,0.074987768,4.49926608,-81.972,1648,True,True,True,True,0.714,107.22853333333335,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.89499999919263,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.22853333333335,2492.0,-55.097487226355724,-120.82391351312441,-56.19536305042084,31,False,raw_csv_sample,15,cooldown,47.228533333333345,0.2825579044751265,-0.6280166666666531,-131.96258159777813,0.880015828187408
6435.803,,,20.750000035137234,-86.39000000401221,-85.5500000095526,,-87.75999998333462,-88.04999998957035,-122.77476245009456,-91.66230245746443,0,A,40,28.11,843,0.07,68.0,2.55,108,1.93,2.867,2.144,0.05,71.7,1,100,0.945701,4.5173e-05,0.074447346,-81.94,1648,0.937,169.6,0.407,156,20.7946109,-85.6260957,-84.9000729,-87.0338957,-87.5403557,-123.567778,-85.1877778,0.945701,4.5173e-05,2.7103800000000002,0.074447346,4.46684076,-81.94,1648,True,True,True,True,0.937,107.26338333333334,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-86.93749999661745,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.26338333333334,2493.0,-46.722730277801475,-122.66611728428498,-49.26928979591162,31,False,raw_csv_sample,15,cooldown,47.26338333333334,0.31740790447511813,-0.5931666666666615,-131.96258159777813,0.8967784895717584
6437.895,,,20.82000000638669,-86.53000003444635,-85.48999999848738,,-87.54000000399431,-88.18000002000264,-124.36876986688017,-91.75836291405021,0,A,40,28.13,844,0.07,68.0,2.55,108,2.349,2.828,2.105,0.05,71.7,1,100,0.950805,4.5456e-05,0.074925238,-81.955,1648,0.479,169.6,0.497,156,20.8634826,-85.7658704,-84.8399015,-86.8152476,-87.6698908,-125.177778,-85.2777778,0.950805,4.5456e-05,2.72736,0.074925238,4.49551428,-81.955,1648,True,True,True,True,0.47899999999999965,107.29825000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.93500001423267,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.29825000000001,2494.0,-41.74181862893511,-124.25868441641624,-42.26494531767298,31,False,raw_csv_sample,15,cooldown,47.29825000000001,0.35227457114179117,-0.5582999999999885,-131.96258159777813,0.9128447318806521
6439.987,,,20.810000025013657,-86.53000003444635,-85.67000003168306,,-87.73000003646099,-88.100000008995,-125.68555860248568,-91.6836492255946,0,A,40,28.14,844,0.07,69.0,2.55,108,2.086,2.887,2.134,0.05,71.7,1,100,0.948092,4.5409e-05,0.074853401,-81.998,1648,0.801,169.6,0.584,156,20.8536438,-85.7658704,-85.0204157,-87.0040801,-87.5901769,-126.507778,-85.2077778,0.948092,4.5409e-05,2.72454,0.074853401,4.49120406,-81.998,1648,True,True,True,True,0.8010000000000002,107.33311666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.00750002789634,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.33311666666667,2495.0,-37.0650360291238,-125.61339280443741,-36.216907831395474,31,False,raw_csv_sample,15,cooldown,47.33311666666667,0.38714123780845,-0.5234333333333296,-131.96258159777813,0.9261182656471777
6442.078,,,20.71999998937991,-86.45999996914867,-85.73000004274829,,-87.54000000399431,-88.16999995590234,-126.95284400216617,-91.66230245746443,0,A,40,28.14,844,0.07,69.0,2.55,108,1.832,2.916,2.125,0.05,71.7,1,100,0.951134,4.5521e-05,0.075051011,-82.04,1648,1.084,169.6,0.672,156,20.7650944,-85.695983,-85.0805871,-86.8152476,-87.6599265,-127.787778,-85.1877778,0.951134,4.5521e-05,2.7312600000000002,0.075051011,4.50306066,-82.04,1648,True,True,True,True,1.0839999999999999,107.36796666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.9749999929484,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.36796666666667,2496.0,-32.66474000529752,-126.78369438842691,-31.043593728068572,31,False,raw_csv_sample,15,cooldown,47.367966666666675,0.4219912378084558,-0.4885833333333238,-131.96258159777813,0.9388939536372737
6444.17,,,20.76000001651027,-86.57000001452433,-85.61000002061783,,-87.67000004209545,-87.96000001482136,-127.96271205503659,-91.6836492255946,0,A,40,28.14,844,0.07,70.0,2.55,108,1.832,2.789,2.154,0.05,71.7,1,100,0.955169,4.5629e-05,0.075214598,-82.023,1648,0.957,169.6,0.763,156,20.8044497,-85.805806,-84.9602443,-86.9444488,-87.4506776,-128.807778,-85.2077778,0.955169,4.5629e-05,2.7377399999999996,0.075214598,4.512875879999999,-82.023,1648,True,True,True,True,0.9570000000000001,107.40283333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.95250002301475,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.40283333333333,2497.0,-23.99109029250144,-127.77756407650635,-26.24175170000194,31,False,raw_csv_sample,15,cooldown,47.402833333333334,0.45685790447511465,-0.453716666666665,-131.96258159777813,0.9490753629861259
6446.263,,,20.76000001651027,-86.51000004440735,-85.70999997258309,,-87.69999998896908,-88.12000003683663,-128.62605675643184,-91.64095568933423,0,A,40,28.14,844,0.07,69.0,2.56,108,1.744,2.73,2.164,0.05,71.7,1,100,0.953611,4.5523e-05,0.075027853,-82.015,1648,0.986,169.6,0.858,156,20.8044497,-85.7459026,-85.0605299,-86.9742644,-87.6101054,-129.477778,-85.1677778,0.953611,4.5523e-05,2.7313799999999997,0.075027853,4.501671180000001,-82.015,1648,True,True,True,True,0.986,107.43771666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.01000001069904,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.43771666666666,2498.0,-19.427313241677894,-128.61398111430267,-21.98115652137335,31,False,raw_csv_sample,15,cooldown,47.43771666666666,0.4917412378084407,-0.41883333333333894,-131.96258159777813,0.9557635176653497
6448.359,,,20.71999998937991,-86.39000000401221,-85.56000004463519,,-87.73000003646099,-88.100000008995,-129.3191034593821,-91.5769153849437,0,A,40,28.14,844,0.07,68.0,2.56,108,2.476,2.887,2.144,0.05,71.7,1,100,0.947382,4.5312e-05,0.074679562,-81.967,1648,0.411,169.6,0.953,156,20.7650944,-85.6260957,-84.9101015,-87.0040801,-87.5901769,-130.177778,-85.1077778,0.947382,4.5312e-05,2.71872,0.074679562,4.48077372,-81.967,1648,True,True,True,True,0.41100000000000003,107.47265,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-86.94500002352584,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.47265,2499.0,-18.6665377813124,-129.3120153713988,-18.10092205042406,31,False,raw_csv_sample,15,cooldown,47.47265,0.5266745711417826,-0.383899999999997,-131.96258159777813,0.9627514444118137
6450.465,,,20.750000035137234,-86.53000003444635,-85.73999997811572,,-87.73000003646099,-88.05999995331172,-129.93294482485234,-91.45950816022773,0,A,40,28.14,844,0.07,69.0,2.56,108,2.164,2.926,2.076,0.05,71.7,1,100,0.951043,4.5288e-05,0.074657039,-81.986,1648,0.762,169.6,0.048,156,20.7946109,-85.7658704,-85.0906156,-87.0040801,-87.5503199,-130.797778,-84.9977778,0.951043,4.5288e-05,2.7172799999999997,0.074657039,4.479422339999999,-81.986,1648,True,True,True,True,0.762,107.50775,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.0150000005837,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.50775,2500.0,-13.844891184876815,-129.88102053467424,-14.993092965426285,31,False,raw_csv_sample,15,cooldown,47.50775,0.5617745711417825,-0.3487999999999971,-131.96258159777813,0.9689410037782942
6452.556,,,20.71999998937991,-86.53000003444635,-85.67000003168306,,-87.81999997770016,-88.21000001158562,-130.28936884351248,-91.41681462396738,0,A,40,28.14,844,0.07,69.0,2.56,108,1.852,2.985,2.144,0.05,71.7,1,100,0.946174,4.5193e-05,0.074488621,-81.984,1648,1.133,169.6,0.14,156,20.7650944,-85.7658704,-85.0204157,-87.093527,-87.6997835,-131.157778,-84.9577778,0.946174,4.5193e-05,2.71158,0.074488621,4.46931726,-81.984,1648,True,True,True,True,1.1329999999999998,107.5426,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.0575000138538,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.5426,2501.0,-9.089370916284679,-130.36138899591353,-12.015537711058869,31,False,raw_csv_sample,15,cooldown,47.54259999999999,0.5966245711417741,-0.3139500000000055,-131.96258159777813,0.9725350485822087
6454.648,,,20.800000043640622,-86.51000004440735,-85.58999995045266,,-87.8799999720657,-88.29999998633463,-130.5665875246926,-91.42748800803247,0,A,40,28.14,844,0.07,68.0,2.55,108,1.783,2.858,2.193,0.05,71.7,1,100,0.947299,4.5289e-05,0.074664032,-82.038,1649,1.075,169.6,0.228,156,20.843805,-85.7459026,-84.9401871,-87.1531583,-87.7894616,-131.437778,-84.9677778,0.947299,4.5289e-05,2.71734,0.074664032,4.47984192,-82.038,1649,True,True,True,True,1.0750000000000002,107.57746666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.06999998831509,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.57746666666667,2502.0,-9.23145174938395,-130.7186448130263,-9.322968905715925,31,False,raw_csv_sample,15,cooldown,47.577466666666666,0.6314912378084472,-0.27908333333333246,-131.96258159777813,0.9753304704650548
6456.739,,,20.76000001651027,-86.5999999995828,-85.76000004828089,,-88.05999995516234,-88.45000004460854,-130.93291221053775,-91.44883477616266,0,A,40,28.14,844,0.07,68.0,2.55,108,2.173,2.897,2.203,0.05,71.7,1,100,0.949682,4.5577e-05,0.075141384,-82.102,1649,0.724,169.6,0.321,156,20.8044497,-85.8357577,-85.1106728,-87.3320522,-87.9389252,-131.807778,-84.9877778,0.949682,4.5577e-05,2.73462,0.075141384,4.508483040000001,-82.102,1649,True,True,True,True,0.7239999999999998,107.61231666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.21750001190865,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.61231666666666,2503.0,-7.386166320037091,-131.01138608322867,-7.417128305366759,31,False,raw_csv_sample,15,cooldown,47.61231666666666,0.6663412378084388,-0.24423333333334085,-131.96258159777813,0.9790244921401253
6458.831,,,20.679999962249557,-86.75000002503644,-85.82999999471352,,-87.93000001767948,-88.30999995007598,-131.08142221831278,-91.5769153849437,0,A,40,28.14,844,0.07,68.0,2.55,108,1.881,2.838,2.134,0.05,71.7,1,100,0.950444,4.5535e-05,0.075008113,-82.104,1649,0.957,169.6,0.409,156,20.7257391,-85.9855163,-85.1808727,-87.2028511,-87.7994258,-131.957778,-85.1077778,0.950444,4.5535e-05,2.7321,0.075008113,4.50048678,-82.104,1649,True,True,True,True,0.9570000000000001,107.64718333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.20499999687635,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.64718333333333,2504.0,-7.2409277213473615,-131.23570950327624,-5.780062001872693,31,False,raw_csv_sample,15,cooldown,47.64718333333333,0.7012079044751118,-0.2093666666666678,-131.96258159777813,0.9805220914404558
6460.923,,,20.76000001651027,-86.72000003997796,-85.84999996516353,,-87.95999996455309,-88.279999958493,-131.43784623697294,-91.45950816022773,0,A,40,28.14,844,0.07,69.0,2.55,108,2.261,2.956,2.134,0.05,71.7,1,100,0.953535,4.5596e-05,0.075173604,-82.126,1649,0.695,169.6,0.503,156,20.8044497,-85.9555646,-85.2009298,-87.2326667,-87.7695331,-132.317778,-84.9977778,0.953535,4.5596e-05,2.7357600000000004,0.075173604,4.5104162400000005,-82.126,1649,True,True,True,True,0.6949999999999998,107.68204999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.2024999820469,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.68204999999999,2505.0,-5.545416066391681,-131.4144490734926,-4.458502199215673,31,False,raw_csv_sample,15,cooldown,47.68204999999999,0.7360745711417707,-0.17450000000000898,-131.96258159777813,0.984116383289408
6463.024,,,20.800000043640622,-86.74000003001694,-85.81000002426353,,-87.97999996267494,-88.45000004460854,-131.46754823852794,-91.48085492835791,0,A,40,28.13,844,0.07,69.0,2.55,108,1.92,2.936,2.193,0.05,71.7,1,100,0.954504,4.561e-05,0.075191044,-82.112,1649,1.016,169.6,0.603,156,20.843805,-85.9755324,-85.1608156,-87.2525438,-87.9389252,-132.347778,-85.0177778,0.954504,4.561e-05,2.7366,0.075191044,4.5114626399999995,-82.112,1649,True,True,True,True,1.016,107.71706666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.24500001539099,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.71706666666667,2506.0,-0.849848861161945,-131.5470837061312,-3.381757686366882,31,False,raw_csv_sample,15,cooldown,47.71706666666667,0.7710912378084487,-0.13948333333333096,-131.96258159777813,0.9844159110025801
6465.117,,,20.800000043640622,-86.70000004993896,-85.82999999471352,,-88.20999999138533,-88.35999996950063,-131.49725024008296,-91.53422184868336,0,A,40,28.14,844,0.07,68.0,2.55,108,1.842,2.779,2.076,0.05,71.7,1,100,0.950465,4.5428e-05,0.074899853,-82.131,1649,0.937,169.6,0.691,156,20.843805,-85.9355968,-85.1808727,-87.4811305,-87.849247,-132.377778,-85.0677778,0.950465,4.5428e-05,2.7256799999999997,0.074899853,4.49399118,-82.131,1649,True,True,True,True,0.9369999999999998,107.75195000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.27500000138461,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.75195000000001,2507.0,-2.2730219888685497,-131.65094199619315,-2.598145335145773,31,False,raw_csv_sample,15,cooldown,47.75195000000001,0.8059745711417889,-0.1045999999999907,-131.96258159777813,0.9847154392354416
6467.208,,,20.7699999978833,-86.77000001507542,-85.89000000577875,,-88.34000002948648,-88.54000001935755,-131.625958913488,-91.63028230526916,0,A,40,28.14,844,0.07,68.0,2.55,108,1.988,2.936,2.173,0.05,71.7,1,100,0.954752,4.5397e-05,0.074841758,-82.173,1649,0.948,169.6,0.785,156,20.8142885,-86.0054841,-85.2410441,-87.6103317,-88.0286033,-132.507778,-85.1577778,0.954752,4.5397e-05,2.72382,0.074841758,4.4905054799999995,-82.173,1649,True,True,True,True,0.948,107.7868,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.38500001742455,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.7868,2508.0,-3.6923362596235165,-131.72828630600685,-1.745096201575052,31,False,raw_csv_sample,15,cooldown,47.7868,0.8408245711417806,-0.06974999999999909,-131.96258159777813,0.986013400904918
6469.3,,,20.71999998937991,-86.72000003997796,-85.84999996516353,,-88.14999999701979,-88.65999998568955,-131.75466758689305,-91.73701614592004,0,A,40,28.14,844,0.07,68.0,2.55,108,2.388,2.936,2.076,0.05,71.7,1,100,0.954638,4.5525e-05,0.075061292,-82.146,1649,0.548,169.6,0.876,156,20.7650944,-85.9555646,-85.2009298,-87.4214992,-88.1481741,-132.637778,-85.2577778,0.954638,4.5525e-05,2.7315,0.075061292,4.50367752,-82.146,1649,True,True,True,True,0.548,107.82166666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.34499999696271,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.82166666666667,2509.0,-4.825589544297827,-131.77258847417562,-0.6870813798195741,31,False,raw_csv_sample,15,cooldown,47.82166666666667,0.8756912378084536,-0.03488333333332605,-131.96258159777813,0.9873113722856638
6471.393,,,20.810000025013657,-86.77000001507542,-85.89000000577875,,-88.3699999763601,-88.41999995266663,-131.96258159777813,-91.64095568933423,0,A,40,28.14,844,0.07,68.0,2.56,108,2.134,2.887,2.203,0.05,71.7,1,100,0.949254,4.5359e-05,0.074789935,-82.178,1649,0.753,169.6,0.968,156,20.8536438,-86.0054841,-85.2410441,-87.6401473,-87.9090324,-132.847778,-85.1677778,0.949254,4.5359e-05,2.7215399999999996,0.074789935,4.4873961,-82.178,1649,True,True,True,True,0.7530000000000001,107.85655,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.36249998747023,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.85655,2510.0,0.9827148403624051,-131.77619077642373,0.01707273392503339,31,False,raw_csv_sample,15,cooldown,47.85655,0.9105745711417796,0.0,-131.96258159777813,0.9894081157023716
6473.489,,,20.810000025013657,-86.84999997523138,-85.989999957744,,-88.48999996509119,-88.71999996885555,-131.68536291659802,-91.5769153849437,0,A,40,28.14,844,0.07,69.0,2.56,108,1.686,2.858,2.115,0.05,71.7,1,100,0.947011,4.5163e-05,0.074465543,-82.23,1649,1.172,169.6,0.06,156,20.8536438,-86.0853553,-85.3413297,-87.7594099,-88.2079595,-132.567778,-85.1077778,0.947011,4.5163e-05,2.7097800000000003,0.074465543,4.467932579999999,-82.23,1649,True,True,True,True,1.1720000000000002,107.89148333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.51249996673053,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.89148333333333,2511.0,2.4110976073930033,-131.77138447018973,0.44414300377047766,31,False,raw_csv_sample,15,warmup,47.891483333333326,0.9455079044751074,0.03493333333332771,-131.96258159777813,0.9866124634147028
6475.586,,,20.779999979256335,-86.8000000001339,-85.989999957744,,-88.46999996696934,-88.68999997727255,-131.79427025563305,-91.60893553713898,0,A,40,28.14,844,0.07,70.0,2.56,108,1.91,2.75,2.125,0.05,71.7,1,100,0.951182,4.5299e-05,0.074702993,-82.258,1649,0.84,169.6,0.151,156,20.8241273,-86.0354358,-85.3413297,-87.7395328,-88.1780668,-132.677778,-85.1377778,0.951182,4.5299e-05,2.7179400000000005,0.074702993,4.4821795799999995,-82.258,1649,True,True,True,True,0.8400000000000001,107.92643333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.48749997552994,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.92643333333334,2512.0,-1.273614955858875,-131.7451423618092,1.0523271537858818,31,False,raw_csv_sample,15,warmup,47.926433333333335,0.9804579044751165,0.06988333333333685,-131.96258159777813,0.9877107500429457
6477.681,,,20.7699999978833,-86.95000002558754,-85.99999999282659,,-88.3699999763601,-88.67000004978983,-131.77446892126306,-91.79038306624548,0,A,40,28.14,844,0.07,70.0,2.56,108,2.134,2.887,2.125,0.05,71.7,1,100,0.946583,4.5245e-05,0.074574964,-82.324,1649,0.753,169.6,0.244,156,20.8142885,-86.1851944,-85.3513583,-87.6401473,-88.1581384,-132.657778,-85.3077778,0.946583,4.5245e-05,2.7147,0.074574964,4.47449784,-82.324,1649,True,True,True,True,0.7530000000000001,107.96135,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.49750001114101,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.96135,2513.0,1.4199937888295153,-131.69788196879338,1.4778070050554106,31,False,raw_csv_sample,15,warmup,47.961349999999996,1.015374571141777,0.10479999999999734,-131.96258159777813,0.987511061049901
6479.773,,,20.82999998775972,-86.89999995032886,-85.99999999282659,,-88.50000001446126,-88.6399999578479,-131.69526358378303,-91.76903629811531,0,A,40,28.14,844,0.07,69.0,2.55,108,1.871,2.809,2.164,0.05,71.7,1,100,0.94668,4.5261e-05,0.074542665,-82.286,1649,0.938,169.6,0.332,156,20.8733214,-86.1352748,-85.3513583,-87.7693485,-88.1282456,-132.577778,-85.2877778,0.94668,4.5261e-05,2.7156599999999997,0.074542665,4.472559899999999,-82.286,1649,True,True,True,True,0.9380000000000002,107.99621666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.50999997886616,log_20260424_153546.csv,0424,"-100°C, bypass closed",107.99621666666667,2514.0,3.2667727606876724,-131.6420284828138,1.7902234136754487,31,False,raw_csv_sample,15,warmup,47.99621666666667,1.05024123780845,0.13966666666667038,-131.96258159777813,0.9867123073671898
6481.864,,,20.750000035137234,-86.95000002558754,-85.95000001684397,,-88.4499999688475,-88.84000003554647,-131.54675357600797,-91.76903629811531,0,A,40,28.14,844,0.07,69.0,2.55,108,2.32,3.024,2.076,0.05,71.7,1,100,0.949245,4.5358e-05,0.0747978,-82.293,1649,0.704,169.6,0.424,156,20.7946109,-86.1851944,-85.3012155,-87.7196557,-88.3275304,-132.427778,-85.2877778,0.949245,4.5358e-05,2.72148,0.0747978,4.487868,-82.293,1649,True,True,True,True,0.7040000000000002,108.03106666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.54750001170638,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.03106666666666,2515.0,3.834552892794136,-131.57307983520275,2.060285555622613,31,False,raw_csv_sample,15,warmup,48.03106666666666,1.0850912378084416,0.174516666666662,-131.96258159777813,0.9852146541104547
6483.956,,,20.690000045260813,-86.93000003554855,-86.0400000334418,,-88.3699999763601,-88.84999999928783,-131.42794556978794,-91.70499599372478,0,A,40,28.14,844,0.07,68.0,2.55,108,1.939,2.799,2.144,0.05,71.7,1,100,0.948153,4.545e-05,0.074957588,-82.307,1649,0.86,169.6,0.51,156,20.735578,-86.1652266,-85.3914726,-87.6401473,-88.3374946,-132.307778,-85.2277778,0.948153,4.545e-05,2.727,0.074957588,4.4974552800000005,-82.307,1649,True,True,True,True,0.8599999999999999,108.06593333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.54750001115957,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.06593333333333,2516.0,3.2655164233519827,-131.4983895126698,2.398418937372753,31,False,raw_csv_sample,15,warmup,48.065933333333334,1.1199579044751147,0.20938333333333503,-131.96258159777813,0.9840165408339191
6486.048,,,20.750000035137234,-86.99000000566551,-86.18999996138967,,-88.3699999763601,-88.71999996885555,-131.31903823075288,-91.69432260965968,0,A,40,28.13,844,0.07,68.0,2.55,108,2.125,2.848,2.134,0.05,71.7,1,100,0.950762,4.5517e-05,0.075070008,-82.379,1649,0.723,169.6,0.603,156,20.7946109,-86.22513,-85.541901,-87.6401473,-88.2079595,-132.197778,-85.2177778,0.950762,4.5517e-05,2.73102,0.075070008,4.50420048,-82.379,1649,True,True,True,True,0.7229999999999999,108.10079999999999,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.5674999780677,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.10079999999999,2517.0,3.1242845273748117,-131.40583008796997,2.878201254488431,31,False,raw_csv_sample,15,warmup,48.10079999999999,1.1548245711417735,0.24424999999999386,-131.96258159777813,0.9829182776431128
6488.139,,,20.76000001651027,-87.03999998076299,-86.15000002048964,,-88.4499999688475,-88.84000003554647,-131.21013089171782,-91.56624200087863,0,A,40,28.14,844,0.07,68.0,2.55,108,1.939,2.877,2.144,0.05,71.7,1,100,0.954318,4.5618e-05,0.075236248,-82.374,1649,0.938,169.6,0.69,156,20.8044497,-86.2750495,-85.5017868,-87.7196557,-88.3275304,-132.087778,-85.0977778,0.954318,4.5618e-05,2.73708,0.075236248,4.514174880000001,-82.374,1649,True,True,True,True,0.9379999999999997,108.13565,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.62000000141165,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.13565,2518.0,4.259844791587511,-131.29773836453828,3.0611660355350523,31,False,raw_csv_sample,15,warmup,48.13565,1.1896745711417793,0.2790999999999997,-131.96258159777813,0.9818200214712328
6490.231,,,20.76000001651027,-87.03999998076299,-86.19999999647226,,-88.6700000488061,-88.81000004396347,-131.02201821520276,-91.54489523274846,0,A,40,28.14,844,0.07,68.0,2.55,108,2.281,2.946,2.144,0.05,71.7,1,100,0.954688,4.5621e-05,0.075242672,-82.398,1649,0.665,169.6,0.783,156,20.8044497,-86.2750495,-85.5519296,-87.9383039,-88.2976377,-131.897778,-85.0777778,0.954688,4.5621e-05,2.73726,0.075242672,4.51456032,-82.398,1649,True,True,True,True,0.665,108.17051666666666,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.68000001750121,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.17051666666666,2519.0,0.5679158997170362,-131.19241714490207,3.1217737344486522,31,False,raw_csv_sample,15,warmup,48.17051666666666,1.2245412378084382,0.3139666666666585,-131.96258159777813,0.9799230501392289
6492.323,,,20.71999998937991,-87.15000002613864,-86.2499999724549,,-88.56999995757857,-88.90000001871246,-131.17052822297782,-91.59826215307389,0,A,40,28.14,844,0.07,69.0,2.55,108,1.832,2.907,2.086,0.05,71.7,1,100,0.953474,4.5542e-05,0.075127246,-82.504,1650,1.075,169.6,0.871,156,20.7650944,-86.3848725,-85.6020724,-87.8389183,-88.3873158,-132.047778,-85.1277778,0.953474,4.5542e-05,2.73252,0.075127246,4.507634759999999,-82.504,1650,True,True,True,True,1.075,108.20538333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.71749999372116,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.20538333333334,2520.0,0.002037001078178946,-131.08004667612266,3.006122754033413,31,False,raw_csv_sample,15,warmup,48.205383333333344,1.2594079044751254,0.34883333333334576,-131.96258159777813,0.9814206573353821
6494.414,,,20.76000001651027,-87.2000000012361,-86.30999998352013,,-88.64000000131418,-88.96999996561983,-131.02201821520276,-91.64095568933423,0,A,40,28.14,844,0.07,70.0,2.55,108,2.232,2.897,2.203,0.05,71.7,1,100,0.953941,4.5537e-05,0.075121218,-82.534,1650,0.665,169.6,0.964,156,20.8044497,-86.434792,-85.6622438,-87.9084882,-88.4570654,-131.897778,-85.1677778,0.953941,4.5537e-05,2.73222,0.075121218,4.50727308,-82.534,1650,True,True,True,True,0.6649999999999996,108.24023333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.77999998792255,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.24023333333334,2521.0,3.6926078597678043,-130.98283306397207,3.193866985360728,31,False,raw_csv_sample,15,warmup,48.240233333333336,1.294257904475117,0.3836833333333374,-131.96258159777813,0.9799230501392289
