time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
6496.506,,,20.65000001813046,-87.18000001119712,-86.3000000481527,,-88.69999999567973,-88.99999995720282,-130.91311087616774,-91.64095568933423,0,A,40,28.15,845,0.07,69.0,2.55,108,1.891,2.887,2.086,0.05,71.7,1,100,0.951878,4.5522e-05,0.075087924,-82.562,1649,0.996,169.6,0.048,156,20.6962227,-86.4148242,-85.6522153,-87.9681195,-88.4869581,-131.787778,-85.1677778,0.951878,4.5522e-05,2.73132,0.075087924,4.50527544,-82.562,1649,True,True,True,True,0.996,108.27510000000001,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-87.79500000305809,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.27510000000001,2522.0,3.4084461935703985,-130.85736743356122,3.5251257305899344,31,False,raw_csv_sample,15,warmup,48.27510000000001,1.32912457114179,0.4185500000000104,-131.96258159777813,0.9788248132300355
6498.597,,,20.76000001651027,-87.18000001119712,-86.32999995397014,,-88.69999999567973,-89.07999996821047,-130.7844022027627,-91.53422184868336,0,A,40,28.14,844,0.07,69.0,2.55,108,2.339,2.818,2.095,0.05,71.7,1,100,0.953969,4.552e-05,0.075096114,-82.582,1650,0.479,169.6,0.14,156,20.8044497,-86.4148242,-85.6823009,-87.9681195,-88.566672,-131.657778,-85.0677778,0.953969,4.552e-05,2.7312,0.075096114,4.505766840000001,-82.582,1650,True,True,True,True,0.4790000000000001,108.30995,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.82249998226436,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.30995,2523.0,3.6923362596246534,-130.73707060520812,3.387356916253111,31,False,raw_csv_sample,15,warmup,48.30995,1.3639745711417817,0.453400000000002,-131.96258159777813,0.9775269060478801
6500.689,,,20.800000043640622,-87.2000000012361,-86.3000000481527,,-88.42000002197386,-88.93999997403682,-130.65569352935762,-91.48085492835791,0,A,40,28.14,844,0.07,69.0,2.56,108,1.9,2.769,2.066,0.05,71.7,1,100,0.950097,4.5255e-05,0.074730563,-82.609,1650,0.869,169.6,0.228,156,20.843805,-86.434792,-85.6522153,-87.6898401,-88.4271727,-131.527778,-85.0177778,0.950097,4.5255e-05,2.7153,0.074730563,4.48383378,-82.609,1650,True,True,True,True,0.8690000000000002,108.34481666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.71500001134987,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.34481666666667,2524.0,5.253222072350127,-130.6212143506954,3.4704785525721036,31,False,raw_csv_sample,15,warmup,48.344816666666674,1.3988412378084547,0.48826666666667506,-131.96258159777813,0.9762290088321244
6502.781,,,20.690000045260813,-87.24999997633358,-86.41999997056797,,-88.75999999004527,-88.99999995720282,-130.41807751691752,-91.44883477616266,0,A,40,28.14,844,0.07,69.0,2.56,108,1.988,2.858,2.154,0.05,71.7,1,100,0.951765,4.5296e-05,0.074719576,-82.637,1650,0.87,169.6,0.319,156,20.735578,-86.4847115,-85.772558,-88.0277508,-88.4869581,-131.287778,-84.9877778,0.951765,4.5296e-05,2.71776,0.074719576,4.48317456,-82.637,1650,True,True,True,True,0.8700000000000001,108.37968333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.85749997353741,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.37968333333333,2525.0,4.117084958131954,-130.49506256747543,3.6836857745859106,31,False,raw_csv_sample,15,warmup,48.37968333333333,1.4337079044751135,0.5231333333333339,-131.96258159777813,0.9738329172134796
6504.872,,,20.7699999978833,-87.35000002668974,-86.41999997056797,,-88.64000000131418,-89.1700000433184,-130.3685741809925,-91.39546785583721,0,A,40,28.14,844,0.07,68.0,2.56,108,2.183,2.965,2.125,0.05,71.7,1,100,0.945788,4.5194e-05,0.074556558,-82.657,1650,0.782,169.6,0.407,156,20.8142885,-86.5845506,-85.772558,-87.9084882,-88.6563502,-131.237778,-84.9377778,0.945788,4.5194e-05,2.71164,0.074556558,4.4733934799999995,-82.657,1650,True,True,True,True,0.782,108.41453333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.89500001047257,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.41453333333334,2526.0,2.2717995287844133,-130.36440224244808,3.880432077309024,31,False,raw_csv_sample,15,warmup,48.41453333333334,1.4685579044751194,0.5579833333333397,-131.96258159777813,0.9733337357755523
6506.964,,,20.76000001651027,-87.33000003665074,-86.52000002224838,,-88.56999995757857,-89.1700000433184,-130.25966684195748,-91.41681462396738,0,A,40,28.14,844,0.07,69.0,2.55,108,1.764,2.779,2.193,0.05,71.7,1,100,0.947312,4.5258e-05,0.074685164,-82.661,1650,1.015,169.6,0.499,156,20.8044497,-86.5645828,-85.8728437,-87.8389183,-88.6563502,-131.127778,-84.9577778,0.947312,4.5258e-05,2.7154800000000003,0.074685164,4.48110984,-82.661,1650,True,True,True,True,1.015,108.4494,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.89750001494903,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.4494,2527.0,3.406545900650144,-130.22452740304493,4.177810255384657,31,False,raw_csv_sample,15,warmup,48.4494,1.5034245711417782,0.5928499999999985,-131.96258159777813,0.9722355418723082
6509.057,,,20.71999998937991,-87.4099999968067,-86.46000001118318,,-88.85000003190272,-89.23999999022575,-130.13095816855244,-91.25671386299105,0,A,40,28.14,844,0.07,69.0,2.55,108,2.359,2.887,2.164,0.05,71.7,1,100,0.949535,4.5432e-05,0.07496324,-82.736,1650,0.528,169.6,0.586,156,20.7650944,-86.644454,-85.8126723,-88.1171978,-88.7260998,-130.997778,-84.8077778,0.949535,4.5432e-05,2.7259200000000003,0.07496324,4.4977944,-82.736,1650,True,True,True,True,0.528,108.48428333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.9900000075296,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.48428333333332,2528.0,5.823176660094532,-130.07299443902573,4.3215419184880375,31,False,raw_csv_sample,15,warmup,48.48428333333332,1.5383079044751042,0.6277333333333246,-131.96258159777813,0.9709376857029919
6511.148,,,20.71999998937991,-87.39000000676772,-86.46000001118318,,-88.93000002439011,-89.28000004590903,-129.8537394873723,-91.17132679047035,0,A,40,28.14,844,0.07,69.0,2.55,108,1.891,2.789,2.183,0.05,71.7,1,100,0.950812,4.5522e-05,0.075058076,-82.79,1650,0.898,169.6,0.678,156,20.7650944,-86.6244862,-85.8126723,-88.1967062,-88.7659568,-130.717778,-84.7277778,0.950812,4.5522e-05,2.73132,0.075058076,4.50348456,-82.79,1650,True,True,True,True,0.8980000000000001,108.51913333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.01500002206251,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.51913333333333,2529.0,5.255768623991116,-129.92317038388973,4.38457891806047,31,False,raw_csv_sample,15,warmup,48.51913333333333,1.57315790447511,0.6625833333333304,-131.96258159777813,0.9681423377821334
6513.24,,,20.71999998937991,-87.43999998186518,-86.5099999871658,,-88.85999998065451,-89.40000001224104,-129.76463348270727,-91.20334694266562,0,A,40,28.14,844,0.07,70.0,2.55,108,2.378,2.946,2.154,0.05,71.7,1,100,0.951292,4.5606e-05,0.075258894,-82.82,1650,0.568,169.6,0.766,156,20.7650944,-86.6744057,-85.8628151,-88.1271363,-88.8855276,-130.627778,-84.7577778,0.951292,4.5606e-05,2.73636,0.075258894,4.51553364,-82.82,1650,True,True,True,True,0.5680000000000001,108.554,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.05249999048164,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.554,2530.0,4.401348222778324,-129.7673133625449,4.396753283739827,31,False,raw_csv_sample,15,warmup,48.554,1.608024571141783,0.6974500000000035,-131.96258159777813,0.9672438431808131
6515.332,,,20.71999998937991,-87.53000003720184,-86.56999999823103,,-88.85000003190272,-89.48999998699003,-129.54681880463718,-91.10728648607981,0,A,40,28.15,845,0.07,70.0,2.55,108,1.881,2.809,2.164,0.05,71.7,1,100,0.954918,4.563e-05,0.075313348,-82.832,1650,0.928,169.6,0.857,156,20.7650944,-86.7642609,-85.9229865,-88.1171978,-88.9752057,-130.407778,-84.6677778,0.954918,4.563e-05,2.7378000000000005,0.075313348,4.518800880000001,-82.832,1650,True,True,True,True,0.9280000000000002,108.58886666666668,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-88.1100000135814,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.58886666666668,2531.0,4.4015182244691005,-129.61657012157022,4.356270050813919,31,False,raw_csv_sample,15,warmup,48.588866666666675,1.6428912378084561,0.7323166666666765,-131.96258159777813,0.9650475438300882
6517.423,,,20.7699999978833,-87.59000000731882,-86.69999995572888,,-88.81999998441081,-89.45000003166567,-129.45771279997217,-91.17132679047035,0,A,40,28.14,844,0.07,70.0,2.55,108,2.437,2.946,2.183,0.05,71.7,1,100,0.954356,4.5603e-05,0.075265008,-82.9,1650,0.509,169.6,0.944,156,20.8142885,-86.8241643,-86.0533578,-88.0873821,-88.9353488,-130.317778,-84.7277778,0.954356,4.5603e-05,2.73618,0.075265008,4.51590048,-82.9,1650,True,True,True,True,0.5090000000000003,108.62371666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.13999999478105,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.62371666666667,2532.0,3.5498480263104284,-129.4636098302452,4.397011384256302,31,False,raw_csv_sample,15,warmup,48.62371666666667,1.6777412378084477,0.7671666666666681,-131.96258159777813,0.9641490662705797
6519.515,,,20.71999998937991,-87.63999998241628,-86.7399999963441,,-88.9700000206338,-89.68000000058831,-129.2993021250121,-91.10728648607981,0,A,40,28.14,844,0.07,70.0,2.55,108,2.008,2.848,2.076,0.05,71.7,1,100,0.953399,4.5556e-05,0.075183777,-82.954,1650,0.84,169.6,0.033,156,20.7650944,-86.8740838,-86.0934721,-88.2364604,-89.1645262,-130.157778,-84.6677778,0.953399,4.5556e-05,2.7333600000000002,0.075183777,4.51102662,-82.954,1650,True,True,True,True,0.8399999999999999,108.65858333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.25749999999562,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.65858333333334,2533.0,5.681060522785629,-129.31002488093822,4.477735963505211,31,False,raw_csv_sample,15,warmup,48.65858333333334,1.7126079044751208,0.8020333333333411,-131.96258159777813,0.9625517851327248
6521.606,,,20.700000026633848,-87.72000004273346,-86.69999995572888,,-89.11999995623852,-89.60999995332202,-129.061686112572,-90.9471857251035,0,A,40,28.14,844,0.07,69.0,2.55,108,2.437,2.897,2.144,0.05,71.7,1,100,0.9546,4.5593e-05,0.07526092,-83.012,1651,0.46,169.6,0.12,156,20.7454168,-86.9539551,-86.0533578,-88.3855386,-89.0947765,-129.917778,-84.5177778,0.9546,4.5593e-05,2.73558,0.07526092,4.515655199999999,-83.012,1651,True,True,True,True,0.45999999999999996,108.69343333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.28749997700572,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.69343333333333,2534.0,4.403555225547052,-129.15143943120603,4.563487653938182,31,False,raw_csv_sample,15,warmup,48.69343333333333,1.7474579044751124,0.8368833333333328,-131.96258159777813,0.9601558930994037
6523.698,,,20.800000043640622,-87.67999996249426,-86.75000003142668,,-89.3099999887052,-89.54000000641467,-128.99238144227698,-91.01122602949403,0,A,40,28.14,844,0.07,69.0,2.56,108,1.881,2.858,2.125,0.05,71.7,1,100,0.955035,4.5567e-05,0.075211051,-83.014,1651,0.977,169.6,0.212,156,20.843805,-86.9140194,-86.1035007,-88.5743711,-89.0250269,-129.847778,-84.5777778,0.955035,4.5567e-05,2.7340199999999997,0.075211051,4.51266306,-83.014,1651,True,True,True,True,0.9770000000000001,108.7283,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.31999999726021,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.7283,2535.0,4.117390272923103,-128.9918733008079,4.931715580250739,31,False,raw_csv_sample,15,warmup,48.728300000000004,1.7823245711417854,0.8717500000000058,-131.96258159777813,0.9594570979965915
6525.79,,,20.71999998937991,-87.59000000731882,-86.75000003142668,,-89.03000001499936,-89.48000002324868,-128.7745667642069,-90.92583895697331,0,A,40,28.14,844,0.07,69.0,2.56,108,2.251,2.877,2.144,0.05,71.7,1,100,0.952353,4.5417e-05,0.074964401,-83.065,1651,0.626,169.6,0.299,156,20.7650944,-86.8241643,-86.1035007,-88.2960917,-88.9652415,-129.627778,-84.4977778,0.952353,4.5417e-05,2.72502,0.074964401,4.49786406,-83.065,1651,True,True,True,True,0.6259999999999999,108.76316666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.2125000192484,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.76316666666666,2536.0,5.2540032230610905,-128.8075344647432,5.411499096498119,31,False,raw_csv_sample,15,warmup,48.76316666666666,1.8171912378084443,0.9066166666666646,-131.96258159777813,0.9572609047427801
6527.881,,,20.71999998937991,-87.72000004273346,-86.8000000074093,,-89.11999995623852,-89.67000003684694,-128.62605675643184,-91.04324618168928,0,A,40,28.14,844,0.07,68.0,2.56,108,1.978,2.975,2.125,0.05,71.7,1,100,0.951678,4.5325e-05,0.074824563,-83.114,1651,0.997,169.6,0.391,156,20.7650944,-86.9539551,-86.1536435,-88.3855386,-89.154562,-129.477778,-84.6077778,0.951678,4.5325e-05,2.7194999999999996,0.074824563,4.48947378,-83.114,1651,True,True,True,True,0.9970000000000001,108.79801666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.32750001080706,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.79801666666667,2537.0,3.4087177937137767,-128.61460577228462,5.755526711686116,31,False,raw_csv_sample,15,warmup,48.79801666666667,1.85204123780845,0.9414666666666704,-131.96258159777813,0.9557635176653497
6529.973,,,20.65000001813046,-87.79000000786992,-86.81999997785934,,-89.11999995623852,-89.64000004526395,-128.5369507517668,-90.85112526851769,0,A,40,28.14,844,0.07,68.0,2.56,108,2.3,3.024,2.076,0.05,71.7,1,100,0.948621,4.5304e-05,0.074796661,-83.142,1651,0.724,169.6,0.482,156,20.6962227,-87.0238424,-86.1737006,-88.3855386,-89.1246693,-129.387778,-84.4277778,0.948621,4.5304e-05,2.7182399999999998,0.074796661,4.48779966,-83.142,1651,True,True,True,True,0.7240000000000002,108.83288333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.34249999680793,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.83288333333333,2538.0,5.392555784288561,-128.40627100731842,6.268318446027251,31,False,raw_csv_sample,15,warmup,48.83288333333333,1.886907904475109,0.9763333333333293,-131.96258159777813,0.9548650922287483
6532.066,,,20.750000035137234,-87.71000004771395,-86.8400000480245,,-89.11999995623852,-89.90000000576958,-128.24983140340169,-90.92583895697331,0,A,40,28.14,844,0.07,68.0,2.56,108,2.105,3.024,2.144,0.05,71.7,1,100,0.946092,4.52e-05,0.074612159,-83.134,1651,0.919,169.6,0.574,156,20.7946109,-86.9439712,-86.1937578,-88.3855386,-89.3837394,-129.097778,-84.4977778,0.946092,4.52e-05,2.712,0.074612159,4.47672954,-83.134,1651,True,True,True,True,0.919,108.86776666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.39250001443664,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.86776666666667,2539.0,9.074599151100983,-128.17738078720615,6.84664033044487,31,False,raw_csv_sample,15,warmup,48.86776666666667,1.9217912378084492,1.0112166666666695,-131.96258159777813,0.9519702007578906
6534.162,,,20.700000026633848,-87.77000001783094,-86.8400000480245,,-88.9700000206338,-89.62000001742231,-127.90330805192656,-90.81910511632242,0,A,40,28.14,844,0.07,70.0,2.55,108,1.705,2.907,2.144,0.05,71.7,1,100,0.945752,4.5219e-05,0.074669728,-83.187,1651,1.202,169.6,0.669,156,20.7454168,-87.0038746,-86.1937578,-88.2364604,-89.1047408,-128.747778,-84.3977778,0.945752,4.5219e-05,2.71314,0.074669728,4.480183680000001,-83.187,1651,True,True,True,True,1.202,108.90270000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.30000002597788,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.90270000000001,2540.0,7.08506365447397,-127.92823287637438,7.266494481858899,31,False,raw_csv_sample,15,warmup,48.90270000000001,1.956724571141791,1.0461500000000115,-131.96258159777813,0.9484764377829109
6536.259,,,20.7699999978833,-87.88999995806486,-86.92999996490715,,-88.87999997877635,-89.60999995332202,-127.7547980441515,-90.63765758721591,0,A,40,28.14,844,0.07,70.0,2.55,108,1.657,2.887,2.164,0.05,71.7,1,100,0.949296,4.5414e-05,0.074982238,-83.248,1651,1.23,169.6,0.761,156,20.8142885,-87.1236814,-86.2840148,-88.1470134,-89.0947765,-128.597778,-84.2277778,0.949296,4.5414e-05,2.72484,0.074982238,4.49893428,-83.248,1651,True,True,True,True,1.23,108.93765,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.3274999637676,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.93765,2541.0,6.378892188072086,-127.66956945017029,7.539378690846206,31,False,raw_csv_sample,15,warmup,48.937650000000005,1.991674571141786,1.0811000000000064,-131.96258159777813,0.9469791349525798
6538.354,,,20.71999998937991,-87.86999996802588,-86.98999997597238,,-88.87999997877635,-89.64000004526395,-127.45777802860137,-90.81910511632242,0,A,40,28.14,844,0.07,70.0,2.55,108,2.388,2.907,2.203,0.05,71.7,1,100,0.948688,4.5489e-05,0.075033635,-83.267,1651,0.519,169.6,0.851,156,20.7650944,-87.1037136,-86.3441862,-88.1470134,-89.1246693,-128.297778,-84.3977778,0.948688,4.5489e-05,2.7293399999999997,0.075033635,4.5020181,-83.267,1651,True,True,True,True,0.5190000000000001,108.97256666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.34499999200965,log_20260424_153546.csv,0424,"-100°C, bypass closed",108.97256666666667,2542.0,8.93888564052395,-127.40149084225938,7.900873989751744,31,False,raw_csv_sample,15,warmup,48.972566666666665,2.0265912378084465,1.1160166666666669,-131.96258159777813,0.9439845731458891
6540.446,,,20.750000035137234,-87.86999996802588,-86.84999998339194,,-89.3099999887052,-89.68000000058831,-127.13105601149624,-90.87247203664786,0,A,40,28.14,844,0.07,69.0,2.55,108,1.959,2.818,2.164,0.05,71.7,1,100,0.953648,4.5585e-05,0.075213163,-83.233,1651,0.859,169.6,0.939,156,20.7946109,-87.1037136,-86.2037863,-88.5743711,-89.1645262,-127.967778,-84.4477778,0.953648,4.5585e-05,2.7350999999999996,0.075213163,4.51278978,-83.233,1651,True,True,True,True,0.859,109.00743333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.42749998517783,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.00743333333334,2543.0,9.372853582120797,-127.11824243144028,8.184086067709359,31,False,raw_csv_sample,15,warmup,49.00743333333334,2.0614579044751196,1.15088333333334,-131.96258159777813,0.9406906232526171
6542.537,,,20.700000026633848,-87.92000004328456,-87.04999998703761,,-89.38000003244082,-89.81999999476194,-126.80433399439111,-90.54159713063011,0,A,40,28.14,844,0.07,69.0,2.55,108,2.398,2.975,2.105,0.05,71.7,1,100,0.954203,4.5604e-05,0.075292924,-83.215,1651,0.577,169.6,0.027,156,20.7454168,-87.1536332,-86.4043576,-88.643941,-89.3040255,-127.637778,-84.1377778,0.954203,4.5604e-05,2.73624,0.075292924,4.51757544,-83.215,1651,True,True,True,True,0.577,109.04228333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.54250001438123,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.04228333333334,2544.0,11.076193978442689,-126.83092565231404,8.485887471700607,31,False,raw_csv_sample,15,warmup,49.042283333333344,2.0963079044751254,1.1857333333333457,-131.96258159777813,0.9373967454252354
6544.629,,,20.76000001651027,-87.95000002834304,-87.07999999257021,,-88.99999996750743,-89.62000001742231,-126.35880397106594,-90.69102450754136,0,A,40,28.14,844,0.07,68.0,2.55,108,1.608,2.779,2.183,0.05,71.7,1,100,0.953022,4.5667e-05,0.075408357,-83.278,1651,1.171,169.6,0.118,156,20.8044497,-87.1835849,-86.4344433,-88.266276,-89.1047408,-127.187778,-84.2777778,0.953022,4.5667e-05,2.7400200000000003,0.075408357,4.52450142,-83.278,1651,True,True,True,True,1.1709999999999998,109.07715,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.41250000146076,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.07715,2545.0,10.648423119628887,-126.52662659116109,8.914924350553747,31,False,raw_csv_sample,15,warmup,49.07715,2.131174571141784,1.2206000000000046,-131.96258159777813,0.9329052113609825
6546.721,,,20.7699999978833,-87.75000002779194,-87.07999999257021,,-89.40999997931445,-89.62000001742231,-126.06178395551582,-90.65900435534608,0,A,40,28.14,844,0.07,69.0,2.55,108,2.3,3.093,2.173,0.05,71.7,1,100,0.952569,4.5551e-05,0.075201065,-83.273,1651,0.793,169.6,0.206,156,20.8142885,-86.9839068,-86.4344433,-88.6737566,-89.1047408,-126.887778,-84.2477778,0.952569,4.5551e-05,2.73306,0.075201065,4.5120639,-83.273,1651,True,True,True,True,0.7930000000000001,109.11201666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.46500000427471,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.11201666666666,2546.0,9.373260982337342,-126.20925826093557,9.464203441034897,31,False,raw_csv_sample,15,warmup,49.11201666666666,2.166041237808443,1.2554666666666634,-131.96258159777813,0.9299109315238109
6548.812,,,20.76000001651027,-87.85999997300638,-87.06000002212019,,-89.24999999433967,-89.7500000478546,-125.70535993685569,-90.65900435534608,0,A,40,28.14,844,0.07,68.0,2.55,108,1.793,2.858,2.183,0.05,71.7,1,100,0.953155,4.5614e-05,0.075314689,-83.257,1651,1.065,169.6,0.293,156,20.8044497,-87.0937297,-86.4143862,-88.5147398,-89.2342759,-126.527778,-84.2477778,0.953155,4.5614e-05,2.73684,0.075314689,4.51888134,-83.257,1651,True,True,True,True,1.0650000000000002,109.14686666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.48000000933021,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.14686666666667,2547.0,9.51520601536231,-125.86682593375654,10.189612627467568,31,False,raw_csv_sample,15,warmup,49.14686666666667,2.200891237808449,1.2903166666666692,-131.96258159777813,0.926317877154853
6550.904,,,20.750000035137234,-87.98000001340152,-87.10999999810284,,-89.15999995248221,-89.71999995591267,-125.39843925412056,-90.58429066689048,0,A,40,28.14,844,0.07,68.0,2.55,108,2.154,2.926,2.115,0.05,71.7,1,100,0.953702,4.5578e-05,0.075258137,-83.301,1651,0.772,169.6,0.384,156,20.7946109,-87.2135366,-86.464529,-88.4252928,-89.2043831,-126.217778,-84.1777778,0.953702,4.5578e-05,2.73468,0.075258137,4.51548822,-83.301,1651,True,True,True,True,0.7720000000000002,109.18173333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.49249997997481,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.18173333333334,2548.0,7.524885671202355,-125.49886030699517,11.091579462423624,31,False,raw_csv_sample,15,warmup,49.18173333333334,2.235757904475122,1.3251833333333423,-131.96258159777813,0.9232239300490616
6552.996,,,20.669999980876526,-87.92000004328456,-87.01000004613758,,-89.5800000136593,-89.81999999476194,-125.18062457605048,-90.4668834421745,0,A,40,28.14,844,0.07,69.0,2.56,108,1.881,2.799,2.164,0.05,71.7,1,100,0.954466,4.561e-05,0.075312505,-83.356,1651,0.918,169.6,0.472,156,20.7159003,-87.1536332,-86.3642434,-88.842712,-89.3040255,-125.997778,-84.0677778,0.954466,4.561e-05,2.7366,0.075312505,4.5187503,-83.356,1651,True,True,True,True,0.9179999999999999,109.2166,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.58250002446084,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.2166,2549.0,8.663943217418591,-125.09337312591022,12.088680159939031,31,False,raw_csv_sample,15,warmup,49.2166,2.2706245711417807,1.360050000000001,-131.96258159777813,0.9210282664237324
6555.087,,,20.82999998775972,-87.98000001340152,-87.01000004613758,,-89.22999999621781,-89.82999995850331,-124.79449855583533,-90.49890359436976,0,A,40,28.14,844,0.07,70.0,2.56,108,2.29,2.936,2.066,0.05,71.7,1,100,0.954492,4.5514e-05,0.075158853,-83.359,1651,0.646,169.6,0.564,156,20.8733214,-87.2135366,-86.3642434,-88.4948627,-89.3139897,-125.607778,-84.0977778,0.954492,4.5514e-05,2.73084,0.075158853,4.50953118,-83.359,1651,True,True,True,True,0.6459999999999999,109.25145,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.51250000356507,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.25145,2550.0,11.077008778872141,-124.65609311914426,12.807825018338917,31,False,raw_csv_sample,15,warmup,49.251450000000006,2.3054745711417866,1.394900000000007,-131.96258159777813,0.9171360376543493
6557.179,,,20.679999962249557,-88.11000004881618,-87.07999999257021,,-89.09999995811667,-89.8700000141866,-124.40837253562017,-90.20004884054728,0,A,40,28.14,844,0.07,70.0,2.56,108,1.744,2.799,2.134,0.05,71.7,1,100,0.954097,4.5407e-05,0.074982317,-83.365,1651,1.055,169.6,0.655,156,20.7257391,-87.3433274,-86.4344433,-88.3656615,-89.3538467,-125.217778,-83.8177778,0.954097,4.5407e-05,2.72442,0.074982317,4.498939020000001,-83.365,1651,True,True,True,True,1.055,109.28631666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.5400000034224,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.28631666666666,2551.0,13.771960568053373,-124.20044557845384,13.306525732949694,31,False,raw_csv_sample,15,warmup,49.286316666666664,2.3403412378084454,1.4297666666666657,-131.96258159777813,0.9132439174957011
6559.271,,,20.700000026633848,-88.07999996359646,-87.14000000363544,,-89.32999998682705,-89.79999996692031,-123.83413383888995,-90.16802868835202,0,A,40,28.14,844,0.07,69.0,2.55,108,2.359,2.946,2.076,0.05,71.7,1,100,0.948754,4.5298e-05,0.074801607,-83.436,1651,0.587,169.6,0.743,156,20.7454168,-87.3133756,-86.4946147,-88.5942482,-89.284097,-124.637778,-83.7877778,0.948754,4.5298e-05,2.7178799999999996,0.074801607,4.488096420000001,-83.436,1651,True,True,True,True,0.5870000000000002,109.32118333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.58749998024481,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.32118333333332,2552.0,14.200206905673895,-123.72818472470011,13.960500198920727,31,False,raw_csv_sample,15,warmup,49.32118333333332,2.375207904475104,1.4646333333333246,-131.96258159777813,0.9074558401076104
6561.362,,,20.76000001651027,-87.98000001340152,-87.15999997408545,,-89.32999998682705,-89.81999999476194,-123.41830581711979,-90.1893754564822,0,A,40,28.14,844,0.07,70.0,2.55,108,1.861,2.858,2.144,0.05,71.7,1,100,0.948236,4.5214e-05,0.07466639,-83.449,1651,0.997,169.6,0.834,156,20.8044497,-87.2135366,-86.5146718,-88.5942482,-89.3040255,-124.217778,-83.8077778,0.948236,4.5214e-05,2.71284,0.07466639,4.4799834,-83.449,1651,True,True,True,True,0.9970000000000001,109.35603333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.57249999226899,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.35603333333333,2553.0,15.761602268962406,-123.22717989406831,14.860382521730571,31,False,raw_csv_sample,15,warmup,49.35603333333333,2.41005790447511,1.4994833333333304,-131.96258159777813,0.9032646282589205
6563.454,,,20.76000001651027,-88.09999995363546,-87.15999997408545,,-89.40000003056267,-89.79000000317896,-122.73515978135453,-90.25341576087273,0,A,40,28.14,844,0.07,69.0,2.55,108,2.095,2.799,2.164,0.05,71.7,1,100,0.94884,4.524e-05,0.074706966,-83.445,1651,0.704,169.6,0.921,156,20.8044497,-87.3333434,-86.5146718,-88.6638181,-89.2741328,-123.527778,-83.8677778,0.94884,4.524e-05,2.7144,0.074706966,4.48241796,-83.445,1651,True,True,True,True,0.7039999999999997,109.3909,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.61249999036565,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.3909,2554.0,20.02402726191076,-122.69215224112573,16.379936799482493,31,False,raw_csv_sample,15,warmup,49.3909,2.444924571141783,1.5343500000000034,-131.96258159777813,0.896379353045081
6565.545,,,20.71999998937991,-87.98000001340152,-87.21000004978325,,-89.03999996375113,-89.67000003684694,-122.02231174403425,-90.29610929713309,0,A,40,28.14,844,0.07,69.0,2.55,108,1.978,2.887,2.203,0.05,71.7,1,100,0.947358,4.5338e-05,0.074811138,-83.435,1651,0.909,169.6,0.005,156,20.7650944,-87.2135366,-86.5648147,-88.3060302,-89.154562,-122.807778,-83.9077778,0.947358,4.5338e-05,2.72028,0.074811138,4.48866828,-83.435,1651,True,True,True,True,0.909,109.42575000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.47500001594571,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.42575000000001,2555.0,20.019451818963944,-122.08525979113317,18.50630256845625,31,False,raw_csv_sample,15,warmup,49.42575000000001,2.479774571141789,1.5692000000000093,-131.96258159777813,0.8891951064175372
6567.638,,,20.76000001651027,-88.04999997853798,-87.21000004978325,,-89.03999996375113,-89.7399999837543,-121.339165708269,-90.10398838396148,0,A,40,28.14,844,0.07,68.0,2.55,108,2.154,2.916,2.144,0.05,71.7,1,100,0.945573,4.532e-05,0.074837792,-83.442,1651,0.762,169.6,0.097,156,20.8044497,-87.2834239,-86.5648147,-88.3060302,-89.2243116,-122.117778,-83.7277778,0.945573,4.532e-05,2.7192000000000003,0.074837792,4.49026752,-83.442,1651,True,True,True,True,0.762,109.46063333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.50999999395665,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.46063333333333,2556.0,20.156470635436563,-121.4015732482022,20.49081331384332,31,False,raw_csv_sample,15,warmup,49.460633333333334,2.514657904475115,1.6040833333333353,-131.96258159777813,0.8823105844345532
6569.73,,,20.779999979256335,-87.95000002834304,-87.15999997408545,,-89.18999999997412,-89.71999995591267,-120.6164170037637,-90.02927469550588,0,A,40,28.14,844,0.07,69.0,2.55,108,2.037,2.936,2.193,0.05,71.7,1,100,0.950301,4.5396e-05,0.074967876,-83.455,1651,0.899,169.6,0.184,156,20.8241273,-87.1835849,-86.5146718,-88.4551085,-89.2043831,-121.387778,-83.6577778,0.950301,4.5396e-05,2.72376,0.074967876,4.49807256,-83.455,1651,True,True,True,True,0.899,109.49549999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.50499998957882,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.49549999999999,2557.0,20.44972656092341,-120.65605527477032,21.417876968712335,31,False,raw_csv_sample,15,warmup,49.49549999999999,2.5495245711417738,1.6389499999999941,-131.96258159777813,0.875027375617625
6571.821,,,20.71999998937991,-87.88999995806486,-87.12999996855285,,-89.13999995436036,-89.68000000058831,-119.91346963362844,-90.07196823176622,0,A,40,28.14,844,0.07,69.0,2.55,108,2.134,2.926,2.144,0.05,71.7,1,100,0.949923,4.5441e-05,0.075035856,-83.477,1651,0.792,169.6,0.276,156,20.7650944,-87.1236814,-86.4845861,-88.4054157,-89.1645262,-120.677778,-83.6977778,0.949923,4.5441e-05,2.72646,0.075035856,4.50215136,-83.477,1651,True,True,True,True,0.7920000000000003,109.53035,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.4599999703916,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.53035,2558.0,15.907485504068973,-119.90839145552489,19.640617501580437,31,False,raw_csv_sample,15,warmup,49.53035,2.5843745711417796,1.6738,-131.96258159777813,0.8679441270041474
6573.913,,,20.779999979256335,-87.95000002834304,-87.06000002212019,,-89.24999999433967,-89.8599999500863,-119.50754227904328,-90.05062146363605,0,A,40,28.14,844,0.07,69.0,2.55,108,1.881,2.867,2.105,0.05,71.7,1,100,0.949048,4.5565e-05,0.075244857,-83.514,1651,0.986,169.6,0.367,156,20.8241273,-87.1835849,-86.4143862,-88.5147398,-89.3438824,-120.267778,-83.6777778,0.949048,4.5565e-05,2.7339,0.075244857,4.51469142,-83.514,1651,True,True,True,True,0.986,109.56521666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.52999999872232,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.56521666666666,2559.0,14.48185544269154,-119.28683734409134,15.667674609232563,31,False,raw_csv_sample,15,warmup,49.56521666666666,2.6192412378084384,1.7086666666666588,-131.96258159777813,0.8638539931170348
6576.005,,,20.71999998937991,-87.97000001838204,-87.07999999257021,,-89.40999997931445,-89.8599999500863,-118.90360158075804,-90.12533515209167,0,A,40,28.14,844,0.07,70.0,2.56,108,1.774,2.858,2.105,0.05,71.7,1,100,0.952709,4.5524e-05,0.075187706,-83.508,1652,1.084,169.6,0.456,156,20.7650944,-87.2035527,-86.4344433,-88.6737566,-89.3438824,-119.657778,-83.7477778,0.952709,4.5524e-05,2.73144,0.075187706,4.511262360000001,-83.508,1652,True,True,True,True,1.084,109.60008333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.57999998508826,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.60008333333333,2560.0,22.156326158964475,-118.81583227944117,12.803573496985791,31,False,raw_csv_sample,15,warmup,49.60008333333333,2.6541079044751115,1.7435333333333318,-131.96258159777813,0.8577689384295429
6578.096,,,20.700000026633848,-87.98000001340152,-87.09999996302025,,-89.4299999774363,-89.7399999837543,-117.96303819818267,-89.97590777518042,0,A,40,28.14,844,0.07,71.0,2.56,108,1.9,2.965,2.212,0.05,71.7,1,100,0.952092,4.5573e-05,0.075267733,-83.567,1652,1.065,169.6,0.543,156,20.7454168,-87.2135366,-86.4545004,-88.6936337,-89.2243116,-118.707778,-83.6077778,0.952092,4.5573e-05,2.73438,0.075267733,4.51606398,-83.567,1652,True,True,True,True,1.065,109.63493333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.5624999844031,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.63493333333332,2561.0,25.846897017655692,-118.39419137821227,12.68032864320412,31,False,raw_csv_sample,15,warmup,49.63493333333332,2.688957904475103,1.7783833333333234,-131.96258159777813,0.8482928632962944
6580.188,,,20.71999998937991,-88.07999996359646,-87.14000000363544,,-89.22999999621781,-89.9299999973526,-117.10168015308733,-89.97590777518042,0,A,40,28.14,844,0.07,71.0,2.56,108,2.017,2.848,2.144,0.05,71.7,1,100,0.954073,4.5613e-05,0.075339137,-83.559,1652,0.831,169.6,0.634,156,20.7650944,-87.3133756,-86.4946147,-88.4948627,-89.4136321,-117.837778,-83.6077778,0.954073,4.5613e-05,2.73678,0.075339137,4.52034822,-83.559,1652,True,True,True,True,0.831,109.6698,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.59499999020058,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.6698,2562.0,24.98219585003062,-117.93178264309574,15.070785632846082,31,False,raw_csv_sample,15,warmup,49.669799999999995,2.723824571141776,1.8132499999999965,-131.96258159777813,0.8396154872782285
6582.281,,,20.7699999978833,-88.09999995363546,-87.09999996302025,,-89.28000004183158,-89.89000004202823,-116.22052077362198,-89.9972545433106,1,O,40,28.14,844,0.07,70.0,2.56,108,1.881,2.818,2.076,0.05,71.7,1,100,0.952404,4.5489e-05,0.075138233,-83.569,1652,0.937,169.6,0.73,156,20.8142885,-87.3333434,-86.4545004,-88.5445555,-89.3737752,-116.947778,-83.6277778,0.952404,4.5489e-05,2.7293399999999997,0.075138233,4.5082939799999995,-83.569,1652,True,True,True,True,0.937,109.70468333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.59250000012888,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.70468333333334,2563.0,25.525331479176657,-117.34294377975175,18.877133557333536,31,False,raw_csv_sample,15,warmup,49.704683333333335,2.7587079044751164,1.8481333333333367,-131.96258159777813,0.8307393605051325
6584.377,,,20.700000026633848,-88.13000003885514,-87.15999997408545,,-88.9700000206338,-89.70999999217132,-115.31956005978664,-90.00792792737569,1,O,40,28.12,844,0.07,69.0,2.55,108,1.988,2.936,2.154,0.05,71.7,1,100,0.946119,4.5254e-05,0.074747297,-83.592,1652,0.948,169.6,0.826,156,20.7454168,-87.3632952,-86.5146718,-88.2364604,-89.1944189,-116.037778,-83.6377778,0.946119,4.5254e-05,2.7152399999999997,0.074747297,4.48483782,-83.592,1652,True,True,True,True,0.948,109.73961666666668,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.49250000643643,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.73961666666668,2564.0,17.00509884241933,-116.61364426892996,23.48902570051746,31,False,raw_csv_sample,15,warmup,49.73961666666668,2.7936412378084583,1.8830666666666787,-131.96258159777813,0.8216645574024226
6586.474,,,20.76000001651027,-88.11000004881618,-87.20000001470066,,-89.03000001499936,-89.70999999217132,-115.03244071142151,-90.05062146363605,1,O,40,28.1,843,0.07,69.0,2.55,108,1.978,2.985,2.212,0.05,71.7,1,100,0.952269,4.5515e-05,0.075158168,-83.577,1651,1.007,169.6,0.919,156,20.8044497,-87.3433274,-86.5547861,-88.2960917,-89.1944189,-115.747778,-83.6777778,0.952269,4.5515e-05,2.7309,0.075158168,4.50949008,-83.577,1651,True,True,True,True,1.007,109.77456666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-88.51250001767188,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.77456666666667,2565.0,5.240359656536157,-115.70136527523293,29.62269670858268,31,False,raw_csv_sample,15,warmup,49.77456666666667,2.8285912378084532,1.9180166666666736,-131.96258159777813,0.8187727586827023
6588.569,,,20.76000001651027,-88.0199999934795,-87.10999999810284,,-89.28000004183158,-89.56999999799767,-114.9532353739415,-89.9118674707899,1,O,40,28.1,843,0.07,70.0,2.55,108,1.881,2.985,2.066,0.05,71.7,1,100,0.948559,4.5316e-05,0.0748394,-83.545,1651,1.104,169.6,0.007,156,20.8044497,-87.2534722,-86.464529,-88.5445555,-89.0549196,-115.667778,-83.5477778,0.948559,4.5316e-05,2.71896,0.0748394,4.490364,-83.545,1651,True,True,True,True,1.1039999999999999,109.80948333333335,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-88.4950000078529,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.80948333333335,2566.0,-2.276544232591732,-114.5442397665386,36.404096299410185,31,False,raw_csv_sample,15,warmup,49.80948333333335,2.863507904475128,1.9529333333333483,-131.96258159777813,0.8179750359198176
6590.661,,,20.76000001651027,-88.04999997853798,-87.21000004978325,,-89.3099999887052,-89.68000000058831,-115.19085138638158,-90.10398838396148,1,O,40,28.08,842,0.07,69.0,2.55,108,2.144,2.985,2.222,0.05,71.7,1,100,0.950083,4.5289e-05,0.074780569,-83.531,1651,0.841,169.6,0.094,156,20.8044497,-87.2834239,-86.5648147,-88.5743711,-89.1645262,-115.907778,-83.7277778,0.950083,4.5289e-05,2.71734,0.074780569,4.48683414,-83.531,1651,True,True,True,True,0.8409999999999997,109.84435,40,69,,logged whole-watt VFD power,842.0,logged_rpm,4,-88.56250000440369,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.84435,2567.0,1.2819866996017026,-113.16129230109927,42.53314936951483,31,False,raw_csv_sample,15,warmup,49.844350000000006,2.8983745711417868,1.9878000000000071,-131.96258159777813,0.8203682234582611
6592.752,,,20.7699999978833,-87.97000001838204,-87.06000002212019,,-89.30000003995343,-89.70999999217132,-114.86412936927645,-90.07196823176622,1,O,40,28.14,844,0.07,69.0,2.55,108,1.852,2.848,2.173,0.05,71.7,1,100,0.950473,4.5442e-05,0.075047882,-83.538,1652,0.996,169.6,0.182,156,20.8142885,-87.2035527,-86.4143862,-88.5644326,-89.1944189,-115.577778,-83.6977778,0.950473,4.5442e-05,2.7265200000000003,0.075047882,4.50287292,-83.538,1652,True,True,True,True,0.9959999999999998,109.87920000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.51000001815675,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.87920000000001,2568.0,38.04575025351255,-111.57906598893916,47.99912370951051,31,False,raw_csv_sample,15,warmup,49.87920000000001,2.9332245711417926,2.022650000000013,-131.96258159777813,0.8170776055122987
6594.844,,,20.76000001651027,-88.03999998351848,-87.07999999257021,,-90.38999998790325,-90.59999997663779,-112.53747258080055,-90.29610929713309,1,O,40,28.11,843,0.07,69.0,2.55,108,1.803,2.936,2.076,0.05,71.7,1,100,0.951934,4.5429e-05,0.075030059,-83.53,1652,1.133,169.6,0.274,156,20.8044497,-87.27344,-86.4344433,-89.6477346,-90.0812359,-113.227778,-83.9077778,0.951934,4.5429e-05,2.72574,0.075030059,4.50180354,-83.53,1652,True,True,True,True,1.133,109.91406666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.02749998515743,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.91406666666667,2569.0,83.34165828296227,-109.81486676971781,52.152651331336074,31,False,raw_csv_sample,15,warmup,49.91406666666667,2.9680912378084514,2.0575166666666718,-131.96258159777813,0.7936476778080602
6596.936,,,20.76000001651027,-88.28999995916706,-87.2799999962159,,-89.83000004049153,-90.56999998505479,-109.05243773167919,-90.4668834421745,1,O,40,28.1,843,0.07,70.0,2.55,108,1.969,2.887,2.105,0.05,71.7,1,100,0.946565,4.5289e-05,0.074847922,-83.597,1653,0.918,169.6,0.362,156,20.8044497,-87.5230376,-86.6350146,-89.0911758,-90.0513432,-109.707778,-84.0677778,0.946565,4.5289e-05,2.71734,0.074847922,4.49087532,-83.597,1653,True,True,True,True,0.9179999999999999,109.94893333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-88.99249999523232,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.94893333333333,2570.0,96.99340738091155,-107.94228776943481,55.2587156772297,31,False,raw_csv_sample,15,warmup,49.94893333333333,3.0029579044751102,2.0923833333333306,-131.96258159777813,0.7585642064986619
6599.027,,,20.690000045260813,-88.6100000001133,-87.51000000539418,,-89.64999995677661,-90.37999997145651,-105.77531689344292,-90.81910511632242,1,O,40,28.1,843,0.07,69.0,2.55,108,2.047,2.818,2.232,0.05,71.7,1,100,0.951328,4.5438e-05,0.075106172,-83.894,1653,0.771,169.6,0.453,156,20.735578,-87.8425226,-86.8656716,-88.9122818,-89.8620227,-106.397778,-84.3977778,0.951328,4.5438e-05,2.72628,0.075106172,4.50637032,-83.894,1653,True,True,True,True,0.7709999999999999,109.98378333333334,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.03749998343515,log_20260424_153546.csv,0424,"-100°C, bypass closed",109.98378333333334,2571.0,87.19920010206988,-105.96246502475638,58.01673695815202,31,False,raw_csv_sample,15,warmup,49.983783333333335,3.037807904475116,2.1272333333333364,-131.96258159777813,0.7255880376876376
6601.119,,,20.76000001651027,-88.54000003497686,-87.52999997584419,,-89.58999996241107,-90.34999997987352,-102.97342808008682,-91.22469371079579,1,O,40,28.1,843,0.07,69.0,2.55,108,1.871,2.799,2.134,0.05,71.7,1,100,0.945832,4.5267e-05,0.074739921,-83.925,1653,0.928,169.6,0.545,156,20.8044497,-87.7726353,-86.8857287,-88.8526505,-89.83213,-103.567778,-84.7777778,0.945832,4.5267e-05,2.71602,0.074739921,4.48439526,-83.925,1653,True,True,True,True,0.9279999999999999,110.01865,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.00249998827641,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.01865,2572.0,72.83521413824997,-103.89751401814586,59.692389497821296,31,False,raw_csv_sample,15,warmup,50.018649999999994,3.072674571141775,2.1620999999999952,-131.96258159777813,0.6974063795609736
6603.211,,,20.7699999978833,-88.4299999896012,-87.58999998690942,,-89.4299999774363,-89.95000002519424,-100.69627462753594,-91.19267355860052,1,O,40,28.1,843,0.07,69.0,2.56,108,1.842,2.858,2.056,0.05,71.7,1,100,0.9491,4.5362e-05,0.074958936,-83.974,1652,1.016,169.4,0.633,156,20.8142885,-87.6628123,-86.9459001,-88.6936337,-89.4335606,-101.267778,-84.7477778,0.9491,4.5362e-05,2.72172,0.074958936,4.49753616,-83.974,1652,True,True,True,True,1.016,110.05351666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-88.84999999478529,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.05351666666667,2573.0,63.76306288626779,-101.79991573044173,60.02581103436296,31,False,raw_csv_sample,15,warmup,50.05351666666667,3.107541237808448,2.1969666666666683,-131.96258159777813,0.6745120796620276
6603.882469029342,,,20.7699999978833,-88.4299999896012,-87.58999998690942,,-89.4299999774363,-89.95000002519424,-100.0,-91.19267355860052,1,O,40,28.1,843,0.07,69.0,2.56,108,1.842,2.858,2.056,0.05,71.7,1,100,0.9491,4.5362e-05,0.074958936,-83.974,1652,1.016,169.4,0.633,156,20.8142885,-87.6628123,-86.9459001,-88.6936337,-89.4335606,-101.267778,-84.7477778,0.9491,4.5362e-05,2.72172,0.074958936,4.49753616,-83.974,1652,True,True,True,True,1.016,110.05351666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-88.84999999478529,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.0647078171557,,62.35002486621254,-101.12966515174635,59.55504676040659,31,True,up_to_minus100,15,warmup,50.06470781715571,3.118732388297488,2.2081578171557084,-131.96258159777813,0.6675136485918786
6626.933761290033,,,20.76000001651027,-87.79000000786992,-86.92999996490715,,-88.64000000131418,-89.23999999022575,-100.0,-92.53751995080168,1,O,40,28.12,844,0.07,69.0,2.56,108,2.095,2.946,2.076,0.05,71.7,1,100,0.950636,4.5361e-05,0.074894028,-83.534,1651,0.851,169.4,0.702,156,20.8044497,-87.0238424,-86.2840148,-87.9084882,-88.7260998,-102.487778,-86.0077778,0.950636,4.5361e-05,2.72166,0.074894028,4.49364168,-83.534,1651,True,True,True,True,0.851,110.47184999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.14999999107926,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.44889602150053,,-80.28572418138712,-100.8224302743146,-63.36073390871472,33,True,down_to_below_minus100,16,cooldown,50.44889602150053,0.0,-0.8947206451661458,-127.8340033816315,0.6675136485918786
6628.311,,,20.76000001651027,-87.79000000786992,-86.92999996490715,,-88.64000000131418,-89.23999999022575,-101.90415602410641,-92.53751995080168,1,O,40,28.12,844,0.07,69.0,2.56,108,2.095,2.946,2.076,0.05,71.7,1,100,0.950636,4.5361e-05,0.074894028,-83.534,1651,0.851,169.4,0.702,156,20.8044497,-87.0238424,-86.2840148,-87.9084882,-88.7260998,-102.487778,-86.0077778,0.950636,4.5361e-05,2.72166,0.074894028,4.49364168,-83.534,1651,True,True,True,True,0.851,110.47184999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.14999999107926,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.47184999999999,2585.0,-88.04557693903166,-102.31300591291033,-67.10204171889745,33,False,raw_csv_sample,16,cooldown,50.47184999999999,0.02295397849945857,-0.8717666666666872,-127.8340033816315,0.6866548891404403
6630.403,,,20.71999998937991,-87.68999995751376,-86.8400000480245,,-88.7100000450498,-88.93999997403682,-105.15157486078768,-92.56954010299695,1,O,40,28.13,844,0.07,68.0,2.56,108,1.988,2.936,2.154,0.05,71.7,1,100,0.947081,4.5287e-05,0.074755429,-83.411,1651,0.948,169.2,0.791,156,20.7650944,-86.9240033,-86.1937578,-87.9780581,-88.4271727,-105.767778,-86.0377778,0.947081,4.5287e-05,2.71722,0.074755429,4.4853257399999995,-83.411,1651,True,True,True,True,0.948,110.50671666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.04500000615623,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.50671666666668,2586.0,-88.04557409741506,-104.72813435933273,-70.99809414947208,33,False,raw_csv_sample,16,cooldown,50.50671666666668,0.05782064516614582,-0.8369,-127.8340033816315,0.7193133335812331
6632.494,,,20.71999998937991,-87.68999995751376,-86.75000003142668,,-88.58000000694865,-88.99999995720282,-108.04256967880879,-92.59088687112713,1,O,40,28.1,843,0.07,69.0,2.56,108,1.822,2.877,2.251,0.05,71.7,1,100,0.951834,4.5485e-05,0.075077391,-83.333,1651,1.055,169.2,0.884,156,20.7650944,-86.9240033,-86.1035007,-87.8488569,-88.4869581,-108.687778,-86.0577778,0.951834,4.5485e-05,2.7291,0.075077391,4.50464346,-83.333,1651,True,True,True,True,1.0549999999999997,110.54156666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-88.00499998827297,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.54156666666667,2587.0,-81.09026747913299,-107.26269870555596,-73.2644351905094,33,False,raw_csv_sample,16,cooldown,50.54156666666667,0.09267064516613743,-0.8020500000000084,-127.8340033816315,0.7484008041506135
6634.586,,,20.71999998937991,-87.6199999923773,-86.66999995019628,,-88.52999996133488,-88.98999999346147,-110.80485582342487,-92.56954010299695,0,C,40,28.1,843,0.07,69.0,2.56,108,1.783,2.867,2.037,0.05,71.7,1,100,0.946097,4.5229e-05,0.074652129,-83.273,1651,1.084,169.2,0.973,156,20.7650944,-86.854116,-86.0232721,-87.7991641,-88.4769939,-111.477778,-86.0377778,0.946097,4.5229e-05,2.7137399999999996,0.074652129,4.47912774,-83.273,1651,True,True,True,True,1.084,110.57643333333334,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-87.95249997434249,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.57643333333334,2588.0,-78.08843621059555,-109.83590445765412,-73.05020208377164,33,False,raw_csv_sample,16,cooldown,50.57643333333334,0.12753731183281047,-0.7671833333333353,-127.8340033816315,0.7762037854286775
6636.678,,,20.800000043640622,-87.48999995696266,-86.66000001482885,,-88.54999995945673,-88.93999997403682,-113.48793663056091,-92.75098763210346,0,C,40,28.14,844,0.07,70.0,2.55,108,2.183,2.809,2.193,0.05,71.7,1,100,0.953536,4.5579e-05,0.075227431,-83.194,1650,0.626,169.2,0.063,156,20.843805,-86.7243252,-86.0132436,-87.8190412,-88.4271727,-114.187778,-86.2077778,0.953536,4.5579e-05,2.73474,0.075227431,4.51364586,-83.194,1650,True,True,True,True,0.6260000000000003,110.6113,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.90999997632127,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.6113,2589.0,-70.86153389663059,-112.35673279753088,-70.40690885760046,33,False,raw_csv_sample,16,cooldown,50.6113,0.1624039784994693,-0.7323166666666765,-127.8340033816315,0.8032183469129107
