time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
6638.769,,,20.779999979256335,-87.47999996194316,-86.63000000929623,,-88.46999996696934,-88.96000000187847,-115.7452887487418,-92.67627394364783,0,C,40,28.14,844,0.07,69.0,2.55,108,1.91,2.946,2.066,0.05,71.7,1,100,0.954602,4.5421e-05,0.074967919,-83.203,1651,1.036,169.2,0.153,156,20.8241273,-86.7143413,-85.9831579,-87.7395328,-88.4471012,-116.467778,-86.1377778,0.954602,4.5421e-05,2.7252599999999996,0.074967919,4.498075139999999,-83.203,1651,True,True,True,True,1.0360000000000003,110.64615,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.8849999850218,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.64615,2590.0,-59.22204118844297,-114.74450251120518,-65.48393577071283,33,False,raw_csv_sample,16,cooldown,50.646150000000006,0.19725397849947512,-0.6974666666666707,-127.8340033816315,0.8259525503433105
6640.861,,,20.700000026633848,-87.48999995696266,-86.56999999823103,,-88.6700000488061,-89.03000004914475,-117.61651484670753,-92.53751995080168,0,C,40,28.14,844,0.07,69.0,2.55,108,2.349,2.838,2.125,0.05,71.7,1,100,0.951505,4.5302e-05,0.074771182,-83.158,1650,0.489,169.2,0.242,156,20.7454168,-86.7243252,-85.9229865,-87.9383039,-88.5168509,-118.357778,-86.0077778,0.951505,4.5302e-05,2.71812,0.074771182,4.48627092,-83.158,1650,True,True,True,True,0.4889999999999999,110.68101666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.94000001328614,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.68101666666666,2591.0,-51.96430482377946,-116.92195343903225,-58.84181485566205,33,False,raw_csv_sample,16,cooldown,50.681016666666665,0.23212064516613395,-0.6626000000000118,-127.8340033816315,0.8448018815881825
6642.953,,,20.810000025013657,-87.4299999868457,-86.53999999269843,,-88.48999996509119,-88.90000001871246,-119.36893293845323,-92.5268465667366,0,C,40,28.14,844,0.07,68.0,2.55,108,2.193,2.877,2.125,0.05,71.7,1,100,0.947256,4.5251e-05,0.074720585,-83.143,1650,0.684,169.2,0.33,156,20.8536438,-86.6644218,-85.8929008,-87.7594099,-88.3873158,-120.127778,-85.9977778,0.947256,4.5251e-05,2.7150600000000003,0.074720585,4.4832351,-83.143,1650,True,True,True,True,0.6839999999999997,110.71588333333334,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.83999999083696,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.71588333333334,2592.0,-44.44726414707975,-118.84773840047318,-51.20833338751049,33,False,raw_csv_sample,16,cooldown,50.71588333333334,0.266987311832807,-0.6277333333333388,-127.8340033816315,0.8624573948301686
6645.044,,,20.76000001651027,-87.24999997633358,-86.69000002036145,,-88.58000000694865,-88.96000000187847,-120.71542367561375,-92.59088687112713,0,C,40,28.14,844,0.07,68.0,2.55,108,2.271,2.818,2.212,0.05,71.7,1,100,0.946111,4.5215e-05,0.074621878,-83.114,1650,0.547,169.2,0.422,156,20.8044497,-86.4847115,-86.0433293,-87.8488569,-88.4471012,-121.487778,-86.0577778,0.946111,4.5215e-05,2.7129,0.074621878,4.47731268,-83.114,1650,True,True,True,True,0.5470000000000002,110.75073333333333,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.87000000138055,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.75073333333333,2593.0,-37.1998657824638,-120.49216186646535,-43.05240560456218,33,False,raw_csv_sample,16,cooldown,50.75073333333333,0.3018373118327986,-0.5928833333333472,-127.8340033816315,0.8760250497996193
6647.137,,,20.690000045260813,-87.38000001174822,-86.52000002224838,,-88.58000000694865,-88.84999999928783,-121.96290774092422,-92.59088687112713,0,C,40,28.14,844,0.07,69.0,2.55,108,2.378,2.946,2.154,0.05,71.7,1,100,0.946418,4.5391e-05,0.074910783,-83.095,1650,0.568,169.2,0.518,156,20.735578,-86.6145023,-85.8728437,-87.8488569,-88.3374946,-122.747778,-86.0577778,0.946418,4.5391e-05,2.72346,0.074910783,4.49464698,-83.095,1650,True,True,True,True,0.5680000000000001,110.78561666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.83250001005827,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.78561666666666,2594.0,-32.47908245061035,-121.84965046307197,-35.40081083499149,33,False,raw_csv_sample,16,cooldown,50.785616666666655,0.33672064516612465,-0.5580000000000211,-127.8340033816315,0.8885964373980743
6649.233,,,20.76000001651027,-87.48999995696266,-86.44999997610057,,-88.75000004129349,-89.01999998504446,-122.98267646097962,-92.56954010299695,0,C,40,28.13,844,0.07,68.0,2.55,108,1.744,2.828,2.095,0.05,71.7,1,100,0.947564,4.5469e-05,0.074968092,-83.085,1651,1.084,169.2,0.605,156,20.8044497,-86.7243252,-85.8026437,-88.0178123,-88.5068866,-123.777778,-86.0377778,0.947564,4.5469e-05,2.72814,0.074968092,4.49808552,-83.085,1651,True,True,True,True,1.0839999999999999,110.82055,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.9274999898503,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.82055,2595.0,-26.803839542019205,-122.96337679493524,-28.903887965319655,33,False,raw_csv_sample,16,cooldown,50.82055,0.3716539784994666,-0.5230666666666792,-127.8340033816315,0.8988739763488139
6651.325,,,20.76000001651027,-87.51000004716285,-86.52000002224838,,-88.75999999004527,-89.1299999876351,-123.83413383888995,-92.71896747990819,0,C,40,28.14,844,0.07,69.0,2.55,108,2.339,2.848,2.115,0.05,71.7,1,100,0.952958,4.553e-05,0.075148283,-83.104,1651,0.509,169.2,0.7,156,20.8044497,-86.7442931,-85.8728437,-88.0277508,-88.6164932,-124.637778,-86.1777778,0.952958,4.553e-05,2.7318,0.075148283,4.508896979999999,-83.104,1651,True,True,True,True,0.5089999999999999,110.85541666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-87.98000001177292,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.85541666666667,2596.0,-22.269234204921077,-123.86753847635671,-23.811542022927824,33,False,raw_csv_sample,16,cooldown,50.85541666666667,0.4065206451661396,-0.4882000000000062,-127.8340033816315,0.9074558401076104
6653.422,,,20.71999998937991,-87.54000003222134,-86.53999999269843,,-88.79000003753718,-89.1299999876351,-124.53708120902525,-92.67627394364783,0,C,40,28.14,844,0.07,70.0,2.55,108,2.437,2.956,2.183,0.05,71.7,1,100,0.955739,4.5659e-05,0.075363881,-83.118,1651,0.519,169.2,0.796,156,20.7650944,-86.7742448,-85.8929008,-88.0575665,-88.6164932,-125.347778,-86.1377778,0.955739,4.5659e-05,2.73954,0.075363881,4.52183286,-83.118,1651,True,True,True,True,0.5190000000000001,110.89036666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.000000012523,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.89036666666667,2597.0,-18.42042872447132,-124.62546545861086,-19.731267341536977,33,False,raw_csv_sample,16,cooldown,50.890366666666665,0.44147064516613455,-0.45325000000001125,-127.8340033816315,0.9145412787284594
6655.517,,,20.71999998937991,-87.56000002226033,-86.66000001482885,,-88.9399999731419,-89.37999998439939,-125.12122057294046,-92.75098763210346,0,C,40,28.14,844,0.07,70.0,2.56,108,1.91,2.916,2.047,0.05,71.7,1,100,0.95355,4.5522e-05,0.075145897,-83.149,1651,1.006,169.2,0.884,156,20.7650944,-86.7942126,-86.0132436,-88.2066447,-88.8655991,-125.937778,-86.2077778,0.95355,4.5522e-05,2.73132,0.075145897,4.50875382,-83.149,1651,True,True,True,True,1.006,110.92528333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.1349999986576,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.92528333333333,2598.0,-14.894483132942696,-125.24622661043006,-16.128649232987527,33,False,raw_csv_sample,16,cooldown,50.925283333333326,0.47638731183279504,-0.41833333333335077,-127.8340033816315,0.9204294549835245
6657.609,,,20.76000001651027,-87.67999996249426,-86.69999995572888,,-88.7799999881671,-89.26999998180875,-125.57665126345064,-92.64425379145257,0,C,40,28.14,844,0.07,69.0,2.56,108,1.988,2.838,2.144,0.05,71.7,1,100,0.954353,4.5429e-05,0.075005712,-83.167,1651,0.85,169.2,0.976,156,20.8044497,-86.9140194,-86.0533578,-88.0476279,-88.7559925,-126.397778,-86.1077778,0.954353,4.5429e-05,2.72574,0.075005712,4.50034272,-83.167,1651,True,True,True,True,0.8500000000000001,110.96015000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.10749997204974,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.96015000000001,2599.0,-14.201836506534391,-125.75114121744613,-13.311422421494854,33,False,raw_csv_sample,16,cooldown,50.96015000000001,0.5112539784994823,-0.3834666666666635,-127.8340033816315,0.9250204073182011
6659.7,,,20.71999998937991,-87.6199999923773,-86.72000002589405,,-88.73000004317164,-89.20999999864274,-126.11128729144085,-92.6229070233224,0,C,40,28.14,844,0.07,69.0,2.56,108,1.988,2.887,2.125,0.05,71.7,1,100,0.953995,4.5355e-05,0.074883624,-83.245,1651,0.899,169.2,0.061,156,20.7650944,-86.854116,-86.073415,-87.9979352,-88.6962071,-126.937778,-86.0877778,0.953995,4.5355e-05,2.7213000000000003,0.074883624,4.49301744,-83.245,1651,True,True,True,True,0.899,110.99499999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.07000001502144,log_20260424_153546.csv,0424,"-100°C, bypass closed",110.99499999999999,2600.0,-11.504880879031589,-126.17429359679709,-11.19848777655875,33,False,raw_csv_sample,16,cooldown,50.99499999999999,0.5461039784994597,-0.3486166666666861,-127.8340033816315,0.9304099738979
6661.792,,,20.700000026633848,-87.6199999923773,-86.75000003142668,,-88.9399999731419,-89.45999999540703,-126.37860530543595,-92.75098763210346,0,C,40,28.14,844,0.07,68.0,2.56,108,2.095,2.799,2.125,0.05,71.7,1,100,0.947392,4.5199e-05,0.074617083,-83.238,1651,0.704,169.2,0.153,156,20.7454168,-86.854116,-86.1035007,-88.2066447,-88.945313,-127.207778,-86.2077778,0.947392,4.5199e-05,2.71194,0.074617083,4.47702498,-83.238,1651,True,True,True,True,0.7039999999999997,111.02986666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.19249999808822,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.02986666666668,2601.0,-8.944675420485737,-126.53183099548718,-9.39623261142151,33,False,raw_csv_sample,16,cooldown,51.02986666666668,0.5809706451661469,-0.31374999999999886,-127.8340033816315,0.9331048321943919
6663.884,,,20.71999998937991,-87.67999996249426,-86.78999997232671,,-89.0100000168775,-89.26999998180875,-126.73502932409609,-92.67627394364783,0,C,40,28.14,844,0.07,69.0,2.55,108,2.134,2.897,2.095,0.05,71.7,1,100,0.946912,4.5257e-05,0.074711623,-83.216,1651,0.763,169.2,0.24,156,20.7650944,-86.9140194,-86.1436149,-88.2762146,-88.7559925,-127.567778,-86.1377778,0.946912,4.5257e-05,2.7154199999999995,0.074711623,4.48269738,-83.216,1651,True,True,True,True,0.7629999999999999,111.06473333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.1874999833768,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.06473333333334,2602.0,-9.230365348809073,-126.82952421756704,-7.915239511855816,33,False,raw_csv_sample,16,cooldown,51.064733333333336,0.6158373118328058,-0.27888333333334003,-127.8340033816315,0.9366980534046503
6665.975,,,20.7699999978833,-87.75000002779194,-86.8000000074093,,-88.99999996750743,-89.35999995655776,-127.0221486724612,-92.60156025519223,0,C,40,28.14,844,0.07,69.0,2.55,108,1.657,2.809,2.076,0.05,71.7,1,100,0.946337,4.5287e-05,0.074767592,-83.276,1651,1.152,169.2,0.333,156,20.8142885,-86.9839068,-86.1536435,-88.266276,-88.8456706,-127.857778,-86.0677778,0.946337,4.5287e-05,2.71722,0.074767592,4.48605552,-83.276,1651,True,True,True,True,1.1520000000000001,111.09958333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.22749998981661,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.09958333333334,2603.0,-7.527024952489683,-127.08367586539391,-6.554302645677581,33,False,raw_csv_sample,16,cooldown,51.09958333333334,0.6506873118328116,-0.2440333333333342,-127.8340033816315,0.9395926559320739
6668.067,,,20.7699999978833,-87.72000004273346,-86.7399999963441,,-88.99999996750743,-89.43000000382402,-127.2597646849013,-92.64425379145257,0,C,40,28.14,844,0.07,70.0,2.55,108,2.144,3.014,2.134,0.05,71.7,1,100,0.945491,4.5321e-05,0.074824433,-83.301,1651,0.87,169.2,0.42,156,20.8142885,-86.9539551,-86.0934721,-88.266276,-88.9154203,-128.097778,-86.1077778,0.945491,4.5321e-05,2.7192600000000002,0.074824433,4.489465979999999,-83.301,1651,True,True,True,True,0.8699999999999997,111.13445,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.22250000260226,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.13445,2604.0,-5.537180022207394,-127.28644373021028,-5.271833896131284,33,False,raw_csv_sample,16,cooldown,51.13445,0.6855539784994704,-0.20916666666667538,-127.8340033816315,0.9419882313162654
6670.159,,,20.700000026633848,-87.8299999879479,-86.69000002036145,,-89.09999995811667,-89.42000004008267,-127.40827469267637,-92.63358040738748,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,2.769,2.154,0.05,71.7,1,100,0.952226,4.5543e-05,0.075206725,-83.298,1651,0.839,169.2,0.511,156,20.7454168,-87.063778,-86.0433293,-88.3656615,-88.9054561,-128.247778,-86.0977778,0.952226,4.5543e-05,2.73258,0.075206725,4.5124035000000005,-83.298,1651,True,True,True,True,0.8390000000000002,111.16931666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.26000000162716,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.16931666666666,2605.0,-5.112872990462847,-127.45129841575073,-4.256215824114861,33,False,raw_csv_sample,16,cooldown,51.16931666666666,0.7204206451661292,-0.17430000000001655,-127.8340033816315,0.9434854852262873
6672.25,,,20.779999979256335,-87.77000001783094,-86.7700000018767,,-89.24999999433967,-89.45999999540703,-127.61618870356142,-92.69762071177801,0,C,40,28.14,844,0.07,70.0,2.55,108,2.32,3.024,2.105,0.05,71.7,1,100,0.955669,4.5652e-05,0.075365698,-83.337,1651,0.704,169.2,0.598,156,20.8241273,-87.0038746,-86.1235578,-88.5147398,-88.945313,-128.457778,-86.1577778,0.955669,4.5652e-05,2.73912,0.075365698,4.52194188,-83.337,1651,True,True,True,True,0.7040000000000002,111.20416666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.31250000236359,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.20416666666667,2606.0,-3.6934226601965747,-127.58318863732276,-3.209609017996172,33,False,raw_csv_sample,16,cooldown,51.204166666666666,0.7552706451661351,-0.13945000000001073,-127.8340033816315,0.9455816654773371
6674.342,,,20.7699999978833,-87.72000004273346,-86.92000002953975,,-89.22999999621781,-89.45000003166567,-127.66569203948646,-92.63358040738748,0,C,40,28.14,844,0.07,70.0,2.55,108,2.076,2.877,2.105,0.05,71.7,1,100,0.953381,4.558e-05,0.075223386,-83.323,1651,0.801,169.2,0.69,156,20.8142885,-86.9539551,-86.2739863,-88.4948627,-88.9353488,-128.507778,-86.0977778,0.953381,4.558e-05,2.7348,0.075223386,4.51340316,-83.323,1651,True,True,True,True,0.8009999999999997,111.23903333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.33000002503917,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.23903333333332,2607.0,-0.9938868313299736,-127.6750424897943,-2.245233621586067,33,False,raw_csv_sample,16,cooldown,51.239033333333325,0.7901373118327939,-0.1045833333333519,-127.8340033816315,0.9460807602554699
6676.433,,,20.779999979256335,-87.88999995806486,-86.95000003507235,,-89.28000004183158,-89.60999995332202,-127.68549337385647,-92.66560055958276,0,C,40,28.14,844,0.07,70.0,2.55,108,2.368,2.926,2.144,0.05,71.7,1,100,0.953748,4.56e-05,0.075297285,-83.419,1651,0.558,169.2,0.777,156,20.8241273,-87.1236814,-86.304072,-88.5445555,-89.0947765,-128.527778,-86.1277778,0.953748,4.56e-05,2.7359999999999998,0.075297285,4.5178371,-83.419,1651,True,True,True,True,0.5580000000000003,111.27388333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.43249999707271,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.27388333333333,2608.0,-1.277776897383319,-127.73973181147677,-1.306280452807414,33,False,raw_csv_sample,16,cooldown,51.27388333333333,0.8249873118327997,-0.06973333333334608,-127.8340033816315,0.9462803986222225
6678.525,,,20.76000001651027,-87.79000000786992,-86.92000002953975,,-89.3099999887052,-89.67000003684694,-127.7547980441515,-92.64425379145257,0,C,40,28.14,844,0.07,69.0,2.55,108,1.744,2.809,2.125,0.05,71.7,1,100,0.953117,4.567e-05,0.075430621,-83.476,1652,1.065,169.2,0.869,156,20.8044497,-87.0238424,-86.2739863,-88.5743711,-89.154562,-128.597778,-86.1077778,0.953117,4.567e-05,2.7401999999999997,0.075430621,4.52583726,-83.476,1652,True,True,True,True,1.0650000000000002,111.30874999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.42250001574045,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.30874999999999,2609.0,-2.129684623924504,-127.7660936729419,-0.3173292747908363,33,False,raw_csv_sample,16,cooldown,51.30874999999999,0.8598539784994585,-0.03486666666668725,-127.8340033816315,0.9469791349525798
6680.617,,,20.700000026633848,-87.93000003830404,-86.98999997597238,,-89.3099999887052,-89.71999995591267,-127.8340033816315,-92.59088687112713,0,C,40,28.14,844,0.07,68.0,2.56,108,2.281,3.024,2.066,0.05,71.7,1,100,0.954115,4.5707e-05,0.075492343,-83.484,1652,0.743,169.2,0.956,156,20.7454168,-87.1636171,-86.3441862,-88.5743711,-89.2043831,-128.677778,-86.0577778,0.954115,4.5707e-05,2.74242,0.075492343,4.52954058,-83.484,1652,True,True,True,True,0.7429999999999999,111.34361666666668,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.48749998972357,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.34361666666668,2610.0,-0.5672369318174333,-127.76186023957217,0.36083375177554444,33,False,raw_csv_sample,16,cooldown,51.34361666666668,0.8947206451661458,0.0,-127.8340033816315,0.9477776946502421
6682.708,,,20.65000001813046,-88.09999995363546,-87.00000001105496,,-89.87000003673522,-89.76999997533731,-127.7944007128915,-92.53751995080168,0,C,40,28.14,844,0.07,69.0,2.56,108,1.783,2.74,2.164,0.05,71.7,1,100,0.95429,4.5599e-05,0.07530704,-83.494,1651,0.957,169.2,0.045,156,20.6962227,-87.3333434,-86.3542148,-89.13093,-89.2542043,-128.637778,-86.0077778,0.95429,4.5599e-05,2.7359400000000003,0.07530704,4.5184224,-83.494,1651,True,True,True,True,0.9570000000000003,111.37846666666665,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.68499999419075,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.37846666666665,2611.0,2.128735450847671,-127.74094552517221,0.9649131898704582,33,False,raw_csv_sample,16,warmup,51.378466666666654,0.9295706451661232,0.0348499999999774,-127.8340033816315,0.9473784142831403
6684.801,,,20.71999998937991,-88.11000004881618,-87.14000000363544,,-89.38000003244082,-89.90000000576958,-127.68549337385647,-92.56954010299695,0,C,40,28.14,844,0.07,68.0,2.56,108,2.212,2.907,2.125,0.05,71.7,1,100,0.955118,4.5556e-05,0.07524353,-83.493,1652,0.695,169.2,0.132,156,20.7650944,-87.3433274,-86.4946147,-88.643941,-89.3837394,-128.527778,-86.0377778,0.955118,4.5556e-05,2.7333600000000002,0.07524353,4.5146118,-83.493,1652,True,True,True,True,0.6949999999999998,111.41335000000001,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.63250002266551,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.41335000000001,2612.0,2.9807785394325492,-127.69454929630756,1.6025454929415446,33,False,raw_csv_sample,16,warmup,51.41335000000001,0.9644539784994777,0.06973333333333187,-127.8340033816315,0.9462803986222225
6686.893,,,20.71999998937991,-88.04999997853798,-87.09999996302025,,-89.44000002680636,-89.9299999973526,-127.58648670200641,-92.56954010299695,0,C,40,28.14,844,0.07,68.0,2.56,108,1.871,2.877,2.212,0.05,71.7,1,100,0.953333,4.5528e-05,0.075202983,-83.607,1652,1.006,169.2,0.223,156,20.7650944,-87.2834239,-86.4545004,-88.7035723,-89.4136321,-128.427778,-86.0377778,0.953333,4.5528e-05,2.7316800000000003,0.075202983,4.51217898,-83.607,1652,True,True,True,True,1.0059999999999998,111.44821666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.6299999914293,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.44821666666667,2613.0,2.556096995053167,-127.62917705838578,2.2489874682689788,33,False,raw_csv_sample,16,warmup,51.44821666666667,0.9993206451661365,0.1045999999999907,-127.8340033816315,0.9452822093921384
6688.984,,,20.750000035137234,-88.17000001893314,-87.10999999810284,,-89.52999996804553,-89.9299999973526,-127.50728136452639,-92.56954010299695,0,C,40,28.15,845,0.07,68.0,2.55,108,2.251,3.005,2.212,0.05,71.7,1,100,0.952021,4.5505e-05,0.075162948,-83.655,1652,0.754,169.2,0.311,156,20.7946109,-87.4032308,-86.464529,-88.7930192,-89.4136321,-128.347778,-86.0377778,0.952021,4.5505e-05,2.7302999999999997,0.075162948,4.5097768799999995,-83.655,1652,True,True,True,True,0.754,111.48306666666667,40,68,,logged whole-watt VFD power,845.0,logged_rpm,4,-88.68499999560852,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.48306666666667,2614.0,2.5560969950522576,-127.53776985255416,2.8853967941793144,33,False,raw_csv_sample,16,warmup,51.48306666666667,1.0341706451661423,0.13944999999999652,-127.8340033816315,0.9444836627026189
6691.076,,,20.690000045260813,-88.2199999940306,-87.26999996113332,,-89.52999996804553,-89.98999998051859,-127.40827469267637,-92.5268465667366,0,C,40,28.14,844,0.07,69.0,2.55,108,1.618,2.897,2.164,0.05,71.7,1,100,0.954607,4.5433e-05,0.075057745,-83.675,1652,1.279,169.2,0.402,156,20.735578,-87.4531503,-86.624986,-88.7930192,-89.4734175,-128.247778,-85.9977778,0.954607,4.5433e-05,2.72598,0.075057745,4.503464699999999,-83.675,1652,True,True,True,True,1.2789999999999997,111.51793333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.752499975932,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.51793333333333,2615.0,3.8334323230665177,-127.42800805907753,3.240638773610499,33,False,raw_csv_sample,16,warmup,51.51793333333333,1.0690373118328012,0.17431666666665535,-127.8340033816315,0.9434854852262873
6693.168,,,20.76000001651027,-88.27999996414756,-87.29999996666592,,-89.40000003056267,-90.06999999152623,-127.23996335053128,-92.40943934202062,0,C,40,28.14,844,0.07,69.0,2.55,108,2.232,2.975,2.095,0.05,71.7,1,100,0.950617,4.544e-05,0.07507393,-83.745,1652,0.743,169.2,0.49,156,20.8044497,-87.5130537,-86.6550717,-88.6638181,-89.5531314,-128.077778,-85.8877778,0.950617,4.544e-05,2.7264,0.07507393,4.5044357999999995,-83.745,1652,True,True,True,True,0.7429999999999999,111.55279999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.7624999882256,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.55279999999999,2616.0,2.98138889384677,-127.31178930874111,3.3668688950031083,33,False,raw_csv_sample,16,warmup,51.55279999999999,1.10390397849946,0.20918333333331418,-127.8340033816315,0.9417885985803941
6695.259,,,20.619999972373137,-88.38000001450372,-87.40000001834633,,-89.50999996992368,-90.11000004720951,-127.20036068179128,-92.38809257389045,0,C,40,28.14,844,0.07,69.0,2.55,108,1.754,2.877,2.203,0.05,71.7,1,100,0.947171,4.5271e-05,0.074846545,-83.798,1652,1.123,169.2,0.582,156,20.6667062,-87.6128928,-86.7553574,-88.7731421,-89.5929884,-128.037778,-85.8677778,0.947171,4.5271e-05,2.7162599999999997,0.074846545,4.4907927,-83.798,1652,True,True,True,True,1.1229999999999998,111.58765,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.85000001249581,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.58765,2617.0,3.549169025953006,-127.19328230351753,3.73910918756269,33,False,raw_csv_sample,16,warmup,51.58765,1.1387539784994658,0.24403333333332,-127.8340033816315,0.9413893339001503
6697.351,,,20.7699999978833,-88.2299999890501,-87.26999996113332,,-89.56000001553744,-90.00000004461887,-126.99244667090619,-92.45213287828098,0,C,40,28.14,844,0.07,70.0,2.55,108,2.349,2.946,2.056,0.05,71.7,1,100,0.949209,4.5277e-05,0.074806142,-83.801,1652,0.597,169.2,0.669,156,20.8142885,-87.4631342,-86.624986,-88.8228349,-89.4833818,-127.827778,-85.9277778,0.949209,4.5277e-05,2.71662,0.074806142,4.488368520000001,-83.801,1652,True,True,True,True,0.597,111.62251666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.76500000258494,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.62251666666666,2618.0,3.549169025953688,-127.05109978980808,4.247005202577839,33,False,raw_csv_sample,16,warmup,51.622516666666655,1.1736206451661246,0.27889999999997883,-127.8340033816315,0.9392932116925757
6699.442,,,20.76000001651027,-88.39000000952322,-87.34000000728113,,-89.70999995114215,-90.17000003037552,-126.95284400216617,-92.37741918982535,0,C,40,28.14,844,0.07,70.0,2.55,108,1.852,2.799,2.203,0.05,71.7,1,100,0.947511,4.5275e-05,0.074813928,-83.87,1652,0.947,169.2,0.76,156,20.8044497,-87.6228767,-86.695186,-88.9719131,-89.6527738,-127.787778,-85.8577778,0.947511,4.5275e-05,2.7165000000000004,0.074813928,4.48883568,-83.87,1652,True,True,True,True,0.9469999999999998,111.65736666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.9024999995805,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.65736666666666,2619.0,2.839443860818392,-126.8972008932252,4.425329740634652,33,False,raw_csv_sample,16,warmup,51.65736666666666,1.2084706451661305,0.31374999999998465,-127.8340033816315,0.9388939536372737
6701.534,,,20.779999979256335,-88.31000004936728,-87.49000003494416,,-89.60999996053292,-90.17000003037552,-126.79443332720612,-92.2493385810443,0,C,40,28.14,844,0.07,69.0,2.55,108,2.31,2.946,2.183,0.05,71.7,1,100,0.949536,4.5236e-05,0.074752207,-83.937,1652,0.636,169.2,0.847,156,20.8241273,-87.5430055,-86.8456145,-88.8725276,-89.6527738,-127.627778,-85.7377778,0.949536,4.5236e-05,2.7141599999999997,0.074752207,4.48513242,-83.937,1652,True,True,True,True,0.6360000000000001,111.69223333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.89500001880495,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.69223333333333,2620.0,4.68530617263491,-126.74258024156482,4.317571808999901,33,False,raw_csv_sample,16,warmup,51.692233333333334,1.2433373118328035,0.3486166666666577,-127.8340033816315,0.9372969320786404
6703.626,,,20.7699999978833,-88.34000003442576,-87.43000002387893,,-89.89000003485705,-90.42999999088114,-126.62612198506105,-92.18529827665377,0,C,40,28.15,845,0.07,69.0,2.55,108,1.92,2.838,2.056,0.05,71.7,1,100,0.948627,4.525e-05,0.074780786,-83.974,1653,0.918,169.2,0.935,156,20.8142885,-87.5729572,-86.7854431,-89.1508071,-89.9118439,-127.457778,-85.6777778,0.948627,4.525e-05,2.715,0.074780786,4.48684716,-83.974,1653,True,True,True,True,0.9180000000000001,111.72710000000001,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-89.02250002101071,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.72710000000001,2621.0,5.965086388910322,-126.59612221907756,4.222469082623547,33,False,raw_csv_sample,16,warmup,51.72710000000001,1.2782039784994765,0.38348333333333073,-127.8340033816315,0.9356001154392041
6705.717,,,20.7699999978833,-88.53000003995734,-87.55999998137682,,-89.5400000174156,-90.22000004980015,-126.37860530543595,-92.22799181291411,0,C,40,28.14,844,0.07,69.0,2.55,108,2.076,2.995,2.203,0.05,71.7,1,100,0.946768,4.523e-05,0.074766619,-84.031,1653,0.919,169.2,0.024,156,20.8142885,-87.7626514,-86.9158144,-88.8029578,-89.702595,-127.207778,-85.7177778,0.946768,4.523e-05,2.7137999999999995,0.074766619,4.48599714,-84.031,1653,True,True,True,True,0.919,111.76195,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-88.96250002213748,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.76195,2622.0,6.531578772076273,-126.44820450358586,4.424846537628127,33,False,raw_csv_sample,16,warmup,51.76195,1.3130539784994681,0.41833333333332234,-127.8340033816315,0.9331048321943919
6707.81,,,20.71999998937991,-88.53000003995734,-87.66999996842466,,-89.75999999675591,-90.26000000512451,-126.17069129455086,-92.31337888543483,0,C,40,28.14,844,0.07,70.0,2.56,108,1.803,2.73,2.164,0.05,71.7,1,100,0.946509,4.5232e-05,0.074761687,-84.115,1653,0.927,169.2,0.12,156,20.7650944,-87.7626514,-87.0261286,-89.0216059,-89.7424519,-126.997778,-85.7977778,0.946509,4.5232e-05,2.7139200000000003,0.074761687,4.485701219999999,-84.115,1653,True,True,True,True,0.927,111.79683333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.0550000025656,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.79683333333334,2623.0,3.9735155315756856,-126.28755088571664,4.8272714823765455,33,False,raw_csv_sample,16,warmup,51.79683333333334,1.3479373118328084,0.4532166666666626,-127.8340033816315,0.9310088270035463
6709.907,,,20.76000001651027,-88.59000001007432,-87.69000003858986,,-89.81000004236968,-90.32999995203187,-126.10138662425585,-92.21731842884903,0,C,40,28.14,844,0.07,70.0,2.56,108,2.037,2.769,2.125,0.05,71.7,1,100,0.947177,4.5352e-05,0.074949016,-84.099,1653,0.732,169.2,0.216,156,20.8044497,-87.8225548,-87.0461858,-89.0712987,-89.8122015,-126.927778,-85.7077778,0.947177,4.5352e-05,2.72112,0.074949016,4.49694096,-84.099,1653,True,True,True,True,0.7320000000000002,111.83178333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.10500001076643,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.83178333333333,2624.0,2.4086648516365585,-126.11107044125872,5.230454185780218,33,False,raw_csv_sample,16,warmup,51.831783333333334,1.3828873118328033,0.48816666666665753,-127.8340033816315,0.9303101652862075
6712.003,,,20.750000035137234,-88.64999998019128,-87.58999998690942,,-89.83999998924331,-90.6599999598038,-126.0023799524058,-92.04654428380762,0,C,40,28.14,844,0.07,70.0,2.56,108,2.329,2.965,2.066,0.05,71.7,1,100,0.945893,4.5409e-05,0.075061299,-84.164,1653,0.636,169.2,0.308,156,20.7946109,-87.8824582,-86.9459001,-89.1011143,-90.1410213,-126.827778,-85.5477778,0.945893,4.5409e-05,2.72454,0.075061299,4.50367794,-84.164,1653,True,True,True,True,0.6359999999999997,111.86671666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.18499997903695,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.86671666666666,2625.0,5.668320907444013,-125.92203534233512,5.464722751280988,33,False,raw_csv_sample,16,warmup,51.86671666666666,1.417820645166131,0.5230999999999852,-127.8340033816315,0.9293120829357642
6714.099,,,20.71999998937991,-88.6199999951328,-87.74000001457247,,-89.87000003673522,-90.4800000103058,-125.70535993685569,-92.01452413161235,0,C,40,28.14,844,0.07,69.0,2.56,108,1.881,3.024,2.154,0.05,71.7,1,100,0.953886,4.5572e-05,0.07536228,-84.275,1654,1.143,169.2,0.4,156,20.7650944,-87.8525065,-87.0963286,-89.13093,-89.9616651,-126.527778,-85.5177778,0.953886,4.5572e-05,2.73432,0.07536228,4.5217368,-84.275,1654,True,True,True,True,1.143,111.90165,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.17750001418658,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.90165,2626.0,8.086009558669048,-125.72926847836922,5.690063398422808,33,False,raw_csv_sample,16,warmup,51.901650000000004,1.452753978499473,0.5580333333333272,-127.8340033816315,0.926317877154853
6716.19,,,20.700000026633848,-88.74000003552796,-87.69999997395726,,-90.2199999535584,-90.4800000103058,-125.43804192286059,-92.09991120413305,0,C,40,28.14,844,0.07,70.0,2.55,108,2.212,2.907,2.203,0.05,71.7,1,100,0.95412,4.5641e-05,0.075462199,-84.336,1653,0.695,169.2,0.487,156,20.7454168,-87.9723134,-87.0562143,-89.4787792,-89.9616651,-126.257778,-85.5977778,0.95412,4.5641e-05,2.73846,0.075462199,4.52773194,-84.336,1653,True,True,True,True,0.6949999999999998,111.9365,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.28499999333735,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.9365,2627.0,4.545907658788792,-125.52499237200065,6.046115164371713,33,False,raw_csv_sample,16,warmup,51.936499999999995,1.4876039784994646,0.5928833333333188,-127.8340033816315,0.9236231452645534
6718.282,,,20.71999998937991,-88.85999997576188,-87.83999996653773,,-90.34999999165954,-90.67999998764543,-125.38853858693557,-92.11058458819814,0,C,40,28.15,845,0.07,70.0,2.55,108,1.998,2.995,2.076,0.05,71.7,1,100,0.954787,4.5617e-05,0.07542473,-84.351,1653,0.997,169.2,0.578,156,20.7650944,-88.0921202,-87.1966142,-89.6079804,-90.1609498,-126.207778,-85.6077778,0.954787,4.5617e-05,2.7370200000000002,0.07542473,4.5254838,-84.351,1653,True,True,True,True,0.9970000000000001,111.97136666666667,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-89.43249998040115,log_20260424_153546.csv,0424,"-100°C, bypass closed",111.97136666666667,2628.0,3.267180160903081,-125.30774733022496,6.568781269260171,33,False,raw_csv_sample,16,warmup,51.97136666666667,1.5224706451661376,0.6277499999999918,-127.8340033816315,0.9231241264201394
6720.373,,,20.700000026633848,-88.8299999907034,-87.77000002010507,,-90.21000000480662,-90.70999997922843,-125.2103265776055,-91.91846367502654,0,C,40,28.14,844,0.07,69.0,2.55,108,1.891,2.887,2.164,0.05,71.7,1,100,0.954444,4.5615e-05,0.075449878,-84.34,1653,0.996,169.2,0.666,156,20.7454168,-88.0621685,-87.1264143,-89.4688407,-90.1908425,-126.027778,-85.4277778,0.954444,4.5615e-05,2.7369,0.075449878,4.52699268,-84.34,1653,True,True,True,True,0.996,112.00621666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.37999999871087,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.00621666666666,2629.0,6.106080821435171,-125.06705010328336,6.924966321079182,33,False,raw_csv_sample,16,warmup,52.00621666666666,1.5573206451661292,0.6625999999999834,-127.8340033816315,0.9213276730959598
6722.465,,,20.679999962249557,-88.95000003109854,-87.81999999608772,,-90.01000002358813,-90.53000002973043,-124.96280989798039,-91.99317736348216,0,C,40,28.14,844,0.07,69.0,2.55,108,1.861,2.916,2.105,0.05,71.7,1,100,0.955848,4.564e-05,0.075543135,-84.44,1654,1.055,169.2,0.757,156,20.7257391,-88.1819754,-87.1765571,-89.2700697,-90.0114863,-125.777778,-85.4977778,0.955848,4.564e-05,2.7384,0.075543135,4.5325881,-84.44,1654,True,True,True,True,1.055,112.04108333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.32750002012621,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.04108333333333,2630.0,8.376759520773703,-124.8249611513043,7.198737826540764,33,False,raw_csv_sample,16,warmup,52.04108333333333,1.5921873118328023,0.6974666666666565,-127.8340033816315,0.9188326369228763
6724.557,,,20.71999998937991,-88.97000002113754,-87.92000004776813,,-89.72000000051223,-90.4800000103058,-124.62618721369026,-91.92913705909164,0,C,40,28.14,844,0.07,69.0,2.55,108,2.037,2.946,2.076,0.05,71.7,1,100,0.954594,4.5656e-05,0.075492162,-84.505,1653,0.909,169.2,0.845,156,20.7650944,-88.2019432,-87.2768428,-88.9818517,-89.9616651,-125.437778,-85.4377778,0.954594,4.5656e-05,2.7393599999999996,0.075492162,4.52952972,-84.505,1653,True,True,True,True,0.9090000000000003,112.07594999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.27250001993092,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.07594999999999,2631.0,9.51479861514963,-124.56505811884593,7.502706250297706,33,False,raw_csv_sample,16,warmup,52.07594999999999,1.627053978499461,0.7323333333333153,-127.8340033816315,0.9154394590222751
6726.648,,,20.65000001813046,-88.92000004604006,-87.92000004776813,,-89.83000004049153,-90.51000000188878,-124.29946519658513,-91.87577013876619,0,C,40,28.14,844,0.07,69.0,2.55,108,1.891,2.975,2.076,0.05,71.7,1,100,0.95444,4.5601e-05,0.07539295,-84.444,1653,1.084,169.2,0.936,156,20.6962227,-88.1520237,-87.2768428,-89.0911758,-89.9915578,-125.107778,-85.3877778,0.95444,4.5601e-05,2.7360599999999997,0.07539295,4.523577,-84.444,1653,True,True,True,True,1.084,112.1108,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.29500003404712,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.1108,2632.0,8.379238350935339,-124.3018990971139,7.364983838390117,33,False,raw_csv_sample,16,warmup,52.1108,1.661903978499467,0.7671833333333211,-127.8340033816315,0.9121461598433227
6728.74,,,20.679999962249557,-88.79000001062542,-87.94999995358557,,-90.03999997046178,-90.53000002973043,-124.04204784977505,-91.91846367502654,0,C,40,28.14,844,0.07,69.0,2.55,108,2.232,2.887,2.144,0.05,71.7,1,100,0.954208,4.5486e-05,0.075200784,-84.422,1653,0.655,169.2,0.02,156,20.7257391,-88.0222329,-87.3069284,-89.2998853,-90.0114863,-124.847778,-85.4277778,0.954208,4.5486e-05,2.72916,0.075200784,4.512047040000001,-84.422,1653,True,True,True,True,0.6549999999999998,112.14566666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.32749999110081,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.14566666666666,2633.0,6.531032846703738,-124.05160220398378,6.466285978437554,33,False,raw_csv_sample,16,warmup,52.145666666666656,1.6967706451661257,0.80204999999998,-127.8340033816315,0.9095514949083413
6730.832,,,20.71999998937991,-88.77000002058644,-87.91000001268554,,-90.05000001983184,-90.64000003232107,-123.84403450607496,-91.79038306624548,0,C,40,28.14,844,0.07,70.0,2.56,108,1.988,3.014,2.134,0.05,71.7,1,100,0.955349,4.554e-05,0.075289751,-84.401,1653,1.026,169.2,0.111,156,20.7650944,-88.0022651,-87.2668142,-89.3098239,-90.1210929,-124.647778,-85.3077778,0.955349,4.554e-05,2.7324,0.075289751,4.5173850600000005,-84.401,1653,True,True,True,True,1.0259999999999998,112.18053333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.34250002135622,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.18053333333334,2634.0,5.538436489398464,-123.85098342155081,4.958744395208896,33,False,raw_csv_sample,16,warmup,52.180533333333344,1.731637311832813,0.8369166666666672,-127.8340033816315,0.9075556324579809
6732.923,,,20.669999980876526,-88.85999997576188,-87.85000000162032,,-89.83999998924331,-90.59999997663779,-123.6559218295599,-91.82240321844075,0,C,40,28.14,844,0.07,70.0,2.56,108,1.939,2.848,2.144,0.05,71.7,1,100,0.956401,4.5508e-05,0.075239298,-84.428,1653,0.909,169.2,0.2,156,20.7159003,-88.0921202,-87.2066428,-89.1011143,-90.0812359,-124.457778,-85.3377778,0.956401,4.5508e-05,2.73048,0.075239298,4.5143578799999995,-84.428,1653,True,True,True,True,0.9089999999999998,112.21538333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.28749998581583,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.21538333333334,2635.0,7.239166472926172,-123.70586857555315,3.3295297842671516,33,False,raw_csv_sample,16,warmup,52.215383333333335,1.7664873118328046,0.8717666666666588,-127.8340033816315,0.9056595904299527
6735.016,,,20.700000026633848,-88.89999995583986,-87.89000004223553,,-89.89000003485705,-90.62999996822079,-123.33910047963977,-91.6836492255946,1,O,40,28.14,844,0.07,70.0,2.56,108,1.9,2.828,2.095,0.05,71.7,1,100,0.946468,4.5243e-05,0.074812667,-84.472,1654,0.928,169.2,0.292,156,20.7454168,-88.1320558,-87.2467571,-89.1508071,-90.1111286,-124.137778,-85.2077778,0.946468,4.5243e-05,2.7145799999999998,0.074812667,4.48876002,-84.472,1654,True,True,True,True,0.9279999999999999,112.25026666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.3275000002883,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.25026666666666,2636.0,8.944543772925954,-123.61885986815386,2.3142384168752415,33,False,raw_csv_sample,16,warmup,52.25026666666666,1.8013706451661307,0.9066499999999849,-127.8340033816315,0.9024663170859607
6737.107,,,20.71999998937991,-88.80000000564492,-87.92000004776813,,-89.9900000254663,-90.59999997663779,-123.03217979690464,-91.66230245746443,1,O,40,28.13,844,0.07,70.0,2.56,108,2.047,2.809,2.164,0.05,71.7,1,100,0.954297,4.5605e-05,0.075410859,-84.53,1654,0.762,169.2,0.38,156,20.7650944,-88.0322168,-87.2768428,-89.2501926,-90.0812359,-123.827778,-85.1877778,0.954297,4.5605e-05,2.7363,0.075410859,4.52465154,-84.53,1654,True,True,True,True,0.762,112.28511666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.32750001387929,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.28511666666667,2637.0,6.1080156234588685,-123.54447701975707,2.3262439516854556,33,False,raw_csv_sample,16,warmup,52.28511666666667,1.8362206451661365,0.9414999999999907,-127.8340033816315,0.8993729067107811
6739.198,,,20.65000001813046,-88.77000002058644,-87.89000004223553,,-89.95999997797439,-90.53000002973043,-122.91337179068461,-91.54489523274846,1,O,40,28.11,843,0.07,69.0,2.56,108,2.32,2.946,2.154,0.05,71.7,1,100,0.947847,4.5263e-05,0.074832046,-84.481,1653,0.626,169.2,0.473,156,20.6962227,-88.0022651,-87.2467571,-89.2203769,-90.0114863,-123.707778,-85.0777778,0.947847,4.5263e-05,2.7157799999999996,0.074832046,4.48992276,-84.481,1653,True,True,True,True,0.6260000000000003,112.31996666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.2875000176317,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.31996666666667,2638.0,2.4145938231131368,-123.45672066472136,2.931268761359206,33,False,raw_csv_sample,16,warmup,52.31996666666667,1.8710706451661423,0.9763499999999965,-127.8340033816315,0.8981754770283593
6741.291,,,20.6099999910001,-88.98000001615702,-87.80000002563767,,-89.93999997985254,-90.67999998764543,-122.86386845475957,-91.51287508055319,1,O,40,28.1,843,0.07,68.0,2.55,108,1.852,2.848,2.164,0.05,71.7,1,100,0.949942,4.542e-05,0.07509628,-84.437,1653,0.996,169.2,0.561,156,20.6568674,-88.2119271,-87.1565,-89.2004998,-90.1609498,-123.657778,-85.0477778,0.949942,4.542e-05,2.7252,0.07509628,4.5057768000000005,-84.437,1653,True,True,True,True,0.9959999999999998,112.35485,40,68,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.35000000232317,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.35485,2639.0,1.9875022570026886,-123.34004232146559,4.249131837552568,33,False,raw_csv_sample,16,warmup,52.35485,1.9059539784994683,1.0112333333333225,-127.8340033816315,0.8976765512225483
6743.383,,,20.750000035137234,-88.88999996082036,-87.94000001821814,,-89.81000004236968,-90.4800000103058,-122.77476245009456,-91.5769153849437,0,C,40,28.1,843,0.07,69.0,2.55,108,2.008,2.809,2.134,0.05,71.7,1,100,0.947092,4.5228e-05,0.074784398,-84.48,1653,0.801,169.2,0.653,156,20.7946109,-88.1220719,-87.2968999,-89.0712987,-89.9616651,-123.567778,-85.1077778,0.947092,4.5228e-05,2.71368,0.074784398,4.48706388,-84.48,1653,True,True,True,True,0.8010000000000002,112.38971666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.28000000792849,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.38971666666666,2640.0,-1.2799496985280712,-123.16037385570101,6.418251609108438,33,False,raw_csv_sample,16,warmup,52.38971666666666,1.9408206451661272,1.0460999999999814,-127.8340033816315,0.8967784895717584
6745.474,,,20.779999979256335,-88.8299999907034,-87.92000004776813,,-90.03999997046178,-90.64000003232107,-122.95297445942461,-91.69432260965968,0,C,40,28.12,844,0.07,70.0,2.55,108,1.988,3.024,2.076,0.05,71.7,1,100,0.950251,4.5613e-05,0.07541698,-84.502,1653,1.036,169.2,0.742,156,20.8241273,-88.0621685,-87.2768428,-89.2998853,-90.1210929,-123.747778,-85.2177778,0.950251,4.5613e-05,2.73678,0.07541698,4.5250188,-84.502,1653,True,True,True,True,1.036,112.42456666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.3575000103136,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.42456666666666,2641.0,-4.544685458141203,-122.89262537791524,9.284112081404146,33,False,raw_csv_sample,16,warmup,52.424566666666664,1.975670645166133,1.0809499999999872,-127.8340033816315,0.8985746190416006
6747.566,,,20.76000001651027,-88.70999995030824,-87.78999999055509,,-90.289999997294,-90.970000040093,-123.09158380001466,-91.82240321844075,0,C,40,28.14,844,0.07,70.0,2.55,108,1.676,2.799,2.134,0.05,71.7,1,100,0.954606,4.5566e-05,0.07534032,-84.498,1653,1.123,169.2,0.835,156,20.8044497,-87.9423616,-87.1464714,-89.5483491,-90.4499127,-123.887778,-85.3377778,0.954606,4.5566e-05,2.7339599999999997,0.07534032,4.5204192,-84.498,1653,True,True,True,True,1.123,112.45943333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.43999999456258,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.45943333333334,2642.0,-0.7085029644877068,-122.5130631213651,12.736876047033547,33,False,raw_csv_sample,16,warmup,52.45943333333334,2.010537311832806,1.1158166666666602,-127.8340033816315,0.8999716256436653
6749.657,,,20.65000001813046,-88.92000004604006,-87.86999997207033,,-90.95999998468503,-91.42999997793827,-123.00247779534963,-91.98250397941709,0,C,40,28.14,844,0.07,69.0,2.55,108,2.203,2.946,2.164,0.05,71.7,1,100,0.954783,4.5499e-05,0.07525092,-84.539,1654,0.743,169.2,0.923,156,20.6962227,-88.1520237,-87.2266999,-90.214232,-90.9082675,-123.797778,-85.4877778,0.954783,4.5499e-05,2.72994,0.07525092,4.5150552,-84.539,1654,True,True,True,True,0.7430000000000003,112.49428333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.79499999518343,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.49428333333334,2643.0,11.214879809751892,-122.00471451373335,16.585261569776776,33,False,raw_csv_sample,16,warmup,52.49428333333334,2.045387311832812,1.150666666666666,-127.8340033816315,0.8990735482662353
6751.749,,,20.76000001651027,-89.27999996690308,-88.0600000403486,,-90.72000000722286,-91.56999997211192,-122.30943109239936,-92.37741918982535,0,C,40,28.14,844,0.07,69.0,2.55,108,1.959,2.818,2.076,0.05,71.7,1,100,0.952035,4.5492e-05,0.075284373,-84.718,1655,0.859,169.2,0.014,156,20.8044497,-88.5114442,-87.4172427,-89.9757068,-91.0477668,-123.097778,-85.8577778,0.952035,4.5492e-05,2.72952,0.075284373,4.5170623800000005,-84.718,1655,True,True,True,True,0.859,112.52915,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.90749999664662,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.52915,2644.0,22.858614963464333,-121.35672733629788,20.252124190654058,33,False,raw_csv_sample,16,warmup,52.52915,2.0802539784994707,1.185533333333325,-127.8340033816315,0.8920887130059149
6753.841,,,20.810000025013657,-89.53000004271284,-88.28000001444428,,-90.8199999978321,-91.83999999671784,-121.408470378564,-92.55886671893185,0,C,40,28.14,844,0.07,69.0,2.55,108,2.144,3.024,2.105,0.05,71.7,1,100,0.951938,4.5504e-05,0.075322361,-84.938,1655,0.88,169.2,0.102,156,20.8536438,-88.7610419,-87.6378711,-90.0750923,-91.3168012,-122.187778,-86.0277778,0.951938,4.5504e-05,2.73024,0.075322361,4.51934166,-84.938,1655,True,True,True,True,0.8799999999999999,112.56401666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.11750001292677,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.56401666666667,2645.0,31.81374880749945,-120.5924663868384,23.122682776108604,33,False,raw_csv_sample,16,warmup,52.564016666666674,2.1151206451661437,1.220399999999998,-127.8340033816315,0.8830089969460168
6755.932,,,20.76000001651027,-89.54000003773236,-88.40000003657471,,-91.09000002278619,-92.05000003815775,-120.09168164295849,-92.56954010299695,0,C,40,28.14,844,0.07,69.0,2.55,108,1.832,2.946,2.095,0.05,71.7,1,100,0.954765,4.5486e-05,0.075302065,-85.094,1655,1.114,169.2,0.195,156,20.8044497,-88.7710258,-87.7582139,-90.3434332,-91.5260502,-120.857778,-86.0377778,0.954765,4.5486e-05,2.72916,0.075302065,4.5181239,-85.094,1655,True,True,True,True,1.114,112.59886666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.27000003381275,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.59886666666667,2646.0,38.20127529369529,-119.74473106426079,25.4094873258357,33,False,raw_csv_sample,16,warmup,52.598866666666666,2.1499706451661353,1.2552499999999895,-127.8340033816315,0.8697398403948717
6758.024,,,20.800000043640622,-89.88999996357586,-88.66999998665304,,-91.05000002654249,-92.02000004657475,-118.74519090579797,-92.81502793649399,0,C,40,28.14,844,0.07,69.0,2.55,108,2.056,2.956,2.203,0.05,71.7,1,100,0.956621,4.5579e-05,0.075484015,-85.243,1656,0.9,169.2,0.283,156,20.843805,-89.1204624,-88.0289851,-90.303679,-91.4961575,-119.497778,-86.2677778,0.956621,4.5579e-05,2.73474,0.075484015,4.5290409,-85.243,1656,True,True,True,True,0.8999999999999999,112.63373333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.40750000583654,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.63373333333334,2647.0,39.89609195486878,-118.82096547923045,27.445060326491102,33,False,raw_csv_sample,16,warmup,52.63373333333334,2.1848373118328084,1.2901166666666626,-127.8340033816315,0.8561729119981908
