time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
6760.116,,,20.750000035137234,-90.049999984049,-88.91000003091392,,-91.05000002654249,-91.78999997729319,-117.3095941639724,-92.97512869747031,0,C,40,28.14,844,0.07,70.0,2.56,108,1.715,2.818,2.105,0.05,71.7,1,100,0.955183,4.5467e-05,0.075301654,-85.42,1656,1.103,169.2,0.376,156,20.7946109,-89.2802049,-88.2696707,-90.303679,-91.26698,-118.047778,-86.4177778,0.955183,4.5467e-05,2.72802,0.075301654,4.51809924,-85.42,1656,True,True,True,True,1.103,112.6686,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.45000000469965,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.6686,2648.0,40.331265589525174,-117.83089552416021,30.007092086039393,33,False,raw_csv_sample,16,warmup,52.6686,2.219703978499467,1.3249833333333214,-127.8340033816315,0.8417099626402189
6762.207,,,20.71999998937991,-89.93000004381504,-88.86999999029874,,-90.91000003968956,-91.61999999153656,-115.93340142525687,-93.01782223373067,0,C,40,28.14,844,0.07,70.0,2.56,108,1.832,2.946,2.076,0.05,71.7,1,100,0.95043,4.5432e-05,0.075213819,-85.494,1656,1.114,169.2,0.465,156,20.7650944,-89.1603981,-88.2295564,-90.1645393,-91.097588,-116.657778,-86.4577778,0.95043,4.5432e-05,2.7259200000000003,0.075213819,4.51282914,-85.494,1656,True,True,True,True,1.114,112.70345,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.33250001633499,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.70345,2649.0,38.33542663056892,-116.72902473660498,33.59398297074176,33,False,raw_csv_sample,16,warmup,52.703450000000004,2.254553978499473,1.3598333333333272,-127.8340033816315,0.8278473026486483
6764.3,,,20.679999962249557,-90.00000000895152,-88.88000002538132,,-90.83000004720218,-91.64000001937819,-114.63641402402138,-93.10320930625139,0,C,40,28.14,844,0.07,69.0,2.56,108,1.891,2.838,2.164,0.05,71.7,1,100,0.947897,4.531e-05,0.075017745,-85.48,1656,0.947,169.2,0.562,156,20.7257391,-89.2302854,-88.239585,-90.0850309,-91.1175165,-115.347778,-86.5377778,0.947897,4.531e-05,2.7186,0.075017745,4.5010647,-85.48,1656,True,True,True,True,0.9470000000000001,112.73833333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.33750002522831,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.73833333333333,2650.0,36.44609665397479,-115.48814328486682,37.79616223024573,33,False,raw_csv_sample,16,warmup,52.73833333333333,2.289437311832799,1.3947166666666533,-127.8340033816315,0.8147842094739971
6766.396,,,20.62999995374617,-89.79000001338093,-88.83999998476611,,-90.95999998468503,-91.44000004203855,-113.38892995871089,-93.18859637877209,0,C,40,28.14,844,0.07,69.0,2.55,108,2.3,2.946,2.066,0.05,71.7,1,100,0.945853,4.5206e-05,0.074826437,-85.432,1655,0.646,169.2,0.654,156,20.676545,-89.0206234,-88.1994707,-90.214232,-90.9182318,-114.087778,-86.6177778,0.945853,4.5206e-05,2.71236,0.074826437,4.48958622,-85.432,1655,True,True,True,True,0.6460000000000004,112.77326666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.25750000621765,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.77326666666666,2651.0,35.17613598507387,-114.0900001343175,41.68276774164815,33,False,raw_csv_sample,16,warmup,52.77326666666666,2.324370645166127,1.429649999999981,-127.8340033816315,0.8022213558964678
6768.488,,,20.700000026633848,-89.86999997353688,-88.72999999771827,,-90.95999998468503,-91.48999996110427,-112.18104856214042,-93.29533021942297,0,C,40,28.14,844,0.07,71.0,2.55,108,1.93,2.985,2.076,0.05,71.7,1,100,0.947592,4.5231e-05,0.074869991,-85.392,1655,1.055,169.2,0.744,156,20.7454168,-89.1004946,-88.0891565,-90.214232,-90.9680529,-112.867778,-86.7177778,0.947592,4.5231e-05,2.7138600000000004,0.074869991,4.49219946,-85.392,1655,True,True,True,True,1.055,112.80813333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.26249997926111,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.80813333333334,2652.0,33.22308013322777,-112.57890716348263,44.562832803569336,33,False,raw_csv_sample,16,warmup,52.808133333333345,2.359237311832814,1.4645166666666682,-127.8340033816315,0.790058936767717
6770.58,,,20.71999998937991,-89.59000001282983,-88.69999999218567,,-90.5200000260044,-91.14000002584963,-111.07217383741998,-93.29533021942297,0,C,40,28.14,844,0.07,69.0,2.55,108,1.978,2.799,2.183,0.05,71.7,1,100,0.949114,4.5448e-05,0.075128702,-85.348,1655,0.821,169.2,0.836,156,20.7650944,-88.8209453,-88.0590708,-89.7769358,-90.6193047,-111.747778,-86.7177778,0.949114,4.5448e-05,2.72688,0.075128702,4.50772212,-85.348,1655,True,True,True,True,0.821,112.843,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.98750001421737,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.843,2653.0,28.94705422718789,-110.98248526014812,46.84167868700138,33,False,raw_csv_sample,16,warmup,52.843,2.394103978499473,1.499383333333327,-127.8340033816315,0.7788948994469971
6772.675,,,20.700000026633848,-89.57000002279084,-88.60999997558781,,-90.72000000722286,-91.17999998117399,-110.16131245639961,-93.3807172919437,1,O,40,28.14,844,0.07,70.0,2.55,108,1.764,2.926,2.164,0.05,71.7,1,100,0.94634,4.542e-05,0.075166228,-85.333,1655,1.162,169.2,0.929,156,20.7454168,-88.8009775,-87.9688137,-89.9757068,-90.6591616,-110.827778,-86.7977778,0.94634,4.542e-05,2.7252,0.075166228,4.50997368,-85.333,1655,True,True,True,True,1.1620000000000001,112.87791666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.01999999669388,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.87791666666666,2654.0,29.373296337246984,-109.31003309015334,48.871774706363794,33,False,raw_csv_sample,16,warmup,52.877916666666664,2.4290206451661334,1.5342999999999876,-127.8340033816315,0.7697255315371414
6774.767,,,20.669999980876526,-89.56000002777132,-88.57999997005521,,-90.7499999540965,-91.45999996952126,-109.02273573012418,-93.3807172919437,1,O,40,28.14,844,0.07,70.0,2.55,108,1.705,2.867,2.125,0.05,71.7,1,100,0.94773,4.5299e-05,0.074962332,-85.246,1655,1.162,169.2,0.016,156,20.7159003,-88.7909936,-87.938728,-90.0055224,-90.9381602,-109.677778,-86.7977778,0.94773,4.5299e-05,2.7179400000000005,0.074962332,4.497739920000001,-85.246,1655,True,True,True,True,1.162,112.91278333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.08749998036107,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.91278333333334,2655.0,40.19325875856839,-107.57214718384931,50.06107343053441,33,False,raw_csv_sample,16,warmup,52.91278333333334,2.4638873118328064,1.5691666666666606,-127.8340033816315,0.7582652638974643
6776.858,,,20.76000001651027,-89.61999999788831,-88.51999995898998,,-90.56999997099986,-91.28000002002327,-107.35942364304353,-93.3807172919437,1,O,40,28.11,843,0.07,70.0,2.55,108,1.93,2.818,2.095,0.05,71.7,1,100,0.945996,4.5235e-05,0.074875701,-85.276,1655,0.888,169.2,0.108,156,20.8044497,-88.850897,-87.8785566,-89.8266285,-90.758804,-107.997778,-86.7977778,0.945996,4.5235e-05,2.7141,0.074875701,4.49254206,-85.276,1655,True,True,True,True,0.8880000000000001,112.94763333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.99749998697536,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.94763333333334,2656.0,55.23943225940184,-105.81994916273563,50.42941599323717,33,False,raw_csv_sample,16,warmup,52.94763333333334,2.4987373118328122,1.6040166666666664,-127.8340033816315,0.741526333354048
6778.95,,,20.750000035137234,-89.72000004824446,-88.63999998112044,,-90.46999998039064,-91.36999999477227,-105.17137619515768,-93.51947128478984,1,O,40,28.14,844,0.07,69.0,2.55,108,2.203,3.063,2.212,0.05,71.7,1,100,0.951992,4.5495e-05,0.075306449,-85.329,1655,0.86,169.2,0.2,156,20.7946109,-88.9507361,-87.9988994,-89.727243,-90.8484821,-105.787778,-86.9277778,0.951992,4.5495e-05,2.7297,0.075306449,4.51838694,-85.329,1655,True,True,True,True,0.8600000000000003,112.9825,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.05000000113195,log_20260424_153546.csv,0424,"-100°C, bypass closed",112.9825,2657.0,71.84136131374498,-104.05637135974784,50.559600020791095,33,False,raw_csv_sample,16,warmup,52.9825,2.533603978499471,1.6388833333333253,-127.8340033816315,0.7195125215891081
6781.042,,,20.71999998937991,-89.70999995306376,-88.54999996452261,,-90.8900000415677,-91.45999996952126,-102.34968604743158,-93.47677774852947,1,O,40,28.12,844,0.07,69.0,2.55,108,2.349,2.975,2.212,0.05,71.7,1,100,0.949757,4.531e-05,0.075000853,-85.326,1655,0.626,169.2,0.289,156,20.7650944,-88.9407521,-87.9086423,-90.1446622,-90.9381602,-102.937778,-86.8877778,0.949757,4.531e-05,2.7186,0.075000853,4.500051180000001,-85.326,1655,True,True,True,True,0.6259999999999999,113.01736666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.15249998216883,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.01736666666667,2658.0,75.12205768857143,-102.29425972128587,50.12274782082045,33,False,raw_csv_sample,16,warmup,53.017366666666675,2.568470645166144,1.6737499999999983,-127.8340033816315,0.6911344408910028
6783.075806273997,,,20.71999998937991,-89.70999995306376,-88.54999996452261,,-90.8900000415677,-91.45999996952126,-100.0,-93.47677774852947,1,O,40,28.12,844,0.07,69.0,2.55,108,2.349,2.975,2.212,0.05,71.7,1,100,0.949757,4.531e-05,0.075000853,-85.326,1655,0.626,169.2,0.289,156,20.7650944,-88.9407521,-87.9086423,-90.1446622,-90.9381602,-102.937778,-86.8877778,0.949757,4.531e-05,2.7186,0.075000853,4.500051180000001,-85.326,1655,True,True,True,True,0.6259999999999999,113.01736666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.15249998216883,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.05126343789996,,64.07706002008686,-100.6093488563261,49.70788332453036,33,True,up_to_minus100,16,warmup,53.05126343789996,2.6023674163994315,1.7076467712332857,-127.8340033816315,0.6675136485918786
6812.268431147486,,,20.71999998937991,-89.13000004161064,-88.11999995169865,,-90.23999995168023,-90.43999995462252,-100.0,-94.44805569845255,0,C,40,28.1,843,0.07,69.0,2.56,108,1.774,2.848,2.017,0.05,71.7,1,100,0.949467,4.5346e-05,0.075019404,-85.052,1654,1.074,168.8,0.646,156,20.7650944,-88.3616857,-87.477414,-89.4986563,-89.9218081,-100.757778,-87.7977778,0.949467,4.5346e-05,2.72076,0.075019404,4.50116424,-85.052,1654,True,True,True,True,1.0739999999999998,113.54028333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.48249997490302,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.53780718579142,,-80.67452956393889,-100.39898562120729,-62.41220112726315,35,True,down_to_below_minus100,17,cooldown,53.53780718579142,0.0,-2.9315594808752508,-132.30910494925325,0.6675136485918786
6812.417,,,20.71999998937991,-89.13000004161064,-88.11999995169865,,-90.23999995168023,-90.43999995462252,-100.19134060110073,-94.44805569845255,0,C,40,28.1,843,0.07,69.0,2.56,108,1.774,2.848,2.017,0.05,71.7,1,100,0.949467,4.5346e-05,0.075019404,-85.052,1654,1.074,168.8,0.646,156,20.7650944,-88.3616857,-87.477414,-89.4986563,-89.9218081,-100.757778,-87.7977778,0.949467,4.5346e-05,2.72076,0.075019404,4.50116424,-85.052,1654,True,True,True,True,1.0739999999999998,113.54028333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-89.48249997490302,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.54028333333333,2673.0,-81.37144438537075,-100.54899442794573,-62.77687710025225,35,False,raw_csv_sample,17,cooldown,53.540283333333335,0.00247614754191261,-2.929083333333338,-132.30910494925325,0.6694367709406595
6814.509,,,20.65000001813046,-89.25999997686408,-88.12999998678123,,-90.23999995168023,-90.28000003296614,-103.1714414237869,-94.41603554625728,0,C,40,28.13,844,0.07,69.0,2.56,108,1.91,2.936,2.134,0.05,71.7,1,100,0.947438,4.5462e-05,0.075203163,-85.014,1654,1.026,168.8,0.739,156,20.6962227,-88.4914764,-87.4874426,-89.4986563,-89.7623804,-103.767778,-87.7677778,0.947438,4.5462e-05,2.7277199999999997,0.075203163,4.51218978,-85.014,1654,True,True,True,True,1.026,113.57515,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.47749998707293,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.57515,2674.0,-83.9095741826593,-102.81439591632778,-66.4770258486144,35,False,raw_csv_sample,17,cooldown,53.575149999999994,0.03734281420857144,-2.8942166666666793,-132.30910494925325,0.6993976068281395
6816.601,,,20.71999998937991,-89.10999995141046,-88.00000002928337,,-90.3299999935377,-90.31999998829052,-106.04263490743801,-94.29862832154132,0,C,40,28.14,844,0.07,68.0,2.55,108,2.329,2.965,2.066,0.05,71.7,1,100,0.951081,4.5642e-05,0.075483345,-84.908,1654,0.636,168.8,0.826,156,20.7650944,-88.3417178,-87.3570713,-89.5881033,-89.8022373,-106.667778,-87.6577778,0.951081,4.5642e-05,2.73852,0.075483345,4.529000699999999,-84.908,1654,True,True,True,True,0.6359999999999997,113.61001666666667,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.43999999063051,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.61001666666667,2675.0,-78.53131868255832,-105.18465903045572,-68.69517928495907,35,False,raw_csv_sample,17,cooldown,53.61001666666667,0.07220948087524448,-2.8593500000000063,-132.30910494925325,0.7282773726697145
6818.692,,,20.700000026633848,-88.93000004105954,-87.9799999591182,,-90.03999997046178,-90.51000000188878,-108.64651037709403,-94.39468877812709,0,C,40,28.14,844,0.07,69.0,2.55,108,1.744,2.848,2.183,0.05,71.7,1,100,0.954768,4.5474e-05,0.075332742,-84.817,1654,1.104,168.8,0.919,156,20.7454168,-88.1620076,-87.3370141,-89.2998853,-89.9915578,-109.297778,-87.7477778,0.954768,4.5474e-05,2.72844,0.075332742,4.519964519999999,-84.817,1654,True,True,True,True,1.1039999999999999,113.64486666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.36499999313207,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.64486666666667,2676.0,-71.57601206426898,-107.6035710244488,-68.76241635019755,35,False,raw_csv_sample,17,cooldown,53.64486666666667,0.1070594808752503,-2.8245000000000005,-132.30910494925325,0.7544787564968839
6820.784,,,20.65000001813046,-88.97000002113754,-88.05000000526601,,-90.01999997233992,-90.31999998829052,-111.03257116867997,-94.31997508967149,0,C,40,28.14,844,0.07,70.0,2.55,108,2.32,3.005,2.105,0.05,71.7,1,100,0.952426,4.5409e-05,0.075113929,-84.792,1654,0.685,168.8,0.003,156,20.6962227,-88.2019432,-87.4072141,-89.2800082,-89.8022373,-111.707778,-87.6777778,0.952426,4.5409e-05,2.72454,0.075113929,4.50683574,-84.792,1654,True,True,True,True,0.685,113.67973333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.33999999675851,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.67973333333333,2677.0,-64.6140512424547,-109.97852392441206,-66.28861200924462,35,False,raw_csv_sample,17,cooldown,53.67973333333333,0.14192614754190913,-2.7896333333333416,-132.30910494925325,0.778496210504992
6822.875,,,20.690000045260813,-88.97000002113754,-87.94000001821814,,-90.11000001419738,-90.34999997987352,-113.15131394627079,-94.29862832154132,0,C,40,28.14,844,0.07,70.0,2.55,108,1.988,2.838,2.144,0.05,71.7,1,100,0.950338,4.5253e-05,0.074834699,-84.78,1654,0.85,168.8,0.095,156,20.735578,-88.2019432,-87.2968999,-89.3694552,-89.83213,-113.847778,-87.6577778,0.950338,4.5253e-05,2.71518,0.074834699,4.4900819400000005,-84.78,1654,True,True,True,True,0.8500000000000001,113.71458333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.34250000835665,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.71458333333334,2678.0,-55.24567906269408,-112.22505296620457,-61.72818110707021,35,False,raw_csv_sample,17,cooldown,53.71458333333334,0.17677614754191495,-2.754783333333336,-132.30910494925325,0.7998286210656304
6824.967,,,20.71999998937991,-88.98000001615702,-87.83999996653773,,-90.26999999917216,-90.26000000512451,-114.88393070364647,-94.35199524186675,0,C,40,28.14,844,0.07,70.0,2.55,108,2.359,2.985,2.144,0.05,71.7,1,100,0.947056,4.518e-05,0.074718033,-84.73,1654,0.626,168.8,0.182,156,20.7650944,-88.2119271,-87.1966142,-89.528472,-89.7424519,-115.597778,-87.7077778,0.947056,4.518e-05,2.7108,0.074718033,4.483081980000001,-84.73,1654,True,True,True,True,0.6259999999999999,113.74945,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.33749999674785,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.74945,2679.0,-47.42097762607159,-114.2819157743916,-55.04221799278753,35,False,raw_csv_sample,17,cooldown,53.749449999999996,0.21164281420857378,-2.719916666666677,-132.30910494925325,0.8172770337858161
6827.059,,,20.71999998937991,-88.89999995583986,-87.85000000162032,,-90.5200000260044,-90.4800000103058,-116.45813678606207,-94.39468877812709,0,C,40,28.14,844,0.07,70.0,2.55,108,1.91,2.877,2.095,0.05,71.7,1,100,0.947454,4.5254e-05,0.074838412,-84.728,1654,0.967,168.8,0.273,156,20.7650944,-88.1320558,-87.2066428,-89.7769358,-89.9616651,-117.187778,-87.7477778,0.947454,4.5254e-05,2.7152399999999997,0.074838412,4.49030472,-84.728,1654,True,True,True,True,0.9669999999999999,113.78431666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.43749999844259,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.78431666666667,2680.0,-41.60809188640451,-116.06333030090144,-47.489272790963014,35,False,raw_csv_sample,17,cooldown,53.78431666666667,0.24650948087524682,-2.685050000000004,-132.30910494925325,0.8331328488422569
6829.15,,,20.62999995374617,-88.95000003109854,-87.94999995358557,,-90.2199999535584,-90.32999995203187,-117.78482618885259,-94.39468877812709,0,C,40,28.14,844,0.07,69.0,2.55,108,2.281,2.985,2.086,0.05,71.7,1,100,0.946725,4.5289e-05,0.074904986,-84.729,1654,0.704,168.8,0.364,156,20.676545,-88.1819754,-87.3069284,-89.4787792,-89.8122015,-118.527778,-87.7477778,0.946725,4.5289e-05,2.71734,0.074904986,4.494299160000001,-84.729,1654,True,True,True,True,0.7039999999999997,113.81916666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.3624999725686,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.81916666666666,2681.0,-34.085005135996425,-117.592829644499,-40.28362491492817,35,False,raw_csv_sample,17,cooldown,53.81916666666666,0.28135948087523843,-2.6502000000000123,-132.30910494925325,0.8464974873817859
6831.242,,,20.71999998937991,-88.97000002113754,-87.89000004223553,,-90.2199999535584,-90.40999996303951,-118.83429691046301,-94.45872908251764,0,C,40,28.14,844,0.07,69.0,2.55,108,1.715,2.809,2.164,0.05,71.7,1,100,0.946268,4.5373e-05,0.074905729,-84.738,1654,1.094,168.8,0.451,156,20.7650944,-88.2019432,-87.2467571,-89.4787792,-89.8919154,-119.587778,-87.8077778,0.946268,4.5373e-05,2.72238,0.074905729,4.494343740000001,-84.738,1654,True,True,True,True,1.094,113.85403333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.37249999499275,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.85403333333333,2682.0,-30.09235387676904,-118.87165017422143,-33.36850537510736,35,False,raw_csv_sample,17,cooldown,53.854033333333334,0.3162261475419115,-2.6153333333333393,-132.30910494925325,0.8570706741090652
6833.335,,,20.65000001813046,-88.92000004604006,-87.86999997207033,,-90.289999997294,-90.56999998505479,-119.88376763207341,-94.501422618778,0,C,40,28.14,844,0.07,69.0,2.56,108,1.978,2.818,2.203,0.05,71.7,1,100,0.949158,4.5399e-05,0.075087499,-84.733,1654,0.84,168.8,0.546,156,20.6962227,-88.1520237,-87.2266999,-89.5483491,-90.0513432,-120.647778,-87.8477778,0.949158,4.5399e-05,2.72394,0.075087499,4.505249940000001,-84.733,1654,True,True,True,True,0.8400000000000001,113.88891666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.41250000011479,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.88891666666667,2683.0,-25.673843997096355,-119.92017256979537,-27.21282124868503,35,False,raw_csv_sample,17,cooldown,53.888916666666674,0.35110948087525173,-2.580449999999999,-132.30910494925325,0.8676448440882855
6835.431,,,20.750000035137234,-88.88999996082036,-87.80000002563767,,-90.2199999535584,-90.56000002131344,-120.62631767094871,-94.54411615503834,0,C,40,28.14,844,0.07,70.0,2.56,108,2.144,2.916,2.095,0.05,71.7,1,100,0.951364,4.5638e-05,0.075487822,-84.734,1654,0.772,168.8,0.642,156,20.7946109,-88.1220719,-87.1565,-89.4787792,-90.041379,-121.397778,-87.8877778,0.951364,4.5638e-05,2.73828,0.075487822,4.52926932,-84.734,1654,True,True,True,True,0.7719999999999998,113.92384999999999,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.36749999033246,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.92384999999999,2684.0,-21.675956368264906,-120.7712739250217,-22.199378420571747,35,False,raw_csv_sample,17,cooldown,53.92384999999999,0.38604281420856523,-2.5455166666666855,-132.30910494925325,0.8751271426663026
6837.528,,,20.779999979256335,-88.98000001615702,-87.92000004776813,,-90.50000002788255,-90.68999995138678,-121.39856971137901,-94.31997508967149,0,C,40,28.14,844,0.07,69.0,2.56,108,2.125,2.946,2.076,0.05,71.7,1,100,0.952631,4.5643e-05,0.075487108,-84.723,1654,0.821,168.8,0.733,156,20.8241273,-88.2119271,-87.2768428,-89.7570587,-90.170914,-122.177778,-87.6777778,0.952631,4.5643e-05,2.73858,0.075487108,4.52922648,-84.723,1654,True,True,True,True,0.8210000000000002,113.95880000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.52250001079861,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.95880000000001,2685.0,-19.695125421201283,-121.47146697421076,-18.125642377651047,35,False,raw_csv_sample,17,cooldown,53.95880000000001,0.4209928142085886,-2.510566666666662,-132.30910494925325,0.8829092234898477
6839.623,,,20.65000001813046,-89.03999998627398,-88.0399999701834,,-90.2599999498021,-90.59999997663779,-122.00251040966425,-94.26660816934604,0,C,40,28.14,844,0.07,70.0,2.56,108,1.813,2.769,2.047,0.05,71.7,1,100,0.955879,4.5656e-05,0.075517468,-84.74,1654,0.956,168.8,0.826,156,20.6962227,-88.2718305,-87.3971855,-89.5185334,-90.0812359,-122.787778,-87.6277778,0.955879,4.5656e-05,2.7393599999999996,0.075517468,4.531048080000001,-84.74,1654,True,True,True,True,0.9560000000000002,113.99371666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.48499997072432,log_20260424_153546.csv,0424,"-100°C, bypass closed",113.99371666666666,2686.0,-15.461992701646295,-122.03777931136725,-14.726659923891702,35,False,raw_csv_sample,17,cooldown,53.99371666666666,0.45590948087523486,-2.475650000000016,-132.30910494925325,0.8889955497640297
6841.715,,,20.71999998937991,-89.10999995141046,-88.05000000526601,,-90.2199999535584,-90.59999997663779,-122.47774243454444,-94.44805569845255,0,C,40,28.14,844,0.07,69.0,2.55,108,2.359,2.956,2.105,0.05,71.7,1,100,0.955858,4.5543e-05,0.075334999,-84.816,1654,0.597,168.8,0.912,156,20.7650944,-88.3417178,-87.4072141,-89.4787792,-90.0812359,-123.267778,-87.7977778,0.955858,4.5543e-05,2.73258,0.075334999,4.52009994,-84.816,1654,True,True,True,True,0.597,114.02858333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.49499997171816,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.02858333333333,2687.0,-12.780756575406485,-122.49929151663406,-11.88173425691025,35,False,raw_csv_sample,17,cooldown,54.02858333333333,0.4907761475419079,-2.440783333333343,-132.30910494925325,0.8937849955230791
6843.806,,,20.679999962249557,-89.04999998129348,-88.0099999646508,,-90.289999997294,-90.75999999865307,-122.89357045631459,-94.39468877812709,0,C,40,28.14,844,0.07,70.0,2.55,108,1.891,2.828,2.183,0.05,71.7,1,100,0.949598,4.5388e-05,0.075191066,-84.872,1654,0.937,168.8,0.003,156,20.7257391,-88.2818144,-87.3670998,-89.5483491,-90.2406637,-123.687778,-87.7477778,0.949598,4.5388e-05,2.72328,0.075191066,4.51146396,-84.872,1654,True,True,True,True,0.9369999999999998,114.06343333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.52749998547284,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.06343333333332,2688.0,-9.799910881846927,-122.8661793656339,-9.605602266055485,35,False,raw_csv_sample,17,cooldown,54.06343333333332,0.5256261475418995,-2.4059333333333512,-132.30910494925325,0.8979759064777839
6845.898,,,20.76000001651027,-89.13000004161064,-88.05000000526601,,-90.40000003727332,-90.67999998764543,-123.1608884703097,-94.45872908251764,0,C,40,28.14,844,0.07,70.0,2.55,108,2.378,2.956,2.203,0.05,71.7,1,100,0.947957,4.531e-05,0.074957364,-84.886,1654,0.578,168.8,0.09,156,20.8044497,-88.3616857,-87.4072141,-89.6576732,-90.1609498,-123.957778,-87.8077778,0.947957,4.531e-05,2.7186,0.074957364,4.49744184,-84.886,1654,True,True,True,True,0.5779999999999998,114.09830000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.56500001794886,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.09830000000001,2689.0,-6.956969771487593,-123.16893134639639,-7.620729601644143,35,False,raw_csv_sample,17,cooldown,54.09830000000001,0.5604928142085868,-2.371066666666664,-132.30910494925325,0.9006701345034283
6847.99,,,20.65000001813046,-89.14000003663016,-88.17999996276387,,-90.50000002788255,-90.95999997599272,-123.37870314837978,-94.45872908251764,0,C,40,28.14,844,0.07,69.0,2.55,108,1.881,2.828,2.076,0.05,71.7,1,100,0.947671,4.5226e-05,0.07481307,-84.891,1654,0.947,168.8,0.182,156,20.6962227,-88.3716696,-87.5375854,-89.7570587,-90.4399484,-124.177778,-87.8077778,0.947671,4.5226e-05,2.7135599999999998,0.07481307,4.4887842,-84.891,1654,True,True,True,True,0.9469999999999998,114.13316666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.69500000081733,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.13316666666667,2690.0,-4.685679890667643,-123.39759824318871,-5.891011896091186,35,False,raw_csv_sample,17,cooldown,54.13316666666667,0.5953594808752456,-2.336200000000005,-132.30910494925325,0.9028654720736735
6850.081,,,20.690000045260813,-89.25999997686408,-88.11999995169865,,-90.30000004666407,-90.78999999023607,-123.48761048741483,-94.27728155341111,0,C,40,28.14,844,0.07,69.0,2.55,108,2.31,2.975,2.144,0.05,71.7,1,100,0.947303,4.521e-05,0.074807959,-84.936,1655,0.665,168.8,0.269,156,20.735578,-88.4914764,-87.477414,-89.5582877,-90.2705564,-124.287778,-87.6377778,0.947303,4.521e-05,2.7126,0.074807959,4.48847754,-84.936,1655,True,True,True,True,0.665,114.16801666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.61749999136572,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.16801666666667,2691.0,-3.975954725534393,-123.57965529750594,-4.510725216650144,35,False,raw_csv_sample,17,cooldown,54.168016666666674,0.6302094808752514,-2.3013499999999993,-132.30910494925325,0.9039631544598986
6852.173,,,20.700000026633848,-89.25999997686408,-88.12999998678123,,-90.70000000910102,-90.81999998181907,-123.6559218295599,-94.27728155341111,0,C,40,28.14,844,0.07,69.0,2.55,108,1.852,2.838,2.095,0.05,71.7,1,100,0.947246,4.5281e-05,0.074860849,-84.986,1655,0.986,168.8,0.36,156,20.7454168,-88.4914764,-87.4874426,-89.9558297,-90.3004491,-124.457778,-87.6377778,0.947246,4.5281e-05,2.71686,0.074860849,4.4916509399999995,-84.986,1655,True,True,True,True,0.986,114.20288333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.72749998864136,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.20288333333333,2692.0,-3.407495398281071,-123.71204718740545,-3.0078285290073836,35,False,raw_csv_sample,17,cooldown,54.20288333333333,0.6650761475419102,-2.2664833333333405,-132.30910494925325,0.9056595904299527
6854.265,,,20.71999998937991,-89.18000001670812,-88.14999995723124,,-90.60000001849178,-90.90999995656807,-123.72522649985491,-94.26660816934604,0,C,40,28.14,844,0.07,70.0,2.55,108,2.154,2.936,2.056,0.05,71.7,1,100,0.949604,4.5365e-05,0.074986982,-85.012,1655,0.782,168.8,0.448,156,20.7650944,-88.4116052,-87.5074997,-89.8564442,-90.3901272,-124.527778,-87.6277778,0.949604,4.5365e-05,2.7218999999999998,0.074986982,4.49921892,-85.012,1655,True,True,True,True,0.782,114.23775,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.7099999872498,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.23775,2693.0,-1.561938563579588,-123.78940120692869,-1.842459864266857,35,False,raw_csv_sample,17,cooldown,54.237750000000005,0.6999428142085833,-2.2316166666666675,-132.30910494925325,0.906358129124133
6856.356,,,20.71999998937991,-89.28999996192256,-88.17999996276387,,-90.42000003539515,-91.14000002584963,-123.76482916859494,-94.18122109682534,0,C,40,28.14,844,0.07,71.0,2.55,108,1.998,2.995,2.125,0.05,71.7,1,100,0.946624,4.5427e-05,0.075163777,-85.003,1655,0.997,168.8,0.54,156,20.7650944,-88.5214281,-87.5375854,-89.6775503,-90.6193047,-124.567778,-87.5477778,0.946624,4.5427e-05,2.7256199999999997,0.075163777,4.50982662,-85.003,1655,True,True,True,True,0.9970000000000001,114.2726,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.7574999964828,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.2726,2694.0,-0.14248823331354288,-123.84050988150156,-0.9116271207183217,35,False,raw_csv_sample,17,cooldown,54.2726,0.7347928142085749,-2.196766666666676,-132.30910494925325,0.9067572957204216
6858.448,,,20.690000045260813,-89.4299999923567,-88.2999999848943,,-91.0100000302988,-91.14000002584963,-123.73512716703992,-94.2132412490206,0,C,40,28.14,844,0.07,72.0,2.55,108,1.988,2.975,2.095,0.05,71.7,1,100,0.947205,4.5512e-05,0.075321568,-85.021,1655,0.987,168.8,0.627,156,20.735578,-88.6612028,-87.6579282,-90.2639248,-90.6193047,-124.537778,-87.5777778,0.947205,4.5512e-05,2.73072,0.075321568,4.51929408,-85.021,1655,True,True,True,True,0.9870000000000001,114.30746666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.97000000834986,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.30746666666667,2695.0,-0.9938528244990721,-123.85293830974294,-0.13719838178758437,35,False,raw_csv_sample,17,cooldown,54.30746666666667,0.7696594808752479,-2.161900000000003,-132.30910494925325,0.9064579206622903
6860.54,,,20.679999962249557,-89.46999997243468,-88.37999996640954,,-90.72999995597465,-91.31999997534763,-123.83413383888995,-94.04246710397918,0,C,40,28.14,844,0.07,71.0,2.56,108,2.398,3.014,2.125,0.05,71.7,1,100,0.955268,4.5718e-05,0.075659527,-85.137,1655,0.616,168.8,0.719,156,20.7257391,-88.7011384,-87.7381567,-89.9856453,-90.7986609,-124.637778,-87.4177778,0.955268,4.5718e-05,2.7430799999999995,0.075659527,4.53957162,-85.137,1655,True,True,True,True,0.6159999999999997,114.34233333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.97499996754163,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.34233333333333,2696.0,-0.4248844985791038,-123.85007718199154,0.38546939112575274,35,False,raw_csv_sample,17,cooldown,54.34233333333333,0.8045261475419068,-2.127033333333344,-132.30910494925325,0.9074558401076104
6862.631,,,20.690000045260813,-89.39000001227872,-88.3299999904269,,-90.34999999165954,-90.92999998440972,-123.76482916859494,-94.021120335849,0,C,40,28.14,844,0.07,71.0,2.56,108,1.9,2.809,2.066,0.05,71.7,1,100,0.954004,4.5633e-05,0.075527937,-85.19,1655,0.909,168.8,0.805,156,20.735578,-88.6212672,-87.6880139,-89.6079804,-90.4100557,-124.567778,-87.3977778,0.954004,4.5633e-05,2.7379800000000003,0.075527937,4.5316762200000005,-85.19,1655,True,True,True,True,0.9090000000000003,114.37718333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.74999999469372,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.37718333333333,2697.0,0.0009506005008006468,-123.82607477995035,1.0552884665548845,35,False,raw_csv_sample,17,cooldown,54.377183333333335,0.8393761475419126,-2.092183333333338,-132.30910494925325,0.9067572957204216
6864.723,,,20.71999998937991,-89.4299999923567,-88.37999996640954,,-90.68999995973094,-91.06000001484199,-123.83413383888995,-94.04246710397918,0,C,40,28.13,844,0.07,71.0,2.56,108,1.666,2.877,2.125,0.05,71.7,1,100,0.956036,4.5459e-05,0.075358914,-85.269,1655,1.211,168.8,0.894,156,20.7650944,-88.6612028,-87.7381567,-89.9458911,-90.5395908,-124.637778,-87.4177778,0.956036,4.5459e-05,2.7275400000000003,0.075358914,4.52153484,-85.269,1655,True,True,True,True,1.2109999999999999,114.41205,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.88999998333479,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.41205,2698.0,1.1375972652872406,-123.77649376634882,1.6715913676277978,35,False,raw_csv_sample,17,cooldown,54.412049999999994,0.8742428142085714,-2.0573166666666793,-132.30910494925325,0.9074558401076104
6866.814,,,20.62999995374617,-89.45999997741518,-88.43000004210734,,-90.56999997099986,-91.28999998376463,-123.68562383111491,-94.04246710397918,0,C,40,28.14,844,0.07,70.0,2.55,108,2.095,2.887,2.134,0.05,71.7,1,100,0.946128,4.5213e-05,0.074853423,-85.23,1655,0.792,168.8,0.985,156,20.676545,-88.6911545,-87.7882996,-89.8266285,-90.7687682,-124.487778,-87.4177778,0.946128,4.5213e-05,2.71278,0.074853423,4.49120538,-85.23,1655,True,True,True,True,0.7919999999999998,114.4469,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.93749999357175,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.4469,2699.0,2.1317216249999547,-123.70954531890789,2.238452815700839,35,False,raw_csv_sample,17,cooldown,54.4469,0.9090928142085772,-2.0224666666666735,-132.30910494925325,0.9059589637115881
6868.907,,,20.65000001813046,-89.57000002279084,-88.46000004763994,,-90.72999995597465,-91.17999998117399,-123.68562383111491,-94.05314048804426,0,C,40,28.14,844,0.07,70.0,2.55,108,1.686,2.897,2.154,0.05,71.7,1,100,0.946307,4.5276e-05,0.074947624,-85.289,1655,1.211,168.8,0.073,156,20.6962227,-88.8009775,-87.8183853,-89.9856453,-90.6591616,-124.487778,-87.4277778,0.946307,4.5276e-05,2.71656,0.074947624,4.49685744,-85.289,1655,True,True,True,True,1.2109999999999999,114.48178333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-89.98500000189486,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.48178333333334,2700.0,2.84025801218786,-123.62037781941562,2.717032245686596,35,False,raw_csv_sample,17,cooldown,54.48178333333334,0.9439761475419175,-1.9875833333333333,-132.30910494925325,0.9059589637115881
6870.999,,,20.700000026633848,-89.49999995749316,-88.46000004763994,,-90.99000003217694,-91.28000002002327,-123.48761048741483,-93.78630588641705,0,C,40,28.14,844,0.07,69.0,2.55,108,2.281,2.985,2.086,0.05,71.7,1,100,0.946783,4.5417e-05,0.075179249,-85.3,1655,0.704,168.8,0.16,156,20.7454168,-88.7310901,-87.8183853,-90.2440477,-90.758804,-124.287778,-87.1777778,0.946783,4.5417e-05,2.72502,0.075179249,4.51075494,-85.3,1655,True,True,True,True,0.7039999999999997,114.51665,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.05750001433333,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.51665,2701.0,4.401789824614525,-123.52003768078552,3.1736356701901514,35,False,raw_csv_sample,17,cooldown,54.51665,0.9788428142085763,-1.9527166666666744,-132.30910494925325,0.9039631544598986
6873.09,,,20.71999998937991,-89.65999997796628,-88.51000002362258,,-91.11000002090802,-91.31000001160628,-123.37870314837978,-93.72226558202652,0,C,40,28.14,844,0.07,69.0,2.55,108,1.92,2.818,2.154,0.05,71.7,1,100,0.947006,4.5545e-05,0.075397139,-85.34,1655,0.898,168.8,0.252,156,20.7650944,-88.8908326,-87.8685281,-90.3633103,-90.7886967,-124.177778,-87.1177778,0.947006,4.5545e-05,2.7327,0.075397139,4.52382834,-85.34,1655,True,True,True,True,0.8980000000000001,114.5515,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.1475000085258,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.5515,2702.0,2.130669296187307,-123.39913237729974,3.7457776307060158,35,False,raw_csv_sample,17,cooldown,54.551500000000004,1.0136928142085821,-1.9178666666666686,-132.30910494925325,0.9028654720736735
6875.182,,,20.750000035137234,-89.70999995306376,-88.5900000051378,,-90.85999999407579,-91.45999996952126,-123.33910047963977,-93.6368785095058,0,C,40,28.14,844,0.07,69.0,2.55,108,2.368,3.034,2.193,0.05,71.7,1,100,0.948981,4.5607e-05,0.075501758,-85.361,1655,0.666,168.8,0.34,156,20.7946109,-88.9407521,-87.9487566,-90.1148465,-90.9381602,-124.137778,-87.0377778,0.948981,4.5607e-05,2.73642,0.075501758,4.5301054800000005,-85.361,1655,True,True,True,True,0.6659999999999999,114.58636666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.15499998044966,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.58636666666666,2703.0,3.4074953982799343,-123.25888533236329,4.097710938051705,35,False,raw_csv_sample,17,cooldown,54.58636666666666,1.048559480875241,-1.8830000000000098,-132.30910494925325,0.9024663170859607
6877.274,,,20.619999972373137,-89.8399999884784,-88.63999998112044,,-90.99000003217694,-91.48999996110427,-123.14108713593969,-93.53014466885493,0,C,40,28.14,844,0.07,70.0,2.55,108,1.832,2.965,2.144,0.05,71.7,1,100,0.957154,4.5736e-05,0.075720024,-85.453,1656,1.133,168.8,0.431,156,20.6667062,-89.0705429,-87.9988994,-90.2440477,-90.9680529,-123.937778,-86.9377778,0.957154,4.5736e-05,2.74416,0.075720024,4.54320144,-85.453,1656,True,True,True,True,1.1329999999999998,114.62123333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.23999999072002,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.62123333333334,2704.0,4.828032323908246,-123.11338533455294,4.641339677491942,35,False,raw_csv_sample,17,cooldown,54.621233333333336,1.083426147541914,-1.8481333333333367,-132.30910494925325,0.9004705601661471
6879.365,,,20.700000026633848,-89.74000003828345,-88.66999998665304,,-91.07000002466434,-91.45999996952126,-123.00247779534963,-93.61553174137563,0,C,40,28.14,844,0.07,71.0,2.55,108,2.164,2.887,2.066,0.05,71.7,1,100,0.955855,4.5693e-05,0.075656153,-85.471,1656,0.723,168.8,0.519,156,20.7454168,-88.9707039,-88.0289851,-90.3235561,-90.9381602,-123.797778,-87.0177778,0.955855,4.5693e-05,2.74158,0.075656153,4.5393691800000004,-85.471,1656,True,True,True,True,0.7229999999999999,114.65608333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.23500000478053,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.65608333333333,2705.0,5.963592588121173,-122.93532220743619,5.397745687092311,35,False,raw_csv_sample,17,cooldown,54.65608333333333,1.1182761475419056,-1.8132833333333451,-132.30910494925325,0.8990735482662353
6881.457,,,20.690000045260813,-89.79000001338093,-88.72999999771827,,-90.93999998656318,-91.53999998052892,-122.72525911416953,-93.53014466885493,0,C,40,28.14,844,0.07,71.0,2.56,108,1.93,2.965,2.193,0.05,71.7,1,100,0.954812,4.5525e-05,0.075374717,-85.508,1656,1.035,168.8,0.61,156,20.735578,-89.0206234,-88.0891565,-90.1943549,-91.0178741,-123.517778,-86.9377778,0.954812,4.5525e-05,2.7315,0.075374717,4.522483019999999,-85.508,1656,True,True,True,True,1.035,114.69095,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.24999999454784,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.69095,2706.0,7.0989487464173635,-122.73706288442717,5.747015571617567,35,False,raw_csv_sample,17,cooldown,54.69095,1.1531428142085787,-1.778416666666672,-132.30910494925325,0.8962795691045538
6883.549,,,20.71999998937991,-90.00000000895152,-88.68999995710305,,-91.1199999696598,-91.61999999153656,-122.50744443609943,-93.4661043644644,0,C,40,28.14,844,0.07,71.0,2.56,108,1.598,2.926,2.066,0.05,71.7,1,100,0.952504,4.5478e-05,0.075305894,-85.547,1656,1.328,168.8,0.697,156,20.7650944,-89.2302854,-88.0490422,-90.3732488,-91.097588,-123.297778,-86.8777778,0.952504,4.5478e-05,2.7286799999999998,0.075305894,4.51835364,-85.547,1656,True,True,True,True,1.328,114.72581666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.35749998181274,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.72581666666666,2707.0,5.111922389962956,-122.53456365490872,5.885843646480907,35,False,raw_csv_sample,17,cooldown,54.72581666666666,1.1880094808752375,-1.7435500000000133,-132.30910494925325,0.8940843418148308
6885.64,,,20.690000045260813,-89.89999995859536,-88.77000003833348,,-91.38999999461389,-91.53999998052892,-122.36883509550938,-93.5514914369851,0,C,40,28.14,844,0.07,70.0,2.56,108,2.3,3.024,2.115,0.05,71.7,1,100,0.947974,4.5311e-05,0.075031379,-85.583,1656,0.724,168.8,0.788,156,20.735578,-89.1304463,-88.1292708,-90.6415897,-91.0178741,-123.157778,-86.9577778,0.947974,4.5311e-05,2.71866,0.075031379,4.50188274,-85.583,1656,True,True,True,True,0.7240000000000002,114.76066666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.39999999301791,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.76066666666667,2708.0,4.40219722482766,-122.3267240851303,5.428083675636572,35,False,raw_csv_sample,17,cooldown,54.760666666666665,1.2228594808752433,-1.7087000000000074,-132.30910494925325,0.8926873983992107
6887.732,,,20.669999980876526,-89.92000004879556,-88.83999998476611,,-91.23999995839088,-91.56000000837057,-122.20052375336432,-93.40206406007387,0,C,40,28.14,844,0.07,69.0,2.56,108,2.027,2.877,2.095,0.05,71.7,1,100,0.94628,4.518e-05,0.074811492,-85.63,1656,0.85,168.8,0.876,156,20.7159003,-89.1504142,-88.1994707,-90.4925114,-91.0378026,-122.987778,-86.8177778,0.94628,4.518e-05,2.7108,0.074811492,4.488689519999999,-85.63,1656,True,True,True,True,0.8499999999999996,114.79553333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.39000000008079,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.79553333333334,2709.0,4.26011639172998,-122.15615361722678,4.415310689135595,35,False,raw_csv_sample,17,cooldown,54.79553333333334,1.2577261475419164,-1.6738333333333344,-132.30910494925325,0.8909911303770551
6889.823,,,20.690000045260813,-89.85999997851738,-88.8200000143161,,-91.50999998334497,-91.75000002196883,-122.07181507995926,-93.3807172919437,0,C,40,28.14,844,0.07,69.0,2.55,108,2.368,2.956,2.183,0.05,71.7,1,100,0.94778,4.5353e-05,0.075016275,-85.662,1656,0.588,168.8,0.966,156,20.735578,-89.0905107,-88.1794136,-90.7608523,-91.2271231,-122.857778,-86.7977778,0.94778,4.5353e-05,2.7211799999999995,0.075016275,4.500976499999999,-85.662,1656,True,True,True,True,0.5880000000000001,114.83038333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.48499999953683,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.83038333333334,2710.0,5.533217037880831,-122.01888745312635,3.1263695786096832,35,False,raw_csv_sample,17,cooldown,54.830383333333344,1.2925761475419222,-1.6389833333333286,-132.30910494925325,0.8896939994219907
6891.917,,,20.71999998937991,-89.88999996357586,-88.83999998476611,,-91.19999996214719,-91.6100000277952,-121.81439773314918,-93.40206406007387,1,O,40,28.14,844,0.07,70.0,2.55,108,1.9,2.877,2.134,0.05,71.7,1,100,0.950085,4.5467e-05,0.075302238,-85.728,1656,0.977,168.8,0.06,156,20.7650944,-89.1204624,-88.1994707,-90.4527572,-91.0876238,-122.597778,-86.8177778,0.950085,4.5467e-05,2.72802,0.075302238,4.51813428,-85.728,1656,True,True,True,True,0.9769999999999999,114.86528333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.3849999845711,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.86528333333334,2711.0,6.522495584539229,-121.93817063752424,1.8312615818847462,35,False,raw_csv_sample,17,cooldown,54.86528333333334,1.3274761475419155,-1.6040833333333353,-132.30910494925325,0.8870997772272182
6894.013,,,20.76000001651027,-89.99000001393203,-88.88000002538132,,-91.11000002090802,-91.64000001937819,-121.6163843894491,-93.20994314690226,1,O,40,28.11,843,0.07,69.0,2.55,108,1.725,2.838,2.164,0.05,71.7,1,100,0.948048,4.5228e-05,0.074901764,-85.743,1656,1.113,168.8,0.152,156,20.8044497,-89.2203015,-88.239585,-90.3633103,-91.1175165,-122.397778,-86.6377778,0.948048,4.5228e-05,2.71368,0.074901764,4.49410584,-85.743,1656,True,True,True,True,1.113,114.90021666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.4050000198999,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.90021666666667,2712.0,3.826116612526448,-121.89103647073274,0.9255725051550598,35,False,raw_csv_sample,17,cooldown,54.900216666666665,1.3624094808752432,-1.5691500000000076,-132.30910494925325,0.8851042579660963
6896.109,,,20.76000001651027,-89.86999997353688,-88.85000001984872,,-90.7800000015884,-91.64000001937819,-121.54707971915406,-93.20994314690226,1,O,40,28.12,844,0.07,70.0,2.55,108,1.969,2.907,2.154,0.05,71.7,1,100,0.951782,4.5606e-05,0.075530648,-85.781,1656,0.938,168.8,0.249,156,20.8044497,-89.1004946,-88.2094993,-90.0353381,-91.1175165,-122.327778,-86.6377778,0.951782,4.5606e-05,2.73636,0.075530648,4.5318388800000005,-85.781,1656,True,True,True,True,0.938,114.93515000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.28500000358805,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.93515000000001,2713.0,5.243196839387338,-121.87350397183077,0.36629138129364947,35,False,raw_csv_sample,17,cooldown,54.93515000000001,1.397342814208585,-1.5342166666666657,-132.30910494925325,0.8844058337210617
6898.205,,,20.700000026633848,-90.07999996910748,-88.85000001984872,,-90.87000004344586,-91.40999995009663,-121.25005970360395,-93.24196329909753,1,O,40,28.1,843,0.07,69.0,2.55,108,1.832,2.936,2.115,0.05,71.7,1,100,0.952093,4.5382e-05,0.07516731,-85.784,1656,1.104,168.8,0.336,156,20.7454168,-89.3101566,-88.2094993,-90.1247851,-90.888339,-122.027778,-86.6677778,0.952093,4.5382e-05,2.7229200000000002,0.07516731,4.5100386,-85.784,1656,True,True,True,True,1.1039999999999999,114.97008333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.30249999562467,log_20260424_153546.csv,0424,"-100°C, bypass closed",114.97008333333333,2714.0,2.112916414726442,-121.865444912893,0.7588352019074591,35,False,raw_csv_sample,17,cooldown,54.970083333333335,1.4322761475419128,-1.499283333333338,-132.30910494925325,0.8814126312669293
6900.296,,,20.71999998937991,-89.92000004879556,-88.86999999029874,,-90.76000000346656,-91.69000003880284,-121.39856971137901,-93.29533021942297,1,O,40,28.11,843,0.07,70.0,2.55,108,1.686,2.916,2.095,0.05,71.7,1,100,0.947285,4.5428e-05,0.075148435,-85.827,1656,1.23,168.8,0.428,156,20.7650944,-89.1504142,-88.2295564,-90.015461,-91.1673377,-122.177778,-86.7177778,0.947285,4.5428e-05,2.7256799999999997,0.075148435,4.5089061,-85.827,1656,True,True,True,True,1.23,115.00493333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.31000002034094,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.00493333333334,2715.0,-3.1248277276606586,-121.82063783982689,2.1161477662340076,35,False,raw_csv_sample,17,cooldown,55.00493333333334,1.4671261475419186,-1.4644333333333321,-132.30910494925325,0.8829092234898477
6902.388,,,20.669999980876526,-89.85999997851738,-88.83999998476611,,-90.83000004720218,-91.40999995009663,-121.46787438167404,-93.5514914369851,1,O,40,28.1,843,0.07,71.0,2.55,108,1.959,2.838,2.125,0.05,71.7,1,100,0.952814,4.5436e-05,0.075334725,-85.79,1656,0.879,168.8,0.515,156,20.7159003,-89.0905107,-88.1994707,-90.0850309,-90.888339,-122.247778,-86.9577778,0.952814,4.5436e-05,2.7261599999999997,0.075334725,4.5200835,-85.79,1656,True,True,True,True,0.879,115.0398,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.23499999014557,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.0398,2716.0,-3.1235374484244858,-121.71788645665517,4.124491542345595,35,False,raw_csv_sample,17,cooldown,55.0398,1.5019928142085774,-1.4295666666666733,-132.30910494925325,0.8836076393622823
6904.48,,,20.690000045260813,-89.79000001338093,-88.86999999029874,,-91.0100000302988,-91.56000000837057,-121.6163843894491,-93.6368785095058,1,O,40,28.1,843,0.07,71.0,2.55,108,1.676,2.818,2.193,0.05,71.7,1,100,0.94825,4.5298e-05,0.075014357,-85.766,1656,1.142,168.8,0.606,156,20.735578,-89.0206234,-88.2295564,-90.2639248,-91.0378026,-122.397778,-87.0377778,0.94825,4.5298e-05,2.7178799999999996,0.075014357,4.500861420000001,-85.766,1656,True,True,True,True,1.1420000000000001,115.07466666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.30750001058726,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.07466666666666,2717.0,-4.686630491168444,-121.53302329627405,6.6549662635773075,35,False,raw_csv_sample,17,cooldown,55.07466666666666,1.5368594808752363,-1.3947000000000145,-132.30910494925325,0.8851042579660963
