time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
6906.571,,,20.65000001813046,-89.92000004879556,-88.80000004386608,,-90.97999998280687,-91.56000000837057,-121.79459639877916,-93.75428573422178,1,O,40,28.1,843,0.07,70.0,2.55,108,1.764,2.897,2.105,0.05,71.7,1,100,0.952896,4.5403e-05,0.075266558,-85.76,1656,1.133,168.8,0.693,156,20.6962227,-89.1504142,-88.1593565,-90.2341091,-91.0378026,-122.577778,-87.1477778,0.952896,4.5403e-05,2.72418,0.075266558,4.51599348,-85.76,1656,True,True,True,True,1.1329999999999998,115.10951666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.31500002095976,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.10951666666666,2718.0,-0.004886466791049315,-121.25396947998641,9.499653343330237,35,False,raw_csv_sample,17,cooldown,55.109516666666664,1.571709480875242,-1.3598500000000087,-132.30910494925325,0.8869002238772441
6908.664,,,20.700000026633848,-89.96000002887355,-88.83999998476611,,-91.44000004022764,-92.02000004657475,-121.6163843894491,-94.06381387210936,0,C,40,28.1,843,0.07,69.0,2.56,108,1.852,2.897,2.027,0.05,71.7,1,100,0.946463,4.5343e-05,0.075100527,-85.787,1656,1.045,168.8,0.785,156,20.7454168,-89.1903498,-88.1994707,-90.6912825,-91.4961575,-122.397778,-87.4377778,0.946463,4.5343e-05,2.72058,0.075100527,4.50603162,-85.787,1656,True,True,True,True,1.0449999999999997,115.14439999999999,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.5650000251105,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.14439999999999,2719.0,8.241239053862955,-120.87048126420271,12.454570489805974,35,False,raw_csv_sample,17,cooldown,55.14439999999999,1.6065928142085681,-1.3249666666666826,-132.30910494925325,0.8851042579660963
6910.754,,,20.669999980876526,-89.97000002389304,-88.85000001984872,,-92.37000000320269,-92.55000003168631,-121.22035770204893,-94.24526140121586,0,C,40,28.13,844,0.07,70.0,2.56,108,2.32,2.965,2.164,0.05,71.7,1,100,0.95517,4.5479e-05,0.075337292,-85.828,1657,0.645,168.8,0.874,156,20.7159003,-89.2003337,-88.2094993,-91.6155677,-92.024262,-121.997778,-87.6077778,0.95517,4.5479e-05,2.72874,0.075337292,4.52023752,-85.828,1657,True,True,True,True,0.645,115.17923333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.93500001965768,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.17923333333333,2720.0,16.614464966249443,-120.38582434790615,15.644349661537262,35,False,raw_csv_sample,17,cooldown,55.17923333333333,1.6414261475419067,-1.290133333333344,-132.30910494925325,0.8811133149914161
6912.846,,,20.76000001651027,-90.33000004491726,-89.00000004751175,,-92.37000000320269,-92.66000003427695,-120.45800632880365,-94.44805569845255,0,C,40,28.14,844,0.07,71.0,2.56,108,1.686,2.975,2.125,0.05,71.7,1,100,0.948693,4.5289e-05,0.075069446,-85.967,1658,1.289,168.6,0.965,156,20.8044497,-89.5597543,-88.3599278,-91.6155677,-92.1338686,-121.227778,-87.7977778,0.948693,4.5289e-05,2.71734,0.075069446,4.5041667599999995,-85.967,1658,True,True,True,True,1.2890000000000001,115.21409999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.09000003247716,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.21409999999999,2721.0,24.56236266259816,-119.77995465398762,19.350030906337906,35,False,raw_csv_sample,17,cooldown,55.21409999999999,1.6762928142085656,-1.2552666666666852,-132.30910494925325,0.8734311140397251
6914.938,,,20.71999998937991,-90.60000001060482,-89.28000003267266,,-92.0300000351313,-92.61999997859367,-119.50754227904328,-94.36266862593183,0,C,40,28.14,844,0.07,71.0,2.55,108,2.281,2.946,2.066,0.05,71.7,1,100,0.946898,4.5231e-05,0.074960176,-86.212,1657,0.665,168.6,0.05,156,20.7650944,-89.8293197,-88.6407276,-91.277657,-92.0940116,-120.267778,-87.7177778,0.946898,4.5231e-05,2.7138600000000004,0.074960176,4.49761056,-86.212,1657,True,True,True,True,0.665,115.24896666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.13250001425061,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.24896666666667,2722.0,30.96058480853776,-119.03648219270382,23.307872720664363,35,False,raw_csv_sample,17,cooldown,55.248966666666675,1.7111594808752528,-1.220399999999998,-132.30910494925325,0.8638539931170348
6917.029,,,20.71999998937991,-90.68999996578026,-89.48000003631833,,-91.97999998951752,-92.55000003168631,-118.29966088247279,-94.43738231438746,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,2.926,2.144,0.05,71.7,1,100,0.94692,4.5249e-05,0.075006109,-86.349,1658,0.996,168.6,0.141,156,20.7650944,-89.9191748,-88.8412989,-91.2279642,-92.024262,-119.047778,-87.7877778,0.94692,4.5249e-05,2.71494,0.075006109,4.50036654,-86.349,1658,True,True,True,True,0.9960000000000002,115.28381666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.17500000582561,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.28381666666668,2723.0,35.2102589324561,-118.15507359735969,27.04571136553386,35,False,raw_csv_sample,17,cooldown,55.28381666666668,1.7460094808752586,-1.185549999999992,-132.30910494925325,0.8516842085357123
6919.122,,,20.669999980876526,-90.6100000056243,-89.48999997168576,,-91.82000000454275,-92.34999995398776,-117.05217681716232,-94.69354353194957,1,O,40,28.13,844,0.07,70.0,2.55,108,1.939,2.926,2.105,0.05,71.7,1,100,0.951014,4.5443e-05,0.075326816,-86.359,1658,0.987,168.6,0.23,156,20.7159003,-89.8393036,-88.8513274,-91.0689474,-91.8249772,-117.787778,-88.0277778,0.951014,4.5443e-05,2.72658,0.075326816,4.51960896,-86.359,1658,True,True,True,True,0.9870000000000001,115.3187,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.06749998396015,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.3187,2724.0,33.64699640746244,-117.15037758311684,30.57837154566505,35,False,raw_csv_sample,17,cooldown,55.31870000000001,1.7808928142085847,-1.150666666666666,-132.30910494925325,0.8391168087061188
6921.213,,,20.65000001813046,-90.68999996578026,-89.51000004185096,,-91.72000001393351,-92.39999997341239,-115.95320275962689,-94.89633782918625,1,O,40,28.13,844,0.07,69.0,2.55,108,1.959,2.897,2.076,0.05,71.7,1,100,0.951999,4.5361e-05,0.075192032,-86.443,1658,0.938,168.6,0.322,156,20.6962227,-89.9191748,-88.8713846,-90.9695619,-91.8747984,-116.677778,-88.2177778,0.951999,4.5361e-05,2.72166,0.075192032,4.511521920000001,-86.443,1658,True,True,True,True,0.9379999999999997,115.35355,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.07999999874428,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.35355,2725.0,30.113937492409605,-116.02286021603432,33.03864503498562,35,False,raw_csv_sample,17,cooldown,55.35355,1.8157428142085763,-1.1158166666666745,-132.30910494925325,0.828046752302867
6923.304,,,20.669999980876526,-90.58000002056582,-89.51000004185096,,-91.54000003083688,-92.31999996240475,-114.9532353739415,-94.92835798138152,1,O,40,28.12,844,0.07,70.0,2.55,108,2.027,2.956,2.125,0.05,71.7,1,100,0.948357,4.5202e-05,0.074927293,-86.426,1658,0.929,168.6,0.41,156,20.7159003,-89.8093519,-88.8713846,-90.790668,-91.7950845,-115.667778,-88.2477778,0.948357,4.5202e-05,2.7121199999999996,0.074927293,4.49563758,-86.426,1658,True,True,True,True,0.9289999999999998,115.3884,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.9875000139146,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.3884,2726.0,28.970502544671035,-114.8475840241784,33.26378621903655,35,False,raw_csv_sample,17,cooldown,55.388400000000004,1.8505928142085821,-1.0809666666666686,-132.30910494925325,0.8179750359198176
6925.396,,,20.700000026633848,-90.6100000056243,-89.51000004185096,,-92.19999996885784,-92.39999997341239,-113.93346665388609,-95.06711197422769,1,O,40,28.1,843,0.07,71.0,2.55,108,1.978,2.858,2.183,0.05,71.7,1,100,0.947997,4.5522e-05,0.075457816,-86.466,1658,0.88,168.6,0.5,156,20.7454168,-89.8393036,-88.8713846,-91.4466123,-91.8747984,-114.637778,-88.3777778,0.947997,4.5522e-05,2.73132,0.075457816,4.52746896,-86.466,1658,True,True,True,True,0.8800000000000001,115.42326666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.17999999743637,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.42326666666666,2727.0,28.815051793130806,-113.70383525927544,31.025286163620876,35,False,raw_csv_sample,17,cooldown,55.42326666666666,1.885459480875241,-1.0461000000000098,-132.30910494925325,0.807704937465906
6927.489,,,20.669999980876526,-90.57000002554634,-89.45999996615316,,-92.09000002949682,-92.47999998442003,-112.94339993538571,-95.13115227861822,1,O,40,28.1,843,0.07,71.0,2.55,108,1.647,2.818,2.193,0.05,71.7,1,100,0.948248,4.5254e-05,0.075021797,-86.448,1658,1.171,168.6,0.587,156,20.7159003,-89.799368,-88.8212417,-91.3372883,-91.9545123,-113.637778,-88.4377778,0.948248,4.5254e-05,2.7152399999999997,0.075021797,4.50130782,-86.448,1658,True,True,True,True,1.171,115.45814999999999,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.1500000014041,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.45814999999999,2728.0,26.54831588726688,-112.6836296022897,26.16667393145508,35,False,raw_csv_sample,17,cooldown,55.45814999999999,1.920342814208567,-1.0112166666666838,-132.30910494925325,0.7977350289384206
6929.58,,,20.700000026633848,-90.68999996578026,-89.53000001230097,,-91.54999997958866,-92.20999995981411,-112.08204189029038,-95.2378861192691,1,O,40,28.1,843,0.07,70.0,2.56,108,1.608,2.877,2.134,0.05,71.7,1,100,0.953834,4.558e-05,0.075562788,-86.506,1658,1.269,168.6,0.679,156,20.7454168,-89.9191748,-88.8914417,-90.8006065,-91.6854779,-112.767778,-88.5377778,0.953834,4.558e-05,2.7348,0.075562788,4.53376728,-86.506,1658,True,True,True,True,1.2689999999999997,115.493,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.994999979371,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.493,2729.0,26.413590749188643,-111.87894065877732,19.403633621957397,35,False,raw_csv_sample,17,cooldown,55.492999999999995,1.9551928142085728,-0.9763666666666779,-132.30910494925325,0.7890620898639676
6931.672,,,20.71999998937991,-90.75000003605844,-89.54999998275099,,-91.3499999983702,-91.86000002455948,-111.10187583897499,-95.31259980772471,1,O,40,28.11,843,0.07,69.0,2.56,108,2.037,2.907,2.056,0.05,71.7,1,100,0.947518,4.5268e-05,0.075037622,-86.508,1658,0.87,168.6,0.767,156,20.7650944,-89.9790783,-88.9114988,-90.6018355,-91.3367297,-111.777778,-88.6077778,0.947518,4.5268e-05,2.7160800000000003,0.075037622,4.50225732,-86.508,1658,True,True,True,True,0.8700000000000001,115.52786666666665,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.87750001043479,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.52786666666665,2730.0,22.861569921733462,-111.3309958555453,11.302843134653585,35,False,raw_csv_sample,17,cooldown,55.527866666666654,1.9900594808752317,-0.9415000000000191,-132.30910494925325,0.7791939173776814
6933.763,,,20.71999998937991,-90.47999997020968,-89.45999996615316,,-91.19999996214719,-91.64999998311956,-110.48803447350474,-95.36596672805017,1,O,40,28.07,842,0.07,70.0,2.56,108,1.91,2.975,2.076,0.05,71.7,1,100,0.952513,4.5496e-05,0.07538639,-86.436,1657,1.065,168.6,0.859,156,20.7650944,-89.7095128,-88.8212417,-90.4527572,-91.1274807,-111.157778,-88.6577778,0.952513,4.5496e-05,2.7297599999999997,0.07538639,4.5231834,-86.436,1657,True,True,True,True,1.0650000000000002,115.56271666666666,40,70,,logged whole-watt VFD power,842.0,logged_rpm,4,-90.69749997040739,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.56271666666666,2731.0,13.209307675917216,-111.0907970603613,2.2681508282162213,35,False,raw_csv_sample,17,cooldown,55.56271666666666,2.0249094808752375,-0.9066500000000133,-132.30910494925325,0.7730144282296363
6935.855,,,20.669999980876526,-90.38000002001472,-89.22999995697486,,-91.34000004961842,-91.72000003038583,-110.18111379076963,-95.34461995991998,1,O,40,28.13,844,0.07,70.0,2.56,108,2.3,2.946,2.066,0.05,71.7,1,100,0.946842,4.5169e-05,0.074844598,-86.36,1657,0.646,168.6,0.946,156,20.7159003,-89.6096738,-88.5905847,-90.591897,-91.1972304,-110.847778,-88.6377778,0.946842,4.5169e-05,2.71014,0.074844598,4.4906758799999995,-86.36,1657,True,True,True,True,0.6460000000000004,115.59758333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.66750001424846,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.59758333333333,2732.0,2.5556215487097234,-111.1730221175156,-7.296345470956794,35,False,raw_csv_sample,17,cooldown,55.59758333333333,2.0597761475419105,-0.8717833333333402,-132.30910494925325,0.7699248548818346
6937.947,,,20.71999998937991,-90.21999999954161,-89.25000002714006,,-91.50999998334497,-91.64999998311956,-110.30982246417469,-95.45135380057087,1,O,40,28.11,843,0.07,71.0,2.55,108,2.378,3.122,2.144,0.05,71.7,1,100,0.951026,4.551e-05,0.075404443,-86.273,1657,0.744,168.6,0.031,156,20.7650944,-89.4499313,-88.6106419,-90.7608523,-91.1274807,-110.977778,-88.7377778,0.951026,4.551e-05,2.7306,0.075404443,4.52426658,-86.273,1657,True,True,True,True,0.7439999999999998,115.63245,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.65749999828654,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.63245,2733.0,-11.790943746230596,-111.59959555120278,-16.560012421542524,35,False,raw_csv_sample,17,cooldown,55.632450000000006,2.0946428142085836,-0.8369166666666672,-132.30910494925325,0.771220468373449
6940.038,,,20.62999995374617,-90.2499999846001,-89.13000000500963,,-91.2300000096391,-91.50000002520454,-111.00286916712496,-95.47270056870104,1,O,40,28.11,843,0.07,69.0,2.55,108,2.193,2.956,2.134,0.05,71.7,1,100,0.953837,4.5425e-05,0.075260732,-86.239,1657,0.763,168.6,0.124,156,20.676545,-89.479883,-88.4902991,-90.4825729,-90.9780172,-111.677778,-88.7577778,0.953837,4.5425e-05,2.7255000000000003,0.075260732,4.51564392,-86.239,1657,True,True,True,True,0.7629999999999999,115.6673,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.52750000611334,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.6673,2734.0,-28.82434770941859,-112.32738683154142,-25.00479063680973,35,False,raw_csv_sample,17,cooldown,55.6673,2.129492814208575,-0.8020666666666756,-132.30910494925325,0.7781971950242361
6942.13,,,20.669999980876526,-90.26999997463908,-89.0299999533292,,-91.1199999696598,-91.50000002520454,-112.31965790273047,-95.2378861192691,1,O,40,28.1,843,0.07,70.0,2.55,108,2.105,3.122,2.047,0.05,71.7,1,100,0.949165,4.5381e-05,0.075176473,-86.149,1657,1.017,168.6,0.215,156,20.7159003,-89.4998508,-88.3900134,-90.3732488,-90.9780172,-113.007778,-88.5377778,0.949165,4.5381e-05,2.72286,0.075176473,4.51058838,-86.149,1657,True,True,True,True,1.017,115.70216666666667,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.47999998070814,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.70216666666667,2735.0,-45.291293002148905,-113.3429836130543,-32.688581971982785,35,False,raw_csv_sample,17,cooldown,55.70216666666667,2.164359480875248,-0.7672000000000025,-132.30910494925325,0.7914545411893734
6944.222,,,20.669999980876526,-90.01999999899051,-88.97000004197915,,-91.19999996214719,-91.28000002002327,-114.16118199914119,-95.30192642365964,1,O,40,28.14,844,0.07,71.0,2.55,108,1.959,3.054,2.076,0.05,71.7,1,100,0.950179,4.5345e-05,0.075210633,-86.098,1657,1.095,168.6,0.302,156,20.7159003,-89.2502532,-88.3298421,-90.4527572,-90.758804,-114.867778,-88.5977778,0.950179,4.5345e-05,2.7207,0.075210633,4.51263798,-86.098,1657,True,True,True,True,1.0949999999999998,115.73703333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.36750000578505,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.73703333333333,2736.0,-54.249619430218445,-114.60687061438753,-39.187545434080675,35,False,raw_csv_sample,17,cooldown,55.73703333333333,2.199226147541907,-0.7323333333333437,-132.30910494925325,0.8099981657220366
6946.313,,,20.679999962249557,-90.0399999890295,-88.88000002538132,,-91.29000000400465,-91.40999995009663,-116.10171276740193,-95.38731349618034,1,O,40,28.12,844,0.07,70.0,2.55,108,1.793,2.946,2.066,0.05,71.7,1,100,0.947125,4.5338e-05,0.075092257,-86.048,1656,1.153,168.4,0.393,156,20.7257391,-89.270221,-88.239585,-90.5422042,-90.888339,-116.827778,-88.6777778,0.947125,4.5338e-05,2.72028,0.075092257,4.505535419999999,-86.048,1656,True,True,True,True,1.1530000000000002,115.77188333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.40499999212803,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.77188333333334,2737.0,-56.094904859565986,-116.07491073243487,-44.41505757551704,35,False,raw_csv_sample,17,cooldown,55.771883333333335,2.234076147541913,-0.6974833333333379,-132.30910494925325,0.8295426370605428
6948.405,,,20.669999980876526,-90.0399999890295,-88.85000001984872,,-91.07000002466434,-91.40999995009663,-118.07194553721772,-95.41933364837561,1,O,40,28.14,844,0.07,71.0,2.55,108,2.437,2.985,2.164,0.05,71.7,1,100,0.954307,4.5611e-05,0.075546408,-86.021,1656,0.548,168.4,0.484,156,20.7159003,-89.270221,-88.2094993,-90.3235561,-90.888339,-118.817778,-88.7077778,0.954307,4.5611e-05,2.73666,0.075546408,4.53278448,-86.021,1656,True,True,True,True,0.548,115.80675,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.34249999590979,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.80675,2738.0,-55.204679025629275,-117.70341674729988,-47.93259763555466,35,False,raw_csv_sample,17,cooldown,55.806749999999994,2.2689428142085717,-0.6626166666666791,-132.30910494925325,0.8493900518714638
6950.499,,,20.65000001813046,-90.01999999899051,-88.8200000143161,,-90.8900000415677,-91.28000002002327,-119.95307230236844,-95.41933364837561,0,C,40,28.11,843,0.07,70.0,2.55,108,2.417,3.014,2.095,0.05,71.7,1,100,0.95321,4.5397e-05,0.075308395,-85.984,1656,0.597,168.4,0.577,156,20.6962227,-89.2502532,-88.1794136,-90.1446622,-90.758804,-120.717778,-88.7077778,0.95321,4.5397e-05,2.72382,0.075308395,4.5185037,-85.984,1656,True,True,True,True,0.597,115.84165,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.25250001872439,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.84165,2739.0,-54.738070285241065,-119.41909006148708,-49.48436334136909,35,False,raw_csv_sample,17,cooldown,55.84165,2.303842814208579,-0.6277166666666716,-132.30910494925325,0.8683431720713051
6952.594,,,20.800000043640622,-89.97000002389304,-88.83999998476611,,-91.17000001527357,-91.11000003426663,-121.89360307062921,-95.34461995991998,0,C,40,28.12,844,0.07,71.0,2.55,108,1.852,2.848,2.017,0.05,71.7,1,100,0.946117,4.5233e-05,0.074908086,-85.922,1656,0.996,168.4,0.672,156,20.843805,-89.2003337,-88.1994707,-90.4229416,-90.589412,-122.677778,-88.6377778,0.946117,4.5233e-05,2.71398,0.074908086,4.49448516,-85.922,1656,True,True,True,True,0.9959999999999998,115.87656666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.27250001454983,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.87656666666666,2740.0,-52.7181127899853,-121.15826087281815,-49.066474920896326,35,False,raw_csv_sample,17,cooldown,55.87656666666666,2.3387594808752397,-0.5928000000000111,-132.30910494925325,0.8878979937812959
6954.691,,,20.700000026633848,-89.88999996357586,-88.72999999771827,,-90.7800000015884,-91.11999999800798,-123.63612049518987,-95.36596672805017,0,C,40,28.13,844,0.07,71.0,2.55,108,1.93,2.965,2.125,0.05,71.7,1,100,0.949429,4.5584e-05,0.075484535,-85.857,1656,1.035,168.4,0.764,156,20.7454168,-89.1204624,-88.0891565,-90.0353381,-90.5993762,-124.437778,-88.6577778,0.949429,4.5584e-05,2.73504,0.075484535,4.5290721000000005,-85.857,1656,True,True,True,True,1.035,115.91151666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.12999999022263,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.91151666666666,2741.0,-47.46991051207897,-122.84715157145914,-46.77416841010245,35,False,raw_csv_sample,17,cooldown,55.91151666666666,2.3737094808752346,-0.5578500000000162,-132.30910494925325,0.9054600086129309
6956.786,,,20.62999995374617,-89.86999997353688,-88.65999995157046,,-90.83000004720218,-91.14000002584963,-125.2103265776055,-95.19519258300873,0,C,40,28.14,844,0.07,71.0,2.56,108,1.969,2.848,2.076,0.05,71.7,1,100,0.955095,4.5659e-05,0.075603054,-85.813,1656,0.879,168.4,0.855,156,20.676545,-89.1004946,-88.0189565,-90.0850309,-90.6193047,-126.027778,-88.4977778,0.955095,4.5659e-05,2.73954,0.075603054,4.53618324,-85.813,1656,True,True,True,True,0.8789999999999998,115.94643333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.1249999995398,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.94643333333333,2742.0,-38.297136950355025,-124.42631931546171,-42.971012095403466,35,False,raw_csv_sample,17,cooldown,55.94643333333333,2.4086261475419093,-0.5229333333333415,-132.30910494925325,0.9213276730959598
6958.878,,,20.65000001813046,-89.79000001338093,-88.72999999771827,,-90.78999995034017,-91.090000006425,-126.30930063514093,-95.26990627146436,0,C,40,28.14,844,0.07,71.0,2.56,108,2.407,2.926,2.017,0.05,71.7,1,100,0.952972,4.5568e-05,0.075455516,-85.802,1656,0.519,168.4,0.943,156,20.6962227,-89.0206234,-88.0891565,-90.0452766,-90.5694835,-127.137778,-88.5677778,0.952972,4.5568e-05,2.73408,0.075455516,4.5273309600000005,-85.802,1656,True,True,True,True,0.5190000000000001,115.98129999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.09999999196609,log_20260424_153546.csv,0424,"-100°C, bypass closed",115.98129999999999,2743.0,-32.2372753053578,-125.84603744558092,-38.113461775002406,35,False,raw_csv_sample,17,cooldown,55.98129999999999,2.443492814208568,-0.48806666666668264,-132.30910494925325,0.9324061604651462
6960.969,,,20.65000001813046,-89.70999995306376,-88.72999999771827,,-91.07000002466434,-91.20999997275699,-127.45777802860137,-95.18451919894366,0,C,40,28.14,844,0.07,70.0,2.56,108,1.764,2.867,2.095,0.05,71.7,1,100,0.949741,4.54e-05,0.075167137,-85.762,1656,1.103,168.4,0.031,156,20.6962227,-88.9407521,-88.0891565,-90.3235561,-90.6890543,-128.297778,-88.4877778,0.949741,4.54e-05,2.7239999999999998,0.075167137,4.51002822,-85.762,1656,True,True,True,True,1.103,116.01615,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.17999998705083,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.01615,2744.0,-27.269199149424367,-127.0835496391696,-32.50113428250688,35,False,raw_csv_sample,17,cooldown,56.016149999999996,2.478342814208574,-0.4532166666666768,-132.30910494925325,0.9439845731458891
6963.061,,,20.779999979256335,-89.6399999879273,-88.63999998112044,,-90.93999998656318,-91.06999997858335,-128.21022873466168,-95.16317243081347,0,C,40,28.14,844,0.07,69.0,2.55,108,2.212,2.975,2.066,0.05,71.7,1,100,0.945996,4.5219e-05,0.074870647,-85.73,1656,0.763,168.4,0.119,156,20.8241273,-88.8708648,-87.9988994,-90.1943549,-90.549555,-129.057778,-88.4677778,0.945996,4.5219e-05,2.71314,0.074870647,4.49223882,-85.73,1656,True,True,True,True,0.7629999999999999,116.05101666666665,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.07249998354857,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.05101666666665,2745.0,-21.438825214177996,-128.11180788195338,-26.942819565551872,35,False,raw_csv_sample,17,cooldown,56.051016666666655,2.5132094808752328,-0.418350000000018,-132.30910494925325,0.9515709095857455
6965.153,,,20.679999962249557,-89.68999996302476,-88.68999995710305,,-90.93999998656318,-91.28000002002327,-128.95277877353698,-95.16317243081347,0,C,40,28.14,844,0.07,69.0,2.55,108,1.881,2.916,2.115,0.05,71.7,1,100,0.94908,4.5263e-05,0.074902254,-85.715,1656,1.035,168.4,0.21,156,20.7257391,-88.9207843,-88.0490422,-90.1943549,-90.758804,-129.807778,-88.4677778,0.94908,4.5263e-05,2.7157799999999996,0.074902254,4.49413524,-85.715,1656,True,True,True,True,1.035,116.08588333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.14999998167858,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.08588333333334,2746.0,-20.87569746007034,-128.9623622568743,-22.275702497504653,35,False,raw_csv_sample,17,cooldown,56.08588333333334,2.54807614754192,-0.38348333333333073,-132.30910494925325,0.9590577878809339
6967.244,,,20.679999962249557,-89.79000001338093,-88.57999997005521,,-90.85999999407579,-91.3600000310309,-129.66562681085725,-95.13115227861822,0,C,40,28.14,844,0.07,69.0,2.55,108,2.29,2.887,2.134,0.05,71.7,1,100,0.947141,4.536e-05,0.075018957,-85.705,1656,0.597,168.4,0.298,156,20.7257391,-89.0206234,-87.938728,-90.1148465,-90.8385179,-130.527778,-88.4377778,0.947141,4.536e-05,2.7216,0.075018957,4.50113742,-85.705,1656,True,True,True,True,0.597,116.12073333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.14750000213571,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.12073333333333,2747.0,-16.33345640322318,-129.66486621693952,-18.48030854970216,35,False,raw_csv_sample,17,cooldown,56.120733333333334,2.5829261475419116,-0.3486333333333391,-132.30910494925325,0.9662455216296088
6969.336,,,20.679999962249557,-89.80000000840042,-88.68999995710305,,-90.78999995034017,-91.28000002002327,-130.09135549981238,-95.16317243081347,0,C,40,28.14,844,0.07,68.0,2.55,108,1.852,2.858,2.037,0.05,71.7,1,100,0.948557,4.5436e-05,0.075236429,-85.687,1656,1.006,168.4,0.389,156,20.7257391,-89.0306073,-88.0490422,-90.0452766,-90.758804,-130.957778,-88.4677778,0.948557,4.5436e-05,2.7261599999999997,0.075236429,4.514185739999999,-85.687,1656,True,True,True,True,1.006,116.1556,40,68,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.13999998396673,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.1556,2748.0,-12.920086718480889,-130.25069183374893,-15.08031144227516,35,False,raw_csv_sample,17,cooldown,56.15560000000001,2.6177928142085847,-0.3137666666666661,-132.30910494925325,0.9705383473874817
6971.428,,,20.65000001813046,-89.80000000840042,-88.63999998112044,,-90.85999999407579,-91.25000002844027,-130.5665875246926,-95.13115227861822,0,C,40,28.14,844,0.07,69.0,2.55,108,1.871,2.818,2.125,0.05,71.7,1,100,0.953303,4.5593e-05,0.075491204,-85.684,1656,0.947,168.4,0.477,156,20.6962227,-89.0306073,-87.9988994,-90.1148465,-90.7289113,-131.437778,-88.4377778,0.953303,4.5593e-05,2.73558,0.075491204,4.5294722400000005,-85.684,1656,True,True,True,True,0.9470000000000001,116.19046666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.13750000300922,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.19046666666667,2749.0,-13.633241573996429,-130.71646660151418,-11.821945175492601,35,False,raw_csv_sample,17,cooldown,56.190466666666666,2.6526594808752435,-0.27890000000000725,-132.30910494925325,0.9753304704650548
6973.519,,,20.71999998937991,-89.67999996800528,-88.63999998112044,,-90.91999998844135,-91.22000003685727,-131.04181954957278,-95.15249904674839,0,C,40,28.14,844,0.07,70.0,2.55,108,1.871,2.867,2.066,0.05,71.7,1,100,0.949766,4.5663e-05,0.075492725,-85.67,1656,0.996,168.4,0.568,156,20.7650944,-88.9108004,-87.9988994,-90.1744778,-90.6990186,-131.917778,-88.4577778,0.949766,4.5663e-05,2.7397799999999997,0.075492725,4.5295635,-85.67,1656,True,True,True,True,0.996,116.22531666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.11499999360609,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.22531666666667,2750.0,-10.510450847409174,-131.07492965918266,-9.34192090771171,35,False,raw_csv_sample,17,cooldown,56.22531666666667,2.6875094808752493,-0.24405000000000143,-132.30910494925325,0.9801227303389975
6975.611,,,20.679999962249557,-89.81999999843941,-88.54999996452261,,-90.87000004344586,-91.28000002002327,-131.29923689638287,-95.30192642365964,0,C,40,28.14,844,0.07,70.0,2.55,108,1.939,2.828,1.998,0.05,71.7,1,100,0.953338,4.5641e-05,0.075573833,-85.678,1656,0.889,168.4,0.658,156,20.7257391,-89.0505751,-87.9086423,-90.1247851,-90.758804,-132.177778,-88.5977778,0.953338,4.5641e-05,2.73846,0.075573833,4.5344299800000005,-85.678,1656,True,True,True,True,0.8889999999999998,116.26018333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.13000000660779,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.26018333333333,2751.0,-7.810915018542573,-131.36772271450278,-7.754507820820663,35,False,raw_csv_sample,17,cooldown,56.26018333333333,2.722376147541908,-0.2091833333333426,-132.30910494925325,0.9827185941800125
6977.702,,,20.65000001813046,-89.75000003330294,-88.68999995710305,,-90.85999999407579,-91.25000002844027,-131.586356244748,-95.41933364837561,0,C,40,28.14,844,0.07,70.0,2.56,108,2.008,2.975,2.037,0.05,71.7,1,100,0.954406,4.5756e-05,0.075765834,-85.702,1656,0.967,168.4,0.748,156,20.6962227,-88.9806878,-88.0490422,-90.1148465,-90.7289113,-132.467778,-88.7077778,0.954406,4.5756e-05,2.7453600000000002,0.075765834,4.54595004,-85.702,1656,True,True,True,True,0.9670000000000001,116.29503333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.13750000323051,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.29503333333334,2752.0,-7.527024952489683,-131.61556952425303,-6.53166458598821,35,False,raw_csv_sample,17,cooldown,56.295033333333336,2.757226147541914,-0.17433333333333678,-132.30910494925325,0.9856140270474231
6979.794,,,20.750000035137234,-89.75000003330294,-88.65999995157046,,-90.87000004344586,-91.19000004527427,-131.82397225718807,-95.45135380057087,0,C,40,28.14,844,0.07,71.0,2.56,108,2.017,2.877,2.095,0.05,71.7,1,100,0.956074,4.5675e-05,0.075652765,-85.7,1656,0.86,168.4,0.837,156,20.7946109,-88.9806878,-88.0189565,-90.1247851,-90.6691259,-132.707778,-88.7377778,0.956074,4.5675e-05,2.7405,0.075652765,4.5391658999999995,-85.7,1656,True,True,True,True,0.8599999999999999,116.3299,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.11750001839837,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.3299,2753.0,-3.975411297994924,-131.82306925419672,-5.1487916396622495,35,False,raw_csv_sample,17,cooldown,56.329899999999995,2.792092814208573,-0.13946666666667795,-132.30910494925325,0.9880102839612247
6981.886,,,20.750000035137234,-89.65999997796628,-88.54999996452261,,-90.93999998656318,-91.31999997534763,-131.8635749259281,-95.34461995991998,0,C,40,28.14,844,0.07,70.0,2.56,108,2.203,2.995,2.134,0.05,71.7,1,100,0.95562,4.5619e-05,0.075529984,-85.626,1656,0.792,168.4,0.927,156,20.7946109,-88.8908326,-87.9086423,-90.1943549,-90.7986609,-132.747778,-88.6377778,0.95562,4.5619e-05,2.7371399999999997,0.075529984,4.531799039999999,-85.626,1656,True,True,True,True,0.7920000000000003,116.36476666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.11749997609992,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.36476666666667,2754.0,-4.546043458860822,-131.97461192792545,-4.016361231190103,35,False,raw_csv_sample,17,cooldown,56.36476666666667,2.826959480875246,-0.10460000000000491,-132.30910494925325,0.9884096633184638
6983.977,,,20.669999980876526,-89.80000000840042,-88.62000001067042,,-90.62999996536541,-91.36999999477227,-132.1407936071082,-95.49404733683122,0,C,40,28.14,844,0.07,70.0,2.56,108,1.676,2.75,2.125,0.05,71.7,1,100,0.956978,4.5567e-05,0.075535031,-85.633,1656,1.074,168.4,0.012,156,20.7159003,-89.0306073,-87.9788423,-89.8862598,-90.8484821,-133.027778,-88.7777778,0.956978,4.5567e-05,2.7340199999999997,0.075535031,4.53210186,-85.633,1656,True,True,True,True,1.074,116.39961666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.10499999480213,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.39961666666666,2755.0,-5.1139601369832235,-132.103087568301,-3.1180474343002516,35,False,raw_csv_sample,17,cooldown,56.39961666666666,2.8618094808752375,-0.0697500000000133,-132.30910494925325,0.9912053443140144
6986.07,,,20.750000035137234,-89.80000000840042,-88.65999995157046,,-90.91000003968956,-91.34000000318926,-132.21999894458824,-95.41933364837561,0,C,40,28.14,844,0.07,69.0,2.55,108,2.173,3.093,2.095,0.05,71.7,1,100,0.953178,4.5492e-05,0.075333608,-85.696,1656,0.92,168.4,0.103,156,20.7946109,-89.0306073,-88.0189565,-90.1645393,-90.8185894,-133.107778,-88.7077778,0.953178,4.5492e-05,2.72952,0.075333608,4.52001648,-85.696,1656,True,True,True,True,0.9199999999999999,116.4345,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.17750000071243,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.4345,2756.0,-2.4131339479120015,-132.19200585191444,-2.117415319351494,35,False,raw_csv_sample,17,cooldown,56.4345,2.8966928142085777,-0.03486666666667304,-132.30910494925325,0.9920041184745332
6988.162,,,20.690000045260813,-89.93000004381504,-88.68999995710305,,-90.97999998280687,-91.56000000837057,-132.30910494925325,-95.43000703244068,0,C,40,28.14,844,0.07,69.0,2.55,108,1.813,2.809,2.125,0.05,71.7,1,100,0.949304,4.5288e-05,0.075064356,-85.744,1656,0.996,168.4,0.19,156,20.735578,-89.1603981,-88.0490422,-90.2341091,-91.0378026,-133.197778,-88.7177778,0.949304,4.5288e-05,2.7172799999999997,0.075064356,4.50386136,-85.744,1656,True,True,True,True,0.9960000000000002,116.46936666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.28999999802389,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.46936666666667,2757.0,1.4220305316296162,-132.25079167018225,-1.2532114665311838,35,False,raw_csv_sample,17,cooldown,56.46936666666667,2.9315594808752508,0.0,-132.30910494925325,0.9929027437214463
6990.253,,,20.62999995374617,-89.86999997353688,-88.60999997558781,,-90.87000004344586,-91.34000000318926,-132.1209922727382,-95.26990627146436,0,C,40,28.14,844,0.07,69.0,2.55,108,2.3,2.956,2.095,0.05,71.7,1,100,0.950614,4.5253e-05,0.074955713,-85.745,1656,0.656,168.4,0.282,156,20.676545,-89.1004946,-87.9688137,-90.1247851,-90.8185894,-133.007778,-88.5677778,0.950614,4.5253e-05,2.71518,0.074955713,4.497342779999999,-85.745,1656,True,True,True,True,0.6560000000000001,116.50421666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.17249999893997,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.50421666666666,2758.0,1.8478656307095207,-132.27939000141686,-0.373746212868582,35,False,raw_csv_sample,17,warmup,56.504216666666665,2.9664094808752424,0.03484999999999161,-132.30910494925325,0.9910056513391908
6992.345,,,20.679999962249557,-89.92000004879556,-88.7900000087835,,-91.07000002466434,-91.48999996110427,-132.1803962758482,-95.3339465758549,0,C,40,28.14,844,0.07,69.0,2.55,108,1.647,2.73,2.144,0.05,71.7,1,100,0.95091,4.5281e-05,0.074987905,-85.803,1656,1.083,168.4,0.369,156,20.7257391,-89.1504142,-88.1493279,-90.3235561,-90.9680529,-133.067778,-88.6277778,0.95091,4.5281e-05,2.71686,0.074987905,4.4992743,-85.803,1656,True,True,True,True,1.083,116.53908333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.31750001083692,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.53908333333334,2759.0,-2.4136425737822265,-132.27683311123178,0.43396646472069733,35,False,raw_csv_sample,17,warmup,56.53908333333334,3.0012761475419154,0.06971666666666465,-132.30910494925325,0.9916047309423018
6994.437,,,20.669999980876526,-89.97000002389304,-88.7900000087835,,-91.05000002654249,-91.40999995009663,-132.28930361488324,-95.31259980772471,0,C,40,28.14,844,0.07,69.0,2.55,108,2.32,2.995,2.134,0.05,71.7,1,100,0.94745,4.5262e-05,0.074955079,-85.829,1656,0.675,168.4,0.461,156,20.7159003,-89.2003337,-88.1493279,-90.303679,-90.888339,-133.177778,-88.6077778,0.94745,4.5262e-05,2.71572,0.074955079,4.49730474,-85.829,1656,True,True,True,True,0.6750000000000003,116.57395,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.30500000232891,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.57395,2760.0,-0.9930720309002936,-132.249128073277,1.0277204289041038,35,False,raw_csv_sample,17,warmup,56.573949999999996,3.0361428142085742,0.10458333333332348,-132.30910494925325,0.9927030488277698
6996.528,,,20.669999980876526,-89.97000002389304,-88.8200000143161,,-91.29000000400465,-91.48999996110427,-132.24970094614324,-95.28057965552946,0,C,40,28.14,844,0.07,70.0,2.55,108,1.696,2.769,2.066,0.05,71.7,1,100,0.948809,4.5173e-05,0.074818615,-85.838,1656,1.073,168.4,0.548,156,20.7159003,-89.2003337,-88.1794136,-90.5422042,-90.9680529,-133.137778,-88.5777778,0.948809,4.5173e-05,2.7103800000000002,0.074818615,4.4891169,-85.838,1656,True,True,True,True,1.0730000000000002,116.6088,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.39250000082951,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.6088,2761.0,2.9813888938460877,-132.2051916375018,1.553413557101976,35,False,raw_csv_sample,17,warmup,56.6088,3.07099281420858,0.1394333333333293,-132.30910494925325,0.9923036597162626
6998.62,,,20.679999962249557,-89.88999996357586,-88.85000001984872,,-91.2700000058828,-91.73999995786856,-132.0813896039982,-95.15249904674839,0,C,40,28.15,845,0.07,71.0,2.55,108,1.988,3.083,2.144,0.05,71.7,1,100,0.946864,4.5237e-05,0.074924229,-85.848,1656,1.095,168.4,0.64,156,20.7257391,-89.1204624,-88.2094993,-90.5223271,-91.2171588,-132.967778,-88.4577778,0.946864,4.5237e-05,2.7142199999999996,0.074924229,4.495453739999999,-85.848,1656,True,True,True,True,1.0950000000000002,116.64366666666666,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-90.437499986794,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.64366666666666,2762.0,3.123537448424713,-132.14081949966507,2.2637732994946873,35,False,raw_csv_sample,17,warmup,56.64366666666666,3.105859480875239,0.17429999999998813,-132.30910494925325,0.9906062660688688
7000.712,,,20.62999995374617,-90.0399999890295,-88.83999998476611,,-91.19000001339542,-91.72000003038583,-132.03188626807315,-95.01374505390224,0,C,40,28.14,844,0.07,70.0,2.55,108,1.657,2.75,2.105,0.05,71.7,1,100,0.94841,4.5308e-05,0.075063858,-85.921,1657,1.093,168.4,0.727,156,20.676545,-89.270221,-88.1994707,-90.4428187,-91.1972304,-132.917778,-88.3277778,0.94841,4.5308e-05,2.71848,0.075063858,4.50383148,-85.921,1657,True,True,True,True,1.093,116.67853333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.44750000439421,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.67853333333333,2763.0,0.7097251651330225,-132.04733117941703,2.7956525081538075,35,False,raw_csv_sample,17,warmup,56.678533333333334,3.140726147541912,0.20916666666666117,-132.30910494925325,0.9901070357561126
7002.803,,,20.700000026633848,-90.17000002444414,-88.97999997734658,,-91.31999995087828,-91.86999998830083,-132.03188626807315,-95.01374505390224,0,C,40,28.14,844,0.07,71.0,2.55,108,2.3,3.093,2.037,0.05,71.7,1,100,0.946735,4.5263e-05,0.074998842,-86.061,1657,0.793,168.4,0.818,156,20.7454168,-89.4000118,-88.3398706,-90.5720198,-91.3466939,-132.917778,-88.3277778,0.946735,4.5263e-05,2.7157799999999996,0.074998842,4.4999305199999995,-86.061,1657,True,True,True,True,0.7930000000000001,116.71338333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.58499998524246,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.71338333333333,2764.0,2.4130655614501393,-131.94591973616505,3.263760220861286,35,False,raw_csv_sample,17,warmup,56.713383333333326,3.1755761475419035,0.24401666666665278,-132.30910494925325,0.9901070357561126
7004.895,,,20.679999962249557,-90.21999999954161,-89.0299999533292,,-92.19999996885784,-91.83999999671784,-131.8635749259281,-94.92835798138152,0,C,40,28.14,844,0.07,70.0,2.56,108,1.881,2.936,2.037,0.05,71.7,1,100,0.947961,4.5315e-05,0.075087109,-86.109,1657,1.055,168.4,0.906,156,20.7257391,-89.4499313,-88.3900134,-91.4466123,-91.3168012,-132.747778,-88.2477778,0.947961,4.5315e-05,2.7189,0.075087109,4.50522654,-86.109,1657,True,True,True,True,1.055,116.74825000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.82249997961162,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.74825000000001,2765.0,4.8284397241222905,-131.8197808992245,3.5855438140952174,35,False,raw_csv_sample,17,warmup,56.74825000000001,3.210442814208591,0.27888333333334003,-132.30910494925325,0.9884096633184638
7006.986,,,20.700000026633848,-90.2399999895806,-89.13000000500963,,-91.50999998334497,-92.08999999348211,-131.69526358378303,-94.97105151764188,0,C,40,28.14,844,0.07,70.0,2.56,108,2.164,3.093,2.076,0.05,71.7,1,100,0.949897,4.545e-05,0.075310602,-86.17,1657,0.929,168.4,0.997,156,20.7454168,-89.4698991,-88.4902991,-90.7608523,-91.5659071,-132.577778,-88.2877778,0.949897,4.545e-05,2.727,0.075310602,4.51863612,-86.17,1657,True,True,True,True,0.9289999999999998,116.7831,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.74249999285433,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.7831,2766.0,5.2528172674542475,-131.69594650002037,3.7034701091135958,35,False,raw_csv_sample,17,warmup,56.783100000000005,3.2452928142085824,0.31373333333333164,-132.30910494925325,0.9867123073671898
7009.079,,,20.679999962249557,-90.32000004989776,-89.0299999533292,,-91.52000003271503,-91.98999995463282,-131.49725024008296,-94.89633782918625,0,C,40,28.14,844,0.07,70.0,2.56,108,1.959,2.887,2.125,0.05,71.7,1,100,0.949916,4.5576e-05,0.075525377,-86.172,1657,0.928,168.4,0.09,156,20.7257391,-89.5497704,-88.3900134,-90.7707909,-91.4662647,-132.377778,-88.2177778,0.949916,4.5576e-05,2.73456,0.075525377,4.5315226200000005,-86.172,1657,True,True,True,True,0.9279999999999999,116.81798333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.7149999976437,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.81798333333333,2767.0,3.6899636872456085,-131.56151557111252,3.9262917525095418,35,False,raw_csv_sample,17,warmup,56.81798333333333,3.2801761475419084,0.3486166666666577,-132.30910494925325,0.9847154392354416
7011.176,,,20.690000045260813,-90.33000004491726,-89.16000001054223,,-91.62000002332428,-91.73999995786856,-131.43784623697294,-94.90701121325135,0,C,40,28.14,844,0.07,71.0,2.55,108,1.52,2.916,2.008,0.05,71.7,1,100,0.956484,4.5704e-05,0.075742056,-86.221,1657,1.396,168.4,0.181,156,20.735578,-89.5597543,-88.5203848,-90.8701764,-91.2171588,-132.317778,-88.2277778,0.956484,4.5704e-05,2.74224,0.075742056,4.54452336,-86.221,1657,True,True,True,True,1.396,116.85293333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.71250000916308,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.85293333333334,2768.0,3.826218194922376,-131.42175077508443,4.330693275358044,35,False,raw_csv_sample,17,warmup,56.85293333333334,3.3151261475419176,0.38356666666666683,-132.30910494925325,0.984116383289408
7013.272,,,20.669999980876526,-90.21999999954161,-89.0699999939444,,-91.38999999461389,-91.86999998830083,-131.22993222608784,-94.75758383634012,0,C,40,28.14,844,0.07,70.0,2.55,108,1.783,2.867,2.134,0.05,71.7,1,100,0.957811,4.5698e-05,0.075785992,-86.25,1657,1.084,168.4,0.277,156,20.7159003,-89.4499313,-88.4301277,-90.6415897,-91.3466939,-132.107778,-88.0877778,0.957811,4.5698e-05,2.74188,0.075785992,4.54715952,-86.25,1657,True,True,True,True,1.084,116.88786666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.63749999410018,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.88786666666667,2769.0,5.384904862072972,-131.25888334343466,4.751133218278028,35,False,raw_csv_sample,17,warmup,56.88786666666667,3.3500594808752453,0.41849999999999454,-132.30910494925325,0.9820197038884443
7015.368,,,20.65000001813046,-90.29999995969756,-89.16000001054223,,-91.44000004022764,-91.86999998830083,-131.0616208839428,-94.64017661162414,0,C,40,28.14,844,0.07,70.0,2.55,108,2.115,3.024,2.066,0.05,71.7,1,100,0.951033,4.5461e-05,0.075467102,-86.249,1657,0.909,168.4,0.364,156,20.6962227,-89.5298025,-88.5203848,-90.6912825,-91.3466939,-131.937778,-87.9777778,0.951033,4.5461e-05,2.7276599999999998,0.075467102,4.52802612,-86.249,1657,True,True,True,True,0.9089999999999998,116.92280000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.69249999969206,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.92280000000001,2770.0,4.823840139072217,-131.08980493423408,4.682826391320987,35,False,raw_csv_sample,17,warmup,56.92280000000001,3.384992814208587,0.45343333333333646,-132.30910494925325,0.9803224107727876
7017.459,,,20.669999980876526,-90.2499999846001,-89.16000001054223,,-91.66999996831974,-91.89999997988383,-130.89330954179772,-94.62950322755904,0,C,40,28.14,844,0.07,70.0,2.55,108,1.647,2.799,2.105,0.05,71.7,1,100,0.950851,4.5393e-05,0.075213178,-86.25,1657,1.152,168.4,0.456,156,20.7159003,-89.479883,-88.5203848,-90.9198691,-91.3765866,-131.767778,-87.9677778,0.950851,4.5393e-05,2.7235799999999997,0.075213178,4.51279068,-86.25,1657,True,True,True,True,1.152,116.95765,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.74499998583647,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.95765,2771.0,5.963999988336809,-130.93207393894346,4.6320587253976555,35,False,raw_csv_sample,17,warmup,56.95765,3.419842814208579,0.4882833333333281,-132.30910494925325,0.9786251345548991
7019.551,,,20.65000001813046,-90.35000003495624,-89.19999995144227,,-91.40999999273573,-92.06999996564046,-130.6457928621726,-94.501422618778,0,C,40,28.14,844,0.07,71.0,2.55,108,1.959,3.054,2.037,0.05,71.7,1,100,0.955631,4.5399e-05,0.075231267,-86.233,1657,1.095,168.4,0.546,156,20.6962227,-89.5797221,-88.560499,-90.6614668,-91.5459786,-131.517778,-87.8477778,0.955631,4.5399e-05,2.72394,0.075231267,4.5138760200000005,-86.233,1657,True,True,True,True,1.0949999999999998,116.99251666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.75749998619368,log_20260424_153546.csv,0424,"-100°C, bypass closed",116.99251666666667,2772.0,3.5494743732076586,-130.76686970385876,4.931390685570932,35,False,raw_csv_sample,17,warmup,56.992516666666674,3.454709480875252,0.5231500000000011,-132.30910494925325,0.976129170998708
7021.643,,,20.6099999910001,-90.35000003495624,-89.28000003267266,,-91.2300000096391,-91.9700000271501,-130.6457928621726,-94.5868096912987,0,C,40,28.14,844,0.07,71.0,2.55,108,1.627,2.74,2.183,0.05,71.7,1,100,0.946639,4.528e-05,0.075041941,-86.293,1657,1.113,168.4,0.634,156,20.6568674,-89.5797221,-88.6407276,-90.4825729,-91.4463363,-131.517778,-87.9277778,0.946639,4.528e-05,2.7168,0.075041941,4.50251646,-86.293,1657,True,True,True,True,1.1130000000000002,117.02738333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.70750002610451,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.02738333333333,2773.0,3.267859161259821,-130.58819162846964,5.204191673988134,35,False,raw_csv_sample,17,warmup,57.02738333333333,3.4895761475419107,0.5580166666666599,-132.30910494925325,0.976129170998708
7023.734,,,20.669999980876526,-90.28999996467806,-89.17999998099225,,-91.34000004961842,-92.11000002132374,-130.41807751691752,-94.501422618778,0,C,40,28.14,844,0.07,70.0,2.55,108,2.368,2.956,2.134,0.05,71.7,1,100,0.946779,4.5213e-05,0.074926421,-86.313,1657,0.588,168.4,0.722,156,20.7159003,-89.5198186,-88.5404419,-90.591897,-91.5858356,-131.287778,-87.8477778,0.946779,4.5213e-05,2.71278,0.074926421,4.49558526,-86.313,1657,True,True,True,True,0.5880000000000001,117.06223333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.73000000415313,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.06223333333334,2774.0,5.53897968968613,-130.40405345973593,5.216209903328718,35,False,raw_csv_sample,17,warmup,57.06223333333334,3.5244261475419165,0.5928666666666658,-132.30910494925325,0.9738329172134796
7025.826,,,20.59000002825404,-90.40000001005372,-89.16000001054223,,-91.44000004022764,-92.14999997664812,-130.25966684195748,-94.44805569845255,0,C,40,28.14,844,0.07,70.0,2.55,108,1.92,2.887,2.164,0.05,71.7,1,100,0.948001,4.5303e-05,0.075088386,-86.341,1657,0.967,168.4,0.813,156,20.6371898,-89.6296416,-88.5203848,-90.6912825,-91.6256925,-131.127778,-87.7977778,0.948001,4.5303e-05,2.7181800000000003,0.075088386,4.5053031599999995,-86.341,1657,True,True,True,True,0.9670000000000001,117.0971,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.78750000936793,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.0971,2775.0,5.681060522784719,-130.2245371127545,5.319089617390318,35,False,raw_csv_sample,17,warmup,57.0971,3.5592928142085754,0.6277333333333246,-132.30910494925325,0.9722355418723082
