time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7027.917,,,20.62999995374617,-90.47999997020968,-89.30000000312268,,-91.54999997958866,-92.17000000448976,-130.02205082951738,-94.38401539406202,0,C,40,28.14,844,0.07,69.0,2.56,108,2.388,3.034,2.095,0.05,71.7,1,100,0.949479,4.537e-05,0.075136351,-86.39,1658,0.646,168.4,0.9,156,20.676545,-89.7095128,-88.6607847,-90.8006065,-91.645621,-130.887778,-87.7377778,0.949479,4.537e-05,2.7222,0.075136351,4.50818106,-86.39,1658,True,True,True,True,0.6459999999999999,117.13195,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.87499998935269,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.13195,2776.0,5.964950588838292,-130.033229941793,5.657270526411821,35,False,raw_csv_sample,17,warmup,57.13195,3.594142814208581,0.6625833333333304,-132.30910494925325,0.9698395076559055
7030.009,,,20.679999962249557,-90.4299999951122,-89.31000003820529,,-91.36999999649204,-92.00000001873312,-129.8438388201873,-94.36266862593183,0,C,40,28.14,844,0.07,69.0,2.56,108,1.92,2.828,2.105,0.05,71.7,1,100,0.946969,4.5318e-05,0.075112149,-86.43,1657,0.908,168.4,0.992,156,20.7257391,-89.6595933,-88.6708133,-90.6217126,-91.476229,-130.707778,-87.7177778,0.946969,4.5318e-05,2.71908,0.075112149,4.50672894,-86.43,1657,True,True,True,True,0.9079999999999999,117.16681666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.77750001213565,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.16681666666666,2777.0,5.1112430974217204,-129.83012547371175,5.9278890810326175,35,False,raw_csv_sample,17,warmup,57.16681666666666,3.62900948087524,0.6974499999999892,-132.30910494925325,0.9680425048055856
7032.101,,,20.62999995374617,-90.40000001005372,-89.34000004373789,,-91.34000004961842,-92.17000000448976,-129.66562681085725,-94.29862832154132,0,C,40,28.14,844,0.07,69.0,2.56,108,1.939,2.809,2.086,0.05,71.7,1,100,0.947088,4.5479e-05,0.07537794,-86.43,1657,0.87,168.4,0.078,156,20.676545,-89.6296416,-88.700899,-90.591897,-91.645621,-130.527778,-87.6577778,0.947088,4.5479e-05,2.72874,0.07537794,4.5226764,-86.43,1657,True,True,True,True,0.8700000000000001,117.20168333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.81250002697496,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.20168333333332,2778.0,5.538708089543206,-129.61985847654242,5.989963773744648,35,False,raw_csv_sample,17,warmup,57.20168333333332,3.663876147541899,0.7323166666666481,-132.30910494925325,0.9662455216296088
7034.192,,,20.65000001813046,-90.49999996024866,-89.31000003820529,,-91.3499999983702,-92.06999996564046,-129.45771279997217,-94.29862832154132,0,C,40,28.14,844,0.07,70.0,2.55,108,2.125,2.926,2.115,0.05,71.7,1,100,0.956364,4.5726e-05,0.075799647,-86.437,1658,0.801,168.4,0.169,156,20.6962227,-89.7294806,-88.6708133,-90.6018355,-91.5459786,-130.317778,-87.6577778,0.956364,4.5726e-05,2.74356,0.075799647,4.54797882,-86.437,1658,True,True,True,True,0.8010000000000002,117.23653333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.80749999061615,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.23653333333333,2779.0,5.822598155595642,-129.41252381166132,6.046667543065723,35,False,raw_csv_sample,17,warmup,57.23653333333333,3.6987261475419047,0.7671666666666539,-132.30910494925325,0.9641490662705797
7036.284,,,20.690000045260813,-90.46999997519018,-89.3300000086553,,-91.70000001581167,-92.25000001549739,-129.25969945627207,-94.35199524186675,0,C,40,28.14,844,0.07,69.0,2.55,108,1.793,2.887,2.047,0.05,71.7,1,100,0.95553,4.5651e-05,0.075670875,-86.473,1658,1.094,168.4,0.26,156,20.735578,-89.6995289,-88.6908704,-90.9496848,-91.7253349,-130.117778,-87.7077778,0.95553,4.5651e-05,2.7390600000000003,0.075670875,4.5402525,-86.473,1658,True,True,True,True,1.094,117.2714,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.93750000378863,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.2714,2780.0,7.808843621058259,-129.19830172612976,6.246703588641367,35,False,raw_csv_sample,17,warmup,57.2714,3.7335928142085777,0.8020333333333269,-132.30910494925325,0.9621524673159181
7038.376,,,20.690000045260813,-90.49999996024866,-89.37999998463792,,-91.52000003271503,-92.2200000239144,-128.91317610479695,-94.17054771276024,0,C,40,28.14,844,0.07,70.0,2.55,108,2.32,3.024,2.066,0.05,71.7,1,100,0.956025,4.5563e-05,0.075534404,-86.51,1658,0.704,168.4,0.347,156,20.735578,-89.7294806,-88.7410132,-90.7707909,-91.6954422,-129.767778,-87.5377778,0.956025,4.5563e-05,2.73378,0.075534404,4.53206424,-86.51,1658,True,True,True,True,0.7040000000000002,117.30626666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.905000000379,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.30626666666667,2781.0,7.809692817896348,-128.97692034807997,6.534493225296501,35,False,raw_csv_sample,17,warmup,57.30626666666667,3.7684594808752507,0.8369,-132.30910494925325,0.9586584787644077
7040.467,,,20.71999998937991,-90.57000002554634,-89.43999999570315,,-91.40999999273573,-92.14000001290675,-128.71516276109688,-94.14920094463007,0,C,40,28.14,844,0.07,70.0,2.55,108,1.91,2.936,2.105,0.05,71.7,1,100,0.953481,4.5455e-05,0.075356383,-86.551,1658,1.026,168.4,0.436,156,20.7650944,-89.799368,-88.8011846,-90.6614668,-91.6157283,-129.567778,-87.5177778,0.953481,4.5455e-05,2.7272999999999996,0.075356383,4.52138298,-86.551,1658,True,True,True,True,1.026,117.34111666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.89000000672299,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.34111666666666,2782.0,6.246534810943558,-128.74274480939525,6.753043096501642,35,False,raw_csv_sample,17,warmup,57.341116666666665,3.8033094808752423,0.8717499999999916,-132.30910494925325,0.9566619482125415
7042.56,,,20.65000001813046,-90.68999996578026,-89.51000004185096,,-91.4200000421058,-92.11000002132374,-128.47754674865678,-94.06381387210936,0,C,40,28.14,844,0.07,71.0,2.55,108,2.31,3.014,2.134,0.05,71.7,1,100,0.949746,4.5382e-05,0.075232521,-86.576,1658,0.704,168.4,0.527,156,20.6962227,-89.9191748,-88.8713846,-90.6714054,-91.5858356,-129.327778,-87.4377778,0.949746,4.5382e-05,2.7229200000000002,0.075232521,4.51395126,-86.576,1658,True,True,True,True,0.7039999999999997,117.376,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.9325000177652,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.376,2783.0,6.671350241301752,-128.50600590738574,6.699077756279166,35,False,raw_csv_sample,17,warmup,57.376000000000005,3.8381928142085826,0.9066333333333318,-132.30910494925325,0.9542661447840257
7044.652,,,20.71999998937991,-90.53000004546836,-89.37999998463792,,-91.87999999890829,-92.20999995981411,-128.24983140340169,-93.9250598792632,0,C,40,28.14,844,0.07,70.0,2.55,108,1.861,2.887,2.008,0.05,71.7,1,100,0.948672,4.5288e-05,0.075067341,-86.561,1658,1.026,168.4,0.614,156,20.7650944,-89.7594324,-88.7410132,-91.1285787,-91.6854779,-129.097778,-87.3077778,0.948672,4.5288e-05,2.7172799999999997,0.075067341,4.50404046,-86.561,1658,True,True,True,True,1.026,117.41086666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.99999999720717,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.41086666666666,2784.0,7.242999086364989,-128.27548121949692,6.713188083821478,35,False,raw_csv_sample,17,warmup,57.410866666666664,3.8730594808752414,0.9414999999999907,-132.30910494925325,0.9519702007578906
7046.743,,,20.6099999910001,-90.49999996024866,-89.39999995508794,,-91.40999999273573,-92.03999997405747,-127.97261272222158,-93.8289994226774,0,C,40,28.14,844,0.07,70.0,2.55,108,2.339,3.014,2.095,0.05,71.7,1,100,0.946605,4.5232e-05,0.074985251,-86.556,1658,0.675,168.4,0.705,156,20.6568674,-89.7294806,-88.7610703,-90.6614668,-91.5160859,-128.817778,-87.2177778,0.946605,4.5232e-05,2.7139200000000003,0.074985251,4.49911506,-86.556,1658,True,True,True,True,0.6749999999999998,117.44571666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.83749997053245,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.44571666666667,2785.0,6.675218954257389,-128.0379881967113,6.789241666406724,35,False,raw_csv_sample,17,warmup,57.44571666666667,3.9079094808752473,0.9763499999999965,-132.30910494925325,0.9491751840789764
7048.835,,,20.65000001813046,-90.6299999956633,-89.43999999570315,,-91.76999995892898,-91.95999996304984,-127.78450004570651,-93.71159219796142,0,C,40,28.14,844,0.07,69.0,2.55,108,1.881,2.965,2.134,0.05,71.7,1,100,0.946258,4.5204e-05,0.074942224,-86.596,1658,1.084,168.4,0.792,156,20.6962227,-89.8592714,-88.8011846,-91.0192546,-91.436372,-128.627778,-87.1077778,0.946258,4.5204e-05,2.7122400000000004,0.074942224,4.49653344,-86.596,1658,True,True,True,True,1.0839999999999999,117.48058333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.94999997833631,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.48058333333333,2786.0,5.11232979017791,-127.80215877083091,6.785711707821065,35,False,raw_csv_sample,17,warmup,57.48058333333333,3.942776147541906,1.0112166666666553,-132.30910494925325,0.9472785943532731
7050.926,,,20.71999998937991,-90.50999995526816,-89.43999999570315,,-91.34000004961842,-92.27000004333904,-127.61618870356142,-93.75428573422178,0,C,40,28.14,844,0.07,69.0,2.55,108,2.339,2.887,2.056,0.05,71.7,1,100,0.948019,4.5259e-05,0.074987169,-86.561,1658,0.548,168.4,0.883,156,20.7650944,-89.7394645,-88.8011846,-90.591897,-91.7452634,-128.457778,-87.1477778,0.948019,4.5259e-05,2.7155400000000003,0.074987169,4.499230140000001,-86.561,1658,True,True,True,True,0.548,117.51543333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.89000001098219,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.51543333333333,2787.0,6.247890054388563,-127.56491172735423,6.801488533981001,35,False,raw_csv_sample,17,warmup,57.515433333333334,3.977626147541912,1.0460666666666611,-132.30910494925325,0.9455816654773371
7053.018,,,20.62999995374617,-90.6299999956633,-89.39999995508794,,-91.15999996590351,-91.9700000271501,-127.34887068956634,-93.6368785095058,0,C,40,28.14,844,0.07,69.0,2.56,108,1.764,2.946,2.105,0.05,71.7,1,100,0.947789,4.537e-05,0.075232867,-86.577,1658,1.182,168.4,0.97,156,20.676545,-89.8592714,-88.7610703,-90.413003,-91.4463363,-128.187778,-87.0377778,0.947789,4.537e-05,2.7222,0.075232867,4.51397202,-86.577,1658,True,True,True,True,1.1820000000000002,117.55030000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.78999998595121,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.55030000000001,2788.0,7.666864646130989,-127.32798186772331,6.701973861630904,35,False,raw_csv_sample,17,warmup,57.55030000000001,4.012492814208585,1.0809333333333342,-132.30910494925325,0.9428865818874327
7055.11,,,20.669999980876526,-90.58000002056582,-89.45999996615316,,-91.15999996590351,-92.02000004657475,-127.08155267557123,-93.66889866170108,0,C,40,28.14,844,0.07,69.0,2.56,108,2.008,2.867,2.125,0.05,71.7,1,100,0.944865,4.5275e-05,0.075042229,-86.566,1657,0.859,168.4,0.059,156,20.7159003,-89.8093519,-88.8212417,-90.413003,-91.4961575,-127.917778,-87.0677778,0.944865,4.5275e-05,2.7165000000000004,0.075042229,4.5025337400000005,-86.566,1657,True,True,True,True,0.859,117.58516666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.8049999997993,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.58516666666667,2789.0,7.810779218471907,-127.09756075006985,6.84105760952275,35,False,raw_csv_sample,17,warmup,57.585166666666666,4.047359480875244,1.115799999999993,-132.30910494925325,0.9401915462035063
7057.201,,,20.62999995374617,-90.38000002001472,-89.28000003267266,,-91.05000002654249,-92.05000003815775,-126.80433399439111,-93.69024542983125,0,C,40,28.14,844,0.07,70.0,2.56,108,2.105,3.093,2.154,0.05,71.7,1,100,0.949817,4.5517e-05,0.075461449,-86.522,1658,0.988,168.4,0.146,156,20.676545,-89.6096738,-88.6407276,-90.303679,-91.5260502,-127.637778,-87.0877778,0.949817,4.5517e-05,2.73102,0.075461449,4.52768694,-86.522,1658,True,True,True,True,0.988,117.62001666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.6900000293469,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.62001666666667,2790.0,7.526889152417652,-126.85105388023938,7.03265324252925,35,False,raw_csv_sample,17,warmup,57.62001666666667,4.08220948087525,1.1506499999999988,-132.30910494925325,0.9373967454252354
7059.293,,,20.679999962249557,-90.50999995526816,-89.37999998463792,,-91.9500000426439,-92.17000000448976,-126.55681731476602,-93.71159219796142,0,C,40,28.14,844,0.07,71.0,2.55,108,1.608,2.75,2.134,0.05,71.7,1,100,0.955136,4.5704e-05,0.07575352,-86.56,1658,1.142,168.4,0.237,156,20.7257391,-89.7394645,-88.7410132,-91.1981486,-91.645621,-127.387778,-87.1077778,0.955136,4.5704e-05,2.74224,0.07575352,4.545211200000001,-86.56,1658,True,True,True,True,1.142,117.65488333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.00249999675995,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.65488333333333,2791.0,5.537180022206712,-126.60726896565654,7.286691457625693,35,False,raw_csv_sample,17,warmup,57.65488333333333,4.117076147541908,1.1855166666666577,-132.30910494925325,0.9349014318786785
7061.385,,,20.619999972373137,-90.4299999951122,-89.37000004927049,,-91.46999998710129,-92.11000002132374,-126.41820797417597,-93.61553174137563,0,C,40,28.14,844,0.07,71.0,2.55,108,2.388,2.965,2.095,0.05,71.7,1,100,0.954708,4.5605e-05,0.075589615,-86.525,1657,0.577,168.4,0.325,156,20.6667062,-89.6595933,-88.7309847,-90.7210981,-91.5858356,-127.247778,-87.0177778,0.954708,4.5605e-05,2.7363,0.075589615,4.5353769,-86.525,1657,True,True,True,True,0.577,117.68975,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.84500001320193,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.68975,2792.0,7.386302120109349,-126.34292859592762,7.636319344693675,35,False,raw_csv_sample,17,warmup,57.689750000000004,4.1519428142085815,1.2203833333333307,-132.30910494925325,0.9335040746746668
7063.476,,,20.690000045260813,-90.55000003550734,-89.42999996062056,,-91.64000002144611,-92.11000002132374,-126.04198262114582,-93.49812451665966,0,C,40,28.14,844,0.07,71.0,2.55,108,1.735,2.887,2.076,0.05,71.7,1,100,0.953055,4.56e-05,0.075590466,-86.551,1658,1.152,168.4,0.416,156,20.735578,-89.7794002,-88.791156,-90.8900535,-91.5858356,-126.867778,-86.9077778,0.953055,4.56e-05,2.7359999999999998,0.075590466,4.53542796,-86.551,1658,True,True,True,True,1.152,117.7246,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.93250000972444,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.7246,2793.0,8.946444065567903,-126.07489206342481,7.89071185619855,35,False,raw_csv_sample,17,warmup,57.724599999999995,4.186792814208573,1.2552333333333223,-132.30910494925325,0.9297113150535459
7065.569,,,20.679999962249557,-90.49999996024866,-89.30000000312268,,-91.38999999461389,-92.06999996564046,-125.79446594152073,-93.3807172919437,0,C,40,28.14,844,0.07,71.0,2.55,108,1.9,2.809,2.066,0.05,71.7,1,100,0.948119,4.5319e-05,0.075116071,-86.577,1657,0.909,168.4,0.512,156,20.7257391,-89.7294806,-88.6607847,-90.6415897,-91.5459786,-126.617778,-86.7977778,0.948119,4.5319e-05,2.7191399999999994,0.075116071,4.50696426,-86.577,1657,True,True,True,True,0.9090000000000003,117.75948333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.81499998090642,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.75948333333334,2794.0,7.090482698155483,-125.7926696452496,8.422517462784299,35,False,raw_csv_sample,17,warmup,57.759483333333336,4.221676147541913,1.2901166666666626,-132.30910494925325,0.9272161323673453
7067.665,,,20.59000002825404,-90.58000002056582,-89.31000003820529,,-91.40999999273573,-92.00000001873312,-125.54694926189563,-93.32735037161824,0,C,40,28.14,844,0.07,71.0,2.55,108,2.105,2.985,2.037,0.05,71.7,1,100,0.945099,4.5148e-05,0.074837864,-86.54,1658,0.88,168.4,0.599,156,20.6371898,-89.8093519,-88.6708133,-90.6614668,-91.476229,-126.367778,-86.7477778,0.945099,4.5148e-05,2.70888,0.074837864,4.49027184,-86.54,1658,True,True,True,True,0.8799999999999999,117.79441666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.82500001756,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.79441666666666,2795.0,7.802754312312345,-125.48682674027603,8.881425961245668,35,False,raw_csv_sample,17,warmup,57.79441666666666,4.256609480875241,1.3250499999999903,-132.30910494925325,0.9247209928705507
7069.757,,,20.65000001813046,-90.55000003550734,-89.40999999017052,,-91.38999999461389,-91.9700000271501,-125.24992924634552,-93.31667698755315,0,C,40,28.14,844,0.07,70.0,2.55,108,1.657,2.838,2.076,0.05,71.7,1,100,0.947587,4.5313e-05,0.07511194,-86.561,1658,1.181,168.4,0.696,156,20.6962227,-89.7794002,-88.7710989,-90.6415897,-91.4463363,-126.067778,-86.7377778,0.947587,4.5313e-05,2.71878,0.07511194,4.5067164,-86.561,1658,True,True,True,True,1.181,117.82928333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.83000001186046,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.82928333333332,2796.0,9.357423056691687,-125.17276294787197,9.13313158539927,35,False,raw_csv_sample,17,warmup,57.82928333333332,4.2914761475419,1.3599166666666491,-132.30910494925325,0.9217268829782602
7071.854,,,20.779999979256335,-90.55000003550734,-89.37999998463792,,-91.29999995275644,-92.03999997405747,-124.89350522768538,-93.26331006722772,0,C,40,28.15,845,0.07,69.0,2.55,108,1.93,2.926,2.017,0.05,71.7,1,100,0.946342,4.5317e-05,0.075121456,-86.577,1658,0.996,168.4,0.787,156,20.8241273,-89.7794002,-88.7410132,-90.5521427,-91.5160859,-125.707778,-86.6877778,0.946342,4.5317e-05,2.71902,0.075121456,4.50728736,-86.577,1658,True,True,True,True,0.9960000000000002,117.86423333333333,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-90.81749998673979,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.86423333333333,2797.0,10.202982278279933,-124.84916098410663,9.351149688590567,35,False,raw_csv_sample,17,warmup,57.86423333333333,4.326426147541909,1.3948666666666583,-132.30910494925325,0.9181340347321817
7073.949,,,20.59000002825404,-90.53000004546836,-89.31000003820529,,-91.19999996214719,-91.95999996304984,-124.53708120902525,-93.3700439078786,0,C,40,28.14,844,0.07,71.0,2.55,108,1.92,3.034,2.095,0.05,71.7,1,100,0.945905,4.53e-05,0.075089157,-86.576,1658,1.114,168.4,0.879,156,20.6371898,-89.7594324,-88.6708133,-90.4527572,-91.436372,-125.347778,-86.7877778,0.945905,4.53e-05,2.7180000000000004,0.075089157,4.50534942,-86.576,1658,True,True,True,True,1.1139999999999999,117.89914999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.75000000221767,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.89914999999999,2798.0,12.062221380170968,-124.51943543017649,9.719613317584617,35,False,raw_csv_sample,17,warmup,57.89914999999999,4.3613428142085695,1.4297833333333188,-132.30910494925325,0.9145412787284594
7076.041,,,20.62999995374617,-90.6100000056243,-89.37000004927049,,-91.4200000421058,-91.92000000772548,-124.05194851696004,-93.15657622657682,0,C,40,28.14,844,0.07,71.0,2.56,108,1.813,2.809,2.164,0.05,71.7,1,100,0.951839,4.5583e-05,0.075481744,-86.563,1658,0.996,168.4,0.967,156,20.676545,-89.8393036,-88.7309847,-90.6714054,-91.3965151,-124.857778,-86.5877778,0.951839,4.5583e-05,2.73498,0.075481744,4.52890464,-86.563,1658,True,True,True,True,0.9960000000000002,117.93401666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.83000002618152,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.93401666666666,2799.0,9.939004113367446,-124.17092158824082,10.125411242078826,35,False,raw_csv_sample,17,warmup,57.934016666666665,4.3962094808752425,1.4646499999999918,-132.30910494925325,0.9096512888011432
7078.132,,,20.679999962249557,-90.40000001005372,-89.40999999017052,,-91.58999997583237,-92.14999997664812,-123.84403450607496,-93.15657622657682,0,C,40,28.14,844,0.07,71.0,2.56,108,2.31,3.054,2.183,0.05,71.7,1,100,0.949258,4.5657e-05,0.075668979,-86.515,1657,0.744,168.4,0.057,156,20.7257391,-89.6296416,-88.7710989,-90.8403607,-91.6256925,-124.647778,-86.5877778,0.949258,4.5657e-05,2.7394200000000004,0.075668979,4.54013874,-86.515,1657,True,True,True,True,0.7439999999999998,117.96886666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.88749998817619,log_20260424_153546.csv,0424,"-100°C, bypass closed",117.96886666666666,2800.0,9.513169014288223,-123.8135298351942,10.461504041756143,35,False,raw_csv_sample,17,warmup,57.968866666666656,4.431059480875234,1.4994999999999834,-132.30910494925325,0.9075556324579809
7080.224,,,20.679999962249557,-90.57000002554634,-89.30000000312268,,-91.54000003083688,-92.06999996564046,-123.38860381556478,-92.97512869747031,0,C,40,28.14,844,0.07,70.0,2.56,108,1.978,2.887,2.125,0.05,71.7,1,100,0.954798,4.5621e-05,0.075630855,-86.521,1658,0.909,168.4,0.149,156,20.7257391,-89.799368,-88.6607847,-90.790668,-91.5459786,-124.187778,-86.4177778,0.954798,4.5621e-05,2.73726,0.075630855,4.5378513,-86.521,1658,True,True,True,True,0.909,118.00373333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.87000000628659,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.00373333333333,2801.0,11.358317994266145,-123.44157351780217,10.932891618263284,35,False,raw_csv_sample,17,warmup,58.00373333333333,4.465926147541907,1.5343666666666564,-132.30910494925325,0.9029652610077785
7082.316,,,20.619999972373137,-90.50999995526816,-89.37000004927049,,-91.48000003647135,-92.06999996564046,-123.05198113127466,-92.97512869747031,0,C,40,28.14,844,0.07,70.0,2.56,108,1.939,2.779,2.203,0.05,71.7,1,100,0.95459,4.5577e-05,0.075644618,-86.535,1658,0.84,168.4,0.236,156,20.6667062,-89.7394645,-88.7309847,-90.7310367,-91.5459786,-123.847778,-86.4177778,0.95459,4.5577e-05,2.73462,0.075644618,4.538677079999999,-86.535,1658,True,True,True,True,0.8399999999999999,118.0386,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.85750000166263,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.0386,2802.0,11.646011111621192,-123.05114285968051,11.219773717634325,35,False,raw_csv_sample,17,warmup,58.0386,4.50079281420858,1.5692333333333295,-132.30910494925325,0.8995724793857929
7084.407,,,20.580000046881004,-90.47999997020968,-89.40999999017052,,-91.56999997771051,-91.92000000772548,-122.57674910639447,-92.97512869747031,0,C,40,28.13,844,0.07,70.0,2.55,108,2.251,2.956,2.105,0.05,71.7,1,100,0.948301,4.5282e-05,0.075058631,-86.561,1658,0.705,168.4,0.327,156,20.627351,-89.7095128,-88.7710989,-90.8204836,-91.3965151,-123.367778,-86.4177778,0.948301,4.5282e-05,2.71692,0.075058631,4.50351786,-86.561,1658,True,True,True,True,0.7050000000000001,118.07345000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.84499998645404,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.07345000000001,2803.0,12.639626342809379,-122.65936902506922,11.871078223541417,35,False,raw_csv_sample,17,warmup,58.07345000000001,4.535642814208586,1.6040833333333353,-132.30910494925325,0.8947828191919328
7086.499,,,20.690000045260813,-90.50999995526816,-89.3300000086553,,-91.46999998710129,-91.9700000271501,-122.17082175180931,-92.96445531340524,0,C,40,28.13,844,0.07,69.0,2.55,108,1.939,2.809,2.076,0.05,71.7,1,100,0.947833,4.5295e-05,0.075080239,-86.565,1658,0.87,168.4,0.414,156,20.735578,-89.7394645,-88.6908704,-90.7210981,-91.4463363,-122.957778,-86.4077778,0.947833,4.5295e-05,2.7177,0.075080239,4.504814339999999,-86.565,1658,True,True,True,True,0.8700000000000001,118.10831666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.8199999945437,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.10831666666667,2804.0,9.370612345272548,-122.22350987246938,12.75508663483538,35,False,raw_csv_sample,17,warmup,58.10831666666667,4.570509480875245,1.6389499999999941,-132.30910494925325,0.8906917912940763
7088.591,,,20.669999980876526,-90.47999997020968,-89.37000004927049,,-91.44999998897943,-91.9700000271501,-121.92330507218422,-92.87906824088454,0,C,40,28.14,844,0.07,69.0,2.55,108,2.134,2.887,2.125,0.05,71.7,1,100,0.952035,4.5471e-05,0.075379713,-86.55,1658,0.753,168.4,0.501,156,20.7159003,-89.7095128,-88.7309847,-90.701221,-91.4463363,-122.707778,-86.3277778,0.952035,4.5471e-05,2.7282599999999997,0.075379713,4.52278278,-86.55,1658,True,True,True,True,0.7530000000000001,118.14318333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.81750000890241,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.14318333333334,2805.0,11.078909979876926,-121.76991431706672,13.241573601771051,35,False,raw_csv_sample,17,warmup,58.14318333333334,4.605376147541918,1.6738166666666672,-132.30910494925325,0.8881973262882745
7090.682,,,20.700000026633848,-90.47999997020968,-89.37000004927049,,-91.31999995087828,-92.11000002132374,-121.39856971137901,-92.91108839307978,0,C,40,28.14,844,0.07,69.0,2.55,108,1.852,3.005,2.144,0.05,71.7,1,100,0.952128,4.5612e-05,0.075601893,-86.551,1657,1.153,168.4,0.593,156,20.7454168,-89.7095128,-88.7309847,-90.5720198,-91.5858356,-122.177778,-86.3577778,0.952128,4.5612e-05,2.73672,0.075601893,4.53611358,-86.551,1657,True,True,True,True,1.1529999999999998,118.17803333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.81999999792055,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.17803333333333,2806.0,14.201700706461907,-121.30035923571138,13.351361750885872,35,False,raw_csv_sample,17,warmup,58.17803333333333,4.6402261475419095,1.7086666666666588,-132.30910494925325,0.8829092234898477
7092.774,,,20.580000046881004,-90.58000002056582,-89.45999996615316,,-91.15999996590351,-91.92000000772548,-120.93323835368383,-93.10320930625139,0,C,40,28.14,844,0.07,69.0,2.55,108,2.154,2.858,2.154,0.05,71.7,1,100,0.954978,4.577e-05,0.075871246,-86.575,1658,0.704,168.4,0.686,156,20.627351,-89.8093519,-88.8212417,-90.413003,-91.3965151,-121.707778,-86.5377778,0.954978,4.577e-05,2.7462,0.075871246,4.55227476,-86.575,1658,True,True,True,True,0.7040000000000002,118.2129,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.77999999008699,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.2129,2807.0,13.771960568050645,-120.83910595603291,12.526035885808824,35,False,raw_csv_sample,17,warmup,58.212900000000005,4.675092814208583,1.7435333333333318,-132.30910494925325,0.8782199618030382
7094.866,,,20.669999980876526,-90.55000003550734,-89.40999999017052,,-91.76999995892898,-92.05000003815775,-120.43820499443363,-93.07118915405611,0,C,40,28.14,844,0.07,70.0,2.55,108,2.056,3.005,2.076,0.05,71.7,1,100,0.956696,4.5672e-05,0.07570634,-86.604,1658,0.949,168.4,0.773,156,20.7159003,-89.7794002,-88.7710989,-91.0192546,-91.5260502,-121.207778,-86.5077778,0.956696,4.5672e-05,2.74032,0.07570634,4.5423804,-86.604,1658,True,True,True,True,0.9489999999999998,118.24776666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.94500000569114,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.24776666666666,2808.0,13.064646641460513,-120.42687699994099,10.950919193133359,35,False,raw_csv_sample,17,warmup,58.247766666666664,4.709959480875241,1.7783999999999907,-132.30910494925325,0.8732315828281829
7096.957,,,20.71999998937991,-90.50999995526816,-89.40999999017052,,-91.60000002520243,-92.14000001290675,-120.02237697266348,-92.97512869747031,0,C,40,28.14,844,0.07,71.0,2.55,108,1.969,2.877,2.125,0.05,71.7,1,100,0.955792,4.559e-05,0.075578959,-86.577,1658,0.908,168.4,0.864,156,20.7650944,-89.7394645,-88.7710989,-90.8502993,-91.6157283,-120.787778,-86.4177778,0.955792,4.559e-05,2.7354000000000003,0.075578959,4.53473754,-86.577,1658,True,True,True,True,0.9079999999999997,118.28261666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.91499999588697,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.28261666666667,2809.0,14.342151938700226,-120.07561531019884,9.768724486882547,35,False,raw_csv_sample,17,warmup,58.28261666666667,4.744809480875247,1.8132499999999965,-132.30910494925325,0.8690415041768105
7099.049,,,20.62999995374617,-90.67999997076078,-89.40999999017052,,-91.8700000501565,-92.11000002132374,-119.43823760874824,-92.84704808868926,0,C,40,28.14,844,0.07,71.0,2.55,108,2.281,3.054,2.066,0.05,71.7,1,100,0.956019,4.565e-05,0.075681012,-86.609,1658,0.773,168.4,0.952,156,20.676545,-89.9091909,-88.7710989,-91.1186402,-91.5858356,-120.197778,-86.2977778,0.956019,4.565e-05,2.7390000000000003,0.075681012,4.54086072,-86.609,1658,True,True,True,True,0.7729999999999997,118.31748333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.01750000810289,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.31748333333333,2810.0,16.60764049356203,-119.74584444429074,9.743122259013717,35,False,raw_csv_sample,17,warmup,58.31748333333333,4.779676147541906,1.8481166666666553,-132.30910494925325,0.8631556918749713
7101.142,,,20.65000001813046,-90.6100000056243,-89.40999999017052,,-91.66000001956796,-91.86999998830083,-118.86399891201802,-92.81502793649399,1,O,40,28.14,844,0.07,70.0,2.55,108,2.476,3.044,2.144,0.05,71.7,1,100,0.95564,4.5528e-05,0.07548168,-86.623,1658,0.568,168.4,0.038,156,20.6962227,-89.8393036,-88.7710989,-90.9099306,-91.3466939,-119.617778,-86.2677778,0.95564,4.5528e-05,2.7316800000000003,0.07548168,4.5289008,-86.623,1658,True,True,True,True,0.5680000000000001,118.35236666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.8875000009159,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.35236666666667,2811.0,15.616879968111562,-119.39602302813385,11.384538008468326,35,False,raw_csv_sample,17,warmup,58.35236666666667,4.814559480875246,1.8829999999999956,-132.30910494925325,0.8573699297220487
7103.233,,,20.750000035137234,-90.60000001060482,-89.42999996062056,,-91.60000002520243,-91.94000003556711,-118.34916421839782,-92.86839485681944,1,O,40,28.14,844,0.07,70.0,2.56,108,2.203,3.044,2.164,0.05,71.7,1,100,0.954016,4.5605e-05,0.075584843,-86.621,1657,0.841,168.4,0.129,156,20.7946109,-89.8293197,-88.791156,-90.8502993,-91.4164436,-119.097778,-86.3177778,0.954016,4.5605e-05,2.7363,0.075584843,4.53509058,-86.621,1657,True,True,True,True,0.8410000000000002,118.38721666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.89250000799873,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.38721666666667,2812.0,16.472685434815958,-118.95205303147857,14.188621081253814,35,False,raw_csv_sample,17,warmup,58.387216666666674,4.849409480875252,1.9178500000000014,-132.30910494925325,0.8521829445001754
7105.325,,,20.65000001813046,-90.55000003550734,-89.42999996062056,,-91.23999995839088,-91.95999996304984,-117.71552151855758,-92.86839485681944,1,O,40,28.11,843,0.07,70.0,2.56,108,2.329,3.024,2.144,0.05,71.7,1,100,0.952085,4.5383e-05,0.075227345,-86.575,1658,0.695,168.4,0.216,156,20.6962227,-89.7794002,-88.791156,-90.4925114,-91.436372,-118.457778,-86.3177778,0.952085,4.5383e-05,2.72298,0.075227345,4.5136407,-86.575,1658,True,True,True,True,0.6949999999999998,118.42208333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.79499997939216,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.42208333333333,2813.0,12.210260441869423,-118.40679134465596,17.449048750753263,35,False,raw_csv_sample,17,warmup,58.42208333333333,4.884276147541911,1.9527166666666602,-132.30910494925325,0.8457992935733393
7107.416,,,20.65000001813046,-90.57000002554634,-89.39999995508794,,-91.48000003647135,-91.86000002455948,-117.4977068404875,-92.91108839307978,1,O,40,28.11,843,0.07,71.0,2.55,108,2.212,3.054,2.095,0.05,71.7,1,100,0.951841,4.5569e-05,0.075530871,-86.542,1658,0.842,168.4,0.307,156,20.6962227,-89.799368,-88.7610703,-90.7310367,-91.3367297,-118.237778,-86.3577778,0.951841,4.5569e-05,2.73414,0.075530871,4.53185226,-86.542,1658,True,True,True,True,0.8419999999999996,118.45693333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.82750001041627,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.45693333333334,2814.0,8.093854484095118,-117.7356238539223,21.444112354370418,35,False,raw_csv_sample,17,warmup,58.45693333333334,4.919126147541917,1.987566666666666,-132.30910494925325,0.8436049992688357
7109.508,,,20.559999982496713,-90.57000002554634,-89.28000003267266,,-91.38999999461389,-91.95999996304984,-117.15118348901235,-92.93243516120997,1,O,40,28.1,843,0.07,70.0,2.55,108,2.144,2.946,2.164,0.05,71.7,1,100,0.946341,4.5225e-05,0.075003852,-86.552,1658,0.802,168.4,0.399,156,20.6076733,-89.799368,-88.6407276,-90.6415897,-91.436372,-117.887778,-86.3777778,0.946341,4.5225e-05,2.7135000000000002,0.075003852,4.50023112,-86.552,1658,True,True,True,True,0.802,118.4918,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.80000000397068,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.4918,2815.0,8.37675952077393,-116.91170644890417,25.606063613638526,35,False,raw_csv_sample,17,warmup,58.4918,4.953992814208576,2.022433333333325,-132.30910494925325,0.840114168177014
7111.6,,,20.62999995374617,-90.50999995526816,-89.28000003267266,,-91.52000003271503,-92.02000004657475,-116.91356747657225,-93.17792299470699,1,O,40,28.11,843,0.07,70.0,2.55,108,2.437,2.985,2.125,0.05,71.7,1,100,0.952784,4.5566e-05,0.07553989,-86.591,1658,0.548,168.4,0.487,156,20.676545,-89.7394645,-88.6407276,-90.7707909,-91.4961575,-117.647778,-86.6077778,0.952784,4.5566e-05,2.7339599999999997,0.07553989,4.5323934,-86.591,1658,True,True,True,True,0.548,118.52666666666667,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.83250001680764,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.52666666666667,2816.0,11.22112661304709,-115.95002768459788,30.069116282781806,35,False,raw_csv_sample,17,warmup,58.52666666666667,4.988859480875249,2.057299999999998,-132.30910494925325,0.8377205211174934
7113.691,,,20.65000001813046,-90.53000004546836,-89.25000002714006,,-92.15000002386238,-92.39999997341239,-116.36903078139706,-93.34869713974842,1,O,40,28.1,843,0.07,69.0,2.55,108,2.193,3.014,2.144,0.05,71.7,1,100,0.947625,4.5278e-05,0.075053895,-86.609,1658,0.821,168.4,0.574,156,20.6962227,-89.7594324,-88.6106419,-91.3969196,-91.8747984,-117.097778,-86.7677778,0.947625,4.5278e-05,2.7166799999999998,0.075053895,4.5032337,-86.609,1658,True,True,True,True,0.8209999999999997,118.56151666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.08250001747079,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.56151666666666,2817.0,27.40286037807664,-114.81547078915085,35.249854704356494,35,False,raw_csv_sample,17,warmup,58.56151666666666,5.02370948087524,2.0921499999999895,-132.30910494925325,0.8322352842605475
7115.783,,,20.690000045260813,-90.60000001060482,-89.37999998463792,,-91.76999995892898,-92.50999997600303,-115.0027387098665,-93.53014466885493,1,O,40,28.1,843,0.07,70.0,2.55,108,2.095,3.093,2.056,0.05,71.7,1,100,0.952853,4.5575e-05,0.075575607,-86.599,1658,0.998,168.4,0.666,156,20.735578,-89.8293197,-88.7410132,-91.0192546,-91.984405,-115.717778,-86.9377778,0.952853,4.5575e-05,2.7345000000000006,0.075575607,4.53453642,-86.599,1658,True,True,True,True,0.9979999999999998,118.59638333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.06499998254368,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.59638333333334,2818.0,49.12472532521542,-113.49243547864569,40.30833682739626,35,False,raw_csv_sample,17,warmup,58.596383333333335,5.058576147541913,2.1270166666666626,-132.30910494925325,0.8184736118929349
7117.875,,,20.71999998937991,-90.71999995083875,-89.54999998275099,,-91.8700000501565,-92.28999997082175,-112.94339993538571,-93.80765265454723,1,O,40,28.1,843,0.07,71.0,2.55,108,2.037,2.946,2.154,0.05,71.7,1,100,0.946652,4.525e-05,0.075046634,-86.722,1658,0.909,168.4,0.752,156,20.7650944,-89.9491265,-88.9114988,-91.1186402,-91.7651918,-113.637778,-87.1977778,0.946652,4.525e-05,2.715,0.075046634,4.50279804,-86.722,1658,True,True,True,True,0.9090000000000003,118.63125,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.10749998864202,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.63125,2819.0,63.48188598003048,-112.00463610105388,44.77713629941354,35,False,raw_csv_sample,17,warmup,58.631249999999994,5.093442814208572,2.1618833333333214,-132.30910494925325,0.7977350289384206
7119.966,,,20.690000045260813,-90.82000000119491,-89.5900000233662,,-91.8000000064209,-92.30000003492204,-110.57714047816978,-94.0104469517839,1,O,40,28.14,844,0.07,70.0,2.55,108,1.91,2.897,2.212,0.05,71.7,1,100,0.951928,4.5627e-05,0.075665432,-86.867,1658,0.987,168.4,0.844,156,20.735578,-90.0489656,-88.9516131,-91.0490703,-91.7751561,-111.247778,-87.3877778,0.951928,4.5627e-05,2.73762,0.075665432,4.53992592,-86.867,1658,True,True,True,True,0.9869999999999999,118.6661,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.127500016476,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.6661,2820.0,64.61744624423181,-110.37079297706131,48.81303417124832,35,False,raw_csv_sample,17,warmup,58.6661,5.128292814208578,2.196733333333327,-132.30910494925325,0.7739114226640044
7122.058,,,20.6099999910001,-90.82000000119491,-89.60999999381622,,-91.91000004640021,-92.3699999818294,-108.43859636620896,-94.17054771276024,1,O,40,28.12,844,0.07,69.0,2.55,108,1.647,2.799,2.134,0.05,71.7,1,100,0.946213,4.5196e-05,0.075005554,-86.858,1658,1.152,168.4,0.932,156,20.6568674,-90.0489656,-88.9716702,-91.1583944,-91.8449057,-109.087778,-87.5377778,0.946213,4.5196e-05,2.71176,0.075005554,4.50033324,-86.858,1658,True,True,True,True,1.152,118.70096666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.17750000581019,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.70096666666667,2821.0,55.80843459213929,-108.60148969073958,51.63254241554682,35,False,raw_csv_sample,17,warmup,58.70096666666667,5.163159480875251,2.2316000000000003,-132.30910494925325,0.7523862922144411
7124.149,,,20.679999962249557,-90.85999998127288,-89.63999999934882,,-91.70000001581167,-92.27000004333904,-106.68617827446327,-94.45872908251764,1,O,40,28.12,844,0.07,70.0,2.56,108,2.32,3.034,2.183,0.05,71.7,1,100,0.948243,4.5298e-05,0.075119409,-86.87,1658,0.714,168.2,0.019,156,20.7257391,-90.0889012,-89.0017559,-90.9496848,-91.7452634,-107.317778,-87.8077778,0.948243,4.5298e-05,2.7178799999999996,0.075119409,4.50716454,-86.87,1658,True,True,True,True,0.714,118.73581666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.1175000099431,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.73581666666668,2822.0,51.11163992094862,-106.77117381146084,52.16603215654277,35,False,raw_csv_sample,17,warmup,58.73581666666668,5.198009480875257,2.266450000000006,-132.30910494925325,0.7347521218362294
7126.242,,,20.65000001813046,-90.79000001613643,-89.68999997533143,,-91.68999996644159,-92.1199999850651,-104.87435617960756,-94.56546292316852,1,O,40,28.12,844,0.07,71.0,2.56,108,2.368,3.044,2.066,0.05,71.7,1,100,0.952274,4.559e-05,0.075596991,-86.866,1658,0.676,168.2,0.112,156,20.6962227,-90.0190139,-89.0518987,-90.9397462,-91.5957998,-105.487778,-87.9077778,0.952274,4.559e-05,2.7354000000000003,0.075596991,4.53581946,-86.866,1658,True,True,True,True,0.6760000000000002,118.7707,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.07249998574363,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.7707,2823.0,52.51994555952183,-104.96380197911743,50.72021758277015,35,False,raw_csv_sample,17,warmup,58.770700000000005,5.232892814208583,2.301333333333332,-132.30910494925325,0.7165247638586375
7128.334,,,20.669999980876526,-90.6399999906828,-89.5900000233662,,-91.84999995141638,-92.11000002132374,-103.02293141601184,-94.70421691601467,1,O,40,28.1,843,0.07,71.0,2.56,108,1.93,2.867,2.076,0.05,71.7,1,100,0.947722,4.5283e-05,0.075072207,-86.809,1658,0.937,168.2,0.204,156,20.7159003,-89.8692553,-88.9516131,-91.098763,-91.5858356,-103.617778,-88.0377778,0.947722,4.5283e-05,2.71698,0.075072207,4.50433242,-86.809,1658,True,True,True,True,0.937,118.80556666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.04749999669728,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.80556666666666,2824.0,48.66076399273311,-103.23340225429101,47.043201481949836,35,False,raw_csv_sample,17,warmup,58.805566666666664,5.267759480875242,2.336199999999991,-132.30910494925325,0.6979041803095295
7130.43,,,20.669999980876526,-90.65999998072178,-89.53000001230097,,-91.66000001956796,-92.1900000323314,-101.47842733515124,-94.81095075666555,1,O,40,28.11,843,0.07,70.0,2.56,108,2.31,2.877,2.086,0.05,71.7,1,100,0.953943,4.5547e-05,0.075509898,-86.75,1658,0.567,168.2,0.295,156,20.7159003,-89.8892231,-88.8914417,-90.9099306,-91.6655495,-102.057778,-88.1377778,0.953943,4.5547e-05,2.7328200000000002,0.075509898,4.5305938800000005,-86.75,1658,True,True,True,True,0.5669999999999997,118.8405,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.01000001123053,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.8405,2825.0,44.25521199896593,-101.6805316257919,40.81808102074115,35,False,raw_csv_sample,17,warmup,58.840500000000006,5.302692814208584,2.371133333333333,-132.30910494925325,0.6823747504145486
7132.432500364656,,,20.669999980876526,-90.65999998072178,-89.53000001230097,,-91.66000001956796,-92.1900000323314,-100.0,-94.81095075666555,1,O,40,28.11,843,0.07,70.0,2.56,108,2.31,2.877,2.086,0.05,71.7,1,100,0.953943,4.5547e-05,0.075509898,-86.75,1658,0.567,168.2,0.295,156,20.7159003,-89.8892231,-88.8914417,-90.9099306,-91.6655495,-102.057778,-88.1377778,0.953943,4.5547e-05,2.7328200000000002,0.075509898,4.5305938800000005,-86.75,1658,True,True,True,True,0.5669999999999997,118.8405,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.01000001123053,log_20260424_153546.csv,0424,"-100°C, bypass closed",118.8738750060776,,39.24761734081102,-100.43929197803926,32.444060686052445,35,True,up_to_minus100,17,warmup,58.8738750060776,5.336067820286175,2.404508339410924,-132.30910494925325,0.6675136485918786
7143.875443361841,,,20.619999972373137,-90.46999997519018,-89.3300000086553,,-91.4200000421058,-91.72000003038583,-100.0,-95.53674087309159,1,O,40,28.1,843,0.07,70.0,2.55,108,2.047,3.044,2.125,0.05,71.7,1,100,0.953759,4.5574e-05,0.075546011,-86.616,1658,0.997,168.2,0.929,156,20.6667062,-89.6995289,-88.6908704,-90.6714054,-91.1972304,-101.327778,-88.8177778,0.953759,4.5574e-05,2.7344399999999998,0.075546011,4.53276066,-86.616,1658,True,True,True,True,0.9969999999999999,119.0846,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.73500001408428,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.06459072269733,,-36.888139253031845,-100.43326178252573,-31.401363702655328,37,True,down_to_below_minus100,18,cooldown,59.06459072269733,0.0,-0.9266426106360086,-129.43791146560213,0.6675136485918786
7145.076,,,20.619999972373137,-90.46999997519018,-89.3300000086553,,-91.4200000421058,-91.72000003038583,-100.75567863064595,-95.53674087309159,1,O,40,28.1,843,0.07,70.0,2.55,108,2.047,3.044,2.125,0.05,71.7,1,100,0.953759,4.5574e-05,0.075546011,-86.616,1658,0.997,168.2,0.929,156,20.6667062,-89.6995289,-88.6908704,-90.6714054,-91.1972304,-101.327778,-88.8177778,0.953759,4.5574e-05,2.7344399999999998,0.075546011,4.53276066,-86.616,1658,True,True,True,True,0.9969999999999999,119.0846,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.73500001408428,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.0846,2832.0,-39.33833219759663,-101.0784843095436,-37.56470376556808,37,False,raw_csv_sample,18,cooldown,59.084599999999995,0.020009277302662554,-0.9066333333333461,-129.43791146560213,0.6751092057058175
7147.167,,,20.690000045260813,-90.35000003495624,-89.22999995697486,,-91.29999995275644,-91.61999999153656,-102.18137470528652,-95.46202718463596,1,O,40,28.11,843,0.07,69.0,2.55,108,2.047,2.809,2.076,0.05,71.7,1,100,0.945868,4.5221e-05,0.074944243,-86.559,1657,0.762,168.2,0.019,156,20.735578,-89.5797221,-88.5905847,-90.5521427,-91.097588,-102.767778,-88.7477778,0.945868,4.5221e-05,2.71326,0.074944243,4.4966545799999995,-86.559,1657,True,True,True,True,0.762,119.11945,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.62499998405602,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.11945,2833.0,-45.86780087791226,-102.5728765906745,-47.03363010369003,37,False,raw_csv_sample,18,cooldown,59.11945,0.054859277302668374,-0.8717833333333402,-129.43791146560213,0.6894421257156228
7149.259,,,20.62999995374617,-90.26999997463908,-89.14999997545965,,-91.40999999273573,-91.53999998052892,-103.9535941314022,-95.46202718463596,1,O,40,28.11,843,0.07,70.0,2.56,108,1.92,2.818,2.183,0.05,71.7,1,100,0.951881,4.568e-05,0.075698777,-86.489,1657,0.898,168.2,0.107,156,20.676545,-89.4998508,-88.5103562,-90.6614668,-91.0178741,-104.557778,-88.7477778,0.951881,4.568e-05,2.7408,0.075698777,4.54192662,-86.489,1657,True,True,True,True,0.8980000000000001,119.15431666666667,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.59249998084084,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.15431666666667,2834.0,-56.23970169408585,-104.35765068582043,-54.443942205681196,37,False,raw_csv_sample,18,cooldown,59.15431666666667,0.08972594396934142,-0.8369166666666672,-129.43791146560213,0.7072635789553746
7151.35,,,20.65000001813046,-90.38000002001472,-89.16000001054223,,-91.2300000096391,-91.50000002520454,-106.10203891054805,-95.47270056870104,1,O,40,28.11,843,0.07,71.0,2.56,108,1.618,2.809,2.086,0.05,71.7,1,100,0.947442,4.5272e-05,0.075026051,-86.445,1657,1.191,168.0,0.199,156,20.6962227,-89.6096738,-88.5203848,-90.4825729,-90.9780172,-106.727778,-88.7577778,0.947442,4.5272e-05,2.7163200000000005,0.075026051,4.50156306,-86.445,1657,True,True,True,True,1.191,119.18916666666668,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.56750001635014,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.18916666666668,2835.0,-65.04029374174979,-106.36841827429544,-59.93084402300542,37,False,raw_csv_sample,18,cooldown,59.18916666666668,0.12457594396934724,-0.8020666666666614,-129.43791146560213,0.72887501682472
7153.442,,,20.690000045260813,-90.17000002444414,-89.11999996992702,,-91.50999998334497,-91.53999998052892,-108.48809970213397,-95.52606748902649,1,O,40,28.11,843,0.07,70.0,2.56,108,1.871,2.887,2.164,0.05,71.7,1,100,0.951364,4.5524e-05,0.075431551,-86.406,1657,1.016,168.0,0.287,156,20.735578,-89.4000118,-88.4802705,-90.7608523,-91.0178741,-109.137778,-88.8077778,0.951364,4.5524e-05,2.73144,0.075431551,4.52589306,-86.406,1657,True,True,True,True,1.016,119.22403333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.58499998956127,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.22403333333334,2836.0,-70.56355053940752,-108.53590381493314,-62.97354734152077,37,False,raw_csv_sample,18,cooldown,59.22403333333334,0.15944261063600607,-0.7672000000000025,-129.43791146560213,0.7528844928403566
7155.534,,,20.65000001813046,-90.18000001946362,-89.00000004751175,,-91.46999998710129,-91.40999995009663,-111.02267050149496,-95.39798688024544,1,O,40,28.12,844,0.07,69.0,2.56,108,2.027,2.769,2.125,0.05,71.7,1,100,0.950403,4.532e-05,0.075093187,-86.39,1657,0.742,168.0,0.378,156,20.6962227,-89.4099957,-88.3599278,-90.7210981,-90.888339,-111.697778,-88.6877778,0.950403,4.532e-05,2.7192000000000003,0.075093187,4.50559122,-86.39,1657,True,True,True,True,0.742,119.2589,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.51500000104332,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.2589,2837.0,-72.14229839558811,-110.75977364224316,-63.69059118934001,37,False,raw_csv_sample,18,cooldown,59.2589,0.1943092773026649,-0.7323333333333437,-129.43791146560213,0.7783965385612607
