time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7157.625,,,20.65000001813046,-90.07999996910748,-89.0299999533292,,-91.29000000400465,-91.36999999477227,-113.51763863211593,-95.52606748902649,0,C,40,28.1,843,0.07,69.0,2.55,108,2.222,2.995,2.183,0.05,71.7,1,100,0.947538,4.5455e-05,0.075319916,-86.371,1657,0.773,168.0,0.468,156,20.6962227,-89.3101566,-88.3900134,-90.5422042,-90.8484821,-114.217778,-88.8077778,0.947538,4.5455e-05,2.7272999999999996,0.075319916,4.51919496,-86.371,1657,True,True,True,True,0.7730000000000001,119.29375,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-90.4424999803034,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.29375,2838.0,-68.45172753689485,-112.9762025808283,-62.60542369392351,37,False,raw_csv_sample,18,cooldown,59.29375,0.22915927730267072,-0.6974833333333379,-129.43791146560213,0.8035174462925112
7159.717,,,20.700000026633848,-90.10999995416596,-88.88000002538132,,-91.11000002090802,-91.40999995009663,-115.79479208466682,-95.34461995991998,0,C,40,28.13,844,0.07,70.0,2.55,108,1.842,2.975,2.076,0.05,71.7,1,100,0.951043,4.5293e-05,0.075042611,-86.304,1657,1.133,168.0,0.56,156,20.7454168,-89.3401083,-88.239585,-90.3633103,-90.888339,-116.517778,-88.6377778,0.951043,4.5293e-05,2.7175800000000003,0.075042611,4.50255666,-86.304,1657,True,True,True,True,1.133,119.32861666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.37749998763799,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.32861666666666,2839.0,-63.74855974283264,-115.1243819666835,-59.731376358092575,37,False,raw_csv_sample,18,cooldown,59.32861666666666,0.26402594396932955,-0.6626166666666791,-129.43791146560213,0.8264511659592393
7161.809,,,20.669999980876526,-90.0399999890295,-88.91000003091392,,-91.05000002654249,-91.39000002261392,-117.96303819818267,-95.38731349618034,0,C,40,28.14,844,0.07,70.0,2.55,108,1.53,2.838,2.095,0.05,71.7,1,100,0.946747,4.5224e-05,0.074919463,-86.242,1657,1.308,168.0,0.646,156,20.7159003,-89.270221,-88.2696707,-90.303679,-90.8684106,-118.707778,-88.6777778,0.946747,4.5224e-05,2.7134400000000003,0.074919463,4.49516778,-86.242,1657,True,True,True,True,1.308,119.36348333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.34750001727497,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.36348333333333,2840.0,-55.665946358834844,-117.14147055886582,-55.570202601343,37,False,raw_csv_sample,18,cooldown,59.363483333333335,0.2988926106360026,-0.627750000000006,-129.43791146560213,0.8482928632962944
7163.9,,,20.62999995374617,-89.99000001393203,-88.86999999029874,,-91.05000002654249,-91.36999999477227,-119.67585362118834,-95.3339465758549,0,C,40,28.14,844,0.07,70.0,2.55,108,2.144,3.014,2.076,0.05,71.7,1,100,0.948376,4.5286e-05,0.074949369,-86.224,1657,0.87,168.0,0.738,156,20.676545,-89.2203015,-88.2295564,-90.303679,-90.8484821,-120.437778,-88.6277778,0.948376,4.5286e-05,2.7171600000000002,0.074949369,4.49696214,-86.224,1657,True,True,True,True,0.8699999999999997,119.39833333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.32000000638638,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.39833333333333,2841.0,-46.72340927816026,-118.99862728275431,-50.97404175391398,37,False,raw_csv_sample,18,cooldown,59.398333333333326,0.3337426106359942,-0.5929000000000144,-129.43791146560213,0.8655498849739237
7165.992,,,20.679999962249557,-90.01999999899051,-88.86999999029874,,-91.11000002090802,-91.15999995333235,-121.22035770204893,-95.26990627146436,0,C,40,28.14,844,0.07,70.0,2.55,108,1.9,2.779,2.076,0.05,71.7,1,100,0.950001,4.5496e-05,0.075370334,-86.194,1657,0.879,168.0,0.825,156,20.7257391,-89.2502532,-88.2295564,-90.3633103,-90.6392331,-121.997778,-88.5677778,0.950001,4.5496e-05,2.7297599999999997,0.075370334,4.52222004,-86.194,1657,True,True,True,True,0.879,119.4332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.2899999908824,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.4332,2842.0,-39.32817605515288,-120.69513361919391,-45.934213000555246,37,False,raw_csv_sample,18,cooldown,59.4332,0.36860927730266724,-0.5580333333333414,-129.43791146560213,0.8811133149914161
7168.084,,,20.619999972373137,-89.89999995859536,-88.76000000325087,,-90.78999995034017,-91.23999996433999,-122.4183384314344,-95.24855950333419,0,C,40,28.14,844,0.07,70.0,2.55,108,2.261,3.024,2.017,0.05,71.7,1,100,0.95117,4.5543e-05,0.07525043,-86.164,1657,0.763,168.0,0.916,156,20.6667062,-89.1304463,-88.1192422,-90.0452766,-90.718947,-123.207778,-88.5477778,0.95117,4.5543e-05,2.73258,0.07525043,4.515025799999999,-86.164,1657,True,True,True,True,0.7629999999999999,119.46806666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.1724999691316,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.46806666666666,2843.0,-35.35276475715318,-122.20177306932636,-40.15967436696337,37,False,raw_csv_sample,18,cooldown,59.46806666666666,0.40347594396932607,-0.5231666666666825,-129.43791146560213,0.8931863050233325
7170.176,,,20.700000026633848,-90.00000000895152,-88.76000000325087,,-90.85999999407579,-91.3600000310309,-123.68562383111491,-95.2378861192691,0,C,40,28.14,844,0.07,70.0,2.55,108,1.686,2.74,2.125,0.05,71.7,1,100,0.94877,4.552e-05,0.075408912,-86.169,1657,1.054,168.0,0.0,156,20.7454168,-89.2302854,-88.1192422,-90.1148465,-90.8385179,-124.487778,-88.5377778,0.94877,4.552e-05,2.7312,0.075408912,4.52453472,-86.169,1657,True,True,True,True,1.0540000000000003,119.50293333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.24500000932727,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.50293333333335,2844.0,-31.37735345915621,-123.49560157838383,-34.17409327355949,37,False,raw_csv_sample,18,cooldown,59.502933333333345,0.4383426106360133,-0.4882999999999953,-129.43791146560213,0.9059589637115881
7172.268,,,20.690000045260813,-89.96000002887355,-88.7900000087835,,-90.87000004344586,-91.40999995009663,-124.60638587932026,-95.28057965552946,0,C,40,28.14,844,0.07,69.0,2.56,108,2.437,3.103,2.105,0.05,71.7,1,100,0.949377,4.5642e-05,0.075608274,-86.14,1657,0.666,168.0,0.092,156,20.735578,-89.1903498,-88.1493279,-90.1247851,-90.888339,-125.417778,-88.5777778,0.949377,4.5642e-05,2.73852,0.075608274,4.5364964400000005,-86.14,1657,True,True,True,True,0.6660000000000004,119.5378,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.25750000779989,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.5378,2845.0,-24.993597218635387,-124.58484650693651,-28.561885821414762,37,False,raw_csv_sample,18,cooldown,59.537800000000004,0.47320927730267215,-0.45343333333333646,-129.43791146560213,0.9152398628981964
7174.359,,,20.65000001813046,-89.93000004381504,-88.72999999771827,,-90.93999998656318,-91.36999999477227,-125.42814125567558,-95.45135380057087,0,C,40,28.14,844,0.07,69.0,2.56,108,1.783,2.74,2.076,0.05,71.7,1,100,0.956857,4.5808e-05,0.075890272,-86.14,1657,0.957,168.0,0.179,156,20.6962227,-89.1603981,-88.0891565,-90.1943549,-90.8484821,-126.247778,-88.7377778,0.956857,4.5808e-05,2.74848,0.075890272,4.553416319999999,-86.14,1657,True,True,True,True,0.9570000000000003,119.57265000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.24250000571719,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.57265000000001,2846.0,-22.86442172323609,-125.4869303105114,-23.545087114099033,37,False,raw_csv_sample,18,cooldown,59.57265000000001,0.508059277302678,-0.41858333333333064,-129.43791146560213,0.9235233413557556
7176.451,,,20.62999995374617,-89.99000001393203,-88.76000000325087,,-91.03999997717243,-91.48999996110427,-126.20039329610589,-95.38731349618034,0,C,40,28.14,844,0.07,69.0,2.56,108,2.154,2.985,2.105,0.05,71.7,1,100,0.953349,4.5633e-05,0.075601648,-86.139,1657,0.831,168.0,0.27,156,20.676545,-89.2203015,-88.1192422,-90.2937404,-90.9680529,-127.027778,-88.6777778,0.953349,4.5633e-05,2.7379800000000003,0.075601648,4.53609888,-86.139,1657,True,True,True,True,0.831,119.60751666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.31999998886491,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.60751666666667,2847.0,-18.17330879083329,-126.2262534892417,-19.36687901615437,37,False,raw_csv_sample,18,cooldown,59.60751666666667,0.5429259439693368,-0.3837166666666718,-129.43791146560213,0.9313082544781961
7178.543,,,20.65000001813046,-89.97000002389304,-88.8200000143161,,-91.09000002278619,-91.42999997793827,-126.69542665535607,-95.3339465758549,0,C,40,28.14,844,0.07,70.0,2.56,108,1.891,2.809,2.066,0.05,71.7,1,100,0.956361,4.56e-05,0.075662433,-86.155,1657,0.918,168.0,0.358,156,20.6962227,-89.2003337,-88.1794136,-90.3434332,-90.9082675,-127.527778,-88.6277778,0.956361,4.56e-05,2.7359999999999998,0.075662433,4.53974598,-86.155,1657,True,True,True,True,0.9180000000000001,119.64238333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.3275000097334,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.64238333333333,2848.0,-15.480020804129936,-126.83744734057093,-16.159477290286077,37,False,raw_csv_sample,18,cooldown,59.64238333333333,0.5777926106359956,-0.348850000000013,-129.43791146560213,0.9362988022955425
7180.634,,,20.679999962249557,-90.049999984049,-88.72999999771827,,-90.87000004344586,-91.39000002261392,-127.27956601927129,-95.28057965552946,0,C,40,28.14,844,0.07,70.0,2.55,108,2.173,2.867,2.066,0.05,71.7,1,100,0.955739,4.5537e-05,0.075448335,-86.148,1657,0.694,168.0,0.449,156,20.7257391,-89.2802049,-88.0891565,-90.1247851,-90.8684106,-128.117778,-88.5777778,0.955739,4.5537e-05,2.73222,0.075448335,4.526900100000001,-86.148,1657,True,True,True,True,0.694,119.67723333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.26000001195675,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.67723333333333,2849.0,-14.770295638997368,-127.35288403618407,-13.58896828422371,37,False,raw_csv_sample,18,cooldown,59.677233333333334,0.6126426106360015,-0.31400000000000716,-129.43791146560213,0.9421878643157456
7182.726,,,20.65000001813046,-89.93000004381504,-88.83999998476611,,-90.99000003217694,-91.45999996952126,-127.72509604259648,-95.41933364837561,0,C,40,28.14,844,0.07,71.0,2.55,108,1.783,2.877,2.134,0.05,71.7,1,100,0.952719,4.5298e-05,0.075043772,-86.161,1657,1.094,168.0,0.536,156,20.6962227,-89.1603981,-88.1994707,-90.2440477,-90.9381602,-128.567778,-88.7077778,0.952719,4.5298e-05,2.7178799999999996,0.075043772,4.50262632,-86.161,1657,True,True,True,True,1.0939999999999999,119.71209999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.30500000756984,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.71209999999999,2850.0,-11.3583179942691,-127.7847848638518,-11.530605001438971,37,False,raw_csv_sample,18,cooldown,59.71209999999999,0.6475092773026603,-0.27913333333334833,-129.43791146560213,0.9466796761356783
7184.818,,,20.65000001813046,-90.0399999890295,-88.83999998476611,,-91.0100000302988,-91.42999997793827,-128.0716193940716,-95.41933364837561,0,C,40,28.14,844,0.07,70.0,2.55,108,1.881,2.818,2.134,0.05,71.7,1,100,0.952188,4.5255e-05,0.074974185,-86.173,1657,0.937,168.0,0.628,156,20.6962227,-89.270221,-88.1994707,-90.2639248,-90.9082675,-128.917778,-88.7077778,0.952188,4.5255e-05,2.7153,0.074974185,4.4984511,-86.173,1657,True,True,True,True,0.937,119.74696666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.32999999550817,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.74696666666667,2851.0,-9.230501148880876,-128.15695155828436,-9.760293461733454,37,False,raw_csv_sample,18,cooldown,59.746966666666665,0.6823759439693333,-0.2442666666666753,-129.43791146560213,0.9501733985470449
7186.909,,,20.65000001813046,-90.06999997408798,-88.7900000087835,,-91.05000002654249,-91.56000000837057,-128.36863940962172,-95.46202718463596,0,C,40,28.14,844,0.07,70.0,2.55,108,2.037,2.965,2.047,0.05,71.7,1,100,0.947673,4.528e-05,0.075018301,-86.191,1657,0.928,168.0,0.715,156,20.6962227,-89.3001727,-88.1493279,-90.303679,-91.0378026,-129.217778,-88.7477778,0.947673,4.528e-05,2.7168,0.075018301,4.5010980599999995,-86.191,1657,True,True,True,True,0.9279999999999999,119.78181666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.36750000444613,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.78181666666666,2852.0,-8.662721016774412,-128.46527043919664,-8.209199437875668,37,False,raw_csv_sample,18,cooldown,59.78181666666666,0.7172259439693249,-0.20941666666668368,-129.43791146560213,0.9531680803988769
7189.001,,,20.669999980876526,-90.12000004934666,-88.91000003091392,,-91.19999996214719,-91.48999996110427,-128.67556009235687,-95.47270056870104,0,C,40,28.14,844,0.07,70.0,2.55,108,2.164,2.907,2.105,0.05,71.7,1,100,0.945041,4.5204e-05,0.074845269,-86.198,1657,0.743,168.0,0.807,156,20.7159003,-89.3500923,-88.2696707,-90.4527572,-90.9680529,-129.527778,-88.7577778,0.945041,4.5204e-05,2.7122400000000004,0.074845269,4.49071614,-86.198,1657,True,True,True,True,0.7429999999999999,119.81668333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.43000000087801,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.81668333333333,2853.0,-8.092801570915071,-128.72924831310186,-6.674079332720794,37,False,raw_csv_sample,18,cooldown,59.81668333333333,0.752092610635998,-0.17455000000001064,-129.43791146560213,0.9562626451171081
7191.093,,,20.65000001813046,-90.12000004934666,-88.91999996628135,,-91.07000002466434,-91.67999997470255,-128.93297743916696,-95.43000703244068,0,C,40,28.14,844,0.07,70.0,2.55,108,1.92,2.897,2.134,0.05,71.7,1,100,0.948393,4.5346e-05,0.075133655,-86.247,1657,0.977,168.0,0.894,156,20.6962227,-89.3500923,-88.2796992,-90.3235561,-91.1573734,-129.787778,-88.7177778,0.948393,4.5346e-05,2.72076,0.075133655,4.5080193,-86.247,1657,True,True,True,True,0.9769999999999999,119.85155,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.44750000374873,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.85155,2854.0,-5.67915899713239,-128.93067623799845,-5.397428896506881,37,False,raw_csv_sample,18,cooldown,59.85155,0.786959277302671,-0.1396833333333376,-129.43791146560213,0.9588581331977013
7193.185,,,20.679999962249557,-90.0399999890295,-88.88000002538132,,-91.29999995275644,-91.64000001937819,-129.07158677975698,-95.47270056870104,0,C,40,28.14,844,0.07,71.0,2.55,108,1.969,2.848,2.056,0.05,71.7,1,100,0.947035,4.5396e-05,0.075221043,-86.244,1657,0.879,168.0,0.99,156,20.7257391,-89.270221,-88.239585,-90.5521427,-91.1175165,-129.927778,-88.7577778,0.947035,4.5396e-05,2.72376,0.075221043,4.51326258,-86.244,1657,True,True,True,True,0.8789999999999998,119.88641666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.46499999663637,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.88641666666668,2855.0,-3.9706775518827726,-129.10562902148502,-4.479296546205887,37,False,raw_csv_sample,18,cooldown,59.886416666666676,0.821825943969344,-0.10481666666666456,-129.43791146560213,0.9602557212203162
7195.282,,,20.6099999910001,-90.21999999954161,-88.91999996628135,,-91.44999998897943,-91.80000004139347,-129.21019612034706,-95.45135380057087,0,C,40,28.14,844,0.07,71.0,2.55,108,2.359,3.044,2.203,0.05,71.7,1,100,0.951301,4.5437e-05,0.075297228,-86.265,1657,0.685,168.0,0.082,156,20.6568674,-89.4499313,-88.2796992,-90.701221,-91.2769443,-130.067778,-88.7377778,0.951301,4.5437e-05,2.72622,0.075297228,4.51783368,-86.265,1657,True,True,True,True,0.685,119.92136666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.59749999904898,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.92136666666667,2856.0,-3.9668787891614556,-129.24331593966653,-3.2900151168519187,37,False,raw_csv_sample,18,cooldown,59.92136666666667,0.856775943969339,-0.06986666666666963,-129.43791146560213,0.9616533214365693
7197.378,,,20.679999962249557,-90.2399999895806,-88.97000004197915,,-91.29999995275644,-91.95999996304984,-129.34880546093711,-95.36596672805017,0,C,40,28.14,844,0.07,70.0,2.55,108,1.959,3.034,2.125,0.05,71.7,1,100,0.947617,4.5585e-05,0.075549768,-86.352,1657,1.075,168.0,0.178,156,20.7257391,-89.4698991,-88.3298421,-90.5521427,-91.436372,-130.207778,-88.6577778,0.947617,4.5585e-05,2.7350999999999996,0.075549768,4.532986080000001,-86.352,1657,True,True,True,True,1.0749999999999997,119.9563,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.6174999868415,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.9563,2857.0,-3.2592845217802733,-129.33556789023015,-2.3281993475509353,37,False,raw_csv_sample,18,cooldown,59.9563,0.8917092773026667,-0.03493333333334192,-129.43791146560213,0.9630509337933729
7199.474,,,20.65000001813046,-90.20000000950262,-89.08999996439442,,-91.29999995275644,-91.89999997988383,-129.43791146560213,-95.41933364837561,0,C,40,28.14,844,0.07,70.0,2.56,108,1.647,2.799,2.056,0.05,71.7,1,100,0.954754,4.5765e-05,0.075793,-86.387,1657,1.152,168.0,0.265,156,20.6962227,-89.4299635,-88.4501848,-90.5521427,-91.3765866,-130.297778,-88.7077778,0.954754,4.5765e-05,2.7459,0.075793,4.54758,-86.387,1657,True,True,True,True,1.152,119.99123333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.62249997663433,log_20260424_153546.csv,0424,"-100°C, bypass closed",119.99123333333334,2858.0,-0.989416182984769,-129.40597946741545,-1.3928909762726107,37,False,raw_csv_sample,18,cooldown,59.99123333333334,0.9266426106360086,0.0,-129.43791146560213,0.9639494052662776
7201.565,,,20.669999980876526,-90.33000004491726,-89.11999996992702,,-91.34000004961842,-91.72000003038583,-129.41811013123214,-95.19519258300873,0,C,40,28.14,844,0.07,71.0,2.56,108,2.251,2.965,2.086,0.05,71.7,1,100,0.955055,4.58e-05,0.075910878,-86.457,1657,0.714,168.0,0.353,156,20.7159003,-89.5597543,-88.4802705,-90.591897,-91.1972304,-130.277778,-88.4977778,0.955055,4.58e-05,2.748,0.075910878,4.55465268,-86.457,1657,True,True,True,True,0.714,120.02608333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.62750002371213,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.02608333333333,2859.0,0.2841616661967237,-129.43287212633672,-0.4865735269195284,37,False,raw_csv_sample,18,warmup,60.02608333333333,0.9614926106360002,0.03484999999999161,-129.43791146560213,0.9637497445079755
7203.657,,,20.669999980876526,-90.2399999895806,-89.099999999477,,-91.54000003083688,-92.05000003815775,-129.41811013123214,-95.16317243081347,0,C,40,28.14,844,0.07,71.0,2.56,108,1.735,2.828,2.076,0.05,71.7,1,100,0.955899,4.5655e-05,0.075716765,-86.474,1657,1.093,168.0,0.444,156,20.7159003,-89.4698991,-88.4602134,-90.790668,-91.5260502,-130.277778,-88.4677778,0.955899,4.5655e-05,2.7393,0.075716765,4.543005900000001,-86.474,1657,True,True,True,True,1.0929999999999997,120.06095,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.73250001451306,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.06095,2860.0,0.0,-129.43989224635118,0.19359081543825596,37,False,raw_csv_sample,18,warmup,60.060950000000005,0.9963592773026733,0.06971666666666465,-129.43791146560213,0.9637497445079755
7205.749,,,20.65000001813046,-90.35000003495624,-89.11999996992702,,-91.4200000421058,-92.06999996564046,-129.41811013123214,-95.28057965552946,0,C,40,28.14,844,0.07,70.0,2.55,108,2.339,2.965,2.125,0.05,71.7,1,100,0.957651,4.559e-05,0.075578058,-86.497,1658,0.626,168.0,0.531,156,20.6962227,-89.5797221,-88.4802705,-90.6714054,-91.5459786,-130.277778,-88.5777778,0.957651,4.559e-05,2.7354000000000003,0.075578058,4.53468348,-86.497,1658,True,True,True,True,0.6259999999999999,120.09581666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.74000000315739,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.09581666666666,2861.0,2.2737367544323206e-13,-129.4193723934735,0.792240693920121,37,False,raw_csv_sample,18,warmup,60.095816666666664,1.031225943969332,0.10458333333332348,-129.43791146560213,0.9637497445079755
7207.84,,,20.6099999910001,-90.40000001005372,-89.28000003267266,,-91.82000000454275,-92.1900000323314,-129.41811013123214,-95.49404733683122,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,2.897,2.076,0.05,71.7,1,100,0.955461,4.5431e-05,0.075307278,-86.53,1658,0.967,168.0,0.622,156,20.6568674,-89.6296416,-88.6407276,-91.0689474,-91.6655495,-130.277778,-88.7777778,0.955461,4.5431e-05,2.72586,0.075307278,4.518436680000001,-86.53,1658,True,True,True,True,0.9669999999999999,120.13066666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.92250001990013,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.13066666666667,2862.0,1.9872304623731907,-129.38466665492336,1.3117622989436768,37,False,raw_csv_sample,18,warmup,60.13066666666667,1.066075943969338,0.1394333333333293,-129.43791146560213,0.9637497445079755
7209.932,,,20.669999980876526,-90.49999996024866,-89.37000004927049,,-91.74999996080713,-91.98999995463282,-129.2795007906421,-95.19519258300873,0,C,40,28.14,844,0.07,70.0,2.55,108,2.437,2.965,2.056,0.05,71.7,1,100,0.946995,4.5219e-05,0.074959506,-86.547,1658,0.528,168.0,0.714,156,20.7159003,-89.7294806,-88.7309847,-90.9993775,-91.4662647,-130.137778,-88.4977778,0.946995,4.5219e-05,2.71314,0.074959506,4.49757036,-86.547,1658,True,True,True,True,0.528,120.16553333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.90249998123977,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.16553333333333,2863.0,1.7037476991413314,-129.32791016595436,1.902026280668224,37,False,raw_csv_sample,18,warmup,60.16553333333333,1.1009426106359967,0.17429999999998813,-129.43791146560213,0.9623521261007081
7212.024,,,20.6099999910001,-90.55000003550734,-89.28000003267266,,-91.84999995141638,-92.14000001290675,-129.2993021250121,-95.19519258300873,0,C,40,28.14,844,0.07,70.0,2.55,108,1.988,2.946,2.105,0.05,71.7,1,100,0.950116,4.5278e-05,0.075052337,-86.546,1658,0.958,168.0,0.801,156,20.6568674,-89.7794002,-88.6407276,-91.098763,-91.6157283,-130.157778,-88.4977778,0.950116,4.5278e-05,2.7166799999999998,0.075052337,4.50314022,-86.546,1658,True,True,True,True,0.9580000000000002,120.2004,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.95500000812578,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.2004,2864.0,2.131484096618806,-129.25203202228477,2.4482860267162323,37,False,raw_csv_sample,18,warmup,60.2004,1.1358092773026698,0.20916666666666117,-129.43791146560213,0.9625517851327248
7214.115,,,20.65000001813046,-90.4499999851512,-89.28000003267266,,-91.56999997771051,-92.05000003815775,-129.13099078286703,-95.09913212642296,0,C,40,28.15,845,0.07,69.0,2.55,108,2.203,2.887,2.066,0.05,71.7,1,100,0.95225,4.5322e-05,0.075140014,-86.593,1658,0.684,168.0,0.889,156,20.6962227,-89.6795611,-88.6407276,-90.8204836,-91.5260502,-129.987778,-88.4077778,0.95225,4.5322e-05,2.7193199999999997,0.075140014,4.50840084,-86.593,1658,True,True,True,True,0.6840000000000002,120.23525,40,69,,logged whole-watt VFD power,845.0,logged_rpm,4,-90.83750000842302,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.23525,2865.0,4.9703847571506685,-129.15723289124563,2.8828911850453096,37,False,raw_csv_sample,18,warmup,60.23524999999999,1.1706592773026614,0.24401666666665278,-129.43791146560213,0.9608546912515717
7216.207,,,20.669999980876526,-90.58000002056582,-89.37000004927049,,-91.52000003271503,-92.27000004333904,-128.95277877353698,-94.87499106105608,0,C,40,28.14,844,0.07,69.0,2.55,108,1.949,2.877,2.144,0.05,71.7,1,100,0.945329,4.5152e-05,0.074848672,-86.652,1658,0.928,168.0,0.98,156,20.7159003,-89.8093519,-88.7309847,-90.7707909,-91.7452634,-129.807778,-88.1977778,0.945329,4.5152e-05,2.70912,0.074848672,4.490920320000001,-86.652,1658,True,True,True,True,0.9279999999999997,120.27011666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.9350000364726,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.27011666666667,2866.0,2.4136425737815443,-129.05104103431853,3.0631998650928836,37,False,raw_csv_sample,18,warmup,60.27011666666667,1.2055259439693344,0.2788833333333258,-129.43791146560213,0.9590577878809339
7218.299,,,20.71999998937991,-90.50999995526816,-89.28000003267266,,-91.40999999273573,-92.2200000239144,-128.96267944072196,-94.87499106105608,0,C,40,28.14,844,0.07,69.0,2.55,108,1.891,2.809,1.998,0.05,71.7,1,100,0.946378,4.524e-05,0.075000731,-86.659,1658,0.918,168.0,0.065,156,20.7650944,-89.7394645,-88.6407276,-90.6614668,-91.6954422,-129.817778,-88.1977778,0.946378,4.524e-05,2.7144,0.075000731,4.50004386,-86.659,1658,True,True,True,True,0.9180000000000001,120.30498333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.85500000114773,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.30498333333334,2867.0,2.5575907958409516,-128.94362575398645,3.1668502831601018,37,False,raw_csv_sample,18,warmup,60.30498333333334,1.2403926106360075,0.31374999999999886,-129.43791146560213,0.9591576153162282
7220.39,,,20.679999962249557,-90.60000001060482,-89.43999999570315,,-91.54999997958866,-92.17000000448976,-128.7745667642069,-94.87499106105608,0,C,40,28.14,844,0.07,69.0,2.55,108,1.93,2.946,2.066,0.05,71.7,1,100,0.948183,4.5403e-05,0.075275483,-86.661,1658,1.016,168.0,0.156,156,20.7257391,-89.8293197,-88.8011846,-90.8006065,-91.645621,-129.627778,-88.1977778,0.948183,4.5403e-05,2.72418,0.075275483,4.51652898,-86.661,1658,True,True,True,True,1.0160000000000002,120.33983333333335,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.9399999975966,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.33983333333335,2868.0,3.267315960973292,-128.83026165826172,3.3977023718521195,37,False,raw_csv_sample,18,warmup,60.339833333333345,1.2752426106360133,0.3486000000000047,-129.43791146560213,0.9572609047427801
7222.482,,,20.62999995374617,-90.67999997076078,-89.30000000312268,,-91.7299999626853,-92.39999997341239,-128.73496409546686,-94.98172490170698,0,C,40,28.14,844,0.07,70.0,2.56,108,1.608,2.926,2.066,0.05,71.7,1,100,0.950604,4.5489e-05,0.075264539,-86.655,1658,1.318,168.0,0.243,156,20.676545,-89.9091909,-88.6607847,-90.9795004,-91.8747984,-129.587778,-88.2977778,0.950604,4.5489e-05,2.7293399999999997,0.075264539,4.5158723400000005,-86.655,1658,True,True,True,True,1.318,120.3747,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.02749997749528,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.3747,2869.0,2.841073461679116,-128.70674444290333,3.6237590618459308,37,False,raw_csv_sample,18,warmup,60.374700000000004,1.3101092773026721,0.3834666666666635,-129.43791146560213,0.9568616001378332
7224.573,,,20.779999979256335,-90.6399999906828,-89.42999996062056,,-91.50999998334497,-92.14999997664812,-128.5765534205068,-94.81095075666555,0,C,40,28.14,844,0.07,71.0,2.56,108,2.349,2.965,2.164,0.05,71.7,1,100,0.951661,4.5598e-05,0.075514462,-86.723,1658,0.616,168.0,0.335,156,20.8241273,-89.8692553,-88.791156,-90.7608523,-91.6256925,-129.427778,-88.1377778,0.951661,4.5598e-05,2.73588,0.075514462,4.53086772,-86.723,1658,True,True,True,True,0.6159999999999997,120.40955000000001,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.93249997782412,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.40955000000001,2870.0,3.1249635277317793,-128.5776279616966,3.707793862372,37,False,raw_csv_sample,18,warmup,60.40955000000001,1.344959277302678,0.41831666666666933,-129.43791146560213,0.955264391790933
7226.665,,,20.71999998937991,-90.75000003605844,-89.53000001230097,,-91.82000000454275,-92.34999995398776,-128.51714941739678,-94.72556368414484,0,C,40,28.14,844,0.07,70.0,2.56,108,1.93,2.887,2.105,0.05,71.7,1,100,0.95722,4.5772e-05,0.075891549,-86.731,1658,0.957,168.0,0.422,156,20.7650944,-89.9790783,-88.8914417,-91.0689474,-91.8249772,-129.367778,-88.0577778,0.95722,4.5772e-05,2.74632,0.075891549,4.55349294,-86.731,1658,True,True,True,True,0.9570000000000001,120.44441666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.11250000172248,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.44441666666667,2871.0,4.682762621854636,-128.44824931833168,3.784593679501995,37,False,raw_csv_sample,18,warmup,60.44441666666667,1.3798259439693368,0.45318333333332816,-129.43791146560213,0.9546654428272079
7228.758,,,20.65000001813046,-90.6299999956633,-89.48000003631833,,-91.9500000426439,-92.3699999818294,-128.24983140340169,-94.72556368414484,0,C,40,28.14,844,0.07,70.0,2.55,108,2.144,2.926,2.125,0.05,71.7,1,100,0.955705,4.5658e-05,0.075713939,-86.77,1658,0.782,168.0,0.513,156,20.6962227,-89.8592714,-88.8412989,-91.1981486,-91.8449057,-129.097778,-88.0577778,0.955705,4.5658e-05,2.7394800000000004,0.075713939,4.54283634,-86.77,1658,True,True,True,True,0.782,120.4793,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.10750001411373,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.4793,2872.0,6.245720399812399,-128.3136500877914,4.001864709755409,37,False,raw_csv_sample,18,warmup,60.479299999999995,1.4147092773026628,0.4880666666666542,-129.43791146560213,0.9519702007578906
7230.849,,,20.690000045260813,-90.73000004601946,-89.48999997168576,,-92.15000002386238,-92.47000002067868,-128.0815200612566,-94.73623706820993,0,C,40,28.14,844,0.07,69.0,2.55,108,1.978,2.936,2.017,0.05,71.7,1,100,0.956592,4.5554e-05,0.075533474,-86.79,1658,0.958,168.0,0.601,156,20.735578,-89.9591105,-88.8513274,-91.3969196,-91.9445481,-128.927778,-88.0677778,0.956592,4.5554e-05,2.73324,0.075533474,4.53200844,-86.79,1658,True,True,True,True,0.958,120.51415,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.21000001556158,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.51415,2873.0,3.9767695259631637,-128.16919550204406,4.269612852649971,37,False,raw_csv_sample,18,warmup,60.51415,1.4495592773026686,0.52291666666666,-129.43791146560213,0.9502732203473618
7232.941,,,20.669999980876526,-90.75000003605844,-89.53000001230097,,-91.8400000026646,-92.30000003492204,-127.97261272222158,-94.53344277097325,0,C,40,28.14,844,0.07,70.0,2.55,108,2.125,2.809,2.008,0.05,71.7,1,100,0.951664,4.5409e-05,0.075292231,-86.808,1658,0.684,168.0,0.692,156,20.7159003,-89.9790783,-88.8914417,-91.0888245,-91.7751561,-128.817778,-87.8777778,0.951664,4.5409e-05,2.72454,0.075292231,4.51753386,-86.808,1658,True,True,True,True,0.6840000000000002,120.54901666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.10500002148652,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.54901666666666,2874.0,1.987705648997462,-128.01598275827038,4.302765894323329,37,False,raw_csv_sample,18,warmup,60.54901666666666,1.4844259439693275,0.5577833333333189,-129.43791146560213,0.9491751840789764
7235.033,,,20.619999972373137,-90.75000003605844,-89.53000001230097,,-92.33999995571077,-92.41000003751267,-127.94291072066656,-94.56546292316852,0,C,40,28.14,844,0.07,69.0,2.55,108,2.3,3.014,2.154,0.05,71.7,1,100,0.948078,4.5212e-05,0.074971625,-86.83,1658,0.714,168.0,0.78,156,20.6667062,-89.9790783,-88.8914417,-91.585752,-91.8847627,-128.787778,-87.9077778,0.948078,4.5212e-05,2.71272,0.074971625,4.4982975,-86.83,1658,True,True,True,True,0.714,120.58388333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.25750001039572,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.58388333333333,2875.0,2.699128428653239,-127.86914929367994,4.479639994705622,37,False,raw_csv_sample,18,warmup,60.58388333333333,1.5192926106360005,0.5926499999999919,-129.43791146560213,0.9488757209937559
7237.124,,,20.580000046881004,-90.71999995083875,-89.6200000288988,,-91.7299999626853,-92.31999996240475,-127.78450004570651,-94.54411615503834,0,C,40,28.14,844,0.07,69.0,2.55,108,1.637,2.769,2.066,0.05,71.7,1,100,0.947567,4.5202e-05,0.074961503,-86.853,1658,1.132,168.0,0.871,156,20.627351,-89.9491265,-88.9816988,-90.9795004,-91.7950845,-128.627778,-87.8877778,0.947567,4.5202e-05,2.7121199999999996,0.074961503,4.49769018,-86.853,1658,True,True,True,True,1.1320000000000001,120.61873333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.0974999762069,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.61873333333332,2876.0,6.247754254316078,-127.70368613300685,4.855917298664281,37,False,raw_csv_sample,18,warmup,60.618733333333324,1.5541426106359921,0.6274999999999835,-129.43791146560213,0.9472785943532731
7239.216,,,20.700000026633848,-90.76000003107795,-89.5900000233662,,-91.70000001581167,-92.42999996499539,-127.50728136452639,-94.36266862593183,0,C,40,28.14,844,0.07,69.0,2.55,108,2.056,3.034,2.076,0.05,71.7,1,100,0.948985,4.5402e-05,0.075204432,-86.882,1658,0.978,168.0,0.962,156,20.7454168,-89.9890622,-88.9516131,-90.9496848,-91.9046911,-128.347778,-87.7177778,0.948985,4.5402e-05,2.72412,0.075204432,4.51226592,-86.882,1658,True,True,True,True,0.9779999999999998,120.65360000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.1200000088128,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.65360000000001,2877.0,6.531032846702146,-127.53060732346609,5.028766262359795,37,False,raw_csv_sample,18,warmup,60.65360000000001,1.5890092773026794,0.6623666666666708,-129.43791146560213,0.9444836627026189
7241.308,,,20.59000002825404,-90.8499999862534,-89.60999999381622,,-91.74999996080713,-92.55000003168631,-127.32906935519632,-94.35199524186675,0,C,40,28.14,844,0.07,70.0,2.55,108,1.832,2.867,2.115,0.05,71.7,1,100,0.946414,4.5351e-05,0.075219255,-86.935,1659,1.035,168.0,0.048,156,20.6371898,-90.0789173,-88.9716702,-90.9993775,-92.024262,-128.167778,-87.7077778,0.946414,4.5351e-05,2.72106,0.075219255,4.5131553,-86.935,1659,True,True,True,True,1.035,120.68846666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.18999999314076,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.68846666666667,2878.0,3.8337380923646833,-127.35301349897823,5.159338914344744,37,False,raw_csv_sample,18,warmup,60.68846666666667,1.6238759439693382,0.6972333333333296,-129.43791146560213,0.9426869479666382
7243.399,,,20.7699999978833,-90.96000003162905,-89.65999996979883,,-91.87999999890829,-92.50999997600303,-127.23996335053128,-94.35199524186675,0,C,40,28.14,844,0.07,71.0,2.55,108,2.232,3.103,2.095,0.05,71.7,1,100,0.947494,4.5498e-05,0.075468738,-86.995,1659,0.871,168.0,0.136,156,20.8142885,-90.1887403,-89.021813,-91.1285787,-91.984405,-128.077778,-87.7077778,0.947494,4.5498e-05,2.7298799999999996,0.075468738,4.528124279999999,-86.995,1659,True,True,True,True,0.871,120.72331666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.2524999940848,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.72331666666668,2879.0,4.401518224471147,-127.17091760582274,5.325041991473427,37,False,raw_csv_sample,18,warmup,60.723316666666676,1.658725943969344,0.7320833333333354,-129.43791146560213,0.9417885985803941
7245.491,,,20.65000001813046,-90.94000004159005,-89.65999996979883,,-91.91000004640021,-92.39999997341239,-127.0221486724612,-94.38401539406202,0,C,40,28.14,844,0.07,71.0,2.55,108,1.998,2.936,2.115,0.05,71.7,1,100,0.951068,4.5685e-05,0.075769518,-87.004,1659,0.938,168.0,0.227,156,20.6962227,-90.1687725,-89.021813,-91.1583944,-91.8747984,-127.857778,-87.7377778,0.951068,4.5685e-05,2.7411000000000003,0.075769518,4.54617108,-87.004,1659,True,True,True,True,0.938,120.75818333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.22750000780037,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.75818333333333,2880.0,7.243134886436337,-126.98176599038436,5.64454969035728,37,False,raw_csv_sample,18,warmup,60.758183333333335,1.6935926106360029,0.7669499999999942,-129.43791146560213,0.9395926559320739
7247.582,,,20.690000045260813,-90.90999995637036,-89.73000001594664,,-92.05000003325313,-92.39999997341239,-126.73502932409609,-94.23458801715077,0,C,40,28.14,844,0.07,71.0,2.56,108,1.852,2.965,2.017,0.05,71.7,1,100,0.953038,4.567e-05,0.075738971,-86.976,1658,1.113,168.0,0.317,156,20.735578,-90.1388207,-89.092013,-91.2975341,-91.8747984,-127.567778,-87.5977778,0.953038,4.567e-05,2.7401999999999997,0.075738971,4.54433826,-86.976,1658,True,True,True,True,1.1129999999999998,120.79303333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.27249999474563,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.79303333333334,2881.0,7.243134886435655,-126.77740573319954,5.682460475574771,37,False,raw_csv_sample,18,warmup,60.79303333333334,1.7284426106360087,0.8018000000000001,-129.43791146560213,0.9366980534046503
7249.674,,,20.65000001813046,-90.8100000061754,-89.6200000288988,,-91.8000000064209,-92.55000003168631,-126.517214646026,-94.17054771276024,0,C,40,28.13,844,0.07,71.0,2.56,108,1.832,2.897,2.095,0.05,71.7,1,100,0.956386,4.5662e-05,0.075724205,-86.983,1658,1.065,168.0,0.408,156,20.6962227,-90.0389817,-88.9816988,-91.0490703,-92.024262,-127.347778,-87.5377778,0.956386,4.5662e-05,2.7397199999999997,0.075724205,4.5434523,-86.983,1658,True,True,True,True,1.0649999999999997,120.8279,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.19500001829536,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.8279,2882.0,4.543056116442585,-126.58560984019005,5.716815982918206,37,False,raw_csv_sample,18,warmup,60.8279,1.7633092773026675,0.8366666666666589,-129.43791146560213,0.9345021856124042
7251.767,,,20.62999995374617,-90.90999995637036,-89.57999998828362,,-91.78999995705082,-92.50999997600303,-126.41820797417597,-94.17054771276024,0,C,40,28.16,845,0.07,72.0,2.56,108,1.686,3.034,2.125,0.05,71.7,1,100,0.954831,4.5405e-05,0.075318143,-87.004,1659,1.348,168.0,0.503,156,20.676545,-90.1388207,-88.9415845,-91.0391317,-91.984405,-127.247778,-87.5377778,0.954831,4.5405e-05,2.7243000000000004,0.075318143,4.51908858,-87.004,1659,True,True,True,True,1.3479999999999999,120.86278333333333,40,72,,logged whole-watt VFD power,845.0,logged_rpm,4,-91.19749996942696,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.86278333333333,2883.0,4.677078058619827,-126.37865061741203,6.0641501665459145,37,False,raw_csv_sample,18,warmup,60.862783333333326,1.7981926106359936,0.871549999999985,-129.43791146560213,0.9335040746746668
7253.863,,,20.62999995374617,-90.88999996633136,-89.76000002147924,,-91.66000001956796,-92.2200000239144,-126.1904926289209,-94.04246710397918,0,C,40,28.14,844,0.07,70.0,2.55,108,2.232,3.024,2.154,0.05,71.7,1,100,0.9484,4.5207e-05,0.075028372,-87.055,1659,0.792,168.0,0.591,156,20.676545,-90.1188529,-89.1220987,-90.9099306,-91.6954422,-127.017778,-87.4177778,0.9484,4.5207e-05,2.7124200000000003,0.075028372,4.50170232,-87.055,1659,True,True,True,True,0.7919999999999998,120.89771666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.13250000782324,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.89771666666667,2884.0,7.377494379948075,-126.16221795466986,6.170068307291558,37,False,raw_csv_sample,18,warmup,60.89771666666667,1.8331259439693355,0.9064833333333269,-129.43791146560213,0.9312084452517545
7255.955,,,20.679999962249557,-90.87999997131188,-89.71000004549663,,-91.58999997583237,-92.53000000384468,-125.90337328055577,-93.97842679958863,0,C,40,28.14,844,0.07,71.0,2.55,108,2.008,2.965,2.047,0.05,71.7,1,100,0.947215,4.5261e-05,0.075059064,-87.022,1658,0.957,168.0,0.687,156,20.7257391,-90.108869,-89.0719559,-90.8403607,-92.0043335,-126.727778,-87.3577778,0.947215,4.5261e-05,2.7156599999999997,0.075059064,4.50354384,-87.022,1658,True,True,True,True,0.9569999999999999,120.93258333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.1774999991214,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.93258333333333,2885.0,5.678622268434083,-125.94797644971918,5.950882889396098,37,False,raw_csv_sample,18,warmup,60.932583333333326,1.8679926106359943,0.9413499999999857,-129.43791146560213,0.9283140074489337
7258.051,,,20.6099999910001,-90.8100000061754,-89.6200000288988,,-91.54000003083688,-92.47000002067868,-125.79446594152073,-94.021120335849,0,C,40,28.14,844,0.07,70.0,2.55,108,1.53,2.799,2.105,0.05,71.7,1,100,0.947103,4.5268e-05,0.075076922,-86.993,1658,1.269,168.0,0.775,156,20.6568674,-90.0389817,-88.9816988,-90.790668,-91.9445481,-126.617778,-87.3977778,0.947103,4.5268e-05,2.7160800000000003,0.075076922,4.50461532,-86.993,1658,True,True,True,True,1.269,120.96751666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.11000002164745,log_20260424_153546.csv,0424,"-100°C, bypass closed",120.96751666666667,2886.0,5.82342189040105,-125.746872181808,5.847330237978213,37,False,raw_csv_sample,18,warmup,60.96751666666667,1.9029259439693362,0.9762833333333276,-129.43791146560213,0.9272161323673453
7260.142,,,20.700000026633848,-90.93000004657056,-89.6200000288988,,-91.68999996644159,-92.47000002067868,-125.49744592597061,-94.06381387210936,0,C,40,28.14,844,0.07,71.0,2.55,108,2.32,3.083,2.144,0.05,71.7,1,100,0.946918,4.5331e-05,0.075123021,-87.039,1659,0.763,168.0,0.867,156,20.7454168,-90.1587886,-88.9816988,-90.9397462,-91.9445481,-126.317778,-87.4377778,0.946918,4.5331e-05,2.7198599999999997,0.075123021,4.50738126,-87.039,1659,True,True,True,True,0.7630000000000003,121.00236666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.17750001564741,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.00236666666666,2887.0,6.249655455323136,-125.53994532472858,5.923463498119645,37,False,raw_csv_sample,18,warmup,61.00236666666666,1.9377759439693278,1.0111333333333192,-129.43791146560213,0.9242219701847024
7262.234,,,20.669999980876526,-90.94000004159005,-89.73999995131408,,-91.66000001956796,-92.55999999542767,-125.35883658538056,-93.97842679958863,0,C,40,28.14,844,0.07,70.0,2.55,108,2.037,2.907,2.212,0.05,71.7,1,100,0.951492,4.5515e-05,0.075405863,-87.054,1658,0.87,168.0,0.954,156,20.7159003,-90.1687725,-89.1020415,-90.9099306,-92.0342262,-126.177778,-87.3577778,0.951492,4.5515e-05,2.7309,0.075405863,4.52435178,-87.054,1658,True,True,True,True,0.8700000000000001,121.03723333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.22500000197495,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.03723333333333,2888.0,6.675897954617312,-125.33390852435913,5.815521080296776,37,False,raw_csv_sample,18,warmup,61.03723333333333,1.9726426106360009,1.0459999999999923,-129.43791146560213,0.9228247159536161
7264.325,,,20.65000001813046,-90.90999995637036,-89.71000004549663,,-91.78999995705082,-92.50000001226167,-125.03211456827543,-93.87169295893776,0,C,40,28.14,844,0.07,70.0,2.55,108,2.388,3.024,2.076,0.05,71.7,1,100,0.953125,4.5608e-05,0.075652137,-87.057,1659,0.636,168.0,0.043,156,20.6962227,-90.1388207,-89.0719559,-91.0391317,-91.9744408,-125.847778,-87.2577778,0.953125,4.5608e-05,2.73648,0.075652137,4.539128219999999,-87.057,1659,True,True,True,True,0.6360000000000001,121.07208333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.22749999279486,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.07208333333332,2889.0,6.675897954617994,-125.13450345562158,5.678819521846663,37,False,raw_csv_sample,18,warmup,61.072083333333325,2.0074926106359925,1.0808499999999839,-129.43791146560213,0.9195312425931298
7266.417,,,20.690000045260813,-90.90999995637036,-89.67000000488144,,-91.76999995892898,-92.31999996240475,-124.89350522768538,-94.05314048804426,0,C,40,28.14,844,0.07,69.0,2.55,108,1.842,2.818,2.134,0.05,71.7,1,100,0.955277,4.5695e-05,0.075793663,-87.078,1659,0.976,168.0,0.131,156,20.735578,-90.1388207,-89.0318416,-91.0192546,-91.7950845,-125.707778,-87.4277778,0.955277,4.5695e-05,2.7417000000000002,0.075793663,4.54761978,-87.078,1659,True,True,True,True,0.976,121.10695000000001,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.16749997064639,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.10695000000001,2890.0,2.9815584734942604,-124.9380015900436,5.518661025474557,37,False,raw_csv_sample,18,warmup,61.10695000000001,2.0423592773026797,1.1157166666666711,-129.43791146560213,0.9181340347321817
7268.509,,,20.62999995374617,-90.79000001613643,-89.6200000288988,,-91.91000004640021,-92.75999997276732,-124.82420055739034,-93.8289994226774,0,C,40,28.14,844,0.07,69.0,2.55,108,1.949,3.014,2.076,0.05,71.7,1,100,0.955629,4.5744e-05,0.075861174,-87.042,1658,1.065,168.0,0.221,156,20.676545,-90.0190139,-88.9816988,-91.1583944,-92.2335109,-125.637778,-87.2177778,0.955629,4.5744e-05,2.74464,0.075861174,4.5516704400000005,-87.042,1658,True,True,True,True,1.0649999999999997,121.14181666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.2700000160507,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.14181666666667,2891.0,5.682282723429353,-124.74966882677842,5.438429919232021,37,False,raw_csv_sample,18,warmup,61.14181666666667,2.0772259439693386,1.15058333333333,-129.43791146560213,0.9174354360289934
7270.6,,,20.580000046881004,-90.93000004657056,-89.73999995131408,,-91.72000001393351,-92.47999998442003,-124.49747854028521,-93.78630588641705,0,C,40,28.14,844,0.07,69.0,2.56,108,1.92,2.985,2.076,0.05,71.7,1,100,0.955681,4.5679e-05,0.075783952,-87.072,1659,1.065,168.0,0.308,156,20.627351,-90.1587886,-89.1020415,-90.9695619,-91.9545123,-125.307778,-87.1777778,0.955681,4.5679e-05,2.74074,0.075783952,4.54703712,-87.072,1659,True,True,True,True,1.065,121.17666666666668,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.21749999905956,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.17666666666668,2892.0,7.10173305369517,-124.5588536144348,5.565897394133117,37,False,raw_csv_sample,18,warmup,61.17666666666668,2.1120759439693444,1.1854333333333358,-129.43791146560213,0.9141420893581508
7272.692,,,20.559999982496713,-90.98000002166802,-89.73000001594664,,-91.91999999515198,-92.5800000232693,-124.32916719814015,-93.58351158918038,0,C,40,28.14,844,0.07,69.0,2.56,108,1.9,2.809,2.066,0.05,71.7,1,100,0.95364,4.5435e-05,0.075359296,-87.14,1659,0.909,168.0,0.4,156,20.6076733,-90.2087081,-89.092013,-91.1683329,-92.0541547,-125.137778,-86.9877778,0.95364,4.5435e-05,2.7260999999999997,0.075359296,4.52155776,-87.14,1659,True,True,True,True,0.9090000000000003,121.21153333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.30250001400898,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.21153333333334,2893.0,4.543327197708322,-124.36162999377923,5.669597810853702,37,False,raw_csv_sample,18,warmup,61.211533333333335,2.1469426106360032,1.2202999999999946,-129.43791146560213,0.9124455474242903
7274.784,,,20.62999995374617,-91.00000001170702,-89.73000001594664,,-91.58999997583237,-92.38000004592968,-124.1806571903651,-93.6368785095058,0,C,40,28.14,844,0.07,70.0,2.56,108,2.378,3.024,2.037,0.05,71.7,1,100,0.951639,4.5432e-05,0.075357991,-87.103,1659,0.646,168.0,0.488,156,20.676545,-90.2286759,-89.092013,-90.8403607,-91.85487,-124.987778,-87.0377778,0.951639,4.5432e-05,2.7259200000000003,0.075357991,4.52147946,-87.103,1659,True,True,True,True,0.6459999999999999,121.2464,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.17500001235393,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.2464,2894.0,5.397034656660026,-124.16349366042469,5.6935207461222035,37,False,raw_csv_sample,18,warmup,61.246399999999994,2.181809277302662,1.2551666666666534,-129.43791146560213,0.9109486160584969
7276.875,,,20.65000001813046,-90.98000002166802,-89.71000004549663,,-91.78999995705082,-92.39999997341239,-123.95294184511,-93.56216482105019,0,C,40,28.14,844,0.07,70.0,2.56,108,1.813,2.809,2.076,0.05,71.7,1,100,0.946506,4.5216e-05,0.07497673,-87.11,1659,0.996,168.0,0.58,156,20.6962227,-90.2087081,-89.0719559,-91.0391317,-91.8747984,-124.757778,-86.9677778,0.946506,4.5216e-05,2.71296,0.07497673,4.498603800000001,-87.11,1659,True,True,True,True,0.9960000000000002,121.28125,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.21999999940697,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.28125,2895.0,7.100375052979871,-123.96469706681982,6.028453485051841,37,False,raw_csv_sample,18,warmup,61.28125,2.216659277302668,1.2900166666666593,-129.43791146560213,0.9086533531703525
