time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7278.967,,,20.62999995374617,-90.90999995637036,-89.7999999623793,,-91.8400000026646,-92.42999996499539,-123.68562383111491,-93.47677774852947,0,C,40,28.14,844,0.07,71.0,2.55,108,2.212,2.995,2.056,0.05,71.7,1,100,0.946384,4.523e-05,0.075024681,-87.101,1659,0.783,168.0,0.667,156,20.676545,-90.1388207,-89.1622129,-91.0888245,-91.9046911,-124.487778,-86.8877778,0.946384,4.523e-05,2.7137999999999995,0.075024681,4.50148086,-87.101,1659,True,True,True,True,0.7829999999999999,121.31611666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.24499997160241,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.31611666666666,2896.0,4.8270817234085825,-123.74319917225529,6.500028084087035,37,False,raw_csv_sample,18,warmup,61.31611666666666,2.2515259439693267,1.324883333333318,-129.43791146560213,0.9059589637115881
7281.058,,,20.669999980876526,-90.98000002166802,-89.73999995131408,,-91.66999996831974,-92.42999996499539,-123.61631916081987,-93.32735037161824,0,C,40,28.14,844,0.07,70.0,2.55,108,1.832,2.897,2.125,0.05,71.7,1,100,0.948225,4.5483e-05,0.075357234,-87.156,1659,1.065,168.0,0.76,156,20.7159003,-90.2087081,-89.1020415,-90.9198691,-91.9046911,-124.417778,-86.7477778,0.948225,4.5483e-05,2.72898,0.075357234,4.52143404,-87.156,1659,True,True,True,True,1.0649999999999997,121.35096666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.2049999765743,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.35096666666666,2897.0,4.969026756434687,-123.51154168491738,6.906559772333367,37,False,raw_csv_sample,18,warmup,61.350966666666665,2.2863759439693325,1.359733333333324,-129.43791146560213,0.9052604270927269
7283.15,,,20.59000002825404,-90.90999995637036,-89.65999996979883,,-91.54000003083688,-92.41000003751267,-123.33910047963977,-93.32735037161824,0,C,40,28.14,844,0.07,70.0,2.55,108,2.154,2.936,2.134,0.05,71.7,1,100,0.949479,4.5525e-05,0.075511902,-87.111,1659,0.782,168.0,0.848,156,20.6371898,-90.1388207,-89.021813,-90.790668,-91.8847627,-124.137778,-86.7477778,0.949479,4.5525e-05,2.7315,0.075511902,4.530714120000001,-87.111,1659,True,True,True,True,0.782,121.38583333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.1299999986297,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.38583333333332,2898.0,8.518738495700973,-123.26168820185731,7.13719349154394,37,False,raw_csv_sample,18,warmup,61.38583333333332,2.3212426106359914,1.3945999999999827,-129.43791146560213,0.9024663170859607
7285.242,,,20.6099999910001,-90.94000004159005,-89.71000004549663,,-91.78999995705082,-92.50999997600303,-123.02227912971965,-93.31667698755315,0,C,40,28.14,844,0.07,70.0,2.55,108,2.183,2.936,2.037,0.05,71.7,1,100,0.955407,4.5643e-05,0.075707717,-87.065,1659,0.753,168.0,0.939,156,20.6568674,-90.1687725,-89.0719559,-91.0391317,-91.984405,-123.817778,-86.7377778,0.955407,4.5643e-05,2.73858,0.075707717,4.54246302,-87.065,1659,True,True,True,True,0.7530000000000001,121.4207,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.23750000503513,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.4207,2899.0,6.815534386423906,-123.01384139210707,6.51926723517613,37,False,raw_csv_sample,18,warmup,61.4207,2.3561092773026644,1.4294666666666558,-129.43791146560213,0.8992731204868443
7287.333,,,20.62999995374617,-91.00000001170702,-89.63999999934882,,-91.66999996831974,-92.66000003427695,-122.86386845475957,-93.29533021942297,0,C,40,28.14,844,0.07,69.0,2.55,108,1.93,2.809,2.105,0.05,71.7,1,100,0.957729,4.5781e-05,0.075937618,-87.078,1659,0.879,168.0,0.025,156,20.676545,-90.2286759,-89.0017559,-90.9198691,-92.1338686,-123.657778,-86.7177778,0.957729,4.5781e-05,2.7468600000000003,0.075937618,4.55625708,-87.078,1659,True,True,True,True,0.8790000000000002,121.45554999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.24250000341313,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.45554999999999,2900.0,7.383314518528323,-122.80716698747625,5.277259796800763,37,False,raw_csv_sample,18,warmup,61.45554999999999,2.390959277302656,1.4643166666666474,-129.43791146560213,0.8976765512225483
7289.425,,,20.669999980876526,-91.0100000067265,-89.76000002147924,,-91.91000004640021,-92.63000004269395,-122.50744443609943,-93.34869713974842,0,C,40,28.14,844,0.07,70.0,2.55,108,1.949,2.975,2.095,0.05,71.7,1,100,0.956654,4.5721e-05,0.075849365,-87.132,1659,1.026,168.0,0.116,156,20.7159003,-90.2386598,-89.1220987,-91.1583944,-92.1039759,-123.297778,-86.7677778,0.956654,4.5721e-05,2.74326,0.075849365,4.5509619,-87.132,1659,True,True,True,True,1.026,121.49041666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.32750002932498,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.49041666666668,2901.0,10.364465169767982,-122.64595020645234,4.3357659110506575,37,False,raw_csv_sample,18,warmup,61.490416666666675,2.4258259439693433,1.4991833333333346,-129.43791146560213,0.8940843418148308
7291.517,,,20.6099999910001,-90.94000004159005,-89.68999997533143,,-91.8700000501565,-92.55999999542767,-122.1411197502543,-93.40206406007387,0,C,40,28.14,844,0.07,70.0,2.55,108,1.598,2.818,2.105,0.05,71.7,1,100,0.955451,4.565e-05,0.075728747,-87.147,1659,1.22,168.0,0.202,156,20.6568674,-90.1687725,-89.0518987,-91.1186402,-92.0342262,-122.927778,-86.8177778,0.955451,4.565e-05,2.7390000000000003,0.075728747,4.5437248199999996,-87.147,1659,True,True,True,True,1.22,121.52528333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.26500001562641,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.52528333333333,2902.0,9.796549270057085,-122.5048195779456,4.687580435392192,37,False,raw_csv_sample,18,warmup,61.525283333333334,2.460692610636002,1.5340499999999935,-129.43791146560213,0.8903924529127093
7293.609,,,20.59000002825404,-90.96000003162905,-89.73999995131408,,-91.70000001581167,-92.50999997600303,-121.82429840033417,-93.3807172919437,1,O,40,28.14,844,0.07,70.0,2.55,108,1.53,2.858,2.115,0.05,71.7,1,100,0.955683,4.5666e-05,0.075751407,-87.168,1659,1.328,168.0,0.295,156,20.6371898,-90.1887403,-89.1020415,-90.9496848,-91.984405,-122.607778,-86.7977778,0.955683,4.5666e-05,2.73996,0.075751407,4.54508442,-87.168,1659,True,True,True,True,1.328,121.56015000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.22749999368945,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.56015000000001,2903.0,8.520504383604248,-122.31906959742433,6.4550934181900175,37,False,raw_csv_sample,18,warmup,61.56015000000001,2.495559277302675,1.5689166666666665,-129.43791146560213,0.8871995540205798
7295.7,,,20.690000045260813,-91.0299999967655,-89.79000002701187,,-91.82000000454275,-92.55000003168631,-121.54707971915406,-93.3700439078786,1,O,40,28.11,843,0.07,71.0,2.56,108,2.31,2.995,2.095,0.05,71.7,1,100,0.948774,4.5485e-05,0.075444413,-87.128,1659,0.685,168.0,0.383,156,20.735578,-90.2586276,-89.1521844,-91.0689474,-92.024262,-122.327778,-86.7877778,0.948774,4.5485e-05,2.7291,0.075444413,4.52666478,-87.128,1659,True,True,True,True,0.685,121.595,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.2975000150016,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.595,2904.0,10.220319103398651,-122.05482956136089,9.203690040427773,37,False,raw_csv_sample,18,warmup,61.595,2.5304092773026667,1.6037666666666581,-129.43791146560213,0.8844058337210617
7297.793,,,20.619999972373137,-90.93000004657056,-89.71000004549663,,-91.60000002520243,-92.47000002067868,-121.1114503630139,-93.25263668316262,1,O,40,28.11,843,0.07,71.0,2.56,108,2.164,2.946,2.095,0.05,71.7,1,100,0.951905,4.5515e-05,0.075504628,-87.11,1659,0.782,168.0,0.475,156,20.6667062,-90.1587886,-89.0719559,-90.8502993,-91.9445481,-121.887778,-86.6777778,0.951905,4.5515e-05,2.7309,0.075504628,4.53027768,-87.11,1659,True,True,True,True,0.782,121.62988333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.17750003448707,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.62988333333332,2905.0,9.793974778398024,-121.67715746160577,13.040370844152676,37,False,raw_csv_sample,18,warmup,61.629883333333325,2.565292610635993,1.6386499999999842,-129.43791146560213,0.880015828187408
7299.884,,,20.65000001813046,-91.0100000067265,-89.8299999679119,,-91.84999995141638,-92.55000003168631,-120.8639336833888,-93.34869713974842,1,O,40,28.11,843,0.07,69.0,2.56,108,2.31,3.014,2.066,0.05,71.7,1,100,0.948024,4.5282e-05,0.075115487,-87.16,1659,0.704,168.0,0.564,156,20.6962227,-90.2386598,-89.1922986,-91.098763,-92.024262,-121.637778,-86.7677778,0.948024,4.5282e-05,2.71692,0.075115487,4.50692922,-87.16,1659,True,True,True,True,0.7039999999999997,121.66473333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.30999998943527,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.66473333333333,2906.0,6.674811554043117,-121.14562854067592,17.891575906046455,37,False,raw_csv_sample,18,warmup,61.66473333333333,2.6001426106359986,1.67349999999999,-129.43791146560213,0.8775215764273446
7301.976,,,20.669999980876526,-90.94000004159005,-89.76000002147924,,-91.72000001393351,-92.30000003492204,-120.64611900531871,-93.25263668316262,1,O,40,28.12,844,0.07,69.0,2.55,108,2.446,2.985,2.095,0.05,71.7,1,100,0.955801,4.5682e-05,0.075788061,-87.199,1659,0.539,168.0,0.654,156,20.7159003,-90.1687725,-89.1220987,-90.9695619,-91.7751561,-121.417778,-86.6777778,0.955801,4.5682e-05,2.74092,0.075788061,4.547283660000001,-87.199,1659,True,True,True,True,0.5389999999999997,121.69959999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.18000002798121,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.69959999999999,2907.0,7.101054053338203,-120.42972841798283,23.11428897493579,37,False,raw_csv_sample,18,warmup,61.69959999999999,2.6350092773026574,1.7083666666666488,-129.43791146560213,0.8753266770102018
7304.067,,,20.65000001813046,-91.0100000067265,-89.73999995131408,,-92.37999995195447,-92.67999996175966,-120.36890032413861,-93.51947128478984,1,O,40,28.12,844,0.07,70.0,2.55,108,1.861,3.005,2.134,0.05,71.7,1,100,0.946361,4.5238e-05,0.075030261,-87.209,1659,1.144,168.0,0.741,156,20.6962227,-90.2386598,-89.1020415,-91.6255062,-92.153797,-121.137778,-86.9277778,0.946361,4.5238e-05,2.7142800000000005,0.075030261,4.50181566,-87.209,1659,True,True,True,True,1.144,121.73445,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.45249996793868,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.73445,2908.0,10.223844779924548,-119.53426339976048,28.979788124898732,37,False,raw_csv_sample,18,warmup,61.734449999999995,2.6698592773026633,1.7432166666666546,-129.43791146560213,0.8725332261951847
7306.159,,,20.62999995374617,-91.00000001170702,-89.71000004549663,,-92.31999995758892,-92.9799999779486,-119.93327096799844,-93.69024542983125,1,O,40,28.12,844,0.07,70.0,2.55,108,1.54,2.809,2.144,0.05,71.7,1,100,0.947295,4.5468e-05,0.075274726,-87.153,1659,1.269,168.0,0.833,156,20.676545,-90.2286759,-89.0719559,-91.5658749,-92.4527241,-120.697778,-87.0877778,0.947295,4.5468e-05,2.72808,0.075274726,4.51648356,-87.153,1659,True,True,True,True,1.2690000000000001,121.76931666666665,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.50249999818529,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.76931666666665,2909.0,27.401942161155148,-118.40924466460568,35.42034269174542,37,False,raw_csv_sample,18,warmup,61.769316666666654,2.704725943969322,1.7780833333333135,-129.43791146560213,0.8681436493693453
7308.251,,,20.6099999910001,-91.039999991785,-89.87000000852711,,-92.76000001688784,-93.4100000245698,-118.45807155743286,-93.90371311113303,1,O,40,28.12,844,0.07,71.0,2.55,108,1.608,2.916,2.144,0.05,71.7,1,100,0.957597,4.5777e-05,0.075964496,-87.218,1659,1.308,168.0,0.92,156,20.6568674,-90.2686115,-89.2324129,-92.0031712,-92.8811863,-119.207778,-87.2877778,0.957597,4.5777e-05,2.74662,0.075964496,4.55786976,-87.218,1659,True,True,True,True,1.3079999999999998,121.80418333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.77000001044243,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.80418333333334,2910.0,49.42389570752448,-117.06428483605545,41.9885236042544,37,False,raw_csv_sample,18,warmup,61.80418333333334,2.7395926106360093,1.8129500000000007,-129.43791146560213,0.8532801714493768
7310.342,,,20.679999962249557,-91.36000003273125,-89.94999999004236,,-92.0999999782486,-93.30000002197916,-116.4878387876171,-94.08516064023954,1,O,40,28.1,843,0.07,69.0,2.55,108,1.53,2.858,2.066,0.05,71.7,1,100,0.951807,4.5249e-05,0.075122761,-87.33,1660,1.328,168.0,0.009,156,20.7257391,-90.5880965,-89.3126414,-91.3472268,-92.7715797,-117.217778,-87.4577778,0.951807,4.5249e-05,2.71494,0.075122761,4.50736566,-87.33,1660,True,True,True,True,1.328,121.83903333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.67750000575035,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.83903333333333,2911.0,59.92782815149826,-115.48205853845991,48.37461194087632,37,False,raw_csv_sample,18,warmup,61.83903333333333,2.774442610636001,1.8477999999999923,-129.43791146560213,0.8334320387520088
7312.434,,,20.619999972373137,-91.62000000339931,-90.19999996967064,,-92.15000002386238,-92.88000003945824,-114.27999000536124,-94.41603554625728,1,O,40,28.1,843,0.07,69.0,2.55,108,1.93,2.965,2.203,0.05,71.7,1,100,0.953509,4.5545e-05,0.075614827,-87.558,1660,1.035,167.8,0.096,156,20.6667062,-90.847678,-89.5633555,-91.3969196,-92.3530818,-114.987778,-87.7677778,0.953509,4.5545e-05,2.7327,0.075614827,4.53688962,-87.558,1660,True,True,True,True,1.035,121.8739,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.71250000909765,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.8739,2912.0,63.89053871776082,-113.69166899752926,53.660673087954365,37,False,raw_csv_sample,18,warmup,61.873900000000006,2.809309277302674,1.8826666666666654,-129.43791146560213,0.8111946544351654
7314.526,,,20.569999963869748,-91.45999998292618,-90.22999997520327,,-92.33999995571077,-93.02999999737322,-112.03253855436535,-94.75758383634012,1,O,40,28.1,843,0.07,71.0,2.55,108,1.588,2.818,2.203,0.05,71.7,1,100,0.949802,4.5297e-05,0.07516519,-87.559,1659,1.23,167.8,0.187,156,20.6175121,-90.6879355,-89.5934412,-91.585752,-92.5025453,-112.717778,-88.0877778,0.949802,4.5297e-05,2.7178199999999997,0.07516519,4.5099114,-87.559,1659,True,True,True,True,1.23,121.90876666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.76499997780337,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.90876666666666,2913.0,64.3317907772605,-111.7401209351267,57.16343836303781,37,False,raw_csv_sample,18,warmup,61.908766666666665,2.844175943969333,1.9175333333333242,-129.43791146560213,0.788563670614139
7316.617,,,20.669999980876526,-91.28999996743357,-90.16000002877061,,-92.15000002386238,-92.72000001744294,-109.79498777055448,-94.98172490170698,1,O,40,28.1,843,0.07,71.0,2.55,108,1.608,2.858,2.095,0.05,71.7,1,100,0.952312,4.56e-05,0.075677789,-87.505,1660,1.25,167.8,0.275,156,20.7159003,-90.5182091,-89.5232413,-91.3969196,-92.193654,-110.457778,-88.2977778,0.952312,4.56e-05,2.7359999999999998,0.075677789,4.54066734,-87.505,1660,True,True,True,True,1.25,121.94361666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.58000000937737,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.94361666666667,2914.0,63.76401064515312,-109.70646433337922,58.43440088054149,37,False,raw_csv_sample,18,warmup,61.94361666666667,2.8790259439693386,1.95238333333333,-129.43791146560213,0.7660381372068095
7318.709,,,20.54000001975065,-91.4100000078287,-90.13999995860544,,-92.44999999569006,-92.75000000902595,-107.58713898829862,-95.06711197422769,1,O,40,28.1,843,0.07,70.0,2.56,108,2.017,2.916,2.125,0.05,71.7,1,100,0.948343,4.5291e-05,0.07515483,-87.497,1659,0.899,167.8,0.366,156,20.5879957,-90.638016,-89.5031841,-91.6950761,-92.2235467,-108.227778,-88.3777778,0.948343,4.5291e-05,2.7174599999999995,0.07515483,4.5092898,-87.497,1659,True,True,True,True,0.899,121.97848333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.68749999278754,log_20260424_153546.csv,0424,"-100°C, bypass closed",121.97848333333333,2915.0,61.60497242996166,-107.66626662525036,57.72152834018584,37,False,raw_csv_sample,18,warmup,61.97848333333333,2.9138926106359975,1.9872499999999889,-129.43791146560213,0.7438177530259606
7320.802,,,20.65000001813046,-91.27999997241407,-90.16000002877061,,-91.97000004076574,-92.85000004787523,-105.4980982122628,-95.30192642365964,1,O,40,28.14,844,0.07,70.0,2.56,108,1.861,3.014,2.154,0.05,71.7,1,100,0.953322,4.55e-05,0.07550488,-87.469,1659,1.153,167.8,0.462,156,20.6962227,-90.5082252,-89.5232413,-91.2180257,-92.3231891,-106.117778,-88.5977778,0.953322,4.55e-05,2.7300000000000004,0.07550488,4.5302928,-87.469,1659,True,True,True,True,1.1529999999999998,122.01336666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.56500002245642,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.01336666666666,2916.0,57.861182456203096,-105.68041416284353,54.38668586116137,37,False,raw_csv_sample,18,warmup,62.013366666666656,2.9487759439693235,2.022133333333315,-129.43791146560213,0.722799208757405
7322.898,,,20.65000001813046,-91.30999995747256,-90.13999995860544,,-92.19000002010605,-92.75999997276732,-103.54766677681704,-95.41933364837561,1,O,40,28.11,843,0.07,69.0,2.56,108,2.008,2.926,2.056,0.05,71.7,1,100,0.949801,4.5245e-05,0.075084226,-87.48,1660,0.918,167.8,0.55,156,20.6962227,-90.5381769,-89.5031841,-91.4366738,-92.2335109,-104.147778,-88.7077778,0.949801,4.5245e-05,2.7147,0.075084226,4.50505356,-87.48,1660,True,True,True,True,0.9180000000000001,122.0483,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.59999997723784,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.0483,2917.0,55.17581660929386,-103.86942386126194,47.7817833669294,37,False,raw_csv_sample,18,warmup,62.0483,2.9837092773026654,2.057066666666657,-129.43791146560213,0.7031811156227719
7324.99,,,20.65000001813046,-91.19000001723863,-90.10999995307282,,-92.15000002386238,-92.69999998960131,-101.6467386772963,-95.52606748902649,1,O,40,28.1,843,0.07,69.0,2.55,108,1.852,2.858,2.066,0.05,71.7,1,100,0.953709,4.5558e-05,0.0756142,-87.418,1659,1.006,167.8,0.646,156,20.6962227,-90.4183701,-89.4730984,-91.3969196,-92.1737255,-102.227778,-88.8077778,0.953709,4.5558e-05,2.73348,0.0756142,4.5368520000000006,-87.418,1659,True,True,True,True,1.006,122.08316666666666,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.53749999594379,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.08316666666666,2918.0,45.40730196808727,-102.3447049280382,38.10592265969194,37,False,raw_csv_sample,18,warmup,62.083166666666656,3.0185759439693243,2.0919333333333157,-129.43791146560213,0.6840668603016702
7327.086,,,20.6099999910001,-91.19000001723863,-89.94999999004236,,-92.17000002198422,-92.55999999542767,-100.37945327761581,-95.64347471374246,1,O,40,28.1,843,0.07,70.0,2.55,108,1.832,2.946,2.076,0.05,71.7,1,100,0.94704,4.538e-05,0.075294971,-87.409,1659,1.114,167.8,0.734,156,20.6568674,-90.4183701,-89.3126414,-91.4167967,-92.0342262,-100.947778,-88.9177778,0.94704,4.538e-05,2.7228,0.075294971,4.51769826,-87.409,1659,True,True,True,True,1.114,122.1181,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.46750000617322,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.1181,2919.0,34.04521748368347,-101.21038105196239,25.62862738922354,37,False,raw_csv_sample,18,warmup,62.1181,3.053509277302666,2.1268666666666576,-129.43791146560213,0.6713275169860567
7327.801533183435,,,20.6099999910001,-91.19000001723863,-89.94999999004236,,-92.17000002198422,-92.55999999542767,-100.0,-95.64347471374246,1,O,40,28.1,843,0.07,70.0,2.55,108,1.832,2.946,2.076,0.05,71.7,1,100,0.94704,4.538e-05,0.075294971,-87.409,1659,1.114,167.8,0.734,156,20.6568674,-90.4183701,-89.3126414,-91.4167967,-92.0342262,-100.947778,-88.9177778,0.94704,4.538e-05,2.7228,0.075294971,4.51769826,-87.409,1659,True,True,True,True,1.114,122.1181,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.46750000617322,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.13002555305724,,27.984975130537144,-100.98615114880876,21.008277577207217,37,True,up_to_minus100,18,warmup,62.13002555305724,3.065434830359905,2.1387922197238964,-129.43791146560213,0.6675136485918786
7334.203098275974,,,20.580000046881004,-91.039999991785,-89.87000000852711,,-92.39999995007632,-92.44999999283704,-100.0,-96.14512376480162,1,O,40,28.1,843,0.07,71.0,2.55,108,2.164,2.985,2.086,0.05,71.7,1,100,0.953171,4.5523e-05,0.075576696,-87.33,1659,0.821,167.8,0.09,156,20.627351,-90.2686115,-89.2324129,-91.6453833,-91.9246196,-101.107778,-89.3877778,0.953171,4.5523e-05,2.7313799999999997,0.075576696,4.53460176,-87.33,1659,True,True,True,True,0.8209999999999997,122.25753333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.43999998580637,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.23671830459956,,-23.008671448890816,-100.89016502585312,-17.793427119673062,39,True,down_to_below_minus100,19,cooldown,62.23671830459956,0.0,-3.403081695400431,-126.73502932409609,0.6675136485918786
7335.452,,,20.580000046881004,-91.039999991785,-89.87000000852711,,-92.39999995007632,-92.44999999283704,-100.53786395257586,-96.14512376480162,1,O,40,28.1,843,0.07,71.0,2.55,108,2.164,2.985,2.086,0.05,71.7,1,100,0.953171,4.5523e-05,0.075576696,-87.33,1659,0.821,167.8,0.09,156,20.627351,-90.2686115,-89.2324129,-91.6453833,-91.9246196,-101.107778,-89.3877778,0.953171,4.5523e-05,2.7313799999999997,0.075576696,4.53460176,-87.33,1659,True,True,True,True,0.8209999999999997,122.25753333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.43999998580637,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.25753333333334,2923.0,-29.54045547792134,-101.2871427817915,-24.56580066909737,39,False,raw_csv_sample,19,cooldown,62.25753333333334,0.020815028733778718,-3.382266666666652,-126.73502932409609,0.6729197751842462
7337.543,,,20.700000026633848,-90.96000003162905,-89.84000000299449,,-92.0300000351313,-92.30000003492204,-101.69624201322132,-96.07041007634601,1,O,40,28.11,843,0.07,71.0,2.55,108,2.076,3.014,2.154,0.05,71.7,1,100,0.947762,4.5301e-05,0.075153352,-87.294,1659,0.938,167.6,0.181,156,20.7454168,-90.1887403,-89.2023272,-91.277657,-91.7751561,-102.277778,-89.3177778,0.947762,4.5301e-05,2.71806,0.075153352,4.50920112,-87.294,1659,True,True,True,True,0.9379999999999997,122.29238333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.28250002616922,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.29238333333333,2924.0,-39.05077269070557,-102.33463919967451,-34.697910479497295,39,False,raw_csv_sample,19,cooldown,62.29238333333333,0.05566502873377033,-3.3474166666666605,-126.73502932409609,0.684564549161446
7339.635,,,20.700000026633848,-91.0299999967655,-89.7999999623793,,-92.07000003137497,-92.31999996240475,-103.26054742845193,-96.13445038073655,0,C,40,28.11,843,0.07,70.0,2.55,108,1.735,2.809,2.017,0.05,71.7,1,100,0.955186,4.561e-05,0.07565376,-87.259,1659,1.074,167.6,0.269,156,20.7454168,-90.2586276,-89.1622129,-91.3174112,-91.7950845,-103.857778,-89.3777778,0.955186,4.561e-05,2.7366,0.07565376,4.5392256,-87.259,1659,True,True,True,True,1.074,122.32725,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.30499998823112,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.32725,2925.0,-52.24826277363832,-103.70632016519133,-43.059545202430854,39,False,raw_csv_sample,19,cooldown,62.32725000000001,0.09053169540044337,-3.3125499999999874,-126.73502932409609,0.7002936801437684
7341.727,,,20.65000001813046,-90.90999995637036,-89.71000004549663,,-91.97000004076574,-92.17000000448976,-105.33968753730275,-96.18781730106198,0,C,40,28.14,844,0.07,69.0,2.55,108,2.32,2.946,2.066,0.05,71.7,1,100,0.949342,4.5277e-05,0.075099214,-87.202,1659,0.626,167.6,0.358,156,20.6962227,-90.1388207,-89.0719559,-91.2180257,-91.645621,-105.957778,-89.4277778,0.949342,4.5277e-05,2.71662,0.075099214,4.50595284,-87.202,1659,True,True,True,True,0.6260000000000003,122.36211666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.19000001178063,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.36211666666667,2926.0,-60.78207855102028,-105.33732481845719,-49.34252056662103,39,False,raw_csv_sample,19,cooldown,62.362116666666665,0.1253983620671022,-3.2776833333333286,-126.73502932409609,0.721205643489881
7343.818,,,20.669999980876526,-90.98000002166802,-89.68999997533143,,-91.93999999327383,-92.08999999348211,-107.49803298363358,-96.03838992415075,0,C,40,28.14,844,0.07,69.0,2.56,108,1.959,2.936,2.164,0.05,71.7,1,100,0.947067,4.5218e-05,0.074992122,-87.195,1658,0.977,167.6,0.448,156,20.7159003,-90.2087081,-89.0518987,-91.18821,-91.5659071,-108.137778,-89.2877778,0.947067,4.5218e-05,2.71308,0.074992122,4.499527319999999,-87.195,1658,True,True,True,True,0.9769999999999999,122.39696666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.17499999593886,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.39696666666667,2927.0,-62.05958384826067,-107.1462307716417,-53.19837691769726,39,False,raw_csv_sample,19,cooldown,62.39696666666667,0.16024836206710802,-3.242833333333323,-126.73502932409609,0.7429211020764594
7345.91,,,20.619999972373137,-90.87999997131188,-89.56000001783357,,-92.05000003325313,-92.02000004657475,-109.66627909714943,-96.07041007634601,0,C,40,28.14,844,0.07,70.0,2.56,108,2.164,2.975,2.144,0.05,71.7,1,100,0.947197,4.5266e-05,0.075032792,-87.164,1659,0.811,167.6,0.54,156,20.6667062,-90.108869,-88.9215274,-91.2975341,-91.4961575,-110.327778,-89.3177778,0.947197,4.5266e-05,2.7159600000000004,0.075032792,4.50196752,-87.164,1659,True,True,True,True,0.8109999999999999,122.43183333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.12750001724334,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.43183333333333,2928.0,-60.48304331948066,-109.04618143612875,-54.28512062476398,39,False,raw_csv_sample,19,cooldown,62.43183333333333,0.19511502873376685,-3.207966666666664,-126.73502932409609,0.7647426059284712
7348.002,,,20.669999980876526,-90.82000000119491,-89.60999999381622,,-91.66999996831974,-92.06999996564046,-111.71571720444523,-96.08108346041111,0,C,40,28.14,844,0.07,70.0,2.56,108,2.203,3.024,2.017,0.05,71.7,1,100,0.948504,4.5447e-05,0.075360435,-87.103,1658,0.821,167.6,0.627,156,20.7159003,-90.0489656,-88.9716702,-90.9198691,-91.5459786,-112.397778,-89.3277778,0.948504,4.5447e-05,2.72682,0.075360435,4.521626100000001,-87.103,1658,True,True,True,True,0.8210000000000002,122.4667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.04249998224284,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.4667,2929.0,-55.24133346040139,-110.9317131832085,-53.29021434832657,39,False,raw_csv_sample,19,cooldown,62.4667,0.2299816954004399,-3.173099999999991,-126.73502932409609,0.7853738541472699
7350.093,,,20.54000001975065,-90.68999996578026,-89.57999998828362,,-91.66000001956796,-91.98999995463282,-113.51763863211593,-96.10243022854128,0,C,40,28.14,844,0.07,70.0,2.55,108,1.608,2.75,2.095,0.05,71.7,1,100,0.950813,4.5658e-05,0.075713794,-87.05,1658,1.142,167.6,0.718,156,20.5879957,-89.9191748,-88.9415845,-90.9099306,-91.4662647,-114.217778,-89.3477778,0.950813,4.5658e-05,2.7394800000000004,0.075713794,4.5428276400000005,-87.05,1658,True,True,True,True,1.142,122.50155,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-90.97999998206616,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.50155,2930.0,-48.56991690815198,-112.7614238113018,-50.4185069508444,39,False,raw_csv_sample,19,cooldown,62.501549999999995,0.2648316954004315,-3.1382499999999993,-126.73502932409609,0.8035174462925112
7352.185,,,20.669999980876526,-90.67999997076078,-89.45999996615316,,-91.78999995705082,-92.1199999850651,-115.10174538171655,-96.05973669228092,0,C,40,28.14,844,0.07,70.0,2.55,108,2.29,2.867,2.008,0.05,71.7,1,100,0.957743,4.575e-05,0.075894144,-86.99,1658,0.577,167.6,0.804,156,20.7159003,-89.9091909,-88.8212417,-91.0391317,-91.5957998,-115.817778,-89.3077778,0.957743,4.575e-05,2.745,0.075894144,4.55364864,-86.99,1658,True,True,True,True,0.577,122.53641666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.01249996975747,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.53641666666667,2931.0,-42.46044108492333,-114.4466539445177,-46.28478577976716,39,False,raw_csv_sample,19,cooldown,62.53641666666667,0.29969836206710454,-3.1033833333333263,-126.73502932409609,0.8194707713696052
7354.276,,,20.65000001813046,-90.71999995083875,-89.37000004927049,,-91.8700000501565,-92.14000001290675,-116.4779381204321,-96.08108346041111,0,C,40,28.14,844,0.07,70.0,2.55,108,1.783,2.936,2.183,0.05,71.7,1,100,0.955572,4.556e-05,0.075558974,-86.976,1658,1.153,167.6,0.896,156,20.6962227,-89.9491265,-88.7309847,-91.1186402,-91.6157283,-117.207778,-89.3277778,0.955572,4.556e-05,2.7335999999999996,0.075558974,4.53353844,-86.976,1658,True,True,True,True,1.153,122.57126666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.02500001579313,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.57126666666666,2932.0,-38.76987022622416,-115.9883130694071,-41.749690767643415,39,False,raw_csv_sample,19,cooldown,62.57126666666666,0.33454836206709615,-3.0685333333333347,-126.73502932409609,0.8333323086868922
7356.368,,,20.6099999910001,-90.71999995083875,-89.51000004185096,,-91.91000004640021,-92.05000003815775,-117.8046275232226,-96.10243022854128,0,C,40,28.14,844,0.07,70.0,2.55,108,2.417,3.054,2.066,0.05,71.7,1,100,0.955456,4.5545e-05,0.075533971,-86.97,1658,0.637,167.6,0.984,156,20.6568674,-89.9491265,-88.8713846,-91.1583944,-91.5260502,-118.547778,-89.3477778,0.955456,4.5545e-05,2.7327,0.075533971,4.53203826,-86.97,1658,True,True,True,True,0.637,122.60613333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.04750001931193,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.60613333333335,2933.0,-32.939122183367544,-117.35722028938007,-36.62013248823723,39,False,raw_csv_sample,19,cooldown,62.60613333333335,0.3694150287337834,-3.0336666666666474,-126.73502932409609,0.846696972144878
7358.46,,,20.679999962249557,-90.82000000119491,-89.51000004185096,,-91.82000000454275,-92.02000004657475,-118.77489290735298,-96.08108346041111,0,C,40,28.14,844,0.07,70.0,2.55,108,1.959,2.877,2.134,0.05,71.7,1,100,0.95686,4.5434e-05,0.075348582,-87.011,1658,0.918,167.6,0.072,156,20.7257391,-90.0489656,-88.8713846,-91.0689474,-91.4961575,-119.527778,-89.3277778,0.95686,4.5434e-05,2.72604,0.075348582,4.52091492,-87.011,1658,True,True,True,True,0.9179999999999997,122.641,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.04250002354084,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.641,2934.0,-26.12956488306395,-118.5419569749208,-31.171259087669796,39,False,raw_csv_sample,19,cooldown,62.641000000000005,0.40428169540044223,-2.9987999999999886,-126.73502932409609,0.8564721652463104
7360.551,,,20.679999962249557,-90.76000003107795,-89.51000004185096,,-91.91999999515198,-92.23999995139711,-119.62635028526331,-96.05973669228092,0,C,40,28.14,844,0.07,70.0,2.55,108,2.203,3.014,2.144,0.05,71.7,1,100,0.94926,4.5314e-05,0.075155349,-87.02,1659,0.811,167.6,0.161,156,20.7257391,-89.9890622,-88.8713846,-91.1683329,-91.7153706,-120.387778,-89.3077778,0.94926,4.5314e-05,2.71884,0.075155349,4.509320939999999,-87.02,1659,True,True,True,True,0.8109999999999999,122.67585000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.1075000048695,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.67585000000001,2935.0,-21.30343376015685,-119.53047013989098,-25.637166091965355,39,False,raw_csv_sample,19,cooldown,62.67585000000001,0.43913169540044805,-2.9639499999999828,-126.73502932409609,0.8650510906963496
7362.643,,,20.65000001813046,-90.78000002111692,-89.51000004185096,,-91.93999999327383,-92.11000002132374,-120.25999298510357,-96.10243022854128,0,C,40,28.14,844,0.07,69.0,2.55,108,1.832,2.858,2.095,0.05,71.7,1,100,0.947717,4.5198e-05,0.074967335,-87.042,1659,1.026,167.6,0.253,156,20.6962227,-90.00903,-88.8713846,-91.18821,-91.5858356,-121.027778,-89.3477778,0.947717,4.5198e-05,2.7118800000000003,0.074967335,4.4980401,-87.042,1659,True,True,True,True,1.026,122.71071666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.08500001939136,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.71071666666667,2936.0,-17.317704996612065,-120.32920379487103,-20.94509514656852,39,False,raw_csv_sample,19,cooldown,62.71071666666667,0.4739983620671069,-2.929083333333324,-126.73502932409609,0.8714358168424904
7364.736,,,20.580000046881004,-90.76000003107795,-89.60999999381622,,-91.9500000426439,-92.17000000448976,-120.83423168183378,-96.08108346041111,0,C,40,28.14,844,0.07,69.0,2.56,108,2.212,2.877,2.105,0.05,71.7,1,100,0.948909,4.5324e-05,0.07516718,-87.039,1658,0.665,167.6,0.341,156,20.627351,-89.9890622,-88.9716702,-91.1981486,-91.645621,-121.607778,-89.3277778,0.948909,4.5324e-05,2.71944,0.07516718,4.5100308,-87.039,1658,True,True,True,True,0.6649999999999996,122.7456,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.12250001800697,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.7456,2937.0,-15.758994743114727,-120.99132507286126,-17.105026161623982,39,False,raw_csv_sample,19,cooldown,62.745599999999996,0.5088816954004329,-2.894199999999998,-126.73502932409609,0.8772222696314335
7366.827,,,20.59000002825404,-90.71999995083875,-89.53000001230097,,-91.91000004640021,-92.14000001290675,-121.358967042639,-96.14512376480162,0,C,40,28.14,844,0.07,69.0,2.56,108,1.881,2.926,2.105,0.05,71.7,1,100,0.946912,4.5236e-05,0.075015438,-87.009,1658,1.045,167.6,0.433,156,20.6371898,-89.9491265,-88.8914417,-91.1583944,-91.6157283,-122.137778,-89.3877778,0.946912,4.5236e-05,2.7141599999999997,0.075015438,4.50092628,-87.009,1658,True,True,True,True,1.0450000000000002,122.78045,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.07500000561167,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.78045,2938.0,-15.763096069754738,-121.52211929243414,-13.833673335010872,39,False,raw_csv_sample,19,cooldown,62.78045,0.5437316954004388,-2.859349999999992,-126.73502932409609,0.8825101304658095
7368.919,,,20.62999995374617,-90.8100000061754,-89.43999999570315,,-91.7299999626853,-92.50000001226167,-121.93320573936921,-96.05973669228092,0,C,40,28.14,844,0.07,70.0,2.56,108,2.281,2.926,2.066,0.05,71.7,1,100,0.946339,4.5252e-05,0.075049504,-87.01,1658,0.645,167.6,0.521,156,20.676545,-90.0389817,-88.8011846,-90.9795004,-91.9744408,-122.717778,-89.3077778,0.946339,4.5252e-05,2.71512,0.075049504,4.50297024,-87.01,1658,True,True,True,True,0.645,122.81531666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.11999999420638,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.81531666666666,2939.0,-13.062065693410204,-121.95571608270566,-11.373773698306422,39,False,raw_csv_sample,19,cooldown,62.81531666666666,0.5785983620670976,-2.8244833333333332,-126.73502932409609,0.8882971039478674
7371.011,,,20.619999972373137,-90.76000003107795,-89.51000004185096,,-91.8700000501565,-92.23999995139711,-122.26982842365935,-96.07041007634601,0,C,40,28.14,844,0.07,70.0,2.56,108,2.164,3.024,2.144,0.05,71.7,1,100,0.950078,4.5441e-05,0.075281294,-87.041,1659,0.86,167.6,0.612,156,20.6667062,-89.9890622,-88.8713846,-91.1186402,-91.7153706,-123.057778,-89.3177778,0.950078,4.5441e-05,2.72646,0.075281294,4.51687764,-87.041,1659,True,True,True,True,0.8599999999999999,122.85018333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.09500001862064,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.85018333333333,2940.0,-9.514798615149402,-122.315250444996,-9.150387703293518,39,False,raw_csv_sample,19,cooldown,62.850183333333334,0.6134650287337706,-2.78961666666666,-126.73502932409609,0.891689590961863
7373.102,,,20.54000001975065,-90.90999995637036,-89.6200000288988,,-91.99999998763937,-92.42999996499539,-122.59655044076447,-96.13445038073655,0,C,40,28.14,844,0.07,71.0,2.55,108,1.666,2.828,2.105,0.05,71.7,1,100,0.94988,4.5579e-05,0.07560198,-87.101,1659,1.162,167.6,0.701,156,20.5879957,-90.1388207,-88.9816988,-91.2478413,-91.9046911,-123.387778,-89.3777778,0.94988,4.5579e-05,2.73474,0.07560198,4.5361188,-87.101,1659,True,True,True,True,1.162,122.88503333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.23999998447597,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.88503333333333,2941.0,-7.669513185802543,-122.59368931301125,-7.095502498143333,39,False,raw_csv_sample,19,cooldown,62.885033333333325,0.6483150287337622,-2.7547666666666686,-126.73502932409609,0.894982384849238
7375.194,,,20.6099999910001,-90.85999998127288,-89.6200000288988,,-91.93999999327383,-92.31999996240475,-122.80446445164957,-96.07041007634601,0,C,40,28.15,845,0.07,70.0,2.55,108,2.3,2.995,2.134,0.05,71.7,1,100,0.955733,4.5666e-05,0.075686859,-87.122,1659,0.695,167.6,0.793,156,20.6568674,-90.0889012,-88.9816988,-91.18821,-91.7950845,-123.597778,-89.3177778,0.955733,4.5666e-05,2.73996,0.075686859,4.54121154,-87.122,1659,True,True,True,True,0.6950000000000003,122.91990000000001,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-91.18499999146258,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.91990000000001,2942.0,-5.111243097418992,-122.80989541586362,-5.503112494385277,39,False,raw_csv_sample,19,cooldown,62.91990000000001,0.6831816954004495,-2.7198999999999813,-126.73502932409609,0.897077842768849
7377.286,,,20.65000001813046,-90.94000004159005,-89.63999999934882,,-92.33999995571077,-92.41000003751267,-122.95297445942461,-95.82492224284897,0,C,40,28.14,844,0.07,70.0,2.55,108,1.92,2.818,2.154,0.05,71.7,1,100,0.958609,4.5791e-05,0.075957207,-87.108,1659,0.898,167.6,0.881,156,20.6962227,-90.1687725,-89.0017559,-91.585752,-91.8847627,-123.747778,-89.0877778,0.958609,4.5791e-05,2.7474600000000002,0.075957207,4.55743242,-87.108,1659,True,True,True,True,0.8980000000000001,122.95476666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.33250000854056,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.95476666666667,2943.0,-4.118307158775224,-122.97743969095318,-4.383675463537884,39,False,raw_csv_sample,19,cooldown,62.95476666666667,0.7180483620671083,-2.6850333333333225,-126.73502932409609,0.8985746190416006
7379.377,,,20.6099999910001,-90.87999997131188,-89.68999997533143,,-92.0300000351313,-92.50999997600303,-123.09158380001466,-95.84626901097914,0,C,40,28.14,844,0.07,70.0,2.55,108,2.417,3.034,2.164,0.05,71.7,1,100,0.956581,4.5614e-05,0.075754421,-87.135,1659,0.617,167.6,0.973,156,20.6568674,-90.108869,-89.0518987,-91.277657,-91.984405,-123.887778,-89.1077778,0.956581,4.5614e-05,2.73684,0.075754421,4.54526526,-87.135,1659,True,True,True,True,0.617,122.98961666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.27749998944441,log_20260424_153546.csv,0424,"-100°C, bypass closed",122.98961666666668,2944.0,-3.2666369606158696,-123.1155247072268,-3.312057747709787,39,False,raw_csv_sample,19,cooldown,62.98961666666668,0.7528983620671141,-2.6501833333333167,-126.73502932409609,0.8999716256436653
7381.469,,,20.580000046881004,-91.00000001170702,-89.73000001594664,,-92.21999996697969,-92.55999999542767,-123.1806898046797,-95.8889625472395,0,C,40,28.13,844,0.07,70.0,2.55,108,2.203,3.073,2.105,0.05,71.7,1,100,0.95434,4.5398e-05,0.07542021,-87.163,1659,0.87,167.6,0.057,156,20.627351,-90.2286759,-89.092013,-91.4664894,-92.0342262,-123.977778,-89.1477778,0.95434,4.5398e-05,2.7238800000000003,0.07542021,4.5252126,-87.163,1659,True,True,True,True,0.8700000000000001,123.02448333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.37749999751526,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.02448333333334,2945.0,-3.266636960615415,-123.20832363809583,-2.229614525952684,39,False,raw_csv_sample,19,cooldown,63.024483333333336,0.787765028733773,-2.615316666666658,-126.73502932409609,0.9008697091422873
7383.56,,,20.559999982496713,-91.039999991785,-89.73999995131408,,-92.25000001447161,-92.5800000232693,-123.31929914526977,-95.8035754747188,0,C,40,28.14,844,0.07,70.0,2.55,108,1.881,2.877,2.095,0.05,71.7,1,100,0.954507,4.5348e-05,0.075238217,-87.2,1659,0.996,167.6,0.148,156,20.6076733,-90.2686115,-89.1020415,-91.4963051,-92.0541547,-124.117778,-89.0677778,0.954507,4.5348e-05,2.72088,0.075238217,4.51429302,-87.2,1659,True,True,True,True,0.9959999999999998,123.05933333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.40249999521,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.05933333333334,2946.0,-0.4277363000821879,-123.27098039390967,-1.3238390945441552,39,False,raw_csv_sample,19,cooldown,63.05933333333334,0.8226150287337788,-2.580466666666652,-126.73502932409609,0.9022667400416762
7385.652,,,20.62999995374617,-91.06999997684348,-89.88999997897713,,-92.21999996697969,-92.47000002067868,-123.21039180623472,-95.7929020906537,0,C,40,28.14,844,0.07,69.0,2.55,108,1.91,2.897,2.134,0.05,71.7,1,100,0.948522,4.5228e-05,0.075067586,-87.275,1659,0.987,167.6,0.236,156,20.676545,-90.2985632,-89.25247,-91.4664894,-91.9445481,-124.007778,-89.0577778,0.948522,4.5228e-05,2.71368,0.075067586,4.50405516,-87.275,1659,True,True,True,True,0.9869999999999999,123.0942,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.41249998586974,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.0942,2947.0,0.28524683397017725,-123.30060148121832,-0.5171748135605867,39,False,raw_csv_sample,19,cooldown,63.0942,0.8574816954004376,-2.545599999999993,-126.73502932409609,0.9011690716655967
7387.745,,,20.62999995374617,-91.0299999967655,-89.7999999623793,,-92.0999999782486,-92.55999999542767,-123.29949781089975,-95.77155532252353,0,C,40,28.14,844,0.07,70.0,2.55,108,1.579,2.759,2.056,0.05,71.7,1,100,0.946213,4.5251e-05,0.075003203,-87.222,1659,1.18,167.6,0.331,156,20.676545,-90.2586276,-89.1622129,-91.3472268,-92.0342262,-124.097778,-89.0377778,0.946213,4.5251e-05,2.7150600000000003,0.075003203,4.50019218,-87.222,1659,True,True,True,True,1.18,123.12908333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.37249998320527,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.12908333333333,2948.0,-0.570082255104353,-123.30704225522884,0.2987342973688101,39,False,raw_csv_sample,19,cooldown,63.12908333333333,0.8923650287337637,-2.510716666666667,-126.73502932409609,0.9020671632973715
7389.841,,,20.59000002825404,-90.93000004657056,-89.76000002147924,,-92.66000002627861,-92.50000001226167,-123.24999447497473,-95.707515018133,0,C,40,28.14,844,0.07,69.0,2.55,108,2.271,2.995,2.076,0.05,71.7,1,100,0.947738,4.549e-05,0.075367479,-87.223,1659,0.724,167.6,0.423,156,20.6371898,-90.1587886,-89.1220987,-91.9037857,-91.9744408,-124.047778,-88.9777778,0.947738,4.549e-05,2.7294,0.075367479,4.52204874,-87.223,1659,True,True,True,True,0.7240000000000002,123.16401666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.46250002664752,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.16401666666667,2949.0,2.839582086459359,-123.27969647652792,0.8499363729349625,39,False,raw_csv_sample,19,cooldown,63.16401666666667,0.9272983620671056,-2.4757833333333252,-126.73502932409609,0.9015682227503299
7391.933,,,20.62999995374617,-91.0299999967655,-89.84000000299449,,-92.25000001447161,-92.78000000060896,-123.10148446719968,-95.707515018133,0,C,40,28.14,844,0.07,71.0,2.56,108,1.813,2.985,2.047,0.05,71.7,1,100,0.951337,4.5522e-05,0.075513128,-87.24,1659,1.172,167.6,0.515,156,20.676545,-90.2586276,-89.2023272,-91.4963051,-92.2534394,-123.897778,-88.9777778,0.951337,4.5522e-05,2.73132,0.075513128,4.5307876799999995,-87.24,1659,True,True,True,True,1.172,123.19888333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.47500000371014,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.19888333333333,2950.0,0.9991372989857155,-123.24772563950489,1.200558992441529,39,False,raw_csv_sample,19,cooldown,63.19888333333333,0.9621650287337644,-2.4409166666666664,-126.73502932409609,0.9000714123971219
7394.029,,,20.619999972373137,-91.039999991785,-89.7999999623793,,-92.31999995758892,-92.66000003427695,-123.1806898046797,-95.64347471374246,0,C,40,28.14,844,0.07,70.0,2.56,108,1.92,2.887,2.164,0.05,71.7,1,100,0.952644,4.5635e-05,0.075627106,-87.292,1659,0.967,167.6,0.606,156,20.6667062,-90.2686115,-89.1622129,-91.5658749,-92.1338686,-123.977778,-88.9177778,0.952644,4.5635e-05,2.7380999999999998,0.075627106,4.53762636,-87.292,1659,True,True,True,True,0.9670000000000001,123.23381666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.45499998650753,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.23381666666667,2951.0,-0.8478773841136444,-123.19585960758606,1.6520004810502087,39,False,raw_csv_sample,19,cooldown,63.23381666666667,0.9970983620671063,-2.4059833333333245,-126.73502932409609,0.9008697091422873
7396.12,,,20.569999963869748,-91.06999997684348,-89.87000000852711,,-92.19000002010605,-92.66000003427695,-123.1608884703097,-95.49404733683122,0,C,40,28.14,844,0.07,69.0,2.56,108,2.095,3.054,2.076,0.05,71.7,1,100,0.955367,4.5651e-05,0.07574711,-87.335,1659,0.959,167.6,0.694,156,20.6175121,-90.2985632,-89.2324129,-91.4366738,-92.1338686,-123.957778,-88.7777778,0.955367,4.5651e-05,2.7390600000000003,0.07574711,4.5448266,-87.335,1659,True,True,True,True,0.9589999999999996,123.26866666666666,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.4475000099384,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.26866666666666,2952.0,1.8455570294891004,-123.13247138698512,1.984898143681903,39,False,raw_csv_sample,19,cooldown,63.26866666666666,1.031948362067098,-2.371133333333333,-126.73502932409609,0.9006701345034283
7398.212,,,20.679999962249557,-91.08999996688246,-89.84000000299449,,-91.97999998951752,-92.72000001744294,-123.05198113127466,-95.55808764122176,0,C,40,28.14,844,0.07,69.0,2.55,108,1.861,2.916,2.105,0.05,71.7,1,100,0.957665,4.5764e-05,0.075930113,-87.332,1659,1.055,167.6,0.782,156,20.7257391,-90.318531,-89.2023272,-91.2279642,-92.193654,-123.847778,-88.8377778,0.957665,4.5764e-05,2.74584,0.075930113,4.555806779999999,-87.332,1659,True,True,True,True,1.055,123.30353333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.40749999420935,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.30353333333333,2953.0,3.5505270266689877,-123.05747359031598,2.4245173281460666,39,False,raw_csv_sample,19,cooldown,63.303533333333334,1.066815028733771,-2.33626666666666,-126.73502932409609,0.8995724793857929
7400.303,,,20.59000002825404,-91.18000002221912,-89.93999995495977,,-92.21999996697969,-92.61999997859367,-122.91337179068461,-95.43000703244068,0,C,40,28.14,844,0.07,69.0,2.55,108,2.368,3.054,2.056,0.05,71.7,1,100,0.955476,4.56e-05,0.075757413,-87.383,1659,0.686,167.6,0.873,156,20.6371898,-90.4083862,-89.3026128,-91.4664894,-92.0940116,-123.707778,-88.7177778,0.955476,4.56e-05,2.7359999999999998,0.075757413,4.5454447799999995,-87.383,1659,True,True,True,True,0.6859999999999999,123.33838333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.48999998068807,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.33838333333333,2954.0,1.9891316633777478,-122.96345123604189,2.813648105184484,39,False,raw_csv_sample,19,cooldown,63.338383333333326,1.1016650287337626,-2.301416666666668,-126.73502932409609,0.8981754770283593
