time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7402.395,,,20.62999995374617,-91.2100000072776,-89.91999998450973,,-92.35000000508084,-92.85000004787523,-122.91337179068461,-95.43000703244068,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,2.926,2.203,0.05,71.7,1,100,0.956716,4.5531e-05,0.075551426,-87.412,1659,0.996,167.6,0.966,156,20.676545,-90.4383379,-89.2825557,-91.5956906,-92.3231891,-123.707778,-88.7177778,0.956716,4.5531e-05,2.73186,0.075551426,4.53308556,-87.412,1659,True,True,True,True,0.9960000000000002,123.37325000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.58250001118586,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.37325000000001,2955.0,1.561768724212925,-122.86131156457269,2.9581660565729635,39,False,raw_csv_sample,19,cooldown,63.37325000000001,1.1365316954004498,-2.266549999999981,-126.73502932409609,0.8981754770283593
7404.487,,,20.679999962249557,-91.2100000072776,-89.93999995495977,,-92.11999997637045,-92.69999998960131,-122.80446445164957,-95.43000703244068,0,C,40,28.14,844,0.07,70.0,2.55,108,1.822,2.926,2.105,0.05,71.7,1,100,0.95122,4.5307e-05,0.075266255,-87.445,1660,1.104,167.6,0.053,156,20.7257391,-90.4383379,-89.3026128,-91.3671039,-92.1737255,-123.597778,-88.7177778,0.95122,4.5307e-05,2.71842,0.075266255,4.5159753,-87.445,1660,True,True,True,True,1.104,123.40811666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.4924999820523,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.40811666666667,2956.0,3.550527026669215,-122.7571684563635,3.2529611290594858,39,False,raw_csv_sample,19,cooldown,63.40811666666667,1.1713983620671087,-2.231683333333322,-126.73502932409609,0.897077842768849
7406.578,,,20.679999962249557,-91.16000003218015,-90.05000004172277,,-92.44999999569006,-92.67999996175966,-122.66585511105951,-95.43000703244068,0,C,40,28.14,844,0.07,70.0,2.55,108,2.008,2.907,2.144,0.05,71.7,1,100,0.947432,4.5282e-05,0.075145594,-87.494,1659,0.899,167.6,0.145,156,20.7257391,-90.3884184,-89.4129271,-91.6950761,-92.153797,-123.457778,-88.7177778,0.947432,4.5282e-05,2.71692,0.075145594,4.508735639999999,-87.494,1659,True,True,True,True,0.899,123.44296666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.58500000783816,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.44296666666668,2957.0,5.537757489042406,-122.63453482457541,3.8487683288178687,39,False,raw_csv_sample,19,cooldown,63.44296666666668,1.2062483620671145,-2.1968333333333163,-126.73502932409609,0.8956808670689524
7408.67,,,20.619999972373137,-91.14000004214115,-90.02000003619017,,-92.80999996188334,-92.8300000200336,-122.4183384314344,-95.24855950333419,0,C,40,28.14,844,0.07,70.0,2.55,108,1.569,2.818,2.095,0.05,71.7,1,100,0.947381,4.5282e-05,0.075136005,-87.473,1660,1.249,167.6,0.233,156,20.6667062,-90.3684506,-89.3828414,-92.0528639,-92.3032606,-123.207778,-88.5477778,0.947381,4.5282e-05,2.71692,0.075136005,4.5081603,-87.473,1660,True,True,True,True,1.249,123.47783333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.70000001506207,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.47783333333334,2958.0,3.9748683249622445,-122.48883415943408,4.269112081528192,39,False,raw_csv_sample,19,cooldown,63.477833333333336,1.2411150287337733,-2.1619666666666575,-126.73502932409609,0.8931863050233325
7410.761,,,20.59000002825404,-91.18000002221912,-90.04000000664018,,-92.33999995571077,-92.86999997535796,-122.3886364298794,-95.13115227861822,0,C,40,28.14,844,0.07,70.0,2.55,108,2.134,3.014,2.017,0.05,71.7,1,100,0.945792,4.5261e-05,0.075111291,-87.484,1660,0.88,167.6,0.322,156,20.6371898,-90.4083862,-89.4028985,-91.585752,-92.3431175,-123.177778,-88.4377778,0.945792,4.5261e-05,2.7156599999999997,0.075111291,4.50667746,-87.484,1660,True,True,True,True,0.8799999999999999,123.51268333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.60749998998202,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.51268333333334,2959.0,3.690978258908217,-122.3369095704625,4.568686168882778,39,False,raw_csv_sample,19,cooldown,63.51268333333334,1.2759650287337791,-2.1271166666666517,-126.73502932409609,0.8928869608167354
7412.853,,,20.65000001813046,-91.22000000229711,-89.97999999557496,,-92.21999996697969,-92.81999995593331,-122.1609210846243,-95.2378861192691,0,C,40,28.14,844,0.07,70.0,2.55,108,1.822,2.877,2.154,0.05,71.7,1,100,0.947432,4.5347e-05,0.075262405,-87.515,1660,1.055,167.6,0.413,156,20.6962227,-90.4483218,-89.3427271,-91.4664894,-92.2932963,-122.947778,-88.5377778,0.947432,4.5347e-05,2.72082,0.075262405,4.515744300000001,-87.515,1660,True,True,True,True,1.0549999999999997,123.54755,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.55999998019627,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.54755,2960.0,5.253222072350127,-122.17031361034034,5.120247321395709,39,False,raw_csv_sample,19,cooldown,63.54755,1.310831695400438,-2.092249999999993,-126.73502932409609,0.8905920117556287
7414.945,,,20.54000001975065,-91.34000004269225,-90.0899999826228,,-92.25000001447161,-92.8000000284506,-122.02231174403425,-95.19519258300873,0,C,40,28.14,844,0.07,70.0,2.56,108,2.349,3.014,2.066,0.05,71.7,1,100,0.948719,4.5415e-05,0.075369209,-87.552,1660,0.665,167.6,0.501,156,20.5879957,-90.5681287,-89.4530413,-91.4963051,-92.2733679,-122.807778,-88.4977778,0.948719,4.5415e-05,2.7249,0.075369209,4.52215254,-87.552,1660,True,True,True,True,0.6649999999999996,123.58241666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.62000001705931,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.58241666666666,2961.0,4.402604625044205,-121.97985765725059,5.583314886351673,39,False,raw_csv_sample,19,cooldown,63.58241666666666,1.3456983620670968,-2.057383333333334,-126.73502932409609,0.8891951064175372
7417.036,,,20.62999995374617,-91.2499999873556,-90.05000004172277,,-92.15000002386238,-92.69999998960131,-121.85400040188918,-95.07778535829277,0,C,40,28.14,844,0.07,69.0,2.56,108,1.569,2.867,2.037,0.05,71.7,1,100,0.951588,4.5552e-05,0.075588779,-87.503,1659,1.298,167.6,0.594,156,20.676545,-90.4782735,-89.4129271,-91.3969196,-92.1737255,-122.637778,-88.3877778,0.951588,4.5552e-05,2.73312,0.075588779,4.5353267399999995,-87.503,1659,True,True,True,True,1.298,123.61726666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.53750001063551,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.61726666666667,2962.0,5.538164889257132,-121.78106753678543,5.821080937095985,39,False,raw_csv_sample,19,cooldown,63.617266666666666,1.3805483620671026,-2.022533333333328,-126.73502932409609,0.8874988848738461
7419.128,,,20.619999972373137,-91.2499999873556,-90.0899999826228,,-92.35000000508084,-92.88000003945824,-121.6361857238191,-94.97105151764188,0,C,40,28.14,844,0.07,69.0,2.56,108,2.31,3.014,2.037,0.05,71.7,1,100,0.950262,4.5567e-05,0.075602629,-87.481,1659,0.704,167.6,0.686,156,20.6667062,-90.4782735,-89.4530413,-91.5956906,-92.3530818,-122.417778,-88.2877778,0.950262,4.5567e-05,2.7340199999999997,0.075602629,4.53615774,-87.481,1659,True,True,True,True,0.7039999999999997,123.65213333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.64250000362938,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.65213333333332,2963.0,4.827285147564908,-121.57402739976108,5.792593653795166,39,False,raw_csv_sample,19,cooldown,63.652133333333325,1.4154150287337615,-1.9876666666666694,-126.73502932409609,0.885303808465779
7421.22,,,20.65000001813046,-91.31999995249205,-89.97999999557496,,-92.05000003325313,-92.78000000060896,-121.51737771759905,-95.09913212642296,0,C,40,28.14,844,0.07,69.0,2.55,108,2.027,2.926,2.125,0.05,71.7,1,100,0.957525,4.5742e-05,0.075921728,-87.467,1660,0.899,167.6,0.773,156,20.6962227,-90.5481608,-89.3427271,-91.2975341,-92.2534394,-122.297778,-88.4077778,0.957525,4.5742e-05,2.74452,0.075921728,4.55530368,-87.467,1660,True,True,True,True,0.899,123.687,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.53249999548228,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.687,2964.0,4.971199557580576,-121.37713067266081,5.483598106639192,39,False,raw_csv_sample,19,cooldown,63.687,1.4502816954004345,-1.9527999999999963,-126.73502932409609,0.8841065102385449
7423.311,,,20.690000045260813,-91.2499999873556,-90.1199999881554,,-92.60999998066485,-92.81999995593331,-121.28966237234397,-95.06711197422769,0,C,40,28.14,844,0.07,70.0,2.55,108,2.417,3.014,2.037,0.05,71.7,1,100,0.957912,4.5785e-05,0.075969009,-87.518,1660,0.597,167.6,0.861,156,20.735578,-90.4782735,-89.483127,-91.8540929,-92.2932963,-122.067778,-88.3777778,0.957912,4.5785e-05,2.7471,0.075969009,4.55814054,-87.518,1660,True,True,True,True,0.597,123.72184999999999,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.6999999780273,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.72184999999999,2965.0,8.51982538324296,-121.19172376854414,4.6172183382054754,39,False,raw_csv_sample,19,cooldown,63.72184999999999,1.485131695400426,-1.9179500000000047,-126.73502932409609,0.8818117207603833
7425.403,,,20.690000045260813,-91.22000000229711,-90.04000000664018,,-92.33999995571077,-92.67999996175966,-120.92333768649883,-94.92835798138152,0,C,40,28.14,844,0.07,70.0,2.55,108,1.891,2.926,2.134,0.05,71.7,1,100,0.956139,4.5635e-05,0.075730514,-87.528,1659,1.035,167.6,0.953,156,20.735578,-90.4483218,-89.4028985,-91.585752,-92.153797,-121.697778,-88.2477778,0.956139,4.5635e-05,2.7380999999999998,0.075730514,4.54383084,-87.528,1659,True,True,True,True,1.0350000000000001,123.75671666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.56999998160194,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.75671666666668,2966.0,5.680109013451556,-121.05525703719778,3.1093477715301105,39,False,raw_csv_sample,19,cooldown,63.75671666666668,1.5199983620671134,-1.8830833333333175,-126.73502932409609,0.8781201922194548
7427.496,,,20.65000001813046,-91.34000004269225,-90.02000003619017,,-92.29999995946707,-92.88000003945824,-120.89363568494382,-94.82162414073065,1,O,40,28.14,844,0.07,69.0,2.55,108,2.359,3.044,2.164,0.05,71.7,1,100,0.958024,4.5472e-05,0.075463057,-87.552,1660,0.685,167.6,0.047,156,20.6962227,-90.5681287,-89.3828414,-91.5459978,-92.3530818,-121.667778,-88.1477778,0.958024,4.5472e-05,2.72832,0.075463057,4.5277834200000004,-87.552,1660,True,True,True,True,0.685,123.7916,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.63500001945194,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.7916,2967.0,2.408529829390318,-120.97487358829068,1.4807001818865047,39,False,raw_csv_sample,19,cooldown,63.7916,1.5548816954004394,-1.8481999999999914,-126.73502932409609,0.8778208839569352
7429.592,,,20.65000001813046,-91.25999998237508,-90.0899999826228,,-92.15000002386238,-92.78000000060896,-120.75502634435375,-94.9603781335768,1,O,40,28.13,844,0.07,71.0,2.55,108,2.008,3.103,2.076,0.05,71.7,1,100,0.95637,4.5692e-05,0.075828601,-87.533,1660,1.095,167.6,0.135,156,20.6962227,-90.4882574,-89.4530413,-91.3969196,-92.2534394,-121.527778,-88.2777778,0.95637,4.5692e-05,2.7415200000000004,0.075828601,4.54971606,-87.533,1660,True,True,True,True,1.0950000000000002,123.82653333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.56999999736732,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.82653333333333,2968.0,3.8295070092069636,-120.95196191029048,0.09993115866723201,39,False,raw_csv_sample,19,cooldown,63.82653333333333,1.5898150287337671,-1.8132666666666637,-126.73502932409609,0.8764241217682617
7431.684,,,20.669999980876526,-91.30999995747256,-90.0899999826228,,-91.8700000501565,-92.66000003427695,-120.62631767094871,-94.89633782918625,1,O,40,28.1,843,0.07,71.0,2.55,108,2.31,3.132,2.154,0.05,71.7,1,100,0.952364,4.5369e-05,0.075288338,-87.543,1659,0.822,167.6,0.226,156,20.7159003,-90.5381769,-89.4530413,-91.1186402,-92.1338686,-121.397778,-88.2177778,0.952364,4.5369e-05,2.72214,0.075288338,4.51730028,-87.543,1659,True,True,True,True,0.8220000000000001,123.8614,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.48250000613221,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.8614,2969.0,2.8398512610338003,-120.96782433914751,-0.8174323078499128,39,False,raw_csv_sample,19,cooldown,63.8614,1.6246816954004402,-1.7783999999999907,-126.73502932409609,0.8751271426663026
7433.775,,,20.6099999910001,-91.39000001778973,-89.93999995495977,,-92.44999999569006,-93.13000003622251,-120.55701300065367,-94.84297090886082,1,O,40,28.1,843,0.07,69.0,2.55,108,2.125,3.063,2.164,0.05,71.7,1,100,0.949305,4.5451e-05,0.075430267,-87.557,1660,0.938,167.6,0.313,156,20.6568674,-90.6180482,-89.3026128,-91.6950761,-92.6021877,-121.327778,-88.1677778,0.949305,4.5451e-05,2.7270600000000003,0.075430267,4.52581602,-87.557,1660,True,True,True,True,0.9380000000000002,123.89625,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.72750000116552,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.89625,2970.0,0.7106757656356422,-121.00893848600961,-1.308509223351166,39,False,raw_csv_sample,19,cooldown,63.896249999999995,1.6595316954004318,-1.743549999999999,-126.73502932409609,0.8744287750531434
7435.867,,,20.65000001813046,-91.31999995249205,-90.02000003619017,,-92.19999996885784,-92.86999997535796,-120.5768143350237,-95.00307166983715,1,O,40,28.1,843,0.07,69.0,2.55,108,2.095,2.995,2.134,0.05,71.7,1,100,0.953121,4.5339e-05,0.07525906,-87.523,1660,0.9,167.6,0.405,156,20.6962227,-90.5481608,-89.3828414,-91.4466123,-92.3431175,-121.347778,-88.3177778,0.953121,4.5339e-05,2.7203399999999998,0.07525906,4.5155436,-87.523,1660,True,True,True,True,0.8999999999999999,123.93111666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-91.6024999832245,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.93111666666667,2971.0,-2.839579498568355,-121.05905353363713,-1.114760058786942,39,False,raw_csv_sample,19,cooldown,63.93111666666667,1.6943983620671048,-1.708683333333326,-126.73502932409609,0.8746283082453864
7437.959,,,20.65000001813046,-91.22000000229711,-90.16000002877061,,-92.31999995758892,-92.72000001744294,-120.75502634435375,-95.06711197422769,1,O,40,28.08,842,0.07,71.0,2.55,108,2.368,3.024,2.125,0.05,71.7,1,100,0.953629,4.5559e-05,0.075613544,-87.551,1660,0.656,167.6,0.492,156,20.6962227,-90.4483218,-89.5232413,-91.5658749,-92.193654,-121.527778,-88.3777778,0.953629,4.5559e-05,2.73354,0.075613544,4.53681264,-87.551,1660,True,True,True,True,0.6560000000000001,123.96598333333333,40,71,,logged whole-watt VFD power,842.0,logged_rpm,4,-91.60500000152489,log_20260424_153546.csv,0424,"-100°C, bypass closed",123.96598333333333,2972.0,-7.098948746416909,-121.0866744207757,-0.30790732908644713,39,False,raw_csv_sample,19,cooldown,63.96598333333333,1.7292650287337636,-1.6738166666666672,-126.73502932409609,0.8764241217682617
7440.051,,,20.580000046881004,-91.31999995249205,-90.16000002877061,,-92.27000001259346,-92.94000002262423,-121.07184769427388,-95.2378861192691,0,C,40,28.08,842,0.07,70.0,2.56,108,1.822,2.887,2.125,0.05,71.7,1,100,0.947004,4.5248e-05,0.075089683,-87.558,1660,1.065,167.6,0.584,156,20.627351,-90.5481608,-89.5232413,-91.5161822,-92.4128672,-121.847778,-88.5377778,0.947004,4.5248e-05,2.71488,0.075089683,4.50538098,-87.558,1660,True,True,True,True,1.065,124.00085,40,70,,logged whole-watt VFD power,842.0,logged_rpm,4,-91.6725000041201,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.00085,2973.0,-6.673453553325771,-121.08052493805208,0.9255543977376419,39,False,raw_csv_sample,19,cooldown,64.00085,1.7641316954004367,-1.6389499999999941,-126.73502932409609,0.8796167444997989
7442.142,,,20.59000002825404,-91.36000003273125,-90.01000000110758,,-92.52999998817747,-93.02999999737322,-121.22035770204893,-95.31259980772471,0,C,40,28.14,844,0.07,70.0,2.56,108,2.3,2.897,2.037,0.05,71.7,1,100,0.947071,4.5533e-05,0.075576205,-87.574,1660,0.597,167.6,0.672,156,20.6371898,-90.5880965,-89.3728128,-91.7745845,-92.5025453,-121.997778,-88.6077778,0.947071,4.5533e-05,2.73198,0.075576205,4.5345723,-87.574,1660,True,True,True,True,0.597,124.03569999999999,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.73250000484738,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.03569999999999,2974.0,-5.112058190031576,-121.02217282014479,2.7657819622249917,39,False,raw_csv_sample,19,cooldown,64.03569999999999,1.7989816954004283,-1.6041000000000025,-126.73502932409609,0.8811133149914161
7444.234,,,20.6099999910001,-91.30999995747256,-90.05000004172277,,-92.60000003191307,-93.25000000255451,-121.42827171293402,-95.45135380057087,0,C,40,28.14,844,0.07,70.0,2.56,108,2.183,2.965,2.134,0.05,71.7,1,100,0.954088,4.5725e-05,0.07590418,-87.624,1660,0.782,167.6,0.764,156,20.6568674,-90.5381769,-89.4129271,-91.8441544,-92.7217585,-122.207778,-88.7377778,0.954088,4.5725e-05,2.7435,0.07590418,4.5542508,-87.624,1660,True,True,True,True,0.782,124.07056666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.80250000841573,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.07056666666668,2975.0,-1.4179565294746226,-120.88766745013027,4.8903525629391424,39,False,raw_csv_sample,19,cooldown,64.07056666666668,1.8338483620671155,-1.5692333333333153,-126.73502932409609,0.8832085440983565
7446.325,,,20.59000002825404,-91.53000004822385,-90.27000001581845,,-92.88000000561892,-93.22000001097152,-121.31936437389898,-95.73953517032827,0,C,40,28.14,844,0.07,69.0,2.55,108,1.92,2.897,2.047,0.05,71.7,1,100,0.957935,4.5777e-05,0.076012837,-87.706,1661,0.977,167.6,0.851,156,20.6371898,-90.7578229,-89.6335555,-92.1224338,-92.6918658,-122.097778,-89.0077778,0.957935,4.5777e-05,2.74662,0.076012837,4.56077022,-87.706,1661,True,True,True,True,0.9769999999999999,124.10541666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.97500002015818,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.10541666666667,2976.0,7.095151405284696,-120.68126815393711,7.809452296671225,39,False,raw_csv_sample,19,cooldown,64.10541666666667,1.8686983620671072,-1.5343833333333237,-126.73502932409609,0.8821110387240955
7448.418,,,20.619999972373137,-91.63999999343831,-90.38000000286632,,-93.03000004184193,-93.27999999413751,-120.93323835368383,-95.87828916317441,0,C,40,28.14,844,0.07,70.0,2.55,108,2.388,3.034,2.164,0.05,71.7,1,100,0.956208,4.5524e-05,0.075740686,-87.782,1660,0.646,167.6,0.947,156,20.6667062,-90.8676458,-89.7438697,-92.2715121,-92.7516512,-121.707778,-89.1377778,0.956208,4.5524e-05,2.73144,0.075740686,4.54444116,-87.782,1660,True,True,True,True,0.6459999999999999,124.1403,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.08250000807101,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.1403,2977.0,14.88452950471219,-120.34296245332263,11.326387013974681,39,False,raw_csv_sample,19,cooldown,64.1403,1.9035816954004332,-1.4994999999999976,-126.73502932409609,0.8782199618030382
7450.514,,,20.6099999910001,-91.59000001834083,-90.30000002135108,,-93.13000003245118,-93.83000000709072,-120.27979431947357,-95.96367623569512,0,C,40,28.14,844,0.07,70.0,2.55,108,1.92,2.995,2.037,0.05,71.7,1,100,0.95634,4.5425e-05,0.075421724,-87.831,1660,1.075,167.6,0.039,156,20.6568674,-90.8177263,-89.6636412,-92.3708976,-93.2996842,-121.047778,-89.2177778,0.95634,4.5425e-05,2.7255000000000003,0.075421724,4.52530344,-87.831,1660,True,True,True,True,1.0750000000000002,124.17523333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.21250001980846,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.17523333333334,2978.0,21.39152665854681,-119.89033463230646,14.980886961726355,39,False,raw_csv_sample,19,cooldown,64.17523333333334,1.9385150287337751,-1.4645666666666557,-126.73502932409609,0.871635345067663
7452.611,,,20.619999972373137,-91.83999999398941,-90.44000001393152,,-92.740000018766,-93.63000002975107,-119.43823760874824,-96.03838992415075,0,C,40,28.13,844,0.07,71.0,2.55,108,2.047,3.083,2.017,0.05,71.7,1,100,0.948023,4.52e-05,0.07510318,-87.894,1661,1.036,167.6,0.131,156,20.6667062,-91.0673239,-89.8040411,-91.9832941,-93.1003995,-120.197778,-89.2877778,0.948023,4.52e-05,2.712,0.07510318,4.506190800000001,-87.894,1661,True,True,True,True,1.036,124.21018333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.1625000141095,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.21018333333333,2979.0,22.6672030297143,-119.29598065393037,18.79081809183117,39,False,raw_csv_sample,19,cooldown,64.21018333333333,1.97346502873377,-1.4296166666666608,-126.73502932409609,0.8631556918749713
7454.707,,,20.669999980876526,-91.99000001944303,-90.67999995847725,,-93.13999998120295,-93.55000001874343,-118.69568756987296,-96.10243022854128,1,O,40,28.14,844,0.07,71.0,2.55,108,2.32,2.995,2.134,0.05,71.7,1,100,0.94932,4.5388e-05,0.075386981,-88.005,1661,0.675,167.6,0.224,156,20.7159003,-91.2170825,-90.0447266,-92.3808361,-93.0206856,-119.447778,-89.3477778,0.94932,4.5388e-05,2.72328,0.075386981,4.52321886,-88.005,1661,True,True,True,True,0.6750000000000003,124.24511666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.33999999446667,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.24511666666668,2980.0,25.40592627176943,-118.57722911319543,22.182044078346053,39,False,raw_csv_sample,19,cooldown,64.24511666666668,2.008398362067112,-1.3946833333333188,-126.73502932409609,0.8556741583404938
7456.798,,,20.59000002825404,-91.81000000893091,-90.59999997696201,,-92.72999996939593,-93.74999999608308,-117.66601818263254,-96.34791806203832,1,O,40,28.13,844,0.07,70.0,2.55,108,1.852,2.946,2.047,0.05,71.7,1,100,0.951192,4.5472e-05,0.075516747,-88.04,1661,1.094,167.6,0.311,156,20.6371898,-91.0373722,-89.9644981,-91.9733555,-93.2199703,-118.407778,-89.5777778,0.951192,4.5472e-05,2.72832,0.075516747,4.53100482,-88.04,1661,True,True,True,True,1.094,124.27996666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.22249998784298,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.27996666666667,2981.0,26.6997894164615,-117.74831120775205,25.11749714464736,39,False,raw_csv_sample,19,cooldown,64.27996666666667,2.0432483620671036,-1.3598333333333272,-126.73502932409609,0.8453005864407377
7458.89,,,20.6099999910001,-92.00000001446251,-90.64999995294463,,-92.70999997127409,-93.74999999608308,-116.83436213909224,-96.43330513455902,1,O,40,28.11,843,0.07,69.0,2.55,108,1.978,2.965,2.017,0.05,71.7,1,100,0.946857,4.5311e-05,0.07526066,-88.086,1661,0.987,167.6,0.402,156,20.6568674,-91.2270664,-90.0146409,-91.9534784,-93.2199703,-117.567778,-89.6577778,0.946857,4.5311e-05,2.71866,0.07526066,4.515639599999999,-88.086,1661,True,True,True,True,0.9869999999999999,124.31483333333334,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.27749998369109,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.31483333333334,2982.0,25.84730441787042,-116.8260765202629,27.122560068485654,39,False,raw_csv_sample,19,cooldown,64.31483333333334,2.0781150287337766,-1.3249666666666542,-126.73502932409609,0.8369226507351484
7460.981,,,20.62999995374617,-91.97000002940403,-90.76000003970765,,-92.88000000561892,-93.69999997665843,-115.86409675496185,-96.51869220707974,1,O,40,28.1,843,0.07,71.0,2.56,108,1.793,2.916,2.154,0.05,71.7,1,100,0.955648,4.5687e-05,0.075886473,-88.133,1661,1.123,167.6,0.49,156,20.676545,-91.1971147,-90.1249552,-92.1224338,-93.1701491,-116.587778,-89.7377778,0.955648,4.5687e-05,2.7412199999999998,0.075886473,4.55318838,-88.133,1661,True,True,True,True,1.123,124.34968333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.32750001284725,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.34968333333333,2983.0,29.253985210508972,-115.85743913076936,27.746626348046448,39,False,raw_csv_sample,19,cooldown,64.34968333333333,2.1129650287337682,-1.2901166666666626,-126.73502932409609,0.8271492319191447
7463.073,,,20.669999980876526,-91.89999996410637,-90.71999999909244,,-92.99000004559824,-93.72000000450006,-114.79482469898143,-96.51869220707974,1,O,40,28.08,842,0.07,72.0,2.56,108,1.501,2.916,2.115,0.05,71.7,1,100,0.948405,4.5306e-05,0.075239406,-88.085,1661,1.415,167.6,0.582,156,20.7159003,-91.1272273,-90.0848409,-92.2317579,-93.1900776,-115.507778,-89.7377778,0.948405,4.5306e-05,2.7183600000000006,0.075239406,4.51436436,-88.085,1661,True,True,True,True,1.415,124.38455,40,72,,logged whole-watt VFD power,842.0,logged_rpm,4,-92.33250000332427,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.38455,2984.0,27.827879085956738,-114.89167581530666,27.595672217187712,39,False,raw_csv_sample,19,cooldown,64.38455,2.1478316954004413,-1.2552499999999895,-126.73502932409609,0.8163796097378865
7465.165,,,20.679999962249557,-92.11999995469645,-90.71999999909244,,-93.01000004372008,-93.6499999572338,-113.92356598670109,-96.61475266366554,1,O,40,28.11,843,0.07,70.0,2.56,108,1.852,2.877,2.037,0.05,71.7,1,100,0.95581,4.5683e-05,0.075889775,-88.152,1661,1.025,167.4,0.669,156,20.7257391,-91.3468732,-90.0848409,-92.251635,-93.1203279,-114.627778,-89.8277778,0.95581,4.5683e-05,2.74098,0.075889775,4.5533865,-88.152,1661,True,True,True,True,1.0249999999999997,124.41941666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.37499998868569,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.41941666666666,2985.0,30.961671209119913,-113.93310092149085,27.200463855038834,39,False,raw_csv_sample,19,cooldown,64.41941666666666,2.1826983620671,-1.2203833333333307,-126.73502932409609,0.8076052331406246
7467.256,,,20.59000002825404,-92.10999995967695,-90.75000000462506,,-93.1599999793248,-93.55000001874343,-112.63647925265059,-96.86024049716256,1,O,40,28.11,843,0.07,69.0,2.56,108,1.803,2.828,2.076,0.05,71.7,1,100,0.951488,4.5313e-05,0.075266515,-88.188,1661,1.025,167.4,0.761,156,20.6371898,-91.3368893,-90.1149266,-92.4007132,-93.0206856,-113.327778,-90.0577778,0.951488,4.5313e-05,2.71878,0.075266515,4.5159909,-88.188,1661,True,True,True,True,1.025,124.45426666666667,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.39249999059255,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.45426666666667,2986.0,30.819726176092672,-112.99534040840952,26.40735352339675,39,False,raw_csv_sample,19,cooldown,64.45426666666667,2.217548362067106,-1.185533333333325,-126.73502932409609,0.7946445757468278
7469.348,,,20.62999995374617,-91.96000003438455,-90.71999999909244,,-93.33000001366963,-93.6499999572338,-111.77512120755526,-96.86024049716256,1,O,40,28.1,843,0.07,70.0,2.55,108,1.764,2.936,2.076,0.05,71.7,1,100,0.953118,4.5574e-05,0.075690226,-88.182,1661,1.172,167.4,0.848,156,20.676545,-91.1871308,-90.0848409,-92.5696686,-93.1203279,-112.457778,-90.0577778,0.953118,4.5574e-05,2.7344399999999998,0.075690226,4.54141356,-88.182,1661,True,True,True,True,1.172,124.48913333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.41500000109511,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.48913333333333,2987.0,24.562362662610667,-112.0920849665473,25.63980624678402,39,False,raw_csv_sample,19,cooldown,64.48913333333333,2.2524150287337648,-1.150666666666666,-126.73502932409609,0.7859719359078435
7471.44,,,20.580000046881004,-91.86999997904789,-90.75000000462506,,-92.95999999810633,-93.66999998507544,-110.92366382964492,-96.89226064935782,0,C,40,28.1,843,0.07,70.0,2.55,108,1.891,2.887,2.125,0.05,71.7,1,100,0.946883,4.5276e-05,0.075210661,-88.196,1661,0.996,167.4,0.94,156,20.627351,-91.0972756,-90.1149266,-92.2019422,-93.1402564,-111.597778,-90.0877778,0.946883,4.5276e-05,2.71656,0.075210661,4.51263966,-88.196,1661,True,True,True,True,0.996,124.52399999999999,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.31249999171368,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.52399999999999,2988.0,19.31131449520717,-111.20739125280085,25.062879686702217,39,False,raw_csv_sample,19,cooldown,64.52399999999999,2.2872816954004236,-1.1158000000000072,-126.73502932409609,0.7773998255552348
7473.531,,,20.59000002825404,-91.99000001944303,-90.76000003970765,,-93.2300000230604,-93.60000003816808,-110.42863047039474,-96.97764772187854,0,C,40,28.13,844,0.07,70.0,2.55,108,2.232,2.995,2.056,0.05,71.7,1,100,0.957718,4.5708e-05,0.075926335,-88.259,1661,0.763,167.4,0.026,156,20.6371898,-91.2170825,-90.1249552,-92.4702831,-93.0705068,-111.097778,-90.1677778,0.957718,4.5708e-05,2.74248,0.075926335,4.5555801,-88.259,1661,True,True,True,True,0.7629999999999999,124.55884999999999,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.39500003009479,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.55884999999999,2989.0,15.336853570455787,-110.34477418203211,24.239607775628656,39,False,raw_csv_sample,19,cooldown,64.55884999999999,2.3221316954004294,-1.0809500000000014,-126.73502932409609,0.772416437304433
7475.623,,,20.690000045260813,-92.03999999454051,-90.73000003417505,,-93.1599999793248,-93.72999996824143,-109.85439177366452,-97.07370817846434,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,3.054,2.164,0.05,71.7,1,100,0.954832,4.5459e-05,0.075507245,-88.24,1661,1.124,167.4,0.119,156,20.735578,-91.267002,-90.0948695,-92.4007132,-93.2000418,-110.517778,-90.2577778,0.954832,4.5459e-05,2.7275400000000003,0.075507245,4.5304347,-88.24,1661,True,True,True,True,1.1239999999999999,124.59371666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.41499999407044,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.59371666666667,2990.0,15.905176902849462,-109.51750369064467,22.40941714228302,39,False,raw_csv_sample,19,cooldown,64.59371666666667,2.3569983620671024,-1.0460833333333284,-126.73502932409609,0.7666360817111724
7477.714,,,20.59000002825404,-92.02000000450151,-90.85999999167291,,-93.29000001742594,-93.69999997665843,-109.3197557456743,-97.12707509878977,0,C,40,28.14,844,0.07,70.0,2.55,108,1.861,2.867,2.076,0.05,71.7,1,100,0.955156,4.5352e-05,0.075346498,-88.229,1661,1.006,167.4,0.206,156,20.6371898,-91.2470342,-90.2252408,-92.5299144,-93.1701491,-109.977778,-90.3077778,0.955156,4.5352e-05,2.72112,0.075346498,4.52078988,-88.229,1661,True,True,True,True,1.006,124.62856666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.4674999975647,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.62856666666667,2991.0,13.492111341399095,-108.7824204184238,19.03187707561665,39,False,raw_csv_sample,19,cooldown,64.62856666666667,2.3918483620671083,-1.0112333333333225,-126.73502932409609,0.7612547408599484
7479.806,,,20.6099999910001,-92.02000000450151,-90.75000000462506,,-93.43000000427887,-93.72000000450006,-108.91382839108914,-97.1911154031803,0,C,40,28.14,844,0.07,69.0,2.55,108,1.842,2.916,2.183,0.05,71.7,1,100,0.950052,4.5246e-05,0.075190662,-88.237,1661,1.074,167.4,0.298,156,20.6568674,-91.2470342,-90.1149266,-92.6690541,-93.1900776,-109.567778,-90.3677778,0.950052,4.5246e-05,2.71476,0.075190662,4.51143972,-88.237,1661,True,True,True,True,1.0739999999999998,124.66343333333333,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.48000000447638,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.66343333333333,2992.0,13.625776591682097,-108.19073337360783,14.116567132688488,39,False,raw_csv_sample,19,cooldown,64.66343333333333,2.426715028733767,-0.9763666666666637,-126.73502932409609,0.7571691507655626
7481.899,,,20.619999972373137,-91.99000001944303,-90.75000000462506,,-93.45000000240071,-93.72000000450006,-108.36929169591393,-97.2978492438312,1,O,40,28.14,844,0.07,69.0,2.55,108,2.008,3.073,2.105,0.05,71.7,1,100,0.95228,4.5339e-05,0.075321121,-88.245,1661,1.065,167.4,0.386,156,20.6667062,-91.2170825,-90.1149266,-92.6889312,-93.1900776,-109.017778,-90.4677778,0.95228,4.5339e-05,2.7203399999999998,0.075321121,4.51926726,-88.245,1661,True,True,True,True,1.065,124.69831666666667,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.47750000774221,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.69831666666667,2993.0,17.891530779248114,-107.7978849978048,8.029282296439987,39,False,raw_csv_sample,19,cooldown,64.69831666666667,2.4615983620671074,-0.9414833333333235,-126.73502932409609,0.7516888167716507
7483.99,,,20.54000001975065,-91.99000001944303,-90.76000003970765,,-93.13000003245118,-93.72000000450006,-107.66634432577865,-97.40458308448208,1,O,40,28.12,844,0.07,71.0,2.55,108,1.852,2.926,2.056,0.05,71.7,1,100,0.956771,4.5697e-05,0.075910128,-88.261,1661,1.074,167.4,0.479,156,20.5879957,-91.2170825,-90.1249552,-92.3708976,-93.1900776,-108.307778,-90.5677778,0.956771,4.5697e-05,2.7418199999999997,0.075910128,4.554607679999999,-88.261,1661,True,True,True,True,1.074,124.73316666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.40000002402547,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.73316666666666,2994.0,17.326935834338883,-107.6306093580132,1.2206365943952733,39,False,raw_csv_sample,19,cooldown,64.73316666666666,2.496448362067099,-0.9066333333333318,-126.73502932409609,0.7446147851956134
7486.082,,,20.59000002825404,-92.08999996963797,-90.84000002122289,,-93.48999999864442,-93.8000000155077,-107.16141029934344,-97.46862338887262,1,O,40,28.1,843,0.07,71.0,2.55,108,1.842,2.946,2.017,0.05,71.7,1,100,0.948923,4.5343e-05,0.075427607,-88.266,1661,1.104,167.4,0.567,156,20.6371898,-91.3169215,-90.2051837,-92.7286854,-93.2697915,-107.797778,-90.6277778,0.948923,4.5343e-05,2.72058,0.075427607,4.52565642,-88.266,1661,True,True,True,True,1.104,124.76803333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.55500000125325,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.76803333333334,2995.0,7.950822595985073,-107.71290561970432,-6.029813183334909,39,False,raw_csv_sample,19,cooldown,64.76803333333334,2.531315028733772,-0.8717666666666588,-126.73502932409609,0.7395338525792391
7488.174,,,20.59000002825404,-92.06999997959899,-90.78000001015766,,-93.5299999948881,-93.69000001291708,-107.11190696341843,-97.5753572295235,1,O,40,28.11,843,0.07,70.0,2.56,108,1.998,2.887,2.125,0.05,71.7,1,100,0.954457,4.5648e-05,0.075796035,-88.268,1661,0.889,167.4,0.659,156,20.6371898,-91.2969537,-90.1450123,-92.7684396,-93.1601849,-107.747778,-90.7277778,0.954457,4.5648e-05,2.73888,0.075796035,4.5477621,-88.268,1661,True,True,True,True,0.889,124.8029,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.51749999939047,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.8029,2996.0,-1.1373256651438624,-108.0510883306643,-12.95495409388468,39,False,raw_csv_sample,19,cooldown,64.8029,2.566181695400431,-0.8369,-126.73502932409609,0.739035740880607
7490.265,,,20.65000001813046,-91.99000001944303,-90.78000001015766,,-93.37999995866511,-93.61999996565079,-107.24061563682349,-97.393909700417,1,O,40,28.1,843,0.07,70.0,2.56,108,1.91,3.014,2.144,0.05,71.7,1,100,0.949123,4.5301e-05,0.075248757,-88.29,1661,1.104,167.4,0.747,156,20.6962227,-91.2170825,-90.1450123,-92.6193613,-93.0904352,-107.877778,-90.5577778,0.949123,4.5301e-05,2.71806,0.075248757,4.51492542,-88.29,1661,True,True,True,True,1.1039999999999999,124.83775,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.44249998847914,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.83775,2997.0,-13.344598505431804,-108.61597334051496,-19.64377155734155,39,False,raw_csv_sample,19,cooldown,64.83775,2.6010316954004367,-0.8020499999999942,-126.73502932409609,0.7403308383763625
7492.357,,,20.65000001813046,-92.00000001446251,-90.79000004524025,,-93.1599999793248,-93.5299999909018,-108.04256967880879,-97.37256293228683,1,O,40,28.1,843,0.07,71.0,2.55,108,1.92,2.887,2.134,0.05,71.7,1,100,0.953816,4.5587e-05,0.075720543,-88.24,1661,0.967,167.4,0.838,156,20.6962227,-91.2270664,-90.1550409,-92.4007132,-93.0007571,-108.687778,-90.5377778,0.953816,4.5587e-05,2.73522,0.075720543,4.54323258,-88.24,1661,True,True,True,True,0.9670000000000001,124.87261666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.37000000748235,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.87261666666667,2998.0,-30.383500634671236,-109.42070112286555,-25.87957852022896,39,False,raw_csv_sample,19,cooldown,64.87261666666667,2.6358983620671097,-0.7671833333333211,-126.73502932409609,0.7484008041506135
7494.449,,,20.690000045260813,-91.86999997904789,-90.71999999909244,,-93.07999998683741,-93.30000002197916,-109.35935841441432,-97.37256293228683,1,O,40,28.08,842,0.07,70.0,2.55,108,1.949,2.995,2.037,0.05,71.7,1,100,0.946987,4.5361e-05,0.075336095,-88.236,1661,1.046,167.4,0.925,156,20.735578,-91.0972756,-90.0848409,-92.3212048,-92.7715797,-110.017778,-90.5377778,0.946987,4.5361e-05,2.72166,0.075336095,4.520165700000001,-88.236,1661,True,True,True,True,1.046,124.90748333333333,40,70,,logged whole-watt VFD power,842.0,logged_rpm,4,-92.24249999673921,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.90748333333333,2999.0,-45.02156268262547,-110.42064261599212,-31.56408644347607,39,False,raw_csv_sample,19,cooldown,64.90748333333333,2.6707650287337685,-0.7323166666666623,-126.73502932409609,0.761653346308237
7496.54,,,20.569999963869748,-91.89999996410637,-90.62999998249461,,-92.97999999622817,-93.16000002780552,-111.18108117645502,-97.37256293228683,0,C,40,28.11,843,0.07,70.0,2.55,108,1.803,2.877,2.086,0.05,71.7,1,100,0.95566,4.5648e-05,0.075802697,-88.18,1661,1.074,167.4,0.015,156,20.6175121,-91.1272273,-89.9945838,-92.2218193,-92.6320804,-111.857778,-90.5377778,0.95566,4.5648e-05,2.73888,0.075802697,4.54816182,-88.18,1661,True,True,True,True,1.0739999999999998,124.94233333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.16749999265866,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.94233333333334,3000.0,-55.52549512660039,-111.6211478698641,-36.61610459507688,39,False,raw_csv_sample,19,cooldown,64.94233333333334,2.7056150287337744,-0.6974666666666565,-126.73502932409609,0.7799913036462381
7498.632,,,20.62999995374617,-91.74000004379445,-90.56000003606198,,-92.97999999622817,-93.22000001097152,-113.23051928375082,-97.32986939602645,0,C,40,28.12,844,0.07,70.0,2.55,108,2.368,2.985,2.144,0.05,71.7,1,100,0.955854,4.5381e-05,0.07535055,-88.137,1660,0.617,167.4,0.103,156,20.676545,-90.9674849,-89.9243839,-92.2218193,-92.6918658,-113.927778,-90.4977778,0.955854,4.5381e-05,2.72286,0.07535055,4.521033,-88.137,1660,True,True,True,True,0.617,124.9772,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.12500002176404,log_20260424_153546.csv,0424,"-100°C, bypass closed",124.9772,3001.0,-55.099252627305304,-112.9734676693326,-40.283127757528064,39,False,raw_csv_sample,19,cooldown,64.9772,2.740481695400433,-0.6625999999999976,-126.73502932409609,0.8006261924798601
7500.723,,,20.62999995374617,-91.74000004379445,-90.44000001393152,,-92.95999999810633,-93.11999997212223,-115.02254004423652,-97.21246217131048,0,C,40,28.14,844,0.07,69.0,2.55,108,1.891,2.877,2.125,0.05,71.7,1,100,0.946311,4.5258e-05,0.075151189,-88.085,1661,0.986,167.4,0.194,156,20.676545,-90.9674849,-89.8040411,-92.2019422,-92.5922234,-115.737778,-90.3877778,0.946311,4.5258e-05,2.7154800000000003,0.075151189,4.509071339999999,-88.085,1661,True,True,True,True,0.9859999999999998,125.01205,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.06500000698863,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.01205,3002.0,-50.698956603478564,-114.4295033497895,-42.83985524191462,39,False,raw_csv_sample,19,cooldown,65.01205,2.775331695400439,-0.6277499999999918,-126.73502932409609,0.8186730429857074
7502.815,,,20.59000002825404,-91.79000001889193,-90.47999995483156,,-92.90999995249256,-93.00000000579024,-116.7650574687972,-97.32986939602645,0,C,40,28.14,844,0.07,70.0,2.55,108,2.125,3.005,2.105,0.05,71.7,1,100,0.94624,4.5335e-05,0.075277682,-88.043,1660,0.88,167.4,0.286,156,20.6371898,-91.0174044,-89.8441553,-92.1522494,-92.4726526,-117.497778,-90.4977778,0.94624,4.5335e-05,2.7201,0.075277682,4.51666092,-88.043,1660,True,True,True,True,0.8799999999999999,125.04691666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.04499998300157,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.04691666666666,3003.0,-47.9783818164326,-115.96015491167269,-44.157640702378785,39,False,raw_csv_sample,19,cooldown,65.04691666666666,2.810198362067098,-0.592883333333333,-126.73502932409609,0.8362245190833443
7504.908,,,20.65000001813046,-91.74000004379445,-90.36999996778371,,-92.70999997127409,-93.02999999737322,-118.36896555276783,-97.32986939602645,0,C,40,28.14,844,0.07,70.0,2.55,108,1.959,2.848,2.134,0.05,71.7,1,100,0.950968,4.5479e-05,0.075505435,-88.017,1660,0.889,167.4,0.377,156,20.6962227,-90.9674849,-89.7338411,-91.9534784,-92.5025453,-119.117778,-90.4977778,0.950968,4.5479e-05,2.72874,0.075505435,4.5303261,-88.017,1660,True,True,True,True,0.8889999999999998,125.0818,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.96249999505638,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.0818,3004.0,-40.9900990934666,-117.50950737417536,-43.52136312525772,39,False,raw_csv_sample,19,cooldown,65.0818,2.845081695400438,-0.5579999999999927,-126.73502932409609,0.8523824395092492
7507.004,,,20.619999972373137,-91.65999998347728,-90.36999996778371,,-92.78000001500969,-93.10000004463951,-119.62635028526331,-97.32986939602645,0,C,40,28.14,844,0.07,70.0,2.55,108,2.193,2.897,2.134,0.05,71.7,1,100,0.950271,4.5585e-05,0.075687248,-87.994,1660,0.704,167.4,0.473,156,20.6667062,-90.8876136,-89.7338411,-92.0230483,-92.572295,-120.387778,-90.4977778,0.950271,4.5585e-05,2.7350999999999996,0.075687248,4.54123488,-87.994,1660,True,True,True,True,0.7039999999999997,125.11673333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.97750000272755,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.11673333333333,3005.0,-36.5516842510749,-118.99858195970728,-40.89600097263383,39,False,raw_csv_sample,19,cooldown,65.11673333333333,2.880015028733766,-0.523066666666665,-126.73502932409609,0.8650510906963496
7509.101,,,20.59000002825404,-91.63999999343831,-90.27000001581845,,-92.84999995812701,-93.25000000255451,-120.92333768649883,-97.36188954822173,0,C,40,28.14,844,0.07,71.0,2.56,108,2.446,2.965,2.105,0.05,71.7,1,100,0.954895,4.5605e-05,0.075605376,-87.986,1660,0.519,167.4,0.564,156,20.6371898,-90.8676458,-89.6335555,-92.0926181,-92.7217585,-121.697778,-90.5277778,0.954895,4.5605e-05,2.7363,0.075605376,4.53632256,-87.986,1660,True,True,True,True,0.5189999999999997,125.15168333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.00249999248456,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.15168333333332,3006.0,-32.8722197017255,-120.36739855572432,-37.1646924257077,39,False,raw_csv_sample,19,cooldown,65.15168333333332,2.9149650287337607,-0.4881166666666701,-126.73502932409609,0.8781201922194548
7511.196,,,20.59000002825404,-91.59000001834083,-90.30000002135108,,-92.84999995812701,-93.16000002780552,-121.92330507218422,-97.30852262789628,0,C,40,28.14,844,0.07,70.0,2.56,108,2.037,2.995,2.017,0.05,71.7,1,100,0.953994,4.5662e-05,0.075818334,-87.969,1660,0.958,167.4,0.656,156,20.6371898,-90.8177263,-89.6636412,-92.0926181,-92.6320804,-122.707778,-90.4777778,0.953994,4.5662e-05,2.7397199999999997,0.075818334,4.54910004,-87.969,1660,True,True,True,True,0.9580000000000002,125.1866,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-91.9750000064061,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.1866,3007.0,-24.823054228605088,-121.59528842713547,-32.45395666243371,39,False,raw_csv_sample,19,cooldown,65.1866,2.9498816954004354,-0.4531999999999954,-126.73502932409609,0.8881973262882745
7513.288,,,20.679999962249557,-91.68999996853577,-90.36999996778371,,-92.88999995437071,-93.16000002780552,-122.65595444387449,-97.15909525098505,0,C,40,28.14,844,0.07,71.0,2.56,108,2.251,2.877,2.134,0.05,71.7,1,100,0.956492,4.5825e-05,0.076097125,-87.995,1661,0.626,167.4,0.748,156,20.7257391,-90.9175653,-89.7338411,-92.1323723,-92.6320804,-123.447778,-90.3377778,0.956492,4.5825e-05,2.7495000000000003,0.076097125,4.5658275,-87.995,1661,True,True,True,True,0.6259999999999999,125.22146666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.02749997962394,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.22146666666666,3008.0,-22.43267803867957,-122.63241487132069,-27.12411079670119,39,False,raw_csv_sample,19,cooldown,65.22146666666666,2.9847483620670943,-0.41833333333333655,-126.73502932409609,0.8955810836645179
7515.38,,,20.65000001813046,-91.67999997351627,-90.45000004901414,,-92.99000004559824,-93.17999995528824,-123.48761048741483,-97.09505494659452,0,C,40,28.14,844,0.07,70.0,2.56,108,2.232,2.995,2.037,0.05,71.7,1,100,0.955377,4.5593e-05,0.075700017,-88.002,1660,0.763,167.4,0.836,156,20.6962227,-90.9075814,-89.8140697,-92.2317579,-92.6520088,-124.287778,-90.2777778,0.955377,4.5593e-05,2.73558,0.075700017,4.54200102,-88.002,1660,True,True,True,True,0.7629999999999999,125.25633333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.07500000585422,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.25633333333333,3009.0,-20.021990260838493,-123.48674308669197,-22.168312125435705,39,False,raw_csv_sample,19,cooldown,65.25633333333333,3.0196150287337673,-0.3834666666666635,-126.73502932409609,0.9039631544598986
7517.471,,,20.65000001813046,-91.65999998347728,-90.45000004901414,,-92.88000000561892,-93.25000000255451,-124.05194851696004,-97.2978492438312,0,C,40,28.14,844,0.07,69.0,2.55,108,1.637,2.769,2.164,0.05,71.7,1,100,0.955585,4.5503e-05,0.075553243,-87.943,1660,1.132,167.4,0.923,156,20.6962227,-90.8876136,-89.8140697,-92.1224338,-92.7217585,-124.857778,-90.4677778,0.955585,4.5503e-05,2.73018,0.075553243,4.53319458,-87.943,1660,True,True,True,True,1.1320000000000001,125.29118333333332,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.06000001016622,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.29118333333332,3010.0,-16.04752933609393,-124.17799349337298,-18.030282635337244,39,False,raw_csv_sample,19,cooldown,65.29118333333332,3.054465028733759,-0.3486166666666719,-126.73502932409609,0.9096512888011432
7519.563,,,20.6099999910001,-91.67999997351627,-90.47000001946415,,-92.92999995061442,-93.30000002197916,-124.60638587932026,-97.2978492438312,0,C,40,28.14,844,0.07,69.0,2.55,108,2.32,2.926,2.105,0.05,71.7,1,100,0.95213,4.5297e-05,0.075214367,-87.949,1660,0.606,167.4,0.012,156,20.6568674,-90.9075814,-89.8341268,-92.1721265,-92.7715797,-125.417778,-90.4677778,0.95213,4.5297e-05,2.7178199999999997,0.075214367,4.51286202,-87.949,1660,True,True,True,True,0.6060000000000003,125.32605,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.09499999139351,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.32605,3011.0,-16.615852668483967,-124.74369411882694,-14.88936264270842,39,False,raw_csv_sample,19,cooldown,65.32605,3.089331695400432,-0.31374999999999886,-126.73502932409609,0.9152398628981964
7521.654,,,20.6099999910001,-91.81000000893091,-90.42000004348151,,-92.92999995061442,-93.16000002780552,-125.2103265776055,-97.24448232350575,0,C,40,28.14,844,0.07,70.0,2.55,108,1.813,2.965,2.125,0.05,71.7,1,100,0.946248,4.5225e-05,0.075103526,-88.02,1661,1.152,167.4,0.1,156,20.6568674,-91.0373722,-89.783984,-92.1721265,-92.6320804,-126.027778,-90.4177778,0.946248,4.5225e-05,2.7135000000000002,0.075103526,4.506211560000001,-88.02,1661,True,True,True,True,1.152,125.3609,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.0800000077081,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.3609,3012.0,-15.054457305191818,-125.21607472566528,-12.264098769380098,39,False,raw_csv_sample,19,cooldown,65.3609,3.1241816954004378,-0.27889999999999304,-126.73502932409609,0.9213276730959598
