time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7523.746,,,20.65000001813046,-91.85999998402838,-90.50000002499675,,-92.95999999810633,-93.33000001356214,-125.65585660093068,-97.22313555537558,0,C,40,28.14,844,0.07,71.0,2.55,108,2.368,2.965,2.125,0.05,71.7,1,100,0.947778,4.5336e-05,0.075289146,-88.053,1661,0.597,167.4,0.192,156,20.6962227,-91.0872917,-89.8642125,-92.2019422,-92.8014724,-126.477778,-90.3977778,0.947778,4.5336e-05,2.72016,0.075289146,4.51734876,-88.053,1661,True,True,True,True,0.597,125.39576666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.1625000051734,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.39576666666667,3013.0,-10.222486194840712,-125.59866317502943,-9.965680157483348,39,False,raw_csv_sample,19,cooldown,65.39576666666667,3.159048362067111,-0.24403333333332,-126.73502932409609,0.9258188489058345
7525.838,,,20.679999962249557,-91.82000000395041,-90.47000001946415,,-93.05999998871556,-93.11999997212223,-125.92317461492577,-97.21246217131048,0,C,40,28.14,844,0.07,71.0,2.55,108,1.949,3.093,2.017,0.05,71.7,1,100,0.950069,4.5378e-05,0.075355186,-88.062,1661,1.144,167.4,0.279,156,20.7257391,-91.0473561,-89.8341268,-92.3013277,-92.5922234,-126.747778,-90.3877778,0.950069,4.5378e-05,2.72268,0.075355186,4.521311160000001,-88.062,1661,True,True,True,True,1.144,125.43063333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.11749999606309,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.43063333333333,3014.0,-7.100375052979871,-125.91101482198046,-8.182804390668025,39,False,raw_csv_sample,19,cooldown,65.43063333333333,3.1939150287337696,-0.20916666666666117,-126.73502932409609,0.9285136219961482
7527.929,,,20.65000001813046,-91.71999995359425,-90.47000001946415,,-93.03000004184193,-93.32000004982079,-126.15088996018086,-97.06303479439924,0,C,40,28.14,844,0.07,71.0,2.55,108,1.803,2.867,2.037,0.05,71.7,1,100,0.949165,4.55e-05,0.075550452,-88.05,1660,1.064,167.4,0.37,156,20.6962227,-90.947517,-89.8341268,-92.2715121,-92.7915082,-126.977778,-90.2477778,0.949165,4.55e-05,2.7300000000000004,0.075550452,4.53302712,-88.05,1660,True,True,True,True,1.064,125.46548333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.13500001618029,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.46548333333334,3015.0,-6.81648498692698,-126.1691668701475,-6.580389279354449,39,False,raw_csv_sample,19,cooldown,65.46548333333334,3.2287650287337755,-0.17431666666665535,-126.73502932409609,0.9308092090283839
7530.021,,,20.559999982496713,-91.75000003881394,-90.47999995483156,,-92.97999999622817,-93.30000002197916,-126.39840663980596,-97.1057283306596,0,C,40,28.14,844,0.07,71.0,2.55,108,1.9,2.926,2.076,0.05,71.7,1,100,0.958235,4.5758e-05,0.07587346,-88.058,1661,1.026,167.4,0.458,156,20.6076733,-90.9774688,-89.8441553,-92.2218193,-92.7715797,-127.227778,-90.2877778,0.958235,4.5758e-05,2.7454799999999997,0.07587346,4.5524076,-88.058,1661,True,True,True,True,1.0260000000000002,125.50035,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.1275000029632,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.50035,3016.0,-4.543327197708095,-126.36975005031209,-5.10177473819067,39,False,raw_csv_sample,19,cooldown,65.50035,3.2636316954004343,-0.13944999999999652,-126.73502932409609,0.9333044532990112
7532.113,,,20.569999963869748,-91.85999998402838,-90.47999995483156,,-92.99000004559824,-93.35000004140379,-126.46771131010098,-97.06303479439924,0,C,40,28.14,844,0.07,70.0,2.55,108,1.657,2.936,2.154,0.05,71.7,1,100,0.953153,4.5822e-05,0.076002851,-88.1,1661,1.279,167.4,0.548,156,20.6175121,-91.0872917,-89.8441553,-92.2317579,-92.8214009,-127.297778,-90.2477778,0.953153,4.5822e-05,2.74932,0.076002851,4.56017106,-88.1,1661,True,True,True,True,1.279,125.53521666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.17000000646549,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.53521666666667,3017.0,-2.8406660614648445,-126.52493062855731,-3.9129671504690577,39,False,raw_csv_sample,19,cooldown,65.53521666666667,3.2984983620671073,-0.10458333333332348,-126.73502932409609,0.934003129298447
7534.204,,,20.65000001813046,-91.81000000893091,-90.53000003052935,,-92.90999995249256,-93.61999996565079,-126.59641998350604,-97.15909525098505,0,C,40,28.14,844,0.07,70.0,2.56,108,2.183,2.995,2.047,0.05,71.7,1,100,0.957395,4.5765e-05,0.076009297,-88.132,1661,0.812,167.4,0.636,156,20.6962227,-91.0373722,-89.8942982,-92.1522494,-93.0904352,-127.427778,-90.3377778,0.957395,4.5765e-05,2.7459,0.076009297,4.5605578200000005,-88.132,1661,True,True,True,True,0.8120000000000003,125.57006666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.2174999894009,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.57006666666666,3018.0,-3.266501160544067,-126.64256699649003,-2.749704635613398,39,False,raw_csv_sample,19,cooldown,65.57006666666666,3.333348362067099,-0.06973333333333187,-126.73502932409609,0.9353006792235506
7536.296,,,20.580000046881004,-91.89999996410637,-90.56000003606198,,-92.99000004559824,-93.3800000329868,-126.69542665535607,-97.22313555537558,0,C,40,28.14,844,0.07,70.0,2.56,108,1.53,2.779,2.076,0.05,71.7,1,100,0.958671,4.5764e-05,0.076011546,-88.147,1661,1.249,167.4,0.728,156,20.627351,-91.1272273,-89.9243839,-92.2317579,-92.8512936,-127.527778,-90.3977778,0.958671,4.5764e-05,2.74584,0.076011546,4.56069276,-88.147,1661,True,True,True,True,1.2489999999999999,125.60493333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.20750001968835,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.60493333333334,3019.0,-1.9877056489965526,-126.71661000505208,-1.692097904204502,39,False,raw_csv_sample,19,cooldown,65.60493333333334,3.368215028733772,-0.03486666666665883,-126.73502932409609,0.9362988022955425
7538.388,,,20.580000046881004,-91.89999996410637,-90.62000004712718,,-93.3500000117915,-93.4700000077358,-126.73502932409609,-97.13774848285487,0,C,40,28.14,844,0.07,70.0,2.56,108,2.329,2.965,2.056,0.05,71.7,1,100,0.953608,4.5567e-05,0.075681675,-88.173,1661,0.636,167.4,0.815,156,20.627351,-91.1272273,-89.9845553,-92.5895457,-92.9409717,-127.567778,-90.3177778,0.953608,4.5567e-05,2.7340199999999997,0.075681675,4.5409005,-88.173,1661,True,True,True,True,0.6359999999999997,125.6398,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.33500000769021,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.6398,3020.0,-0.5679158997136255,-126.76056262367658,-0.8519202630957352,39,False,raw_csv_sample,19,cooldown,65.6398,3.403081695400431,0.0,-126.73502932409609,0.9366980534046503
7540.48,,,20.559999982496713,-91.86999997904789,-90.59000004159458,,-93.43000000427887,-93.5299999909018,-126.73502932409609,-96.95630095374837,0,C,40,28.14,844,0.07,69.0,2.55,108,1.852,2.867,2.105,0.05,71.7,1,100,0.949429,4.5309e-05,0.07525787,-88.181,1661,1.015,167.4,0.906,156,20.6076733,-91.0972756,-89.9544696,-92.6690541,-93.0007571,-127.567778,-90.1477778,0.949429,4.5309e-05,2.7185400000000004,0.07525787,4.5154722000000005,-88.181,1661,True,True,True,True,1.015,125.67466666666665,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.35500000395578,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.67466666666665,3021.0,0.0,-126.77601724473195,-0.027059085447717734,39,False,raw_csv_sample,19,warmup,65.67466666666665,3.4379483620670896,0.03486666666665883,-126.73502932409609,0.9366980534046503
7542.572,,,20.669999980876526,-91.99000001944303,-90.62000004712718,,-93.25999996993403,-93.50999996306015,-126.73502932409609,-96.79620019277203,0,C,40,28.14,844,0.07,69.0,2.55,108,1.803,2.809,2.125,0.05,71.7,1,100,0.954405,4.5337e-05,0.075312072,-88.219,1661,1.006,167.4,0.994,156,20.7159003,-91.2170825,-89.9845553,-92.5000987,-92.9808286,-127.567778,-89.9977778,0.954405,4.5337e-05,2.7202200000000003,0.075312072,4.51872432,-88.219,1661,True,True,True,True,1.0060000000000002,125.70953333333334,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.34499999989109,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.70953333333334,3022.0,0.14208083309813446,-126.76244954390178,0.49944238239186234,39,False,raw_csv_sample,19,warmup,65.70953333333334,3.472815028733777,0.06973333333334608,-126.73502932409609,0.9366980534046503
7544.663,,,20.65000001813046,-91.94000004434555,-90.65999998802724,,-93.19999997556849,-93.75999995982443,-126.72512865691108,-96.72148650431642,0,C,40,28.14,844,0.07,71.0,2.55,108,2.066,3.024,2.037,0.05,71.7,1,100,0.947278,4.5298e-05,0.075245087,-88.291,1661,0.958,167.4,0.083,156,20.6962227,-91.167163,-90.0246695,-92.4404674,-93.2299345,-127.557778,-89.9277778,0.947278,4.5298e-05,2.7178799999999996,0.075245087,4.51470522,-88.291,1661,True,True,True,True,0.9580000000000002,125.74438333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.38999999194144,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.74438333333333,3023.0,0.5679159321784937,-126.7412014628068,0.6902027716612338,39,False,raw_csv_sample,19,warmup,65.74438333333333,3.5076650287337685,0.10458333333333769,-126.73502932409609,0.9365982405267818
7546.755,,,20.619999972373137,-91.97000002940403,-90.65999998802724,,-93.29000001742594,-93.66999998507544,-126.69542665535607,-96.79620019277203,0,C,40,28.14,844,0.07,70.0,2.55,108,1.588,2.799,2.203,0.05,71.7,1,100,0.947299,4.5376e-05,0.075380449,-88.276,1661,1.211,167.4,0.17,156,20.6667062,-91.1971147,-90.0246695,-92.5299144,-93.1402564,-127.527778,-89.9977778,0.947299,4.5376e-05,2.72256,0.075380449,4.52282694,-88.276,1661,True,True,True,True,1.2109999999999999,125.77925,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.39750000498316,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.77925,3024.0,1.4197897492838365,-126.71432822330463,1.0189161283435624,39,False,raw_csv_sample,19,warmup,65.77925,3.5425316954004415,0.13945000000001073,-126.73502932409609,0.9362988022955425
7548.847,,,20.679999962249557,-91.96000003438455,-90.68999999355984,,-93.27999996805588,-93.8000000155077,-126.62612198506105,-96.79620019277203,0,C,40,28.14,844,0.07,71.0,2.55,108,2.193,2.965,2.095,0.05,71.7,1,100,0.95518,4.562e-05,0.075784853,-88.291,1661,0.772,167.4,0.262,156,20.7257391,-91.1871308,-90.0547552,-92.5199758,-93.2697915,-127.457778,-89.9977778,0.95518,4.562e-05,2.7372,0.075784853,4.54709118,-88.291,1661,True,True,True,True,0.7719999999999998,125.81411666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.43250000287698,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.81411666666666,3025.0,2.5565043952674387,-126.67014904479032,1.4550839225746586,39,False,raw_csv_sample,19,warmup,65.81411666666666,3.5773983620671004,0.17431666666666956,-126.73502932409609,0.9356001154392041
7550.938,,,20.580000046881004,-92.10999995967695,-90.65999998802724,,-93.19999997556849,-93.50999996306015,-126.517214646026,-96.66811958399097,0,C,40,28.14,844,0.07,71.0,2.55,108,1.588,2.759,2.125,0.05,71.7,1,100,0.957203,4.5679e-05,0.075894764,-88.32,1661,1.171,167.4,0.349,156,20.627351,-91.3368893,-90.0246695,-92.4404674,-92.9808286,-127.347778,-89.8777778,0.957203,4.5679e-05,2.74074,0.075894764,4.55368584,-88.32,1661,True,True,True,True,1.1709999999999998,125.84896666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.36999997158321,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.84896666666667,3026.0,0.9951090319736977,-126.61289088749385,1.8113153768224493,39,False,raw_csv_sample,19,warmup,65.84896666666667,3.612248362067106,0.20916666666667538,-126.73502932409609,0.9345021856124042
7553.03,,,20.65000001813046,-92.04999998955999,-90.75000000462506,,-93.64000003486741,-93.83000000709072,-126.55681731476602,-96.49734543894955,0,C,40,28.14,844,0.07,70.0,2.55,108,2.388,3.014,2.095,0.05,71.7,1,100,0.954653,4.5704e-05,0.075923545,-88.335,1661,0.626,167.4,0.44,156,20.6962227,-91.2769859,-90.1149266,-92.8777637,-93.2996842,-127.387778,-89.7177778,0.954653,4.5704e-05,2.74224,0.075923545,4.5554127,-88.335,1661,True,True,True,True,0.6259999999999999,125.88383333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.5675000090358,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.88383333333333,3027.0,0.7098948746413498,-126.54386456220632,2.268368238533185,39,False,raw_csv_sample,19,warmup,65.88383333333333,3.647115028733765,0.2440333333333342,-126.73502932409609,0.9349014318786785
7555.122,,,20.6099999910001,-92.04999998955999,-90.8199999510577,,-93.25999996993403,-93.63000002975107,-126.46771131010098,-96.74283327244659,0,C,40,28.14,844,0.07,70.0,2.56,108,1.774,2.965,2.105,0.05,71.7,1,100,0.95901,4.5825e-05,0.076134435,-88.363,1661,1.191,167.4,0.527,156,20.6568674,-91.2769859,-90.1851265,-92.5000987,-93.1003995,-127.297778,-89.9477778,0.95901,4.5825e-05,2.7495000000000003,0.076134435,4.5680661,-88.363,1661,True,True,True,True,1.1909999999999998,125.9187,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.4399999850757,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.9187,3028.0,2.982475294419146,-126.45471000899346,2.6176812767155297,39,False,raw_csv_sample,19,warmup,65.9187,3.681981695400438,0.27890000000000725,-126.73502932409609,0.934003129298447
7557.213,,,20.559999982496713,-92.03999999454051,-90.8199999510577,,-93.3500000117915,-93.69999997665843,-126.34890330388095,-96.41195836642883,0,C,40,28.14,844,0.07,69.0,2.56,108,1.9,2.877,2.008,0.05,71.7,1,100,0.956313,4.5706e-05,0.07592343,-88.359,1661,0.977,167.4,0.619,156,20.6076733,-91.267002,-90.1851265,-92.5895457,-93.1701491,-127.177778,-89.6377778,0.956313,4.5706e-05,2.74236,0.07592343,4.5554058,-88.359,1661,True,True,True,True,0.9769999999999999,125.95354999999999,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.47749998351203,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.95354999999999,3029.0,2.272750129286578,-126.36137057095871,2.8947037831455873,39,False,raw_csv_sample,19,warmup,65.95354999999999,3.7168316954004297,0.31374999999999886,-126.73502932409609,0.9328054010460363
7559.305,,,20.59000002825404,-92.10999995967695,-90.84000002122289,,-93.13999998120295,-93.72999996824143,-126.30930063514093,-96.51869220707974,0,C,40,28.14,844,0.07,70.0,2.56,108,1.881,3.034,2.134,0.05,71.7,1,100,0.957901,4.5482e-05,0.075701668,-88.338,1661,1.153,167.4,0.707,156,20.6371898,-91.3368893,-90.2051837,-92.3808361,-93.2000418,-127.137778,-89.7377778,0.957901,4.5482e-05,2.72892,0.075701668,4.54210008,-88.338,1661,True,True,True,True,1.1529999999999998,125.98841666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.45499998258606,log_20260424_153546.csv,0424,"-100°C, bypass closed",125.98841666666667,3030.0,3.1235374484231215,-126.25289369571432,3.211630320085078,39,False,raw_csv_sample,19,warmup,65.98841666666667,3.7516983620671027,0.3486166666666719,-126.73502932409609,0.9324061604651462
7561.397,,,20.569999963869748,-92.11999995469645,-90.78000001015766,,-93.13000003245118,-93.86999996241508,-126.13108862581086,-96.59340589553534,0,C,40,28.14,844,0.07,70.0,2.56,108,1.969,2.848,2.008,0.05,71.7,1,100,0.950114,4.5359e-05,0.07536528,-88.371,1662,0.879,167.4,0.799,156,20.6175121,-91.3468732,-90.1450123,-92.3708976,-93.3395411,-126.957778,-89.8077778,0.950114,4.5359e-05,2.7215399999999996,0.07536528,4.5219168000000005,-88.371,1662,True,True,True,True,0.8789999999999998,126.02328333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.4749999899301,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.02328333333334,3031.0,3.549474373208568,-126.13741288330473,3.5200017844283593,39,False,raw_csv_sample,19,warmup,66.02328333333334,3.7865650287337758,0.38348333333334494,-126.73502932409609,0.9306095913264434
7563.489,,,20.59000002825404,-92.14000004489665,-90.85999999167291,,-93.13999998120295,-93.85000003493235,-126.06178395551582,-96.43330513455902,0,C,40,28.14,844,0.07,69.0,2.55,108,2.193,3.063,2.125,0.05,71.7,1,100,0.946642,4.5236e-05,0.075182868,-88.455,1662,0.87,167.4,0.894,156,20.6371898,-91.3668411,-90.2252408,-92.3808361,-93.3196127,-126.887778,-89.6577778,0.946642,4.5236e-05,2.7141599999999997,0.075182868,4.51097208,-88.455,1662,True,True,True,True,0.8700000000000001,126.05815,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.49750001317622,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.05815,3032.0,3.2585812299273584,-126.00743223794686,3.868019042726928,39,False,raw_csv_sample,19,warmup,66.05815,3.8214316954004346,0.4183500000000038,-126.73502932409609,0.9299109315238109
7565.586,,,20.669999980876526,-92.17000002995513,-90.8899999972055,,-93.25999996993403,-93.69999997665843,-125.90337328055577,-96.51869220707974,0,C,40,28.14,844,0.07,70.0,2.55,108,2.056,2.907,2.125,0.05,71.7,1,100,0.946961,4.533e-05,0.075314942,-88.453,1661,0.851,167.4,0.987,156,20.7159003,-91.3967928,-90.2553265,-92.5000987,-93.1701491,-126.727778,-89.7377778,0.946961,4.533e-05,2.7198,0.075314942,4.51889652,-88.453,1661,True,True,True,True,0.851,126.0931,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.50499999343828,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.0931,3033.0,5.384026673152903,-125.86733731179356,4.299180289889819,39,False,raw_csv_sample,19,warmup,66.0931,3.8563816954004437,0.4533000000000129,-126.73502932409609,0.9283140074489337
7567.682,,,20.6099999910001,-92.11999995469645,-90.93000003782072,,-93.35999996054326,-93.69000001291708,-125.68555860248568,-96.37993821423358,0,C,40,28.14,844,0.07,70.0,2.55,108,1.842,2.897,2.076,0.05,71.7,1,100,0.949173,4.5586e-05,0.075737356,-88.44,1661,1.055,167.4,0.077,156,20.6568674,-91.3468732,-90.2954408,-92.5994842,-93.1601849,-126.507778,-89.6077778,0.949173,4.5586e-05,2.73516,0.075737356,4.54424136,-88.44,1661,True,True,True,True,1.0549999999999997,126.12803333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.52499999149438,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.12803333333333,3034.0,5.3884321582156645,-125.70700087777007,4.702979843863659,39,False,raw_csv_sample,19,warmup,66.12803333333333,3.8913150287337714,0.4882333333333406,-126.73502932409609,0.9261182656471777
7569.774,,,20.59000002825404,-92.10999995967695,-90.84000002122289,,-93.37999995866511,-93.63000002975107,-125.52714792752563,-96.19849068512708,0,C,40,28.14,844,0.07,70.0,2.55,108,1.9,2.887,2.125,0.05,71.7,1,100,0.956349,4.5719e-05,0.075953746,-88.413,1661,0.987,167.4,0.17,156,20.6371898,-91.3368893,-90.2051837,-92.6193613,-93.1003995,-126.347778,-89.4377778,0.956349,4.5719e-05,2.74314,0.075953746,4.55722476,-88.413,1661,True,True,True,True,0.9870000000000001,126.16290000000001,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.48999999232902,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.16290000000001,3035.0,5.248446954543169,-125.53908439714725,4.96947218936748,39,False,raw_csv_sample,19,warmup,66.16290000000001,3.9261816954004445,0.5231000000000137,-126.73502932409609,0.924521383587063
7571.869,,,20.59000002825404,-92.17000002995513,-90.85999999167291,,-93.58000004050187,-93.91999998183971,-125.31923391664054,-96.18781730106198,0,C,40,28.14,844,0.07,70.0,2.55,108,2.056,3.034,2.037,0.05,71.7,1,100,0.956881,4.5805e-05,0.076104039,-88.425,1661,0.978,167.4,0.261,156,20.6371898,-91.3967928,-90.2252408,-92.8181324,-93.3893623,-126.137778,-89.4277778,0.956881,4.5805e-05,2.7483,0.076104039,4.56624234,-88.425,1661,True,True,True,True,0.9779999999999998,126.19781666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.6325000109924,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.19781666666667,3036.0,4.9642855478316505,-125.36019918128746,5.308858818794079,39,False,raw_csv_sample,19,warmup,66.19781666666667,3.961098362067105,0.5580166666666742,-126.73502932409609,0.9224255029796712
7573.961,,,20.750000035137234,-92.22000000505261,-90.8199999510577,,-93.41000000615702,-93.8000000155077,-125.18062457605048,-96.08108346041111,0,C,40,28.14,844,0.07,70.0,2.55,108,2.047,2.887,2.105,0.05,71.7,1,100,0.959185,4.5812e-05,0.07612866,-88.461,1662,0.84,167.4,0.353,156,20.7946109,-91.4467123,-90.1851265,-92.649177,-93.2697915,-125.997778,-89.3277778,0.959185,4.5812e-05,2.74872,0.07612866,4.5677196,-88.461,1662,True,True,True,True,0.8399999999999999,126.23268333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.56249999444375,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.23268333333334,3037.0,3.975411297994242,-125.1686330847376,5.536994368103478,39,False,raw_csv_sample,19,warmup,66.23268333333334,3.995965028733778,0.5928833333333472,-126.73502932409609,0.9210282664237324
7576.053,,,20.619999972373137,-92.28999997018907,-90.96999997872075,,-93.5299999948881,-93.86999996241508,-125.04201523546043,-95.99569638789039,0,C,40,28.14,844,0.07,70.0,2.55,108,2.349,3.034,2.095,0.05,71.7,1,100,0.956174,4.5563e-05,0.075704898,-88.478,1662,0.685,167.4,0.44,156,20.6667062,-91.5165996,-90.335555,-92.7684396,-93.3395411,-125.857778,-89.2477778,0.956174,4.5563e-05,2.73378,0.075704898,4.542293880000001,-88.478,1662,True,True,True,True,0.6849999999999996,126.26755,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.66499997655325,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.26755,3038.0,6.107574622222501,-124.97408610735171,5.7964032458801285,39,False,raw_csv_sample,19,warmup,66.26755,4.030831695400437,0.627750000000006,-126.73502932409609,0.9196310436867489
7578.144,,,20.65000001813046,-92.06999997959899,-90.9200000027381,,-93.13999998120295,-93.69000001291708,-124.75489588709533,-95.99569638789039,0,C,40,28.14,844,0.07,70.0,2.55,108,1.637,2.809,2.125,0.05,71.7,1,100,0.958383,4.5506e-05,0.075749309,-88.472,1661,1.172,167.4,0.527,156,20.6962227,-91.2969537,-90.2854122,-92.3808361,-93.1601849,-125.567778,-89.2477778,0.958383,4.5506e-05,2.73036,0.075749309,4.54495854,-88.472,1661,True,True,True,True,1.1720000000000002,126.3024,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.45499999411429,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.3024,3039.0,5.965629589195714,-124.76453439212025,5.997047352714162,39,False,raw_csv_sample,19,warmup,66.3024,4.065681695400443,0.6626000000000118,-126.73502932409609,0.9167368408212855
7580.236,,,20.6099999910001,-92.19000001999413,-90.99000004888592,,-93.29000001742594,-93.63000002975107,-124.62618721369026,-95.96367623569512,0,C,40,28.14,844,0.07,70.0,2.55,108,2.359,3.073,2.076,0.05,71.7,1,100,0.949974,4.5345e-05,0.075341625,-88.497,1662,0.714,167.4,0.619,156,20.6568674,-91.4167606,-90.3556122,-92.5299144,-93.1003995,-125.437778,-89.2177778,0.949974,4.5345e-05,2.7207,0.075341625,4.520497499999999,-88.497,1662,True,True,True,True,0.714,126.33726666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.52500002901425,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.33726666666666,3040.0,5.679158997133754,-124.5559924866834,6.039281542563685,39,False,raw_csv_sample,19,warmup,66.33726666666666,4.1005483620671015,0.6974666666666707,-126.73502932409609,0.9154394590222751
7582.328,,,20.679999962249557,-92.10999995967695,-90.84000002122289,,-93.13000003245118,-93.69999997665843,-124.35886919969516,-96.05973669228092,0,C,40,28.14,844,0.07,71.0,2.56,108,1.852,3.005,2.076,0.05,71.7,1,100,0.948291,4.5238e-05,0.075157533,-88.467,1661,1.153,167.4,0.706,156,20.7257391,-91.3368893,-90.2051837,-92.3708976,-93.1701491,-125.167778,-89.3077778,0.948291,4.5238e-05,2.7142800000000005,0.075157533,4.50945198,-88.467,1661,True,True,True,True,1.1529999999999998,126.37213333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.44499999750236,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.37213333333334,3041.0,6.674132553684103,-124.34339515921882,5.949801754833288,39,False,raw_csv_sample,19,warmup,66.37213333333334,4.1354150287337745,0.7323333333333437,-126.73502932409609,0.9127449356578753
7584.419,,,20.6099999910001,-92.28999997018907,-90.8899999972055,,-93.58000004050187,-93.72999996824143,-124.16085585599508,-95.96367623569512,0,C,40,28.14,844,0.07,71.0,2.56,108,1.891,2.867,2.076,0.05,71.7,1,100,0.948852,4.5429e-05,0.075474138,-88.453,1661,0.976,167.4,0.798,156,20.6568674,-91.5165996,-90.2553265,-92.8181324,-93.2000418,-124.967778,-89.2177778,0.948852,4.5429e-05,2.72574,0.075474138,4.52844828,-88.453,1661,True,True,True,True,0.976,126.40698333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.62249999403447,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.40698333333333,3042.0,6.390242487631895,-124.14118722098726,5.521228912390825,39,False,raw_csv_sample,19,warmup,66.40698333333333,4.170265028733766,0.7671833333333353,-126.73502932409609,0.9107490264467718
7586.511,,,20.65000001813046,-92.17000002995513,-90.87000002675549,,-93.33000001366963,-93.69000001291708,-123.91333917636999,-95.8889625472395,0,C,40,28.14,844,0.07,71.0,2.56,108,1.978,2.956,2.125,0.05,71.7,1,100,0.951596,4.5534e-05,0.075652693,-88.466,1661,0.978,167.4,0.889,156,20.6962227,-91.3967928,-90.2352694,-92.5696686,-93.1601849,-124.717778,-89.1477778,0.951596,4.5534e-05,2.7320400000000005,0.075652693,4.53916158,-88.466,1661,True,True,True,True,0.978,126.44185,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.51500002082433,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.44185,3043.0,4.543463127357654,-123.9584828526991,4.923774391820871,39,False,raw_csv_sample,19,warmup,66.44185,4.205131695400439,0.8020500000000084,-126.73502932409609,0.9082541809725756
7588.604,,,20.559999982496713,-92.19000001999413,-90.93000003782072,,-93.23999997181217,-93.63000002975107,-123.84403450607496,-95.91030931536967,1,O,40,28.14,844,0.07,71.0,2.55,108,2.203,3.044,2.066,0.05,71.7,1,100,0.954487,4.5728e-05,0.075944871,-88.479,1662,0.841,167.2,0.981,156,20.6076733,-91.4167606,-90.2954408,-92.4802216,-93.1003995,-124.647778,-89.1677778,0.954487,4.5728e-05,2.74368,0.075944871,4.55669226,-88.479,1662,True,True,True,True,0.8410000000000002,126.47673333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.49750001484452,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.47673333333334,3044.0,3.9678266717166935,-123.79776450343279,4.0804557180938446,39,False,raw_csv_sample,19,warmup,66.47673333333334,4.2400150287337794,0.8369333333333486,-126.73502932409609,0.9075556324579809
7590.7,,,20.669999980876526,-92.23999999509161,-90.85999999167291,,-93.09999998495925,-93.61999996565079,-123.63612049518987,-95.73953517032827,1,O,40,28.11,843,0.07,72.0,2.55,108,2.378,3.054,2.144,0.05,71.7,1,100,0.947262,4.5257e-05,0.075190294,-88.469,1661,0.676,167.2,0.07,156,20.7159003,-91.4666801,-90.2252408,-92.3410819,-93.0904352,-124.437778,-89.0077778,0.947262,4.5257e-05,2.7154199999999995,0.075190294,4.51141764,-88.469,1661,True,True,True,True,0.6759999999999997,126.51166666666667,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.45499998434363,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.51166666666667,3045.0,5.53108864314413,-123.67365175922117,3.0092507849501544,39,False,raw_csv_sample,19,warmup,66.51166666666667,4.274948362067107,0.8718666666666763,-126.73502932409609,0.9054600086129309
7592.792,,,20.59000002825404,-92.15000003991615,-90.9200000027381,,-93.01000004372008,-93.86999996241508,-123.45790848585982,-95.7929020906537,1,O,40,28.1,843,0.07,70.0,2.55,108,2.232,2.907,2.095,0.05,71.7,1,100,0.954232,4.5601e-05,0.075748646,-88.457,1661,0.675,167.2,0.157,156,20.6371898,-91.376825,-90.2854122,-92.251635,-93.3395411,-124.257778,-89.0577778,0.954232,4.5601e-05,2.7360599999999997,0.075748646,4.54491876,-88.457,1661,True,True,True,True,0.6749999999999998,126.54653333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.48750001219736,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.54653333333334,3046.0,5.112465590248348,-123.58764638847677,2.1217652903296766,39,False,raw_csv_sample,19,warmup,66.54653333333334,4.30981502873378,0.9067333333333494,-126.73502932409609,0.9036637856401151
7594.883,,,20.669999980876526,-92.15000003991615,-90.78000001015766,,-93.07999998683741,-93.60000003816808,-123.27969647652974,-95.77155532252353,1,O,40,28.1,843,0.07,69.0,2.55,108,2.144,3.044,2.125,0.05,71.7,1,100,0.947955,4.5274e-05,0.075224295,-88.462,1662,0.9,167.2,0.248,156,20.7159003,-91.376825,-90.1450123,-92.3212048,-93.0705068,-124.077778,-89.0377778,0.947955,4.5274e-05,2.71644,0.075224295,4.5134577,-88.462,1662,True,True,True,True,0.8999999999999999,126.58138333333333,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.40250001876984,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.58138333333333,3047.0,3.976498996227747,-123.5257178608802,1.3926341689987112,39,False,raw_csv_sample,19,warmup,66.58138333333333,4.344665028733772,0.941583333333341,-126.73502932409609,0.901867586853246
7596.976,,,20.59000002825404,-92.10999995967695,-90.8199999510577,,-93.19999997556849,-93.36999996888652,-123.1806898046797,-95.87828916317441,0,C,40,28.1,843,0.07,70.0,2.55,108,2.115,3.024,2.037,0.05,71.7,1,100,0.954138,4.5557e-05,0.075755791,-88.433,1661,0.909,167.2,0.337,156,20.6371898,-91.3368893,-90.1851265,-92.4404674,-92.8413293,-123.977778,-89.1377778,0.954138,4.5557e-05,2.7334199999999997,0.075755791,4.54534746,-88.433,1661,True,True,True,True,0.9089999999999998,126.61626666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-92.37499996379742,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.61626666666666,3048.0,0.42362962122729186,-123.49055900255046,0.7976940550231575,39,False,raw_csv_sample,19,warmup,66.61626666666666,4.379548362067098,0.976466666666667,-126.73502932409609,0.9008697091422873
7599.067,,,20.62999995374617,-91.97000002940403,-90.75000000462506,,-93.13000003245118,-93.69999997665843,-123.24999447497473,-96.03838992415075,0,C,40,28.13,844,0.07,71.0,2.55,108,1.891,2.848,2.125,0.05,71.7,1,100,0.947247,4.5257e-05,0.075177151,-88.403,1661,0.957,167.2,0.429,156,20.676545,-91.1971147,-90.1149266,-92.3708976,-93.1701491,-124.047778,-89.2877778,0.947247,4.5257e-05,2.7154199999999995,0.075177151,4.510629059999999,-88.403,1661,True,True,True,True,0.9569999999999999,126.65111666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.38750001078468,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.65111666666667,3049.0,0.28409374992816083,-123.47007798851101,0.738327986900913,39,False,raw_csv_sample,19,warmup,66.65111666666667,4.414398362067104,1.0113166666666729,-126.73502932409609,0.9015682227503299
7601.158,,,20.690000045260813,-92.06999997959899,-90.79000004524025,,-93.05000003996378,-93.69999997665843,-123.1608884703097,-96.25185760545251,0,C,40,28.14,844,0.07,70.0,2.55,108,2.339,2.985,2.125,0.05,71.7,1,100,0.946794,4.5353e-05,0.075347392,-88.376,1661,0.646,167.2,0.516,156,20.735578,-91.2969537,-90.1550409,-92.2913892,-93.1701491,-123.957778,-89.4877778,0.946794,4.5353e-05,2.7211799999999995,0.075347392,4.52084352,-88.376,1661,True,True,True,True,0.6459999999999999,126.68596666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.40250001036536,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.68596666666667,3050.0,-1.4182281296232304,-123.43909754186346,1.1548245864407818,39,False,raw_csv_sample,19,warmup,66.68596666666667,4.4492483620671095,1.0461666666666787,-126.73502932409609,0.9006701345034283
7603.25,,,20.569999963869748,-92.14000004489665,-90.90000003228809,,-93.23999997181217,-93.69999997665843,-123.34900114682478,-96.28387775764779,0,C,40,28.14,844,0.07,70.0,2.56,108,1.998,2.975,2.076,0.05,71.7,1,100,0.951604,4.5452e-05,0.075515313,-88.432,1661,0.977,167.2,0.607,156,20.6175121,-91.3668411,-90.2653551,-92.4802216,-93.1701491,-124.147778,-89.5177778,0.951604,4.5452e-05,2.7271199999999998,0.075515313,4.53091878,-88.432,1661,True,True,True,True,0.9770000000000001,126.72083333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.49500000641383,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.72083333333333,3051.0,-2.271663598854275,-123.38955860367004,2.2233471186643783,39,False,raw_csv_sample,19,warmup,66.72083333333333,4.484115028733768,1.0810333333333375,-126.73502932409609,0.9025661057205332
7605.342,,,20.6099999910001,-92.15000003991615,-90.73000003417505,,-93.23999997181217,-93.97999996500572,-123.31929914526977,-96.40128498236376,0,C,40,28.14,844,0.07,71.0,2.56,108,1.861,2.916,2.037,0.05,71.7,1,100,0.952468,4.5681e-05,0.075889277,-88.388,1661,1.055,167.2,0.694,156,20.6568674,-91.376825,-90.0948695,-92.4802216,-93.4491477,-124.117778,-89.6277778,0.952468,4.5681e-05,2.74086,0.075889277,4.553356620000001,-88.388,1661,True,True,True,True,1.055,126.75569999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.52500000272727,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.75569999999999,3052.0,0.14167343288386292,-123.28405613612196,3.876212408338688,39,False,raw_csv_sample,19,warmup,66.75569999999999,4.518981695400427,1.1158999999999963,-126.73502932409609,0.9022667400416762
7607.433,,,20.669999980876526,-92.14000004489665,-90.84000002122289,,-93.27999996805588,-94.19000000644563,-123.33910047963977,-96.48667205488447,0,C,40,28.14,844,0.07,70.0,2.56,108,2.281,3.103,2.017,0.05,71.7,1,100,0.953804,4.5762e-05,0.076051415,-88.471,1662,0.822,167.2,0.785,156,20.7159003,-91.3668411,-90.2051837,-92.5199758,-93.6583967,-124.137778,-89.7077778,0.953804,4.5762e-05,2.74572,0.076051415,4.5630849,-88.471,1662,True,True,True,True,0.8220000000000001,126.79055,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.61250001015526,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.79055,3053.0,0.2836184659099672,-123.11935033279484,6.198514816931265,39,False,raw_csv_sample,19,warmup,66.79055,4.553831695400433,1.1507500000000022,-126.73502932409609,0.9024663170859607
7609.525,,,20.59000002825404,-92.36000003548675,-90.99000004888592,,-93.4599999511525,-94.44999996695127,-123.29949781089975,-96.64677281586079,0,C,40,28.14,844,0.07,69.0,2.55,108,1.598,2.799,2.056,0.05,71.7,1,100,0.955042,4.5671e-05,0.075914338,-88.567,1662,1.201,167.2,0.873,156,20.6371898,-91.586487,-90.3556122,-92.6988697,-93.9174668,-124.097778,-89.8577778,0.955042,4.5671e-05,2.74026,0.075914338,4.55486028,-88.567,1662,True,True,True,True,1.2009999999999998,126.82541666666665,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.81500000061911,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.82541666666665,3054.0,5.821137972057613,-122.85186725373717,8.792439056388957,39,False,raw_csv_sample,19,warmup,66.82541666666665,4.588698362067092,1.185616666666661,-126.73502932409609,0.9020671632973715
7611.617,,,20.679999962249557,-92.64999999121329,-91.13999997683382,,-93.9499999554469,-94.41999997536827,-122.93317312505461,-96.72148650431642,0,C,40,28.14,844,0.07,70.0,2.55,108,2.29,3.093,2.095,0.05,71.7,1,100,0.959281,4.5697e-05,0.075965159,-88.694,1662,0.803,167.2,0.964,156,20.7257391,-91.8760202,-90.5060406,-93.1858587,-93.8875741,-123.727778,-89.9277778,0.959281,4.5697e-05,2.7418199999999997,0.075965159,4.557909540000001,-88.694,1662,True,True,True,True,0.8029999999999999,126.86028333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.03999997471557,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.86028333333334,3055.0,12.352170818765899,-122.50622424926247,11.401668227213577,39,False,raw_csv_sample,19,warmup,66.86028333333334,4.623565028733779,1.2204833333333482,-126.73502932409609,0.8983750478830321
7613.709,,,20.62999995374617,-92.63999999619381,-91.19999998789902,,-93.80999996859397,-94.71000002781584,-122.43813976580442,-96.9242808015531,0,C,40,28.14,844,0.07,69.0,2.55,108,1.852,2.916,2.076,0.05,71.7,1,100,0.955343,4.5335e-05,0.075373737,-88.769,1663,1.064,167.2,0.057,156,20.676545,-91.8660363,-90.566212,-93.046719,-94.176537,-123.227778,-90.1177778,0.955343,4.5335e-05,2.7201,0.075373737,4.5224242199999996,-88.769,1663,True,True,True,True,1.0639999999999998,126.89515,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.08999999512567,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.89515,3056.0,14.888348175608371,-122.05679092269274,13.934980543466281,39,False,raw_csv_sample,19,warmup,66.89515,4.658431695400438,1.255350000000007,-126.73502932409609,0.8933858682143018
7615.806,,,20.6099999910001,-92.80000001666691,-91.35000001556207,,-93.8000000198422,-94.36999995594363,-121.89360307062921,-96.913607417488,0,C,40,28.14,844,0.07,70.0,2.55,108,1.657,2.916,2.076,0.05,71.7,1,100,0.954524,4.5277e-05,0.07529239,-88.857,1663,1.259,167.2,0.147,156,20.6568674,-92.0257788,-90.7166405,-93.0367805,-93.8377529,-122.677778,-90.1077778,0.954524,4.5277e-05,2.71662,0.07529239,4.5175434,-88.857,1663,True,True,True,True,1.259,126.9301,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.08000000200371,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.9301,3057.0,18.41900305207446,-121.53315599563807,16.305393798478462,39,False,raw_csv_sample,19,warmup,66.9301,4.693381695400433,1.290300000000002,-126.73502932409609,0.8878979937812959
7617.902,,,20.62999995374617,-92.66999998125229,-91.41999996199473,,-93.86000001420773,-94.55000000580054,-121.15105303175392,-96.95630095374837,0,C,40,28.14,844,0.07,70.0,2.55,108,2.203,3.005,2.105,0.05,71.7,1,100,0.953768,4.5317e-05,0.075331178,-88.88,1662,0.802,167.2,0.244,156,20.676545,-91.895988,-90.7868404,-93.0964118,-94.0171092,-121.927778,-90.1477778,0.953768,4.5317e-05,2.71902,0.075331178,4.51987068,-88.88,1662,True,True,True,True,0.802,126.96503333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.12499999081382,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.96503333333334,3058.0,22.531575607093146,-120.91735974197573,18.69471160611897,39,False,raw_csv_sample,19,warmup,66.96503333333334,4.728315028733775,1.325233333333344,-126.73502932409609,0.8804149131682767
7619.998,,,20.619999972373137,-92.64999999121329,-91.44999996752733,,-94.03000004855258,-94.72999995529855,-120.31939698821358,-96.97764772187854,0,C,40,28.14,844,0.07,70.0,2.55,108,2.008,2.956,2.095,0.05,71.7,1,100,0.947096,4.5257e-05,0.075249074,-88.865,1663,0.948,167.2,0.331,156,20.6667062,-91.8760202,-90.8169261,-93.2653672,-94.1964654,-121.087778,-90.1677778,0.947096,4.5257e-05,2.7154199999999995,0.075249074,4.51494444,-88.865,1663,True,True,True,True,0.948,126.99996666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.21499999064795,log_20260424_153546.csv,0424,"-100°C, bypass closed",126.99996666666667,3059.0,25.399826930761265,-120.22701881142385,19.99899656690991,39,False,raw_csv_sample,19,warmup,66.99996666666667,4.7632483620671024,1.3601666666666716,-126.73502932409609,0.8720344025159719
7622.089,,,20.619999972373137,-92.97000003215953,-91.41999996199473,,-94.01999999918252,-94.49000002263455,-119.37883360563822,-97.0096678740738,0,C,40,28.14,844,0.07,70.0,2.55,108,2.115,2.975,2.193,0.05,71.7,1,100,0.947148,4.5295e-05,0.075318871,-88.918,1663,0.86,167.2,0.422,156,20.6667062,-92.1955052,-90.7868404,-93.2554286,-93.9573238,-120.137778,-90.1977778,0.947148,4.5295e-05,2.7177,0.075318871,4.51913226,-88.918,1663,True,True,True,True,0.8599999999999999,127.03481666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.22500000399283,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.03481666666667,3060.0,27.5502374139744,-119.52180260582054,20.52882742137649,39,False,raw_csv_sample,19,warmup,67.03481666666667,4.798098362067108,1.3950166666666775,-126.73502932409609,0.8625571512934931
7624.181,,,20.59000002825404,-92.82000000670591,-91.52000001367514,,-93.92999995732505,-94.6899999999742,-118.39866755432284,-96.97764772187854,0,C,40,28.14,844,0.07,70.0,2.55,108,1.822,2.965,2.125,0.05,71.7,1,100,0.950104,4.5371e-05,0.075433058,-88.959,1663,1.143,167.2,0.51,156,20.6371898,-92.0457466,-90.8871261,-93.1659816,-94.1566085,-119.147778,-90.1677778,0.950104,4.5371e-05,2.7222600000000003,0.075433058,4.52598348,-88.959,1663,True,True,True,True,1.1429999999999998,127.06968333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.23999999442007,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.06968333333333,3061.0,26.26611036174677,-118.79580762175118,20.78425526210094,39,False,raw_csv_sample,19,warmup,67.06968333333333,4.832965028733767,1.4298833333333363,-126.73502932409609,0.8526816826898873
7626.273,,,20.580000046881004,-92.89999996686187,-91.41999996199473,,-93.88000001232957,-94.71000002781584,-117.5472101764125,-97.0096678740738,0,C,40,28.14,844,0.07,69.0,2.55,108,1.588,2.887,2.086,0.05,71.7,1,100,0.94895,4.5405e-05,0.075508543,-89.012,1663,1.299,167.2,0.602,156,20.627351,-92.1256178,-90.7868404,-93.1162889,-94.176537,-118.287778,-90.1977778,0.94895,4.5405e-05,2.7243000000000004,0.075508543,4.53051258,-89.012,1663,True,True,True,True,1.299,127.10455,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.2274999922505,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.10455,3062.0,26.13119448392399,-118.07244720554341,21.06035455913411,39,False,raw_csv_sample,19,warmup,67.10455,4.86783169540044,1.4647500000000093,-126.73502932409609,0.8441036986327773
7628.364,,,20.669999980876526,-93.05999998733498,-91.58000002474037,,-93.70999997798474,-94.44999996695127,-116.57694479228212,-97.06303479439924,0,C,40,28.14,844,0.07,70.0,2.56,108,2.105,3.093,2.017,0.05,71.7,1,100,0.94729,4.557e-05,0.075647458,-89.008,1663,0.988,167.2,0.689,156,20.7159003,-92.2853603,-90.9472975,-92.9473335,-93.9174668,-117.307778,-90.2477778,0.94729,4.557e-05,2.7342,0.075647458,4.53884748,-89.008,1663,True,True,True,True,0.988,127.1394,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.19999998925285,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.1394,3063.0,21.73089846010066,-117.32756036323318,22.00487601949976,39,False,raw_csv_sample,19,warmup,67.1394,4.902681695400432,1.499600000000001,-126.73502932409609,0.8343296136158881
7630.456,,,20.569999963869748,-92.94000004710105,-91.47999997305996,,-94.11000004103995,-94.44000000320992,-116.03240809710691,-96.98832110594363,0,C,40,28.14,844,0.07,70.0,2.56,108,1.842,2.907,2.095,0.05,71.7,1,100,0.957938,4.576e-05,0.075976175,-89.039,1663,1.065,167.2,0.783,156,20.6175121,-92.1655535,-90.8470118,-93.3448756,-93.9075026,-116.757778,-90.1777778,0.957938,4.576e-05,2.7456,0.075976175,4.5585705,-89.039,1663,True,True,True,True,1.065,127.17426666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.24250001610272,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.17426666666667,3064.0,18.17330879083056,-116.53831956763644,23.18030710966582,39,False,raw_csv_sample,19,warmup,67.17426666666667,4.937548362067105,1.534466666666674,-126.73502932409609,0.8288445547978398
7632.548,,,20.65000001813046,-92.83999999674491,-91.55000001920777,,-94.11000004103995,-94.52000001421756,-115.30965939260163,-96.9242808015531,1,O,40,28.14,844,0.07,71.0,2.56,108,1.852,2.887,2.095,0.05,71.7,1,100,0.955253,4.5702e-05,0.075977502,-88.976,1662,1.035,167.2,0.87,156,20.6962227,-92.0657144,-90.9172118,-93.3448756,-93.9872165,-116.027778,-90.1177778,0.955253,4.5702e-05,2.74212,0.075977502,4.55865012,-88.976,1662,True,True,True,True,1.035,127.20913333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.25500001780254,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.20913333333333,3065.0,17.181867399663815,-115.71112028078583,24.71531711861917,39,False,raw_csv_sample,19,warmup,67.20913333333333,4.972415028733764,1.5693333333333328,-126.73502932409609,0.8215648388098981
7634.639,,,20.59000002825404,-92.79000002164743,-91.53999998412519,,-93.90000001045142,-94.65000004464984,-114.83442736772145,-96.913607417488,1,O,40,28.11,843,0.07,71.0,2.55,108,2.047,2.877,2.125,0.05,71.7,1,100,0.949803,4.5371e-05,0.075442531,-89.01,1663,0.83,167.2,0.962,156,20.6371898,-92.0157949,-90.9071832,-93.136166,-94.1167516,-115.547778,-90.1077778,0.949803,4.5371e-05,2.7222600000000003,0.075442531,4.52655186,-89.01,1663,True,True,True,True,0.8299999999999996,127.24398333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.22000001521847,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.24398333333333,3066.0,19.16909786203678,-114.8152830570302,27.307031876444398,39,False,raw_csv_sample,19,warmup,67.24398333333333,5.007265028733769,1.6041833333333386,-126.73502932409609,0.8167784638594856
7636.731,,,20.65000001813046,-92.94000004710105,-91.50000004322513,,-93.90000001045142,-94.44999996695127,-113.97306932262612,-97.03101464220397,1,O,40,28.1,843,0.07,70.0,2.55,108,1.978,2.926,2.105,0.05,71.7,1,100,0.954931,4.5622e-05,0.075869184,-89.028,1663,0.948,167.2,0.047,156,20.6962227,-92.1655535,-90.867069,-93.136166,-93.9174668,-114.677778,-90.2177778,0.954931,4.5622e-05,2.7373199999999995,0.075869184,4.55215104,-89.028,1663,True,True,True,True,0.9480000000000002,127.27884999999999,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.19750001693222,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.27884999999999,3067.0,21.30031035851107,-113.80731164516365,30.40201589002345,39,False,raw_csv_sample,19,warmup,67.27884999999999,5.042131695400428,1.6390499999999975,-126.73502932409609,0.8081037558120358
7638.822,,,20.62999995374617,-92.89999996686187,-91.58000002474037,,-93.78000002172034,-94.40000004788556,-113.34932728997086,-97.06303479439924,1,O,40,28.1,843,0.07,70.0,2.55,108,1.9,2.926,2.066,0.05,71.7,1,100,0.951082,4.5369e-05,0.075427896,-89.06,1663,1.026,167.2,0.14,156,20.676545,-92.1256178,-90.9472975,-93.0169034,-93.8676457,-114.047778,-90.2477778,0.951082,4.5369e-05,2.72214,0.075427896,4.52567376,-89.06,1663,True,True,True,True,1.0260000000000002,127.3137,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.16500001530204,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.3137,3068.0,19.31307989613697,-112.69580559407109,33.52206904029549,39,False,raw_csv_sample,19,warmup,67.3137,5.076981695400434,1.6739000000000033,-126.73502932409609,0.8018225624751969
7640.914,,,20.59000002825404,-92.83999999674491,-91.56999998965779,,-93.92000000857328,-94.33000000061926,-112.6265785854656,-97.15909525098505,1,O,40,28.1,843,0.07,70.0,2.55,108,1.939,3.044,2.086,0.05,71.7,1,100,0.953499,4.5445e-05,0.075561087,-89.037,1663,1.105,167.2,0.228,156,20.6371898,-92.0657144,-90.9372689,-93.1560431,-93.797896,-113.317778,-90.3377778,0.953499,4.5445e-05,2.7267,0.075561087,4.53366522,-89.037,1663,True,True,True,True,1.105,127.34856666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.16499999889882,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.34856666666666,3069.0,30.525479609582135,-111.47021045010422,36.65090474206568,39,False,raw_csv_sample,19,warmup,67.34856666666666,5.111848362067093,1.708766666666662,-126.73502932409609,0.7945448854582641
7643.006,,,20.62999995374617,-92.82000000670591,-91.58000002474037,,-93.90000001045142,-94.38999998378527,-111.22068384519504,-97.1057283306596,1,O,40,28.1,843,0.07,71.0,2.55,108,1.783,2.956,2.095,0.05,71.7,1,100,0.954022,4.5579e-05,0.075773923,-89.019,1662,1.173,167.2,0.319,156,20.676545,-92.0457466,-90.9472975,-93.136166,-93.8576814,-111.897778,-90.2877778,0.954022,4.5579e-05,2.73474,0.075773923,4.54643538,-89.019,1662,True,True,True,True,1.173,127.38343333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.17250000642075,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.38343333333334,3070.0,44.16785548338726,-110.14001583672382,39.35825717127568,39,False,raw_csv_sample,19,warmup,67.38343333333334,5.14671502873378,1.7436333333333494,-126.73502932409609,0.780389999567929
