time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7645.097,,,20.569999963869748,-92.79000002164743,-91.55000001920777,,-93.92999995732505,-94.40000004788556,-109.54747109092939,-97.09505494659452,1,O,40,28.12,844,0.07,70.0,2.55,108,1.686,2.877,2.193,0.05,71.7,1,100,0.955712,4.5482e-05,0.075619795,-89.007,1663,1.191,167.2,0.407,156,20.6175121,-92.0157949,-90.9172118,-93.1659816,-93.8676457,-110.207778,-90.2777778,0.955712,4.5482e-05,2.72892,0.075619795,4.5371877000000005,-89.007,1663,True,True,True,True,1.1909999999999998,127.41828333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.16750001151645,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.41828333333333,3071.0,51.67684137643005,-108.72632419002875,41.55521776876003,39,False,raw_csv_sample,19,warmup,67.41828333333333,5.181565028733772,1.778483333333341,-126.73502932409609,0.7635467493748679
7647.19,,,20.65000001813046,-92.75000004156945,-91.47000003769253,,-94.23999997852282,-94.38999998378527,-107.61684098985363,-97.24448232350575,1,O,40,28.12,844,0.07,70.0,2.55,108,2.407,3.044,2.154,0.05,71.7,1,100,0.94824,4.5312e-05,0.075346635,-89.043,1663,0.637,167.2,0.497,156,20.6962227,-91.9758593,-90.8369833,-93.4740767,-93.8576814,-108.257778,-90.4177778,0.94824,4.5312e-05,2.71872,0.075346635,4.5207980999999995,-89.043,1663,True,True,True,True,0.637,127.45316666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.21250001039252,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.45316666666666,3072.0,56.352665832294406,-107.24216594090066,43.40761632372414,39,False,raw_csv_sample,19,warmup,67.45316666666666,5.216448362067098,1.813366666666667,-126.73502932409609,0.7441166390871387
7649.282,,,20.580000046881004,-92.86999998180339,-91.55000001920777,,-93.9499999554469,-94.55000000580054,-105.61690621848285,-97.25515570757085,1,O,40,28.12,844,0.07,70.0,2.56,108,2.261,3.073,2.086,0.05,71.7,1,100,0.948547,4.5563e-05,0.075757326,-89.053,1663,0.812,167.2,0.585,156,20.627351,-92.0956661,-90.9172118,-93.1858587,-94.0171092,-106.237778,-90.4277778,0.948547,4.5563e-05,2.73378,0.075757326,4.54543956,-89.053,1663,True,True,True,True,0.8119999999999998,127.48803333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.22999999056465,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.48803333333333,3073.0,53.39496163048079,-105.69867165371657,45.48719496949093,39,False,raw_csv_sample,19,warmup,67.48803333333333,5.251315028733771,1.84823333333334,-126.73502932409609,0.7239944072288298
7651.373,,,20.580000046881004,-92.88999997184237,-91.58000002474037,,-94.23999997852282,-94.47999995853428,-103.89419012829218,-97.2978492438312,0,C,40,28.12,844,0.07,72.0,2.56,108,1.657,2.809,2.017,0.05,71.7,1,100,0.957223,4.5641e-05,0.075882558,-89.011,1663,1.152,167.0,0.677,156,20.627351,-92.1156339,-90.9472975,-93.4740767,-93.9473595,-104.497778,-90.4677778,0.957223,4.5641e-05,2.73846,0.075882558,4.55295348,-89.011,1663,True,True,True,True,1.1520000000000001,127.52288333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.29749998340996,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.52288333333333,3074.0,51.12384110205653,-104.07099094578075,46.66363583011798,39,False,raw_csv_sample,19,warmup,67.52288333333333,5.2861650287337625,1.8830833333333317,-126.73502932409609,0.7066661288394561
7653.465,,,20.54000001975065,-92.82000000670591,-91.55000001920777,,-93.90000001045142,-94.36999995594363,-102.05266603188146,-97.34054278009155,0,C,40,28.14,844,0.07,72.0,2.56,108,2.261,3.044,2.037,0.05,71.7,1,100,0.955114,4.5454e-05,0.075577186,-89.048,1663,0.783,167.0,0.767,156,20.5879957,-92.0457466,-90.9172118,-93.136166,-93.8377529,-102.637778,-90.5077778,0.955114,4.5454e-05,2.72724,0.075577186,4.53463116,-89.048,1663,True,True,True,True,0.7829999999999999,127.55775,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.15999999807718,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.55775,3075.0,51.26592193515444,-102.4454398991909,45.66962755631653,39,False,raw_csv_sample,19,warmup,67.55775,5.3210316954004355,1.9179500000000047,-126.73502932409609,0.6881480351051218
7655.556,,,20.65000001813046,-92.89999996686187,-91.53999998412519,,-94.11999998979174,-94.41999997536827,-100.32004927450578,-97.393909700417,0,C,40,28.15,845,0.07,71.0,2.56,108,1.959,2.897,2.183,0.05,71.7,1,100,0.948001,4.5331e-05,0.07554374,-89.043,1663,0.938,167.0,0.858,156,20.6962227,-92.1256178,-90.9071832,-93.3548141,-93.8875741,-100.887778,-90.5577778,0.948001,4.5331e-05,2.7198599999999997,0.07554374,4.5326243999999996,-89.043,1663,True,True,True,True,0.9379999999999997,127.59259999999999,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-93.24499997903676,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.59259999999999,3076.0,41.04588239614259,-100.88702500905353,42.2464739901618,39,False,raw_csv_sample,19,warmup,67.59259999999999,5.355881695400427,1.9527999999999963,-126.73502932409609,0.6707304321604637
7656.149210921247,,,20.65000001813046,-92.89999996686187,-91.53999998412519,,-94.11999998979174,-94.41999997536827,-100.0,-97.393909700417,0,C,40,28.15,845,0.07,71.0,2.56,108,1.959,2.897,2.183,0.05,71.7,1,100,0.948001,4.5331e-05,0.07554374,-89.043,1663,0.938,167.0,0.858,156,20.6962227,-92.1256178,-90.9071832,-93.3548141,-93.8875741,-100.887778,-90.5577778,0.948001,4.5331e-05,2.7198599999999997,0.07554374,4.5326243999999996,-89.043,1663,True,True,True,True,0.9379999999999997,127.59259999999999,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-93.24499997903676,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.60248684868743,,38.062700682743966,-100.49378569974306,40.62494802382827,39,True,up_to_minus100,19,warmup,67.60248684868743,5.365768544087871,1.96268684868744,-126.73502932409609,0.6675136485918786
7675.65751700887,,,20.619999972373137,-92.74000004654995,-91.3599999509295,,-93.92999995732505,-94.19000000644563,-100.0,-98.01296597619213,0,C,40,28.11,843,0.07,70.0,2.56,108,2.047,2.887,2.164,0.05,71.7,1,100,0.950291,4.54e-05,0.075433,-88.974,1662,0.84,167.0,0.766,156,20.6667062,-91.9658754,-90.726669,-93.1659816,-93.6583967,-101.247778,-91.1377778,0.950291,4.54e-05,2.7239999999999998,0.075433,4.52598,-88.974,1662,True,True,True,True,0.8399999999999999,127.94131666666667,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.05499999031254,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.92762528348115,,-48.42364861566956,-100.20083925254355,-34.7734924573845,41,True,down_to_below_minus100,20,cooldown,67.92762528348115,0.0,-7.5453913831855175,-134.84367574861426,0.6675136485918786
7676.479,,,20.619999972373137,-92.74000004654995,-91.3599999509295,,-93.92999995732505,-94.19000000644563,-100.67647329316591,-98.01296597619213,0,C,40,28.11,843,0.07,70.0,2.56,108,2.047,2.887,2.164,0.05,71.7,1,100,0.950291,4.54e-05,0.075433,-88.974,1662,0.84,167.0,0.766,156,20.6667062,-91.9658754,-90.726669,-93.1659816,-93.6583967,-101.247778,-91.1377778,0.950291,4.54e-05,2.7239999999999998,0.075433,4.52598,-88.974,1662,True,True,True,True,0.8399999999999999,127.94131666666667,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.05499999031254,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.94131666666667,3086.0,-49.37333531826857,-100.67899771822354,-36.33223871882092,41,False,raw_csv_sample,20,cooldown,67.94131666666667,0.01369138318551677,-7.531700000000001,-134.84367574861426,0.6743130390825953
7678.574,,,20.619999972373137,-92.74000004654995,-91.3599999509295,,-93.92999995732505,-94.020000020689,-102.3991893833566,-98.00229259212705,0,C,40,28.13,844,0.07,70.0,2.56,108,1.988,3.142,2.037,0.05,71.7,1,100,0.957131,4.5716e-05,0.076021928,-88.973,1662,1.154,167.0,0.858,156,20.6667062,-91.9658754,-90.726669,-93.1659816,-93.4890047,-102.987778,-91.1277778,0.957131,4.5716e-05,2.74296,0.076021928,4.56131568,-88.973,1662,True,True,True,True,1.154,127.97623333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.01249999387338,log_20260424_153546.csv,0424,"-100°C, bypass closed",127.97623333333333,3087.0,-47.810444739744526,-101.99683837107379,-38.792013709409275,41,False,raw_csv_sample,20,cooldown,67.97623333333333,0.04860804985217726,-7.49678333333334,-134.84367574861426,0.6916321898416138
7680.666,,,20.619999972373137,-92.70999996133025,-91.30000003957946,,-93.82999996671582,-93.91999998183971,-104.01299813451223,-98.03431274432232,0,C,40,28.14,844,0.07,72.0,2.55,108,1.53,2.858,2.193,0.05,71.7,1,100,0.955575,4.5587e-05,0.075780477,-88.941,1662,1.328,167.0,0.946,156,20.6667062,-91.9359236,-90.6664977,-93.0665961,-93.3893623,-104.617778,-91.1577778,0.955575,4.5587e-05,2.73522,0.075780477,4.54682862,-88.941,1662,True,True,True,True,1.328,128.0111,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.93999998736632,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.0111,3088.0,-44.72337710243187,-103.38592886066161,-40.14254832647316,41,False,raw_csv_sample,20,cooldown,68.0111,0.0834747165188503,-7.461916666666667,-134.84367574861426,0.7078610346765558
7682.758,,,20.62999995374617,-92.55000004101835,-91.30000003957946,,-93.80999996859397,-93.97000000126435,-105.5178995466328,-97.98094582399686,0,C,40,28.14,844,0.07,71.0,2.55,108,2.349,3.054,2.037,0.05,71.7,1,100,0.954049,4.5282e-05,0.075263861,-88.896,1662,0.705,167.0,0.036,156,20.676545,-91.7761812,-90.6664977,-93.046719,-93.4391835,-106.137778,-91.1077778,0.954049,4.5282e-05,2.71692,0.075263861,4.51583166,-88.896,1662,True,True,True,True,0.7049999999999996,128.04596666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.90750001261402,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.04596666666666,3089.0,-40.33031498902369,-104.79611207437311,-40.307044293434956,41,False,raw_csv_sample,20,cooldown,68.04596666666666,0.11834138318550913,-7.427050000000008,-134.84367574861426,0.7229984070466914
7684.849,,,20.559999982496713,-92.51999995579865,-91.24999996388166,,-93.86000001420773,-93.88000002651535,-106.82478761505332,-98.00229259212705,0,C,40,28.14,844,0.07,71.0,2.55,108,1.852,2.848,2.105,0.05,71.7,1,100,0.951232,4.5328e-05,0.075336167,-88.867,1662,0.996,167.0,0.124,156,20.6076733,-91.7462294,-90.6163548,-93.0964118,-93.3495054,-107.457778,-91.1277778,0.951232,4.5328e-05,2.71968,0.075336167,4.52017002,-88.867,1662,True,True,True,True,0.9959999999999998,128.08081666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.87749999010084,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.08081666666666,3090.0,-36.497799097304096,-106.19600623025144,-39.08619628884412,41,False,raw_csv_sample,20,cooldown,68.08081666666666,0.15319138318551495,-7.3922000000000025,-134.84367574861426,0.7361467605273379
7686.941,,,20.62999995374617,-92.61000001113533,-91.19999998789902,,-93.82999996671582,-93.94999997342272,-108.0623710131788,-98.11969981684302,0,C,40,28.14,844,0.07,71.0,2.55,108,1.92,2.818,2.144,0.05,71.7,1,100,0.947862,4.544e-05,0.075388401,-88.834,1662,0.898,167.0,0.212,156,20.676545,-91.8360846,-90.566212,-93.0665961,-93.419255,-108.707778,-91.2377778,0.947862,4.544e-05,2.7264,0.075388401,4.523304059999999,-88.834,1662,True,True,True,True,0.8980000000000001,128.11568333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.89749998479323,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.11568333333332,3091.0,-32.945778269847324,-107.52103528591178,-35.90082659323366,41,False,raw_csv_sample,20,cooldown,68.11568333333332,0.18805804985217378,-7.357333333333344,-134.84367574861426,0.7486000735879316
7689.032,,,20.569999963869748,-92.51999995579865,-91.21999995834906,,-93.92999995732505,-93.94000000968134,-109.12174240197422,-98.00229259212705,0,C,40,28.14,844,0.07,71.0,2.55,108,2.037,3.014,2.095,0.05,71.7,1,100,0.952242,4.554e-05,0.075691956,-88.822,1662,0.977,167.0,0.304,156,20.6175121,-91.7462294,-90.5862691,-93.1659816,-93.4092908,-109.777778,-91.1277778,0.952242,4.554e-05,2.7324,0.075691956,4.54151736,-88.822,1662,True,True,True,True,0.9769999999999999,128.15053333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.90249997028853,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.15053333333333,3092.0,-27.83575708088688,-108.69896223812354,-31.112281327169967,41,False,raw_csv_sample,20,cooldown,68.15053333333333,0.2229080498521796,-7.322483333333338,-134.84367574861426,0.7592617436494775
7691.124,,,20.59000002825404,-92.61000001113533,-91.19999998789902,,-93.92000000857328,-94.07000004011364,-110.00290178143956,-98.08767966464775,0,C,40,28.14,844,0.07,70.0,2.55,108,1.813,2.848,2.047,0.05,71.7,1,100,0.957736,4.5817e-05,0.076040969,-88.82,1662,1.035,167.0,0.396,156,20.6371898,-91.8360846,-90.566212,-93.1560431,-93.5388259,-110.667778,-91.2077778,0.957736,4.5817e-05,2.7490200000000002,0.076040969,4.56245814,-88.82,1662,True,True,True,True,1.035,128.1854,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.95000001193031,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.1854,3093.0,-22.716635988534563,-109.68999022330814,-25.355987623826195,41,False,raw_csv_sample,20,cooldown,68.18539999999999,0.25777471651883843,-7.287616666666679,-134.84367574861426,0.7681309622048859
7693.216,,,20.59000002825404,-92.54000004599885,-91.1500000119164,,-94.01999999918252,-94.07000004011364,-110.70584915157484,-98.06633289651758,0,C,40,28.14,844,0.07,70.0,2.55,108,2.251,3.093,2.056,0.05,71.7,1,100,0.956781,4.5779e-05,0.076101061,-88.869,1662,0.842,167.0,0.484,156,20.6371898,-91.7661973,-90.5160692,-93.2554286,-93.5388259,-111.377778,-91.1877778,0.956781,4.5779e-05,2.74674,0.076101061,4.56606366,-88.869,1662,True,True,True,True,0.8420000000000001,128.22026666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.94500002430286,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.22026666666667,3094.0,-16.32965400121111,-110.46711977509182,-19.935185835535776,41,False,raw_csv_sample,20,cooldown,68.22026666666667,0.2926413831855257,-7.252749999999992,-134.84367574861426,0.7752070982768513
7695.307,,,20.62999995374617,-92.57000003105733,-91.13999997683382,,-93.86000001420773,-94.139999987021,-111.14147850771501,-98.03431274432232,0,C,40,28.14,844,0.07,70.0,2.55,108,1.735,2.887,2.066,0.05,71.7,1,100,0.958796,4.5767e-05,0.076078798,-88.884,1662,1.152,167.0,0.575,156,20.676545,-91.796149,-90.5060406,-93.0964118,-93.6085755,-111.817778,-91.1577778,0.958796,4.5767e-05,2.74602,0.076078798,4.56472788,-88.884,1662,True,True,True,True,1.152,128.25511666666665,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.92750000227997,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.25511666666665,3095.0,-10.509907647126283,-111.07988335788089,-15.420554057423487,41,False,raw_csv_sample,20,cooldown,68.25511666666665,0.3274913831855031,-7.217900000000014,-134.84367574861426,0.7795926095818718
7697.399,,,20.559999982496713,-92.63999999619381,-91.21999995834906,,-93.90000001045142,-94.10000003169664,-111.43849852326512,-97.93825228773652,0,C,40,28.14,844,0.07,70.0,2.56,108,2.31,3.014,2.095,0.05,71.7,1,100,0.95765,4.5678e-05,0.075933949,-88.878,1662,0.704,167.0,0.663,156,20.6076733,-91.8660363,-90.5862691,-93.136166,-93.5687186,-112.117778,-91.0677778,0.95765,4.5678e-05,2.7406800000000002,0.075933949,4.55603694,-88.878,1662,True,True,True,True,0.7039999999999997,128.28998333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-92.96499999917273,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.28998333333334,3096.0,-9.228633370341868,-111.54211730715622,-11.402178617258414,41,False,raw_csv_sample,20,cooldown,68.28998333333334,0.36235804985219033,-7.183033333333327,-134.84367574861426,0.7825828602100514
7699.491,,,20.559999982496713,-92.64999999121329,-91.19999998789902,,-93.98999995169059,-94.14999995076235,-111.78502187474025,-98.06633289651758,0,C,40,28.15,845,0.07,70.0,2.56,108,1.92,2.897,2.056,0.05,71.7,1,100,0.958155,4.5578e-05,0.075858204,-88.888,1662,0.977,167.0,0.75,156,20.6076733,-91.8760202,-90.566212,-93.2256129,-93.6185397,-112.467778,-91.1877778,0.958155,4.5578e-05,2.73468,0.075858204,4.55149224,-88.888,1662,True,True,True,True,0.9769999999999999,128.32485,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-92.99749997039132,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.32485,3097.0,-9.5146628150776,-111.87499528012464,-7.554468898935966,41,False,raw_csv_sample,20,cooldown,68.32485,0.39722471651884916,-7.148166666666668,-134.84367574861426,0.7860716165986097
7701.582,,,20.569999963869748,-92.55000004101835,-91.21999995834906,,-93.90000001045142,-94.49000002263455,-112.10184322466039,-98.01296597619213,0,C,40,28.14,844,0.07,70.0,2.56,108,2.232,2.995,2.183,0.05,71.7,1,100,0.949184,4.5378e-05,0.075436252,-88.909,1662,0.763,167.0,0.842,156,20.6175121,-91.7761812,-90.5862691,-93.136166,-93.9573238,-112.787778,-91.1377778,0.949184,4.5378e-05,2.72268,0.075436252,4.5261751199999996,-88.909,1662,True,True,True,True,0.7629999999999999,128.3597,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.04000000811335,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.3597,3098.0,-6.959652220597718,-112.06885610470135,-3.979764907672916,41,False,raw_csv_sample,20,cooldown,68.3597,0.432074716518855,-7.1133166666666625,-134.84367574861426,0.7892614583490732
7703.674,,,20.569999963869748,-92.68999997129127,-91.30000003957946,,-94.03000004855258,-94.33000000061926,-112.27015456680545,-97.97027243993178,0,C,40,28.14,844,0.07,71.0,2.55,108,1.861,3.024,2.095,0.05,71.7,1,100,0.951218,4.5367e-05,0.075429388,-88.935,1663,1.163,167.0,0.933,156,20.6175121,-91.9159558,-90.6664977,-93.2653672,-93.797896,-112.957778,-91.0977778,0.951218,4.5367e-05,2.72202,0.075429388,4.52576328,-88.935,1663,True,True,True,True,1.163,128.39456666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.08750001501065,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.39456666666666,3099.0,-0.851873849570211,-112.15239844578646,-1.289692636918744,41,False,raw_csv_sample,20,cooldown,68.39456666666666,0.4669413831855138,-7.078450000000004,-134.84367574861426,0.7909561085327783
7705.766,,,20.559999982496713,-92.70999996133025,-91.35000001556207,,-94.03000004855258,-94.38999998378527,-112.1612472277704,-97.86353859928089,0,C,40,28.14,844,0.07,71.0,2.55,108,1.569,2.887,2.056,0.05,71.7,1,100,0.947807,4.529e-05,0.075293313,-88.961,1662,1.318,167.0,0.018,156,20.6076733,-91.9359236,-90.7166405,-93.2653672,-93.8576814,-112.847778,-90.9977778,0.947807,4.529e-05,2.7174,0.075293313,4.51759878,-88.961,1662,True,True,True,True,1.318,128.42943333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.12000000230755,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.42943333333332,3100.0,1.561395363293741,-112.15879067124914,0.9445373865187321,41,False,raw_csv_sample,20,cooldown,68.42943333333332,0.5018080498521726,-7.043583333333345,-134.84367574861426,0.7898595664920012
7707.857,,,20.580000046881004,-92.70999996133025,-91.44999996752733,,-94.39000001474582,-94.33000000061926,-112.1612472277704,-97.82084506302054,0,C,40,28.14,844,0.07,70.0,2.55,108,2.281,2.985,2.086,0.05,71.7,1,100,0.951526,4.5647e-05,0.075893711,-88.983,1663,0.704,167.0,0.109,156,20.627351,-91.9359236,-90.8169261,-93.623155,-93.797896,-112.847778,-90.9577778,0.951526,4.5647e-05,2.73882,0.075893711,4.55362266,-88.983,1663,True,True,True,True,0.7039999999999997,128.46428333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.21999998605568,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.46428333333333,3101.0,-1.1355602642136091,-112.08658603436449,2.5122898827064546,41,False,raw_csv_sample,20,cooldown,68.46428333333333,0.5366580498521785,-7.008733333333339,-134.84367574861426,0.7898595664920012
7709.949,,,20.59000002825404,-92.77000003160843,-91.42999999707732,,-94.05999999542621,-94.30000000903628,-112.24045256525044,-97.91690551960635,0,C,40,28.14,844,0.07,70.0,2.55,108,1.9,2.809,2.066,0.05,71.7,1,100,0.952726,4.5732e-05,0.076032461,-89.003,1663,0.909,167.0,0.197,156,20.6371898,-91.9958271,-90.796869,-93.2951828,-93.7680033,-112.927778,-91.0477778,0.952726,4.5732e-05,2.74392,0.076032461,4.5619476599999995,-89.003,1663,True,True,True,True,0.9090000000000003,128.49915,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.14000000828706,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.49915,3102.0,1.1358317994236131,-111.98362751072206,3.072111262016051,41,False,raw_csv_sample,20,cooldown,68.49914999999999,0.5715247165188373,-6.97386666666668,-134.84367574861426,0.7906570502743453
7712.041,,,20.569999963869748,-92.68999997129127,-91.52000001367514,,-94.05999999542621,-94.27000001745327,-112.08204189029038,-97.85286521521581,0,C,40,28.14,844,0.07,70.0,2.55,108,2.378,2.995,2.037,0.05,71.7,1,100,0.957221,4.5796e-05,0.076145768,-89.03,1663,0.617,167.0,0.288,156,20.6175121,-91.9159558,-90.8871261,-93.2951828,-93.7381106,-112.767778,-90.9877778,0.957221,4.5796e-05,2.74776,0.076145768,4.56874608,-89.03,1663,True,True,True,True,0.617,128.53401666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.13499999946148,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.53401666666667,3103.0,4.402333024900599,-111.87235747569319,2.8796631474629066,41,False,raw_csv_sample,20,cooldown,68.53401666666667,0.6063913831855245,-6.938999999999993,-134.84367574861426,0.7890620898639676
7714.132,,,20.669999980876526,-92.71999995634975,-91.47999997305996,,-94.64000004157805,-94.44999996695127,-111.93353188251531,-97.86353859928089,0,C,40,28.14,844,0.07,70.0,2.55,108,1.842,2.916,2.105,0.05,71.7,1,100,0.959099,4.5838e-05,0.076266422,-89.027,1663,1.074,167.0,0.375,156,20.7159003,-91.9459075,-90.8470118,-93.8716188,-93.9174668,-112.617778,-90.9977778,0.959099,4.5838e-05,2.75028,0.076266422,4.57598532,-89.027,1663,True,True,True,True,1.0739999999999998,128.56886666666665,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.32249998448476,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.56886666666665,3104.0,6.103334154430286,-111.78285660950591,1.8030618422542375,41,False,raw_csv_sample,20,cooldown,68.56886666666665,0.641241383185502,-6.9041500000000156,-134.84367574861426,0.7875668405451683
7716.225,,,20.559999982496713,-92.77000003160843,-91.3599999509295,,-94.31000002225844,-94.52000001421756,-111.65631320133521,-97.90623213554125,0,C,40,28.14,844,0.07,69.0,2.55,108,2.125,2.926,2.017,0.05,71.7,1,100,0.958782,4.5884e-05,0.076301461,-89.013,1663,0.801,167.0,0.464,156,20.6076733,-91.9958271,-90.726669,-93.5436466,-93.9872165,-112.337778,-91.0377778,0.958782,4.5884e-05,2.75304,0.076301461,4.5780876600000004,-89.013,1663,True,True,True,True,0.8010000000000002,128.60375000000002,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.24000000475348,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.60375000000002,3105.0,6.671793254430895,-111.74667499510213,0.23724413169202307,41,False,raw_csv_sample,20,cooldown,68.60375000000002,0.6761247165188706,-6.869266666666647,-134.84367574861426,0.7847757764803439
7718.316,,,20.569999963869748,-92.83999999674491,-91.55000001920777,,-94.56999999784244,-94.41999997536827,-111.46820052482013,-97.72478460643474,1,O,40,28.14,844,0.07,70.0,2.55,108,1.598,2.897,2.076,0.05,71.7,1,100,0.955069,4.5637e-05,0.07588904,-89.065,1663,1.299,167.0,0.554,156,20.6175121,-92.0657144,-90.9172118,-93.8020489,-93.8875741,-112.147778,-90.8677778,0.955069,4.5637e-05,2.73822,0.07588904,4.5533424,-89.065,1663,True,True,True,True,1.2989999999999997,128.6386,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.34499999729086,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.6386,3106.0,5.396491456373724,-111.76625947929192,-1.7515427321634434,41,False,raw_csv_sample,20,cooldown,68.6386,0.710974716518848,-6.8344166666666695,-134.84367574861426,0.7828818909817101
7720.408,,,20.54000001975065,-92.79000002164743,-91.42999999707732,,-94.49999995410684,-94.58999996112492,-111.28008784830506,-97.60737738171876,1,O,40,28.08,842,0.07,71.0,2.56,108,1.51,2.858,2.154,0.05,71.7,1,100,0.95346,4.5623e-05,0.075861679,-89.069,1663,1.348,167.0,0.647,156,20.5879957,-92.0157949,-90.796869,-93.732479,-94.0569661,-111.957778,-90.7577778,0.95346,4.5623e-05,2.7373800000000004,0.075861679,4.55170074,-89.069,1663,True,True,True,True,1.348,128.67346666666668,40,71,,logged whole-watt VFD power,842.0,logged_rpm,4,-93.32749998348913,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.67346666666668,3107.0,-1.7037476991456515,-111.86882637798192,-4.270090772272852,41,False,raw_csv_sample,20,cooldown,68.67346666666668,0.7458413831855353,-6.799549999999982,-134.84367574861426,0.7809880469267265
7722.5,,,20.54000001975065,-92.86999998180339,-91.53999998412519,,-94.17999998415729,-94.50999995011726,-111.58700853104018,-97.79949829489037,1,O,40,28.08,842,0.07,70.0,2.56,108,1.608,2.877,2.037,0.05,71.7,1,100,0.947992,4.5304e-05,0.075332894,-89.086,1663,1.269,167.0,0.734,156,20.5879957,-92.0956661,-90.9071832,-93.4144454,-93.9772522,-112.267778,-90.9377778,0.947992,4.5304e-05,2.7182399999999998,0.075332894,4.51997364,-89.086,1663,True,True,True,True,1.2689999999999997,128.70833333333334,40,70,,logged whole-watt VFD power,842.0,logged_rpm,4,-93.27499997505079,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.70833333333334,3108.0,-9.088963516069043,-112.06402714247841,-6.941308477738858,41,False,raw_csv_sample,20,cooldown,68.70833333333334,0.7807080498521941,-6.764683333333323,-134.84367574861426,0.7840780243886766
7724.591,,,20.65000001813046,-92.97000003215953,-91.56999998965779,,-93.92999995732505,-94.44999996695127,-111.91373054814531,-97.88488536741107,1,O,40,28.11,843,0.07,69.0,2.56,108,1.588,2.828,2.095,0.05,71.7,1,100,0.953184,4.5689e-05,0.075975765,-89.143,1663,1.24,167.0,0.826,156,20.6962227,-92.1955052,-90.9372689,-93.1659816,-93.9174668,-112.597778,-91.0177778,0.953184,4.5689e-05,2.74134,0.075975765,4.5585459,-89.143,1663,True,True,True,True,1.2399999999999998,128.74318333333335,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.22999998652341,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.74318333333335,3109.0,-8.805073450016152,-112.35270651751341,-9.440357741774733,41,False,raw_csv_sample,20,cooldown,68.74318333333335,0.8155580498521999,-6.729833333333318,-134.84367574861426,0.7873674758831872
7726.683,,,20.569999963869748,-92.85999998678388,-91.56999998965779,,-93.96000000481696,-94.33000000061926,-112.20084989651042,-97.91690551960635,1,O,40,28.09,843,0.07,70.0,2.55,108,1.52,2.848,2.105,0.05,71.7,1,100,0.949905,4.5339e-05,0.075389591,-89.135,1663,1.328,166.8,0.914,156,20.6175121,-92.0856822,-90.9372689,-93.1957973,-93.797896,-112.887778,-91.0477778,0.949905,4.5339e-05,2.7203399999999998,0.075389591,4.5233754600000005,-89.135,1663,True,True,True,True,1.3279999999999998,128.77805,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.17999999546947,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.77805,3110.0,-14.197897492838592,-112.72221598809539,-11.465254757341654,41,False,raw_csv_sample,20,cooldown,68.77805000000001,0.8504247165188588,-6.694966666666659,-134.84367574861426,0.7902583074902383
7728.775,,,20.62999995374617,-92.83999999674491,-91.59999999519039,,-94.07999999354804,-94.29000004529492,-112.9037972666457,-97.88488536741107,0,C,40,28.11,843,0.07,71.0,2.55,108,1.793,2.926,2.066,0.05,71.7,1,100,0.954967,4.5629e-05,0.075861701,-89.132,1663,1.133,166.8,1.002,156,20.676545,-92.0657144,-90.9673546,-93.3150599,-93.7580391,-113.597778,-91.0177778,0.954967,4.5629e-05,2.7377399999999996,0.075861701,4.55170206,-89.132,1663,True,True,True,True,1.1330000000000002,128.81291666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.20250000769455,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.81291666666667,3111.0,-18.887108996985262,-113.15221694925853,-12.976128507142903,41,False,raw_csv_sample,20,cooldown,68.81291666666667,0.8852913831855176,-6.6601,-134.84367574861426,0.7973362548995148
7730.866,,,20.6099999910001,-92.70999996133025,-91.35000001556207,,-93.92999995732505,-94.30000000903628,-113.51763863211593,-97.79949829489037,0,C,40,28.14,844,0.07,71.0,2.55,108,1.959,2.975,2.125,0.05,71.7,1,100,0.952187,4.531e-05,0.075329491,-89.07,1663,1.016,166.8,0.091,156,20.6568674,-91.9359236,-90.7166405,-93.1659816,-93.7680033,-114.217778,-90.9377778,0.952187,4.531e-05,2.7186,0.075329491,4.51976946,-89.07,1663,True,True,True,True,1.016,128.84776666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.07249998581342,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.84776666666667,3112.0,-19.454889129092408,-113.62684697214577,-14.349315614811758,41,False,raw_csv_sample,20,cooldown,68.84776666666667,0.9201413831855234,-6.625249999999994,-134.84367574861426,0.8035174462925112
7732.958,,,20.62999995374617,-92.71999995634975,-91.35000001556207,,-93.84999996483766,-94.40000004788556,-114.26018867099121,-97.78882491082527,0,C,40,28.14,844,0.07,71.0,2.55,108,1.998,2.956,2.134,0.05,71.7,1,100,0.950284,4.5352e-05,0.075400982,-89.052,1663,0.958,166.8,0.184,156,20.676545,-91.9459075,-90.7166405,-93.0864732,-93.8676457,-114.967778,-90.9277778,0.950284,4.5352e-05,2.72112,0.075400982,4.52405892,-89.052,1663,True,True,True,True,0.958,128.88263333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.07999999615876,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.88263333333333,3113.0,-21.01288828940119,-114.15262774501397,-15.176341026824957,41,False,raw_csv_sample,20,cooldown,68.88263333333333,0.9550080498521822,-6.590383333333335,-134.84367574861426,0.8109952386159077
7735.05,,,20.559999982496713,-92.79000002164743,-91.33000004511206,,-94.07999999354804,-94.40000004788556,-114.9829373754965,-97.90623213554125,0,C,40,28.14,844,0.07,70.0,2.55,108,2.144,3.132,1.998,0.05,71.7,1,100,0.949437,4.5307e-05,0.075337083,-89.044,1663,0.988,166.8,0.271,156,20.6076733,-92.0157949,-90.6965834,-93.3150599,-93.8676457,-115.697778,-91.0377778,0.949437,4.5307e-05,2.71842,0.075337083,4.52022498,-89.044,1663,True,True,True,True,0.988,128.9175,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.15000002704826,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.9175,3114.0,-18.460594897547708,-114.68514381974946,-14.852706798478039,41,False,raw_csv_sample,20,cooldown,68.91749999999999,0.9898747165188411,-6.555516666666676,-134.84367574861426,0.8182741812020302
7737.141,,,20.580000046881004,-92.74000004654995,-91.39999999154472,,-93.86000001420773,-94.36999995594363,-115.54727540504173,-98.00229259212705,0,C,40,28.14,844,0.07,70.0,2.55,108,2.076,2.897,2.037,0.05,71.7,1,100,0.947943,4.5326e-05,0.075363023,-89.067,1663,0.821,166.8,0.362,156,20.627351,-91.9658754,-90.7667833,-93.0964118,-93.8377529,-116.267778,-91.1277778,0.947943,4.5326e-05,2.71956,0.075363023,4.52178138,-89.067,1663,True,True,True,True,0.8209999999999997,128.95235,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.09250000206151,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.95235,3115.0,-16.46929714773364,-115.18812295799249,-13.464886094166786,41,False,raw_csv_sample,20,cooldown,68.95235,1.024724716518847,-6.520666666666671,-134.84367574861426,0.8239581123645672
7739.234,,,20.65000001813046,-92.83999999674491,-91.47000003769253,,-93.98000000293881,-94.57000003364219,-116.13141476895694,-98.1303732009081,0,C,40,28.14,844,0.07,70.0,2.55,108,2.251,2.985,2.047,0.05,71.7,1,100,0.949732,4.5549e-05,0.075736029,-89.071,1663,0.734,166.8,0.453,156,20.6962227,-92.0657144,-90.8369833,-93.2156744,-94.0370377,-116.857778,-91.2477778,0.949732,4.5549e-05,2.73294,0.075736029,4.54416174,-89.071,1663,True,True,True,True,0.734,128.98723333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.21500001775462,log_20260424_153546.csv,0424,"-100°C, bypass closed",128.98723333333334,3116.0,-11.352490766443452,-115.62403065914016,-11.366406720932673,41,False,raw_csv_sample,20,cooldown,68.98723333333334,1.0596080498521872,-6.48578333333333,-134.84367574861426,0.8298418166213052
7741.33,,,20.65000001813046,-92.74000004654995,-91.38999995646213,,-94.07999999354804,-94.6899999999742,-116.33932877984203,-98.237107041559,0,C,40,28.14,844,0.07,71.0,2.55,108,1.832,3.014,2.037,0.05,71.7,1,100,0.955114,4.5618e-05,0.075859992,-89.069,1663,1.182,166.8,0.548,156,20.6962227,-91.9658754,-90.7567547,-93.3150599,-94.1566085,-117.067778,-91.3477778,0.955114,4.5618e-05,2.73708,0.075859992,4.55159952,-89.069,1663,True,True,True,True,1.1819999999999997,129.02216666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.22499999913357,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.02216666666666,3117.0,-4.959071522292106,-115.98157453096997,-8.736535764002156,41,False,raw_csv_sample,20,cooldown,69.02216666666666,1.0945413831855149,-6.450850000000003,-134.84367574861426,0.8319360977855781
7743.427,,,20.6099999910001,-92.88999997184237,-91.42999999707732,,-94.39000001474582,-94.47999995853428,-116.4779381204321,-98.21576027342883,0,C,40,28.14,844,0.07,71.0,2.56,108,1.832,2.916,2.027,0.05,71.7,1,100,0.9575,4.5785e-05,0.076142762,-89.116,1663,1.084,166.8,0.644,156,20.6568674,-92.1156339,-90.796869,-93.623155,-93.9473595,-117.207778,-91.3277778,0.9575,4.5785e-05,2.7471,0.076142762,4.5685657200000005,-89.116,1663,True,True,True,True,1.0839999999999999,129.05711666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.29749998554995,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.05711666666667,3118.0,-3.4004532223218575,-116.23451893824111,-5.987465895977039,41,False,raw_csv_sample,20,cooldown,69.05711666666667,1.129491383185524,-6.4158999999999935,-134.84367574861426,0.8333323086868922
7745.522,,,20.65000001813046,-92.94000004710105,-91.55000001920777,,-94.17999998415729,-94.66999997213256,-116.57694479228212,-98.26912719375426,0,C,40,28.15,845,0.07,71.0,2.56,108,2.232,2.995,2.095,0.05,71.7,1,100,0.957733,4.5848e-05,0.076237057,-89.139,1663,0.763,166.8,0.731,156,20.6962227,-92.1655535,-90.9172118,-93.4144454,-94.13668,-117.307778,-91.3777778,0.957733,4.5848e-05,2.75088,0.076237057,4.57422342,-89.139,1663,True,True,True,True,0.7629999999999999,129.09203333333332,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-93.33500000564968,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.09203333333332,3119.0,-2.5533864367746446,-116.39998209891418,-3.416425055140735,41,False,raw_csv_sample,20,cooldown,69.09203333333332,1.1644080498521703,-6.380983333333347,-134.84367574861426,0.8343296136158881
7747.614,,,20.569999963869748,-92.88999997184237,-91.53999998412519,,-94.2100000316492,-94.52000001421756,-116.65615012976215,-98.4185545706655,0,C,40,28.14,844,0.07,71.0,2.56,108,1.998,2.956,2.203,0.05,71.7,1,100,0.958616,4.5832e-05,0.076270575,-89.139,1663,0.958,166.8,0.823,156,20.6175121,-92.1156339,-90.9071832,-93.4442611,-93.9872165,-117.387778,-91.5177778,0.958616,4.5832e-05,2.74992,0.076270575,4.5762345,-89.139,1663,True,True,True,True,0.958,129.1269,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.29000000045858,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.1269,3120.0,0.42593692478703815,-116.47306060965958,-0.9671186337295694,41,False,raw_csv_sample,20,cooldown,69.1269,1.1992747165188575,-6.34611666666666,-134.84367574861426,0.8351274643897164
7749.706,,,20.559999982496713,-92.91999995690087,-91.59999999519039,,-94.17999998415729,-94.87000004983112,-116.54724279072711,-98.38653441847023,0,C,40,28.14,844,0.07,71.0,2.55,108,1.51,2.897,2.134,0.05,71.7,1,100,0.955057,4.5538e-05,0.075725337,-89.167,1663,1.387,166.8,0.91,156,20.6076733,-92.1455856,-90.9673546,-93.4144454,-94.3359648,-117.277778,-91.4877778,0.955057,4.5538e-05,2.73228,0.075725337,4.54352022,-89.167,1663,True,True,True,True,1.3869999999999998,129.16176666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.39249999651992,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.16176666666667,3121.0,2.1297186956867336,-116.467422504973,0.7777211727163831,41,False,raw_csv_sample,20,cooldown,69.16176666666667,1.2341413831855164,-6.311250000000001,-134.84367574861426,0.8340304211397451
7751.797,,,20.619999972373137,-93.00000001721801,-91.53999998412519,,-94.82999997342647,-94.57000003364219,-116.50764012198711,-98.30114734594953,0,C,40,28.14,844,0.07,70.0,2.55,108,2.3,3.132,2.134,0.05,71.7,1,100,0.95572,4.5369e-05,0.075457174,-89.186,1663,0.832,166.8,1.002,156,20.6667062,-92.2254569,-90.9071832,-94.0604512,-94.0370377,-117.237778,-91.4077778,0.95572,4.5369e-05,2.72214,0.075457174,4.52743044,-89.186,1663,True,True,True,True,0.8320000000000003,129.19661666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.48500000210296,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.19661666666667,3122.0,4.9686193562199605,-116.41886101087564,1.8959269281513116,41,False,raw_csv_sample,20,cooldown,69.19661666666667,1.2689913831855222,-6.276399999999995,-134.84367574861426,0.8336314991676695
7753.889,,,20.59000002825404,-93.08999997239349,-91.63000000072299,,-94.39000001474582,-94.93000003299711,-116.20071943925198,-98.53596179538148,0,C,40,28.14,844,0.07,70.0,2.55,108,1.735,2.867,2.056,0.05,71.7,1,100,0.948276,4.5302e-05,0.075281381,-89.246,1663,1.132,166.8,0.086,156,20.6371898,-92.315312,-90.9974403,-93.623155,-94.3957502,-116.927778,-91.6277778,0.948276,4.5302e-05,2.71812,0.075281381,4.51688286,-89.246,1663,True,True,True,True,1.132,129.23148333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.51000000521485,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.23148333333333,3123.0,8.23308513708821,-116.33522804583463,2.4237264109676744,41,False,raw_csv_sample,20,cooldown,69.23148333333333,1.303858049852181,-6.2415333333333365,-134.84367574861426,0.8305399056352624
7755.982,,,20.519999955366362,-93.02000000725701,-91.6700000413382,,-94.39000001474582,-94.6899999999742,-115.93340142525687,-98.53596179538148,1,O,40,28.14,844,0.07,71.0,2.55,108,2.193,3.034,2.203,0.05,71.7,1,100,0.950241,4.5448e-05,0.075487584,-89.276,1664,0.841,166.8,0.182,156,20.568318,-92.2454247,-91.0375546,-93.623155,-94.1566085,-116.657778,-91.6277778,0.950241,4.5448e-05,2.72688,0.075487584,4.52925504,-89.276,1664,True,True,True,True,0.8409999999999997,129.26636666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.4425000158288,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.26636666666667,3124.0,5.108802196466968,-116.24980525766404,2.4289765301784882,41,False,raw_csv_sample,20,cooldown,69.26636666666667,1.3387413831855213,-6.206649999999996,-134.84367574861426,0.8278473026486483
7758.077,,,20.559999982496713,-93.14000004765215,-91.75000002285344,,-94.23999997852282,-94.88999997731383,-115.84429542059185,-98.30114734594953,1,O,40,28.14,844,0.07,70.0,2.55,108,1.54,2.858,2.105,0.05,71.7,1,100,0.952729,4.5448e-05,0.075757535,-89.327,1663,1.318,166.8,0.271,156,20.6076733,-92.3652316,-91.1177831,-93.4740767,-94.3558932,-116.567778,-91.4077778,0.952729,4.5448e-05,2.72688,0.075757535,4.5454521,-89.327,1663,True,True,True,True,1.318,129.30128333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.50500000658556,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.30128333333334,3125.0,1.2750667289367357,-116.16568680714485,2.246938229185389,41,False,raw_csv_sample,20,cooldown,69.30128333333334,1.373658049852196,-6.1717333333333215,-134.84367574861426,0.8269497840148069
7760.169,,,20.619999972373137,-93.26999998290559,-91.79999999883606,,-94.25999997664468,-94.97999995206283,-115.84429542059185,-98.38653441847023,1,O,40,28.13,844,0.07,70.0,2.55,108,2.271,2.936,2.056,0.05,71.7,1,100,0.955026,4.5388e-05,0.075496366,-89.338,1663,0.665,166.8,0.364,156,20.6667062,-92.4950223,-91.1679259,-93.4939538,-94.4455713,-116.567778,-91.4877778,0.955026,4.5388e-05,2.72328,0.075496366,4.529781959999999,-89.338,1663,True,True,True,True,0.665,129.33615,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.57749997761229,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.33615,3126.0,0.9945658316883055,-116.09299021164227,1.6114043529257742,41,False,raw_csv_sample,20,cooldown,69.33615,1.4085247165188548,-6.136866666666663,-134.84367574861426,0.8269497840148069
7762.26,,,20.569999963869748,-93.21000001278863,-91.75000002285344,,-94.53000000159875,-94.91000000515548,-115.77499075029681,-98.38653441847023,1,O,40,28.12,844,0.07,70.0,2.55,108,2.037,3.132,2.134,0.05,71.7,1,100,0.947849,4.5267e-05,0.07525849,-89.36,1663,1.095,166.8,0.451,156,20.6175121,-92.4351189,-91.1177831,-93.7622947,-94.3758217,-116.497778,-91.4877778,0.947849,4.5267e-05,2.71602,0.07525849,4.5155094,-89.36,1663,True,True,True,True,1.0950000000000002,129.371,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.60000001059908,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.371,3127.0,1.1367825943450498,-116.05332928464486,1.0298716402355694,41,False,raw_csv_sample,20,cooldown,69.37100000000001,1.4433747165188606,-6.102016666666657,-134.84367574861426,0.8262517194198639
7764.354,,,20.619999972373137,-93.29999996796407,-91.75999995822087,,-94.35999996725391,-94.82999999414784,-115.76509008311182,-98.48259487505604,0,C,40,28.11,843,0.07,72.0,2.55,108,1.764,2.897,2.056,0.05,71.7,1,100,0.953396,4.5682e-05,0.075989694,-89.358,1663,1.133,166.8,0.543,156,20.6667062,-92.524974,-91.1278116,-93.5933393,-94.2961078,-116.487778,-91.5777778,0.953396,4.5682e-05,2.74092,0.075989694,4.55938164,-89.358,1663,True,True,True,True,1.1329999999999998,129.4059,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.56249997189668,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.4059,3128.0,-1.2797453172318,-116.02116749000044,0.8748045548570644,41,False,raw_csv_sample,20,cooldown,69.4059,1.478274716518854,-6.067116666666664,-134.84367574861426,0.8261519962966426
7766.445,,,20.559999982496713,-93.24999999286659,-91.78999996375347,,-94.60999999408615,-94.76000004724048,-115.86409675496185,-98.50394164318621,0,C,40,28.14,844,0.07,71.0,2.55,108,2.056,2.916,2.017,0.05,71.7,1,100,0.956357,4.5712e-05,0.076034559,-89.396,1663,0.86,166.8,0.631,156,20.6076733,-92.4750545,-91.1578973,-93.8418031,-94.2263582,-116.587778,-91.5977778,0.956357,4.5712e-05,2.74272,0.076034559,4.56207354,-89.396,1663,True,True,True,True,0.8599999999999999,129.44075,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.60249999948667,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.44075,3129.0,-4.545499998853302,-115.99230699660758,0.9602443044734628,41,False,raw_csv_sample,20,cooldown,69.44075000000001,1.5131247165188597,-6.032266666666658,-134.84367574861426,0.8271492319191447
7768.536,,,20.62999995374617,-93.11999995745197,-91.8799999803513,,-94.74999998093907,-94.58999996112492,-116.08191143303193,-98.56798194757674,0,C,40,28.14,844,0.07,71.0,2.56,108,1.764,2.936,2.134,0.05,71.7,1,100,0.958347,4.5611e-05,0.075861996,-89.377,1663,1.172,166.8,0.723,156,20.676545,-92.3452637,-91.2481544,-93.9809428,-94.0569661,-116.807778,-91.6577778,0.958347,4.5611e-05,2.73666,0.075861996,4.55171976,-89.377,1663,True,True,True,True,1.172,129.47560000000001,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.58499996996682,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.47560000000001,3130.0,-3.1257783281614593,-115.95423846197862,1.402200357332049,41,False,raw_csv_sample,20,cooldown,69.47560000000001,1.5479747165188655,-5.997416666666652,-134.84367574861426,0.8293431845024696
7770.628,,,20.54000001975065,-93.08999997239349,-91.75999995822087,,-94.56999999784244,-94.66999997213256,-116.08191143303193,-98.63202225196727,0,C,40,28.14,844,0.07,71.0,2.56,108,1.881,2.877,2.056,0.05,71.7,1,100,0.95012,4.5485e-05,0.075647667,-89.358,1663,0.996,166.8,0.815,156,20.5879957,-92.315312,-91.1278116,-93.8020489,-94.13668,-116.807778,-91.7177778,0.95012,4.5485e-05,2.7291,0.075647667,4.53886002,-89.358,1663,True,True,True,True,0.9959999999999998,129.51046666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.52249997514735,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.51046666666667,3131.0,0.2839579498568128,-115.89453993101182,2.4662755118570203,41,False,raw_csv_sample,20,cooldown,69.51046666666667,1.5828413831855244,-5.962549999999993,-134.84367574861426,0.8293431845024696
7772.72,,,20.619999972373137,-93.11999995745197,-91.8499999748187,,-94.74999998093907,-94.93000003299711,-116.06211009866193,-98.71740932448799,0,C,40,28.14,844,0.07,70.0,2.55,108,2.29,3.005,2.105,0.05,71.7,1,100,0.950849,4.5346e-05,0.07542941,-89.359,1663,0.715,166.8,0.902,156,20.6667062,-92.3452637,-91.2180687,-93.9809428,-94.3957502,-116.787778,-91.7977778,0.950849,4.5346e-05,2.72076,0.07542941,4.5257646000000005,-89.359,1663,True,True,True,True,0.7149999999999999,129.54533333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.66249998655171,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.54533333333333,3132.0,1.278455897741651,-115.7822568496185,3.5646005584728755,41,False,raw_csv_sample,20,cooldown,69.54533333333333,1.6177080498521832,-5.927683333333334,-134.84367574861426,0.8291437323306691
7774.811,,,20.499999992620296,-93.15000004267165,-91.75000002285344,,-94.53999995035053,-94.97999995206283,-115.99280542836689,-98.68538917229272,0,C,40,28.14,844,0.07,70.0,2.55,108,1.637,2.887,2.076,0.05,71.7,1,100,0.950455,4.537e-05,0.075462091,-89.408,1664,1.25,166.8,0.989,156,20.5486404,-92.3752155,-91.1177831,-93.7722332,-94.4455713,-116.717778,-91.7677778,0.950455,4.537e-05,2.7222,0.075462091,4.52772546,-89.408,1664,True,True,True,True,1.25,129.58018333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.60499999198461,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.58018333333334,3133.0,4.827081723408128,-115.64603933415094,4.527822198082504,41,False,raw_csv_sample,20,cooldown,69.58018333333334,1.652558049852189,-5.8928333333333285,-134.84367574861426,0.8284456527752939
7776.903,,,20.619999972373137,-93.35000004322275,-91.8499999748187,,-94.72000003406545,-95.02999997148747,-115.7254874143718,-98.77077624481343,0,C,40,28.14,844,0.07,70.0,2.55,108,2.183,2.877,2.066,0.05,71.7,1,100,0.94896,4.5415e-05,0.075556761,-89.449,1664,0.694,166.8,0.077,156,20.6667062,-92.5748936,-91.2180687,-93.9511272,-94.4953925,-116.447778,-91.8477778,0.94896,4.5415e-05,2.7249,0.075556761,4.53340566,-89.449,1664,True,True,True,True,0.694,129.61505,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.7375000058986,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.61505,3134.0,5.963728388194568,-115.46657153571734,5.4259644241763,41,False,raw_csv_sample,20,cooldown,69.61505,1.6874247165188478,-5.85796666666667,-134.84367574861426,0.8257531047810281
7778.994,,,20.559999982496713,-93.35000004322275,-92.01000003756434,,-94.49999995410684,-95.13000001033676,-115.57697740659673,-98.66404240416253,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,2.926,2.056,0.05,71.7,1,100,0.950329,4.5677e-05,0.075996983,-89.475,1664,0.996,166.8,0.165,156,20.6076733,-92.5748936,-91.3785258,-93.732479,-94.5950349,-116.297778,-91.7477778,0.950329,4.5677e-05,2.74062,0.075996983,4.55981898,-89.475,1664,True,True,True,True,0.9960000000000002,129.6499,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.74750001130766,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.6499,3135.0,5.963728388193886,-115.26776846897275,5.974580352739849,41,False,raw_csv_sample,20,cooldown,69.6499,1.7222747165188537,-5.823116666666664,-134.84367574861426,0.8242572755572641
