time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7781.086,,,20.6099999910001,-93.47999997847617,-91.98000003203174,,-94.76000003030914,-95.21999998508576,-115.30965939260163,-98.68538917229272,0,C,40,28.14,844,0.07,71.0,2.55,108,2.212,2.926,2.076,0.05,71.7,1,100,0.95958,4.5843e-05,0.076289449,-89.518,1664,0.714,166.8,0.256,156,20.6568674,-92.7046843,-91.3484401,-93.9908814,-94.684713,-116.027778,-91.7677778,0.95958,4.5843e-05,2.75058,0.076289449,4.57736694,-89.518,1664,True,True,True,True,0.714,129.68476666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.8600000064757,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.68476666666666,3136.0,9.938528244986855,-115.05003470514902,6.173370218134551,41,False,raw_csv_sample,20,cooldown,69.68476666666666,1.7571413831855125,-5.788250000000005,-134.84367574861426,0.8215648388098981
7783.178,,,20.470000048501195,-93.63000000392981,-92.07999998399697,,-94.72000003406545,-95.30999995983476,-114.88393070364647,-98.66404240416253,0,C,40,28.14,844,0.07,71.0,2.55,108,1.861,3.063,2.115,0.05,71.7,1,100,0.956002,4.5778e-05,0.076178724,-89.591,1664,1.202,166.8,0.344,156,20.519124,-92.8544429,-91.4487257,-93.9511272,-94.7743911,-115.597778,-91.7477778,0.956002,4.5778e-05,2.74668,0.076178724,4.57072344,-89.591,1664,True,True,True,True,1.2020000000000002,129.71963333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.93499999545674,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.71963333333332,3137.0,11.928950577175783,-114.83727878576158,6.108926396870629,41,False,raw_csv_sample,20,cooldown,69.71963333333332,1.7920080498521713,-5.753383333333346,-134.84367574861426,0.8172770337858161
7785.269,,,20.65000001813046,-93.55000004377385,-92.07999998399697,,-95.00999995652307,-95.16000000191976,-114.4780033490613,-98.47192149099095,1,O,40,28.14,844,0.07,71.0,2.55,108,1.959,3.063,2.076,0.05,71.7,1,100,0.955701,4.5766e-05,0.076168839,-89.596,1664,1.104,166.8,0.435,156,20.6962227,-92.7745717,-91.4487257,-94.2393451,-94.6249276,-115.187778,-91.5677778,0.955701,4.5766e-05,2.74596,0.076168839,4.57013034,-89.596,1664,True,True,True,True,1.104,129.75448333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.94999999655342,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.75448333333333,3138.0,12.351497787640028,-114.6241409511313,6.07654279936537,41,False,raw_csv_sample,20,cooldown,69.75448333333333,1.8268580498521771,-5.71853333333334,-134.84367574861426,0.813188835280695
7787.362,,,20.59000002825404,-93.63000000392981,-92.12999995997961,,-94.98000000964946,-95.4199999624254,-114.02257265855113,-98.65336902009746,1,O,40,28.1,843,0.07,71.0,2.55,108,2.008,3.093,2.154,0.05,71.7,1,100,0.950869,4.5425e-05,0.075588469,-89.618,1664,1.085,166.8,0.531,156,20.6371898,-92.8544429,-91.4988685,-94.2095295,-94.8839977,-114.727778,-91.7377778,0.950869,4.5425e-05,2.7255000000000003,0.075588469,4.535308140000001,-89.618,1664,True,True,True,True,1.085,129.78936666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.03999998399607,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.78936666666667,3139.0,11.48682732544762,-114.41354382383682,5.5944267777265395,41,False,raw_csv_sample,20,cooldown,69.78936666666667,1.8617413831855174,-5.68365,-134.84367574861426,0.8086022810930575
7789.459,,,20.59000002825404,-93.68999997404678,-92.15000003014478,,-94.889999967792,-95.33999995141775,-113.676049307076,-98.65336902009746,1,O,40,28.08,842,0.07,71.0,2.56,108,2.047,3.005,2.047,0.05,71.7,1,100,0.955012,4.5454e-05,0.075726253,-89.65,1664,0.958,166.8,0.623,156,20.6371898,-92.9143463,-91.5189257,-94.1200825,-94.8042838,-114.377778,-91.7377778,0.955012,4.5454e-05,2.72724,0.075726253,4.5435751799999995,-89.65,1664,True,True,True,True,0.9579999999999997,129.82431666666668,40,71,,logged whole-watt VFD power,842.0,logged_rpm,4,-94.01749998085032,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.82431666666668,3140.0,6.940618773505776,-114.23352257195805,4.684938477711739,41,False,raw_csv_sample,20,cooldown,69.82431666666668,1.8966913831855265,-5.648699999999991,-134.84367574861426,0.8051126590974029
7791.555,,,20.65000001813046,-93.68999997404678,-92.21999997657744,,-94.84999997154831,-95.19999995724412,-113.53743996648595,-98.65336902009746,1,O,40,28.12,844,0.07,71.0,2.56,108,2.203,3.113,2.164,0.05,71.7,1,100,0.952929,4.5394e-05,0.075540395,-89.707,1664,0.91,166.8,0.715,156,20.6962227,-92.9143463,-91.5891256,-94.0803283,-94.6647845,-114.237778,-91.7377778,0.952929,4.5394e-05,2.7236399999999996,0.075540395,4.5324237,-89.707,1664,True,True,True,True,0.9100000000000001,129.85925,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.98999996985417,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.85925,3141.0,-1.7160859049108694,-114.08612918078282,3.5548541409984864,41,False,raw_csv_sample,20,cooldown,69.85925,1.9316247165188543,-5.613766666666663,-134.84367574861426,0.8037168464098876
7793.646,,,20.59000002825404,-93.68999997404678,-92.15999996551221,,-95.29000003084724,-95.2700000045104,-113.79485731329603,-98.73875609261816,1,O,40,28.14,844,0.07,70.0,2.56,108,2.095,3.113,2.134,0.05,71.7,1,100,0.954655,4.5755e-05,0.076134442,-89.694,1664,1.018,166.8,0.803,156,20.6371898,-92.9143463,-91.5289542,-94.5176246,-94.7345342,-114.497778,-91.8177778,0.954655,4.5755e-05,2.7453,0.076134442,4.5680665199999995,-89.694,1664,True,True,True,True,1.0179999999999998,129.8941,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.10249999372915,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.8941,3142.0,-5.255734373673931,-113.98534239551279,2.4738166776203343,41,False,raw_csv_sample,20,cooldown,69.89410000000001,1.96647471651886,-5.578916666666657,-134.84367574861426,0.8063090864426715
7795.737,,,20.580000046881004,-93.64999999396879,-92.15000003014478,,-95.04999995276678,-95.10999998249511,-113.90376465233108,-98.77077624481343,1,O,40,28.11,843,0.07,70.0,2.55,108,1.93,3.103,2.125,0.05,71.7,1,100,0.954292,4.5389e-05,0.075528225,-89.68,1664,1.173,166.8,0.894,156,20.627351,-92.8744107,-91.5189257,-94.2790993,-94.5751064,-114.607778,-91.8477778,0.954292,4.5389e-05,2.7233400000000003,0.075528225,4.5316935,-89.68,1664,True,True,True,True,1.1730000000000003,129.92895000000001,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.98999998984385,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.92895000000001,3143.0,-4.6856798906678705,-113.91370415835266,1.42511958398336,41,False,raw_csv_sample,20,cooldown,69.92895000000001,2.001324716518866,-5.544066666666652,-134.84367574861426,0.807405824803834
7797.829,,,20.54000001975065,-93.69999996906627,-92.1099999895296,,-94.74999998093907,-95.19999995724412,-114.12157933040116,-98.74942947668325,1,O,40,28.12,844,0.07,71.0,2.55,108,1.969,2.877,2.076,0.05,71.7,1,100,0.956511,4.5686e-05,0.076015576,-89.681,1664,0.908,166.8,0.983,156,20.5879957,-92.9243302,-91.4788114,-93.9809428,-94.6647845,-114.827778,-91.8277778,0.956511,4.5686e-05,2.7411600000000003,0.076015576,4.56093456,-89.681,1664,True,True,True,True,0.9079999999999997,129.96381666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.93999997419476,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.96381666666667,3144.0,-1.987705648997462,-113.88600883010744,0.33673012850772466,41,False,raw_csv_sample,20,cooldown,69.96381666666667,2.0361913831855247,-5.509199999999993,-134.84367574861426,0.809599339464652
7799.921,,,20.569999963869748,-93.64999999396879,-92.18000003567741,,-94.82999997342647,-95.01000004400476,-114.04237399292113,-98.92020362172467,1,O,40,28.11,843,0.07,72.0,2.55,108,2.056,2.916,2.076,0.05,71.7,1,100,0.955488,4.552e-05,0.075831225,-89.656,1664,0.86,166.8,0.072,156,20.6175121,-92.8744107,-91.5490114,-94.0604512,-94.4754641,-114.747778,-91.9877778,0.955488,4.552e-05,2.7312,0.075831225,4.5498735,-89.656,1664,True,True,True,True,0.8599999999999999,129.99868333333333,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.91750001176936,log_20260424_153546.csv,0424,"-100°C, bypass closed",129.99868333333333,3145.0,-0.2852480667688724,-113.89022284405806,-0.5509408667378466,41,False,raw_csv_sample,20,cooldown,69.99868333333333,2.0710580498521836,-5.474333333333334,-134.84367574861426,0.8088016919350764
7802.012,,,20.580000046881004,-93.58000002883233,-92.1099999895296,,-94.64000004157805,-95.05999996307047,-114.14138066477118,-99.00559069424537,1,O,40,28.11,843,0.07,72.0,2.55,108,1.783,2.897,2.134,0.05,71.7,1,100,0.948719,4.5455e-05,0.075632873,-89.682,1664,1.114,166.8,0.161,156,20.627351,-92.8045234,-91.4788114,-93.8716188,-94.5252852,-114.847778,-92.0677778,0.948719,4.5455e-05,2.7272999999999996,0.075632873,4.53797238,-89.682,1664,True,True,True,True,1.1139999999999999,130.03353333333334,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.84750000575261,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.03353333333334,3146.0,-0.28640131301744987,-113.92440425829173,-1.078000417924386,41,False,raw_csv_sample,20,cooldown,70.03353333333334,2.1059080498521894,-5.439483333333328,-134.84367574861426,0.8097987523858837
7804.105,,,20.569999963869748,-93.55000004377385,-92.1099999895296,,-94.86000002091838,-95.04999999932912,-114.06217532729116,-99.04828423050571,0,C,40,28.11,843,0.07,70.0,2.55,108,2.271,2.965,2.105,0.05,71.7,1,100,0.955776,4.5574e-05,0.075827397,-89.665,1664,0.694,166.6,0.254,156,20.6175121,-92.7745717,-91.4788114,-94.0902669,-94.515321,-114.767778,-92.1077778,0.955776,4.5574e-05,2.7344399999999998,0.075827397,4.54964382,-89.665,1664,True,True,True,True,0.694,130.06841666666665,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.89250001338775,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.06841666666665,3147.0,1.7032055369822956,-113.96540188863904,-0.8889631444774295,41,False,raw_csv_sample,20,cooldown,70.06841666666665,2.140791383185501,-5.404600000000016,-134.84367574861426,0.8090011031935535
7806.196,,,20.569999963869748,-93.44999999341769,-92.12999995997961,,-95.00999995652307,-94.99000001616312,-114.02257265855113,-99.16569145522169,0,C,40,28.14,844,0.07,70.0,2.55,108,2.105,3.171,1.998,0.05,71.7,1,100,0.948899,4.5368e-05,0.075488118,-89.658,1664,1.066,166.6,0.342,156,20.6175121,-92.6747326,-91.4988685,-94.2393451,-94.4555356,-114.727778,-92.2177778,0.948899,4.5368e-05,2.72208,0.075488118,4.5292870800000005,-89.658,1664,True,True,True,True,1.0659999999999998,130.10326666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.89499998152087,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.10326666666666,3148.0,0.0,-113.98641370013465,0.3516577260882059,41,False,raw_csv_sample,20,cooldown,70.10326666666666,2.175641383185507,-5.3697500000000105,-134.84367574861426,0.8086022810930575
7808.287,,,20.6099999910001,-93.52999995357365,-92.12999995997961,,-94.62999999220798,-95.08999995465348,-114.06217532729116,-99.31511883213294,0,C,40,28.13,844,0.07,70.0,2.55,108,1.51,2.867,2.017,0.05,71.7,1,100,0.948395,4.5374e-05,0.075499509,-89.657,1664,1.357,166.6,0.434,156,20.6568674,-92.7546038,-91.4988685,-93.8616802,-94.5551779,-114.767778,-92.3577778,0.948395,4.5374e-05,2.72244,0.075499509,4.529970540000001,-89.657,1664,True,True,True,True,1.357,130.13811666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.84499996510368,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.13811666666666,3149.0,1.84474222906033,-113.94089134513068,2.480184639692652,41,False,raw_csv_sample,20,cooldown,70.13811666666666,2.210491383185513,-5.334900000000005,-134.84367574861426,0.8090011031935535
7810.379,,,20.619999972373137,-93.68999997404678,-92.07000004862954,,-94.80999997530462,-95.13000001033676,-113.89386398514608,-99.3471389843282,0,C,40,28.14,844,0.07,71.0,2.55,108,2.251,2.995,2.125,0.05,71.7,1,100,0.952366,4.556e-05,0.075727046,-89.688,1664,0.744,166.6,0.521,156,20.6667062,-92.9143463,-91.4386972,-94.0405741,-94.5950349,-114.597778,-92.3877778,0.952366,4.556e-05,2.7335999999999996,0.075727046,4.543622760000001,-89.688,1664,True,True,True,True,0.7440000000000002,130.17298333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.92500000207941,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.17298333333332,3150.0,1.5605805628645157,-113.81346435338804,4.629279163215415,41,False,raw_csv_sample,20,cooldown,70.17298333333332,2.2453580498521717,-5.300033333333346,-134.84367574861426,0.8073061207924027
7812.47,,,20.499999992620296,-93.62000000891031,-92.07999998399697,,-94.80999997530462,-95.19999995724412,-113.9532679882561,-99.3471389843282,0,C,40,28.14,844,0.07,71.0,2.56,108,1.783,2.975,2.037,0.05,71.7,1,100,0.955938,4.572e-05,0.076077168,-89.682,1664,1.192,166.6,0.612,156,20.5486404,-92.844459,-91.4487257,-94.0405741,-94.6647845,-114.657778,-92.3877778,0.955938,4.572e-05,2.7432000000000003,0.076077168,4.56463008,-89.682,1664,True,True,True,True,1.1920000000000002,130.20783333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.92749998136401,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.20783333333333,3151.0,2.69614082707767,-113.61818591121504,6.077127780573164,41,False,raw_csv_sample,20,cooldown,70.20783333333333,2.2802080498521775,-5.26518333333334,-134.84367574861426,0.8079043464300474
7814.562,,,20.54000001975065,-93.62000000891031,-92.09999995444701,,-94.88000001904022,-95.10999998249511,-113.705751308631,-99.59262681782525,0,C,40,28.14,844,0.07,71.0,2.56,108,2.154,2.946,2.086,0.05,71.7,1,100,0.954451,4.5787e-05,0.076201405,-89.717,1664,0.792,166.6,0.7,156,20.5879957,-92.844459,-91.4687828,-94.110144,-94.5751064,-114.407778,-92.6177778,0.954451,4.5787e-05,2.74722,0.076201405,4.5720843,-89.717,1664,True,True,True,True,0.7920000000000003,130.24269999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.92749999122316,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.24269999999999,3152.0,3.2655164233542564,-113.3897714668714,6.093306886406026,41,False,raw_csv_sample,20,cooldown,70.24269999999999,2.3150747165188363,-5.230316666666681,-134.84367574861426,0.8054117645114088
7816.654,,,20.59000002825404,-93.47999997847617,-92.1099999895296,,-94.86000002091838,-95.10999998249511,-113.72555264300102,-99.58195343376015,0,C,40,28.14,844,0.07,71.0,2.56,108,2.056,3.044,2.056,0.05,71.7,1,100,0.957475,4.5856e-05,0.076301619,-89.712,1664,0.988,166.6,0.79,156,20.6371898,-92.7046843,-91.4788114,-94.0902669,-94.5751064,-114.427778,-92.6077778,0.957475,4.5856e-05,2.75136,0.076301619,4.57809714,-89.712,1664,True,True,True,True,0.988,130.27756666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.88999999285483,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.27756666666667,3153.0,2.4156457628143926,-113.19327931100293,4.647003470887967,41,False,raw_csv_sample,20,cooldown,70.27756666666667,2.3499413831855236,-5.195449999999994,-134.84367574861426,0.8056111686479845
7818.745,,,20.619999972373137,-93.58000002883233,-92.1099999895296,,-95.08000000025869,-95.13000001033676,-113.53743996648595,-99.65666712221578,0,C,40,28.14,844,0.07,71.0,2.55,108,1.588,2.828,2.056,0.05,71.7,1,100,0.957117,4.5644e-05,0.075954813,-89.707,1664,1.24,166.6,0.879,156,20.6667062,-92.8045234,-91.4788114,-94.308915,-94.5950349,-114.237778,-92.6777778,0.957117,4.5644e-05,2.73864,0.075954813,4.5572887799999995,-89.707,1664,True,True,True,True,1.2399999999999998,130.31241666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.97500000723934,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.31241666666668,3154.0,7.0998318526937965,-113.06576493187421,1.9454076003944465,41,False,raw_csv_sample,20,cooldown,70.31241666666668,2.3847913831855294,-5.160599999999988,-134.84367574861426,0.8037168464098876
7820.837,,,20.59000002825404,-93.68999997404678,-92.1099999895296,,-95.04999995276678,-95.18999999350275,-113.23051928375082,-99.58195343376015,1,O,40,28.14,844,0.07,71.0,2.55,108,1.832,2.946,2.066,0.05,71.7,1,100,0.957627,4.5447e-05,0.075628028,-89.702,1664,1.114,166.6,0.973,156,20.6371898,-92.9143463,-91.4788114,-94.2790993,-94.6548203,-113.927778,-92.6077778,0.957627,4.5447e-05,2.72682,0.075628028,4.53768168,-89.702,1664,True,True,True,True,1.114,130.34728333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.00999997746148,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.34728333333334,3155.0,8.518738495703246,-113.05770910950629,-1.5444564791489483,41,False,raw_csv_sample,20,cooldown,70.34728333333334,2.4196580498521882,-5.125733333333329,-134.84367574861426,0.8006261924798601
7822.929,,,20.62999995374617,-93.69999996906627,-92.21999997657744,,-95.13000004587246,-95.19999995724412,-112.94339993538571,-99.61397358595542,1,O,40,28.1,843,0.07,70.0,2.55,108,2.047,3.083,2.105,0.05,71.7,1,100,0.956525,4.5651e-05,0.075993032,-89.728,1664,1.036,166.6,0.057,156,20.676545,-92.9243302,-91.5891256,-94.3586078,-94.6647845,-113.637778,-92.6377778,0.956525,4.5651e-05,2.7390600000000003,0.075993032,4.55958192,-89.728,1664,True,True,True,True,1.036,130.38215,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.06249998719008,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.38215,3156.0,6.673860953542317,-113.17346503035351,-5.42953222827191,41,False,raw_csv_sample,20,cooldown,70.38215,2.454524716518847,-5.09086666666667,-134.84367574861426,0.7977350289384206
7825.02,,,20.559999982496713,-93.65999998898829,-92.1099999895296,,-95.04999995276678,-95.29000003235204,-112.76518792605565,-99.49656636123945,1,O,40,28.08,842,0.07,71.0,2.55,108,1.725,2.818,2.095,0.05,71.7,1,100,0.947835,4.5343e-05,0.075460966,-89.726,1664,1.093,166.6,0.149,156,20.6076733,-92.8843946,-91.4788114,-94.2790993,-94.7544627,-113.457778,-92.5277778,0.947835,4.5343e-05,2.72058,0.075460966,4.52765796,-89.726,1664,True,True,True,True,1.093,130.417,40,71,,logged whole-watt VFD power,842.0,logged_rpm,4,-94.02749999090918,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.417,3157.0,3.693015259981621,-113.43616769573606,-9.469420579160897,41,False,raw_csv_sample,20,cooldown,70.417,2.489374716518853,-5.056016666666665,-134.84367574861426,0.795940559473006
7827.112,,,20.6099999910001,-93.75000004432495,-92.23000001166002,,-94.86000002091838,-95.29000003235204,-112.68598258857561,-99.5392598974998,1,O,40,28.11,843,0.07,72.0,2.55,108,1.54,2.926,2.047,0.05,71.7,1,100,0.955158,4.5801e-05,0.076226538,-89.772,1664,1.386,166.6,0.236,156,20.6568674,-92.9742498,-91.5991542,-94.0902669,-94.7544627,-113.377778,-92.5677778,0.955158,4.5801e-05,2.7480599999999997,0.076226538,4.57359228,-89.772,1664,True,True,True,True,1.3860000000000001,130.45186666666666,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.03250002731386,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.45186666666666,3158.0,-7.524885671204402,-113.83370586125825,-13.439871792108988,41,False,raw_csv_sample,20,cooldown,70.45186666666666,2.5242413831855117,-5.021150000000006,-134.84367574861426,0.7951430288355013
7829.204,,,20.54000001975065,-93.71999995910527,-92.24999998211004,,-94.86000002091838,-95.21999998508576,-113.28992328686086,-99.4538728249791,1,O,40,28.11,843,0.07,71.0,2.55,108,1.608,2.779,2.037,0.05,71.7,1,100,0.95494,4.5378e-05,0.075521938,-89.788,1664,1.171,166.6,0.327,156,20.5879957,-92.944298,-91.6192113,-94.0902669,-94.684713,-113.987778,-92.4877778,0.95494,4.5378e-05,2.72268,0.075521938,4.5313162799999995,-89.788,1664,True,True,True,True,1.1709999999999998,130.48673333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.01249998680487,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.48673333333332,3159.0,-22.858614963456375,-114.37337475537225,-17.674409803735443,41,False,raw_csv_sample,20,cooldown,70.48673333333332,2.5591080498521706,-4.986283333333347,-134.84367574861426,0.8012243755497936
7831.296,,,20.559999982496713,-93.76000003934445,-92.27999998764267,,-94.72000003406545,-94.99000001616312,-114.27999000536124,-99.46454620904417,1,O,40,28.1,843,0.07,70.0,2.55,108,1.637,2.926,2.125,0.05,71.7,1,100,0.95189,4.5683e-05,0.076017487,-89.782,1664,1.289,166.6,0.415,156,20.6076733,-92.9842337,-91.649297,-93.9511272,-94.4555356,-114.987778,-92.4977778,0.95189,4.5683e-05,2.74098,0.076017487,4.561049219999999,-89.782,1664,True,True,True,True,1.2890000000000001,130.5216,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.93750001930391,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.5216,3160.0,-31.803290383948024,-115.06620137157242,-21.7727241176226,41,False,raw_csv_sample,20,cooldown,70.5216,2.593974716518858,-4.95141666666666,-134.84367574861426,0.8111946544351654
7833.388,,,20.619999972373137,-93.68999997404678,-92.23000001166002,,-94.68999998657354,-94.96000002458011,-115.50767273630171,-99.43252605684891,1,O,40,28.1,843,0.07,70.0,2.56,108,1.842,2.926,2.076,0.05,71.7,1,100,0.949201,4.5358e-05,0.075462834,-89.711,1664,1.084,166.6,0.507,156,20.6667062,-92.9143463,-91.5991542,-93.9213115,-94.4256429,-116.227778,-92.4677778,0.949201,4.5358e-05,2.72148,0.075462834,4.52777004,-89.711,1664,True,True,True,True,1.084,130.55646666666667,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.8924999992151,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.55646666666667,3161.0,-37.340470406165196,-115.89165938384131,-25.305257553981164,41,False,raw_csv_sample,20,cooldown,70.55646666666667,2.6288413831855166,-4.916550000000001,-134.84367574861426,0.823559229486441
7835.48,,,20.619999972373137,-93.57000003381283,-92.04999997846437,,-94.6600000396999,-95.04999999932912,-116.88386547501725,-99.47521959310927,0,C,40,28.1,843,0.07,71.0,2.56,108,1.618,2.916,2.105,0.05,71.7,1,100,0.957102,4.5724e-05,0.07608228,-89.684,1664,1.298,166.6,0.595,156,20.6667062,-92.7945395,-91.41864,-93.8914959,-94.515321,-117.617778,-92.5077778,0.957102,4.5724e-05,2.7434399999999997,0.07608228,4.5649368,-89.684,1664,True,True,True,True,1.2979999999999998,130.59133333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-93.83250001282656,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.59133333333332,3162.0,-40.04791872375722,-116.83082133166964,-28.162643842711987,41,False,raw_csv_sample,20,cooldown,70.59133333333332,2.6637080498521755,-4.881683333333342,-134.84367574861426,0.8374213190204428
7837.571,,,20.619999972373137,-93.49999996851517,-92.03000000801435,,-94.64000004157805,-94.82999999414784,-118.29966088247279,-99.42185267278383,0,C,40,28.13,844,0.07,71.0,2.56,108,2.154,2.965,1.998,0.05,71.7,1,100,0.948325,4.5335e-05,0.075428624,-89.689,1664,0.811,166.6,0.687,156,20.6667062,-92.7246521,-91.3985829,-93.8716188,-94.2961078,-119.047778,-92.4577778,0.948325,4.5335e-05,2.7201,0.075428624,4.52571744,-89.689,1664,True,True,True,True,0.8109999999999999,130.62618333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.75000000306385,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.62618333333333,3163.0,-38.6284683934914,-117.85502415242574,-30.566475320618565,41,False,raw_csv_sample,20,cooldown,70.62618333333333,2.6985580498521813,-4.846833333333336,-134.84367574861426,0.8516842085357123
7839.663,,,20.569999963869748,-93.50999996353465,-92.15000003014478,,-94.68999998657354,-94.88999997731383,-119.5768469493383,-99.40050590465366,0,C,40,28.16,845,0.07,70.0,2.56,108,1.832,2.946,2.066,0.05,71.7,1,100,0.952077,4.5606e-05,0.075875507,-89.678,1664,1.114,166.6,0.775,156,20.6175121,-92.734636,-91.5189257,-93.9213115,-94.3558932,-120.337778,-92.4377778,0.952077,4.5606e-05,2.73636,0.075875507,4.55253042,-89.678,1664,True,True,True,True,1.114,130.66105,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-93.8099999893917,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.66105,3164.0,-33.65563923505215,-118.96185336499809,-32.06489629367525,41,False,raw_csv_sample,20,cooldown,70.66104999999999,2.73342471651884,-4.811966666666677,-134.84367574861426,0.8645522985461889
7841.754,,,20.54000001975065,-93.52999995357365,-92.07000004862954,,-94.60999999408615,-94.82999999414784,-120.64611900531871,-99.31511883213294,0,C,40,28.14,844,0.07,70.0,2.55,108,1.881,2.858,2.095,0.05,71.7,1,100,0.95327,4.567e-05,0.075982138,-89.636,1664,0.977,166.6,0.867,156,20.5879957,-92.7546038,-91.4386972,-93.8418031,-94.2961078,-121.417778,-92.3577778,0.95327,4.567e-05,2.7401999999999997,0.075982138,4.55892828,-89.636,1664,True,True,True,True,0.9770000000000001,130.6959,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.7599999976093,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.6959,3165.0,-28.54561804609216,-120.09047116583112,-32.22261815286447,41,False,raw_csv_sample,20,cooldown,70.6959,2.768274716518846,-4.777116666666672,-134.84367574861426,0.8753266770102018
7843.846,,,20.619999972373137,-93.38000002828123,-91.86000000990128,,-94.60999999408615,-94.82999999414784,-121.56688105352409,-99.42185267278383,0,C,40,28.14,844,0.07,69.0,2.55,108,1.852,3.044,2.076,0.05,71.7,1,100,0.956839,4.5802e-05,0.076193972,-89.596,1664,1.192,166.6,0.955,156,20.6667062,-92.6048453,-91.2280973,-93.8418031,-94.2961078,-122.347778,-92.4577778,0.956839,4.5802e-05,2.74812,0.076193972,4.57163832,-89.596,1664,True,True,True,True,1.192,130.73076666666665,40,69,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.67000000660413,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.73076666666665,3166.0,-25.69819446202814,-121.20830147933903,-31.209197255772096,41,False,raw_csv_sample,20,cooldown,70.73076666666665,2.8031413831855048,-4.742250000000013,-134.84367574861426,0.8846053831076063
7845.938,,,20.569999963869748,-93.26999998290559,-91.89999995080134,,-94.72000003406545,-94.74000001939883,-122.43813976580442,-99.20838499148205,0,C,40,28.14,844,0.07,70.0,2.55,108,1.549,2.867,2.095,0.05,71.7,1,100,0.957087,4.5888e-05,0.076344784,-89.605,1664,1.318,166.6,0.044,156,20.6175121,-92.4950223,-91.2682115,-93.9511272,-94.2064297,-123.227778,-92.2577778,0.957087,4.5888e-05,2.7532799999999997,0.076344784,4.58068704,-89.605,1664,True,True,True,True,1.318,130.76563333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.65749999679281,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.76563333333334,3167.0,-25.56259955137648,-122.26679252113398,-28.82710099033693,41,False,raw_csv_sample,20,cooldown,70.76563333333334,2.838008049852192,-4.7073833333333255,-134.84367574861426,0.8933858682143018
7848.029,,,20.59000002825404,-93.38000002828123,-91.95000002649911,,-94.60999999408615,-94.8099999663062,-123.34900114682478,-99.3578123683933,0,C,40,28.14,844,0.07,70.0,2.55,108,2.3,3.171,2.086,0.05,71.7,1,100,0.956092,4.5653e-05,0.07594875,-89.593,1664,0.871,166.6,0.131,156,20.6371898,-92.6048453,-91.3183544,-93.8418031,-94.2761793,-124.147778,-92.3977778,0.956092,4.5653e-05,2.7391799999999997,0.07594875,4.556925,-89.593,1664,True,True,True,True,0.871,130.80048333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.68750000379316,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.80048333333335,3168.0,-24.710929353226447,-123.21808189620725,-25.42807659864161,41,False,raw_csv_sample,20,cooldown,70.80048333333335,2.872858049852198,-4.67253333333332,-134.84367574861426,0.9025661057205332
7850.121,,,20.519999955366362,-93.38000002828123,-91.96999999694916,,-94.56000004909068,-94.74000001939883,-124.16085585599508,-99.19771160741696,0,C,40,28.14,844,0.07,71.0,2.55,108,1.52,2.916,2.037,0.05,71.7,1,100,0.952607,4.5519e-05,0.075732244,-89.602,1664,1.396,166.6,0.222,156,20.568318,-92.6048453,-91.3384115,-93.7921104,-94.2064297,-124.967778,-92.2477778,0.952607,4.5519e-05,2.73114,0.075732244,4.54393464,-89.602,1664,True,True,True,True,1.396,130.83535,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.66250002342997,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.83535,3169.0,-20.58695136461597,-124.03949095958814,-21.658407603981686,41,False,raw_csv_sample,20,cooldown,70.83535,2.9077247165188567,-4.637666666666661,-134.84367574861426,0.9107490264467718
7852.213,,,20.65000001813046,-93.26999998290559,-91.79999999883606,,-94.62999999220798,-94.91000000515548,-124.78459788865034,-99.25107852774242,0,C,40,28.14,844,0.07,72.0,2.55,108,2.086,3.122,2.047,0.05,71.7,1,100,0.952997,4.5458e-05,0.075626882,-89.61,1664,1.036,166.6,0.31,156,20.6962227,-92.4950223,-91.1679259,-93.8616802,-94.3758217,-125.597778,-92.2977778,0.952997,4.5458e-05,2.72748,0.075626882,4.537612920000001,-89.61,1664,True,True,True,True,1.036,130.87021666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.65249999477628,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.87021666666666,3170.0,-15.191750317333572,-124.72839485312457,-18.099418458010177,41,False,raw_csv_sample,20,cooldown,70.87021666666666,2.9425913831855155,-4.602800000000002,-134.84367574861426,0.9170362383389157
7854.305,,,20.62999995374617,-93.26999998290559,-91.95000002649911,,-94.47000000723322,-94.82999999414784,-125.22022724479051,-99.22973175961222,0,C,40,28.14,844,0.07,71.0,2.55,108,1.657,2.809,2.105,0.05,71.7,1,100,0.949886,4.5356e-05,0.075461824,-89.584,1664,1.152,166.6,0.406,156,20.676545,-92.4950223,-91.3183544,-93.7026634,-94.2961078,-126.037778,-92.2777778,0.949886,4.5356e-05,2.72136,0.075461824,4.52770944,-89.584,1664,True,True,True,True,1.1520000000000001,130.90508333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.63000000269645,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.90508333333335,3171.0,-15.450171365222559,-125.30162374006018,-14.965980566588314,41,False,raw_csv_sample,20,cooldown,70.90508333333335,2.9774580498522027,-4.567933333333315,-134.84367574861426,0.921427475460938
7856.402,,,20.6099999910001,-93.23999999784711,-91.96999999694916,,-94.64000004157805,-94.85999998573084,-125.86377061181575,-99.16569145522169,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,2.848,2.066,0.05,71.7,1,100,0.948035,4.531e-05,0.075381444,-89.586,1664,0.918,166.6,0.502,156,20.6568674,-92.4650706,-91.3384115,-93.8716188,-94.3260005,-126.687778,-92.2177778,0.948035,4.531e-05,2.7186,0.075381444,4.52288664,-89.586,1664,True,True,True,True,0.9179999999999999,130.94003333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.67750000552628,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.94003333333333,3172.0,-14.87410604564002,-125.7730236662326,-12.411519854547578,41,False,raw_csv_sample,20,cooldown,70.94003333333333,3.0124080498521835,-4.532983333333334,-134.84367574861426,0.9279147791809738
7858.498,,,20.6099999910001,-93.38000002828123,-92.00000000248173,,-94.62999999220798,-94.93999999673846,-126.2597972992159,-99.19771160741696,0,C,40,28.14,844,0.07,71.0,2.56,108,2.232,2.985,2.037,0.05,71.7,1,100,0.949221,4.541e-05,0.075551181,-89.586,1664,0.753,166.6,0.593,156,20.6568674,-92.6048453,-91.3684972,-93.8616802,-94.4057144,-127.087778,-92.2477778,0.949221,4.541e-05,2.7246,0.075551181,4.53307086,-89.586,1664,True,True,True,True,0.7529999999999997,130.97496666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.73750000492737,log_20260424_153546.csv,0424,"-100°C, bypass closed",130.97496666666666,3173.0,-8.927605429227242,-126.16901798793421,-10.52734493475873,41,False,raw_csv_sample,20,cooldown,70.97496666666666,3.047341383185511,-4.498050000000006,-134.84367574861426,0.9319071112681862
7860.594,,,20.569999963869748,-93.38000002828123,-91.79999999883606,,-94.90999996591384,-94.96000002458011,-126.487512644471,-99.13367130302645,0,C,40,28.14,844,0.07,70.0,2.56,108,2.076,3.054,2.076,0.05,71.7,1,100,0.953384,4.562e-05,0.075723946,-89.609,1664,0.978,166.6,0.685,156,20.6175121,-92.6048453,-91.1679259,-94.1399596,-94.4256429,-127.317778,-92.1877778,0.953384,4.562e-05,2.7372,0.075723946,4.54343676,-89.609,1664,True,True,True,True,0.9779999999999998,131.0099,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.76250000440281,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.0099,3174.0,-8.80183600769783,-126.50853416567429,-8.747877986810636,41,False,raw_csv_sample,20,cooldown,71.00989999999999,3.082274716518839,-4.463116666666679,-134.84367574861426,0.9342027516213605
7862.685,,,20.580000046881004,-93.35000004322275,-91.90999998588393,,-95.08000000025869,-95.04999999932912,-126.87363866468615,-99.06963099863592,0,C,40,28.16,845,0.07,71.0,2.56,108,1.754,2.926,2.047,0.05,71.7,1,100,0.9555,4.5641e-05,0.075849956,-89.617,1664,1.172,166.6,0.773,156,20.627351,-92.5748936,-91.2782401,-94.308915,-94.515321,-127.707778,-92.1277778,0.9555,4.5641e-05,2.73846,0.075849956,4.55099736,-89.617,1664,True,True,True,True,1.1720000000000002,131.04475,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-93.84750000717361,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.04475,3175.0,-7.2444928871520915,-126.77963572982934,-6.8472416627751045,41,False,raw_csv_sample,20,cooldown,71.04475,3.1171247165188447,-4.428266666666673,-134.84367574861426,0.9380954407227194
7864.777,,,20.580000046881004,-93.47999997847617,-91.8799999803513,,-94.74999998093907,-95.05999996307047,-126.99244667090619,-98.93087700578975,0,C,40,28.14,844,0.07,70.0,2.55,108,2.095,3.044,2.017,0.05,71.7,1,100,0.956029,4.5865e-05,0.076324034,-89.656,1664,0.949,166.6,0.865,156,20.627351,-92.7046843,-91.2481544,-93.9809428,-94.5252852,-127.827778,-91.9977778,0.956029,4.5865e-05,2.7519000000000005,0.076324034,4.57944204,-89.656,1664,True,True,True,True,0.9489999999999998,131.07961666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.79249997570926,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.07961666666668,3176.0,-3.123537448422894,-126.98586996095992,-5.143407670686656,41,False,raw_csv_sample,20,cooldown,71.07961666666668,3.151991383185532,-4.3933999999999855,-134.84367574861426,0.9392932116925757
7866.869,,,20.580000046881004,-93.55000004377385,-92.09999995444701,,-94.88000001904022,-95.05999996307047,-127.09145334275624,-98.85616331733414,0,C,40,28.14,844,0.07,71.0,2.55,108,1.764,2.779,2.095,0.05,71.7,1,100,0.958855,4.5823e-05,0.076255932,-89.707,1664,1.015,166.6,0.953,156,20.627351,-92.7745717,-91.4687828,-94.110144,-94.5252852,-127.927778,-91.9277778,0.958855,4.5823e-05,2.74938,0.076255932,4.57535592,-89.707,1664,True,True,True,True,1.015,131.11448333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.8974999950829,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.11448333333334,3177.0,-4.118986159133101,-127.13830269139866,-3.6666973356082053,41,False,raw_csv_sample,20,cooldown,71.11448333333334,3.186858049852191,-4.358533333333327,-134.84367574861426,0.9402913614808514
7868.96,,,20.59000002825404,-93.38000002828123,-92.00000000248173,,-94.80999997530462,-95.07999999091211,-127.27956601927129,-99.01626407831047,0,C,40,28.14,844,0.07,71.0,2.55,108,2.056,3.014,2.125,0.05,71.7,1,100,0.959403,4.5698e-05,0.076036528,-89.689,1664,0.958,166.6,0.042,156,20.6371898,-92.6048453,-91.3684972,-94.0405741,-94.5452137,-128.117778,-92.0777778,0.959403,4.5698e-05,2.74188,0.076036528,4.562191680000001,-89.689,1664,True,True,True,True,0.9579999999999997,131.14933333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.81749999924492,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.14933333333335,3178.0,-1.4220305316266604,-127.2415233771993,-2.624823577338475,41,False,raw_csv_sample,20,cooldown,71.14933333333335,3.2217080498521966,-4.323683333333321,-134.84367574861426,0.9421878643157456
7871.052,,,20.54000001975065,-93.52999995357365,-92.07999998399697,,-94.88000001904022,-95.16999996566112,-127.19046001460629,-99.00559069424537,0,C,40,28.14,844,0.07,72.0,2.55,108,1.744,2.799,2.183,0.05,71.7,1,100,0.959588,4.565e-05,0.075968973,-89.712,1664,1.055,166.6,0.133,156,20.5879957,-92.7546038,-91.4487257,-94.110144,-94.6348918,-128.027778,-92.0677778,0.959588,4.565e-05,2.7390000000000003,0.075968973,4.55813838,-89.712,1664,True,True,True,True,1.055,131.1842,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.914999980568,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.1842,3179.0,-0.28395794985704015,-127.3212854046943,-1.7304354763825813,41,False,raw_csv_sample,20,cooldown,71.1842,3.2565747165188554,-4.288816666666662,-134.84367574861426,0.9412895178951074
7873.144,,,20.54000001975065,-93.49999996851517,-92.03000000801435,,-94.84999997154831,-95.18999999350275,-127.29936735364132,-98.85616331733414,0,C,40,28.14,844,0.07,72.0,2.55,108,2.183,2.907,2.125,0.05,71.7,1,100,0.956319,4.5498e-05,0.075862587,-89.692,1664,0.724,166.6,0.22,156,20.5879957,-92.7246521,-91.3985829,-94.0803283,-94.6548203,-128.137778,-91.9277778,0.956319,4.5498e-05,2.7298799999999996,0.075862587,4.5517552199999995,-89.692,1664,True,True,True,True,0.7240000000000002,131.21906666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.89249998539515,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.21906666666666,3180.0,-2.2717995287844133,-127.36219241108569,-0.7870841420644865,41,False,raw_csv_sample,20,cooldown,71.21906666666666,3.2914413831855143,-4.253950000000003,-134.84367574861426,0.9423874975786682
7875.235,,,20.54000001975065,-93.60000001887133,-92.1099999895296,,-94.80999997530462,-95.08999995465348,-127.34887068956634,-98.7814496288785,0,C,40,28.14,844,0.07,71.0,2.55,108,1.842,2.956,2.125,0.05,71.7,1,100,0.953236,4.5298e-05,0.075457448,-89.727,1664,1.114,166.6,0.308,156,20.5879957,-92.8244912,-91.4788114,-94.0405741,-94.5551779,-128.187778,-91.8577778,0.953236,4.5298e-05,2.7178799999999996,0.075457448,4.527446879999999,-89.727,1664,True,True,True,True,1.1139999999999999,131.25391666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.90249998458975,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.25391666666667,3181.0,-1.5620743636516181,-127.3761711562874,-0.010029051164565317,41,False,raw_csv_sample,20,cooldown,71.25391666666667,3.32629138318552,-4.219099999999997,-134.84367574861426,0.9428865818874327
7877.327,,,20.59000002825404,-93.58000002883233,-92.15999996551221,,-94.88000001904022,-95.38000000710105,-127.40827469267637,-98.86683670139922,0,C,40,28.14,844,0.07,71.0,2.55,108,2.115,2.965,2.105,0.05,71.7,1,100,0.953379,4.5365e-05,0.075501542,-89.75,1664,0.85,166.6,0.4,156,20.6371898,-92.8045234,-91.5289542,-94.110144,-94.8441408,-128.247778,-91.9377778,0.953379,4.5365e-05,2.7218999999999998,0.075501542,4.53009252,-89.75,1664,True,True,True,True,0.8499999999999996,131.28878333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.00000000512145,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.28878333333333,3182.0,0.2839579498568128,-127.36287856389487,0.5277682000362347,41,False,raw_csv_sample,20,cooldown,71.28878333333333,3.361158049852179,-4.184233333333339,-134.84367574861426,0.9434854852262873
7879.419,,,20.59000002825404,-93.69999996906627,-92.15000003014478,,-95.02999995464492,-95.38000000710105,-127.32906935519632,-98.68538917229272,0,C,40,28.14,844,0.07,71.0,2.56,108,2.105,3.103,2.037,0.05,71.7,1,100,0.94991,4.5369e-05,0.075516271,-89.758,1664,0.998,166.6,0.489,156,20.6371898,-92.9243302,-91.5189257,-94.2592222,-94.8441408,-128.167778,-91.7677778,0.94991,4.5369e-05,2.72214,0.075516271,4.53097626,-89.758,1664,True,True,True,True,0.9980000000000002,131.32365,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.06499999023926,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.32365,3183.0,3.5509344268839413,-127.33936812047155,0.8782191913485349,41,False,raw_csv_sample,20,cooldown,71.32364999999999,3.3960247165188377,-4.14936666666668,-134.84367574861426,0.9426869479666382
7881.51,,,20.54000001975065,-93.89999996961737,-92.23000001166002,,-94.9699999602794,-95.30999995983476,-127.16075801305125,-98.70673594042289,0,C,40,28.14,844,0.07,70.0,2.56,108,1.53,2.799,1.998,0.05,71.7,1,100,0.949324,4.5346e-05,0.075474059,-89.815,1664,1.269,166.6,0.582,156,20.5879957,-93.1240083,-91.5991542,-94.1995909,-94.7743911,-127.997778,-91.7877778,0.949324,4.5346e-05,2.72076,0.075474059,4.52844354,-89.815,1664,True,True,True,True,1.269,131.3585,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.10249997534788,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.3585,3184.0,1.4217589314828274,-127.30165884509643,1.183129558140081,41,False,raw_csv_sample,20,cooldown,71.35849999999999,3.4308747165188436,-4.114516666666674,-134.84367574861426,0.9409900702763568
7883.602,,,20.619999972373137,-93.83000000448091,-92.26000001719265,,-94.9699999602794,-95.32000002393504,-127.23006268334629,-98.50394164318621,0,C,40,28.14,844,0.07,70.0,2.56,108,2.193,2.887,2.047,0.05,71.7,1,100,0.950696,4.5701e-05,0.07596128,-89.831,1664,0.694,166.6,0.67,156,20.6667062,-93.054121,-91.6292399,-94.1995909,-94.7843554,-128.067778,-91.5977778,0.950696,4.5701e-05,2.74206,0.07596128,4.5576768,-89.831,1664,True,True,True,True,0.694,131.39336666666665,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.095000001472,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.39336666666665,3185.0,-1.7037476991401945,-127.25688090115902,1.3608909852478064,41,False,raw_csv_sample,20,cooldown,71.39336666666665,3.4657413831855024,-4.079650000000015,-134.84367574861426,0.9416887823113647
7885.694,,,20.580000046881004,-93.80000001942243,-92.26000001719265,,-94.72999998281723,-95.3899999708424,-127.27956601927129,-98.70673594042289,1,O,40,28.14,844,0.07,70.0,2.55,108,2.368,3.063,2.125,0.05,71.7,1,100,0.956707,4.5692e-05,0.076045842,-89.855,1664,0.695,166.6,0.762,156,20.627351,-93.0241693,-91.6292399,-93.9610657,-94.854105,-128.117778,-91.7877778,0.956707,4.5692e-05,2.7415200000000004,0.076045842,4.56275052,-89.855,1664,True,True,True,True,0.6950000000000003,131.42823333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.04499999756867,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.42823333333334,3186.0,0.5690023327520066,-127.20675938039179,1.459414864127666,41,False,raw_csv_sample,20,cooldown,71.42823333333334,3.5006080498521897,-4.044783333333328,-134.84367574861426,0.9421878643157456
7887.785,,,20.65000001813046,-93.84999999451989,-92.18000003567741,,-95.02999995464492,-95.38000000710105,-127.19046001460629,-98.63202225196727,1,O,40,28.13,844,0.07,71.0,2.55,108,2.212,3.083,2.144,0.05,71.7,1,100,0.952568,4.5374e-05,0.07552232,-89.875,1664,0.871,166.4,0.851,156,20.6962227,-93.0740888,-91.5490114,-94.2592222,-94.8441408,-128.027778,-91.7177778,0.952568,4.5374e-05,2.72244,0.07552232,4.531339200000001,-89.875,1664,True,True,True,True,0.871,131.46308333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.10999999798581,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.46308333333334,3187.0,2.2719361073586697,-127.15513609121206,1.6679699784122022,41,False,raw_csv_sample,20,cooldown,71.46308333333334,3.5354580498521955,-4.009933333333322,-134.84367574861426,0.9412895178951074
7889.878,,,20.62999995374617,-93.75000004432495,-92.27999998764267,,-95.09999999838054,-95.29000003235204,-127.12115534431125,-98.50394164318621,1,O,40,28.1,843,0.07,71.0,2.55,108,2.32,2.985,2.066,0.05,71.7,1,100,0.953837,4.5609e-05,0.075914468,-89.882,1664,0.665,166.4,0.943,156,20.676545,-92.9742498,-91.649297,-94.3287921,-94.7544627,-127.957778,-91.5977778,0.953837,4.5609e-05,2.73654,0.075914468,4.55486808,-89.882,1664,True,True,True,True,0.665,131.49796666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.10500001567506,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.49796666666666,3188.0,4.543463127356063,-127.09043382325017,1.8608333295701414,41,False,raw_csv_sample,20,cooldown,71.49796666666666,3.5703413831855073,-3.97505000000001,-134.84367574861426,0.9405908077103597
7891.97,,,20.59000002825404,-93.84999999451989,-92.24999998211004,,-94.90999996591384,-95.30999995983476,-126.87363866468615,-98.53596179538148,0,C,40,28.1,843,0.07,70.0,2.55,108,2.203,2.965,2.066,0.05,71.7,1,100,0.950216,4.5336e-05,0.075492754,-89.888,1664,0.762,166.4,0.029,156,20.6371898,-93.0740888,-91.6192113,-94.1399596,-94.7743911,-127.707778,-91.6277778,0.950216,4.5336e-05,2.72016,0.075492754,4.52956524,-89.888,1664,True,True,True,True,0.762,131.53283333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.07999997559463,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.53283333333334,3189.0,2.5540599939722597,-127.02534316690574,2.164643899030807,41,False,raw_csv_sample,20,cooldown,71.53283333333334,3.6052080498521946,-3.940183333333323,-134.84367574861426,0.9380954407227194
7894.061,,,20.54000001975065,-93.84999999451989,-92.26000001719265,,-94.94999996215755,-95.19999995724412,-126.94294333498117,-98.43990133879568,0,C,40,28.14,844,0.07,70.0,2.55,108,1.608,2.897,2.076,0.05,71.7,1,100,0.948247,4.5624e-05,0.075938656,-89.918,1664,1.289,166.4,0.121,156,20.5879957,-93.0740888,-91.6292399,-94.1797138,-94.6647845,-127.777778,-91.5377778,0.948247,4.5624e-05,2.7374400000000003,0.075938656,4.55631936,-89.918,1664,True,True,True,True,1.2889999999999997,131.56768333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.06499998277856,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.56768333333332,3190.0,-0.000950600504211252,-126.9395319903526,2.4343812239678755,41,False,raw_csv_sample,20,cooldown,71.56768333333332,3.640058049852172,-3.9053333333333455,-134.84367574861426,0.9387941392897851
7896.153,,,20.559999982496713,-93.68999997404678,-92.24999998211004,,-95.04999995276678,-95.18999999350275,-126.87363866468615,-98.56798194757674,0,C,40,28.14,844,0.07,70.0,2.55,108,2.29,3.044,2.017,0.05,71.7,1,100,0.957899,4.5823e-05,0.076207259,-89.889,1664,0.754,166.4,0.209,156,20.6076733,-92.9143463,-91.6192113,-94.2790993,-94.6548203,-127.707778,-91.6577778,0.957899,4.5823e-05,2.74938,0.076207259,4.57243554,-89.889,1664,True,True,True,True,0.754,131.60255,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.04499997560659,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.60255,3191.0,3.1248277276624776,-126.8556271534438,2.46591861712659,41,False,raw_csv_sample,20,cooldown,71.60255000000001,3.674924716518859,-3.8704666666666583,-134.84367574861426,0.9380954407227194
7898.244,,,20.559999982496713,-93.69999996906627,-92.20000000612742,,-94.86000002091838,-95.18999999350275,-126.72512865691108,-98.73875609261816,0,C,40,28.14,844,0.07,70.0,2.55,108,1.754,2.867,2.076,0.05,71.7,1,100,0.956657,4.5819e-05,0.076254872,-89.869,1664,1.113,166.4,0.301,156,20.6076733,-92.9243302,-91.5690685,-94.0902669,-94.6548203,-127.557778,-91.8177778,0.956657,4.5819e-05,2.74914,0.076254872,4.57529232,-89.869,1664,True,True,True,True,1.113,131.63739999999999,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.9874999974037,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.63739999999999,3192.0,2.557047595556469,-126.76761834595948,2.4770087978697575,41,False,raw_csv_sample,20,cooldown,71.63739999999999,3.7097747165188366,-3.835616666666681,-134.84367574861426,0.9365982405267818
7900.336,,,20.559999982496713,-93.69999996906627,-92.21999997657744,,-94.98000000964946,-95.26000004076904,-126.69542665535607,-98.77077624481343,0,C,40,28.14,844,0.07,71.0,2.55,108,2.164,3.034,2.105,0.05,71.7,1,100,0.957867,4.578e-05,0.076233142,-89.863,1664,0.87,166.4,0.389,156,20.6076733,-92.9243302,-91.5891256,-94.2095295,-94.72457,-127.527778,-91.8477778,0.957867,4.578e-05,2.7468,0.076233142,4.57398852,-89.863,1664,True,True,True,True,0.8699999999999997,131.67226666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.03999999901556,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.67226666666667,3193.0,0.8518738495699836,-126.68293996885544,2.471705894355864,41,False,raw_csv_sample,20,cooldown,71.67226666666667,3.744641383185524,-3.8007499999999936,-134.84367574861426,0.9362988022955425
