time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
7902.428,,,20.59000002825404,-93.72999995412475,-92.1099999895296,,-94.98000000964946,-95.13000001033676,-126.66572465380106,-98.85616331733414,0,C,40,28.14,844,0.07,71.0,2.55,108,1.842,3.014,2.076,0.05,71.7,1,100,0.954591,4.5614e-05,0.075913473,-89.841,1664,1.172,166.4,0.483,156,20.6371898,-92.9542819,-91.4788114,-94.2095295,-94.5950349,-127.497778,-91.9277778,0.954591,4.5614e-05,2.73684,0.075913473,4.55480838,-89.841,1664,True,True,True,True,1.1719999999999997,131.70713333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.98749999091014,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.70713333333333,3194.0,3.693694260339498,-126.59525805492638,2.7751097606658277,41,False,raw_csv_sample,20,cooldown,71.70713333333333,3.7795080498521827,-3.765883333333335,-134.84367574861426,0.9359993646683018
7904.519,,,20.59000002825404,-93.58000002883233,-92.1099999895296,,-95.08000000025869,-95.16999996566112,-126.43800930854599,-99.00559069424537,0,C,40,28.14,844,0.07,71.0,2.56,108,1.998,2.956,2.125,0.05,71.7,1,100,0.954761,4.549e-05,0.075701834,-89.827,1664,0.958,166.4,0.573,156,20.6371898,-92.8045234,-91.4788114,-94.308915,-94.6348918,-127.267778,-92.0677778,0.954761,4.549e-05,2.7294,0.075701834,4.54211004,-89.827,1664,True,True,True,True,0.958,131.74198333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-93.98499999607044,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.74198333333334,3195.0,3.267859161259139,-126.48947724237082,3.153567978829642,41,False,raw_csv_sample,20,cooldown,71.74198333333334,3.8143580498521885,-3.731033333333329,-134.84367574861426,0.9337036963211842
7906.611,,,20.559999982496713,-93.64999999396879,-92.20000000612742,,-95.00999995652307,-95.16999996566112,-126.43800930854599,-99.12299791896135,0,C,40,28.14,844,0.07,71.0,2.56,108,2.076,3.024,2.027,0.05,71.7,1,100,0.956513,4.541e-05,0.075573732,-89.829,1664,0.948,166.4,0.665,156,20.6076733,-92.8744107,-91.5690685,-94.2393451,-94.6348918,-127.267778,-92.1777778,0.956513,4.541e-05,2.7246,0.075573732,4.53442392,-89.829,1664,True,True,True,True,0.948,131.77685,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.0074999805701,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.77685,3196.0,3.409939994358183,-126.37539786470825,3.0806464659297035,41,False,raw_csv_sample,20,cooldown,71.77685,3.8492247165188473,-3.69616666666667,-134.84367574861426,0.9337036963211842
7908.702,,,20.54000001975065,-93.65999998898829,-92.15999996551221,,-95.29999997959901,-95.10999998249511,-126.20039329610589,-99.06963099863592,0,C,40,28.14,844,0.07,72.0,2.55,108,1.52,2.858,2.076,0.05,71.7,1,100,0.949709,4.5374e-05,0.07551855,-89.865,1664,1.338,166.4,0.754,156,20.5879957,-92.8843946,-91.5289542,-94.5275631,-94.5751064,-127.027778,-92.1277778,0.949709,4.5374e-05,2.72244,0.07551855,4.531113,-89.865,1664,True,True,True,True,1.338,131.8117,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.05749997914864,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.8117,3197.0,4.687445291598124,-126.27469846682428,3.1197173118944193,41,False,raw_csv_sample,20,cooldown,71.8117,3.884074716518853,-3.6613166666666643,-134.84367574861426,0.9313082544781961
7910.794,,,20.569999963869748,-93.62000000891031,-92.18000003567741,,-95.13000004587246,-95.18999999350275,-126.11128729144085,-99.09097776676609,0,C,40,28.14,844,0.07,71.0,2.55,108,1.832,3.024,2.008,0.05,71.7,1,100,0.948883,4.5357e-05,0.07548408,-89.852,1664,1.192,166.4,0.847,156,20.6175121,-92.844459,-91.5490114,-94.3586078,-94.6548203,-126.937778,-92.1477778,0.948883,4.5357e-05,2.72142,0.07548408,4.529044799999999,-89.852,1664,True,True,True,True,1.192,131.84656666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.03000002099073,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.84656666666666,3198.0,2.8387656388244977,-126.1578938973442,3.340886901949716,41,False,raw_csv_sample,20,cooldown,71.84656666666666,3.918941383185512,-3.6264500000000055,-134.84367574861426,0.9304099738979
7912.887,,,20.499999992620296,-93.60000001887133,-92.15999996551221,,-95.17000004211616,-95.29000003235204,-126.0023799524058,-99.01626407831047,0,C,40,28.15,845,0.07,71.0,2.55,108,1.52,2.887,2.105,0.05,71.7,1,100,0.949082,4.5404e-05,0.075567655,-89.844,1664,1.367,166.4,0.943,156,20.5486404,-92.8244912,-91.5289542,-94.398362,-94.7544627,-126.827778,-92.0777778,0.949082,4.5404e-05,2.72424,0.075567655,4.5340593,-89.844,1664,True,True,True,True,1.367,131.88145,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-94.05500001471293,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.88145,3199.0,2.553386239693282,-126.04167191043791,3.7475512201506262,41,False,raw_csv_sample,20,cooldown,71.88145,3.9538247165188523,-3.5915666666666652,-134.84367574861426,0.9293120829357642
7914.983,,,20.59000002825404,-93.75000004432495,-92.27999998764267,,-95.450000015822,-95.44999995400839,-125.93307528211078,-98.93087700578975,0,C,40,28.14,844,0.07,71.0,2.55,108,1.949,3.014,2.017,0.05,71.7,1,100,0.949671,4.5488e-05,0.075717882,-89.898,1665,1.065,166.4,0.029,156,20.6371898,-92.9742498,-91.649297,-94.6766414,-94.9138904,-126.757778,-91.9977778,0.949671,4.5488e-05,2.72928,0.075717882,4.54307292,-89.898,1665,True,True,True,True,1.0649999999999997,131.91638333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.2325000004495,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.91638333333333,3200.0,3.5490711797106087,-125.89621075146582,4.282932314857362,41,False,raw_csv_sample,20,cooldown,71.91638333333333,3.98875804985218,-3.5566333333333375,-134.84367574861426,0.9286134293729865
7917.075,,,20.569999963869748,-93.86999998455889,-92.27999998764267,,-95.450000015822,-95.52000000127468,-125.75486327278071,-99.09097776676609,0,C,40,28.14,844,0.07,72.0,2.55,108,1.832,2.946,2.008,0.05,71.7,1,100,0.94961,4.5645e-05,0.075994935,-89.949,1665,1.114,166.4,0.125,156,20.6175121,-93.0940566,-91.649297,-94.6766414,-94.9836401,-126.577778,-92.1477778,0.94961,4.5645e-05,2.7387,0.075994935,4.5596961,-89.949,1665,True,True,True,True,1.114,131.95125,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.27999999732457,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.95125,3201.0,4.256934559507954,-125.74273908210378,4.487770714266389,41,False,raw_csv_sample,20,cooldown,71.95124999999999,4.023624716518839,-3.5217666666666787,-134.84367574861426,0.9268169071364665
7919.171,,,20.580000046881004,-93.97000003491505,-92.24999998211004,,-95.62000005016685,-95.60999997602367,-125.63605526656066,-98.93087700578975,0,C,40,28.14,844,0.07,72.0,2.55,108,1.618,2.926,2.105,0.05,71.7,1,100,0.953875,4.5708e-05,0.076094407,-90.002,1665,1.308,166.4,0.213,156,20.627351,-93.1938957,-91.6192113,-94.8455968,-95.0733182,-126.457778,-91.9977778,0.953875,4.5708e-05,2.74248,0.076094407,4.56566442,-90.002,1665,True,True,True,True,1.308,131.98618333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.3625000108039,log_20260424_153546.csv,0424,"-100°C, bypass closed",131.98618333333334,3202.0,4.258362648144612,-125.58295286495554,4.784906188725017,41,False,raw_csv_sample,20,cooldown,71.98618333333334,4.058558049852195,-3.4868333333333226,-134.84367574861426,0.9256192380919814
7921.262,,,20.499999992620296,-93.86999998455889,-92.44999998575571,,-95.41999996833009,-95.68000002328996,-125.45784325723059,-98.95222377391994,0,C,40,28.14,844,0.07,71.0,2.55,108,1.969,3.014,2.017,0.05,71.7,1,100,0.955725,4.5702e-05,0.076095971,-90.028,1665,1.045,166.4,0.305,156,20.5486404,-93.0940566,-91.8197826,-94.6468257,-95.1430679,-126.277778,-92.0177778,0.955725,4.5702e-05,2.74212,0.076095971,4.56575826,-90.028,1665,True,True,True,True,1.0449999999999997,132.02103333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.35499999048366,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.02103333333332,3203.0,6.106080821433579,-125.40886748219,5.148927700709464,41,False,raw_csv_sample,20,cooldown,72.02103333333332,4.093408049852172,-3.451983333333345,-134.84367574861426,0.9238227532918629
7923.354,,,20.65000001813046,-93.95000004487605,-92.49999996173835,,-95.37000002333463,-95.55999995659904,-125.2103265776055,-99.04828423050571,0,C,40,28.14,844,0.07,71.0,2.55,108,1.501,2.975,2.066,0.05,71.7,1,100,0.952526,4.5786e-05,0.076230958,-90.054,1665,1.474,166.4,0.393,156,20.6962227,-93.1739279,-91.8699254,-94.597133,-95.023497,-126.027778,-92.1077778,0.952526,4.5786e-05,2.7471599999999996,0.076230958,4.57385748,-90.054,1665,True,True,True,True,1.4740000000000002,132.0559,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.34499999663701,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.0559,3204.0,6.390242487630985,-125.22398166581989,5.392587736811038,41,False,raw_csv_sample,20,cooldown,72.05590000000001,4.12827471651886,-3.417116666666658,-134.84367574861426,0.9213276730959598
7925.445,,,20.559999982496713,-93.98000002993453,-92.57000000788616,,-95.66999999516233,-95.7300000427146,-125.01231323390542,-98.97357054205011,0,C,40,28.14,844,0.07,71.0,2.56,108,2.203,3.014,2.066,0.05,71.7,1,100,0.956779,4.5825e-05,0.076304172,-90.088,1665,0.811,166.4,0.486,156,20.6076733,-93.2038796,-91.9401254,-94.8952895,-95.1928891,-125.827778,-92.0377778,0.956779,4.5825e-05,2.7495000000000003,0.076304172,4.57825032,-90.088,1665,True,True,True,True,0.8109999999999999,132.09074999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.48750001892441,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.09074999999999,3205.0,4.119121959207405,-125.0329172375975,5.7859875373990235,41,False,raw_csv_sample,20,cooldown,72.09074999999999,4.163124716518837,-3.3822666666666805,-134.84367574861426,0.919331640618463
7927.537,,,20.559999982496713,-94.0400000000515,-92.55000003743615,,-95.66999999516233,-95.7300000427146,-124.92320722924039,-98.81346978107378,0,C,40,28.14,844,0.07,70.0,2.56,108,1.579,2.887,2.086,0.05,71.7,1,100,0.953972,4.5849e-05,0.07627441,-90.167,1665,1.308,166.4,0.574,156,20.6076733,-93.263783,-91.9200683,-94.8952895,-95.1928891,-125.737778,-91.8877778,0.953972,4.5849e-05,2.75094,0.07627441,4.5764646,-90.167,1665,True,True,True,True,1.308,132.12561666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.49750001884114,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.12561666666667,3206.0,6.814990796563052,-124.82059178200069,6.21815927037369,41,False,raw_csv_sample,20,cooldown,72.12561666666667,4.197991383185524,-3.3473999999999933,-134.84367574861426,0.9184334352444731
7929.629,,,20.569999963869748,-94.01000001499303,-92.57000000788616,,-95.72999998952787,-95.7300000427146,-124.53708120902525,-98.95222377391994,0,C,40,28.14,844,0.07,70.0,2.56,108,2.222,3.054,2.134,0.05,71.7,1,100,0.95957,4.5851e-05,0.076347415,-90.162,1665,0.832,166.4,0.666,156,20.6175121,-93.2338313,-91.9401254,-94.9549208,-95.1928891,-125.347778,-92.0177778,0.95957,4.5851e-05,2.75106,0.076347415,4.5808449,-90.162,1665,True,True,True,True,0.8319999999999999,132.16048333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.51000001378041,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.16048333333333,3207.0,7.382907118318144,-124.5993042644767,6.543319409177229,41,False,raw_csv_sample,20,cooldown,72.16048333333333,4.232858049852183,-3.3125333333333344,-134.84367574861426,0.9145412787284594
7931.72,,,20.6099999910001,-94.04999999507099,-92.60000001341876,,-95.72999998952787,-95.9099999922126,-124.40837253562017,-98.74942947668325,0,C,40,28.14,844,0.07,70.0,2.55,108,1.871,2.965,2.017,0.05,71.7,1,100,0.96131,4.5928e-05,0.076468732,-90.164,1665,1.094,166.4,0.754,156,20.6568674,-93.2737669,-91.9702111,-94.9549208,-95.3722453,-125.217778,-91.8277778,0.96131,4.5928e-05,2.75568,0.076468732,4.58812392,-90.164,1665,True,True,True,True,1.0939999999999999,132.19533333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.57249999755756,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.19533333333334,3208.0,7.099017052264344,-124.36441991699384,6.907671288655365,41,False,raw_csv_sample,20,cooldown,72.19533333333334,4.267708049852189,-3.2776833333333286,-134.84367574861426,0.9132439174957011
7933.812,,,20.580000046881004,-94.12999995522695,-92.55000003743615,,-95.70999999140602,-95.8800000006296,-124.04204784977505,-98.66404240416253,0,C,40,28.14,844,0.07,70.0,2.55,108,2.368,3.034,2.105,0.05,71.7,1,100,0.957243,4.5624e-05,0.075974431,-90.166,1665,0.666,166.4,0.846,156,20.627351,-93.3536381,-91.9200683,-94.9350437,-95.3423526,-124.847778,-91.7477778,0.957243,4.5624e-05,2.7374400000000003,0.075974431,4.55846586,-90.166,1665,True,True,True,True,0.6659999999999999,132.2302,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.56749999617469,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.2302,3209.0,8.234780545844842,-124.11771885297209,7.124058463786696,41,False,raw_csv_sample,20,cooldown,72.2302,4.302574716518848,-3.24281666666667,-134.84367574861426,0.9095514949083413
7935.904,,,20.569999963869748,-94.19000002550513,-92.64999998940141,,-95.76000003701978,-95.90000002847124,-123.83413383888995,-98.85616331733414,0,C,40,28.14,844,0.07,71.0,2.55,108,2.037,3.034,2.125,0.05,71.7,1,100,0.95422,4.5395e-05,0.075688972,-90.202,1665,0.997,166.4,0.934,156,20.6175121,-93.4135416,-92.0203539,-94.9847365,-95.3622811,-124.637778,-91.9277778,0.95422,4.5395e-05,2.7237,0.075688972,4.5413383199999995,-90.202,1665,True,True,True,True,0.9969999999999999,132.26506666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.62500002009939,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.26506666666668,3210.0,5.538300689328025,-123.86763557345236,7.203212482105528,41,False,raw_csv_sample,20,cooldown,72.26506666666668,4.337441383185535,-3.2079499999999825,-134.84367574861426,0.9074558401076104
7937.995,,,20.59000002825404,-94.20000002052463,-92.67999999493401,,-95.90000002387272,-95.82999998120496,-123.6559218295599,-98.71740932448799,0,C,40,28.14,844,0.07,71.0,2.55,108,1.462,2.848,2.066,0.05,71.7,1,100,0.950503,4.5368e-05,0.075550042,-90.231,1665,1.386,166.4,0.025,156,20.6371898,-93.4235255,-92.0504396,-95.1238762,-95.2925314,-124.457778,-91.7977778,0.950503,4.5368e-05,2.72208,0.075550042,4.53300252,-90.231,1665,True,True,True,True,1.386,132.29991666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.65250000513407,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.29991666666666,3211.0,6.957751019592479,-123.61553591091325,7.333928127099398,41,False,raw_csv_sample,20,cooldown,72.29991666666666,4.372291383185512,-3.173100000000005,-134.84367574861426,0.9056595904299527
7940.087,,,20.62999995374617,-94.24999999562209,-92.72000003554922,,-95.90000002387272,-95.82999998120496,-123.34900114682478,-98.66404240416253,0,C,40,28.14,844,0.07,72.0,2.55,108,2.388,3.211,2.037,0.05,71.7,1,100,0.948908,4.5325e-05,0.075477664,-90.236,1665,0.823,166.4,0.114,156,20.676545,-93.473445,-92.0905539,-95.1238762,-95.2925314,-124.147778,-91.7477778,0.948908,4.5325e-05,2.7194999999999996,0.075477664,4.5286598399999995,-90.236,1665,True,True,True,True,0.823,132.33478333333335,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.67500000906224,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.33478333333335,3212.0,8.94688268297159,-123.3563352141133,7.681118132791198,41,False,raw_csv_sample,20,cooldown,72.33478333333335,4.4071580498522,-3.138233333333318,-134.84367574861426,0.9025661057205332
7942.178,,,20.499999992620296,-94.17000003546615,-92.58000004296875,,-95.6800000445324,-95.80999995336332,-123.03217979690464,-98.56798194757674,0,C,40,28.14,844,0.07,72.0,2.55,108,1.891,2.965,2.125,0.05,71.7,1,100,0.95284,4.5464e-05,0.075712598,-90.259,1665,1.074,166.4,0.205,156,20.5486404,-93.3935738,-91.950154,-94.9052281,-95.2726029,-123.827778,-91.6577778,0.95284,4.5464e-05,2.7278399999999996,0.075712598,4.5427558800000005,-90.259,1665,True,True,True,True,1.0739999999999998,132.36963333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.56000001908265,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.36963333333333,3213.0,8.237157517839023,-123.0800421919116,7.973546245943226,41,False,raw_csv_sample,20,cooldown,72.36963333333333,4.442008049852177,-3.1033833333333405,-134.84367574861426,0.8993729067107811
7944.27,,,20.569999963869748,-94.24999999562209,-92.72999997091662,,-95.76000003701978,-95.84000004530523,-122.77476245009456,-98.54663517944655,0,C,40,28.14,844,0.07,71.0,2.55,108,2.339,3.005,2.086,0.05,71.7,1,100,0.957362,4.5728e-05,0.076000068,-90.276,1665,0.666,166.4,0.294,156,20.6175121,-93.473445,-92.1005824,-94.9847365,-95.3024957,-123.567778,-91.6377778,0.957362,4.5728e-05,2.74368,0.076000068,4.560004080000001,-90.276,1665,True,True,True,True,0.6659999999999999,132.4045,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.64500001221595,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.4045,3214.0,7.808843621058259,-122.80044463188841,8.105147568734765,41,False,raw_csv_sample,20,cooldown,72.40450000000001,4.476874716518864,-3.0685166666666532,-134.84367574861426,0.8967784895717584
7946.362,,,20.559999982496713,-94.23000000558311,-92.72000003554922,,-95.6800000445324,-95.80999995336332,-122.48764310172943,-98.45057472286078,0,C,40,28.14,844,0.07,70.0,2.55,108,1.998,2.965,2.125,0.05,71.7,1,100,0.955366,4.5767e-05,0.076212782,-90.27,1665,0.967,166.4,0.386,156,20.6076733,-93.4534772,-92.0905539,-94.9052281,-95.2726029,-123.277778,-91.5477778,0.955366,4.5767e-05,2.74602,0.076212782,4.57276692,-90.27,1665,True,True,True,True,0.9669999999999999,132.43936666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.61000000975702,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.43936666666667,3215.0,8.236750117623387,-122.51484323478508,8.487908912914463,41,False,raw_csv_sample,20,cooldown,72.43936666666667,4.511741383185523,-3.0336499999999944,-134.84367574861426,0.8938847775432136
7948.453,,,20.580000046881004,-94.20000002052463,-92.75000004108182,,-95.64999999704048,-95.93000002005424,-122.20052375336432,-98.3331674981448,0,C,40,28.14,844,0.07,71.0,2.56,108,2.095,2.877,2.125,0.05,71.7,1,100,0.958031,4.5879e-05,0.076400175,-90.28,1665,0.782,166.4,0.474,156,20.627351,-93.4235255,-92.1206396,-94.8754124,-95.3921738,-122.987778,-91.4377778,0.958031,4.5879e-05,2.75274,0.076400175,4.5840105,-90.28,1665,True,True,True,True,0.7819999999999996,132.47421666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.63250001967529,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.47421666666668,3216.0,7.101189853409323,-122.20870580195475,8.496400557583002,41,False,raw_csv_sample,20,cooldown,72.47421666666668,4.546591383185529,-2.9987999999999886,-134.84367574861426,0.8909911303770551
7950.545,,,20.6099999910001,-94.23000000558311,-92.72999997091662,,-95.66999999516233,-95.80999995336332,-121.99260974247923,-98.26912719375426,0,C,40,28.14,844,0.07,70.0,2.56,108,1.969,3.093,2.056,0.05,71.7,1,100,0.958609,4.5784e-05,0.076246682,-90.293,1665,1.124,166.4,0.567,156,20.6568674,-93.4534772,-92.1005824,-94.8952895,-95.2726029,-122.777778,-91.3777778,0.958609,4.5784e-05,2.74704,0.076246682,4.5748009199999995,-90.293,1665,True,True,True,True,1.1239999999999999,132.50908333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.60999998125635,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.50908333333334,3217.0,8.376759520774613,-121.92251211256806,8.47701273615371,41,False,raw_csv_sample,20,cooldown,72.50908333333334,4.581458049852188,-2.9639333333333298,-134.84367574861426,0.8888957715548688
7952.637,,,20.619999972373137,-94.23000000558311,-92.75000004108182,,-95.4900000120657,-95.90000002847124,-121.6163843894491,-98.18374012123355,0,C,40,28.14,844,0.07,70.0,2.56,108,1.871,2.936,2.076,0.05,71.7,1,100,0.95885,4.565e-05,0.076020053,-90.293,1665,1.065,166.4,0.657,156,20.6667062,-93.4534772,-92.1206396,-94.7163956,-95.3622811,-122.397778,-91.2977778,0.95885,4.565e-05,2.7390000000000003,0.076020053,4.561203180000001,-90.293,1665,True,True,True,True,1.065,132.54395,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.59250002180048,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.54395,3218.0,9.372174581764739,-121.61757544715377,8.737620509549743,41,False,raw_csv_sample,20,cooldown,72.54395,4.616324716518847,-2.929066666666671,-134.84367574861426,0.8851042579660963
7954.728,,,20.6099999910001,-94.29999997071957,-92.78000004661445,,-95.61000000079679,-95.76999999803895,-121.339165708269,-98.18374012123355,0,C,40,28.14,844,0.07,71.0,2.55,108,2.125,3.122,2.134,0.05,71.7,1,100,0.958445,4.5546e-05,0.075846625,-90.319,1665,0.997,166.4,0.749,156,20.6568674,-93.5233645,-92.1507253,-94.8356582,-95.232746,-122.117778,-91.2977778,0.958445,4.5546e-05,2.73276,0.075846625,4.5507975,-90.319,1665,True,True,True,True,0.9969999999999999,132.5788,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.61500000404244,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.5788,3219.0,9.791572891765327,-121.31335406367731,9.196756227485821,41,False,raw_csv_sample,20,cooldown,72.5788,4.651174716518852,-2.894216666666665,-134.84367574861426,0.8823105844345532
7956.822,,,20.499999992620296,-94.24999999562209,-92.75000004108182,,-95.5700000045531,-95.7600000342976,-120.93323835368383,-98.1303732009081,1,O,40,28.14,844,0.07,71.0,2.55,108,2.125,3.063,2.095,0.05,71.7,1,100,0.950553,4.5372e-05,0.075559234,-90.302,1665,0.938,166.4,0.838,156,20.5486404,-93.473445,-92.1206396,-94.795904,-95.2227818,-121.707778,-91.2477778,0.950553,4.5372e-05,2.72232,0.075559234,4.53355404,-90.302,1665,True,True,True,True,0.9380000000000002,132.6137,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.58250001888865,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.6137,3220.0,11.355208599255775,-120.9760549362876,9.907546199900025,41,False,raw_csv_sample,20,cooldown,72.6137,4.686074716518846,-2.859316666666672,-134.84367574861426,0.8782199618030382
7958.913,,,20.519999955366362,-94.19000002550513,-92.75000004108182,,-95.55000000643125,-95.84000004530523,-120.54711233346868,-98.11969981684302,1,O,40,28.12,844,0.07,71.0,2.55,108,2.281,3.103,2.095,0.05,71.7,1,100,0.957272,4.576e-05,0.076205666,-90.309,1665,0.822,166.4,0.93,156,20.568318,-93.4135416,-92.1206396,-94.7760269,-95.3024957,-121.317778,-91.2377778,0.957272,4.576e-05,2.7456,0.076205666,4.572339960000001,-90.309,1665,True,True,True,True,0.8220000000000001,132.64855,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.58250002958087,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.64855,3221.0,11.789890622025723,-120.62232698031627,10.381634467387357,41,False,raw_csv_sample,20,cooldown,72.64855,4.7209247165188515,-2.824466666666666,-134.84367574861426,0.8743290085805903
7961.004,,,20.6099999910001,-94.20000002052463,-92.75000004108182,,-95.76000003701978,-95.74000000645596,-120.1114829773285,-98.17306673716847,1,O,40,28.13,844,0.07,72.0,2.55,108,2.29,2.926,2.056,0.05,71.7,1,100,0.948015,4.5307e-05,0.075463281,-90.319,1665,0.636,166.4,0.016,156,20.6568674,-93.4235255,-92.1206396,-94.9847365,-95.2028533,-120.877778,-91.2877778,0.948015,4.5307e-05,2.71842,0.075463281,4.52779686,-90.319,1665,True,True,True,True,0.6360000000000001,132.6834,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.61250002627054,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.6834,3222.0,9.232402349882705,-120.25245501391058,11.212884160992644,41,False,raw_csv_sample,20,cooldown,72.6834,4.755774716518857,-2.78961666666666,-134.84367574861426,0.8699393657825851
7963.096,,,20.559999982496713,-94.20000002052463,-92.72000003554922,,-95.66999999516233,-95.80999995336332,-119.90356896644343,-98.0556595124525,1,O,40,28.14,844,0.07,70.0,2.55,108,1.793,3.024,2.086,0.05,71.7,1,100,0.958849,4.5791e-05,0.076250568,-90.316,1665,1.231,166.4,0.109,156,20.6076733,-93.4235255,-92.0905539,-94.8952895,-95.2726029,-120.667778,-91.1777778,0.958849,4.5791e-05,2.7474600000000002,0.076250568,4.57503408,-90.316,1665,True,True,True,True,1.231,132.71826666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.60000000114988,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.71826666666666,3223.0,8.944675420488238,-119.84058208050266,12.223837420378459,41,False,raw_csv_sample,20,cooldown,72.71826666666666,4.790641383185516,-2.7547500000000014,-134.84367574861426,0.8678443659479063
7965.188,,,20.45999996548994,-94.22000001056361,-92.66000002448399,,-95.76000003701978,-95.60999997602367,-119.48774094467326,-98.06633289651758,1,O,40,28.12,844,0.07,70.0,2.55,108,1.657,2.965,2.066,0.05,71.7,1,100,0.958519,4.5655e-05,0.07602696,-90.304,1665,1.308,166.4,0.197,156,20.5092851,-93.4434933,-92.0303825,-94.9847365,-95.0733182,-120.247778,-91.1877778,0.958519,4.5655e-05,2.7393,0.07602696,4.5616176,-90.304,1665,True,True,True,True,1.3079999999999998,132.75313333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.56250001202277,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.75313333333332,3224.0,13.065733042033116,-119.40004608446304,12.979746198626572,41,False,raw_csv_sample,20,cooldown,72.75313333333332,4.825508049852175,-2.7198833333333425,-134.84367574861426,0.863654478048747
7967.279,,,20.519999955366362,-94.17000003546615,-92.75999997644925,,-95.8299999801371,-95.74000000645596,-118.99270758542306,-98.17306673716847,1,O,40,28.12,844,0.07,71.0,2.55,108,1.588,2.877,2.203,0.05,71.7,1,100,0.949583,4.5367e-05,0.075550517,-90.293,1665,1.289,166.4,0.29,156,20.568318,-93.3935738,-92.1306681,-95.0543063,-95.2028533,-119.747778,-91.2877778,0.949583,4.5367e-05,2.72202,0.075550517,4.53303102,-90.293,1665,True,True,True,True,1.2889999999999997,132.78798333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.62499999962711,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.78798333333333,3225.0,10.652667480578884,-118.93568893429408,13.67341612301857,41,False,raw_csv_sample,20,cooldown,72.78798333333333,4.860358049852181,-2.6850333333333367,-134.84367574861426,0.8586667131244535
7969.371,,,20.6099999910001,-94.20000002052463,-92.75000004108182,,-95.66999999516233,-95.74000000645596,-118.74519090579797,-98.24778042562407,1,O,40,28.11,843,0.07,72.0,2.56,108,1.754,2.975,2.086,0.05,71.7,1,100,0.953197,4.5704e-05,0.076102092,-90.265,1665,1.221,166.4,0.378,156,20.6568674,-93.4235255,-92.1206396,-94.8952895,-95.2028533,-119.497778,-91.3577778,0.953197,4.5704e-05,2.74224,0.076102092,4.56612552,-90.265,1665,True,True,True,True,1.221,132.82285,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.59000001580617,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.82285,3226.0,13.636364975642437,-118.4467694554991,14.324414801249077,41,False,raw_csv_sample,20,cooldown,72.82284999999999,4.89522471651884,-2.650166666666678,-134.84367574861426,0.8561729119981908
7971.462,,,20.619999972373137,-94.23000000558311,-92.67999999493401,,-95.78000003514163,-95.80999995336332,-118.0422435356627,-98.39720780253532,1,O,40,28.1,843,0.07,71.0,2.56,108,1.939,2.975,2.037,0.05,71.7,1,100,0.954495,4.5424e-05,0.075640645,-90.277,1665,1.036,166.4,0.471,156,20.6667062,-93.4534772,-92.0504396,-95.0046136,-95.2726029,-118.787778,-91.4977778,0.954495,4.5424e-05,2.72544,0.075640645,4.5384387,-90.277,1665,True,True,True,True,1.036,132.8577,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.62499999725551,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.8577,3227.0,18.320551065517066,-117.93704854224904,14.792986538249124,41,False,raw_csv_sample,20,cooldown,72.8577,4.930074716518845,-2.615316666666672,-134.84367574861426,0.8490908175432242
7973.554,,,20.569999963869748,-94.32999995577805,-92.72999997091662,,-95.61000000079679,-95.95000004789588,-117.46800483893247,-98.38653441847023,1,O,40,28.1,843,0.07,70.0,2.56,108,1.832,2.887,2.105,0.05,71.7,1,100,0.955048,4.5645e-05,0.076014192,-90.292,1665,1.055,166.4,0.56,156,20.6175121,-93.5533162,-92.1005824,-94.8356582,-95.4121023,-118.207778,-91.4877778,0.955048,4.5645e-05,2.7387,0.076014192,4.56085152,-90.292,1665,True,True,True,True,1.055,132.89256666666668,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.65499999384684,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.89256666666668,3228.0,18.03132981589897,-117.41544618106303,15.202564668804598,41,False,raw_csv_sample,20,cooldown,72.89256666666668,4.964941383185533,-2.580449999999985,-134.84367574861426,0.8433057807512446
7975.646,,,20.54000001975065,-94.39000002605623,-92.78000004661445,,-95.8299999801371,-96.04999998638624,-116.78485880316721,-98.45057472286078,1,O,40,28.11,843,0.07,71.0,2.55,108,2.008,3.005,2.105,0.05,71.7,1,100,0.949766,4.5468e-05,0.075730355,-90.325,1666,0.997,166.4,0.652,156,20.5879957,-93.6132197,-92.1507253,-95.0543063,-95.5117446,-117.517778,-91.5477778,0.949766,4.5468e-05,2.72808,0.075730355,4.5438213,-90.325,1666,True,True,True,True,0.9969999999999999,132.92743333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.7625000097985,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.92743333333334,3229.0,17.18241059994989,-116.87692303267755,15.697677910755829,41,False,raw_csv_sample,20,cooldown,72.92743333333334,4.9998080498521915,-2.545583333333326,-134.84367574861426,0.8364239847990602
7977.737,,,20.59000002825404,-94.39000002605623,-92.89999996902972,,-95.76000003701978,-95.98000003947888,-116.27002410954701,-98.45057472286078,1,O,40,28.1,843,0.07,72.0,2.55,108,1.813,2.956,2.134,0.05,71.7,1,100,0.955272,4.5528e-05,0.075838002,-90.406,1666,1.143,166.4,0.741,156,20.6371898,-93.6132197,-92.271068,-94.9847365,-95.441995,-116.997778,-91.5477778,0.955272,4.5528e-05,2.7316800000000003,0.075838002,4.55028012,-90.406,1666,True,True,True,True,1.143,132.96228333333335,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.75750001789615,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.96228333333335,3230.0,16.609783100477898,-116.3210648161512,16.197573119968638,41,False,raw_csv_sample,20,cooldown,72.96228333333335,5.034658049852197,-2.51073333333332,-134.84367574861426,0.83123799936064
7979.83,,,20.559999982496713,-94.40000002107573,-93.00999995607756,,-96.19999999570042,-96.07999997796924,-115.62648074252176,-98.58932871570691,0,C,40,28.11,843,0.07,71.0,2.55,108,2.349,3.093,2.125,0.05,71.7,1,100,0.950976,4.5466e-05,0.075727543,-90.422,1666,0.744,166.4,0.834,156,20.6076733,-93.6232036,-92.3813822,-95.4220327,-95.5416373,-116.347778,-91.6777778,0.950976,4.5466e-05,2.7279600000000004,0.075727543,4.54365258,-90.422,1666,True,True,True,True,0.7439999999999998,132.99716666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.92249998770573,log_20260424_153546.csv,0424,"-100°C, bypass closed",132.99716666666666,3231.0,18.452858509350335,-115.74739575571539,16.71372854713627,41,False,raw_csv_sample,20,cooldown,72.99716666666666,5.069541383185509,-2.4758500000000083,-134.84367574861426,0.824755882845287
7981.922,,,20.59000002825404,-94.44999999617319,-92.86000002812966,,-96.14999995008667,-96.12999999739388,-114.9829373754965,-98.77077624481343,0,C,40,28.14,844,0.07,71.0,2.55,108,2.056,3.083,2.017,0.05,71.7,1,100,0.957649,4.5761e-05,0.076225399,-90.421,1666,1.027,166.4,0.931,156,20.6371898,-93.6731231,-92.2309538,-95.3723399,-95.5914585,-115.697778,-91.8477778,0.957649,4.5761e-05,2.74566,0.076225399,4.57352394,-90.421,1666,True,True,True,True,1.0270000000000001,133.03203333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.89749999294585,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.03203333333332,3232.0,14.75878209128723,-115.15529119338817,17.091938926331295,41,False,raw_csv_sample,20,cooldown,73.03203333333332,5.104408049852168,-2.4409833333333495,-134.84367574861426,0.8182741812020302
7984.018,,,20.580000046881004,-94.42000001111471,-92.92000003919489,,-96.55999996189367,-96.15999998897688,-114.59681135528135,-98.7814496288785,0,C,40,28.14,844,0.07,72.0,2.55,108,1.51,3.024,2.047,0.05,71.7,1,100,0.96004,4.5832e-05,0.076346932,-90.447,1666,1.514,166.2,0.018,156,20.627351,-93.6431714,-92.2911252,-95.7798205,-95.6213512,-115.307778,-91.8577778,0.96004,4.5832e-05,2.74992,0.076346932,4.58081592,-90.447,1666,True,True,True,True,1.514,133.06696666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.01500000029503,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.06696666666667,3233.0,13.479750867289567,-114.5543637416375,17.148385220949876,41,False,raw_csv_sample,20,cooldown,73.06696666666667,5.139341383185524,-2.4060499999999934,-134.84367574861426,0.8143853634755688
7986.11,,,20.54000001975065,-94.50999996629015,-92.97999995054496,,-96.29999998630966,-96.2399999999845,-114.04237399292113,-99.04828423050571,0,C,40,28.14,844,0.07,72.0,2.55,108,2.203,3.103,2.017,0.05,71.7,1,100,0.958726,4.5769e-05,0.076241671,-90.494,1666,0.9,166.2,0.114,156,20.5879957,-93.7330265,-92.3512965,-95.5214182,-95.7010651,-114.747778,-92.1077778,0.958726,4.5769e-05,2.74614,0.076241671,4.57450026,-90.494,1666,True,True,True,True,0.9000000000000004,133.10183333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.00749997578232,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.10183333333333,3234.0,15.88648635860659,-113.95832674693703,16.968723524953475,41,False,raw_csv_sample,20,cooldown,73.10183333333333,5.174208049852183,-2.3711833333333345,-134.84367574861426,0.8088016919350764
7988.206,,,20.59000002825404,-94.61000001664632,-93.03000002624273,,-96.37000003004528,-96.27999995530887,-113.48793663056091,-99.15501807115662,0,C,40,28.14,844,0.07,72.0,2.55,108,1.92,3.005,2.164,0.05,71.7,1,100,0.957207,4.5739e-05,0.076203049,-90.532,1666,1.085,166.2,0.202,156,20.6371898,-93.8328656,-92.4014394,-95.5909881,-95.740922,-114.187778,-92.2077778,0.957207,4.5739e-05,2.74434,0.076203049,4.572182939999999,-90.532,1666,True,True,True,True,1.085,133.13676666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.0725000070608,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.13676666666666,3235.0,15.748080425280705,-113.36996365936166,16.89316038782613,41,False,raw_csv_sample,20,cooldown,73.13676666666666,5.209141383185511,-2.336250000000007,-134.84367574861426,0.8032183469129107
7990.297,,,20.619999972373137,-94.61000001664632,-93.00999995607756,,-96.41999997504074,-96.27999995530887,-112.94339993538571,-99.20838499148205,0,C,40,28.14,844,0.07,71.0,2.55,108,1.9,2.887,2.047,0.05,71.7,1,100,0.957947,4.5639e-05,0.076030897,-90.54,1666,0.987,166.2,0.295,156,20.6667062,-93.8328656,-92.3813822,-95.6406808,-95.740922,-113.637778,-92.2577778,0.957947,4.5639e-05,2.73834,0.076030897,4.56185382,-90.54,1666,True,True,True,True,0.9870000000000001,133.17161666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.07999997576837,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.17161666666667,3236.0,15.905312702923993,-112.77947414539186,16.35651059769475,41,False,raw_csv_sample,20,cooldown,73.17161666666667,5.2439913831855165,-2.301400000000001,-134.84367574861426,0.7977350289384206
7992.389,,,20.54000001975065,-94.57000003656835,-93.11000000775798,,-96.39000002816712,-96.3400000388338,-112.37906190584049,-99.43252605684891,0,C,40,28.14,844,0.07,71.0,2.56,108,2.222,3.211,2.095,0.05,71.7,1,100,0.954304,4.5545e-05,0.075874714,-90.568,1666,0.989,166.2,0.384,156,20.5879957,-93.79293,-92.4816679,-95.6108652,-95.8007075,-113.067778,-92.4677778,0.954304,4.5545e-05,2.7327,0.075874714,4.55248284,-90.568,1666,True,True,True,True,0.9889999999999999,133.20648333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.10250002783182,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.20648333333332,3237.0,15.905312702924675,-112.22966184135379,15.256231795713347,41,False,raw_csv_sample,20,cooldown,73.20648333333332,5.278858049852175,-2.266533333333342,-134.84367574861426,0.7920526640435074
7994.48,,,20.59000002825404,-94.73999995189976,-93.12999997820799,,-96.41999997504074,-96.3400000388338,-111.83452521066528,-99.42185267278383,1,O,40,28.14,844,0.07,70.0,2.56,108,2.164,3.083,2.047,0.05,71.7,1,100,0.949914,4.539e-05,0.075620163,-90.607,1666,0.919,166.2,0.476,156,20.6371898,-93.9626563,-92.501725,-95.6406808,-95.8007075,-112.517778,-92.4577778,0.949914,4.539e-05,2.7234,0.075620163,4.53720978,-90.607,1666,True,True,True,True,0.919,133.24133333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.15749998599557,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.24133333333333,3238.0,16.331147802004125,-111.71584343066789,13.921001875692355,41,False,raw_csv_sample,20,cooldown,73.24133333333333,5.313708049852181,-2.2316833333333363,-134.84367574861426,0.7865700217527265
7996.572,,,20.569999963869748,-94.69999997182177,-93.03000002624273,,-96.39000002816712,-96.2399999999845,-111.24048517956504,-99.57128004969508,1,O,40,28.12,844,0.07,70.0,2.56,108,1.93,3.083,2.164,0.05,71.7,1,100,0.955113,4.5801e-05,0.076307502,-90.594,1666,1.153,166.2,0.565,156,20.6175121,-93.9227207,-92.4014394,-95.6108652,-95.7010651,-111.917778,-92.5977778,0.955113,4.5801e-05,2.7480599999999997,0.076307502,4.57845012,-90.594,1666,True,True,True,True,1.1530000000000002,133.2762,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.09000000655404,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.2762,3239.0,14.484096971727695,-111.25916342419389,12.341252514679809,41,False,raw_csv_sample,20,cooldown,73.27619999999999,5.34857471651884,-2.1968166666666775,-134.84367574861426,0.7805893482243818
7998.663,,,20.569999963869748,-94.76000004209995,-93.11000000775798,,-96.29999998630966,-96.43999997732416,-110.82465715779487,-99.59262681782525,1,O,40,28.12,844,0.07,71.0,2.55,108,1.852,3.044,2.008,0.05,71.7,1,100,0.956355,4.5665e-05,0.076083059,-90.643,1666,1.192,166.2,0.654,156,20.6175121,-93.9826242,-92.4816679,-95.5214182,-95.9003498,-111.497778,-92.6177778,0.956355,4.5665e-05,2.7399,0.076083059,4.56498354,-90.643,1666,True,True,True,True,1.192,133.31105,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.15250000337295,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.31105,3240.0,12.07103141026846,-110.85542722740024,10.46019081188615,41,False,raw_csv_sample,20,cooldown,73.31105,5.383424716518846,-2.1619666666666717,-134.84367574861426,0.7764031242739808
8000.755,,,20.54000001975065,-94.88999997735338,-93.09999997267539,,-96.23999999194413,-96.18000001681851,-110.39892846883971,-99.5499332815649,1,O,40,28.1,843,0.07,72.0,2.55,108,1.93,3.073,2.076,0.05,71.7,1,100,0.949418,4.5413e-05,0.075665079,-90.641,1666,1.143,166.2,0.744,156,20.5879957,-94.1124149,-92.4716393,-95.4617869,-95.6412797,-111.067778,-92.5777778,0.949418,4.5413e-05,2.72478,0.075665079,4.53990474,-90.641,1666,True,True,True,True,1.143,133.34591666666668,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.10249998969785,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.34591666666668,3241.0,10.080507219909578,-110.52995128968911,8.230696155585747,41,False,raw_csv_sample,20,cooldown,73.34591666666668,5.418291383185533,-2.1270999999999844,-134.84367574861426,0.7721174434548829
8002.847,,,20.54000001975065,-94.8599999922949,-93.15000004837319,,-96.10000000509119,-96.15999998897688,-110.12170978765961,-99.74205419473648,1,O,40,28.11,843,0.07,71.0,2.55,108,1.764,3.103,2.125,0.05,71.7,1,100,0.955301,4.5663e-05,0.076075885,-90.666,1666,1.339,166.2,0.832,156,20.5879957,-94.0824632,-92.5217822,-95.3226472,-95.6213512,-110.787778,-92.7577778,0.955301,4.5663e-05,2.7397799999999997,0.076075885,4.5645530999999995,-90.666,1666,True,True,True,True,1.3390000000000002,133.38078333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.06750000868405,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.38078333333334,3242.0,8.663128416989139,-110.28147334881723,5.94127430674007,41,False,raw_csv_sample,20,cooldown,73.38078333333334,5.453158049852192,-2.0922333333333256,-134.84367574861426,0.7693268862976054
8004.938,,,20.559999982496713,-94.73999995189976,-93.06999996714279,,-96.00000001448194,-96.04999998638624,-109.79498777055448,-99.90215495571282,1,O,40,28.11,843,0.07,70.0,2.55,108,2.047,2.965,2.105,0.05,71.7,1,100,0.95298,4.5574e-05,0.075919003,-90.607,1666,0.918,166.2,0.924,156,20.6076733,-93.9626563,-92.4415536,-95.2232617,-95.5117446,-110.457778,-92.9077778,0.95298,4.5574e-05,2.7344399999999998,0.075919003,4.5551401799999995,-90.607,1666,True,True,True,True,0.9179999999999997,133.41563333333335,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.96499997997769,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.41563333333335,3243.0,5.682282723428898,-110.1157059505778,3.3619488389981598,41,False,raw_csv_sample,20,cooldown,73.41563333333335,5.488008049852198,-2.05738333333332,-134.84367574861426,0.7660381372068095
8007.03,,,20.59000002825404,-94.66999998676329,-93.00000002071013,,-96.10000000509119,-96.10000000581087,-109.72568310025945,-99.96619526010333,1,O,40,28.1,843,0.07,72.0,2.55,108,1.91,2.995,2.144,0.05,71.7,1,100,0.956739,4.5653e-05,0.076045093,-90.611,1666,1.085,166.2,0.013,156,20.6371898,-93.892769,-92.3713537,-95.3226472,-95.5615658,-110.387778,-92.9677778,0.956739,4.5653e-05,2.7391799999999997,0.076045093,4.562705579999999,-90.611,1666,True,True,True,True,1.0850000000000002,133.4505,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.96750000459386,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.4505,3244.0,1.4197897492840639,-110.04713598163977,0.6675193257337924,41,False,raw_csv_sample,20,cooldown,73.4505,5.5228747165188565,-2.022516666666661,-134.84367574861426,0.765340540861454
8009.122,,,20.569999963869748,-94.51999996130967,-93.08000000222538,,-96.00000001448194,-95.96000001163723,-109.69598109870444,-100.05158233262406,0,C,40,28.1,843,0.07,72.0,2.55,108,1.696,2.818,2.095,0.05,71.7,1,100,0.951153,4.564e-05,0.076028604,-90.603,1666,1.122,166.2,0.102,156,20.6175121,-93.7430104,-92.4515822,-95.2232617,-95.4220665,-110.357778,-93.0477778,0.951153,4.564e-05,2.7384,0.076028604,4.56171624,-90.603,1666,True,True,True,True,1.122,133.48536666666666,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.88999999741355,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.48536666666666,3245.0,-4.120751560063809,-110.06915760292998,-1.766720899216125,41,False,raw_csv_sample,20,cooldown,73.48536666666666,5.557741383185515,-1.9876500000000021,-134.84367574861426,0.7650415728413648
8011.213,,,20.6099999910001,-94.69999997182177,-93.09999997267539,,-95.76000003701978,-95.9099999922126,-110.01280244862457,-100.07292910075424,0,C,40,28.14,844,0.07,72.0,2.55,108,2.164,3.152,2.144,0.05,71.7,1,100,0.957814,4.5751e-05,0.076210706,-90.608,1666,0.988,166.2,0.194,156,20.6568674,-93.9227207,-92.4716393,-94.9847365,-95.3722453,-110.677778,-93.0677778,0.957814,4.5751e-05,2.74506,0.076210706,4.572642360000001,-90.608,1666,True,True,True,True,0.988,133.52021666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.86749999343239,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.52021666666667,3246.0,-9.798552881131172,-110.17026804518547,-4.042110451193594,41,False,raw_csv_sample,20,cooldown,73.52021666666667,5.592591383185521,-1.9527999999999963,-134.84367574861426,0.7682306218785833
8013.305,,,20.54000001975065,-94.53999995134865,-93.03000002624273,,-95.8299999801371,-95.85999997278796,-110.3791271344697,-100.14764278920984,0,C,40,28.15,845,0.07,71.0,2.56,108,1.588,2.926,2.017,0.05,71.7,1,100,0.960652,4.5736e-05,0.076173634,-90.564,1666,1.338,166.2,0.282,156,20.5879957,-93.7629782,-92.4014394,-95.0543063,-95.3224241,-111.047778,-93.1377778,0.960652,4.5736e-05,2.74416,0.076173634,4.57041804,-90.564,1666,True,True,True,True,1.338,133.55508333333333,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-94.8149999826291,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.55508333333333,3247.0,-9.228633370345051,-110.35099810586237,-5.995560001413423,41,False,raw_csv_sample,20,cooldown,73.55508333333333,5.62745804985218,-1.9179333333333375,-134.84367574861426,0.7719181148201246
8015.397,,,20.569999963869748,-94.64999999672429,-92.92999997456232,,-95.74999998764972,-95.84000004530523,-110.65634581564981,-100.05158233262406,0,C,40,28.14,844,0.07,71.0,2.56,108,2.261,3.005,2.144,0.05,71.7,1,100,0.95908,4.5739e-05,0.076183619,-90.534,1666,0.744,166.2,0.369,156,20.6175121,-93.8728012,-92.3011537,-94.9747979,-95.3024957,-111.327778,-93.0477778,0.95908,4.5739e-05,2.74434,0.076183619,4.5710171399999995,-90.534,1666,True,True,True,True,0.7439999999999998,133.58995,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.7925000010604,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.58995,3248.0,-7.952724251497784,-110.58835842928393,-7.405059101063216,41,False,raw_csv_sample,20,cooldown,73.58994999999999,5.662324716518839,-1.8830666666666787,-134.84367574861426,0.7747087591322909
8017.488,,,20.559999982496713,-94.53999995134865,-92.92000003919489,,-95.76000003701978,-95.9999999669616,-110.93356449682992,-100.09427586888441,0,C,40,28.14,844,0.07,70.0,2.56,108,1.822,2.975,1.988,0.05,71.7,1,100,0.95063,4.5557e-05,0.075878247,-90.529,1666,1.153,166.2,0.461,156,20.6076733,-93.7629782,-92.2911252,-94.9847365,-95.4619234,-111.607778,-93.0877778,0.95063,4.5557e-05,2.7334199999999997,0.075878247,4.55269482,-90.529,1666,True,True,True,True,1.153,133.6248,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.80499999863122,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.6248,3249.0,-9.372174581764966,-110.86723423422956,-8.28113697734534,41,False,raw_csv_sample,20,cooldown,73.6248,5.697174716518845,-1.8482166666666728,-134.84367574861426,0.7774994963289666
8019.58,,,20.569999963869748,-94.46999998621219,-92.86000002812966,,-95.90000002387272,-95.90000002847124,-111.30978984986008,-99.97686864416843,0,C,40,28.14,844,0.07,70.0,2.55,108,2.027,2.965,2.008,0.05,71.7,1,100,0.952224,4.5383e-05,0.07559557,-90.509,1666,0.938,166.2,0.552,156,20.6175121,-93.6930909,-92.2309538,-95.1238762,-95.3622811,-111.987778,-92.9777778,0.952224,4.5383e-05,2.72298,0.07559557,4.5357342,-90.509,1666,True,True,True,True,0.9379999999999997,133.65966666666665,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.78250001667146,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.65966666666665,3250.0,-10.080507219912079,-111.16570099650465,-8.31275526891568,41,False,raw_csv_sample,20,cooldown,73.65966666666665,5.7320413831855035,-1.813350000000014,-134.84367574861426,0.7812870721678487
8021.672,,,20.54000001975065,-94.4400000011537,-92.83000002259706,,-95.8699999763808,-95.9999999669616,-111.63651186696521,-100.06225571668914,0,C,40,28.14,844,0.07,70.0,2.55,108,2.037,3.063,2.047,0.05,71.7,1,100,0.951988,4.5365e-05,0.075561303,-90.517,1666,1.026,166.2,0.639,156,20.5879957,-93.6631392,-92.2008681,-95.0940605,-95.4619234,-112.317778,-93.0577778,0.951988,4.5365e-05,2.7218999999999998,0.075561303,4.53367818,-90.517,1666,True,True,True,True,1.0260000000000002,133.69453333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.78499999177328,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.69453333333334,3251.0,-8.946611082823665,-111.44691036831537,-7.74166159498759,41,False,raw_csv_sample,20,cooldown,73.69453333333334,5.766908049852191,-1.7784833333333268,-134.84367574861426,0.784576418169353
