time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8023.763,,,20.59000002825404,-94.47999998123167,-92.92000003919489,,-95.80000003326349,-95.9999999669616,-111.93353188251531,-100.30774355018619,0,C,40,28.14,844,0.07,70.0,2.55,108,1.52,2.877,2.095,0.05,71.7,1,100,0.950879,4.5518e-05,0.075812156,-90.496,1666,1.357,166.2,0.732,156,20.6371898,-93.7030748,-92.2911252,-95.0244907,-95.4619234,-112.617778,-93.2877778,0.950879,4.5518e-05,2.73108,0.075812156,4.54872936,-90.496,1666,True,True,True,True,1.3569999999999998,133.72938333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.8000000051629,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.72938333333335,3252.0,-7.100309342453784,-111.70543462201573,-6.939280159840791,41,False,raw_csv_sample,20,cooldown,73.72938333333335,5.801758049852197,-1.743633333333321,-134.84367574861426,0.7875668405451683
8025.856,,,20.54000001975065,-94.55000004652935,-92.86000002812966,,-95.92000002199457,-95.9999999669616,-112.1315452262154,-100.38245723864179,0,C,40,28.14,844,0.07,70.0,2.55,108,2.183,3.044,2.125,0.05,71.7,1,100,0.955661,4.5791e-05,0.076139748,-90.519,1666,0.861,166.2,0.819,156,20.5879957,-93.7729622,-92.2309538,-95.1437533,-95.4619234,-112.817778,-93.3577778,0.955661,4.5791e-05,2.7474600000000002,0.076139748,4.56838488,-90.519,1666,True,True,True,True,0.8610000000000002,133.76426666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.83250001590379,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.76426666666666,3253.0,-6.389735467454329,-111.93077756156745,-6.008217000058494,41,False,raw_csv_sample,20,cooldown,73.76426666666666,5.836641383185508,-1.708750000000009,-134.84367574861426,0.7895605119169286
8027.947,,,20.54000001975065,-94.51999996130967,-92.95000004472749,,-95.90000002387272,-96.0299999585446,-112.37906190584049,-100.25437662986074,0,C,40,28.14,844,0.07,71.0,2.55,108,1.959,3.034,2.095,0.05,71.7,1,100,0.955888,4.5838e-05,0.076258073,-90.537,1666,1.075,166.2,0.906,156,20.5879957,-93.7430104,-92.3212109,-95.1238762,-95.4918161,-113.067778,-93.2377778,0.955888,4.5838e-05,2.75028,0.076258073,4.57548438,-90.537,1666,True,True,True,True,1.0749999999999997,133.79911666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.84999999711361,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.79911666666666,3254.0,-5.539251289829963,-112.12443771881318,-5.258334708395523,41,False,raw_csv_sample,20,cooldown,73.79911666666666,5.871491383185514,-1.6739000000000033,-134.84367574861426,0.7920526640435074
8030.039,,,20.59000002825404,-94.55000004652935,-92.95000004472749,,-95.88000002575086,-96.07999997796924,-112.51767124643055,-100.26505001392582,0,C,40,28.14,844,0.07,72.0,2.55,108,2.154,3.113,2.047,0.05,71.7,1,100,0.955484,4.583e-05,0.076349535,-90.579,1666,0.959,166.2,0.998,156,20.6371898,-93.7729622,-92.3212109,-95.1039991,-95.5416373,-113.207778,-93.2477778,0.955484,4.583e-05,2.7498,0.076349535,4.580972099999999,-90.579,1666,True,True,True,True,0.9590000000000001,133.83398333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.86500002374423,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.83398333333332,3255.0,-4.5433271977060485,-112.29736117300092,-4.678576211417521,41,False,raw_csv_sample,20,cooldown,73.83398333333332,5.906358049852173,-1.6390333333333444,-134.84367574861426,0.793448299541295
8032.131,,,20.569999963869748,-94.62000001166581,-92.97999995054496,,-96.19999999570042,-96.01999999480323,-112.6958832557606,-100.16898955734004,0,C,40,28.14,844,0.07,72.0,2.55,108,1.93,2.985,2.134,0.05,71.7,1,100,0.960706,4.5882e-05,0.076474233,-90.584,1666,1.055,166.2,0.084,156,20.6175121,-93.8428495,-92.3512965,-95.4220327,-95.4818519,-113.387778,-93.1577778,0.960706,4.5882e-05,2.75292,0.076474233,4.588453980000001,-90.584,1666,True,True,True,True,1.055,133.86885,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.95499998817861,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.86885,3256.0,-2.555010594475789,-112.4506904332894,-4.496457540473557,41,False,raw_csv_sample,20,cooldown,73.86885000000001,5.94122471651886,-1.6041666666666572,-134.84367574861426,0.7952427197821182
8034.222,,,20.580000046881004,-94.53999995134865,-92.95000004472749,,-96.19000004694864,-96.12999999739388,-112.6958832557606,-100.13696940514477,0,C,40,28.14,844,0.07,71.0,2.55,108,1.842,2.916,2.056,0.05,71.7,1,100,0.960755,4.584e-05,0.076367818,-90.602,1666,1.074,166.2,0.175,156,20.627351,-93.7629782,-92.3212109,-95.4120942,-95.5914585,-113.387778,-93.1277778,0.960755,4.584e-05,2.7504,0.076367818,4.58206908,-90.602,1666,True,True,True,True,1.0739999999999998,133.9037,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.95250001010467,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.9037,3257.0,-0.8516701981591268,-112.6108359096915,-4.796356444837556,41,False,raw_csv_sample,20,cooldown,73.90369999999999,5.976074716518838,-1.5693166666666798,-134.84367574861426,0.7952427197821182
8036.314,,,20.59000002825404,-94.64999999672429,-93.03000002624273,,-96.04999995947743,-96.24999996372588,-112.75528725887064,-100.01956218042879,1,O,40,28.13,844,0.07,71.0,2.55,108,2.388,3.083,2.105,0.05,71.7,1,100,0.95963,4.5696e-05,0.076129345,-90.601,1666,0.695,166.2,0.268,156,20.6371898,-93.8728012,-92.4014394,-95.2729544,-95.7110293,-113.447778,-93.0177778,0.95963,4.5696e-05,2.7417599999999998,0.076129345,4.5677607,-90.601,1666,True,True,True,True,0.6950000000000003,133.93856666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.99499998654258,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.93856666666667,3258.0,-1.2778107743545206,-112.78508312094975,-5.2633402209371525,41,False,raw_csv_sample,20,cooldown,73.93856666666667,6.010941383185525,-1.5344499999999925,-134.84367574861426,0.7958408677605346
8038.406,,,20.6099999910001,-94.79000002715843,-93.00999995607756,,-96.14999995008667,-96.10000000581087,-112.78498926042565,-100.07292910075424,1,O,40,28.12,844,0.07,70.0,2.56,108,2.232,2.975,2.095,0.05,71.7,1,100,0.952058,4.5526e-05,0.075853943,-90.638,1666,0.743,166.2,0.355,156,20.6568674,-94.0125759,-92.3813822,-95.3723399,-95.5615658,-113.477778,-93.0677778,0.952058,4.5526e-05,2.73156,0.075853943,4.551236579999999,-90.638,1666,True,True,True,True,0.7429999999999999,133.97343333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.01249998478337,log_20260424_153546.csv,0424,"-100°C, bypass closed",133.97343333333333,3259.0,0.0004074002149536682,-112.97786616776492,-5.8250386836784855,41,False,raw_csv_sample,20,cooldown,73.97343333333333,6.045808049852184,-1.4995833333333337,-134.84367574861426,0.7961399432256379
8040.497,,,20.580000046881004,-94.73999995189976,-93.12999997820799,,-96.19999999570042,-96.15000002523551,-112.75528725887064,-100.13696940514477,1,O,40,28.11,843,0.07,71.0,2.56,108,2.212,3.063,2.105,0.05,71.7,1,100,0.95775,4.5743e-05,0.07621271,-90.667,1666,0.851,166.2,0.442,156,20.627351,-93.9626563,-92.501725,-95.4220327,-95.611387,-113.447778,-93.1277778,0.95775,4.5743e-05,2.74458,0.07621271,4.5727626,-90.667,1666,True,True,True,True,0.851,134.00828333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.05499998776092,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.00828333333334,3260.0,-5.961283986906437,-113.19117554059747,-7.157484457906321,41,False,raw_csv_sample,20,cooldown,74.00828333333334,6.08065804985219,-1.464733333333328,-134.84367574861426,0.7958408677605346
8042.589,,,20.559999982496713,-94.66999998676329,-93.15999998374059,,-96.04999995947743,-96.05999995012759,-113.20081728219581,-100.09427586888441,1,O,40,28.12,844,0.07,72.0,2.55,108,2.125,3.044,2.105,0.05,71.7,1,100,0.950705,4.5401e-05,0.075639975,-90.664,1666,0.919,166.2,0.533,156,20.6076733,-93.892769,-92.5318107,-95.2729544,-95.5217088,-113.897778,-93.0877778,0.950705,4.5401e-05,2.72406,0.075639975,4.5383985,-90.664,1666,True,True,True,True,0.919,134.04315,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.98499997002722,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.04315,3261.0,-12.210191843841358,-113.47689669078544,-9.006405409587842,41,False,raw_csv_sample,20,cooldown,74.04315,6.115524716518848,-1.429866666666669,-134.84367574861426,0.8003271023933957
8044.681,,,20.6099999910001,-94.73999995189976,-93.11000000775798,,-96.08000000696934,-96.12000003365252,-113.60674463678097,-100.05158233262406,1,O,40,28.11,843,0.07,72.0,2.55,108,1.9,3.083,2.125,0.05,71.7,1,100,0.956582,4.5699e-05,0.076131378,-90.653,1666,1.183,166.2,0.62,156,20.6568674,-93.9626563,-92.4816679,-95.3027701,-95.5814943,-114.307778,-93.0477778,0.956582,4.5699e-05,2.74194,0.076131378,4.56788268,-90.653,1666,True,True,True,True,1.1830000000000003,134.07801666666666,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.01250000006989,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.07801666666666,3262.0,-14.912919672381122,-113.81922221115924,-10.866462298030001,41,False,raw_csv_sample,20,cooldown,74.07801666666666,6.150391383185507,-1.3950000000000102,-134.84367574861426,0.8044147501608792
8046.772,,,20.519999955366362,-94.76000004209995,-93.09999997267539,,-95.84999997825895,-95.95000004789588,-114.24038733662121,-100.09427586888441,1,O,40,28.1,843,0.07,71.0,2.55,108,1.939,2.965,2.047,0.05,71.7,1,100,0.952114,4.5472e-05,0.075748927,-90.641,1666,1.026,166.2,0.712,156,20.568318,-93.9826242,-92.4716393,-95.0741834,-95.4121023,-114.947778,-93.0877778,0.952114,4.5472e-05,2.72832,0.075748927,4.5449356199999995,-90.641,1666,True,True,True,True,1.0259999999999998,134.11286666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.91500001023255,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.11286666666666,3263.0,-16.329354135753192,-114.23443528465705,-13.034863074404711,41,False,raw_csv_sample,20,cooldown,74.11286666666666,6.185241383185513,-1.3601500000000044,-134.84367574861426,0.8107958232097382
8048.865,,,20.499999992620296,-94.64999999672429,-92.97999995054496,,-95.8699999763808,-95.9999999669616,-114.74532136305642,-100.16898955734004,1,O,40,28.1,843,0.07,71.0,2.55,108,2.076,3.132,2.134,0.05,71.7,1,100,0.953224,4.5708e-05,0.076136605,-90.616,1666,1.056,166.2,0.807,156,20.5486404,-93.8728012,-92.3512965,-95.0940605,-95.4619234,-115.457778,-93.1577778,0.953224,4.5708e-05,2.74248,0.076136605,4.568196299999999,-90.616,1666,True,True,True,True,1.056,134.14775,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.87499997265292,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.14775,3264.0,-15.031010851733072,-114.7282614033515,-15.301917462864594,41,False,raw_csv_sample,20,cooldown,74.14775,6.220124716518853,-1.3252666666666642,-134.84367574861426,0.8158810443641108
8050.961,,,20.559999982496713,-94.58000003158783,-93.09999997267539,,-95.8699999763808,-95.80999995336332,-115.28985805823163,-100.21168309360039,1,O,40,28.1,843,0.07,70.0,2.55,108,1.93,3.014,2.115,0.05,71.7,1,100,0.950273,4.5395e-05,0.075613609,-90.589,1666,1.084,166.2,0.896,156,20.6076733,-93.8029139,-92.4716393,-95.0940605,-95.2726029,-116.007778,-93.1977778,0.950273,4.5395e-05,2.7237,0.075613609,4.53681654,-90.589,1666,True,True,True,True,1.0839999999999999,134.18268333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.83999998350183,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.18268333333333,3265.0,-15.744913682646711,-115.30287877875467,-17.387782416965365,41,False,raw_csv_sample,20,cooldown,74.18268333333333,6.255058049852181,-1.2903333333333364,-134.84367574861426,0.8213654019228973
8053.053,,,20.59000002825404,-94.58000003158783,-92.95000004472749,,-95.78000003514163,-96.01999999480323,-115.84429542059185,-100.30774355018619,1,O,40,28.12,844,0.07,71.0,2.55,108,1.598,2.897,2.037,0.05,71.7,1,100,0.957482,4.5779e-05,0.076251426,-90.585,1666,1.299,166.2,0.987,156,20.6371898,-93.8029139,-92.3212109,-95.0046136,-95.4818519,-116.567778,-93.2877778,0.957482,4.5779e-05,2.74674,0.076251426,4.57508556,-90.585,1666,True,True,True,True,1.2989999999999997,134.21755,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.83250002656504,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.21755,3266.0,-16.611540066613543,-115.9418035605975,-19.090718538596548,41,False,raw_csv_sample,20,cooldown,74.21754999999999,6.28992471651884,-1.2554666666666776,-134.84367574861426,0.8269497840148069
8055.145,,,20.559999982496713,-94.46999998621219,-92.92999997456232,,-95.62000005016685,-95.82999998120496,-116.44823611887708,-100.21168309360039,1,O,40,28.12,844,0.07,70.0,2.55,108,1.783,3.093,2.125,0.05,71.7,1,100,0.957233,4.5534e-05,0.075846164,-90.567,1666,1.31,166.0,0.077,156,20.6076733,-93.6930909,-92.3011537,-94.8455968,-95.2925314,-117.177778,-93.1977778,0.957233,4.5534e-05,2.7320400000000005,0.075846164,4.550769839999999,-90.567,1666,True,True,True,True,1.31,134.25241666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.71249999803658,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.25241666666668,3267.0,-19.292478979168663,-116.63413821817977,-20.325758950393038,41,False,raw_csv_sample,20,cooldown,74.25241666666668,6.324791383185527,-1.2205999999999904,-134.84367574861426,0.8330331190628072
8057.24,,,20.559999982496713,-94.57000003656835,-92.97999995054496,,-95.78000003514163,-95.82999998120496,-117.19078615775237,-100.29707016612109,1,O,40,28.12,844,0.07,71.0,2.56,108,1.998,3.103,2.105,0.05,71.7,1,100,0.950775,4.5531e-05,0.075837,-90.555,1666,1.105,166.0,0.168,156,20.6076733,-93.79293,-92.3512965,-95.0046136,-95.2925314,-117.927778,-93.2777778,0.950775,4.5531e-05,2.73186,0.075837,4.55022,-90.555,1666,True,True,True,True,1.1050000000000002,134.28733333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.79000000086498,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.28733333333332,3268.0,-22.12838857731981,-117.36024971876391,-20.99913375310598,41,False,raw_csv_sample,20,cooldown,74.28733333333332,6.359708049852173,-1.185683333333344,-134.84367574861426,0.8405131145684661
8059.333,,,20.59000002825404,-94.57000003656835,-92.87999999857968,,-95.74999998764972,-95.95000004789588,-117.99274019973768,-100.30774355018619,0,C,40,28.11,843,0.07,71.0,2.56,108,1.871,2.877,2.125,0.05,71.7,1,100,0.959525,4.5789e-05,0.076270445,-90.543,1666,1.006,166.0,0.263,156,20.6371898,-93.79293,-92.2510109,-94.9747979,-95.4121023,-118.737778,-93.2877778,0.959525,4.5789e-05,2.74734,0.076270445,4.5762267,-90.543,1666,True,True,True,True,1.0059999999999998,134.32221666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.78750001767341,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.32221666666666,3269.0,-25.81279548742873,-118.09986418878113,-21.025029388457824,41,False,raw_csv_sample,20,cooldown,74.32221666666666,6.394591383185514,-1.1508000000000038,-134.84367574861426,0.848592095462967
8061.428,,,20.569999963869748,-94.42000001111471,-92.92000003919489,,-95.5700000045531,-95.8800000006296,-118.99270758542306,-100.23302986173056,0,C,40,28.14,844,0.07,71.0,2.56,108,2.056,2.975,2.125,0.05,71.7,1,100,0.954611,4.5366e-05,0.075566595,-90.533,1666,0.919,166.0,0.351,156,20.6175121,-93.6431714,-92.2911252,-94.795904,-95.3423526,-119.747778,-93.2177778,0.954611,4.5366e-05,2.7219599999999997,0.075566595,4.5339957,-90.533,1666,True,True,True,True,0.919,134.35713333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.69750001387307,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.35713333333334,3270.0,-22.123520864847933,-118.82778493191392,-19.835903337842865,41,False,raw_csv_sample,20,cooldown,74.35713333333334,6.429508049852188,-1.1158833333333291,-134.84367574861426,0.8586667131244535
8063.52,,,20.519999955366362,-94.46999998621219,-92.81999998751448,,-95.6800000445324,-95.74000000645596,-119.53724428059827,-100.43582415896725,0,C,40,28.14,844,0.07,71.0,2.56,108,1.891,2.965,2.125,0.05,71.7,1,100,0.951679,4.5428e-05,0.075661387,-90.537,1666,1.074,166.0,0.442,156,20.568318,-93.6930909,-92.1908395,-94.9052281,-95.2028533,-120.297778,-93.4077778,0.951679,4.5428e-05,2.7256799999999997,0.075661387,4.53968322,-90.537,1666,True,True,True,True,1.0739999999999998,134.392,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.67750000617875,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.392,3271.0,-19.73507751504576,-119.4841807178315,-17.91719895635947,41,False,raw_csv_sample,20,cooldown,74.392,6.464374716518847,-1.0810166666666703,-134.84367574861426,0.8641532663602735
8065.612,,,20.480000029874226,-94.51999996130967,-92.83000002259706,,-95.64999999704048,-95.74000000645596,-120.36890032413861,-100.49986446335777,0,C,40,28.14,844,0.07,71.0,2.55,108,1.881,2.867,2.008,0.05,71.7,1,100,0.954724,4.5597e-05,0.075942232,-90.532,1666,0.986,166.0,0.531,156,20.5289628,-93.7430104,-92.2008681,-94.8754124,-95.2028533,-121.137778,-93.4677778,0.954724,4.5597e-05,2.73582,0.075942232,4.55653392,-90.532,1666,True,True,True,True,0.986,134.42686666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.68499999685079,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.42686666666665,3272.0,-21.869041091118333,-120.07721093913712,-16.074032037894995,41,False,raw_csv_sample,20,cooldown,74.42686666666665,6.499241383185506,-1.0461500000000115,-134.84367574861426,0.8725332261951847
8067.703,,,20.519999955366362,-94.46999998621219,-92.78000004661445,,-95.61000000079679,-95.69999995077268,-121.06194702708888,-100.52121123148795,0,C,40,28.14,844,0.07,71.0,2.55,108,2.212,3.044,2.017,0.05,71.7,1,100,0.959229,4.5829e-05,0.076329578,-90.485,1666,0.832,166.0,0.621,156,20.568318,-93.6930909,-92.1507253,-94.8356582,-95.1629963,-121.837778,-93.4877778,0.959229,4.5829e-05,2.7497399999999996,0.076329578,4.57977468,-90.485,1666,True,True,True,True,0.8319999999999999,134.46171666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.63999999609902,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.46171666666666,3273.0,-17.184855001233245,-120.60483979339226,-14.671936216400582,41,False,raw_csv_sample,20,cooldown,74.46171666666666,6.534091383185512,-1.0113000000000056,-134.84367574861426,0.8795169737801746
8069.795,,,20.59000002825404,-94.4400000011537,-92.84999999304708,,-95.70999999140602,-95.74000000645596,-121.56688105352409,-100.55323138368323,0,C,40,28.14,844,0.07,70.0,2.55,108,1.92,3.005,2.008,0.05,71.7,1,100,0.960378,4.5836e-05,0.076383946,-90.473,1665,1.085,166.0,0.71,156,20.6371898,-93.6631392,-92.2209252,-94.9350437,-95.2028533,-122.347778,-93.5177778,0.960378,4.5836e-05,2.7501599999999997,0.076383946,4.58303676,-90.473,1665,True,True,True,True,1.085,134.49658333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.68499999801568,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.49658333333335,3274.0,-13.34867250757884,-121.10007381997342,-13.985916633248735,41,False,raw_csv_sample,20,cooldown,74.49658333333335,6.568958049852199,-0.9764333333333184,-134.84367574861426,0.8846053831076063
8071.886,,,20.559999982496713,-94.50999996629015,-92.80000001706443,,-95.6800000445324,-95.84000004530523,-121.99260974247923,-100.33976370238145,0,C,40,28.14,844,0.07,70.0,2.55,108,1.852,2.897,2.037,0.05,71.7,1,100,0.959205,4.5655e-05,0.07604639,-90.516,1666,1.045,166.0,0.802,156,20.6076733,-93.7330265,-92.1707824,-94.9052281,-95.3024957,-122.777778,-93.3177778,0.959205,4.5655e-05,2.7393,0.07604639,4.562783400000001,-90.516,1666,True,True,True,True,1.0449999999999997,134.53143333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.70750001829805,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.53143333333335,3275.0,-11.78727714429192,-121.5798985374772,-13.934781155518749,41,False,raw_csv_sample,20,cooldown,74.53143333333335,6.603808049852205,-0.9415833333333126,-134.84367574861426,0.8888957715548688
8073.978,,,20.559999982496713,-94.44999999617319,-92.84999999304708,,-95.70999999140602,-95.93000002005424,-122.3886364298794,-100.41447739083706,0,C,40,28.13,844,0.07,70.0,2.55,108,1.988,3.23,2.076,0.05,71.7,1,100,0.95632,4.5502e-05,0.07590162,-90.517,1666,1.242,166.0,0.889,156,20.6076733,-93.6731231,-92.2209252,-94.9350437,-95.3921738,-123.177778,-93.3877778,0.95632,4.5502e-05,2.73012,0.07590162,4.5540972,-90.517,1666,True,True,True,True,1.242,134.5663,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.73500000017013,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.5663,3276.0,-11.500296969199553,-122.07156586407865,-14.432053729684867,41,False,raw_csv_sample,20,cooldown,74.56630000000001,6.638674716518864,-0.9067166666666537,-134.84367574861426,0.8928869608167354
8076.07,,,20.54000001975065,-94.51999996130967,-92.87999999857968,,-95.70999999140602,-95.84000004530523,-122.79456378446456,-100.5745781518134,0,C,40,28.14,844,0.07,71.0,2.55,108,1.725,2.887,2.047,0.05,71.7,1,100,0.956624,4.5395e-05,0.075658042,-90.516,1666,1.162,166.0,0.98,156,20.5879957,-93.7430104,-92.2510109,-94.9350437,-95.3024957,-123.587778,-93.5377778,0.956624,4.5395e-05,2.7237,0.075658042,4.53948252,-90.516,1666,True,True,True,True,1.162,134.60116666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.73749999915015,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.60116666666667,3277.0,-9.22968634845165,-122.58629375089366,-15.432003334414503,41,False,raw_csv_sample,20,cooldown,74.60116666666667,6.673541383185523,-0.8718499999999949,-134.84367574861426,0.896978058293481
8078.161,,,20.559999982496713,-94.51999996130967,-92.86000002812966,,-95.90000002387272,-95.79999998962195,-123.03217979690464,-100.41447739083706,0,C,40,28.14,844,0.07,71.0,2.55,108,2.134,2.995,2.037,0.05,71.7,1,100,0.949685,4.5373e-05,0.075539797,-90.528,1666,0.861,166.0,0.066,156,20.6076733,-93.7430104,-92.2309538,-95.1238762,-95.2626387,-123.827778,-93.3877778,0.949685,4.5373e-05,2.72238,0.075539797,4.53238782,-90.528,1666,True,True,True,True,0.8610000000000002,134.63601666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.7700000007335,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.63601666666668,3278.0,-6.814993910945532,-123.14741139343361,-16.707592772467933,41,False,raw_csv_sample,20,cooldown,74.63601666666668,6.708391383185528,-0.8369999999999891,-134.84367574861426,0.8993729067107811
8080.254,,,20.62999995374617,-94.4400000011537,-92.72999997091662,,-95.82000003138533,-96.07999997796924,-123.26979580934474,-100.33976370238145,1,O,40,28.14,844,0.07,72.0,2.55,108,2.037,2.936,2.056,0.05,71.7,1,100,0.949446,4.5461e-05,0.075723701,-90.526,1666,0.899,166.0,0.159,156,20.676545,-93.6631392,-92.1005824,-95.0443678,-95.5416373,-124.067778,-93.3177778,0.949446,4.5461e-05,2.7276599999999998,0.075723701,4.54342206,-90.526,1666,True,True,True,True,0.899,134.6709,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.76749999535623,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.6709,3279.0,-6.386001289898786,-123.75141034997623,-18.13224472893762,41,False,raw_csv_sample,20,cooldown,74.67089999999999,6.74327471651884,-0.8021166666666772,-134.84367574861426,0.9017677987438131
8082.347,,,20.499999992620296,-94.62000001166581,-92.92999997456232,,-95.74999998764972,-95.96000001163723,-123.47770982022982,-100.29707016612109,1,O,40,28.14,844,0.07,72.0,2.56,108,2.076,3.093,2.095,0.05,71.7,1,100,0.954009,4.5607e-05,0.075986319,-90.565,1666,1.017,166.0,0.251,156,20.5486404,-93.8428495,-92.3011537,-94.9747979,-95.4220665,-124.277778,-93.2777778,0.954009,4.5607e-05,2.73642,0.075986319,4.5591791399999995,-90.565,1666,True,True,True,True,1.017,134.70578333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.81499999637877,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.70578333333333,3280.0,-13.042822136687164,-124.41243766735563,-20.058625290923374,41,False,raw_csv_sample,20,cooldown,74.70578333333333,6.7781580498521805,-0.767233333333337,-134.84367574861426,0.9038633647786976
8084.442,,,20.59000002825404,-94.6400000017048,-92.97000001517753,,-96.04999995947743,-96.01999999480323,-124.1806571903651,-100.33976370238145,1,O,40,28.11,843,0.07,72.0,2.56,108,2.251,2.995,2.056,0.05,71.7,1,100,0.949951,4.5406e-05,0.075644293,-90.609,1666,0.744,166.0,0.342,156,20.6371898,-93.8628173,-92.341268,-95.2729544,-95.4818519,-124.987778,-93.3177778,0.949951,4.5406e-05,2.72436,0.075644293,4.53865758,-90.609,1666,True,True,True,True,0.7440000000000002,134.7407,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.91999999279075,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.7407,3281.0,-25.403575712908378,-125.15157636160424,-21.855877591802255,41,False,raw_csv_sample,20,cooldown,74.7407,6.813074716518855,-0.7323166666666623,-134.84367574861426,0.9109486160584969
8086.534,,,20.499999992620296,-94.68999997680228,-92.92000003919489,,-95.8299999801371,-95.9999999669616,-125.24992924634552,-100.23302986173056,1,O,40,28.1,843,0.07,71.0,2.55,108,2.066,2.916,2.105,0.05,71.7,1,100,0.956142,4.568e-05,0.07610861,-90.611,1666,0.85,166.0,0.429,156,20.5486404,-93.9127368,-92.2911252,-95.0543063,-95.4619234,-126.067778,-93.2177778,0.956142,4.568e-05,2.7408,0.07610861,4.5665166,-90.611,1666,True,True,True,True,0.8500000000000001,134.77556666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.85999999077396,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.77556666666666,3282.0,-33.50703808308299,-125.93754498507802,-23.488632160476982,41,False,raw_csv_sample,20,cooldown,74.77556666666666,6.847941383185514,-0.6974500000000035,-134.84367574861426,0.9217268829782602
8088.626,,,20.45999996548994,-94.58000003158783,-92.84999999304708,,-95.8299999801371,-95.8800000006296,-126.517214646026,-100.21168309360039,0,C,40,28.1,843,0.07,69.0,2.55,108,2.242,2.985,2.066,0.05,71.7,1,100,0.951405,4.5536e-05,0.075855854,-90.622,1666,0.743,166.0,0.521,156,20.5092851,-93.8029139,-92.2209252,-95.0543063,-95.3423526,-127.347778,-93.1977778,0.951405,4.5536e-05,2.73216,0.075855854,4.55135124,-90.622,1666,True,True,True,True,0.7429999999999999,134.81043333333335,40,69,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.7850000013504,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.81043333333335,3283.0,-37.06571502948259,-126.7895169775952,-25.15403915246452,41,False,raw_csv_sample,20,cooldown,74.81043333333335,6.882808049852201,-0.6625833333333162,-134.84367574861426,0.9345021856124042
8090.717,,,20.559999982496713,-94.55000004652935,-92.95000004472749,,-95.51999995893934,-95.76999999803895,-127.8340033816315,-100.14764278920984,0,C,40,28.13,844,0.07,71.0,2.55,108,1.793,2.926,2.047,0.05,71.7,1,100,0.958074,4.578e-05,0.076322599,-90.6,1666,1.133,166.0,0.609,156,20.6076733,-93.7729622,-92.3212109,-94.7462112,-95.232746,-128.677778,-93.1377778,0.958074,4.578e-05,2.7468,0.076322599,4.57935594,-90.6,1666,True,True,True,True,1.1330000000000002,134.84528333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.69750001205877,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.84528333333333,3284.0,-36.21404483132437,-127.69117679051912,-25.86682687796997,41,False,raw_csv_sample,20,cooldown,74.84528333333333,6.917658049852179,-0.6277333333333388,-134.84367574861426,0.9477776946502421
8092.809,,,20.59000002825404,-94.55000004652935,-92.97000001517753,,-95.6400000482887,-95.7600000342976,-129.041884778202,-100.16898955734004,0,C,40,28.14,844,0.07,71.0,2.55,108,1.423,2.828,2.125,0.05,71.7,1,100,0.953514,4.5523e-05,0.075820815,-90.604,1666,1.405,166.0,0.702,156,20.6371898,-93.7729622,-92.341268,-94.8654739,-95.2227818,-129.897778,-93.1577778,0.953514,4.5523e-05,2.7313799999999997,0.075820815,4.5492489,-90.604,1666,True,True,True,True,1.4049999999999998,134.88015000000001,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.73000003607329,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.88015000000001,3285.0,-31.667458172173838,-128.59286573257174,-25.942906774869016,41,False,raw_csv_sample,20,cooldown,74.88015000000001,6.952524716518866,-0.5928666666666516,-134.84367574861426,0.9599562370442931
8094.9,,,20.580000046881004,-94.47999998123167,-92.83000002259706,,-95.59000000267494,-95.74000000645596,-130.0418521638874,-100.25437662986074,0,C,40,28.14,844,0.07,71.0,2.55,108,1.978,2.965,1.998,0.05,71.7,1,100,0.950594,4.5398e-05,0.075613277,-90.541,1666,0.987,166.0,0.793,156,20.627351,-93.7030748,-92.2008681,-94.8157811,-95.2028533,-130.907778,-93.2377778,0.950594,4.5398e-05,2.7238800000000003,0.075613277,4.5367966200000005,-90.541,1666,True,True,True,True,0.9869999999999999,134.915,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.6600000032399,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.915,3286.0,-27.261332995669818,-129.49982704691737,-25.693637710608755,41,False,raw_csv_sample,20,cooldown,74.91499999999999,6.987374716518843,-0.5580166666666742,-134.84367574861426,0.9700391758489905
8096.993,,,20.54000001975065,-94.51999996130967,-92.97000001517753,,-95.6400000482887,-95.59000004854096,-130.94281287772273,-100.16898955734004,0,C,40,28.14,844,0.07,71.0,2.55,108,1.501,2.818,2.037,0.05,71.7,1,100,0.950318,4.5512e-05,0.075804968,-90.52,1666,1.317,166.0,0.885,156,20.5879957,-93.7430104,-92.341268,-94.8654739,-95.0533898,-131.817778,-93.1577778,0.950318,4.5512e-05,2.73072,0.075804968,4.54829808,-90.52,1666,True,True,True,True,1.3170000000000002,134.94988333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.68000001832921,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.94988333333333,3287.0,-21.133545292760118,-130.38454665322269,-24.809618983059636,41,False,raw_csv_sample,20,cooldown,74.94988333333333,7.022258049852184,-0.5231333333333339,-134.84367574861426,0.9791243316832327
8099.09,,,20.54000001975065,-94.42000001111471,-92.83000002259706,,-95.5700000045531,-95.82999998120496,-131.51705157445295,-100.14764278920984,0,C,40,28.14,844,0.07,70.0,2.55,108,1.832,3.014,2.008,0.05,71.7,1,100,0.954449,4.5588e-05,0.075924872,-90.525,1665,1.182,166.0,0.982,156,20.5879957,-93.6431714,-92.2008681,-94.795904,-95.2925314,-132.397778,-93.1377778,0.954449,4.5588e-05,2.7352799999999995,0.075924872,4.55549232,-90.525,1665,True,True,True,True,1.1819999999999997,134.98483333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.66250000486747,log_20260424_153546.csv,0424,"-100°C, bypass closed",134.98483333333334,3288.0,-18.276855773765647,-131.23229168550986,-23.034887372580442,41,False,raw_csv_sample,20,cooldown,74.98483333333334,7.057208049852193,-0.48818333333332475,-134.84367574861426,0.9849151250124977
8101.186,,,20.619999972373137,-94.39000002605623,-92.84999999304708,,-95.64999999704048,-95.71000001487295,-132.21999894458824,-100.11562263701458,0,C,40,28.14,844,0.07,71.0,2.56,108,2.281,3.073,2.076,0.05,71.7,1,100,0.954239,4.5745e-05,0.076188925,-90.511,1666,0.792,166.0,0.076,156,20.6667062,-93.6132197,-92.2209252,-94.8754124,-95.1729606,-133.107778,-93.1077778,0.954239,4.5745e-05,2.7447,0.076188925,4.5713355,-90.511,1666,True,True,True,True,0.7919999999999998,135.01976666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.65000000775419,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.01976666666667,3289.0,-17.996918881140573,-131.99434205775867,-20.4315266393196,41,False,raw_csv_sample,20,cooldown,75.01976666666667,7.0921413831855205,-0.45324999999999704,-134.84367574861426,0.9920041184745332
8103.282,,,20.569999963869748,-94.40000002107573,-92.72999997091662,,-95.61000000079679,-95.74000000645596,-132.77443630694845,-100.11562263701458,0,C,40,28.14,844,0.07,70.0,2.56,108,2.183,3.014,2.134,0.05,71.7,1,100,0.960018,4.5879e-05,0.076412035,-90.494,1666,0.831,166.0,0.164,156,20.6175121,-93.6232036,-92.1005824,-94.8356582,-95.2028533,-133.667778,-93.1077778,0.960018,4.5879e-05,2.75274,0.076412035,4.5847221000000005,-90.494,1666,True,True,True,True,0.831,135.0547,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.61999999981127,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.0547,3290.0,-14.610348397863618,-132.6597743467101,-17.095282101098746,41,False,raw_csv_sample,20,cooldown,75.0547,7.127074716518848,-0.41831666666666933,-134.84367574861426,0.9975956382318507
8105.373,,,20.580000046881004,-94.4400000011537,-92.78000004661445,,-95.64999999704048,-95.7300000427146,-133.23976766464364,-100.01956218042879,0,C,40,28.14,844,0.07,71.0,2.56,108,1.54,2.916,2.056,0.05,71.7,1,100,0.958343,4.5686e-05,0.076169719,-90.493,1666,1.376,166.0,0.255,156,20.627351,-93.6631392,-92.1507253,-94.8754124,-95.1928891,-134.137778,-93.0177778,0.958343,4.5686e-05,2.7411600000000003,0.076169719,4.57018314,-90.493,1666,True,True,True,True,1.376,135.08955,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.65000002188081,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.08955,3291.0,-11.78782034457845,-133.18763299742488,-13.294112017695397,41,False,raw_csv_sample,20,cooldown,75.08955,7.161924716518854,-0.3834666666666635,-134.84367574861426,1.0022886553107055
8107.465,,,20.580000046881004,-94.53999995134865,-92.78000004661445,,-95.61000000079679,-95.79999998962195,-133.59619168330377,-99.96619526010333,0,C,40,28.14,844,0.07,70.0,2.56,108,2.056,3.034,2.134,0.05,71.7,1,100,0.957437,4.5648e-05,0.076030003,-90.491,1666,0.978,166.0,0.342,156,20.627351,-93.7629782,-92.1507253,-94.8356582,-95.2626387,-134.497778,-92.9677778,0.957437,4.5648e-05,2.73888,0.076030003,4.56180018,-90.491,1666,True,True,True,True,0.9779999999999998,135.12441666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.68249999709545,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.12441666666666,3292.0,-8.093718684023315,-133.58653375885586,-10.264339273716587,41,False,raw_csv_sample,20,cooldown,75.12441666666666,7.196791383185513,-0.3486000000000047,-134.84367574861426,1.005883388516503
8109.556,,,20.54000001975065,-94.32999995577805,-92.72000003554922,,-95.78000003514163,-95.85999997278796,-133.80410569418885,-100.01956218042879,0,C,40,28.15,845,0.07,71.0,2.55,108,1.705,2.818,2.105,0.05,71.7,1,100,0.950131,4.5445e-05,0.075692266,-90.517,1666,1.113,166.0,0.434,156,20.5879957,-93.5533162,-92.0905539,-95.0046136,-95.3224241,-134.707778,-93.0177778,0.950131,4.5445e-05,2.7267,0.075692266,4.54153596,-90.517,1666,True,True,True,True,1.113,135.15926666666667,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-94.67249999981422,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.15926666666667,3293.0,-4.8289829244099565,-133.9032677213899,-8.057625317974725,41,False,raw_csv_sample,20,cooldown,75.15926666666667,7.231641383185519,-0.31374999999999886,-134.84367574861426,1.0079803486619623
8111.648,,,20.499999992620296,-94.42000001111471,-92.83000002259706,,-95.70999999140602,-95.90000002847124,-133.9328143675939,-100.06225571668914,0,C,40,28.14,844,0.07,71.0,2.55,108,1.842,3.093,2.095,0.05,71.7,1,100,0.949671,4.5359e-05,0.075547143,-90.493,1666,1.251,166.0,0.52,156,20.5486404,-93.6431714,-92.2008681,-94.9350437,-95.3622811,-134.837778,-93.0577778,0.949671,4.5359e-05,2.7215399999999996,0.075547143,4.532828579999999,-90.493,1666,True,True,True,True,1.251,135.19413333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.71500001339726,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.19413333333333,3294.0,-8.518738495703019,-134.14825016681894,-6.221222563068068,41,False,raw_csv_sample,20,cooldown,75.19413333333333,7.2665080498521775,-0.27888333333334003,-134.84367574861426,1.0092784787437292
8113.74,,,20.499999992620296,-94.4400000011537,-92.80000001706443,,-95.76000003701978,-95.85999997278796,-134.39814572528908,-100.11562263701458,0,C,40,28.14,844,0.07,72.0,2.55,108,1.783,2.907,2.105,0.05,71.7,1,100,0.951677,4.5391e-05,0.075610257,-90.505,1666,1.124,166.0,0.608,156,20.5486404,-93.6631392,-92.1707824,-94.9847365,-95.3224241,-135.307778,-93.1077778,0.951677,4.5391e-05,2.72346,0.075610257,4.53661542,-90.505,1666,True,True,True,True,1.124,135.22899999999998,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.71500000700647,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.22899999999998,3295.0,-7.9501440501380785,-134.3370943081211,-4.858348526300233,41,False,raw_csv_sample,20,cooldown,75.22899999999998,7.301374716518836,-0.2440166666666812,-134.84367574861426,1.0139717935652992
8115.831,,,20.619999972373137,-94.50999996629015,-92.78000004661445,,-95.72999998952787,-95.76999999803895,-134.4872517299541,-100.01956218042879,0,C,40,28.14,844,0.07,72.0,2.55,108,2.446,2.926,2.105,0.05,71.7,1,100,0.951883,4.5466e-05,0.075735625,-90.544,1666,0.48,166.0,0.699,156,20.6667062,-93.7330265,-92.1507253,-94.9549208,-95.232746,-135.397778,-93.0177778,0.951883,4.5466e-05,2.7279600000000004,0.075735625,4.5441375,-90.544,1666,True,True,True,True,0.48,135.26385,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.69750000011786,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.26385,3296.0,-2.9820678942044196,-134.4869766215145,-3.883572681648957,41,False,raw_csv_sample,20,cooldown,75.26384999999999,7.336224716518842,-0.20916666666667538,-134.84367574861426,1.0148705267903972
8117.923,,,20.559999982496713,-94.46999998621219,-92.92000003919489,,-95.66999999516233,-95.8800000006296,-134.60605973617416,-99.9982154122986,0,C,40,28.14,844,0.07,71.0,2.55,108,2.008,2.936,2.076,0.05,71.7,1,100,0.94863,4.5447e-05,0.075710045,-90.571,1666,0.928,166.0,0.79,156,20.6076733,-93.6930909,-92.2911252,-94.8952895,-95.3423526,-135.517778,-92.9977778,0.94863,4.5447e-05,2.72682,0.075710045,4.5426027,-90.571,1666,True,True,True,True,0.9279999999999999,135.29871666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.73500000529975,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.29871666666665,3297.0,-1.7037476991417861,-134.6078301398826,-2.8749930186293113,41,False,raw_csv_sample,20,cooldown,75.29871666666665,7.371091383185501,-0.17430000000001655,-134.84367574861426,1.0160688443953578
8120.015,,,20.569999963869748,-94.61000001664632,-92.92999997456232,,-95.66999999516233,-96.01999999480323,-134.60605973617416,-99.88080818758263,0,C,40,28.14,844,0.07,71.0,2.55,108,1.939,2.985,1.988,0.05,71.7,1,100,0.954836,4.5578e-05,0.075930863,-90.594,1666,1.046,166.0,0.877,156,20.6175121,-93.8328656,-92.3011537,-94.8952895,-95.4818519,-135.517778,-92.8877778,0.954836,4.5578e-05,2.73468,0.075930863,4.55585178,-90.594,1666,True,True,True,True,1.0459999999999998,135.33358333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.80749999529355,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.33358333333334,3298.0,-2.2732933295726525,-134.68745946801357,-1.645447677073662,41,False,raw_csv_sample,20,cooldown,75.33358333333334,7.405958049852188,-0.1394333333333293,-134.84367574861426,1.0160688443953578
8122.106,,,20.580000046881004,-94.62000001166581,-92.92999997456232,,-95.80000003326349,-96.07999997796924,-134.76447041113423,-99.85946141945246,0,C,40,28.14,844,0.07,70.0,2.55,108,1.783,2.956,2.125,0.05,71.7,1,100,0.950387,4.5628e-05,0.076016362,-90.621,1666,1.173,166.0,0.968,156,20.627351,-93.8428495,-92.3011537,-95.0244907,-95.5416373,-135.677778,-92.8677778,0.950387,4.5628e-05,2.7376799999999997,0.076016362,4.56098172,-90.621,1666,True,True,True,True,1.173,135.36843333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.85749999936522,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.36843333333334,3299.0,-0.9957880323320296,-134.72256654122563,-0.7912717477008755,41,False,raw_csv_sample,20,cooldown,75.36843333333334,7.440808049852194,-0.10458333333332348,-134.84367574861426,1.0176666129603038
8124.198,,,20.559999982496713,-94.62000001166581,-92.87999999857968,,-95.76000003701978,-96.04999998638624,-134.67536440646919,-99.80609449912701,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,2.916,2.076,0.05,71.7,1,100,0.957711,4.5723e-05,0.076167138,-90.601,1666,0.986,166.0,0.054,156,20.6076733,-93.8428495,-92.2510109,-94.9847365,-95.5117446,-135.587778,-92.8177778,0.957711,4.5723e-05,2.74338,0.076167138,4.57002828,-90.601,1666,True,True,True,True,0.986,135.4033,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.82750000841288,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.4033,3300.0,0.9938528244986173,-134.74261709147444,-0.21345580441197853,41,False,raw_csv_sample,20,cooldown,75.4033,7.475674716518853,-0.06971666666666465,-134.84367574861426,1.0167678664920916
8126.29,,,20.580000046881004,-94.64999999672429,-92.97000001517753,,-95.94000002011641,-96.12999999739388,-134.6951657408392,-99.74205419473648,0,C,40,28.14,844,0.07,70.0,2.56,108,2.173,3.103,2.076,0.05,71.7,1,100,0.956801,4.5833e-05,0.076357869,-90.63,1666,0.93,166.0,0.142,156,20.627351,-93.8728012,-92.341268,-95.1636304,-95.5914585,-135.607778,-92.7577778,0.956801,4.5833e-05,2.74998,0.076357869,4.58147214,-90.63,1666,True,True,True,True,0.9300000000000002,135.43816666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.92250000735304,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.43816666666666,3301.0,-2.4151025625267266,-134.73745152598661,0.4270076899065316,41,False,raw_csv_sample,20,cooldown,75.43816666666666,7.510541383185512,-0.03485000000000582,-134.84367574861426,1.0169675875630342
8128.381,,,20.580000046881004,-94.72999995688025,-93.00999995607756,,-95.80000003326349,-96.18000001681851,-134.84367574861426,-99.69936065847612,0,C,40,28.14,844,0.07,71.0,2.56,108,1.813,2.809,1.998,0.05,71.7,1,100,0.959904,4.5895e-05,0.076474428,-90.682,1666,0.996,166.0,0.233,156,20.627351,-93.9526724,-92.3813822,-95.0244907,-95.6412797,-135.757778,-92.7177778,0.959904,4.5895e-05,2.7537,0.076474428,4.58846568,-90.682,1666,True,True,True,True,0.9960000000000002,135.47301666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.92999999075995,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.47301666666667,3302.0,0.7076881640598458,-134.71285683166207,0.9856465433247195,41,False,raw_csv_sample,20,cooldown,75.47301666666667,7.5453913831855175,0.0,-134.84367574861426,1.0184655022642743
8130.473,,,20.54000001975065,-94.77000003711944,-93.00000002071013,,-95.8299999801371,-96.20000004466016,-134.6456624049142,-99.5499332815649,0,C,40,28.14,844,0.07,71.0,2.55,108,2.017,3.063,2.105,0.05,71.7,1,100,0.958876,4.5751e-05,0.076228773,-90.708,1666,1.046,166.0,0.324,156,20.5879957,-93.9926081,-92.3713537,-95.0543063,-95.6612082,-135.557778,-92.5777778,0.958876,4.5751e-05,2.74506,0.076228773,4.57372638,-90.708,1666,True,True,True,True,1.0460000000000003,135.50788333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.9500000206567,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.50788333333333,3303.0,3.9752758546167115,-134.66872620169556,1.3677094164918344,41,False,raw_csv_sample,20,warmup,75.50788333333333,7.580258049852176,0.03486666666665883,-134.84367574861426,1.0164682852787532
8132.566,,,20.59000002825404,-94.79000002715843,-93.09999997267539,,-95.8299999801371,-96.27999995530887,-134.56645706743416,-99.57128004969508,0,C,40,28.14,844,0.07,72.0,2.55,108,1.852,3.171,2.086,0.05,71.7,1,100,0.959749,4.5534e-05,0.075868607,-90.72,1666,1.319,166.0,0.413,156,20.6371898,-94.0125759,-92.4716393,-95.0543063,-95.740922,-135.477778,-92.5977778,0.959749,4.5534e-05,2.7320400000000005,0.075868607,4.55211642,-90.72,1666,True,True,True,True,1.3189999999999997,135.54276666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.99999998381995,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.54276666666667,3304.0,1.4189759869809677,-134.61745569862998,1.950198465495987,41,False,raw_csv_sample,20,warmup,75.54276666666667,7.615141383185517,0.06974999999999909,-134.84367574861426,1.015669404352172
8134.657,,,20.559999982496713,-94.76000004209995,-93.09999997267539,,-95.96999996699003,-96.15000002523551,-134.54665573306414,-99.59262681782525,0,C,40,28.14,844,0.07,72.0,2.55,108,1.618,2.936,2.027,0.05,71.7,1,100,0.951574,4.5427e-05,0.07569386,-90.731,1666,1.318,166.0,0.505,156,20.6076733,-93.9826242,-92.4716393,-95.193446,-95.611387,-135.457778,-92.6177778,0.951574,4.5427e-05,2.7256199999999997,0.07569386,4.5416316000000005,-90.731,1666,True,True,True,True,1.3179999999999998,135.57761666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.99500000175021,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.57761666666667,3305.0,1.7036119964632235,-134.5327643752465,2.4138095873363454,41,False,raw_csv_sample,20,warmup,75.57761666666667,7.649991383185522,0.10460000000000491,-134.84367574861426,1.0154696846459674
8136.749,,,20.499999992620296,-94.77000003711944,-93.08000000222538,,-95.98000001636011,-96.32000001099215,-134.4476490612141,-99.5392598974998,0,C,40,28.14,844,0.07,72.0,2.55,108,2.32,3.093,2.134,0.05,71.7,1,100,0.950237,4.5449e-05,0.075729403,-90.735,1666,0.773,166.0,0.592,156,20.5486404,-93.9926081,-92.4515822,-95.2033846,-95.780779,-135.357778,-92.5677778,0.950237,4.5449e-05,2.72694,0.075729403,4.54376418,-90.735,1666,True,True,True,True,0.7730000000000001,135.61248333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.03750001667427,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.61248333333333,3306.0,4.971471157723045,-134.44917348561358,2.625885783454578,41,False,raw_csv_sample,20,warmup,75.61248333333333,7.684858049852181,0.13946666666666374,-134.84367574861426,1.0144710892737967
8138.84,,,20.54000001975065,-94.89999997237287,-93.15000004837319,,-96.00000001448194,-96.3700000304168,-134.20013238158901,-99.51791312936963,0,C,40,28.14,844,0.07,72.0,2.55,108,1.764,2.916,1.988,0.05,71.7,1,100,0.951841,4.5631e-05,0.076042973,-90.76,1666,1.152,166.0,0.68,156,20.5879957,-94.1223988,-92.5217822,-95.2232617,-95.8306002,-135.107778,-92.5477778,0.951841,4.5631e-05,2.73786,0.076042973,4.56257838,-90.76,1666,True,True,True,True,1.152,135.64733333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1050000164112,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.64733333333334,3307.0,3.126185728375731,-134.34970398427438,2.824580988233947,41,False,raw_csv_sample,20,warmup,75.64733333333334,7.719708049852187,0.17431666666666956,-134.84367574861426,1.011974623960761
8140.932,,,20.499999992620296,-94.79000002715843,-93.28000000587105,,-96.55999996189367,-96.21999997214287,-134.229834383144,-99.46454620904417,0,C,40,28.14,844,0.07,71.0,2.55,108,2.095,3.005,2.086,0.05,71.7,1,100,0.949837,4.5579e-05,0.075946428,-90.808,1666,0.91,166.0,0.771,156,20.5486404,-94.0125759,-92.6521535,-95.7798205,-95.6811366,-135.137778,-92.4977778,0.949837,4.5579e-05,2.73474,0.075946428,4.55678568,-90.808,1666,True,True,True,True,0.9099999999999997,135.6822,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.2124999917665,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.6822,3308.0,0.4259369247838549,-134.25225410252435,3.2236978367507163,41,False,raw_csv_sample,20,warmup,75.6822,7.754574716518846,0.2091833333333284,-134.84367574861426,1.012274198049109
8143.024,,,20.54000001975065,-94.8599999922949,-93.2000000243558,,-96.23999999194413,-96.35000000257516,-134.170430380034,-99.47521959310927,0,C,40,28.15,845,0.07,71.0,2.55,108,2.008,2.916,2.056,0.05,71.7,1,100,0.955153,4.5693e-05,0.076140822,-90.808,1666,0.908,166.0,0.858,156,20.5879957,-94.0824632,-92.571925,-95.4617869,-95.8106717,-135.077778,-92.5077778,0.955153,4.5693e-05,2.74158,0.076140822,4.56844932,-90.808,1666,True,True,True,True,0.9079999999999999,135.71706666666668,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.16250000279248,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.71706666666668,3309.0,3.9774485263251336,-134.12490478845822,3.583948018884712,41,False,raw_csv_sample,20,warmup,75.71706666666668,7.789441383185533,0.24405000000001564,-134.84367574861426,1.0116750503507903
