time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8145.115,,,20.6099999910001,-94.82000001221691,-93.17999995419063,,-96.23999999194413,-96.3400000388338,-133.9526157019639,-99.51791312936963,0,C,40,28.14,844,0.07,71.0,2.56,108,2.388,3.054,2.056,0.05,71.7,1,100,0.955165,4.5676e-05,0.076110059,-90.796,1666,0.666,166.0,0.949,156,20.6568674,-94.0425276,-92.5518678,-95.4617869,-95.8007075,-134.857778,-92.5477778,0.955165,4.5676e-05,2.74056,0.076110059,4.56660354,-90.796,1666,True,True,True,True,0.6659999999999999,135.75191666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.14499999929636,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.75191666666666,3310.0,4.2613385923775695,-134.00239090975472,3.889508019695313,41,False,raw_csv_sample,20,warmup,75.75191666666666,7.8242913831855105,0.27889999999999304,-134.84367574861426,1.0094781918685793
8147.207,,,20.569999963869748,-94.89999997237287,-93.29999997632106,,-96.59000000938559,-96.3700000304168,-133.8734103644839,-99.3471389843282,0,C,40,28.14,844,0.07,70.0,2.56,108,1.9,2.995,2.134,0.05,71.7,1,100,0.959507,4.5849e-05,0.076404083,-90.818,1666,1.095,166.0,0.039,156,20.6175121,-94.1223988,-92.6722106,-95.8096362,-95.8306002,-134.777778,-92.3877778,0.959507,4.5849e-05,2.75094,0.076404083,4.58424498,-90.818,1666,True,True,True,True,1.0950000000000002,135.78678333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.28999999712408,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.78678333333335,3311.0,2.555621548710178,-133.85372878319652,4.260436758939477,41,False,raw_csv_sample,20,warmup,75.78678333333335,7.859158049852198,0.3137666666666803,-134.84367574861426,1.0086793406556125
8149.299,,,20.65000001813046,-94.93999995245086,-93.29999997632106,,-96.1700000488268,-96.43999997732416,-133.77440369263383,-99.42185267278383,0,C,40,28.14,844,0.07,70.0,2.56,108,1.666,2.975,2.037,0.05,71.7,1,100,0.957306,4.58e-05,0.076313631,-90.829,1666,1.309,166.0,0.127,156,20.6962227,-94.1623344,-92.6722106,-95.3922171,-95.9003498,-134.677778,-92.4577778,0.957306,4.58e-05,2.748,0.076313631,4.57881786,-90.829,1666,True,True,True,True,1.3090000000000002,135.82165,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.21249998873071,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.82165,3312.0,2.556096995053167,-133.70529645309796,4.265033739671026,41,False,raw_csv_sample,20,warmup,75.82165,7.894024716518857,0.3486333333333391,-134.84367574861426,1.0076807814711757
8151.39,,,20.559999982496713,-94.8599999922949,-93.21999999480582,,-96.5100000168982,-96.3100000472508,-133.69519835515382,-99.31511883213294,0,C,40,28.14,844,0.07,71.0,2.56,108,2.076,3.014,2.056,0.05,71.7,1,100,0.960817,4.5865e-05,0.076430737,-90.84,1666,0.938,166.0,0.213,156,20.6076733,-94.0824632,-92.5919821,-95.7301278,-95.7708148,-134.597778,-92.3577778,0.960817,4.5865e-05,2.7519000000000005,0.076430737,4.58584422,-90.84,1666,True,True,True,True,0.9379999999999997,135.8565,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.22500001281244,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.8565,3313.0,6.530557919799321,-133.55638511066095,4.532497345544016,41,False,raw_csv_sample,20,warmup,75.85650000000001,7.928874716518862,0.38348333333334494,-134.84367574861426,1.0068819379990117
8153.482,,,20.580000046881004,-94.91999996241186,-93.29999997632106,,-96.33999998255335,-96.3700000304168,-133.31897300212367,-99.15501807115662,0,C,40,28.14,844,0.07,71.0,2.55,108,1.959,2.965,2.086,0.05,71.7,1,100,0.956679,4.567e-05,0.076107038,-90.866,1666,1.006,166.0,0.306,156,20.627351,-94.1423666,-92.6722106,-95.5611724,-95.8306002,-134.217778,-92.2077778,0.956679,4.567e-05,2.7401999999999997,0.076107038,4.56642228,-90.866,1666,True,True,True,True,1.0059999999999998,135.89136666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.23249998792578,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.89136666666667,3314.0,6.957139756497099,-133.3892971919209,4.753947768597982,41,False,raw_csv_sample,20,warmup,75.89136666666667,7.963741383185521,0.4183500000000038,-134.84367574861426,1.0030874788113486
8155.575,,,20.580000046881004,-94.89999997237287,-93.2300000298884,,-96.23999999194413,-96.3100000472508,-133.2100656630886,-99.18703822335188,0,C,40,28.14,844,0.07,70.0,2.55,108,2.3,3.162,2.017,0.05,71.7,1,100,0.954381,4.5403e-05,0.075659859,-90.866,1666,0.862,166.0,0.401,156,20.627351,-94.1223988,-92.6020107,-95.4617869,-95.7708148,-134.107778,-92.2377778,0.954381,4.5403e-05,2.72418,0.075659859,4.53959154,-90.866,1666,True,True,True,True,0.8620000000000001,135.92625,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.17000001036405,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.92625,3315.0,3.403025460936078,-133.22479852906446,4.733000800043328,41,False,raw_csv_sample,20,warmup,75.92625000000001,7.9986247165188615,0.45323333333334404,-134.84367574861426,1.001989097400213
8157.671,,,20.559999982496713,-94.91999996241186,-93.32999998185366,,-96.39999997691889,-96.2399999999845,-133.08135698968357,-99.09097776676609,0,C,40,28.14,844,0.07,70.0,2.55,108,1.969,3.044,2.086,0.05,71.7,1,100,0.95227,4.5397e-05,0.075679138,-90.873,1666,1.075,166.0,0.498,156,20.6076733,-94.1423666,-92.7022963,-95.6208037,-95.7010651,-133.977778,-92.1477778,0.95227,4.5397e-05,2.72382,0.075679138,4.540748280000001,-90.873,1666,True,True,True,True,1.075,135.96118333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.22249998029223,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.96118333333334,3316.0,3.9667436360625743,-133.05885311948308,4.781478707418501,41,False,raw_csv_sample,20,warmup,75.96118333333334,8.03355804985219,0.48816666666667174,-134.84367574861426,1.0006910188219342
8159.768,,,20.559999982496713,-94.93999995245086,-93.15999998374059,,-96.45999997128443,-96.3700000304168,-132.9328469819085,-99.06963099863592,0,C,40,28.14,844,0.07,72.0,2.55,108,1.93,3.034,2.095,0.05,71.7,1,100,0.953195,4.5532e-05,0.075794853,-90.848,1666,1.104,166.0,0.59,156,20.6076733,-94.1623344,-92.5318107,-95.680435,-95.8306002,-133.827778,-92.1277778,0.953195,4.5532e-05,2.7319199999999997,0.075794853,4.547691179999999,-90.848,1666,True,True,True,True,1.1039999999999999,135.99613333333335,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.23249998447318,log_20260424_153546.csv,0424,"-100°C, bypass closed",135.99613333333335,3317.0,7.37179532173036,-132.89065182071303,4.982410325005276,41,False,raw_csv_sample,20,warmup,75.99613333333335,8.068508049852198,0.5231166666666809,-134.84367574861426,0.9991932473933228
8161.863,,,20.569999963869748,-94.93999995245086,-93.21999999480582,,-96.08000000696934,-96.3700000304168,-132.56652229606337,-99.01626407831047,0,C,40,28.14,844,0.07,70.0,2.55,108,1.9,2.848,2.047,0.05,71.7,1,100,0.954282,4.5664e-05,0.076093815,-90.861,1666,0.948,166.0,0.682,156,20.6175121,-94.1623344,-92.5919821,-95.3027701,-95.8306002,-133.457778,-92.0777778,0.954282,4.5664e-05,2.7398400000000005,0.076093815,4.5656289,-90.861,1666,True,True,True,True,0.948,136.03105,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1524999961607,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.03105,3318.0,5.526102403456434,-132.71076003162847,5.06172060323388,41,False,raw_csv_sample,20,warmup,76.03105,8.103424716518845,0.5580333333333272,-134.84367574861426,0.9954987977740971
8163.955,,,20.619999972373137,-95.02000001276801,-93.32999998185366,,-96.35999998067521,-96.43999997732416,-132.54672096169338,-98.89885685359448,0,C,40,28.14,844,0.07,70.0,2.55,108,2.095,3.054,2.056,0.05,71.7,1,100,0.95495,4.5796e-05,0.076319874,-90.871,1667,0.959,166.0,0.769,156,20.6667062,-94.2422057,-92.7022963,-95.5810495,-95.9003498,-133.437778,-91.9677778,0.95495,4.5796e-05,2.74776,0.076319874,4.57919244,-90.871,1667,True,True,True,True,0.9589999999999996,136.06591666666665,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.28749998815528,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.06591666666665,3319.0,4.262153392804521,-132.53741905992948,4.997344280351172,41,False,raw_csv_sample,20,warmup,76.06591666666665,8.138291383185503,0.592899999999986,-134.84367574861426,0.99529909996467
8166.046,,,20.499999992620296,-94.88999997735338,-93.28000000587105,,-96.23999999194413,-96.40999998574115,-132.26950228051325,-98.85616331733414,0,C,40,28.14,844,0.07,70.0,2.55,108,1.501,2.818,2.095,0.05,71.7,1,100,0.959635,4.5842e-05,0.076396203,-90.876,1666,1.317,166.0,0.861,156,20.5486404,-94.1124149,-92.6521535,-95.4617869,-95.8704571,-133.157778,-91.9277778,0.959635,4.5842e-05,2.75052,0.076396203,4.5837721799999995,-90.876,1666,True,True,True,True,1.3170000000000002,136.10076666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.20499999022744,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.10076666666666,3320.0,4.68798849188488,-132.3623627062076,5.049129392104078,41,False,raw_csv_sample,20,warmup,76.10076666666666,8.17314138318551,0.6277499999999918,-134.84367574861426,0.99250335415933
8168.138,,,20.480000029874226,-94.88999997735338,-93.35999998738629,,-96.00000001448194,-96.27999995530887,-132.21999894458824,-98.73875609261816,0,C,40,28.14,844,0.07,71.0,2.55,108,2.125,3.122,2.008,0.05,71.7,1,100,0.955013,4.5868e-05,0.076430903,-90.869,1666,0.997,166.0,0.949,156,20.5289628,-94.1124149,-92.732382,-95.2232617,-95.740922,-133.107778,-91.8177778,0.955013,4.5868e-05,2.75208,0.076430903,4.58585418,-90.869,1666,True,True,True,True,0.9969999999999999,136.13563333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.13249998363263,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.13563333333335,3321.0,4.827285147565817,-132.1854097225509,5.107947737099494,41,False,raw_csv_sample,20,warmup,76.13563333333335,8.208008049852197,0.6626166666666791,-134.84367574861426,0.9920041184745332
8170.23,,,20.54000001975065,-94.77000003711944,-93.26000003542103,,-96.23999999194413,-96.20000004466016,-131.93287959622313,-98.74942947668325,0,C,40,28.14,844,0.07,71.0,2.56,108,1.91,2.946,2.105,0.05,71.7,1,100,0.961463,4.592e-05,0.076511298,-90.868,1666,1.036,166.0,0.036,156,20.5879957,-93.9926081,-92.6320964,-95.4617869,-95.6612082,-132.817778,-91.8277778,0.961463,4.592e-05,2.7552000000000003,0.076511298,4.59067788,-90.868,1666,True,True,True,True,1.0360000000000003,136.1705,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1175000272862,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.1705,3322.0,5.110971789461701,-132.00616848400713,5.052117049347089,41,False,raw_csv_sample,20,warmup,76.1705,8.242874716518855,0.6974833333333379,-134.84367574861426,0.9891085793892423
8172.321,,,20.519999955366362,-94.89999997237287,-93.2000000243558,,-96.45999997128443,-96.21999997214287,-131.8635749259281,-98.65336902009746,0,C,40,28.14,844,0.07,71.0,2.56,108,2.164,3.024,2.134,0.05,71.7,1,100,0.959653,4.5643e-05,0.076141579,-90.849,1666,0.86,166.0,0.127,156,20.568318,-94.1223988,-92.571925,-95.680435,-95.6811366,-132.747778,-91.7377778,0.959653,4.5643e-05,2.73858,0.076141579,4.56849474,-90.849,1666,True,True,True,True,0.8599999999999999,136.20535,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.194999985039,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.20535,3323.0,2.272071128927564,-131.83319000813182,4.85875812400468,41,False,raw_csv_sample,20,warmup,76.20535000000001,8.277724716518861,0.7323333333333437,-134.84367574861426,0.9884096633184638
8174.413,,,20.54000001975065,-94.8599999922949,-93.12999997820799,,-96.19000004694864,-96.27999995530887,-131.77446892126306,-98.66404240416253,0,C,40,28.14,844,0.07,71.0,2.55,108,1.91,3.093,2.027,0.05,71.7,1,100,0.952277,4.5524e-05,0.075855046,-90.84,1666,1.183,166.0,0.219,156,20.5879957,-94.0824632,-92.501725,-95.4120942,-95.740922,-132.657778,-91.7477778,0.952277,4.5524e-05,2.73144,0.075855046,4.55130276,-90.84,1666,True,True,True,True,1.183,136.24021666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1149999931901,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.24021666666667,3324.0,5.253222072350354,-131.66743555617185,4.91389278640645,41,False,raw_csv_sample,20,warmup,76.24021666666667,8.31259138318552,0.7672000000000025,-134.84367574861426,0.987511061049901
8176.505,,,20.54000001975065,-94.77000003711944,-93.29999997632106,,-96.3199999844315,-96.15000002523551,-131.49725024008296,-98.60000209977201,0,C,40,28.14,844,0.07,71.0,2.55,108,1.579,2.946,1.998,0.05,71.7,1,100,0.952607,4.5457e-05,0.075741487,-90.84,1666,1.367,166.0,0.307,156,20.5879957,-93.9926081,-92.6722106,-95.5412953,-95.611387,-132.377778,-91.6877778,0.952607,4.5457e-05,2.72742,0.075741487,4.54448922,-90.84,1666,True,True,True,True,1.3670000000000002,136.27508333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.13500000577687,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.27508333333333,3325.0,6.105673421221127,-131.49052788449316,5.043370607502766,41,False,raw_csv_sample,20,warmup,76.27508333333333,8.347458049852179,0.8020666666666614,-134.84367574861426,0.9847154392354416
8178.596,,,20.569999963869748,-94.93999995245086,-93.2000000243558,,-96.39000002816712,-96.0299999585446,-131.3487402323079,-98.54663517944655,0,C,40,28.14,844,0.07,72.0,2.55,108,2.066,3.093,2.066,0.05,71.7,1,100,0.950477,4.5398e-05,0.075641049,-90.84,1666,1.027,166.0,0.399,156,20.6175121,-94.1623344,-92.571925,-95.6108652,-95.4918161,-132.227778,-91.6377778,0.950477,4.5398e-05,2.7238800000000003,0.075641049,4.5384629400000005,-90.84,1666,True,True,True,True,1.0270000000000001,136.30993333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.13999999087959,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.30993333333333,3326.0,4.6862230909537175,-131.31582755345525,4.965971354449039,41,False,raw_csv_sample,20,warmup,76.30993333333333,8.382308049852185,0.8369166666666672,-134.84367574861426,0.9832178032727759
8180.688,,,20.6099999910001,-94.80000002217793,-93.17999995419063,,-96.51999996564997,-95.9999999669616,-131.17052822297782,-98.53596179538148,0,C,40,28.14,844,0.07,71.0,2.55,108,1.637,2.867,2.066,0.05,71.7,1,100,0.954303,4.5581e-05,0.075946342,-90.838,1666,1.23,166.0,0.486,156,20.6568674,-94.0225598,-92.5518678,-95.7400663,-95.4619234,-132.047778,-91.6277778,0.954303,4.5581e-05,2.73486,0.075946342,4.55678052,-90.838,1666,True,True,True,True,1.23,136.3448,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.12499997724503,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.3448,3327.0,5.82113797206398,-131.14431848029392,4.958264116917007,41,False,raw_csv_sample,20,warmup,76.34479999999999,8.417174716518844,0.871783333333326,-134.84367574861426,0.9814206573353821
8182.78,,,20.54000001975065,-94.80000002217793,-93.09999997267539,,-96.3199999844315,-96.05999995012759,-130.94281287772273,-98.43990133879568,0,C,40,28.14,844,0.07,71.0,2.55,108,2.271,3.034,2.056,0.05,71.7,1,100,0.954229,4.5736e-05,0.076196877,-90.787,1666,0.763,166.0,0.577,156,20.5879957,-94.0225598,-92.4716393,-95.5412953,-95.5217088,-131.817778,-91.5377778,0.954229,4.5736e-05,2.74416,0.076196877,4.571812619999999,-90.787,1666,True,True,True,True,0.7629999999999999,136.37966666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.0699999823531,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.37966666666665,3328.0,6.248433254677366,-130.97007126903566,5.200304468851073,41,False,raw_csv_sample,20,warmup,76.37966666666665,8.452041383185502,0.9066499999999849,-134.84367574861426,0.9791243316832327
8184.871,,,20.499999992620296,-94.68999997680228,-93.09999997267539,,-96.3199999844315,-96.12000003365252,-130.73489886683765,-98.35451426627498,0,C,40,28.14,844,0.07,70.0,2.55,108,1.91,2.936,2.037,0.05,71.7,1,100,0.955387,4.58e-05,0.076272391,-90.781,1666,1.026,166.0,0.665,156,20.5486404,-93.9127368,-92.4716393,-95.5412953,-95.5814943,-131.607778,-91.4577778,0.955387,4.58e-05,2.748,0.076272391,4.5763434599999995,-90.781,1666,True,True,True,True,1.026,136.41451666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.05749999189042,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.41451666666666,3329.0,4.545092858356156,-130.7817773446087,5.071630530771472,41,False,raw_csv_sample,20,warmup,76.41451666666666,8.486891383185508,0.9414999999999907,-134.84367574861426,0.9770277136294258
8186.963,,,20.6099999910001,-94.73999995189976,-93.17999995419063,,-96.35999998067521,-96.05999995012759,-130.62599152780263,-98.35451426627498,0,C,40,28.14,844,0.07,70.0,2.55,108,1.949,2.956,2.047,0.05,71.7,1,100,0.960746,4.5908e-05,0.076485156,-90.795,1666,1.007,166.0,0.754,156,20.6568674,-93.9626563,-92.5518678,-95.5810495,-95.5217088,-131.497778,-91.4577778,0.960746,4.5908e-05,2.75448,0.076485156,4.58910936,-90.795,1666,True,True,True,True,1.007,136.44938333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.0849999592233,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.44938333333332,3330.0,5.2554970238479655,-130.61650514155707,5.0056760413963275,41,False,raw_csv_sample,20,warmup,76.44938333333332,8.521758049852167,0.9763666666666495,-134.84367574861426,0.9759294955095729
8189.054,,,20.519999955366362,-94.66999998676329,-93.17999995419063,,-96.33999998255335,-95.96000001163723,-130.3685741809925,-98.35451426627498,0,C,40,28.14,844,0.07,71.0,2.56,108,1.92,3.034,2.095,0.05,71.7,1,100,0.961076,4.5883e-05,0.076443614,-90.775,1666,1.114,166.0,0.846,156,20.568318,-93.892769,-92.5518678,-95.5611724,-95.4220665,-131.237778,-91.4577778,0.961076,4.5883e-05,2.75298,0.076443614,4.58661684,-90.775,1666,True,True,True,True,1.1139999999999999,136.48423333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.03749998378613,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.48423333333332,3331.0,5.255260500848863,-130.43280714632357,5.194767631311379,41,False,raw_csv_sample,20,warmup,76.48423333333332,8.556608049852173,1.0112166666666553,-134.84367574861426,0.9733337357755523
8191.147,,,20.54000001975065,-94.66999998676329,-93.12999997820799,,-96.19999999570042,-95.9999999669616,-130.25966684195748,-98.27980057781934,0,C,40,28.14,844,0.07,72.0,2.56,108,1.53,2.956,2.154,0.05,71.7,1,100,0.955556,4.5626e-05,0.07601461,-90.763,1666,1.426,166.0,0.939,156,20.5879957,-93.892769,-92.501725,-95.4220327,-95.4619234,-131.127778,-91.3877778,0.955556,4.5626e-05,2.73756,0.07601461,4.560876599999999,-90.763,1666,True,True,True,True,1.426,136.51911666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.99999998190832,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.51911666666666,3332.0,4.399245333039744,-130.25426177029848,5.201027035798461,41,False,raw_csv_sample,20,warmup,76.51911666666666,8.591491383185513,1.0460999999999956,-134.84367574861426,0.9722355418723082
8193.24,,,20.54000001975065,-94.69999997182177,-93.12999997820799,,-96.21999999382227,-95.9999999669616,-130.06165349825739,-98.30114734594953,0,C,40,28.14,844,0.07,72.0,2.56,108,2.3,3.073,2.164,0.05,71.7,1,100,0.951448,4.5472e-05,0.075758963,-90.769,1666,0.773,166.0,0.024,156,20.5879957,-93.9227207,-92.501725,-95.4419098,-95.4619234,-130.927778,-91.4077778,0.951448,4.5472e-05,2.72832,0.075758963,4.54553778,-90.769,1666,True,True,True,True,0.7730000000000001,136.554,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.0124999777034,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.554,3333.0,4.96858771745201,-130.06994882679263,5.364877762126071,41,False,raw_csv_sample,20,warmup,76.554,8.626374716518853,1.0809833333333358,-134.84367574861426,0.9702388442834707
8195.331,,,20.59000002825404,-94.64999999672429,-93.06999996714279,,-96.10000000509119,-95.85999997278796,-129.91314349048235,-98.17306673716847,0,C,40,28.14,844,0.07,72.0,2.56,108,1.93,3.014,2.066,0.05,71.7,1,100,0.949428,4.5386e-05,0.075610401,-90.747,1666,1.084,166.0,0.118,156,20.6371898,-93.8728012,-92.4415536,-95.3226472,-95.3224241,-130.777778,-91.2877778,0.949428,4.5386e-05,2.72316,0.075610401,4.536624059999999,-90.747,1666,True,True,True,True,1.0839999999999999,136.58885,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.91999998543656,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.58885,3334.0,5.255734373673704,-129.88015637052305,5.157429949254492,41,False,raw_csv_sample,20,warmup,76.58885000000001,8.66122471651886,1.1158333333333417,-134.84367574861426,0.9687413369155538
8197.422,,,20.59000002825404,-94.68999997680228,-92.97999995054496,,-96.35999998067521,-95.95000004789588,-129.69532881241227,-98.08767966464775,0,C,40,28.14,844,0.07,72.0,2.55,108,1.93,2.926,2.008,0.05,71.7,1,100,0.955077,4.562e-05,0.075913963,-90.736,1666,0.996,166.0,0.208,156,20.6371898,-93.9127368,-92.3512965,-95.5810495,-95.4121023,-130.557778,-91.2077778,0.955077,4.562e-05,2.7372,0.075913963,4.55483778,-90.736,1666,True,True,True,True,0.9960000000000002,136.6237,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.99499998897957,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.6237,3335.0,5.680788922643387,-129.71047595932953,5.076154673366318,41,False,raw_csv_sample,20,warmup,76.62370000000001,8.696074716518865,1.1506833333333475,-134.84367574861426,0.9665450174546741
8199.514,,,20.569999963869748,-94.61000001664632,-92.97999995054496,,-96.1700000488268,-95.90000002847124,-129.5171168030822,-98.11969981684302,0,C,40,28.14,844,0.07,71.0,2.55,108,2.339,3.132,2.037,0.05,71.7,1,100,0.955984,4.5803e-05,0.076307596,-90.726,1666,0.793,166.0,0.297,156,20.6175121,-93.8328656,-92.3512965,-95.3922171,-95.3622811,-130.377778,-91.2377778,0.955984,4.5803e-05,2.74818,0.076307596,4.578455760000001,-90.726,1666,True,True,True,True,0.7930000000000001,136.65856666666664,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.91500001112233,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.65856666666664,3336.0,5.253222072350354,-129.52625687634944,5.2780533085667685,41,False,raw_csv_sample,20,warmup,76.65856666666664,8.730941383185495,1.185549999999978,-134.84367574861426,0.9647480507579551
8201.606,,,20.54000001975065,-94.62000001166581,-92.95000004472749,,-95.98000001636011,-96.07999997796924,-129.3290041265671,-98.1517199690383,0,C,40,28.14,844,0.07,71.0,2.55,108,1.657,2.867,2.066,0.05,71.7,1,100,0.960116,4.5849e-05,0.076379613,-90.707,1666,1.21,166.0,0.391,156,20.5879957,-93.8428495,-92.3212109,-95.2033846,-95.5416373,-130.187778,-91.2677778,0.960116,4.5849e-05,2.75094,0.076379613,4.58277678,-90.707,1666,True,True,True,True,1.21,136.69343333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.90750001268066,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.69343333333333,3337.0,3.9754112979915135,-129.34241970861223,5.07666502081679,41,False,raw_csv_sample,20,warmup,76.69343333333333,8.765808049852183,1.2204166666666652,-134.84367574861426,0.9628512741439627
8203.698,,,20.559999982496713,-94.62000001166581,-93.00000002071013,,-96.04000001072565,-95.85999997278796,-129.2398981219021,-97.98094582399686,0,C,40,28.15,845,0.07,70.0,2.55,108,2.037,3.132,2.134,0.05,71.7,1,100,0.959891,4.5852e-05,0.076418567,-90.717,1666,1.095,166.0,0.483,156,20.6076733,-93.8428495,-92.3713537,-95.2630159,-95.3224241,-130.097778,-91.1077778,0.959891,4.5852e-05,2.7511200000000002,0.076418567,4.585114020000001,-90.717,1666,True,True,True,True,1.0950000000000002,136.72830000000002,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-94.88000000397238,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.72830000000002,3338.0,3.6914533481376566,-129.17224410223093,5.07787177248656,41,False,raw_csv_sample,20,warmup,76.72830000000002,8.80067471651887,1.2552833333333524,-134.84367574861426,0.9619528087785085
8205.79,,,20.59000002825404,-94.57000003656835,-93.03000002624273,,-96.1700000488268,-95.8800000006296,-129.07158677975698,-97.88488536741107,0,C,40,28.14,844,0.07,70.0,2.55,108,1.52,2.946,2.037,0.05,71.7,1,100,0.959948,4.5922e-05,0.076520937,-90.71,1666,1.426,166.0,0.571,156,20.6371898,-93.79293,-92.4014394,-95.3922171,-95.3423526,-129.927778,-91.0177778,0.959948,4.5922e-05,2.7553199999999998,0.076520937,4.59125622,-90.71,1666,True,True,True,True,1.4260000000000002,136.76316666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.91250002806687,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.76316666666668,3339.0,8.099800472703464,-128.98832278367746,5.359738542049172,41,False,raw_csv_sample,20,warmup,76.76316666666668,8.835541383185529,1.2901500000000112,-134.84367574861426,0.9602557212203162
8207.88,,,20.59000002825404,-94.57000003656835,-92.95000004472749,,-95.94000002011641,-95.80999995336332,-128.67556009235687,-97.86353859928089,0,C,40,28.14,844,0.07,70.0,2.55,108,2.261,3.181,2.076,0.05,71.7,1,100,0.959779,4.5827e-05,0.0764051,-90.714,1666,0.92,166.0,0.662,156,20.6371898,-93.79293,-92.3212109,-95.1636304,-95.2726029,-129.527778,-90.9977778,0.959779,4.5827e-05,2.7496199999999997,0.0764051,4.584306,-90.714,1666,True,True,True,True,0.9199999999999999,136.79799999999997,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.8175000136939,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.79799999999997,3340.0,7.106422948457293,-128.79867597305136,5.379269291484434,41,False,raw_csv_sample,20,warmup,76.79799999999997,8.870374716518825,1.3249833333333072,-134.84367574861426,0.9562626451171081
8209.972,,,20.569999963869748,-94.66999998676329,-92.92000003919489,,-95.90000002387272,-95.7300000427146,-128.5765534205068,-97.85286521521581,0,C,40,28.14,844,0.07,70.0,2.55,108,1.939,2.975,2.144,0.05,71.7,1,100,0.960556,4.575e-05,0.076213272,-90.725,1666,1.036,166.0,0.751,156,20.6175121,-93.892769,-92.2911252,-95.1238762,-95.1928891,-129.427778,-90.9877778,0.960556,4.575e-05,2.745,0.076213272,4.57279632,-90.725,1666,True,True,True,True,1.036,136.83286666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.80500002313637,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.83286666666666,3341.0,3.8306532846570462,-128.61339205858917,5.454606972795318,41,False,raw_csv_sample,20,warmup,76.83286666666666,8.905241383185512,1.3598499999999945,-134.84367574861426,0.955264391790933
8212.066,,,20.6099999910001,-94.62000001166581,-92.86000002812966,,-95.88000002575086,-95.82999998120496,-128.40824207836175,-97.78882491082527,0,C,40,28.14,844,0.07,70.0,2.55,108,2.066,2.946,1.998,0.05,71.7,1,100,0.957827,4.5661e-05,0.076057356,-90.677,1666,0.88,166.0,0.846,156,20.6568674,-93.8428495,-92.2309538,-95.1039991,-95.2925314,-129.257778,-90.9277778,0.957827,4.5661e-05,2.73966,0.076057356,4.563441360000001,-90.677,1666,True,True,True,True,0.8800000000000003,136.86776666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.79750001168782,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.86776666666668,3342.0,6.2367785802091475,-128.418116852986,5.880104190340717,41,False,raw_csv_sample,20,warmup,76.86776666666668,8.940141383185534,1.3947500000000161,-134.84367574861426,0.953567375649782
8214.162,,,20.569999963869748,-94.47999998123167,-92.86000002812966,,-95.88000002575086,-95.76999999803895,-128.14092406436663,-97.74613137456491,0,C,40,28.14,844,0.07,72.0,2.56,108,1.861,3.093,2.105,0.05,71.7,1,100,0.954332,4.5461e-05,0.075725842,-90.629,1666,1.232,166.0,0.942,156,20.6175121,-93.7030748,-92.2309538,-95.1039991,-95.232746,-128.987778,-90.8877778,0.954332,4.5461e-05,2.7276599999999998,0.075725842,4.54355052,-90.629,1666,True,True,True,True,1.232,136.9027,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.74750000828779,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.9027,3343.0,4.3929487032705765,-128.20274578515608,6.1412059991685055,41,False,raw_csv_sample,20,warmup,76.90270000000001,8.975074716518861,1.4296833333333439,-134.84367574861426,0.9508721524966217
8216.258,,,20.6099999910001,-94.46999998621219,-92.86000002812966,,-95.90000002387272,-95.82999998120496,-128.10132139562663,-97.61805076578386,0,C,40,28.14,844,0.07,72.0,2.56,108,1.949,3.103,2.105,0.05,71.7,1,100,0.954162,4.5339e-05,0.075521188,-90.607,1666,1.154,166.0,0.032,156,20.6568674,-93.6930909,-92.2309538,-95.1238762,-95.2925314,-128.947778,-90.7677778,0.954162,4.5339e-05,2.7203399999999998,0.075521188,4.53127128,-90.607,1666,True,True,True,True,1.1540000000000001,136.93763333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.7650000048549,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.93763333333334,3344.0,5.955457550105621,-127.98905126051082,6.345500264279735,41,False,raw_csv_sample,20,warmup,76.93763333333334,9.010008049852189,1.4646166666666716,-134.84367574861426,0.9504728641405567
8218.353,,,20.6099999910001,-94.57000003656835,-92.92000003919489,,-95.8699999763808,-95.65999999544832,-127.72509604259648,-97.4792967729377,0,C,40,28.14,844,0.07,71.0,2.55,108,1.598,2.946,2.095,0.05,71.7,1,100,0.952858,4.5583e-05,0.075816482,-90.636,1666,1.348,166.0,0.124,156,20.6568674,-93.79293,-92.2911252,-95.0940605,-95.1231394,-128.567778,-90.6377778,0.952858,4.5583e-05,2.73498,0.075816482,4.54898892,-90.636,1666,True,True,True,True,1.348,136.97254999999998,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.75500001189809,log_20260424_153546.csv,0424,"-100°C, bypass closed",136.97254999999998,3345.0,6.946838655434476,-127.75952019956736,6.361021514537924,41,False,raw_csv_sample,20,warmup,76.97254999999998,9.044924716518835,1.4995333333333178,-134.84367574861426,0.9466796761356783
8220.447,,,20.59000002825404,-94.51999996130967,-92.83000002259706,,-95.78000003514163,-95.69999995077268,-127.61618870356142,-97.52199030919806,1,O,40,28.14,844,0.07,70.0,2.55,108,1.608,2.867,2.076,0.05,71.7,1,100,0.954352,4.571e-05,0.076137059,-90.631,1666,1.259,166.0,0.212,156,20.6371898,-93.7430104,-92.2008681,-95.0046136,-95.1629963,-128.457778,-90.6777778,0.954352,4.571e-05,2.7426,0.076137059,4.56822354,-90.631,1666,True,True,True,True,1.259,137.00745,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.70749999245525,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.00745,3346.0,4.119298093296948,-127.54493885478195,6.041304696655288,41,False,raw_csv_sample,20,warmup,77.00745,9.079824716518857,1.5344333333333395,-134.84367574861426,0.9455816654773371
8222.537,,,20.499999992620296,-94.53999995134865,-92.84999999304708,,-95.90000002387272,-95.74000000645596,-127.43797669423138,-97.54333707732823,1,O,40,28.13,844,0.07,70.0,2.55,108,2.349,2.995,2.056,0.05,71.7,1,100,0.95814,4.5523e-05,0.075825674,-90.619,1666,0.646,166.0,0.304,156,20.5486404,-93.7629782,-92.2209252,-95.1238762,-95.2028533,-128.277778,-90.6977778,0.95814,4.5523e-05,2.7313799999999997,0.075825674,4.5495404399999995,-90.619,1666,True,True,True,True,0.6459999999999999,137.04228333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.7574999936811,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.04228333333333,3347.0,8.807246576763873,-127.3382256113129,5.729268013453975,41,False,raw_csv_sample,20,warmup,77.04228333333333,9.114658049852181,1.569266666666664,-134.84367574861426,0.9437849377814478
8224.628,,,20.6099999910001,-94.40000002107573,-92.81999998751448,,-95.8299999801371,-95.74000000645596,-127.0023473380912,-97.42592985261226,1,O,40,28.11,843,0.07,71.0,2.55,108,2.261,3.142,2.154,0.05,71.7,1,100,0.952366,4.547e-05,0.075742734,-90.599,1666,0.881,166.0,0.393,156,20.6568674,-93.6232036,-92.1908395,-95.0543063,-95.2028533,-127.837778,-90.5877778,0.952366,4.547e-05,2.7281999999999997,0.075742734,4.54456404,-90.599,1666,True,True,True,True,0.8809999999999998,137.07713333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.69749999879582,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.07713333333334,3348.0,8.522677184749455,-127.14571119979567,5.522070404537544,41,False,raw_csv_sample,20,warmup,77.07713333333334,9.149508049852187,1.6041166666666697,-134.84367574861426,0.9393930263726322
8226.72,,,20.54000001975065,-94.42000001111471,-92.83000002259706,,-95.70999999140602,-95.63999996760667,-126.84393666313113,-97.5753572295235,1,O,40,28.1,843,0.07,72.0,2.55,108,2.31,3.034,2.193,0.05,71.7,1,100,0.956717,4.5652e-05,0.07604107,-90.602,1666,0.724,166.0,0.484,156,20.5879957,-93.6431714,-92.2008681,-94.9350437,-95.1032109,-127.677778,-90.7277778,0.956717,4.5652e-05,2.73912,0.07604107,4.5624642,-90.602,1666,True,True,True,True,0.7239999999999998,137.112,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.64999999818112,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.112,3349.0,6.107303022080032,-126.95324533682624,5.532613833473761,41,False,raw_csv_sample,20,warmup,77.112,9.184374716518846,1.6389833333333286,-134.84367574861426,0.9377959994801573
8228.811,,,20.580000046881004,-94.31999996075857,-92.80000001706443,,-95.4900000120657,-95.6300000038653,-126.57661864913602,-97.63939753391404,1,O,40,28.1,843,0.07,72.0,2.55,108,2.437,3.044,1.998,0.05,71.7,1,100,0.950424,4.5401e-05,0.075615851,-90.599,1666,0.607,166.0,0.572,156,20.627351,-93.5433323,-92.1707824,-94.7163956,-95.0932467,-127.407778,-90.7877778,0.950424,4.5401e-05,2.72406,0.075615851,4.53695106,-90.599,1666,True,True,True,True,0.6070000000000002,137.14685,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.5599999984385,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.14685,3350.0,8.659771282168776,-126.75999622395204,6.113834708846525,41,False,raw_csv_sample,20,warmup,77.14685,9.219224716518852,1.6738333333333344,-134.84367574861426,0.935101055416376
8230.904,,,20.54000001975065,-94.35000004597825,-92.78000004661445,,-95.59000000267494,-95.63999996760667,-126.2399959648459,-97.60737738171876,1,O,40,28.1,843,0.07,71.0,2.55,108,2.29,3.044,2.125,0.05,71.7,1,100,0.954217,4.5609e-05,0.076038481,-90.577,1665,0.754,166.0,0.664,156,20.5879957,-93.5732841,-92.1507253,-94.8157811,-95.1032109,-127.067778,-90.7577778,0.954217,4.5609e-05,2.73654,0.076038481,4.56230886,-90.577,1665,True,True,True,True,0.754,137.18173333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.59000001571859,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.18173333333334,3351.0,9.649957504735312,-126.52686933390018,7.220999199287007,41,False,raw_csv_sample,20,warmup,77.18173333333334,9.254108049852192,1.7087166666666747,-134.84367574861426,0.9317074920656989
8232.997,,,20.559999982496713,-94.4400000011537,-92.72000003554922,,-96.06999995759928,-95.60999997602367,-125.90337328055577,-97.85286521521581,0,C,40,28.11,843,0.07,70.0,2.56,108,2.261,3.181,1.998,0.05,71.7,1,100,0.951387,4.5536e-05,0.075843352,-90.563,1666,0.92,166.0,0.756,156,20.6076733,-93.6631392,-92.0905539,-95.2928315,-95.0733182,-126.727778,-90.9877778,0.951387,4.5536e-05,2.73216,0.075843352,4.5506011200000005,-90.563,1666,True,True,True,True,0.9199999999999999,137.21661666666665,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.70999999258147,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.21661666666665,3352.0,5.1097501083495445,-126.25621117981522,8.68444892737989,41,False,raw_csv_sample,20,warmup,77.21661666666665,9.288991383185504,1.7435999999999865,-134.84367574861426,0.9283140074489337
8235.091,,,20.559999982496713,-94.23000000558311,-92.72000003554922,,-96.39000002816712,-95.57999998444068,-125.88357194618577,-98.08767966464775,0,C,40,28.14,844,0.07,70.0,2.56,108,1.891,2.926,2.008,0.05,71.7,1,100,0.957303,4.5855e-05,0.076340847,-90.531,1665,1.035,166.0,0.848,156,20.6076733,-93.4534772,-92.0905539,-95.6108652,-95.0434255,-126.707778,-91.2077778,0.957303,4.5855e-05,2.7513,0.076340847,4.58045082,-90.531,1665,True,True,True,True,1.0350000000000001,137.25151666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.73000001343503,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.25151666666667,3353.0,5.677530240549686,-125.92080868236025,10.728568769132153,41,False,raw_csv_sample,20,warmup,77.25151666666667,9.323891383185526,1.7785000000000082,-134.84367574861426,0.9281143931771495
8237.184,,,20.59000002825404,-94.31999996075857,-92.72000003554922,,-96.27000003943603,-95.8800000006296,-125.5073465931556,-98.20508688936373,0,C,40,28.14,844,0.07,71.0,2.56,108,1.998,3.024,1.988,0.05,71.7,1,100,0.957681,4.5885e-05,0.076428358,-90.552,1666,1.026,165.8,0.935,156,20.6371898,-93.5433323,-92.0905539,-95.4916026,-95.3423526,-126.327778,-91.3177778,0.957681,4.5885e-05,2.7531,0.076428358,4.58570148,-90.552,1666,True,True,True,True,1.026,137.2864,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.79750000909335,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.2864,3354.0,6.38542505580881,-125.50757315304357,12.856834354690818,41,False,raw_csv_sample,20,warmup,77.28639999999999,9.358774716518838,1.81338333333332,-134.84367574861426,0.9243217745824099
8239.276,,,20.619999972373137,-94.40000002107573,-92.75999997644925,,-96.19000004694864,-96.3400000388338,-125.43804192286059,-98.30114734594953,0,C,40,28.15,845,0.07,71.0,2.55,108,1.852,3.024,2.066,0.05,71.7,1,100,0.955604,4.5676e-05,0.076184419,-90.561,1666,1.172,165.8,0.024,156,20.6667062,-93.6232036,-92.1306681,-95.4120942,-95.8007075,-126.257778,-91.4077778,0.955604,4.5676e-05,2.74056,0.076184419,4.57106514,-90.561,1666,True,True,True,True,1.172,137.32126666666667,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-94.92250002082686,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.32126666666667,3355.0,9.654570295132544,-125.02407816532478,15.390353793539134,41,False,raw_csv_sample,20,warmup,77.32126666666667,9.393641383185525,1.8482500000000073,-134.84367574861426,0.9236231452645534
8241.368,,,20.559999982496713,-94.64999999672429,-92.95000004472749,,-96.08000000696934,-96.4899999967488,-124.83410122457535,-98.237107041559,0,C,40,28.14,844,0.07,71.0,2.55,108,2.027,2.975,2.056,0.05,71.7,1,100,0.958645,4.5581e-05,0.075976349,-90.661,1667,0.948,165.8,0.111,156,20.6076733,-93.8728012,-92.3212109,-95.3027701,-95.950171,-125.647778,-91.3477778,0.958645,4.5581e-05,2.73486,0.075976349,4.55858094,-90.661,1667,True,True,True,True,0.948,137.35613333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.04250001129247,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.35613333333333,3356.0,17.751820332915713,-124.43435248184065,18.205568541192406,41,False,raw_csv_sample,20,warmup,77.35613333333333,9.428508049852184,1.883116666666666,-134.84367574861426,0.9175352356299118
8243.459,,,20.6099999910001,-94.89999997237287,-92.97999995054496,,-96.08000000696934,-96.79000001293771,-124.2004585247351,-98.3331674981448,0,C,40,28.14,844,0.07,71.0,2.55,108,2.008,3.162,2.047,0.05,71.7,1,100,0.951831,4.5493e-05,0.075907244,-90.781,1667,1.154,165.8,0.202,156,20.6568674,-94.1223988,-92.3512965,-95.3027701,-96.2490981,-125.007778,-91.4377778,0.951831,4.5493e-05,2.72958,0.075907244,4.55443464,-90.781,1667,True,True,True,True,1.154,137.39098333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.18749998570621,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.39098333333334,3357.0,22.727499994279242,-123.75488966256982,20.601579749224584,41,False,raw_csv_sample,20,warmup,77.39098333333334,9.46335804985219,1.917966666666672,-134.84367574861426,0.9111482059617063
8245.55,,,20.519999955366362,-95.11999996296296,-93.28000000587105,,-96.10000000509119,-96.71000000193007,-123.24999447497473,-98.4185545706655,0,C,40,28.14,844,0.07,72.0,2.55,108,1.501,2.818,2.134,0.05,71.7,1,100,0.953371,4.5383e-05,0.075662094,-90.902,1667,1.317,165.8,0.289,156,20.568318,-94.3420447,-92.6521535,-95.3226472,-96.1693842,-124.047778,-91.5177778,0.953371,4.5383e-05,2.72298,0.075662094,4.53972564,-90.902,1667,True,True,True,True,1.3170000000000002,137.42583333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.3024999939638,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.42583333333332,3358.0,26.272867916807854,-122.9984223733201,23.452929879643307,41,False,raw_csv_sample,20,warmup,77.42583333333332,9.498208049852167,1.9528166666666493,-134.84367574861426,0.9015682227503299
8247.642,,,20.619999972373137,-95.2300000083386,-93.48000000951671,,-96.3199999844315,-96.73000002977172,-122.36883509550938,-98.4185545706655,0,C,40,28.15,845,0.07,72.0,2.55,108,2.154,3.113,2.134,0.05,71.7,1,100,0.950241,4.5436e-05,0.075731898,-90.983,1667,0.959,165.8,0.382,156,20.6667062,-94.4518677,-92.8527248,-95.5412953,-96.1893127,-123.157778,-91.5177778,0.950241,4.5436e-05,2.7261599999999997,0.075731898,4.543913880000001,-90.983,1667,True,True,True,True,0.9590000000000001,137.4607,40,72,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.44000000801464,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.4607,3359.0,29.66441579065622,-122.119771335492,26.691731100778497,41,False,raw_csv_sample,20,warmup,77.4607,9.533074716518854,1.9876833333333366,-134.84367574861426,0.8926873983992107
8249.735,,,20.559999982496713,-95.16000004320215,-93.35999998738629,,-96.23999999194413,-96.73999999351308,-121.18075503330893,-98.5146150272513,0,C,40,28.14,844,0.07,72.0,2.55,108,1.93,2.965,2.008,0.05,71.7,1,100,0.951145,4.5489e-05,0.075829928,-91.023,1667,1.035,165.8,0.469,156,20.6076733,-94.3819804,-92.732382,-95.4617869,-96.1992769,-121.957778,-91.6077778,0.951145,4.5489e-05,2.7293399999999997,0.075829928,4.54979568,-91.023,1667,True,True,True,True,1.035,137.49558333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.37500000401143,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.49558333333334,3360.0,34.64342865472781,-121.13662440334062,29.55832838051242,41,False,raw_csv_sample,20,warmup,77.49558333333334,9.567958049852194,2.022566666666677,-134.84367574861426,0.8807142277515717
8251.826,,,20.569999963869748,-95.18000003324114,-93.46999997443413,,-96.4799999694063,-96.59000003559808,-119.95307230236844,-98.66404240416253,0,C,40,28.14,844,0.07,72.0,2.55,108,1.949,2.995,2.105,0.05,71.7,1,100,0.950783,4.5557e-05,0.07593875,-91.017,1667,1.046,165.8,0.56,156,20.6175121,-94.4019482,-92.8426962,-95.7003121,-96.0498134,-120.717778,-91.7477778,0.950783,4.5557e-05,2.7334199999999997,0.07593875,4.556325,-91.017,1667,True,True,True,True,1.046,137.53043333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43000000316991,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.53043333333332,3361.0,35.92893256462321,-120.05866215730082,32.36075941860099,41,False,raw_csv_sample,20,warmup,77.53043333333332,9.602808049852172,2.0574166666666542,-134.84367574861426,0.8683431720713051
8253.918,,,20.65000001813046,-95.21000001829962,-93.41999999845152,,-96.45999997128443,-96.4899999967488,-118.67588623550294,-98.5146150272513,1,O,40,28.14,844,0.07,70.0,2.55,108,1.491,2.956,2.154,0.05,71.7,1,100,0.952974,4.5772e-05,0.076294813,-91.062,1667,1.465,165.8,0.649,156,20.6962227,-94.4318999,-92.7925534,-95.680435,-95.950171,-119.427778,-91.6077778,0.952974,4.5772e-05,2.74632,0.076294813,4.57768878,-91.062,1667,True,True,True,True,1.4649999999999999,137.5653,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.39499999619609,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.5653,3362.0,35.08409964972111,-118.88049247199493,35.35677397799532,41,False,raw_csv_sample,20,warmup,77.56530000000001,9.637674716518859,2.0922833333333415,-134.84367574861426,0.855474657492674
8256.008,,,20.54000001975065,-95.11999996296296,-93.35999998738629,,-96.43999997316259,-96.4899999967488,-117.50760750767249,-98.54663517944655,1,O,40,28.12,844,0.07,70.0,2.55,108,1.891,2.956,2.095,0.05,71.7,1,100,0.951929,4.538e-05,0.075635772,-91.046,1667,1.065,165.8,0.741,156,20.5879957,-94.3420447,-92.732382,-95.6605579,-95.950171,-118.247778,-91.6377778,0.951929,4.538e-05,2.7228,0.075635772,4.53814632,-91.046,1667,True,True,True,True,1.065,137.60013333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.35249998006516,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.60013333333333,3363.0,35.084099649720656,-117.5943993648898,37.771720991593156,41,False,raw_csv_sample,20,warmup,77.60013333333333,9.672508049852183,2.127116666666666,-134.84367574861426,0.8437047389582482
8258.1,,,20.499999992620296,-95.07999998288497,-93.3799999578363,,-96.45999997128443,-96.51000002459044,-116.23042144080699,-98.56798194757674,1,O,40,28.11,843,0.07,71.0,2.56,108,2.086,2.985,2.125,0.05,71.7,1,100,0.957166,4.5669e-05,0.076119886,-91.057,1667,0.899,165.8,0.832,156,20.5486404,-94.3021091,-92.7524391,-95.680435,-95.9700995,-116.957778,-91.6577778,0.957166,4.5669e-05,2.74014,0.076119886,4.5671931599999995,-91.057,1667,True,True,True,True,0.899,137.63500000000002,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.35749998414904,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.63500000000002,3364.0,36.896641976012006,-116.24774679923655,39.16046588526183,41,False,raw_csv_sample,20,warmup,77.63500000000002,9.70737471651887,2.161983333333353,-134.84367574861426,0.8308390880842081
8260.194,,,20.569999963869748,-94.96000004265105,-93.40000002800147,,-96.39000002816712,-96.37999999415815,-114.9334340395715,-98.65336902009746,1,O,40,28.11,843,0.07,71.0,2.56,108,2.271,2.975,2.008,0.05,71.7,1,100,0.954681,4.55e-05,0.075835897,-91.034,1667,0.704,165.8,0.924,156,20.6175121,-94.1823023,-92.7724963,-95.6108652,-95.8405644,-115.647778,-91.7377778,0.954681,4.55e-05,2.7300000000000004,0.075835897,4.55015382,-91.034,1667,True,True,True,True,0.7040000000000002,137.66989999999998,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.28250002324445,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.66989999999998,3365.0,36.437038920031,-114.86226834160841,39.35750950522197,41,False,raw_csv_sample,20,warmup,77.66989999999998,9.742274716518835,2.196883333333318,-134.84367574861426,0.8177756062348683
8262.29,,,20.580000046881004,-95.13999995300196,-93.48000000951671,,-96.61999995625922,-96.42000004984143,-113.68594997426099,-98.83481654920396,1,O,40,28.12,844,0.07,71.0,2.55,108,2.134,3.034,2.125,0.05,71.7,1,100,0.95471,4.5769e-05,0.076283213,-91.038,1667,0.9,165.8,0.013,156,20.627351,-94.3620125,-92.8527248,-95.8394518,-95.8804214,-114.387778,-91.9077778,0.95471,4.5769e-05,2.74614,0.076283213,4.57699278,-91.038,1667,True,True,True,True,0.8999999999999999,137.70483333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.41499999215483,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.70483333333334,3366.0,36.32203410330317,-113.49930346388834,38.68215738002732,41,False,raw_csv_sample,20,warmup,77.70483333333334,9.777208049852192,2.231816666666674,-134.84367574861426,0.8052123607965714
8264.381,,,20.54000001975065,-95.13999995300196,-93.32999998185366,,-96.51999996564997,-96.4899999967488,-112.3988632402105,-98.89885685359448,1,O,40,28.11,843,0.07,71.0,2.55,108,1.676,3.024,2.066,0.05,71.7,1,100,0.953454,4.5526e-05,0.075880597,-91.041,1667,1.348,165.8,0.105,156,20.5879957,-94.3620125,-92.7022963,-95.7400663,-95.950171,-113.087778,-91.9677778,0.953454,4.5526e-05,2.73156,0.075880597,4.552835819999999,-91.041,1667,True,True,True,True,1.348,137.73968333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.3699999743136,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.73968333333332,3367.0,41.27589206378616,-112.16284285670703,37.91093518336834,41,False,raw_csv_sample,20,warmup,77.73968333333332,9.812058049852169,2.2666666666666515,-134.84367574861426,0.7922520392155457
8266.477,,,20.54000001975065,-95.02000001276801,-93.40000002800147,,-96.5100000168982,-96.57000000775643,-110.80485582342487,-98.86683670139922,1,O,40,28.1,843,0.07,72.0,2.55,108,1.813,3.024,2.066,0.05,71.7,1,100,0.953294,4.5684e-05,0.07613176,-91.019,1667,1.211,165.8,0.196,156,20.5879957,-94.2422057,-92.7724963,-95.7301278,-96.0298849,-111.477778,-91.9377778,0.953294,4.5684e-05,2.74104,0.07613176,4.5679056000000005,-91.019,1667,True,True,True,True,1.211,137.77461666666667,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.37500001635604,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.77461666666667,3368.0,41.69444002853879,-110.85382512532225,37.5497841774104,41,False,raw_csv_sample,20,warmup,77.77461666666667,9.846991383185525,2.3016000000000076,-134.84367574861426,0.7762037854286775
