time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8268.569,,,20.499999992620296,-95.18000003324114,-93.3799999578363,,-96.61000000750744,-96.54000001617344,-109.48806708781936,-99.15501807115662,0,C,40,28.1,843,0.07,70.0,2.55,108,1.647,2.956,2.056,0.05,71.7,1,100,0.95036,4.5408e-05,0.075685713,-91.046,1667,1.309,165.8,0.285,156,20.5486404,-94.4019482,-92.7524391,-95.8295133,-95.9999922,-110.147778,-92.2077778,0.95036,4.5408e-05,2.7244800000000002,0.075685713,4.54114278,-91.046,1667,True,True,True,True,1.309,137.80948333333333,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.42750000368959,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.80948333333333,3369.0,36.63057553152339,-109.54187829821912,37.40660968019961,41,False,raw_csv_sample,20,warmup,77.80948333333333,9.881858049852184,2.3364666666666665,-134.84367574861426,0.7629488277751134
8270.661,,,20.519999955366362,-95.07999998288497,-93.32999998185366,,-96.39999997691889,-96.4899999967488,-108.25048368969388,-99.30444544806785,0,C,40,28.13,844,0.07,71.0,2.55,108,2.056,2.956,2.047,0.05,71.7,1,100,0.958419,4.5819e-05,0.076321518,-91.051,1667,0.9,165.8,0.377,156,20.568318,-94.3021091,-92.7022963,-95.6208037,-95.950171,-108.897778,-92.3477778,0.958419,4.5819e-05,2.74914,0.076321518,4.57929108,-91.051,1667,True,True,True,True,0.8999999999999999,137.84435,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.32499998460158,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.84435,3370.0,37.21792864492363,-108.24533754362358,36.9207431946661,41,False,raw_csv_sample,20,warmup,77.84434999999999,9.916724716518843,2.3713333333333253,-134.84367574861426,0.7504931593790505
8272.751,,,20.59000002825404,-95.07999998288497,-93.32000004648626,,-96.49000001877636,-96.40999998574115,-106.89409228534835,-99.42185267278383,0,C,40,28.13,844,0.07,71.0,2.55,108,1.969,3.103,2.076,0.05,71.7,1,100,0.959093,4.5844e-05,0.076509416,-91.085,1667,1.134,165.8,0.465,156,20.6371898,-94.3021091,-92.6922678,-95.7102507,-95.8704571,-107.527778,-92.4577778,0.959093,4.5844e-05,2.7506399999999998,0.076509416,4.59056496,-91.085,1667,True,True,True,True,1.1340000000000001,137.87918333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.32500000847219,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.87918333333334,3371.0,36.93410649513862,-106.96848484345311,35.773717589332136,41,False,raw_csv_sample,20,warmup,77.87918333333334,9.951558049852196,2.406166666666678,-134.84367574861426,0.7368440900317174
8274.843,,,20.559999982496713,-95.11999996296296,-93.3799999578363,,-96.49000001877636,-96.4899999967488,-105.67631022159287,-99.5499332815649,1,O,40,28.13,844,0.07,73.0,2.55,108,1.813,2.838,2.203,0.05,71.7,1,100,0.959178,4.5724e-05,0.07631314,-91.062,1667,1.025,165.8,0.557,156,20.6076733,-94.3420447,-92.7524391,-95.7102507,-95.950171,-106.297778,-92.5777778,0.959178,4.5724e-05,2.7434399999999997,0.07631314,4.5787884000000005,-91.062,1667,True,True,True,True,1.0250000000000001,137.91405,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.3699999840811,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.91405,3372.0,29.38964781017603,-105.75196827851076,33.41425744534695,41,False,raw_csv_sample,20,warmup,77.91405,9.986424716518854,2.441033333333337,-134.84367574861426,0.7245920143093867
8276.935,,,20.6099999910001,-95.27999998343608,-93.32999998185366,,-96.67999995062475,-96.51000002459044,-104.84465417805255,-99.61397358595542,1,O,40,28.14,844,0.07,72.0,2.56,108,1.54,2.965,2.086,0.05,71.7,1,100,0.955922,4.5708e-05,0.0760798,-91.051,1667,1.425,165.8,0.646,156,20.6568674,-94.5017872,-92.7022963,-95.8990831,-95.9700995,-105.457778,-92.6377778,0.955922,4.5708e-05,2.74248,0.0760798,4.564788,-91.051,1667,True,True,True,True,1.4249999999999998,137.94891666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.44999998512624,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.94891666666666,3373.0,21.296846239258002,-104.63839729093144,29.782352650603116,41,False,raw_csv_sample,20,warmup,77.94891666666666,10.021291383185513,2.4758999999999958,-134.84367574861426,0.7162259954701158
8279.027,,,20.559999982496713,-95.040000002807,-93.32999998185366,,-96.61000000750744,-96.3400000388338,-104.19121014384228,-99.74205419473648,1,O,40,28.11,843,0.07,71.0,2.56,108,1.481,2.907,2.008,0.05,71.7,1,100,0.95566,4.5751e-05,0.076254216,-91.038,1667,1.426,165.8,0.737,156,20.6076733,-94.2621735,-92.7022963,-95.8295133,-95.8007075,-104.797778,-92.7577778,0.95566,4.5751e-05,2.74506,0.076254216,4.57525296,-91.038,1667,True,True,True,True,1.426,137.98378333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.33000000775048,log_20260424_153546.csv,0424,"-100°C, bypass closed",137.98378333333332,3374.0,20.302993414749608,-103.67514555367583,24.985607602900245,41,False,raw_csv_sample,20,warmup,77.98378333333332,10.056158049852172,2.5107666666666546,-134.84367574861426,0.7096534353300991
8281.119,,,20.470000048501195,-94.98000003269004,-93.41999999845152,,-96.43999997316259,-96.4899999967488,-103.42885877059699,-99.69936065847612,1,O,40,28.1,843,0.07,70.0,2.56,108,1.93,3.044,2.066,0.05,71.7,1,100,0.950805,4.5406e-05,0.075677537,-91.057,1667,1.114,165.8,0.825,156,20.519124,-94.2022701,-92.7925534,-95.6605579,-95.950171,-104.027778,-92.7177778,0.950805,4.5406e-05,2.72436,0.075677537,4.54065222,-91.057,1667,True,True,True,True,1.114,138.01865,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.33250000026324,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.01865,3375.0,22.01741155579066,-102.89606758742235,18.914262460494456,41,False,raw_csv_sample,20,warmup,78.01865000000001,10.09102471651886,2.545633333333342,-134.84367574861426,0.7019862984808746
8283.209,,,20.54000001975065,-95.02000001276801,-93.29999997632106,,-96.27000003943603,-96.3100000472508,-102.65660673016669,-100.06225571668914,1,O,40,28.1,843,0.07,71.0,2.55,108,1.91,3.073,2.144,0.05,71.7,1,100,0.954704,4.5631e-05,0.076052007,-91.042,1667,1.163,165.8,0.916,156,20.5879957,-94.2422057,-92.6722106,-95.4916026,-95.7708148,-103.247778,-93.0577778,0.954704,4.5631e-05,2.73786,0.076052007,4.563120420000001,-91.042,1667,True,True,True,True,1.163,138.05348333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.22500001894397,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.05348333333333,3376.0,23.86225552940232,-102.35659288749962,11.463629485008823,41,False,raw_csv_sample,20,warmup,78.05348333333333,10.125858049852184,2.5804666666666662,-134.84367574861426,0.6942205512818256
8285.301,,,20.45999996548994,-95.040000002807,-93.35999998738629,,-96.27000003943603,-96.32000001099215,-101.76554668351635,-99.96619526010333,1,O,40,28.1,843,0.07,71.0,2.55,108,1.988,3.014,2.115,0.05,71.7,1,100,0.954047,4.5676e-05,0.076123483,-91.032,1667,1.026,165.6,0.001,156,20.5092851,-94.2621735,-92.732382,-95.4916026,-95.780779,-102.347778,-92.9677778,0.954047,4.5676e-05,2.74056,0.076123483,4.567408980000001,-91.032,1667,True,True,True,True,1.0259999999999998,138.08835,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.24750001015536,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.08835,3377.0,20.302993414755065,-102.09732098616287,3.0124234680479276,41,False,raw_csv_sample,20,warmup,78.08834999999999,10.160724716518843,2.615333333333325,-134.84367574861426,0.6852613207748312
8287.393,,,20.499999992620296,-94.96000004265105,-93.32999998185366,,-96.19999999570042,-96.12000003365252,-101.24081132271114,-100.09427586888441,1,O,40,28.1,843,0.07,70.0,2.55,108,2.261,3.093,2.125,0.05,71.7,1,100,0.951236,4.5439e-05,0.075725943,-91.02,1667,0.832,165.6,0.093,156,20.5486404,-94.1823023,-92.7022963,-95.4220327,-95.5814943,-101.817778,-93.0877778,0.951236,4.5439e-05,2.7263400000000004,0.075725943,4.543556580000001,-91.02,1667,True,True,True,True,0.8319999999999999,138.12321666666668,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.1525000134644,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.12321666666668,3378.0,5.537180022196935,-102.14652655766128,-5.6851463419438915,41,False,raw_csv_sample,20,warmup,78.12321666666668,10.19559138318553,2.6502000000000123,-134.84367574861426,0.6799859747822605
8289.485,,,20.519999955366362,-94.96000004265105,-93.32999998185366,,-96.23999999194413,-96.12999999739388,-101.3794206633012,-100.04090894855896,1,O,40,28.1,843,0.07,71.0,2.55,108,2.066,3.171,2.017,0.05,71.7,1,100,0.956477,4.572e-05,0.076191377,-91.015,1666,1.105,165.6,0.18,156,20.568318,-94.1823023,-92.7022963,-95.4617869,-95.5914585,-101.957778,-93.0377778,0.956477,4.572e-05,2.7432000000000003,0.076191377,4.57148262,-91.015,1666,True,True,True,True,1.105,138.15808333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.16500000346069,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.15808333333334,3379.0,-12.068212868912951,-102.49376519107426,-14.63167830345651,41,False,raw_csv_sample,20,warmup,78.15808333333334,10.230458049852189,2.685066666666671,-134.84367574861426,0.6813794150382679
8291.577,,,20.569999963869748,-94.86999998731439,-93.17999995419063,,-96.04999995947743,-96.20000004466016,-102.08236803343647,-100.07292910075424,1,O,40,28.1,843,0.07,72.0,2.55,108,2.242,3.171,2.066,0.05,71.7,1,100,0.954051,4.5637e-05,0.076051776,-91.009,1666,0.929,165.6,0.271,156,20.6175121,-94.0924471,-92.5518678,-95.2729544,-95.6612082,-102.667778,-93.0677778,0.954051,4.5637e-05,2.73822,0.076051776,4.5631065600000005,-91.009,1666,True,True,True,True,0.9289999999999998,138.19295,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.07499998641065,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.19295,3380.0,-27.411958982879696,-103.16684225802209,-23.6631346515087,41,False,raw_csv_sample,20,warmup,78.19295,10.265324716518847,2.71993333333333,-134.84367574861426,0.6884466688700989
8293.668,,,20.6099999910001,-94.77000003711944,-93.29999997632106,,-96.04999995947743,-96.18000001681851,-103.29024943000694,-99.96619526010333,1,O,40,28.12,844,0.07,72.0,2.55,108,1.998,3.132,2.095,0.05,71.7,1,100,0.953602,4.5514e-05,0.075843186,-90.979,1666,1.134,165.6,0.358,156,20.6568674,-93.9926081,-92.6722106,-95.2729544,-95.6412797,-103.887778,-92.9677778,0.953602,4.5514e-05,2.73084,0.075843186,4.550591160000001,-90.979,1666,True,True,True,True,1.1340000000000001,138.2278,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.0749999974341,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.2278,3381.0,-38.49470311528853,-104.14333480255254,-31.61330053448046,41,False,raw_csv_sample,20,warmup,78.2278,10.300174716518853,2.754783333333336,-134.84367574861426,0.7005923741385914
8295.759,,,20.54000001975065,-94.91999996241186,-93.06999996714279,,-96.06999995759928,-96.10000000581087,-104.76544884057252,-100.29707016612109,1,O,40,28.12,844,0.07,71.0,2.55,108,1.978,2.907,2.183,0.05,71.7,1,100,0.95124,4.5535e-05,0.075874483,-90.944,1666,0.929,165.6,0.45,156,20.5879957,-94.1423666,-92.4415536,-95.2928315,-95.5615658,-105.377778,-93.2777778,0.95124,4.5535e-05,2.7321,0.075874483,4.55246898,-90.944,1666,True,True,True,True,0.929,138.26265,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.03999997324121,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.26265,3382.0,-45.14661995622123,-105.37028930527573,-38.511710695903275,41,False,raw_csv_sample,20,warmup,78.26265000000001,10.33502471651886,2.7896333333333416,-134.84367574861426,0.715429286368877
8297.852,,,20.499999992620296,-94.77000003711944,-93.15000004837319,,-96.00000001448194,-95.96000001163723,-106.43866159483818,-100.11562263701458,0,C,40,28.1,843,0.07,70.0,2.55,108,1.52,2.858,2.056,0.05,71.7,1,100,0.957354,4.574e-05,0.076213431,-90.92,1666,1.338,165.6,0.54,156,20.5486404,-93.9926081,-92.5217822,-95.2232617,-95.4220665,-107.067778,-93.1077778,0.957354,4.574e-05,2.7444,0.076213431,4.57280586,-90.92,1666,True,True,True,True,1.338,138.29753333333335,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.97000002790296,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.29753333333335,3383.0,-52.09580624198907,-106.82910519923767,-44.68566145711702,41,False,raw_csv_sample,20,warmup,78.29753333333335,10.3699080498522,2.824516666666682,-134.84367574861426,0.7322617634037226
8299.944,,,20.559999982496713,-94.80000002217793,-93.2000000243558,,-95.94000002011641,-95.96000001163723,-108.39899369746892,-100.16898955734004,0,C,40,28.12,844,0.07,70.0,2.55,108,1.93,3.005,1.988,0.05,71.7,1,100,0.951619,4.5446e-05,0.075723174,-90.908,1666,1.075,165.6,0.632,156,20.6076733,-94.0225598,-92.571925,-95.1636304,-95.4220665,-109.047778,-93.1577778,0.951619,4.5446e-05,2.72676,0.075723174,4.5433904400000005,-90.908,1666,True,True,True,True,1.075,138.33239999999998,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.97500001957185,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.33239999999998,3384.0,-59.64706148711457,-108.48701868780094,-49.705179646344504,41,False,raw_csv_sample,20,warmup,78.33239999999998,10.40477471651883,2.8593833333333123,-134.84367574861426,0.7519877340414219
8302.035,,,20.499999992620296,-94.76000004209995,-93.00999995607756,,-95.8299999801371,-95.98000003947888,-110.5969418125398,-100.23302986173056,0,C,40,28.14,844,0.07,71.0,2.56,108,1.93,2.975,2.056,0.05,71.7,1,100,0.950366,4.5453e-05,0.075734378,-90.902,1666,1.045,165.6,0.72,156,20.5486404,-93.9826242,-92.3813822,-95.0543063,-95.441995,-111.267778,-93.2177778,0.950366,4.5453e-05,2.72718,0.075734378,4.544062680000001,-90.902,1666,True,True,True,True,1.0450000000000002,138.36724999999998,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.89500000444838,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.36724999999998,3385.0,-61.222203109554584,-110.29431282143014,-53.058617360551125,41,False,raw_csv_sample,20,warmup,78.36724999999998,10.439624716518836,2.894233333333318,-134.84367574861426,0.7741107560689523
8304.126,,,20.59000002825404,-94.76000004209995,-93.03999996161016,,-95.84999997825895,-95.84000004530523,-112.6661812542056,-100.19033632547021,0,C,40,28.14,844,0.07,72.0,2.56,108,1.783,2.936,2.076,0.05,71.7,1,100,0.951497,4.5675e-05,0.076099432,-90.859,1666,1.153,165.6,0.812,156,20.6371898,-93.9826242,-92.4114679,-95.0741834,-95.3024957,-113.357778,-93.1777778,0.951497,4.5675e-05,2.7405,0.076099432,4.56596592,-90.859,1666,True,True,True,True,1.153,138.4021,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.87250000681857,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.4021,3386.0,-58.779865422634884,-112.18520431783196,-54.3223288834497,41,False,raw_csv_sample,20,warmup,78.40209999999999,10.474474716518841,2.929083333333324,-134.84367574861426,0.7949436472710258
8306.219,,,20.559999982496713,-94.6400000017048,-93.06999996714279,,-95.74999998764972,-95.84000004530523,-114.69581802713138,-100.17966294140511,0,C,40,28.14,844,0.07,71.0,2.55,108,2.29,3.122,2.076,0.05,71.7,1,100,0.955371,4.5769e-05,0.07625144,-90.833,1666,0.832,165.6,0.899,156,20.6076733,-93.8628173,-92.4415536,-94.9747979,-95.3024957,-115.407778,-93.1677778,0.955371,4.5769e-05,2.74614,0.07625144,4.5750864,-90.833,1666,True,True,True,True,0.8319999999999999,138.43698333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.82500000045064,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.43698333333333,3387.0,-56.079684697635,-114.0823941791707,-53.23103236015754,41,False,raw_csv_sample,20,warmup,78.43698333333333,10.509358049852182,2.963966666666664,-134.84367574861426,0.8153824815260277
8308.31,,,20.54000001975065,-94.68999997680228,-93.00000002071013,,-95.8299999801371,-95.9099999922126,-116.57694479228212,-100.14764278920984,0,C,40,28.14,844,0.07,71.0,2.55,108,1.949,2.975,2.076,0.05,71.7,1,100,0.960726,4.5902e-05,0.076478595,-90.83,1666,1.026,165.6,0.991,156,20.5879957,-93.9127368,-92.3713537,-95.0543063,-95.3722453,-117.307778,-93.1377778,0.960726,4.5902e-05,2.75412,0.076478595,4.5887157,-90.83,1666,True,True,True,True,1.026,138.47183333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.85749999246552,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.47183333333334,3388.0,-51.25701234046642,-115.89725864968963,-49.89750604024084,41,False,raw_csv_sample,20,warmup,78.47183333333334,10.544208049852188,2.99881666666667,-134.84367574861426,0.8343296136158881
8310.403,,,20.499999992620296,-94.61000001664632,-92.97999995054496,,-95.90000002387272,-95.96000001163723,-118.2699588809178,-100.25437662986074,0,C,40,28.14,844,0.07,72.0,2.55,108,1.91,3.073,2.086,0.05,71.7,1,100,0.957617,4.577e-05,0.076258996,-90.811,1666,1.163,165.6,0.077,156,20.5486404,-93.8328656,-92.3512965,-95.1238762,-95.4220665,-119.017778,-93.2377778,0.957617,4.577e-05,2.7462,0.076258996,4.57553976,-90.811,1666,True,True,True,True,1.163,138.50671666666668,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.86250000067531,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.50671666666668,3389.0,-42.44589629046618,-117.56176826761643,-45.216684843657504,41,False,raw_csv_sample,20,warmup,78.50671666666668,10.579091383185528,3.0337000000000103,-134.84367574861426,0.8513849680267813
8312.494,,,20.480000029874226,-94.64999999672429,-93.03999996161016,,-95.80000003326349,-96.01999999480323,-119.53724428059827,-100.11562263701458,0,C,40,28.14,844,0.07,70.0,2.55,108,1.891,2.926,2.066,0.05,71.7,1,100,0.95597,4.5534e-05,0.075864145,-90.811,1666,1.035,165.6,0.168,156,20.5289628,-93.8728012,-92.4114679,-95.0244907,-95.4818519,-120.297778,-93.1077778,0.95597,4.5534e-05,2.7320400000000005,0.075864145,4.5518487,-90.811,1666,True,True,True,True,1.0350000000000001,138.54156666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.87749999660029,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.54156666666668,3390.0,-35.085578116161514,-119.05053537901217,-39.97976395486694,41,False,raw_csv_sample,20,warmup,78.54156666666668,10.613941383185534,3.068550000000016,-134.84367574861426,0.8641532663602735
8314.585,,,20.54000001975065,-94.61000001664632,-93.00000002071013,,-95.8299999801371,-95.95000004789588,-120.71542367561375,-100.13696940514477,0,C,40,28.14,844,0.07,70.0,2.55,108,2.31,2.946,2.125,0.05,71.7,1,100,0.95826,4.5587e-05,0.075950473,-90.794,1666,0.636,165.6,0.256,156,20.5879957,-93.8328656,-92.3713537,-95.0543063,-95.4121023,-121.487778,-93.1277778,0.95826,4.5587e-05,2.73522,0.075950473,4.55702838,-90.794,1666,True,True,True,True,0.6360000000000001,138.57641666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.84750001634737,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.57641666666666,3391.0,-33.6571330358538,-120.34835781527013,-34.673734439202235,41,False,raw_csv_sample,20,warmup,78.57641666666666,10.648791383185511,3.1033999999999935,-134.84367574861426,0.8760250497996193
8316.677,,,20.619999972373137,-94.62000001166581,-93.00999995607756,,-95.8699999763808,-95.9099999922126,-121.8837024034442,-100.16898955734004,0,C,40,28.15,845,0.07,70.0,2.55,108,2.076,2.995,2.076,0.05,71.7,1,100,0.951804,4.5515e-05,0.075927107,-90.796,1666,0.919,165.6,0.347,156,20.6667062,-93.8428495,-92.3813822,-95.0940605,-95.3722453,-122.667778,-93.1577778,0.951804,4.5515e-05,2.7309,0.075927107,4.555626419999999,-90.796,1666,True,True,True,True,0.919,138.61128333333332,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-94.85249998408419,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.61128333333332,3392.0,-27.263495546418426,-121.46778699428617,-29.858313565601748,41,False,raw_csv_sample,20,warmup,78.61128333333332,10.68365804985217,3.1382666666666523,-134.84367574861426,0.8877982164363243
8318.768,,,20.580000046881004,-94.62000001166581,-92.92999997456232,,-95.94000002011641,-95.96000001163723,-122.61635177513448,-100.14764278920984,0,C,40,28.14,844,0.07,71.0,2.55,108,2.359,3.034,2.125,0.05,71.7,1,100,0.954531,4.5572e-05,0.075928123,-90.791,1666,0.675,165.6,0.435,156,20.627351,-93.8428495,-92.3011537,-95.1636304,-95.4220665,-123.407778,-93.1377778,0.954531,4.5572e-05,2.73432,0.075928123,4.55568738,-90.791,1666,True,True,True,True,0.6749999999999998,138.64613333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.86250000449544,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.64613333333332,3393.0,-19.87815145508489,-122.43005481430599,-25.408592683861798,41,False,raw_csv_sample,20,warmup,78.64613333333332,10.718508049852176,3.173116666666658,-134.84367574861426,0.8951819508139074
8320.861,,,20.59000002825404,-94.6400000017048,-92.95000004472749,,-95.98000001636011,-96.12000003365252,-123.26979580934474,-100.06225571668914,0,C,40,28.14,844,0.07,71.0,2.56,108,1.969,3.073,2.076,0.05,71.7,1,100,0.95052,4.5331e-05,0.075581267,-90.82,1666,1.104,165.6,0.526,156,20.6371898,-93.8628173,-92.3212109,-95.2033846,-95.5814943,-124.067778,-93.0577778,0.95052,4.5331e-05,2.7198599999999997,0.075581267,4.53487602,-90.82,1666,True,True,True,True,1.1039999999999999,138.6810166666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.92250002411123,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.6810166666667,3394.0,-18.590359310586337,-123.23946591323613,-21.431180021695354,41,False,raw_csv_sample,20,warmup,78.6810166666667,10.753391383185544,3.208000000000027,-134.84367574861426,0.9017677987438131
8322.954,,,20.580000046881004,-94.68999997680228,-92.95000004472749,,-95.90000002387272,-96.04999998638624,-123.91333917636999,-100.11562263701458,1,O,40,28.14,844,0.07,70.0,2.56,108,1.9,2.965,2.125,0.05,71.7,1,100,0.952366,4.5512e-05,0.075832588,-90.812,1666,1.065,165.6,0.623,156,20.627351,-93.9127368,-92.3212109,-95.1238762,-95.5117446,-124.717778,-93.1077778,0.952366,4.5512e-05,2.73072,0.075832588,4.549955280000001,-90.812,1666,True,True,True,True,1.065,138.7159,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.89750000794719,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.7159,3395.0,-16.17231910498913,-123.92523680715341,-18.582510035225823,41,False,raw_csv_sample,20,warmup,78.7159,10.788274716518856,3.2428833333333387,-134.84367574861426,0.9082541809725756
8325.049,,,20.59000002825404,-94.77000003711944,-93.03000002624273,,-96.04000001072565,-96.10000000581087,-124.39847186843518,-100.07292910075424,1,O,40,28.14,844,0.07,70.0,2.56,108,2.017,3.054,2.095,0.05,71.7,1,100,0.959196,4.5855e-05,0.076408827,-90.83,1666,1.037,165.6,0.716,156,20.6371898,-93.9926081,-92.4014394,-95.2630159,-95.5615658,-125.207778,-93.0677778,0.959196,4.5855e-05,2.7513,0.076408827,4.58452962,-90.83,1666,True,True,True,True,1.037,138.75081666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.98500001997468,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.75081666666668,3396.0,-13.459673472423901,-124.5364533144716,-16.442169852420193,41,False,raw_csv_sample,20,warmup,78.75081666666668,10.82319138318553,3.2778000000000134,-134.84367574861426,0.9131441209833949
8327.147,,,20.519999955366362,-94.64999999672429,-93.2000000243558,,-95.9499999688682,-95.95000004789588,-124.85390255894535,-100.01956218042879,1,O,40,28.1,843,0.07,71.0,2.55,108,2.242,3.162,2.125,0.05,71.7,1,100,0.95398,4.5495e-05,0.075806539,-90.847,1666,0.92,165.6,0.812,156,20.568318,-93.8728012,-92.571925,-95.1735689,-95.4121023,-125.667778,-93.0177778,0.95398,4.5495e-05,2.7297,0.075806539,4.54839234,-90.847,1666,True,True,True,True,0.9199999999999999,138.78578333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.93750000946105,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.78578333333334,3397.0,-11.613170978930611,-125.0741640838236,-14.906153941102048,41,False,raw_csv_sample,20,warmup,78.78578333333334,10.858158049852193,3.3127666666666755,-134.84367574861426,0.9177348350456646
8329.243,,,20.559999982496713,-94.69999997182177,-93.03999996161016,,-95.90000002387272,-96.0299999585446,-125.2103265776055,-99.97686864416843,0,C,40,28.11,843,0.07,70.0,2.55,108,1.959,3.054,2.037,0.05,71.7,1,100,0.954649,4.5779e-05,0.076282997,-90.882,1666,1.095,165.6,0.9,156,20.6076733,-93.9227207,-92.4114679,-95.1238762,-95.4918161,-126.027778,-92.9777778,0.954649,4.5779e-05,2.74674,0.076282997,4.57697982,-90.882,1666,True,True,True,True,1.0949999999999998,138.82071666666667,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.91749997896231,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.82071666666667,3398.0,-11.783147989787722,-125.57842490372906,-14.014039481220834,41,False,raw_csv_sample,20,warmup,78.82071666666667,10.89309138318552,3.3477000000000032,-134.84367574861426,0.9213276730959598
8331.333,,,20.54000001975065,-94.77000003711944,-93.11000000775798,,-95.74999998764972,-96.01999999480323,-125.67565793530068,-99.9982154122986,0,C,40,28.14,844,0.07,70.0,2.55,108,1.91,2.877,2.056,0.05,71.7,1,100,0.955358,4.5608e-05,0.075992895,-90.889,1666,0.967,165.6,0.992,156,20.5879957,-93.9926081,-92.4816679,-94.9747979,-95.4818519,-126.497778,-92.9977778,0.955358,4.5608e-05,2.73648,0.075992895,4.5595737000000005,-90.889,1666,True,True,True,True,0.9669999999999999,138.85555000000002,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.9125000068326,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.85555000000002,3399.0,-14.207678769723543,-126.05196096600547,-13.559146679373953,41,False,raw_csv_sample,20,warmup,78.85555000000002,10.927924716518874,3.382533333333356,-134.84367574861426,0.9260184599973513
8333.424,,,20.499999992620296,-94.73999995189976,-93.11000000775798,,-95.72999998952787,-95.90000002847124,-126.20039329610589,-100.14764278920984,0,C,40,28.14,844,0.07,71.0,2.55,108,1.969,3.014,2.076,0.05,71.7,1,100,0.952484,4.5461e-05,0.075741941,-90.851,1666,1.045,165.6,0.078,156,20.5486404,-93.9626563,-92.4816679,-94.9549208,-95.3622811,-127.027778,-93.1377778,0.952484,4.5461e-05,2.7276599999999998,0.075741941,4.54451646,-90.851,1666,True,True,True,True,1.0449999999999997,138.89040000000003,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.86999999441421,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.89040000000003,3400.0,-17.040601367003774,-126.52327026822195,-13.304890577483093,41,False,raw_csv_sample,20,warmup,78.89040000000003,10.96277471651888,3.417383333333362,-134.84367574861426,0.9313082544781961
8335.516,,,20.499999992620296,-94.64999999672429,-93.03000002624273,,-95.78000003514163,-96.04999998638624,-126.86373799750115,-100.05158233262406,0,C,40,28.14,844,0.07,72.0,2.55,108,1.783,2.877,2.125,0.05,71.7,1,100,0.949433,4.5356e-05,0.075565723,-90.831,1666,1.094,165.6,0.168,156,20.5486404,-93.8728012,-92.4014394,-95.0046136,-95.5117446,-127.697778,-93.0477778,0.949433,4.5356e-05,2.72136,0.075565723,4.53394338,-90.831,1666,True,True,True,True,1.0939999999999999,138.92526666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.87750001112373,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.92526666666666,3401.0,-18.73688431056962,-126.97952628404502,-12.973803165215486,41,False,raw_csv_sample,20,warmup,78.92526666666666,10.99764138318551,3.4522499999999923,-134.84367574861426,0.9379956269084443
8337.609,,,20.580000046881004,-94.58000003158783,-93.03000002624273,,-95.88000002575086,-95.93000002005424,-127.50728136452639,-99.96619526010333,0,C,40,28.14,844,0.07,72.0,2.55,108,2.027,2.897,2.056,0.05,71.7,1,100,0.951559,4.5551e-05,0.075799712,-90.837,1666,0.87,165.6,0.256,156,20.627351,-93.8029139,-92.4014394,-95.1039991,-95.3921738,-128.347778,-92.9677778,0.951559,4.5551e-05,2.73306,0.075799712,4.54798272,-90.837,1666,True,True,True,True,0.8699999999999997,138.96015,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.85500002590892,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.96015,3402.0,-15.18863535046944,-127.42818930698938,-12.731894964220146,41,False,raw_csv_sample,20,warmup,78.96015,11.03252471651885,3.4871333333333325,-134.84367574861426,0.9444836627026189
8339.7,,,20.569999963869748,-94.57000003656835,-92.97000001517753,,-95.94000002011641,-96.04999998638624,-127.92310938629655,-99.9982154122986,0,C,40,28.14,844,0.07,72.0,2.55,108,2.008,3.093,2.017,0.05,71.7,1,100,0.951562,4.5665e-05,0.0760814,-90.814,1666,1.085,165.6,0.347,156,20.6175121,-93.79293,-92.341268,-95.1636304,-95.5117446,-128.767778,-92.9977778,0.951562,4.5665e-05,2.7399,0.0760814,4.564883999999999,-90.814,1666,True,True,True,True,1.085,138.995,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.88250001456214,log_20260424_153546.csv,0424,"-100°C, bypass closed",138.995,3403.0,-12.64217187181589,-127.8673724168298,-12.213663025077722,41,False,raw_csv_sample,20,warmup,78.995,11.067374716518856,3.5219833333333384,-134.84367574861426,0.9486760792592968
8341.791,,,20.569999963869748,-94.53999995134865,-93.00999995607756,,-95.88000002575086,-95.96000001163723,-128.3884407439917,-99.94484849197316,0,C,40,28.14,844,0.07,72.0,2.55,108,2.095,2.877,2.076,0.05,71.7,1,100,0.956496,4.5756e-05,0.076237965,-90.821,1666,0.782,165.6,0.435,156,20.6175121,-93.7629782,-92.3813822,-95.1039991,-95.4220665,-129.237778,-92.9477778,0.956496,4.5756e-05,2.7453600000000002,0.076237965,4.5742779,-90.821,1666,True,True,True,True,0.7819999999999996,139.02984999999998,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.84749998620359,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.02984999999998,3404.0,-12.923380608792513,-128.2794816198371,-11.40631199629729,41,False,raw_csv_sample,20,warmup,79.02984999999998,11.102224716518833,3.5568333333333157,-134.84367574861426,0.9533677278971882
8343.883,,,20.59000002825404,-94.61000001664632,-93.03000002624273,,-95.8699999763808,-96.05999995012759,-128.8240701001319,-99.94484849197316,0,C,40,28.14,844,0.07,71.0,2.56,108,2.251,3.063,2.125,0.05,71.7,1,100,0.956854,4.587e-05,0.076421177,-90.789,1666,0.812,165.6,0.526,156,20.6371898,-93.8328656,-92.4014394,-95.0940605,-95.5217088,-129.677778,-92.9477778,0.956854,4.587e-05,2.7521999999999998,0.076421177,4.58527062,-90.789,1666,True,True,True,True,0.8120000000000003,139.06471666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.89249999234936,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.06471666666667,3405.0,-9.371359781329147,-128.66256850095886,-10.479279845978226,41,False,raw_csv_sample,20,warmup,79.06471666666667,11.13709138318552,3.591700000000003,-134.84367574861426,0.957760036911772
8345.974,,,20.499999992620296,-94.64999999672429,-92.97999995054496,,-95.90000002387272,-96.04999998638624,-129.041884778202,-99.96619526010333,0,C,40,28.14,844,0.07,70.0,2.56,108,1.725,2.809,2.125,0.05,71.7,1,100,0.958086,4.5811e-05,0.076324438,-90.789,1666,1.084,165.6,0.613,156,20.5486404,-93.8728012,-92.3512965,-95.1238762,-95.5117446,-129.897778,-92.9677778,0.958086,4.5811e-05,2.74866,0.076324438,4.57946628,-90.789,1666,True,True,True,True,1.084,139.09956666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.89499998938206,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.09956666666668,3406.0,-8.80025723490985,-129.0100790062396,-9.419503315241627,41,False,raw_csv_sample,20,warmup,79.09956666666668,11.171941383185526,3.626550000000009,-134.84367574861426,0.9599562370442931
8348.067,,,20.499999992620296,-94.64999999672429,-92.97999995054496,,-95.9499999688682,-95.9099999922126,-129.43791146560213,-99.9982154122986,0,C,40,28.14,844,0.07,70.0,2.56,108,1.92,2.995,2.066,0.05,71.7,1,100,0.957917,4.5656e-05,0.076070845,-90.786,1666,1.075,165.6,0.705,156,20.5486404,-93.8728012,-92.3512965,-95.1735689,-95.3722453,-130.297778,-92.9977778,0.957917,4.5656e-05,2.7393599999999996,0.076070845,4.5642507,-90.786,1666,True,True,True,True,1.0750000000000002,139.13445,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.87249997708751,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.13445,3407.0,-7.805282721289359,-129.3193850409575,-8.297875628484462,41,False,raw_csv_sample,20,warmup,79.13444999999999,11.206824716518838,3.6614333333333207,-134.84367574861426,0.9639494052662776
8350.159,,,20.480000029874226,-94.69999997182177,-93.03000002624273,,-95.8299999801371,-96.01999999480323,-129.58642147337721,-99.97686864416843,0,C,40,28.14,844,0.07,70.0,2.55,108,1.93,3.132,2.095,0.05,71.7,1,100,0.952168,4.5506e-05,0.075812934,-90.784,1666,1.202,165.6,0.792,156,20.5289628,-93.9227207,-92.4014394,-95.0543063,-95.4818519,-130.447778,-92.9777778,0.952168,4.5506e-05,2.73036,0.075812934,4.54877604,-90.784,1666,True,True,True,True,1.2020000000000002,139.16931666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.89499999325122,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.16931666666667,3408.0,-6.817842987642052,-129.588874793325,-6.774335010686855,41,False,raw_csv_sample,20,warmup,79.16931666666667,11.241691383185525,3.696300000000008,-134.84367574861426,0.96544686878424
8352.25,,,20.559999982496713,-94.79000002715843,-92.97999995054496,,-95.84999997825895,-96.04999998638624,-129.91314349048235,-100.05158233262406,0,C,40,28.15,845,0.07,71.0,2.55,108,1.91,2.975,2.056,0.05,71.7,1,100,0.950173,4.538e-05,0.07561136,-90.786,1666,1.065,165.6,0.884,156,20.6076733,-94.0125759,-92.3512965,-95.0741834,-95.5117446,-130.777778,-93.0477778,0.950173,4.538e-05,2.7228,0.07561136,4.5366816000000005,-90.786,1666,True,True,True,True,1.0650000000000002,139.20416666666668,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-94.91749998558714,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.20416666666668,3409.0,-5.965968748494788,-129.79170091639878,-5.073613470238342,41,False,raw_csv_sample,20,warmup,79.20416666666668,11.276541383185531,3.7311500000000137,-134.84367574861426,0.9687413369155538
8354.341,,,20.54000001975065,-94.62000001166581,-92.97999995054496,,-96.06999995759928,-96.01999999480323,-130.00224949514737,-99.94484849197316,0,C,40,28.14,844,0.07,71.0,2.55,108,1.988,3.181,2.008,0.05,71.7,1,100,0.951434,4.5494e-05,0.075732215,-90.818,1666,1.193,165.6,0.972,156,20.5879957,-93.8428495,-92.3512965,-95.2928315,-95.4818519,-130.867778,-92.9477778,0.951434,4.5494e-05,2.7296400000000003,0.075732215,4.543932900000001,-90.818,1666,True,True,True,True,1.193,139.23901666666669,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.92249997865332,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.23901666666669,3410.0,-1.846507629991038,-129.94250565220068,-3.544615583499308,41,False,raw_csv_sample,20,warmup,79.23901666666669,11.311391383185537,3.7660000000000196,-134.84367574861426,0.9696398397043652
8356.433,,,20.519999955366362,-94.64999999672429,-93.03999996161016,,-95.9499999688682,-96.2399999999845,-130.0418521638874,-99.88080818758263,0,C,40,28.14,844,0.07,72.0,2.55,108,1.988,2.897,2.125,0.05,71.7,1,100,0.951866,4.5628e-05,0.07602828,-90.826,1666,0.909,165.6,0.061,156,20.568318,-93.8728012,-92.4114679,-95.1735689,-95.7010651,-130.907778,-92.8877778,0.951866,4.5628e-05,2.7376799999999997,0.07602828,4.5616968,-90.826,1666,True,True,True,True,0.9089999999999998,139.27388333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.96999998179679,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.27388333333334,3411.0,0.1419789749284064,-130.03879360537294,-2.4356889984608188,41,False,raw_csv_sample,20,warmup,79.27388333333334,11.346258049852196,3.8008666666666784,-134.84367574861426,0.9700391758489905
8358.525,,,20.54000001975065,-94.8400000022559,-93.00999995607756,,-96.12000000321302,-96.20000004466016,-129.99234882796236,-99.84878803538736,0,C,40,28.14,844,0.07,71.0,2.55,108,2.407,3.083,2.047,0.05,71.7,1,100,0.958977,4.5799e-05,0.076319737,-90.841,1666,0.676,165.6,0.149,156,20.5879957,-94.0624954,-92.3813822,-95.3425243,-95.6612082,-130.857778,-92.8577778,0.958977,4.5799e-05,2.74794,0.076319737,4.57918422,-90.841,1666,True,True,True,True,0.6760000000000002,139.30875,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.04250000155166,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.30875,3412.0,-0.9938528244986173,-130.11235436502665,-1.8253975498389536,41,False,raw_csv_sample,20,warmup,79.30875,11.381124716518855,3.835733333333337,-134.84367574861426,0.969540005819221
8360.617,,,20.499999992620296,-94.82000001221691,-93.11000000775798,,-96.08000000696934,-96.2399999999845,-130.11115683418242,-99.85946141945246,0,C,40,28.14,844,0.07,72.0,2.55,108,1.813,3.083,1.998,0.05,71.7,1,100,0.960484,4.5917e-05,0.076523122,-90.907,1667,1.27,165.6,0.241,156,20.5486404,-94.0425276,-92.4816679,-95.3027701,-95.7010651,-130.977778,-92.8677778,0.960484,4.5917e-05,2.75502,0.076523122,4.59138732,-90.907,1667,True,True,True,True,1.2700000000000002,139.34361666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.06250000673218,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.34361666666666,3413.0,-2.271663728713065,-130.16608466118169,-1.0249482250146684,41,False,raw_csv_sample,20,warmup,79.34361666666666,11.415991383185514,3.870599999999996,-134.84367574861426,0.9707380164247997
8362.708,,,20.499999992620296,-94.77000003711944,-93.12999997820799,,-95.9499999688682,-96.24999996372588,-130.15075950292243,-99.82744126725719,0,C,40,28.14,844,0.07,71.0,2.55,108,1.735,2.946,2.037,0.05,71.7,1,100,0.958321,4.5812e-05,0.076392411,-90.908,1667,1.211,165.6,0.329,156,20.5486404,-93.9926081,-92.501725,-95.1735689,-95.7110293,-131.017778,-92.8377778,0.958321,4.5812e-05,2.74872,0.076392411,4.583544659999999,-90.908,1667,True,True,True,True,1.211,139.37846666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.02499998698038,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.37846666666667,3414.0,-0.28443326633987454,-130.18382753712422,-0.17067949078159472,41,False,raw_csv_sample,20,warmup,79.37846666666667,11.45084138318552,3.905450000000002,-134.84367574861426,0.9711373552219097
8364.8,,,20.54000001975065,-94.96000004265105,-93.12999997820799,,-96.14999995008667,-96.24999996372588,-130.13095816855244,-99.90215495571282,0,C,40,28.14,844,0.07,71.0,2.56,108,1.9,3.005,2.047,0.05,71.7,1,100,0.956742,4.5772e-05,0.076284244,-90.961,1667,1.105,165.6,0.42,156,20.5879957,-94.1823023,-92.501725,-95.3723399,-95.7110293,-130.997778,-92.9077778,0.956742,4.5772e-05,2.74632,0.076284244,4.57705464,-90.961,1667,True,True,True,True,1.105,139.41333333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1224999836679,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.41333333333333,3415.0,-0.7098948746418046,-130.17797258225738,0.4019411320293784,41,False,raw_csv_sample,20,warmup,79.41333333333333,11.485708049852178,3.9403166666666607,-134.84367574861426,0.9709376857029919
8366.892,,,20.6099999910001,-94.8599999922949,-93.12999997820799,,-96.04000001072565,-96.2399999999845,-130.20026283884744,-99.82744126725719,0,C,40,28.14,844,0.07,71.0,2.56,108,1.52,2.858,2.076,0.05,71.7,1,100,0.960161,4.5787e-05,0.076311035,-90.974,1667,1.338,165.6,0.509,156,20.6568674,-94.0824632,-92.501725,-95.2630159,-95.7010651,-131.067778,-92.8377778,0.960161,4.5787e-05,2.74722,0.076311035,4.5786621,-90.974,1667,True,True,True,True,1.338,139.44819999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.06749999530325,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.44819999999999,3416.0,-1.8189894035458565e-12,-130.15579884218403,0.9350004739885662,41,False,raw_csv_sample,20,warmup,79.44819999999999,11.520574716518837,3.9751833333333195,-134.84367574861426,0.971636530071407
8368.984,,,20.559999982496713,-94.91999996241186,-93.2000000243558,,-96.3199999844315,-96.42000004984143,-130.13095816855244,-99.78474773099684,0,C,40,28.14,844,0.07,70.0,2.56,108,2.105,3.132,1.998,0.05,71.7,1,100,0.958108,4.554e-05,0.075899227,-90.986,1667,1.027,165.6,0.6,156,20.6076733,-94.1423666,-92.571925,-95.5412953,-95.8804214,-130.997778,-92.7977778,0.958108,4.554e-05,2.7324,0.075899227,4.55395362,-90.986,1667,True,True,True,True,1.0270000000000001,139.48306666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.21500000526015,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.48306666666667,3417.0,3.407495398281071,-130.11277188253788,1.3834479587089845,41,False,raw_csv_sample,20,warmup,79.48306666666667,11.555441383185524,4.010050000000007,-134.84367574861426,0.9709376857029919
8371.076,,,20.519999955366362,-94.98000003269004,-93.15999998374059,,-96.29999998630966,-96.40999998574115,-129.96264682640734,-99.71003404254122,0,C,40,28.14,844,0.07,70.0,2.55,108,1.686,2.897,2.076,0.05,71.7,1,100,0.951108,4.5421e-05,0.075709779,-90.998,1667,1.211,165.6,0.687,156,20.568318,-94.2022701,-92.5318107,-95.5214182,-95.8704571,-130.827778,-92.7277778,0.951108,4.5421e-05,2.7252599999999996,0.075709779,4.54258674,-90.998,1667,True,True,True,True,1.2109999999999999,139.51793333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.21249999712036,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.51793333333333,3418.0,1.9868230621596012,-130.05932640453005,1.8629921681331325,41,False,raw_csv_sample,20,warmup,79.51793333333333,11.590308049852183,4.044916666666666,-134.84367574861426,0.9692405045265154
8373.167,,,20.480000029874226,-95.02000001276801,-93.21999999480582,,-96.33999998255335,-96.5199999883318,-129.99234882796236,-99.71003404254122,0,C,40,28.14,844,0.07,71.0,2.55,108,2.056,2.916,2.047,0.05,71.7,1,100,0.951632,4.5427e-05,0.075715972,-91.019,1667,0.86,165.6,0.778,156,20.5289628,-94.2422057,-92.5919821,-95.5611724,-95.9800637,-130.857778,-92.7277778,0.951632,4.5427e-05,2.7256199999999997,0.075715972,4.54295832,-91.019,1667,True,True,True,True,0.8599999999999999,139.55278333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.27499999461475,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.55278333333334,3419.0,0.9943281247485629,-129.98290128055507,2.1754671609010074,41,False,raw_csv_sample,20,warmup,79.55278333333334,11.625158049852189,4.079766666666671,-134.84367574861426,0.969540005819221
8375.258,,,20.569999963869748,-95.02000001276801,-93.35999998738629,,-96.37000003004528,-96.40999998574115,-129.89334215611234,-99.66734050628087,0,C,40,28.14,844,0.07,72.0,2.55,108,1.871,2.985,2.105,0.05,71.7,1,100,0.952362,4.5601e-05,0.076011748,-91.043,1667,1.114,165.6,0.865,156,20.6175121,-94.2422057,-92.732382,-95.5909881,-95.8704571,-130.757778,-92.6877778,0.952362,4.5601e-05,2.7360599999999997,0.076011748,4.56070488,-91.043,1667,True,True,True,True,1.1139999999999999,139.58763333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.29000000398517,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.58763333333334,3420.0,1.136918264928454,-129.90769634341524,2.3954897171313405,41,False,raw_csv_sample,20,warmup,79.58763333333334,11.660008049852195,4.114616666666677,-134.84367574861426,0.9685416702951801
8377.35,,,20.499999992620296,-95.11999996296296,-93.29999997632106,,-96.57999996001551,-96.5199999883318,-129.91314349048235,-99.57128004969508,0,C,40,28.14,844,0.07,72.0,2.55,108,1.91,2.965,2.105,0.05,71.7,1,100,0.95223,4.5748e-05,0.076185703,-91.065,1667,1.055,165.6,0.956,156,20.5486404,-94.3420447,-92.6722106,-95.7996976,-95.9800637,-130.777778,-92.5977778,0.95223,4.5748e-05,2.74488,0.076185703,4.57114218,-91.065,1667,True,True,True,True,1.055,139.6225,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.37999997190784,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.6225,3421.0,2.695396035160229,-129.81588780292168,2.9093006747086747,41,False,raw_csv_sample,20,warmup,79.6225,11.694874716518854,4.149483333333336,-134.84367574861426,0.9687413369155538
8379.443,,,20.499999992620296,-95.02000001276801,-93.40000002800147,,-96.29999998630966,-96.59000003559808,-129.70522947959725,-99.5392598974998,0,C,40,28.14,844,0.07,72.0,2.55,108,2.047,3.093,2.095,0.05,71.7,1,100,0.960011,4.5865e-05,0.076447846,-91.058,1667,1.046,165.6,0.041,156,20.5486404,-94.2422057,-92.7724963,-95.5214182,-96.0498134,-130.567778,-92.5677778,0.960011,4.5865e-05,2.7519000000000005,0.076447846,4.58687076,-91.058,1667,True,True,True,True,1.0459999999999998,139.6573833333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.3275000156693,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.6573833333333,3422.0,5.536775347077992,-129.70476341353628,3.445245634412231,41,False,raw_csv_sample,20,warmup,79.65738333333331,11.729758049852165,4.184366666666648,-134.84367574861426,0.9666448495183992
8381.534,,,20.54000001975065,-95.13999995300196,-93.25000000033845,,-96.39999997691889,-96.51000002459044,-129.52701747026717,-99.47521959310927,0,C,40,28.14,844,0.07,72.0,2.55,108,1.686,2.858,2.105,0.05,71.7,1,100,0.95809,4.5803e-05,0.07634947,-91.077,1667,1.172,165.6,0.132,156,20.5879957,-94.3620125,-92.6220678,-95.6208037,-95.9700995,-130.387778,-92.5077778,0.95809,4.5803e-05,2.74818,0.07634947,4.5809682,-91.077,1667,True,True,True,True,1.1720000000000002,139.69223333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.32499998871243,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.69223333333332,3423.0,3.8352656240326723,-129.57565664203912,3.818084406727394,41,False,raw_csv_sample,20,warmup,79.69223333333332,11.764608049852171,4.219216666666654,-134.84367574861426,0.9648478817206774
8383.625,,,20.499999992620296,-95.13999995300196,-93.3499999523037,,-96.55999996189367,-96.57000000775643,-129.43791146560213,-99.5499332815649,0,C,40,28.14,844,0.07,71.0,2.55,108,2.164,3.122,2.144,0.05,71.7,1,100,0.959893,4.5798e-05,0.076397191,-91.097,1667,0.958,165.6,0.219,156,20.5486404,-94.3620125,-92.7223534,-95.7798205,-96.0298849,-130.297778,-92.5777778,0.959893,4.5798e-05,2.74788,0.076397191,4.58383146,-91.097,1667,True,True,True,True,0.9579999999999997,139.72708333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.40499996873895,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.72708333333333,3424.0,2.9829843742472804,-129.43864293038735,4.190916822250983,41,False,raw_csv_sample,20,warmup,79.72708333333333,11.799458049852177,4.25406666666666,-134.84367574861426,0.9639494052662776
8385.716,,,20.54000001975065,-95.16000004320215,-93.41999999845152,,-96.35999998067521,-96.56000004401508,-129.3191034593821,-99.5499332815649,0,C,40,28.14,844,0.07,71.0,2.55,108,1.715,2.877,2.086,0.05,71.7,1,100,0.95998,4.5809e-05,0.076465863,-91.131,1667,1.162,165.6,0.31,156,20.5879957,-94.3819804,-92.7925534,-95.5810495,-96.0199207,-130.177778,-92.5777778,0.95998,4.5809e-05,2.74854,0.076465863,4.58795178,-91.131,1667,True,True,True,True,1.1619999999999997,139.76193333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.37500001658597,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.76193333333333,3425.0,3.691183564717903,-129.28354973952818,4.598788581515464,41,False,raw_csv_sample,20,warmup,79.76193333333333,11.834308049852183,4.288916666666665,-134.84367574861426,0.9627514444118137
8387.809,,,20.59000002825404,-95.08999997790448,-93.3499999523037,,-96.45999997128443,-96.40999998574115,-129.18049411879204,-99.3578123683933,0,C,40,28.14,844,0.07,72.0,2.55,108,2.086,3.093,2.037,0.05,71.7,1,100,0.958012,4.559e-05,0.07599425,-91.131,1667,1.007,165.6,0.406,156,20.6371898,-94.312093,-92.7223534,-95.680435,-95.8704571,-130.037778,-92.3977778,0.958012,4.559e-05,2.7354000000000003,0.07599425,4.559655,-91.131,1667,True,True,True,True,1.0070000000000001,139.79681666666664,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.32749997180844,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.79681666666664,3426.0,5.524227043417795,-129.1179441697815,4.699234566352061,41,False,raw_csv_sample,20,warmup,79.79681666666664,11.869191383185495,4.323799999999977,-134.84367574861426,0.9613538346521032
