time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8389.907,,,20.499999992620296,-95.10999996794347,-93.45000000398412,,-96.39999997691889,-96.57000000775643,-128.93297743916696,-99.30444544806785,0,C,40,28.14,844,0.07,72.0,2.56,108,1.969,3.034,2.056,0.05,71.7,1,100,0.954643,4.5581e-05,0.075976478,-91.129,1667,1.065,165.6,0.497,156,20.5486404,-94.3320608,-92.8226391,-95.6208037,-96.0298849,-129.787778,-92.3477778,0.954643,4.5581e-05,2.73486,0.075976478,4.55858868,-91.129,1667,True,True,True,True,1.0649999999999997,139.83178333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.38249998915073,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.83178333333333,3427.0,5.806824659841595,-128.955316244301,4.716423535540116,41,False,raw_csv_sample,20,warmup,79.83178333333333,11.904158049852185,4.358766666666668,-134.84367574861426,0.9588581331977013
8392.002,,,20.499999992620296,-95.18000003324114,-93.40000002800147,,-96.57999996001551,-96.57000000775643,-128.7745667642069,-99.28309867993768,0,C,40,28.14,844,0.07,71.0,2.56,108,1.822,2.965,2.047,0.05,71.7,1,100,0.953953,4.5531e-05,0.075896934,-91.146,1667,1.143,165.6,0.593,156,20.5486404,-94.4019482,-92.7724963,-95.7996976,-96.0298849,-129.627778,-92.3277778,0.953953,4.5531e-05,2.73186,0.075896934,4.55381604,-91.146,1667,True,True,True,True,1.1429999999999998,139.8667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43250000725365,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.8667,3428.0,4.394065030939146,-128.7883513152154,5.07365309529564,41,False,raw_csv_sample,20,warmup,79.86670000000001,11.93907471651886,4.3936833333333425,-134.84367574861426,0.9572609047427801
8394.098,,,20.45999996548994,-95.21000001829962,-93.40000002800147,,-96.59000000938559,-96.54000001617344,-128.62605675643184,-99.28309867993768,0,C,40,28.15,845,0.07,71.0,2.55,108,1.696,2.936,2.076,0.05,71.7,1,100,0.950926,4.5469e-05,0.075794528,-91.155,1667,1.24,165.6,0.68,156,20.5092851,-94.4318999,-92.7724963,-95.8096362,-95.9999922,-129.477778,-92.3277778,0.950926,4.5469e-05,2.72814,0.075794528,4.54767168,-91.155,1667,True,True,True,True,1.24,139.90163333333334,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.43500001796504,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.90163333333334,3429.0,5.534340070052394,-128.6009118452301,5.116411491394047,41,False,raw_csv_sample,20,warmup,79.90163333333334,11.974008049852188,4.42861666666667,-134.84367574861426,0.9557635176653497
8396.19,,,20.54000001975065,-95.07999998288497,-93.45000000398412,,-96.3199999844315,-96.51000002459044,-128.3884407439917,-99.15501807115662,0,C,40,28.14,844,0.07,72.0,2.55,108,2.037,3.014,2.134,0.05,71.7,1,100,0.950948,4.5495e-05,0.075840793,-91.148,1667,0.977,165.6,0.771,156,20.5879957,-94.3021091,-92.8226391,-95.5412953,-95.9700995,-129.237778,-92.2077778,0.950948,4.5495e-05,2.7297,0.075840793,4.55044758,-91.148,1667,True,True,True,True,0.9769999999999999,139.9365,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.33999999897276,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.9365,3430.0,5.679158997135573,-128.4311925951983,4.962441334224877,41,False,raw_csv_sample,20,warmup,79.9365,12.008874716518847,4.463483333333329,-134.84367574861426,0.9533677278971882
8398.282,,,20.519999955366362,-95.16000004320215,-93.3799999578363,,-96.39000002816712,-96.5199999883318,-128.23003006903167,-99.08030438270099,0,C,40,28.14,844,0.07,72.0,2.55,108,1.442,2.936,2.134,0.05,71.7,1,100,0.956391,4.5767e-05,0.076175818,-91.153,1667,1.494,165.6,0.863,156,20.568318,-94.3819804,-92.7524391,-95.6108652,-95.9800637,-129.077778,-92.1377778,0.956391,4.5767e-05,2.74602,0.076175818,4.57054908,-91.153,1667,True,True,True,True,1.494,139.97136666666665,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.36250000438433,log_20260424_153546.csv,0424,"-100°C, bypass closed",139.97136666666665,3431.0,4.117390272921284,-128.25486426952355,4.866040441471341,41,False,raw_csv_sample,20,warmup,79.97136666666665,12.043741383185505,4.498349999999988,-134.84367574861426,0.9517705550440357
8400.374,,,20.480000029874226,-95.13999995300196,-93.40000002800147,,-96.39000002816712,-96.46999996890716,-128.10132139562663,-99.03761084644064,0,C,40,28.14,844,0.07,72.0,2.55,108,2.29,3.054,2.037,0.05,71.7,1,100,0.957312,4.5784e-05,0.076317235,-91.163,1667,0.764,165.6,0.95,156,20.5289628,-94.3620125,-92.7724963,-95.6108652,-95.9302425,-128.947778,-92.0977778,0.957312,4.5784e-05,2.74704,0.076317235,4.579034099999999,-91.163,1667,True,True,True,True,0.7639999999999998,140.00623333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.34999999451944,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.00623333333334,3432.0,5.257231293317545,-128.09186737507963,4.759928618226013,41,False,raw_csv_sample,20,warmup,80.00623333333334,12.078608049852193,4.533216666666675,-134.84367574861426,0.9504728641405567
8402.464,,,20.559999982496713,-95.19000002826063,-93.45000000398412,,-96.33999998255335,-96.4899999967488,-127.86370538318653,-99.08030438270099,0,C,40,28.14,844,0.07,71.0,2.55,108,2.017,3.024,2.076,0.05,71.7,1,100,0.961065,4.5917e-05,0.076534513,-91.17,1667,1.007,165.6,0.035,156,20.6076733,-94.4119321,-92.8226391,-95.5611724,-95.950171,-128.707778,-92.1377778,0.961065,4.5917e-05,2.75502,0.076534513,4.59207078,-91.17,1667,True,True,True,True,1.0070000000000001,140.04106666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.36750000288673,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.04106666666667,3433.0,6.250608817563489,-127.92310291315493,4.825757913835787,41,False,raw_csv_sample,20,warmup,80.04106666666667,12.113441383185517,4.5680499999999995,-134.84367574861426,0.9480771556050112
8404.556,,,20.519999955366362,-95.11999996296296,-93.3799999578363,,-96.1700000488268,-96.43999997732416,-127.66569203948646,-98.93087700578975,0,C,40,28.14,844,0.07,71.0,2.55,108,2.437,2.965,2.056,0.05,71.7,1,100,0.959656,4.5826e-05,0.076386174,-91.153,1667,0.528,165.6,0.126,156,20.568318,-94.3420447,-92.7524391,-95.3922171,-95.9003498,-128.507778,-91.9977778,0.959656,4.5826e-05,2.74956,0.076386174,4.58317044,-91.153,1667,True,True,True,True,0.528,140.07593333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.27749998673755,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.07593333333335,3434.0,3.5496441637023963,-127.75551332608745,4.569268428233272,41,False,raw_csv_sample,20,warmup,80.07593333333335,12.148308049852204,4.602916666666687,-134.84367574861426,0.9460807602554699
8406.649,,,20.499999992620296,-95.11999996296296,-93.40000002800147,,-96.25999999006596,-96.4899999967488,-127.61618870356142,-98.89885685359448,0,C,40,28.14,844,0.07,71.0,2.55,108,1.93,3.073,2.037,0.05,71.7,1,100,0.958651,4.5679e-05,0.076141724,-91.15,1667,1.143,165.6,0.213,156,20.5486404,-94.3420447,-92.7724963,-95.481664,-95.950171,-128.457778,-91.9677778,0.958651,4.5679e-05,2.74074,0.076141724,4.56850344,-91.15,1667,True,True,True,True,1.143,140.11081666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.3174999944448,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.11081666666666,3435.0,2.6988233731131004,-127.60440435271921,4.304782235207995,41,False,raw_csv_sample,20,warmup,80.11081666666666,12.183191383185516,4.637799999999999,-134.84367574861426,0.9455816654773371
8408.74,,,20.499999992620296,-95.10999996794347,-93.3799999578363,,-96.19000004694864,-96.40999998574115,-127.47757936297138,-98.74942947668325,0,C,40,28.14,844,0.07,70.0,2.56,108,1.696,2.926,2.105,0.05,71.7,1,100,0.956259,4.5717e-05,0.076201867,-91.136,1667,1.23,165.6,0.304,156,20.5486404,-94.3320608,-92.7524391,-95.4120942,-95.8704571,-128.317778,-91.8277778,0.956259,4.5717e-05,2.74302,0.076201867,4.5721120200000005,-91.136,1667,True,True,True,True,1.2300000000000002,140.14566666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.27249998961739,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.14566666666667,3436.0,4.544142257855128,-127.45532470864974,4.166570091917038,41,False,raw_csv_sample,20,warmup,80.14566666666667,12.218041383185522,4.672650000000004,-134.84367574861426,0.9441842087722712
8410.832,,,20.559999982496713,-95.18000003324114,-93.40000002800147,,-96.12000000321302,-96.3400000388338,-127.29936735364132,-98.8881834695294,0,C,40,28.14,844,0.07,71.0,2.56,108,2.008,3.044,1.998,0.05,71.7,1,100,0.954648,4.554e-05,0.075900762,-91.118,1667,1.036,165.6,0.391,156,20.6076733,-94.4019482,-92.7724963,-95.3425243,-95.8007075,-128.137778,-91.9577778,0.954648,4.554e-05,2.7324,0.075900762,4.5540457199999995,-91.118,1667,True,True,True,True,1.036,140.18053333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.26000002582236,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.18053333333333,3437.0,4.971507032861609,-127.31392868141495,4.1260673036033495,41,False,raw_csv_sample,20,warmup,80.18053333333333,12.25290804985218,4.707516666666663,-134.84367574861426,0.9423874975786682
8412.922,,,20.559999982496713,-95.02000001276801,-93.3499999523037,,-96.27000003943603,-96.3100000472508,-127.13105601149624,-98.71740932448799,0,C,40,28.14,844,0.07,70.0,2.56,108,1.92,2.907,2.105,0.05,71.7,1,100,0.953866,4.5389e-05,0.075651337,-91.123,1667,0.987,165.6,0.483,156,20.6076733,-94.2422057,-92.7223534,-95.4916026,-95.7708148,-127.967778,-91.7977778,0.953866,4.5389e-05,2.7233400000000003,0.075651337,4.53908022,-91.123,1667,True,True,True,True,0.9870000000000001,140.21536666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.23750001293963,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.21536666666668,3438.0,2.559018759686751,-127.16774253079544,4.155989710700851,41,False,raw_csv_sample,20,warmup,80.21536666666668,12.287741383185534,4.742350000000016,-134.84367574861426,0.9406906232526171
8415.014,,,20.559999982496713,-94.98000003269004,-93.45000000398412,,-96.3199999844315,-96.37999999415815,-127.12115534431125,-98.83481654920396,0,C,40,28.14,844,0.07,71.0,2.55,108,1.93,3.044,2.008,0.05,71.7,1,100,0.953591,4.5604e-05,0.076011294,-91.125,1667,1.114,165.6,0.57,156,20.6076733,-94.2022701,-92.8226391,-95.5412953,-95.8405644,-127.957778,-91.9077778,0.953591,4.5604e-05,2.73624,0.076011294,4.56067764,-91.125,1667,True,True,True,True,1.114,140.2502333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.28250000381595,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.2502333333333,3439.0,4.6820842703216385,-127.02425891600448,4.186115394118588,41,False,raw_csv_sample,20,warmup,80.25023333333331,12.322608049852164,4.7772166666666465,-134.84367574861426,0.9405908077103597
8417.107,,,20.519999955366362,-95.07999998288497,-93.40000002800147,,-96.08000000696934,-96.3700000304168,-126.80433399439111,-98.65336902009746,0,C,40,28.14,844,0.07,71.0,2.55,108,2.193,3.083,2.027,0.05,71.7,1,100,0.953919,4.5782e-05,0.076209884,-91.122,1667,0.89,165.6,0.661,156,20.568318,-94.3021091,-92.7724963,-95.3027701,-95.8306002,-127.637778,-91.7377778,0.953919,4.5782e-05,2.7469200000000003,0.076209884,4.57259304,-91.122,1667,True,True,True,True,0.8900000000000001,140.28511666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.23250001206814,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.28511666666665,3440.0,5.675903947923416,-126.87575861793897,4.5433687209772415,41,False,raw_csv_sample,20,warmup,80.28511666666665,12.357491383185504,4.812099999999987,-134.84367574861426,0.9373967454252354
8419.198,,,20.470000048501195,-95.01000001774852,-93.32999998185366,,-96.06999995759928,-96.24999996372588,-126.72512865691108,-98.66404240416253,0,C,40,28.16,845,0.07,73.0,2.55,108,1.471,2.828,2.105,0.05,71.7,1,100,0.959921,4.5896e-05,0.076494521,-91.116,1667,1.357,165.6,0.748,156,20.519124,-94.2322218,-92.7022963,-95.2928315,-95.7110293,-127.557778,-91.7477778,0.959921,4.5896e-05,2.75376,0.076494521,4.589671259999999,-91.116,1667,True,True,True,True,1.3569999999999998,140.31996666666666,40,73,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.16499998023184,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.31996666666666,3441.0,3.5497122262368066,-126.70745374893363,4.913820106327648,41,False,raw_csv_sample,20,warmup,80.31996666666666,12.39234138318551,4.8469499999999925,-134.84367574861426,0.9365982405267818
8421.29,,,20.519999955366362,-94.88999997735338,-93.3499999523037,,-96.08000000696934,-96.21999997214287,-126.55681731476602,-98.54663517944655,0,C,40,28.15,845,0.07,72.0,2.55,108,2.095,3.044,2.134,0.05,71.7,1,100,0.961525,4.593e-05,0.076544657,-91.107,1667,0.949,165.6,0.839,156,20.568318,-94.1124149,-92.7223534,-95.3027701,-95.6811366,-127.387778,-91.6377778,0.961525,4.593e-05,2.7558000000000002,0.076544657,4.5926794200000005,-91.107,1667,True,True,True,True,0.9489999999999998,140.35483333333335,40,72,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.13499997719232,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.35483333333335,3442.0,3.691114383090053,-126.53318064511652,5.122120010430763,41,False,raw_csv_sample,20,warmup,80.35483333333335,12.427208049852197,4.88181666666668,-134.84367574861426,0.9349014318786785
8423.383,,,20.54000001975065,-94.96000004265105,-93.29999997632106,,-96.1700000488268,-96.21999997214287,-126.46771131010098,-98.45057472286078,1,O,40,28.14,844,0.07,71.0,2.55,108,1.93,2.897,2.095,0.05,71.7,1,100,0.960578,4.5793e-05,0.076322729,-91.097,1667,0.967,165.6,0.928,156,20.5879957,-94.1823023,-92.6722106,-95.3922171,-95.6811366,-127.297778,-91.5477778,0.960578,4.5793e-05,2.7475799999999997,0.076322729,4.579363740000001,-91.097,1667,True,True,True,True,0.9669999999999999,140.38971666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.16250000998545,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.38971666666666,3443.0,3.5517524744420825,-126.35018174897161,5.365232234104951,41,False,raw_csv_sample,20,warmup,80.38971666666666,12.46209138318551,4.916699999999992,-134.84367574861426,0.934003129298447
8425.473,,,20.519999955366362,-94.86999998731439,-93.2300000298884,,-96.04999995947743,-96.3400000388338,-126.30930063514093,-98.30114734594953,1,O,40,28.14,844,0.07,70.0,2.55,108,2.056,3.054,2.056,0.05,71.7,1,100,0.952274,4.5728e-05,0.076103577,-91.075,1667,0.998,165.6,0.016,156,20.568318,-94.0924471,-92.6020107,-95.2729544,-95.8007075,-127.137778,-91.4077778,0.952274,4.5728e-05,2.74368,0.076103577,4.56621462,-91.075,1667,True,True,True,True,0.9979999999999998,140.42455,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1225000038785,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.42455,3444.0,6.671558454301703,-126.1591464498779,5.352808269013394,41,False,raw_csv_sample,20,warmup,80.42455000000001,12.496924716518862,4.9515333333333444,-134.84367574861426,0.9324061604651462
8427.566,,,20.499999992620296,-94.99000002770953,-93.21999999480582,,-96.12000000321302,-96.15000002523551,-126.0023799524058,-98.48259487505604,1,O,40,28.11,843,0.07,71.0,2.55,108,1.764,2.956,2.125,0.05,71.7,1,100,0.958545,4.582e-05,0.076359585,-91.061,1667,1.192,165.4,0.107,156,20.5486404,-94.212254,-92.5919821,-95.3425243,-95.611387,-126.827778,-91.5777778,0.958545,4.582e-05,2.7491999999999996,0.076359585,4.581575099999999,-91.061,1667,True,True,True,True,1.192,140.45943333333335,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.12000001274097,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.45943333333335,3445.0,6.386374747942909,-125.97701495445399,4.798552322427895,41,False,raw_csv_sample,20,warmup,80.45943333333335,12.531808049852202,4.986416666666685,-134.84367574861426,0.9293120829357642
8429.658,,,20.480000029874226,-94.88999997735338,-93.25000000033845,,-96.19999999570042,-96.0299999585446,-125.86377061181575,-98.56798194757674,1,O,40,28.11,843,0.07,72.0,2.55,108,1.891,2.907,2.076,0.05,71.7,1,100,0.951364,4.5432e-05,0.075715784,-91.048,1667,1.016,165.4,0.195,156,20.5289628,-94.1124149,-92.6220678,-95.4220327,-95.4918161,-126.687778,-91.6577778,0.951364,4.5432e-05,2.7259200000000003,0.075715784,4.54294704,-91.048,1667,True,True,True,True,1.016,140.49429999999998,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.09249998298421,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.49429999999998,3446.0,5.255089623634376,-125.82443334180194,3.9462587241741858,41,False,raw_csv_sample,20,warmup,80.49429999999998,12.566674716518833,5.021283333333315,-134.84367574861426,0.9279147791809738
8431.749,,,20.54000001975065,-94.8400000022559,-93.15000004837319,,-96.1700000488268,-96.12999999739388,-125.63605526656066,-98.48259487505604,1,O,40,28.1,843,0.07,72.0,2.55,108,2.076,3.142,2.017,0.05,71.7,1,100,0.956457,4.5757e-05,0.076229516,-91.049,1666,1.066,165.4,0.283,156,20.5879957,-94.0624954,-92.5217822,-95.3922171,-95.5914585,-126.457778,-91.5777778,0.956457,4.5757e-05,2.74542,0.076229516,4.57377096,-91.049,1666,True,True,True,True,1.0659999999999998,140.52915,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.07250002421245,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.52915,3447.0,6.108015623459096,-125.7018806242602,3.1777357941882656,41,False,raw_csv_sample,20,warmup,80.52914999999999,12.601524716518838,5.056133333333321,-134.84367574861426,0.9256192380919814
8433.84,,,20.559999982496713,-94.8400000022559,-93.15000004837319,,-96.04000001072565,-96.12000003365252,-125.43804192286059,-98.54663517944655,1,O,40,28.1,843,0.07,71.0,2.56,108,2.037,3.054,2.076,0.05,71.7,1,100,0.95212,4.5478e-05,0.075786828,-91.041,1666,1.017,165.4,0.375,156,20.6076733,-94.0624954,-92.5217822,-95.2630159,-95.5814943,-126.257778,-91.6377778,0.95212,4.5478e-05,2.7286799999999998,0.075786828,4.54720968,-91.041,1666,True,True,True,True,1.017,140.564,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.0375000237518,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.564,3448.0,6.5341562483515645,-125.60294515694697,2.6643424468186367,41,False,raw_csv_sample,20,warmup,80.564,12.636374716518844,5.090983333333327,-134.84367574861426,0.9236231452645534
8435.931,,,20.6099999910001,-94.8400000022559,-93.2000000243558,,-96.25999999006596,-96.10000000581087,-125.18062457605048,-98.70673594042289,1,O,40,28.11,843,0.07,70.0,2.56,108,1.959,2.975,2.027,0.05,71.7,1,100,0.958409,4.5748e-05,0.076233798,-91.019,1666,1.016,165.4,0.461,156,20.6568674,-94.0624954,-92.571925,-95.481664,-95.5615658,-125.997778,-91.7877778,0.958409,4.5748e-05,2.74488,0.076233798,4.57402788,-91.019,1666,True,True,True,True,1.016,140.59885,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.10000000562215,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.59885,3449.0,5.822633719340274,-125.5161759557169,2.2951493591758663,41,False,raw_csv_sample,20,warmup,80.59885,12.67122471651885,5.125833333333333,-134.84367574861426,0.9210282664237324
8438.024,,,20.499999992620296,-94.91999996241186,-93.03999996161016,,-96.43999997316259,-96.21999997214287,-125.03211456827543,-98.68538917229272,1,O,40,28.11,843,0.07,71.0,2.55,108,1.93,2.985,2.125,0.05,71.7,1,100,0.952651,4.5521e-05,0.075860295,-90.997,1666,1.055,165.4,0.552,156,20.5486404,-94.1423666,-92.4114679,-95.6605579,-95.6811366,-125.847778,-91.7677778,0.952651,4.5521e-05,2.7312600000000002,0.075860295,4.5516176999999995,-90.997,1666,True,True,True,True,1.055,140.6337333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.15499996733188,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.6337333333333,3450.0,2.128667096635354,-125.44290972391994,2.4328551788507866,41,False,raw_csv_sample,20,warmup,80.63373333333331,12.706108049852162,5.160716666666644,-134.84367574861426,0.9195312425931298
8440.117,,,20.580000046881004,-94.8599999922949,-93.2000000243558,,-96.65000000375113,-96.2399999999845,-125.03211456827543,-98.83481654920396,0,C,40,28.1,843,0.07,71.0,2.55,108,1.881,3.014,2.076,0.05,71.7,1,100,0.958562,4.5773e-05,0.076286876,-91.015,1667,1.133,165.4,0.648,156,20.627351,-94.0824632,-92.571925,-95.8692675,-95.7010651,-125.847778,-91.9077778,0.958562,4.5773e-05,2.74638,0.076286876,4.57721256,-91.015,1667,True,True,True,True,1.1329999999999998,140.66861666666668,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.23750000509658,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.66861666666668,3451.0,0.9919557065718436,-125.34644375940569,3.134390494996751,41,False,raw_csv_sample,20,warmup,80.66861666666668,12.74099138318553,5.195600000000013,-134.84367574861426,0.9195312425931298
8442.212,,,20.519999955366362,-94.89999997237287,-93.03999996161016,,-96.82999998684775,-96.21999997214287,-124.96280989798039,-98.81346978107378,0,C,40,28.12,844,0.07,71.0,2.55,108,1.52,2.858,2.183,0.05,71.7,1,100,0.951651,4.5473e-05,0.075789143,-91.026,1667,1.338,165.4,0.745,156,20.568318,-94.1223988,-92.4114679,-96.0481614,-95.6811366,-125.777778,-91.8877778,0.951651,4.5473e-05,2.7283800000000005,0.075789143,4.54734858,-91.026,1667,True,True,True,True,1.338,140.70353333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.24749997324341,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.70353333333333,3452.0,-0.13967982305098303,-125.22410465547436,4.4040873502131035,41,False,raw_csv_sample,20,warmup,80.70353333333333,12.775908049852177,5.230516666666659,-134.84367574861426,0.9188326369228763
8444.309,,,20.519999955366362,-94.96000004265105,-93.28000000587105,,-96.70999999811667,-96.37999999415815,-125.04201523546043,-98.95222377391994,0,C,40,28.14,844,0.07,70.0,2.55,108,1.51,2.916,1.998,0.05,71.7,1,100,0.95251,4.5873e-05,0.076455791,-91.054,1667,1.406,165.4,0.837,156,20.568318,-94.1823023,-92.6521535,-95.9288988,-95.8405644,-125.857778,-92.0177778,0.95251,4.5873e-05,2.75238,0.076455791,4.58734746,-91.054,1667,True,True,True,True,1.406,140.73848333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.33250001019923,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.73848333333333,3453.0,-1.6998206034445502,-125.03868480507828,6.276367318006578,41,False,raw_csv_sample,20,warmup,80.73848333333333,12.810858049852186,5.2654666666666685,-134.84367574861426,0.9196310436867489
8446.405,,,20.54000001975065,-95.02000001276801,-93.25000000033845,,-97.06999996430991,-96.54000001617344,-125.08161790420044,-99.03761084644064,0,C,40,28.14,844,0.07,70.0,2.55,108,2.047,3.044,2.125,0.05,71.7,1,100,0.958783,4.5838e-05,0.076401516,-91.059,1667,0.997,165.4,0.929,156,20.5879957,-94.2422057,-92.6220678,-96.2866866,-95.9999922,-125.897778,-92.0977778,0.958783,4.5838e-05,2.75028,0.076401516,4.58409096,-91.059,1667,True,True,True,True,0.9969999999999999,140.7734166666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.46999999839745,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.7734166666667,3454.0,1.7075425832713336,-124.78552354762688,8.251692825381497,41,False,raw_csv_sample,20,warmup,80.77341666666669,12.845791383185542,5.300400000000025,-134.84367574861426,0.9200302487692614
8448.497,,,20.519999955366362,-95.040000002807,-93.32999998185366,,-97.04999996618807,-96.98999999027735,-124.92320722924039,-99.00559069424537,0,C,40,28.14,844,0.07,71.0,2.55,108,1.452,3.014,2.037,0.05,71.7,1,100,0.959877,4.5853e-05,0.076444702,-91.099,1667,1.562,165.4,0.015,156,20.568318,-94.2621735,-92.7022963,-96.2668095,-96.4483828,-125.737778,-92.0677778,0.959877,4.5853e-05,2.75118,0.076444702,4.58668212,-91.099,1667,True,True,True,True,1.5619999999999998,140.80828333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.60249998528151,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.80828333333332,3455.0,7.243949686866472,-124.46285047940977,10.623350500909964,41,False,raw_csv_sample,20,warmup,80.80828333333332,12.880658049852173,5.335266666666655,-134.84367574861426,0.9184334352444731
8450.588,,,20.499999992620296,-95.36000004375325,-93.46999997443413,,-96.94999997557883,-96.95000003495299,-124.57668387776525,-99.00559069424537,0,C,40,28.14,844,0.07,71.0,2.55,108,2.183,3.132,2.037,0.05,71.7,1,100,0.960659,4.5912e-05,0.076566791,-91.214,1668,0.949,165.4,0.102,156,20.5486404,-94.5816585,-92.8426962,-96.167424,-96.4085259,-125.387778,-92.0677778,0.960659,4.5912e-05,2.75472,0.076566791,4.594007459999999,-91.214,1668,True,True,True,True,0.9490000000000003,140.84313333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.6825000071798,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.84313333333333,3456.0,13.068312496702902,-124.04494457979301,13.428375088553594,41,False,raw_csv_sample,20,warmup,80.84313333333333,12.915508049852178,5.370116666666661,-134.84367574861426,0.9149404692510189
8452.679,,,20.45999996548994,-95.41000001885072,-93.60000003164717,,-96.59000000938559,-96.93000000711135,-124.01234584822004,-99.16569145522169,0,C,40,28.14,844,0.07,71.0,2.56,108,1.53,2.858,2.086,0.05,71.7,1,100,0.960617,4.5887e-05,0.076517599,-91.31,1668,1.328,165.4,0.195,156,20.5092851,-94.631578,-92.9730676,-95.8096362,-96.3885974,-124.817778,-92.2177778,0.960617,4.5887e-05,2.7532200000000002,0.076517599,4.59105594,-91.31,1668,True,True,True,True,1.328,140.87798333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.63250001674871,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.87798333333333,3457.0,18.73879002169565,-123.52689273573742,16.343897728204183,41,False,raw_csv_sample,20,warmup,80.87798333333333,12.950358049852184,5.404966666666667,-134.84367574861426,0.9092521136692766
8454.772,,,20.519999955366362,-95.58000003434334,-93.71999995406244,,-97.29999999302031,-97.01999998186035,-123.26979580934474,-99.25107852774242,0,C,40,28.14,844,0.07,71.0,2.56,108,2.037,3.024,2.144,0.05,71.7,1,100,0.9595,4.5779e-05,0.076353983,-91.353,1668,0.987,165.4,0.284,156,20.568318,-94.8013044,-93.0934103,-96.5152733,-96.4782755,-124.067778,-92.2977778,0.9595,4.5779e-05,2.74674,0.076353983,4.58123898,-91.353,1668,True,True,True,True,0.9870000000000001,140.91286666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.90499999082161,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.91286666666667,3458.0,22.86011849670672,-122.90513148383315,19.14108258861711,41,False,raw_csv_sample,20,warmup,80.91286666666667,12.985241383185524,5.439850000000007,-134.84367574861426,0.9017677987438131
8456.863,,,20.54000001975065,-95.50999996904567,-93.74999995959504,,-97.39999998362954,-97.34000002589092,-122.4183384314344,-99.30444544806785,0,C,40,28.14,844,0.07,72.0,2.56,108,1.793,3.103,2.095,0.05,71.7,1,100,0.956554,4.5673e-05,0.07626449,-91.438,1668,1.31,165.4,0.375,156,20.5879957,-94.731417,-93.123496,-96.6146588,-96.7971311,-123.207778,-92.3477778,0.956554,4.5673e-05,2.74038,0.07626449,4.5758694,-91.438,1668,True,True,True,True,1.3100000000000003,140.94771666666665,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.99999998454028,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.94771666666665,3459.0,26.12956488306122,-122.19220900540621,21.804953542057774,41,False,raw_csv_sample,20,warmup,80.94771666666665,13.020091383185502,5.474699999999984,-134.84367574861426,0.8931863050233325
8458.955,,,20.559999982496713,-95.67999998453828,-93.80000003529284,,-97.49999997423878,-97.129999984451,-121.44807304730404,-99.20838499148205,0,C,40,28.14,844,0.07,72.0,2.55,108,1.52,2.936,2.037,0.05,71.7,1,100,0.954252,4.5463e-05,0.075853561,-91.5,1668,1.416,165.4,0.466,156,20.6076733,-94.9011434,-93.1736389,-96.7140443,-96.5878821,-122.227778,-92.2577778,0.954252,4.5463e-05,2.72778,0.075853561,4.55121366,-91.5,1668,True,True,True,True,1.416,140.98258333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.02749999463022,log_20260424_153546.csv,0424,"-100°C, bypass closed",140.98258333333334,3460.0,29.397424044312856,-121.3849178597308,24.186793098151156,41,False,raw_csv_sample,20,warmup,80.98258333333334,13.054958049852189,5.509566666666672,-134.84367574861426,0.8834080915705173
8461.046,,,20.519999955366362,-95.80000002493342,-93.94999996324071,,-97.04999996618807,-97.04999997344336,-120.36890032413861,-99.38983252058857,0,C,40,28.14,844,0.07,71.0,2.55,108,2.047,3.122,2.017,0.05,71.7,1,100,0.951132,4.5438e-05,0.075793598,-91.585,1668,1.075,165.4,0.553,156,20.568318,-95.0209503,-93.3240673,-96.2668095,-96.5081682,-121.137778,-92.4277778,0.951132,4.5438e-05,2.72628,0.075793598,4.54761588,-91.585,1668,True,True,True,True,1.0749999999999997,141.01743333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.9624999819514,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.01743333333334,3461.0,31.676453117008577,-120.5060208425938,25.894091215066737,41,False,raw_csv_sample,20,warmup,81.01743333333334,13.089808049852195,5.544416666666677,-134.84367574861426,0.8725332261951847
8463.137,,,20.59000002825404,-95.71999996461626,-93.86000004635807,,-97.06999996430991,-96.980000026536,-119.24022426504817,-99.3578123683933,0,C,40,28.14,844,0.07,70.0,2.55,108,2.183,2.965,2.047,0.05,71.7,1,100,0.953942,4.5552e-05,0.075977697,-91.581,1668,0.782,165.4,0.641,156,20.6371898,-94.941079,-93.2338103,-96.2866866,-96.4384186,-119.997778,-92.3977778,0.953942,4.5552e-05,2.73312,0.075977697,4.55866182,-91.581,1668,True,True,True,True,0.782,141.05228333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.90750000045506,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.05228333333335,3462.0,29.25615801166373,-119.58009970204034,27.159931349200633,41,False,raw_csv_sample,20,warmup,81.05228333333335,13.1246580498522,5.579266666666683,-134.84367574861426,0.8611605686316675
8465.229,,,20.499999992620296,-95.55000004928485,-93.83000004082544,,-97.2200000005329,-96.85999995984508,-118.3293628840278,-99.25107852774242,0,C,40,28.14,844,0.07,70.0,2.55,108,2.261,3.093,2.086,0.05,71.7,1,100,0.954492,4.571e-05,0.076228672,-91.552,1668,0.832,165.4,0.732,156,20.5486404,-94.7713527,-93.2037246,-96.4357649,-96.3188477,-119.077778,-92.2977778,0.954492,4.571e-05,2.7426,0.076228672,4.57372032,-91.552,1668,True,True,True,True,0.8319999999999999,141.08714999999998,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.86500001262208,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.08714999999998,3463.0,25.69226035308361,-118.61250125147008,27.490133953290297,41,False,raw_csv_sample,20,warmup,81.08714999999998,13.159524716518831,5.614133333333314,-134.84367574861426,0.8519834498471414
8467.322,,,20.559999982496713,-95.6499999994798,-93.80000003529284,,-97.47000002736516,-96.90999997926971,-117.44820350456246,-99.28309867993768,0,C,40,28.14,844,0.07,71.0,2.55,108,1.969,3.162,2.095,0.05,71.7,1,100,0.960102,4.5872e-05,0.076492163,-91.538,1668,1.193,165.4,0.82,156,20.6076733,-94.8711917,-93.1736389,-96.6842287,-96.3686689,-118.187778,-92.3277778,0.960102,4.5872e-05,2.75232,0.076492163,4.58952978,-91.538,1668,True,True,True,True,1.1929999999999998,141.12203333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.95750001035188,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.12203333333335,3464.0,27.403990711402685,-117.66267156940123,27.004242192244874,41,False,raw_csv_sample,20,warmup,81.12203333333335,13.1944080498522,5.649016666666682,-134.84367574861426,0.8431063021987159
8469.413,,,20.580000046881004,-95.6300000094408,-93.85000001127548,,-97.16999995491916,-96.95000003495299,-116.41853411732207,-99.15501807115662,0,C,40,28.14,844,0.07,71.0,2.55,108,1.608,2.965,2.086,0.05,71.7,1,100,0.959633,4.5884e-05,0.076539524,-91.518,1668,1.357,165.4,0.911,156,20.627351,-94.8512239,-93.2237817,-96.3860721,-96.4085259,-117.147778,-92.2077778,0.959633,4.5884e-05,2.75304,0.076539524,4.59237144,-91.518,1668,True,True,True,True,1.3569999999999998,141.15688333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.90000000264712,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.15688333333335,3465.0,28.551421867796762,-116.72939046899856,26.524456147280034,41,False,raw_csv_sample,20,warmup,81.15688333333335,13.229258049852206,5.683866666666688,-134.84367574861426,0.8327339302963378
8471.504,,,20.559999982496713,-95.67999998453828,-93.83000004082544,,-97.4100000329996,-96.93000000711135,-115.45816940037669,-99.18703822335188,0,C,40,28.14,844,0.07,72.0,2.55,108,1.9,2.965,2.125,0.05,71.7,1,100,0.959215,4.5846e-05,0.07645251,-91.496,1668,1.065,165.4,1.003,156,20.6076733,-94.9011434,-93.2037246,-96.6245974,-96.3885974,-116.177778,-92.2377778,0.959215,4.5846e-05,2.75076,0.07645251,4.5871506,-91.496,1668,True,True,True,True,1.065,141.19173333333336,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.96250001636867,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.19173333333336,3466.0,24.711608353592055,-115.8139169759355,26.523193110976763,41,False,raw_csv_sample,20,warmup,81.19173333333336,13.264108049852211,5.718716666666694,-134.84367574861426,0.8230606281079385
8473.596,,,20.519999955366362,-95.49999997402617,-93.79000000021026,,-97.3799999855077,-96.85999995984508,-114.69581802713138,-99.19771160741696,1,O,40,28.14,844,0.07,72.0,2.55,108,2.066,3.093,2.086,0.05,71.7,1,100,0.961323,4.583e-05,0.076564628,-91.506,1668,1.027,165.4,0.088,156,20.568318,-94.7214331,-93.1636103,-96.5947817,-96.3188477,-115.407778,-92.2477778,0.961323,4.583e-05,2.7498,0.076564628,4.593877679999999,-91.506,1668,True,True,True,True,1.0270000000000001,141.2266,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.8824999798973,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.2266,3467.0,21.585830025432188,-114.88027337970914,27.09328142266304,41,False,raw_csv_sample,20,warmup,81.22659999999999,13.298974716518842,5.753583333333324,-134.84367574861426,0.8153824815260277
8475.687,,,20.580000046881004,-95.58000003434334,-93.82000000574286,,-97.29999999302031,-96.95999999869436,-113.9532679882561,-99.15501807115662,1,O,40,28.11,843,0.07,72.0,2.56,108,2.076,3.211,2.134,0.05,71.7,1,100,0.951865,4.5592e-05,0.076029642,-91.515,1668,1.135,165.4,0.175,156,20.627351,-94.8013044,-93.193696,-96.5152733,-96.4184901,-114.657778,-92.2077778,0.951865,4.5592e-05,2.73552,0.076029642,4.56177852,-91.515,1668,True,True,True,True,1.1349999999999998,141.26145,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.91500000795021,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.26145,3468.0,22.57344571329918,-113.9250742282516,27.906816353391832,41,False,raw_csv_sample,20,warmup,81.26145,13.333824716518848,5.78843333333333,-134.84367574861426,0.8079043464300474
8477.78,,,20.54000001975065,-95.60000002438233,-93.77000002976024,,-97.20000000241106,-96.79000001293771,-113.12161194471578,-99.15501807115662,1,O,40,28.1,843,0.07,70.0,2.56,108,1.939,3.014,2.144,0.05,71.7,1,100,0.957418,4.5677e-05,0.076171326,-91.511,1668,1.075,165.4,0.266,156,20.5879957,-94.8212722,-93.1435532,-96.4158878,-96.2490981,-113.817778,-92.2077778,0.957418,4.5677e-05,2.74062,0.076171326,4.5702795599999995,-91.511,1668,True,True,True,True,1.0749999999999997,141.29633333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.84000001737283,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.29633333333334,3469.0,23.131515783410123,-112.93420484042733,28.864326864731765,41,False,raw_csv_sample,20,warmup,81.29633333333334,13.368708049852188,5.8233166666666705,-134.84367574861426,0.7995295335605448
8479.873,,,20.480000029874226,-95.58000003434334,-93.79000000021026,,-97.14999995679732,-96.67000004660572,-112.33945923710047,-99.31511883213294,1,O,40,28.1,843,0.07,71.0,2.56,108,1.93,2.985,2.047,0.05,71.7,1,100,0.954003,4.5664e-05,0.076144788,-91.511,1667,1.055,165.4,0.354,156,20.5289628,-94.8013044,-93.1636103,-96.366195,-96.1295273,-113.027778,-92.3577778,0.954003,4.5664e-05,2.7398400000000005,0.076144788,4.568687280000001,-91.511,1667,True,True,True,True,1.055,141.33121666666665,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.79750000948916,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.33121666666665,3470.0,24.144665099069698,-111.91130635732259,29.256886738880667,41,False,raw_csv_sample,20,warmup,81.33121666666665,13.4035913831855,5.858199999999982,-134.84367574861426,0.7916539150300862
8481.963,,,20.559999982496713,-95.4599999939482,-93.65000000762979,,-96.92999997745699,-96.71000000193007,-111.43849852326512,-99.3578123683933,1,O,40,28.1,843,0.07,72.0,2.55,108,1.579,2.956,2.193,0.05,71.7,1,100,0.952972,4.55e-05,0.075865651,-91.454,1667,1.377,165.4,0.444,156,20.6076733,-94.6814975,-93.0232104,-96.1475469,-96.1693842,-112.117778,-92.3977778,0.952972,4.55e-05,2.7300000000000004,0.075865651,4.5519390600000005,-91.454,1667,True,True,True,True,1.377,141.36605,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.68749999524127,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.36605,3471.0,26.562098443593186,-110.89450557182381,28.87482366238828,41,False,raw_csv_sample,20,warmup,81.36605,13.438424716518853,5.893033333333335,-134.84367574861426,0.7825828602100514
8484.055,,,20.519999955366362,-95.40000002383123,-93.65000000762979,,-96.96999997370068,-96.57000000775643,-110.48803447350474,-99.59262681782525,1,O,40,28.12,844,0.07,71.0,2.55,108,1.569,2.936,2.037,0.05,71.7,1,100,0.956758,4.5609e-05,0.076048806,-91.452,1667,1.367,165.4,0.532,156,20.568318,-94.6215941,-93.0232104,-96.1873011,-96.0298849,-111.157778,-92.6177778,0.956758,4.5609e-05,2.73654,0.076048806,4.56292836,-91.452,1667,True,True,True,True,1.367,141.40091666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.64750000322954,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.40091666666666,3472.0,26.40808933666949,-109.89875220008904,28.257807573941818,41,False,raw_csv_sample,20,warmup,81.40091666666666,13.473291383185511,5.927899999999994,-134.84367574861426,0.7730144282296363
8486.147,,,20.499999992620296,-95.47999998398718,-93.65000000762979,,-96.88000003246151,-96.62999999092243,-109.5969744268544,-99.66734050628087,1,O,40,28.11,843,0.07,71.0,2.55,108,2.076,2.985,2.125,0.05,71.7,1,100,0.952845,4.5574e-05,0.075990818,-91.447,1667,0.909,165.4,0.625,156,20.5486404,-94.7014653,-93.0232104,-96.0978542,-96.0896703,-110.257778,-92.6877778,0.952845,4.5574e-05,2.7344399999999998,0.075990818,4.55944908,-91.447,1667,True,True,True,True,0.9089999999999998,141.43578333333335,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.66000000375023,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.43578333333335,3473.0,32.939122183378004,-108.92399445700059,27.23462140123911,41,False,raw_csv_sample,20,warmup,81.43578333333335,13.508158049852199,5.962766666666681,-134.84367574861426,0.7640450207781159
8488.239,,,20.499999992620296,-95.32999995853355,-93.60000003164717,,-96.8099999887259,-96.62999999092243,-108.19107968658385,-100.01956218042879,1,O,40,28.11,843,0.07,70.0,2.55,108,2.339,3.063,2.086,0.05,71.7,1,100,0.958438,4.5746e-05,0.076272031,-91.425,1667,0.724,165.4,0.712,156,20.5486404,-94.5517067,-92.9730676,-96.0282843,-96.0896703,-108.837778,-93.0177778,0.958438,4.5746e-05,2.74476,0.076272031,4.57632186,-91.425,1667,True,True,True,True,0.7240000000000002,141.47065,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.59249999245726,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.47065,3474.0,38.47630220559245,-107.99959126770891,25.668861113834055,41,False,raw_csv_sample,20,warmup,81.47065,13.543024716518858,5.99763333333334,-134.84367574861426,0.7498953377142066
8490.331,,,20.559999982496713,-95.41000001885072,-93.57999996148197,,-97.00999996994437,-96.73000002977172,-106.91389361971835,-100.11562263701458,1,O,40,28.11,843,0.07,71.0,2.55,108,2.037,3.093,2.134,0.05,71.7,1,100,0.952113,4.5495e-05,0.075857829,-91.408,1667,1.056,165.4,0.803,156,20.6076733,-94.631578,-92.9530104,-96.2270553,-96.1893127,-107.547778,-93.1077778,0.952113,4.5495e-05,2.7297,0.075857829,4.55146974,-91.408,1667,True,True,True,True,1.056,141.50551666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.6824999950122,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.50551666666667,3475.0,37.21684172454252,-107.13401920866298,23.266103347520357,41,False,raw_csv_sample,20,warmup,81.50551666666667,13.577891383185516,6.032499999999999,-134.84367574861426,0.7370433282730395
8492.421,,,20.569999963869748,-95.27999998343608,-93.65000000762979,,-97.20000000241106,-96.65999998250544,-105.59710488411284,-100.14764278920984,1,O,40,28.11,843,0.07,72.0,2.55,108,2.076,3.005,2.125,0.05,71.7,1,100,0.958276,4.5783e-05,0.076340782,-91.429,1667,0.929,165.4,0.891,156,20.6175121,-94.5017872,-93.0232104,-96.4158878,-96.119563,-106.217778,-93.1377778,0.958276,4.5783e-05,2.74698,0.076340782,4.58044692,-91.429,1667,True,True,True,True,0.9289999999999998,141.54035000000002,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.69749999399559,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.54035000000002,3476.0,29.695554755234525,-106.3778399741303,20.143688569252845,41,False,raw_csv_sample,20,warmup,81.54035000000002,13.61272471651887,6.067333333333352,-134.84367574861426,0.723795206029244
8494.513,,,20.559999982496713,-95.4400000039092,-93.65000000762979,,-96.68999999999482,-96.57000000775643,-104.84465417805255,-100.41447739083706,1,O,40,28.1,843,0.07,72.0,2.55,108,2.008,3.201,2.086,0.05,71.7,1,100,0.95206,4.5455e-05,0.07579044,-91.428,1667,1.193,165.2,0.982,156,20.6076733,-94.6615297,-93.0232104,-95.9090217,-96.0298849,-105.457778,-93.3877778,0.95206,4.5455e-05,2.7272999999999996,0.07579044,4.5474264,-91.428,1667,True,True,True,True,1.193,141.57521666666668,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.58750000482257,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.57521666666668,3477.0,18.879982573623465,-105.73010848571329,16.969118465381598,41,False,raw_csv_sample,20,warmup,81.57521666666668,13.647591383185528,6.1022000000000105,-134.84367574861426,0.7162259954701158
8496.606,,,20.519999955366362,-95.38000003379224,-93.6699999780798,,-96.59000000938559,-96.5199999883318,-104.28031614850732,-100.46784431116252,1,O,40,28.1,843,0.07,71.0,2.56,108,2.125,3.054,2.095,0.05,71.7,1,100,0.953655,4.5741e-05,0.076257842,-91.401,1667,0.929,165.2,0.067,156,20.568318,-94.6016263,-93.0432675,-95.8096362,-95.9800637,-104.887778,-93.4377778,0.953655,4.5741e-05,2.74446,0.076257842,4.5754705200000005,-91.401,1667,True,True,True,True,0.9289999999999998,141.6101,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.54000000239735,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.6101,3478.0,10.07467521349804,-105.19429758286589,13.89076757113071,41,False,raw_csv_sample,20,warmup,81.61009999999999,13.68247471651884,6.137083333333322,-134.84367574861426,0.7105496544078759
8498.697,,,20.499999992620296,-95.38000003379224,-93.71999995406244,,-96.90000003058337,-96.43999997732416,-104.14170680791727,-100.72400552872463,0,C,40,28.1,843,0.07,71.0,2.56,108,2.047,3.083,1.998,0.05,71.7,1,100,0.954005,4.5553e-05,0.075943364,-91.383,1667,1.036,165.2,0.16,156,20.5486404,-94.6016263,-93.0934103,-96.1177313,-95.9003498,-104.747778,-93.6777778,0.954005,4.5553e-05,2.73318,0.075943364,4.55660184,-91.383,1667,True,True,True,True,1.036,141.64495,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.60999999894057,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.64495,3479.0,-0.8497689971543423,-104.76136105284469,11.244513981613864,41,False,raw_csv_sample,20,warmup,81.64495,13.717324716518846,6.171933333333328,-134.84367574861426,0.7091555412341093
8500.789,,,20.499999992620296,-95.32999995853355,-93.57999996148197,,-96.8099999887259,-96.4899999967488,-104.33972015161736,-100.7560256809199,0,C,40,28.12,844,0.07,72.0,2.56,108,1.559,2.897,2.134,0.05,71.7,1,100,0.960225,4.5832e-05,0.07641011,-91.373,1667,1.338,165.2,0.251,156,20.5486404,-94.5517067,-92.9530104,-96.0282843,-95.950171,-104.947778,-93.7077778,0.960225,4.5832e-05,2.74992,0.07641011,4.5846066,-91.373,1667,True,True,True,True,1.3379999999999999,141.67981666666668,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.55249997637256,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.67981666666668,3480.0,-2.5556215487056306,-104.41040683723871,8.91051506561621,41,False,raw_csv_sample,20,warmup,81.67981666666668,13.752191383185533,6.206800000000015,-134.84367574861426,0.7111471407057859
8502.881,,,20.59000002825404,-95.29999997347507,-93.60999996701457,,-96.39000002816712,-96.46999996890716,-104.31991881724734,-100.78804583311518,0,C,40,28.14,844,0.07,71.0,2.55,108,1.764,2.965,2.105,0.05,71.7,1,100,0.950584,4.5422e-05,0.075729375,-91.375,1667,1.201,165.2,0.344,156,20.6371898,-94.521755,-92.9830961,-95.6108652,-95.9302425,-104.927778,-93.7377778,0.950584,4.5422e-05,2.72532,0.075729375,4.5437625,-91.375,1667,True,True,True,True,1.2009999999999998,141.7146833333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.44249998439096,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.7146833333333,3481.0,1.2752378926045367,-104.1400011356024,6.567361449610644,41,False,raw_csv_sample,20,warmup,81.71468333333331,13.787058049852163,6.241666666666646,-134.84367574861426,0.7109479779931368
8504.977,,,20.499999992620296,-95.2400000033581,-93.57000002611457,,-96.41999997504074,-96.5199999883318,-104.25061414695232,-100.79871921718025,0,C,40,28.14,844,0.07,71.0,2.55,108,1.842,3.093,2.008,0.05,71.7,1,100,0.951259,4.5388e-05,0.075668467,-91.36,1667,1.251,165.2,0.435,156,20.5486404,-94.4618516,-92.9429819,-95.6406808,-95.9800637,-104.857778,-93.7477778,0.951259,4.5388e-05,2.72328,0.075668467,4.54010802,-91.36,1667,True,True,True,True,1.251,141.74961666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43749999821131,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.74961666666667,3482.0,-0.28686918135713313,-103.95216356752496,4.347382100565255,41,False,raw_csv_sample,20,warmup,81.74961666666667,13.82199138318552,6.276600000000002,-134.84367574861426,0.7102509133309939
8507.07,,,20.569999963869748,-95.21000001829962,-93.51000001504934,,-96.29000003755787,-96.43999997732416,-104.33972015161736,-100.60659830400866,0,C,40,28.14,844,0.07,71.0,2.55,108,1.852,2.956,2.056,0.05,71.7,1,100,0.950168,4.5532e-05,0.075904144,-91.331,1667,1.104,165.2,0.526,156,20.6175121,-94.4318999,-92.8828105,-95.5114797,-95.9003498,-104.947778,-93.5677778,0.950168,4.5532e-05,2.7319199999999997,0.075904144,4.554248640000001,-91.331,1667,True,True,True,True,1.1039999999999999,141.7845,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.36250001205775,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.7845,3483.0,-3.402212992581326,-103.83637851754905,2.2001381604272865,41,False,raw_csv_sample,20,warmup,81.78450000000001,13.85687471651886,6.311483333333342,-134.84367574861426,0.7111471407057859
8509.166,,,20.54000001975065,-95.30999996849457,-93.51000001504934,,-96.4799999694063,-96.54000001617344,-104.48823015939242,-100.85208613750571,0,C,40,28.14,844,0.07,72.0,2.55,108,1.91,2.936,2.037,0.05,71.7,1,100,0.951274,4.5495e-05,0.075842869,-91.311,1667,1.026,165.2,0.618,156,20.5879957,-94.5317389,-92.8828105,-95.7003121,-95.9999922,-105.097778,-93.7977778,0.951274,4.5495e-05,2.7297,0.075842869,4.55057214,-91.311,1667,True,True,True,True,1.026,141.8194333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.45999999228091,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.8194333333333,3484.0,-7.672996650841242,-103.79866924217391,0.18146387459773905,41,False,raw_csv_sample,20,warmup,81.81943333333331,13.891808049852159,6.3464166666666415,-134.84367574861426,0.7126408805436755
