time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8511.256,,,20.519999955366362,-95.2400000033581,-93.45000000398412,,-96.51999996564997,-96.42000004984143,-104.87435617960756,-100.70265876059446,0,C,40,28.14,844,0.07,71.0,2.55,108,1.92,3.103,2.076,0.05,71.7,1,100,0.958158,4.5784e-05,0.076322643,-91.277,1667,1.183,165.2,0.706,156,20.568318,-94.4618516,-92.8226391,-95.7400663,-95.8804214,-105.487778,-93.6577778,0.958158,4.5784e-05,2.74704,0.076322643,4.57935858,-91.277,1667,True,True,True,True,1.1830000000000003,141.85426666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.40750000570841,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.85426666666666,3485.0,-0.862063923073265,-103.82353904493613,-1.6066111976494994,41,False,raw_csv_sample,20,warmup,81.85426666666666,13.926641383185512,6.381249999999994,-134.84367574861426,0.7165247638586375
8513.348,,,20.54000001975065,-95.2300000083386,-93.48000000951671,,-96.39000002816712,-96.4899999967488,-104.54763416250242,-100.85208613750571,0,C,40,28.14,844,0.07,72.0,2.55,108,1.549,2.867,2.037,0.05,71.7,1,100,0.96065,4.5886e-05,0.076493576,-91.302,1667,1.318,165.2,0.797,156,20.5879957,-94.4518677,-92.8527248,-95.6108652,-95.950171,-105.157778,-93.7977778,0.96065,4.5886e-05,2.7531600000000003,0.076493576,4.589614559999999,-91.302,1667,True,True,True,True,1.318,141.88913333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.39750001069281,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.88913333333332,3486.0,9.512591320197771,-103.91070958082815,-3.2952674932851096,41,False,raw_csv_sample,20,warmup,81.88913333333332,13.96150804985217,6.416116666666653,-134.84367574861426,0.7132383860797469
8515.44,,,20.580000046881004,-95.13999995300196,-93.51000001504934,,-96.57999996001551,-96.42000004984143,-104.2110114782123,-100.70265876059446,0,C,40,28.14,844,0.07,71.0,2.55,108,1.988,3.113,2.076,0.05,71.7,1,100,0.959474,4.5891e-05,0.076497001,-91.31,1667,1.125,165.2,0.887,156,20.627351,-94.3620125,-92.8828105,-95.7996976,-95.8804214,-104.817778,-93.6577778,0.959474,4.5891e-05,2.75346,0.076497001,4.58982006,-91.31,1667,True,True,True,True,1.125,141.924,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.41249999447706,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.924,3487.0,7.950822595984846,-104.05332903146797,-5.189217820493241,41,False,raw_csv_sample,20,warmup,81.924,13.996374716518858,6.45098333333334,-134.84367574861426,0.7098525940478868
8517.532,,,20.559999982496713,-95.27999998343608,-93.46999997443413,,-96.51999996564997,-96.5199999883318,-103.99319680014221,-100.70265876059446,1,O,40,28.14,844,0.07,72.0,2.55,108,2.105,3.005,2.183,0.05,71.7,1,100,0.960224,4.5887e-05,0.076567173,-91.299,1667,0.9,165.2,0.979,156,20.6076733,-94.5017872,-92.8426962,-95.7400663,-95.9800637,-104.597778,-93.6577778,0.960224,4.5887e-05,2.7532200000000002,0.076567173,4.59403038,-91.299,1667,True,True,True,True,0.8999999999999999,141.95886666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.44749997796299,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.95886666666667,3488.0,3.1227907265872545,-104.27257103684389,-7.460672230143018,41,False,raw_csv_sample,20,warmup,81.95886666666667,14.031241383185517,6.485849999999999,-134.84367574861426,0.7076618821475648
8519.623,,,20.519999955366362,-95.2400000033581,-93.54000002058194,,-96.5100000168982,-96.46999996890716,-103.99319680014221,-100.91612644189622,1,O,40,28.13,844,0.07,71.0,2.56,108,1.959,3.142,2.134,0.05,71.7,1,100,0.95378,4.5634e-05,0.076020479,-91.307,1667,1.183,165.2,0.064,156,20.568318,-94.4618516,-92.9128962,-95.7301278,-95.9302425,-104.597778,-93.8577778,0.95378,4.5634e-05,2.73804,0.076020479,4.56122874,-91.307,1667,True,True,True,True,1.1829999999999998,141.99371666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.44000000243634,log_20260424_153546.csv,0424,"-100°C, bypass closed",141.99371666666667,3489.0,-5.113687498710078,-104.57342315110176,-10.580379359458902,41,False,raw_csv_sample,20,warmup,81.99371666666667,14.066091383185523,6.520700000000005,-134.84367574861426,0.7076618821475648
8521.714,,,20.519999955366362,-95.2300000083386,-93.46999997443413,,-96.51999996564997,-96.5199999883318,-104.34962081880236,-100.7560256809199,1,O,40,28.14,844,0.07,71.0,2.56,108,1.9,2.956,2.095,0.05,71.7,1,100,0.957435,4.5841e-05,0.076419843,-91.304,1667,1.056,165.2,0.156,156,20.568318,-94.4518677,-92.8426962,-95.7400663,-95.9800637,-104.957778,-93.7077778,0.957435,4.5841e-05,2.75046,0.076419843,4.58519058,-91.304,1667,True,True,True,True,1.056,142.02856666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43499998418862,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.02856666666668,3490.0,-14.909117270378374,-105.01002347819829,-15.12519944670521,41,False,raw_csv_sample,20,warmup,82.02856666666668,14.100941383185528,6.555550000000011,-134.84367574861426,0.7112467222918897
8523.806,,,20.54000001975065,-95.27999998343608,-93.45000000398412,,-96.43999997316259,-96.4899999967488,-105.03276685456763,-100.88410628970097,1,O,40,28.12,844,0.07,72.0,2.55,108,1.9,2.907,2.125,0.05,71.7,1,100,0.957928,4.5588e-05,0.075999751,-91.301,1667,1.007,165.2,0.244,156,20.5879957,-94.5017872,-92.8226391,-95.6605579,-95.950171,-105.647778,-93.8277778,0.957928,4.5588e-05,2.7352799999999995,0.075999751,4.559985060000001,-91.301,1667,True,True,True,True,1.0070000000000001,142.06343333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.4149999893329,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.06343333333334,3491.0,-21.580804189114588,-105.62798823366319,-20.397120044753592,41,False,raw_csv_sample,20,warmup,82.06343333333334,14.135808049852187,6.59041666666667,-134.84367574861426,0.7181182179838272
8525.898,,,20.559999982496713,-95.16000004320215,-93.46999997443413,,-96.37000003004528,-96.3700000304168,-105.85452223092294,-100.90545305783114,1,O,40,28.1,843,0.07,72.0,2.55,108,1.939,2.877,2.076,0.05,71.7,1,100,0.955033,4.5635e-05,0.075997473,-91.281,1667,0.938,165.2,0.336,156,20.6076733,-94.3819804,-92.8426962,-95.5909881,-95.8306002,-106.477778,-93.8477778,0.955033,4.5635e-05,2.7380999999999998,0.075997473,4.55984838,-91.281,1667,True,True,True,True,0.9379999999999997,142.0983,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.34250001952459,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.0983,3492.0,-29.10568986031899,-106.4323826493188,-26.14998372060313,41,False,raw_csv_sample,20,warmup,82.0983,14.170674716518846,6.6252833333333285,-134.84367574861426,0.7263848667755383
8527.99,,,20.519999955366362,-95.11999996296296,-93.4300000335341,,-96.35999998067521,-96.43999997732416,-107.06240362749341,-100.79871921718025,1,O,40,28.1,843,0.07,71.0,2.55,108,1.686,2.946,2.047,0.05,71.7,1,100,0.95613,4.5527e-05,0.075892868,-91.282,1667,1.26,165.2,0.423,156,20.568318,-94.3420447,-92.802582,-95.5810495,-95.9003498,-107.697778,-93.7477778,0.95613,4.5527e-05,2.73162,0.075892868,4.55357208,-91.282,1667,True,True,True,True,1.2600000000000002,142.13316666666665,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.3374999886241,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.13316666666665,3493.0,-39.612134004999234,-107.45151376511284,-32.51281395037881,41,False,raw_csv_sample,20,warmup,82.13316666666665,14.205541383185505,6.660149999999987,-134.84367574861426,0.7385376325937536
8530.082,,,20.519999955366362,-95.16000004320215,-93.3799999578363,,-96.37000003004528,-96.43999997732416,-108.61680837553902,-100.64929184026902,1,O,40,28.11,843,0.07,70.0,2.55,108,1.647,2.867,2.076,0.05,71.7,1,100,0.954071,4.5629e-05,0.076058892,-91.267,1667,1.22,165.2,0.515,156,20.568318,-94.3819804,-92.7524391,-95.5909881,-95.9003498,-109.267778,-93.6077778,0.954071,4.5629e-05,2.7377399999999996,0.076058892,4.56353352,-91.267,1667,True,True,True,True,1.22,142.16803333333334,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.33750000210196,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.16803333333334,3494.0,-43.3230938963527,-108.69960954212583,-38.85462482979915,41,False,raw_csv_sample,20,warmup,82.16803333333334,14.240408049852192,6.695016666666675,-134.84367574861426,0.7541798295538983
8532.172,,,20.580000046881004,-95.21000001829962,-93.40000002800147,,-96.27000003943603,-96.40999998574115,-110.0821071189196,-100.60659830400866,1,O,40,28.11,843,0.07,71.0,2.55,108,1.657,2.887,2.125,0.05,71.7,1,100,0.956369,4.5699e-05,0.076177195,-91.253,1667,1.23,165.2,0.604,156,20.627351,-94.4318999,-92.7724963,-95.4916026,-95.8704571,-110.747778,-93.5677778,0.956369,4.5699e-05,2.74194,0.076177195,4.5706317,-91.253,1667,True,True,True,True,1.23,142.20286666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.32250001786956,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.20286666666667,3495.0,-44.03264927083387,-110.15947732129047,-44.65887593644288,41,False,raw_csv_sample,20,warmup,82.20286666666667,14.275241383185516,6.729849999999999,-134.84367574861426,0.7689282429937084
8534.264,,,20.499999992620296,-95.18000003324114,-93.40000002800147,,-96.29999998630966,-96.3400000388338,-111.68601520289022,-100.6706386083992,1,O,40,28.1,843,0.07,71.0,2.55,108,2.154,2.975,2.115,0.05,71.7,1,100,0.952431,4.5644e-05,0.076033831,-91.256,1667,0.821,165.2,0.696,156,20.5486404,-94.4019482,-92.7724963,-95.5214182,-95.8007075,-112.367778,-93.6277778,0.952431,4.5644e-05,2.73864,0.076033831,4.56202986,-91.256,1667,True,True,True,True,0.8210000000000002,142.23773333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.30500002159653,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.23773333333332,3496.0,-45.70644674729374,-111.81251653565283,-49.07887249552823,41,False,raw_csv_sample,20,warmup,82.23773333333332,14.310108049852175,6.764716666666658,-134.84367574861426,0.7850748148015164
8536.357,,,20.449999984116907,-95.08999997790448,-93.3799999578363,,-96.14000000133488,-96.40999998574115,-113.27012195249083,-100.60659830400866,1,O,40,28.1,843,0.07,71.0,2.55,108,1.715,3.005,2.076,0.05,71.7,1,100,0.95767,4.5611e-05,0.076032166,-91.252,1667,1.29,165.2,0.783,156,20.4994463,-94.312093,-92.7524391,-95.3624014,-95.8704571,-113.967778,-93.5677778,0.95767,4.5611e-05,2.73666,0.076032166,4.56192996,-91.252,1667,True,True,True,True,1.2899999999999998,142.27261666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.2549999807042,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.27261666666666,3497.0,-48.986162114617855,-113.5827843101462,-51.76430517519452,41,False,raw_csv_sample,20,warmup,82.27261666666666,14.344991383185516,6.799599999999998,-134.84367574861426,0.8010249807643369
8538.448,,,20.43000002137084,-95.13999995300196,-93.35999998738629,,-96.25999999006596,-96.43999997732416,-115.10174538171655,-100.73467891278973,1,O,40,28.11,843,0.07,71.0,2.55,108,1.686,2.897,2.154,0.05,71.7,1,100,0.952608,4.5656e-05,0.076107442,-91.265,1667,1.211,165.2,0.875,156,20.4797687,-94.3620125,-92.732382,-95.481664,-95.9003498,-115.817778,-93.6877778,0.952608,4.5656e-05,2.7393599999999996,0.076107442,4.5664465199999995,-91.265,1667,True,True,True,True,1.2109999999999999,142.30746666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.2999999769446,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.30746666666667,3498.0,-56.51924615783264,-115.42214637789405,-52.725768049927865,41,False,raw_csv_sample,20,warmup,82.30746666666667,14.379841383185521,6.834450000000004,-134.84367574861426,0.8194707713696052
8540.54,,,20.470000048501195,-95.08999997790448,-93.35999998738629,,-96.19000004694864,-96.43999997732416,-117.21058749212237,-100.7560256809199,1,O,40,28.11,843,0.07,71.0,2.56,108,1.637,2.887,2.047,0.05,71.7,1,100,0.955236,4.5548e-05,0.075925881,-91.248,1667,1.25,165.2,0.962,156,20.519124,-94.312093,-92.732382,-95.4120942,-95.9003498,-117.947778,-93.7077778,0.955236,4.5548e-05,2.73288,0.075925881,4.55555286,-91.248,1667,True,True,True,True,1.25,142.34233333333336,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.2699999973909,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.34233333333336,3499.0,-59.23235116968658,-117.25864731789054,-52.156156623460674,41,False,raw_csv_sample,20,warmup,82.34233333333336,14.414708049852209,6.869316666666691,-134.84367574861426,0.840712588320939
8542.63,,,20.519999955366362,-95.040000002807,-93.3499999523037,,-96.23999999194413,-96.27999995530887,-119.23032359786316,-100.70265876059446,1,O,40,28.1,843,0.07,71.0,2.56,108,1.744,2.907,2.125,0.05,71.7,1,100,0.951686,4.5699e-05,0.076176099,-91.237,1667,1.163,165.0,0.052,156,20.568318,-94.2621735,-92.7223534,-95.4617869,-95.740922,-119.987778,-93.6577778,0.951686,4.5699e-05,2.74194,0.076176099,4.57056594,-91.237,1667,True,True,True,True,1.163,142.37716666666665,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.22749997559093,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.37716666666665,3500.0,-57.94132967201722,-119.05746487507072,-50.60288782714565,41,False,raw_csv_sample,20,warmup,82.37716666666665,14.449541383185505,6.904149999999987,-134.84367574861426,0.8610608133731916
8544.723,,,20.499999992620296,-95.08999997790448,-93.3799999578363,,-96.12000000321302,-96.27999995530887,-121.25005970360395,-100.64929184026902,0,C,40,28.1,843,0.07,72.0,2.56,108,1.598,2.936,2.066,0.05,71.7,1,100,0.953008,4.5545e-05,0.075914692,-91.218,1667,1.338,165.0,0.139,156,20.5486404,-94.312093,-92.7524391,-95.3425243,-95.740922,-122.027778,-93.6077778,0.953008,4.5545e-05,2.7327,0.075914692,4.55488152,-91.218,1667,True,True,True,True,1.3379999999999999,142.41205,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.21749997356568,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.41205,3501.0,-56.89325673003805,-120.78640812566148,-48.200975783662216,41,False,raw_csv_sample,20,warmup,82.41205,14.484424716518845,6.939033333333327,-134.84367574861426,0.8814126312669293
8546.817,,,20.43000002137084,-95.02000001276801,-93.32999998185366,,-96.14000000133488,-96.18000001681851,-123.2004911390497,-100.76669906498498,0,C,40,28.13,844,0.07,71.0,2.55,108,2.154,2.926,2.134,0.05,71.7,1,100,0.961295,4.5933e-05,0.076560078,-91.207,1667,0.772,165.0,0.231,156,20.4797687,-94.2422057,-92.7022963,-95.3624014,-95.6412797,-123.997778,-93.7177778,0.961295,4.5933e-05,2.7559800000000005,0.076560078,4.59360468,-91.207,1667,True,True,True,True,0.7720000000000002,142.44695,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.16750000319377,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.44695,3502.0,-48.69325513265062,-122.42104420383099,-45.27773664758047,41,False,raw_csv_sample,20,warmup,82.44694999999999,14.519324716518838,6.973933333333321,-134.84367574861426,0.901069284082524
8548.906,,,20.519999955366362,-95.02000001276801,-93.3799999578363,,-96.12000000321302,-96.21999997214287,-124.64598854806029,-100.68131199246427,0,C,40,28.14,844,0.07,70.0,2.55,108,1.949,2.995,2.076,0.05,71.7,1,100,0.95882,4.5703e-05,0.076175126,-91.194,1667,1.046,165.0,0.319,156,20.568318,-94.2422057,-92.7524391,-95.3425243,-95.6811366,-125.457778,-93.6377778,0.95882,4.5703e-05,2.74218,0.076175126,4.570507559999999,-91.194,1667,True,True,True,True,1.046,142.4817666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.18499998649006,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.4817666666667,3503.0,-36.51562422114034,-123.9432806840924,-41.80339197951844,41,False,raw_csv_sample,20,warmup,82.48176666666669,14.554141383185538,7.0087500000000205,-134.84367574861426,0.9156390554335695
8550.999,,,20.559999982496713,-94.99000002770953,-93.21999999480582,,-96.00000001448194,-96.21999997214287,-125.7449626055957,-100.84141275344061,0,C,40,28.14,844,0.07,70.0,2.55,108,1.939,2.985,1.988,0.05,71.7,1,100,0.954692,4.5581e-05,0.075970256,-91.173,1667,1.046,165.0,0.41,156,20.6076733,-94.212254,-92.5919821,-95.2232617,-95.6811366,-126.567778,-93.7877778,0.954692,4.5581e-05,2.73486,0.075970256,4.55821536,-91.173,1667,True,True,True,True,1.0459999999999998,142.51665,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.10750000228504,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.51665,3504.0,-29.81396953812282,-125.33448463379322,-38.14900928263455,41,False,raw_csv_sample,20,warmup,82.51665,14.58902471651885,7.043633333333332,-134.84367574861426,0.9267171010016705
8553.09,,,20.54000001975065,-95.02000001276801,-93.15000004837319,,-95.96999996699003,-96.27999995530887,-126.72512865691108,-100.73467891278973,0,C,40,28.14,844,0.07,71.0,2.55,108,1.949,3.132,2.037,0.05,71.7,1,100,0.954433,4.5506e-05,0.075887626,-91.156,1667,1.183,165.0,0.497,156,20.5879957,-94.2422057,-92.5217822,-95.193446,-95.740922,-127.557778,-93.6877778,0.954433,4.5506e-05,2.73036,0.075887626,4.55325756,-91.156,1667,True,True,True,True,1.183,142.5515,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.10499999586003,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.5515,3505.0,-29.687796867510315,-126.60365371712905,-34.50759267885519,41,False,raw_csv_sample,20,warmup,82.5515,14.623874716518856,7.078483333333338,-134.84367574861426,0.9365982405267818
8555.181,,,20.54000001975065,-94.96000004265105,-93.2300000298884,,-96.04000001072565,-96.0299999585446,-127.81420204726152,-100.78804583311518,0,C,40,28.14,844,0.07,71.0,2.55,108,2.056,2.946,2.105,0.05,71.7,1,100,0.955372,4.5426e-05,0.075705114,-91.137,1667,0.89,165.0,0.589,156,20.5879957,-94.1823023,-92.6020107,-95.2630159,-95.4918161,-128.657778,-93.7377778,0.955372,4.5426e-05,2.72556,0.075705114,4.54230684,-91.137,1667,True,True,True,True,0.8900000000000001,142.58635,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.06500001045242,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.58635,3506.0,-27.972992752176197,-127.73966384350983,-30.460223909692786,41,False,raw_csv_sample,20,warmup,82.58635000000001,14.658724716518861,7.113333333333344,-134.84367574861426,0.9475780543372055
8557.274,,,20.470000048501195,-94.88999997735338,-93.15999998374059,,-96.06999995759928,-96.05999995012759,-128.67556009235687,-100.73467891278973,0,C,40,28.14,844,0.07,71.0,2.55,108,1.9,2.897,2.037,0.05,71.7,1,100,0.95171,4.5431e-05,0.075705525,-91.115,1667,0.997,165.0,0.677,156,20.519124,-94.1124149,-92.5318107,-95.2928315,-95.5217088,-129.527778,-93.6877778,0.95171,4.5431e-05,2.72586,0.075705525,4.5423314999999995,-91.115,1667,True,True,True,True,0.9969999999999999,142.62123333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.04499996720521,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.62123333333332,3507.0,-21.290131774808287,-128.72760413561576,-25.948778710050647,41,False,raw_csv_sample,20,warmup,82.62123333333332,14.693608049852173,7.148216666666656,-134.84367574861426,0.9562626451171081
8559.366,,,20.519999955366362,-94.82000001221691,-93.15999998374059,,-95.92000002199457,-96.21999997214287,-129.2993021250121,-100.6706386083992,0,C,40,28.14,844,0.07,71.0,2.55,108,1.54,3.014,2.076,0.05,71.7,1,100,0.952329,4.5506e-05,0.075842386,-91.119,1667,1.474,165.0,0.768,156,20.568318,-94.0425276,-92.5318107,-95.1437533,-95.6811366,-130.157778,-93.6277778,0.952329,4.5506e-05,2.73036,0.075842386,4.55054316,-91.119,1667,True,True,True,True,1.4739999999999998,142.6561,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.02999999752373,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.6561,3508.0,-20.593165394730477,-129.5496702226771,-21.822865146359163,41,False,raw_csv_sample,20,warmup,82.65610000000001,14.72847471651886,7.183083333333343,-134.84367574861426,0.9625517851327248
8561.457,,,20.580000046881004,-94.8400000022559,-93.28000000587105,,-96.10000000509119,-96.15999998897688,-130.11115683418242,-100.60659830400866,0,C,40,28.14,844,0.07,72.0,2.55,108,1.852,3.122,2.066,0.05,71.7,1,100,0.951011,4.5545e-05,0.07590591,-91.089,1667,1.27,165.0,0.857,156,20.627351,-94.0624954,-92.6521535,-95.3226472,-95.6213512,-130.977778,-93.5677778,0.951011,4.5545e-05,2.7327,0.07590591,4.5543546,-91.089,1667,True,True,True,True,1.2699999999999998,142.69095000000002,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.09500000054877,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.69095000000002,3509.0,-20.596796869803484,-130.2490800219614,-18.602707640779272,41,False,raw_csv_sample,20,warmup,82.69095000000002,14.763324716518866,7.217933333333349,-134.84367574861426,0.9707380164247997
8563.548,,,20.499999992620296,-94.93999995245086,-93.17999995419063,,-96.19999999570042,-96.12000003365252,-130.73489886683765,-100.46784431116252,0,C,40,28.14,844,0.07,72.0,2.56,108,1.686,2.887,2.086,0.05,71.7,1,100,0.952805,4.5658e-05,0.076048914,-91.103,1667,1.201,165.0,0.948,156,20.5486404,-94.1623344,-92.5518678,-95.4220327,-95.5814943,-131.607778,-93.4377778,0.952805,4.5658e-05,2.7394800000000004,0.076048914,4.56293484,-91.103,1667,True,True,True,True,1.201,142.72580000000002,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1099999839986,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.72580000000002,3510.0,-17.471765620598944,-130.84627894523962,-15.790188803637875,41,False,raw_csv_sample,20,warmup,82.72580000000002,14.798174716518872,7.252783333333355,-134.84367574861426,0.9770277136294258
8565.639,,,20.519999955366362,-94.91999996241186,-93.21999999480582,,-96.19999999570042,-96.26999999156752,-131.3289388979379,-100.49986446335777,0,C,40,28.14,844,0.07,71.0,2.56,108,2.008,3.024,2.076,0.05,71.7,1,100,0.952616,4.579e-05,0.07631836,-91.141,1667,1.016,165.0,0.034,156,20.568318,-94.1423666,-92.5919821,-95.4220327,-95.7309578,-132.207778,-93.4677778,0.952616,4.579e-05,2.7474000000000003,0.07631836,4.5791016,-91.141,1667,True,True,True,True,1.016,142.76065,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1524999861214,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.76065,3511.0,-16.61195486349652,-131.34965618157477,-13.605441977523014,41,False,raw_csv_sample,20,warmup,82.76065,14.83302471651885,7.287633333333332,-134.84367574861426,0.9830181194616832
8567.732,,,20.54000001975065,-95.02000001276801,-93.29999997632106,,-96.10000000509119,-96.27999995530887,-131.89327692748313,-100.38245723864179,0,C,40,28.14,844,0.07,71.0,2.56,108,1.91,2.946,1.998,0.05,71.7,1,100,0.959018,4.5817e-05,0.076369953,-91.145,1667,1.036,165.0,0.125,156,20.5879957,-94.2422057,-92.6722106,-95.3226472,-95.740922,-132.777778,-93.3577778,0.959018,4.5817e-05,2.7490200000000002,0.076369953,4.5821971800000005,-91.145,1667,True,True,True,True,1.0360000000000003,142.79553333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.17499998737229,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.79553333333334,3512.0,-12.489402046194755,-131.7949758278594,-12.348462976690598,41,False,raw_csv_sample,20,warmup,82.79553333333334,14.86790804985219,7.322516666666672,-134.84367574861426,0.9887091984354378
8569.824,,,20.499999992620296,-95.02000001276801,-93.2000000243558,,-96.1700000488268,-96.18000001681851,-132.2001976102182,-100.46784431116252,0,C,40,28.14,844,0.07,70.0,2.55,108,1.657,2.877,2.008,0.05,71.7,1,100,0.959976,4.5865e-05,0.076445849,-91.122,1667,1.22,165.0,0.212,156,20.5486404,-94.2422057,-92.571925,-95.3922171,-95.6412797,-133.087778,-93.4377778,0.959976,4.5865e-05,2.7519000000000005,0.076445849,4.58675094,-91.122,1667,True,True,True,True,1.2199999999999998,142.8304,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.14250002569227,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.8304,3513.0,-10.36769101395248,-132.21097538783187,-11.242414185704547,41,False,raw_csv_sample,20,warmup,82.8304,14.902774716518849,7.357383333333331,-134.84367574861426,0.9918044245954925
8571.915,,,20.519999955366362,-94.93999995245086,-93.35999998738629,,-96.41999997504074,-96.21999997214287,-132.61602563198838,-100.41447739083706,0,C,40,28.14,844,0.07,71.0,2.55,108,1.93,2.946,1.998,0.05,71.7,1,100,0.958397,4.5665e-05,0.076207577,-91.131,1667,1.016,165.0,0.304,156,20.568318,-94.1623344,-92.732382,-95.6406808,-95.6811366,-133.507778,-93.3877778,0.958397,4.5665e-05,2.7399,0.076207577,4.57245462,-91.131,1667,True,True,True,True,1.0160000000000002,142.86525,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.2349999717552,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.86525,3514.0,-10.509636046980859,-132.57878242267037,-9.616565847296897,41,False,raw_csv_sample,20,warmup,82.86525,14.937624716518854,7.392233333333337,-134.84367574861426,0.9959980432745027
8574.007,,,20.54000001975065,-94.93999995245086,-93.28000000587105,,-96.10000000509119,-96.3100000472508,-132.9328469819085,-100.37178385457672,0,C,40,28.14,844,0.07,71.0,2.55,108,2.095,2.907,2.105,0.05,71.7,1,100,0.952887,4.5532e-05,0.075945051,-91.139,1667,0.812,165.0,0.399,156,20.5879957,-94.1623344,-92.6521535,-95.3226472,-95.7708148,-133.827778,-93.3477778,0.952887,4.5532e-05,2.7319199999999997,0.075945051,4.55670306,-91.139,1667,True,True,True,True,0.8119999999999998,142.90011666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.15750000266598,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.90011666666666,3515.0,-5.963463961226807,-132.88137904807982,-7.950490190366736,41,False,raw_csv_sample,20,warmup,82.90011666666666,14.972491383185513,7.427099999999996,-134.84367574861426,0.9991932473933228
8576.104,,,20.59000002825404,-94.93999995245086,-93.25000000033845,,-96.27000003943603,-96.37999999415815,-133.03185365375853,-100.49986446335777,0,C,40,28.14,844,0.07,72.0,2.55,108,1.978,3.005,2.125,0.05,71.7,1,100,0.954044,4.5551e-05,0.075930957,-91.15,1667,1.027,165.0,0.491,156,20.6371898,-94.1623344,-92.6220678,-95.4916026,-95.8405644,-133.927778,-93.4677778,0.954044,4.5551e-05,2.73306,0.075930957,4.55585742,-91.15,1667,True,True,True,True,1.027,142.93506666666664,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.20999999659587,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.93506666666664,3516.0,-4.390853830258948,-133.1337376362073,-6.443135456330538,41,False,raw_csv_sample,20,warmup,82.93506666666664,15.007441383185494,7.4620499999999765,-134.84367574861426,1.0001917603020307
8578.201,,,20.499999992620296,-95.08999997790448,-93.32999998185366,,-96.1700000488268,-96.42000004984143,-133.23976766464364,-100.33976370238145,0,C,40,28.14,844,0.07,71.0,2.55,108,1.813,2.985,2.017,0.05,71.7,1,100,0.952025,4.5506e-05,0.075856466,-91.173,1667,1.172,165.0,0.586,156,20.5486404,-94.312093,-92.7022963,-95.3922171,-95.8804214,-134.137778,-93.3177778,0.952025,4.5506e-05,2.73036,0.075856466,4.55138796,-91.173,1667,True,True,True,True,1.172,142.97001666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.2525000146066,log_20260424_153546.csv,0424,"-100°C, bypass closed",142.97001666666665,3517.0,-7.937545929640464,-133.3317542164772,-5.166562562216768,41,False,raw_csv_sample,20,warmup,82.97001666666665,15.042391383185503,7.496999999999986,-134.84367574861426,1.0022886553107055
8580.296,,,20.54000001975065,-94.99000002770953,-93.3499999523037,,-96.29999998630966,-96.37999999415815,-133.58629101611876,-100.19033632547021,0,C,40,28.14,844,0.07,72.0,2.55,108,1.481,2.936,2.095,0.05,71.7,1,100,0.951515,4.5424e-05,0.075726858,-91.211,1667,1.455,165.0,0.673,156,20.5879957,-94.212254,-92.7223534,-95.5214182,-95.8405644,-134.487778,-93.1777778,0.951515,4.5424e-05,2.72544,0.075726858,4.54361148,-91.211,1667,True,True,True,True,1.4549999999999998,143.00493333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.25499999012025,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.00493333333333,3518.0,-4.5308587396923485,-133.49474140121157,-3.9602846903135287,41,False,raw_csv_sample,20,warmup,83.00493333333333,15.077308049852178,7.53191666666666,-134.84367574861426,1.005783533865671
8582.387,,,20.6099999910001,-95.10999996794347,-93.32000004648626,,-96.21999999382227,-96.46999996890716,-133.55658901456374,-100.40380400677198,0,C,40,28.14,844,0.07,71.0,2.56,108,1.9,3.063,2.154,0.05,71.7,1,100,0.952449,4.5418e-05,0.075717745,-91.246,1667,1.163,165.0,0.765,156,20.6568674,-94.3320608,-92.6922678,-95.4419098,-95.9302425,-134.457778,-93.3777778,0.952449,4.5418e-05,2.72508,0.075717745,4.5430647,-91.246,1667,True,True,True,True,1.1630000000000003,143.03978333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.2799999942898,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.03978333333333,3519.0,-0.709317764918751,-133.60814433577454,-2.864492582735693,41,False,raw_csv_sample,20,warmup,83.03978333333333,15.112158049852184,7.566766666666666,-134.84367574861426,1.0054839702380844
8584.479,,,20.580000046881004,-95.21000001829962,-93.45000000398412,,-96.37000003004528,-96.56000004401508,-133.63579435204377,-100.27572339799092,0,C,40,28.14,844,0.07,72.0,2.56,108,1.52,2.887,2.037,0.05,71.7,1,100,0.953278,4.5627e-05,0.075985808,-91.261,1667,1.367,165.0,0.857,156,20.627351,-94.4318999,-92.8226391,-95.5909881,-96.0199207,-134.537778,-93.2577778,0.953278,4.5627e-05,2.73762,0.075985808,4.55914848,-91.261,1667,True,True,True,True,1.367,143.07465,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.39750002408601,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.07465,3520.0,-3.5480161200357543,-133.6944312880963,-1.9568062720177295,41,False,raw_csv_sample,20,warmup,83.07464999999999,15.147024716518843,7.601633333333325,-134.84367574861426,1.0062828076609136
8586.572,,,20.559999982496713,-95.07999998288497,-93.3799999578363,,-96.19999999570042,-96.51000002459044,-133.80410569418885,-100.19033632547021,0,C,40,28.14,844,0.07,71.0,2.56,108,2.017,3.034,2.047,0.05,71.7,1,100,0.95516,4.5695e-05,0.076180569,-91.261,1667,1.017,165.0,0.945,156,20.6076733,-94.3021091,-92.7524391,-95.4220327,-95.9700995,-134.707778,-93.1777778,0.95516,4.5695e-05,2.7417000000000002,0.076180569,4.5708341400000005,-91.261,1667,True,True,True,True,1.017,143.10953333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.29249999025303,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.10953333333333,3521.0,-2.6955657285848247,-133.74461430369075,-0.983996479094003,41,False,raw_csv_sample,20,warmup,83.10953333333333,15.181908049852183,7.636516666666665,-134.84367574861426,1.0079803486619623
8588.663,,,20.519999955366362,-95.21000001829962,-93.40000002800147,,-96.33999998255335,-96.4899999967488,-133.82390702855886,-100.29707016612109,0,C,40,28.14,844,0.07,70.0,2.55,108,1.988,3.054,2.076,0.05,71.7,1,100,0.958759,4.584e-05,0.076422374,-91.278,1667,1.066,165.0,0.034,156,20.568318,-94.4318999,-92.7724963,-95.5611724,-95.950171,-134.727778,-93.2777778,0.958759,4.584e-05,2.7504,0.076422374,4.58534244,-91.278,1667,True,True,True,True,1.0659999999999998,143.14438333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.36000000640081,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.14438333333334,3522.0,0.9943281247490177,-133.76307893471085,-0.4470831357161842,41,False,raw_csv_sample,20,warmup,83.14438333333334,15.216758049852189,7.671366666666671,-134.84367574861426,1.0081800603914506
8590.754,,,20.519999955366362,-95.2300000083386,-93.54000002058194,,-96.55999996189367,-96.4899999967488,-133.73480102389382,-100.29707016612109,0,C,40,28.14,844,0.07,70.0,2.55,108,1.52,2.897,2.056,0.05,71.7,1,100,0.960759,4.5916e-05,0.076546308,-91.283,1667,1.377,165.0,0.122,156,20.568318,-94.4518677,-92.9128962,-95.7798205,-95.950171,-134.637778,-93.2777778,0.960759,4.5916e-05,2.75496,0.076546308,4.59277848,-91.283,1667,True,True,True,True,1.3769999999999998,143.17923333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.45499999689075,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.17923333333334,3523.0,1.8466093745341823,-133.77577599825017,0.10898464058209356,41,False,raw_csv_sample,20,warmup,83.17923333333334,15.251608049852194,7.706216666666677,-134.84367574861426,1.0072813593038978
8592.845,,,20.519999955366362,-95.38000003379224,-93.48000000951671,,-96.35999998067521,-96.65999998250544,-133.69519835515382,-100.07292910075424,0,C,40,28.14,844,0.07,71.0,2.55,108,1.978,3.063,2.105,0.05,71.7,1,100,0.959913,4.5844e-05,0.076429382,-91.308,1667,1.085,165.0,0.212,156,20.568318,-94.6016263,-92.8527248,-95.5810495,-96.119563,-134.597778,-93.0677778,0.959913,4.5844e-05,2.7506399999999998,0.076429382,4.5857629200000005,-91.308,1667,True,True,True,True,1.0850000000000002,143.21408333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.47000000162241,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.21408333333332,3524.0,0.0005432002878933417,-133.7554827052623,0.745594176829627,41,False,raw_csv_sample,20,warmup,83.21408333333332,15.286458049852172,7.741066666666654,-134.84367574861426,1.0068819379990117
8594.937,,,20.59000002825404,-95.19000002826063,-93.4300000335341,,-96.23999999194413,-96.73000002977172,-133.73480102389382,-100.07292910075424,0,C,40,28.14,844,0.07,71.0,2.55,108,1.588,2.907,2.134,0.05,71.7,1,100,0.960864,4.5792e-05,0.076344091,-91.316,1667,1.319,165.0,0.304,156,20.6371898,-94.4119321,-92.802582,-95.4617869,-96.1893127,-134.637778,-93.0677778,0.960864,4.5792e-05,2.7475199999999997,0.076344091,4.58064546,-91.316,1667,True,True,True,True,1.319,143.24895,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.39750002087764,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.24895,3525.0,2.127615773331854,-133.72379021324673,1.071122701926015,41,False,raw_csv_sample,20,warmup,83.24895000000001,15.321324716518859,7.775933333333342,-134.84367574861426,1.0072813593038978
8597.03,,,20.499999992620296,-95.2300000083386,-93.48000000951671,,-96.61000000750744,-96.68999997408844,-133.54668834737876,-100.19033632547021,0,C,40,28.14,844,0.07,70.0,2.55,108,1.959,3.132,2.027,0.05,71.7,1,100,0.958523,4.5666e-05,0.076227353,-91.329,1667,1.173,165.0,0.392,156,20.5486404,-94.4518677,-92.8527248,-95.8295133,-96.1494557,-134.447778,-93.1777778,0.958523,4.5666e-05,2.73996,0.076227353,4.57364118,-91.329,1667,True,True,True,True,1.173,143.28383333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.5024999998628,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.28383333333335,3526.0,0.5633011628258373,-133.6807664901705,1.548610043642384,41,False,raw_csv_sample,20,warmup,83.28383333333335,15.3562080498522,7.810816666666682,-134.84367574861426,1.0053841158039123
8599.121,,,20.569999963869748,-95.32999995853355,-93.63000003717977,,-96.72999999623852,-96.90999997926971,-133.69519835515382,-100.05158233262406,0,C,40,28.14,844,0.07,72.0,2.55,108,1.54,3.005,2.066,0.05,71.7,1,100,0.955217,4.5644e-05,0.076101184,-91.34,1667,1.465,165.0,0.485,156,20.6175121,-94.5517067,-93.0031533,-95.9487759,-96.3686689,-134.597778,-93.0477778,0.955217,4.5644e-05,2.73864,0.076101184,4.56607104,-91.34,1667,True,True,True,True,1.4649999999999999,143.31868333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.64999999280539,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.31868333333333,3527.0,-3.410605131648481e-12,-133.6158214794695,2.2382482576497296,41,False,raw_csv_sample,20,warmup,83.31868333333333,15.391058049852177,7.845666666666659,-134.84367574861426,1.0068819379990117
8601.212,,,20.499999992620296,-95.38000003379224,-93.65000000762979,,-96.39999997691889,-96.82999996826207,-133.54668834737876,-99.97686864416843,0,C,40,28.14,844,0.07,72.0,2.55,108,2.047,3.132,2.125,0.05,71.7,1,100,0.957837,4.5609e-05,0.076050925,-91.382,1667,1.085,165.0,0.577,156,20.5486404,-94.6016263,-93.0232104,-95.6208037,-96.288955,-134.447778,-92.9777778,0.957837,4.5609e-05,2.73654,0.076050925,4.5630555,-91.382,1667,True,True,True,True,1.085,143.35353333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.56499999665076,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.35353333333333,3528.0,3.8345528927939085,-133.52476058661233,2.4411815827465944,41,False,raw_csv_sample,20,warmup,83.35353333333333,15.425908049852183,7.880516666666665,-134.84367574861426,1.0053841158039123
8603.304,,,20.619999972373137,-95.47999998398718,-93.65000000762979,,-96.61000000750744,-96.82999996826207,-133.4278803411587,-99.93417510790809,0,C,40,28.14,844,0.07,72.0,2.55,108,1.705,2.965,2.047,0.05,71.7,1,100,0.958479,4.5511e-05,0.075888448,-91.411,1667,1.26,165.0,0.665,156,20.6667062,-94.7014653,-93.0232104,-95.8295133,-96.288955,-134.327778,-92.9377778,0.958479,4.5511e-05,2.73066,0.075888448,4.55330688,-91.411,1667,True,True,True,True,1.2599999999999998,143.3884,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.64249999184662,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.3884,3529.0,3.8345528927943633,-133.44563616337865,2.671139805913981,41,False,raw_csv_sample,20,warmup,83.38839999999999,15.460774716518841,7.915383333333324,-134.84367574861426,1.0041858668264747
8605.395,,,20.449999984116907,-95.40000002383123,-93.57999996148197,,-96.68999999999482,-96.67000004660572,-133.27937033338364,-99.88080818758263,0,C,40,28.14,844,0.07,72.0,2.55,108,1.822,3.083,1.998,0.05,71.7,1,100,0.953726,4.555e-05,0.07595681,-91.441,1668,1.261,165.0,0.755,156,20.4994463,-94.6215941,-92.9530104,-95.9090217,-96.1295273,-134.177778,-92.8877778,0.953726,4.555e-05,2.733,0.07595681,4.5574086,-91.441,1668,True,True,True,True,1.2610000000000001,143.42325,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.58500000797844,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.42325,3530.0,3.1244223372607394,-133.33855101317175,3.237400874886589,41,False,raw_csv_sample,20,warmup,83.42325,15.495624716518847,7.95023333333333,-134.84367574861426,1.0026880666238778
8607.489,,,20.580000046881004,-95.4599999939482,-93.57999996148197,,-96.55999996189367,-96.73000002977172,-133.2100656630886,-99.78474773099684,0,C,40,28.15,845,0.07,73.0,2.56,108,1.569,2.995,2.037,0.05,71.7,1,100,0.951376,4.5423e-05,0.075739728,-91.466,1667,1.426,165.0,0.847,156,20.627351,-94.6814975,-92.9530104,-95.7798205,-96.1893127,-134.107778,-92.7977778,0.951376,4.5423e-05,2.7253800000000004,0.075739728,4.54438368,-91.466,1667,True,True,True,True,1.4260000000000002,143.45815,40,73,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.58249998677388,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.45815,3531.0,0.9924291933491531,-133.21981097491863,3.326558593721302,41,False,raw_csv_sample,20,warmup,83.45814999999999,15.53052471651884,7.985133333333323,-134.84367574861426,1.001989097400213
8609.581,,,20.559999982496713,-95.4400000039092,-93.60999996701457,,-96.76000004373043,-96.73000002977172,-133.2100656630886,-99.79542111506193,0,C,40,28.14,844,0.07,72.0,2.56,108,2.008,3.093,1.998,0.05,71.7,1,100,0.952411,4.5471e-05,0.075826287,-91.455,1668,1.085,165.0,0.936,156,20.6076733,-94.6615297,-92.9830961,-95.9785916,-96.1893127,-134.107778,-92.8077778,0.952411,4.5471e-05,2.7282599999999997,0.075826287,4.549577220000001,-91.455,1668,True,True,True,True,1.085,143.49301666666668,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.63500001110647,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.49301666666668,3532.0,3.696752929692593,-133.10646306204316,3.2721134664295732,41,False,raw_csv_sample,20,warmup,83.49301666666668,15.565391383185528,8.02000000000001,-134.84367574861426,1.001989097400213
8611.671,,,20.559999982496713,-95.47999998398718,-93.6699999780798,,-96.72999999623852,-96.84000003236235,-132.95264831627853,-99.69936065847612,0,C,40,28.14,844,0.07,71.0,2.55,108,1.949,3.005,2.056,0.05,71.7,1,100,0.953286,4.5582e-05,0.076010169,-91.477,1668,1.056,165.0,0.026,156,20.6076733,-94.7014653,-93.0432675,-95.9487759,-96.2989193,-133.847778,-92.7177778,0.953286,4.5582e-05,2.7349200000000002,0.076010169,4.5606101400000005,-91.477,1668,True,True,True,True,1.0559999999999998,143.52785,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.67999999766697,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.52785,3533.0,4.548219379046259,-132.99174608011924,3.543781088059859,41,False,raw_csv_sample,20,warmup,83.52785,15.600224716518852,8.054833333333335,-134.84367574861426,0.9993929495338417
8613.763,,,20.54000001975065,-95.56000004430435,-93.68000001316238,,-96.6599999525029,-96.73000002977172,-132.8932443131685,-99.79542111506193,0,C,40,28.14,844,0.07,70.0,2.55,108,1.725,2.877,2.193,0.05,71.7,1,100,0.953732,4.5675e-05,0.076171175,-91.48,1668,1.152,165.0,0.113,156,20.5879957,-94.7813366,-93.0532961,-95.879206,-96.1893127,-133.787778,-92.8077778,0.953732,4.5675e-05,2.7405,0.076171175,4.5702704999999995,-91.48,1668,True,True,True,True,1.1519999999999997,143.5627166666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.65750000993533,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.5627166666667,3534.0,3.124963527734508,-132.85944481417567,3.871478827787996,41,False,raw_csv_sample,20,warmup,83.56271666666669,15.63509138318554,8.089700000000022,-134.84367574861426,0.9987938437750458
8615.854,,,20.499999992620296,-95.4599999939482,-93.6699999780798,,-96.67999995062475,-96.57000000775643,-132.73483363820844,-99.59262681782525,0,C,40,28.14,844,0.07,71.0,2.55,108,2.144,3.181,2.017,0.05,71.7,1,100,0.954776,4.5863e-05,0.076476403,-91.494,1668,1.037,165.0,0.205,156,20.5486404,-94.6814975,-93.0432675,-95.8990831,-96.0298849,-133.627778,-92.6177778,0.954776,4.5863e-05,2.7517799999999997,0.076476403,4.58858418,-91.494,1668,True,True,True,True,1.037,143.59756666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.5949999826023,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.59756666666667,3535.0,4.685172578586162,-132.7218420468104,3.8744861914926787,41,False,raw_csv_sample,20,warmup,83.59756666666667,15.669941383185517,8.12455,-134.84367574861426,0.9971962381582105
8617.947,,,20.559999982496713,-95.4300000088897,-93.72999998914503,,-96.61999995625922,-96.90999997926971,-132.56652229606337,-99.5499332815649,0,C,40,28.14,844,0.07,70.0,2.55,108,1.735,2.985,2.037,0.05,71.7,1,100,0.960303,4.5884e-05,0.076511355,-91.497,1667,1.25,165.0,0.293,156,20.6076733,-94.6515458,-93.1034389,-95.8394518,-96.3686689,-133.457778,-92.5777778,0.960303,4.5884e-05,2.75304,0.076511355,4.5906813,-91.497,1667,True,True,True,True,1.2499999999999998,143.63245,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.6724999833909,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.63245,3536.0,5.536196728567347,-132.58926890899903,3.955556879780943,41,False,raw_csv_sample,20,warmup,83.63245,15.704824716518857,8.15943333333334,-134.84367574861426,0.9954987977740971
8620.039,,,20.559999982496713,-95.40000002383123,-93.71999995406244,,-96.59000000938559,-96.84000003236235,-132.34870761799328,-99.6246469700205,0,C,40,28.14,844,0.07,71.0,2.55,108,2.037,3.054,2.076,0.05,71.7,1,100,0.959091,4.5728e-05,0.076250323,-91.467,1667,1.017,165.0,0.385,156,20.6076733,-94.6215941,-93.0934103,-95.8096362,-96.2989193,-133.237778,-92.6477778,0.959091,4.5728e-05,2.74368,0.076250323,4.57501938,-91.467,1667,True,True,True,True,1.017,143.66731666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.63750000491041,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.66731666666666,3537.0,3.122043647637156,-132.44594712270077,3.9667734267497963,41,False,raw_csv_sample,20,warmup,83.66731666666666,15.739691383185516,8.194299999999998,-134.84367574861426,0.9933021341839658
8622.129,,,20.559999982496713,-95.4400000039092,-93.68000001316238,,-96.41999997504074,-96.63999995466379,-132.34870761799328,-99.51791312936963,0,C,40,28.15,845,0.07,71.0,2.55,108,2.008,3.024,2.125,0.05,71.7,1,100,0.958748,4.5776e-05,0.076331172,-91.47,1667,1.016,165.0,0.476,156,20.6076733,-94.6615297,-93.0532961,-95.6406808,-96.0996345,-133.237778,-92.5477778,0.958748,4.5776e-05,2.7465599999999997,0.076331172,4.57987032,-91.47,1667,True,True,True,True,1.016,143.70215000000002,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.54499998669402,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.70215000000002,3538.0,3.973510096998325,-132.31277521946635,3.9340211485971395,41,False,raw_csv_sample,20,warmup,83.70215000000002,15.774524716518869,8.229133333333351,-134.84367574861426,0.9933021341839658
8624.221,,,20.54000001975065,-95.49999997402617,-93.80000003529284,,-96.59000000938559,-96.71000000193007,-132.07148893681315,-99.38983252058857,0,C,40,28.14,844,0.07,71.0,2.55,108,2.125,3.122,2.076,0.05,71.7,1,100,0.958274,4.5638e-05,0.076190576,-91.469,1667,0.997,165.0,0.568,156,20.5879957,-94.7214331,-93.1736389,-95.8096362,-96.1693842,-132.957778,-92.4277778,0.958274,4.5638e-05,2.73828,0.076190576,4.57143456,-91.469,1667,True,True,True,True,0.9969999999999999,143.73701666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.65000000515866,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.73701666666665,3539.0,4.543870138283182,-132.1717384514854,4.101994444365346,41,False,raw_csv_sample,20,warmup,83.73701666666665,15.809391383185499,8.263999999999982,-134.84367574861426,0.9905064198929138
8626.314,,,20.54000001975065,-95.55000004928485,-93.60999996701457,,-96.8099999887259,-96.81000004077936,-132.03188626807315,-99.47521959310927,0,C,40,28.14,844,0.07,72.0,2.55,108,1.91,3.014,1.998,0.05,71.7,1,100,0.958557,4.5542e-05,0.075943927,-91.503,1668,1.104,165.0,0.656,156,20.5879957,-94.7713527,-92.9830961,-96.0282843,-96.2690266,-132.917778,-92.5077778,0.958557,4.5542e-05,2.73252,0.075943927,4.55663562,-91.503,1668,True,True,True,True,1.1039999999999999,143.77190000000002,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.69500001145117,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.77190000000002,3540.0,2.13063574348962,-132.02665920775613,4.2859462778124,41,False,raw_csv_sample,20,warmup,83.77190000000002,15.844274716518868,8.29888333333335,-134.84367574861426,0.9901070357561126
8628.405,,,20.480000029874226,-95.33999995355306,-93.69999998361243,,-96.67999995062475,-96.76000002135473,-131.92297892903812,-99.4538728249791,0,C,40,28.14,844,0.07,71.0,2.56,108,1.832,3.093,2.008,0.05,71.7,1,100,0.95263,4.5538e-05,0.075933487,-91.514,1667,1.261,165.0,0.749,156,20.5289628,-94.5616906,-93.0733532,-95.8990831,-96.2192054,-132.807778,-92.4877778,0.95263,4.5538e-05,2.73228,0.075933487,4.55600922,-91.514,1667,True,True,True,True,1.261,143.80675000000002,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.61999997728623,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.80675000000002,3541.0,4.258285312832186,-131.8728735911182,4.477311860744294,41,False,raw_csv_sample,20,warmup,83.80675000000002,15.879124716518874,8.333733333333356,-134.84367574861426,0.9890087340653602
8630.498,,,20.519999955366362,-95.47999998398718,-93.65000000762979,,-96.49000001877636,-96.71000000193007,-131.73486625252303,-99.19771160741696,0,C,40,28.14,844,0.07,71.0,2.56,108,1.988,3.093,2.056,0.05,71.7,1,100,0.953588,4.5487e-05,0.075854361,-91.513,1668,1.105,165.0,0.845,156,20.568318,-94.7014653,-93.0232104,-95.7102507,-96.1693842,-132.617778,-92.2477778,0.953588,4.5487e-05,2.72922,0.075854361,4.55126166,-91.513,1668,True,True,True,True,1.105,143.84163333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.58250000308084,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.84163333333333,3542.0,5.530373387474128,-131.7144370235993,4.3687135550010225,41,False,raw_csv_sample,20,warmup,83.84163333333333,15.914008049852185,8.368616666666668,-134.84367574861426,0.9871116837503737
