time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8632.594,,,20.54000001975065,-95.49999997402617,-93.69999998361243,,-96.61999995625922,-96.71000000193007,-131.53685290882296,-99.32579221619802,0,C,40,28.14,844,0.07,70.0,2.55,108,1.647,2.936,1.998,0.05,71.7,1,100,0.951833,4.5465e-05,0.075755423,-91.519,1668,1.289,165.0,0.942,156,20.5879957,-94.7214331,-93.0733532,-95.8394518,-96.1693842,-132.417778,-92.3677778,0.951833,4.5465e-05,2.7279,0.075755423,4.54532538,-91.519,1668,True,True,True,True,1.289,143.87656666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.63249997895699,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.87656666666666,3543.0,3.6844763759031594,-131.56788190401636,4.337969871718769,41,False,raw_csv_sample,20,warmup,83.87656666666666,15.948941383185513,8.403549999999996,-134.84367574861426,0.9851148110201762
8634.691,,,20.580000046881004,-95.41000001885072,-93.6699999780798,,-96.39000002816712,-96.62999999092243,-131.47744890571295,-99.38983252058857,0,C,40,28.15,845,0.07,70.0,2.55,108,2.008,2.877,2.095,0.05,71.7,1,100,0.955191,4.5683e-05,0.076177671,-91.519,1668,0.869,165.0,0.032,156,20.627351,-94.631578,-93.0432675,-95.6108652,-96.0896703,-132.357778,-92.4277778,0.955191,4.5683e-05,2.74098,0.076177671,4.57066026,-91.519,1668,True,True,True,True,0.8689999999999998,143.91151666666667,40,70,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.52500000400502,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.91151666666667,3544.0,3.117509099828112,-131.411280471605,4.494168522229529,41,False,raw_csv_sample,20,warmup,83.91151666666667,15.983891383185522,8.438500000000005,-134.84367574861426,0.9845157536891473
8636.787,,,20.499999992620296,-95.38000003379224,-93.72999998914503,,-96.55000001314188,-96.73999999351308,-131.31903823075288,-99.13367130302645,0,C,40,28.14,844,0.07,70.0,2.55,108,1.891,3.034,2.125,0.05,71.7,1,100,0.95636,4.5758e-05,0.076301021,-91.517,1667,1.143,165.0,0.12,156,20.5486404,-94.6016263,-93.1034389,-95.769882,-96.1992769,-132.197778,-92.1877778,0.95636,4.5758e-05,2.7454799999999997,0.076301021,4.57806126,-91.517,1667,True,True,True,True,1.1429999999999998,143.94645,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.60000000739807,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.94645,3545.0,5.110449293081501,-131.25381487504245,4.514268570752165,41,False,raw_csv_sample,20,warmup,83.94645,16.01882471651885,8.473433333333332,-134.84367574861426,0.9829182776431128
8638.877,,,20.499999992620296,-95.4599999939482,-93.6699999780798,,-96.35999998067521,-96.5199999883318,-131.1210248870528,-99.09097776676609,0,C,40,28.14,844,0.07,71.0,2.55,108,1.725,2.936,2.115,0.05,71.7,1,100,0.955113,4.5834e-05,0.076425806,-91.51,1667,1.211,165.0,0.212,156,20.5486404,-94.6814975,-93.0432675,-95.5810495,-95.9800637,-131.997778,-92.1477778,0.955113,4.5834e-05,2.75004,0.076425806,4.58554836,-91.51,1667,True,True,True,True,1.2109999999999999,143.98128333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.50249998525875,log_20260424_153546.csv,0424,"-100°C, bypass closed",143.98128333333335,3546.0,6.10761082229169,-131.0963363322005,4.5183839590952175,41,False,raw_csv_sample,20,warmup,83.98128333333335,16.053658049852203,8.508266666666685,-134.84367574861426,0.9809214534768569
8640.969,,,20.45999996548994,-95.52999995908465,-93.74999995959504,,-96.41999997504074,-96.57000000775643,-130.89330954179772,-99.01626407831047,0,C,40,28.14,844,0.07,71.0,2.55,108,2.066,3.093,1.988,0.05,71.7,1,100,0.95957,4.5855e-05,0.076453476,-91.487,1667,1.027,165.0,0.3,156,20.5092851,-94.7513848,-93.123496,-95.6406808,-96.0298849,-131.767778,-92.0777778,0.95957,4.5855e-05,2.7513,0.076453476,4.5872085600000005,-91.487,1667,True,True,True,True,1.0270000000000001,144.01614999999998,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.56749997536922,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.01614999999998,3547.0,5.538029089188967,-130.93888368191742,4.69658679230929,41,False,raw_csv_sample,20,warmup,84.01614999999998,16.088524716518833,8.543133333333316,-134.84367574861426,0.9786251345548991
8643.06,,,20.569999963869748,-95.38000003379224,-93.6699999780798,,-96.5100000168982,-96.59000003559808,-130.73489886683765,-99.03761084644064,0,C,40,28.14,844,0.07,71.0,2.55,108,1.91,2.926,2.008,0.05,71.7,1,100,0.960334,4.5892e-05,0.076514391,-91.457,1667,1.016,165.0,0.394,156,20.6175121,-94.6016263,-93.0432675,-95.7301278,-96.0498134,-131.607778,-92.0977778,0.960334,4.5892e-05,2.75352,0.076514391,4.5908634600000005,-91.457,1667,True,True,True,True,1.0160000000000002,144.051,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.53750001609208,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.051,3548.0,4.401485969339092,-130.76891197943698,4.682892901281093,41,False,raw_csv_sample,20,warmup,84.05099999999999,16.12337471651884,8.577983333333322,-134.84367574861426,0.9770277136294258
8645.153,,,20.519999955366362,-95.4300000088897,-93.63000003717977,,-96.65000000375113,-96.73999999351308,-130.5863888590626,-99.03761084644064,0,C,40,28.14,844,0.07,71.0,2.55,108,1.842,3.024,2.017,0.05,71.7,1,100,0.959693,4.5792e-05,0.076355677,-91.473,1667,1.182,165.0,0.486,156,20.568318,-94.6515458,-93.0031533,-95.8692675,-96.1992769,-131.457778,-92.0977778,0.959693,4.5792e-05,2.7475199999999997,0.076355677,4.58134062,-91.473,1667,True,True,True,True,1.182,144.08588333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.61250001083343,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.08588333333333,3549.0,4.684390665520368,-130.61234291272413,4.531357545655283,41,False,raw_csv_sample,20,warmup,84.08588333333333,16.15825804985218,8.612866666666662,-134.84367574861426,0.9755301452426003
8647.245,,,20.559999982496713,-95.36000004375325,-93.51000001504934,,-96.45999997128443,-96.54000001617344,-130.40817684973254,-98.92020362172467,0,C,40,28.14,844,0.07,72.0,2.55,108,1.881,3.103,2.076,0.05,71.7,1,100,0.95715,4.5756e-05,0.076287863,-91.444,1667,1.222,165.0,0.575,156,20.6076733,-94.5816585,-92.8828105,-95.680435,-95.9999922,-131.277778,-91.9877778,0.95715,4.5756e-05,2.7453600000000002,0.076287863,4.57727178,-91.444,1667,True,True,True,True,1.2220000000000002,144.12075000000002,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.46750001156512,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.12075000000002,3550.0,4.687141422886498,-130.45285122343267,4.556255805748378,41,False,raw_csv_sample,20,warmup,84.12075000000002,16.193124716518867,8.647733333333349,-134.84367574861426,0.9737330808065284
8649.335,,,20.54000001975065,-95.4300000088897,-93.65000000762979,,-96.51999996564997,-96.5199999883318,-130.25966684195748,-98.89885685359448,0,C,40,28.14,844,0.07,72.0,2.56,108,1.998,3.034,2.134,0.05,71.7,1,100,0.95646,4.572e-05,0.076229732,-91.443,1667,1.036,165.0,0.667,156,20.5879957,-94.6515458,-93.0232104,-95.7400663,-95.9800637,-131.127778,-91.9677778,0.95646,4.572e-05,2.7432000000000003,0.076229732,4.5737839199999994,-91.443,1667,True,True,True,True,1.0359999999999998,144.1555833333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.5299999926253,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.1555833333333,3551.0,3.5518528237485043,-130.29477067859776,4.631734497755815,41,False,raw_csv_sample,20,warmup,84.15558333333331,16.227958049852163,8.682566666666645,-134.84367574861426,0.9722355418723082
8651.427,,,20.59000002825404,-95.2400000033581,-93.54000002058194,,-96.41999997504074,-96.6099999630808,-130.16066017010743,-98.97357054205011,0,C,40,28.14,844,0.07,72.0,2.56,108,2.008,3.113,2.027,0.05,71.7,1,100,0.953,4.5511e-05,0.075881527,-91.443,1667,1.105,165.0,0.755,156,20.6371898,-94.4618516,-92.9128962,-95.6406808,-96.0697418,-131.027778,-92.0377778,0.953,4.5511e-05,2.73066,0.075881527,4.5528916200000005,-91.443,1667,True,True,True,True,1.105,144.19045,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.45249999051539,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.19045,3552.0,4.401348222779461,-130.13001309015297,4.643533999560304,41,False,raw_csv_sample,20,warmup,84.19045,16.26282471651885,8.717433333333332,-134.84367574861426,0.9712371900715946
8653.519,,,20.54000001975065,-95.2599999933971,-93.65000000762979,,-96.39000002816712,-96.54000001617344,-129.95274615922236,-98.7814496288785,0,C,40,28.14,844,0.07,71.0,2.56,108,1.618,2.946,2.017,0.05,71.7,1,100,0.953803,4.5451e-05,0.075795934,-91.45,1667,1.328,165.0,0.842,156,20.5879957,-94.4818194,-93.0232104,-95.6108652,-95.9999922,-130.817778,-91.8577778,0.953803,4.5451e-05,2.7270600000000003,0.075795934,4.5477560399999994,-91.45,1667,True,True,True,True,1.328,144.22531666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.46000001134188,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.22531666666666,3553.0,5.395201047276714,-129.9709615743617,4.650588855457045,41,False,raw_csv_sample,20,warmup,84.22531666666666,16.29769138318551,8.752299999999991,-134.84367574861426,0.9691406708832523
8655.611,,,20.54000001975065,-95.29999997347507,-93.60000003164717,,-96.33999998255335,-96.5199999883318,-129.78443481707728,-98.73875609261816,0,C,40,28.14,844,0.07,71.0,2.55,108,2.144,3.211,2.095,0.05,71.7,1,100,0.952935,4.5528e-05,0.075874325,-91.415,1667,1.067,165.0,0.934,156,20.5879957,-94.521755,-92.9730676,-95.5611724,-95.9800637,-130.647778,-91.8177778,0.952935,4.5528e-05,2.7316800000000003,0.075874325,4.5524595,-91.415,1667,True,True,True,True,1.0669999999999997,144.26018333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43999999400185,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.26018333333334,3554.0,3.69145334813561,-129.80571202729902,4.620698544945753,41,False,raw_csv_sample,20,warmup,84.26018333333334,16.332558049852196,8.787166666666678,-134.84367574861426,0.9674435082221413
8657.703,,,20.54000001975065,-95.40000002383123,-93.57000002611457,,-96.29999998630966,-96.43999997732416,-129.69532881241227,-98.65336902009746,0,C,40,28.14,844,0.07,70.0,2.55,108,1.618,2.975,2.095,0.05,71.7,1,100,0.950917,4.5594e-05,0.07593175,-91.421,1667,1.357,165.0,0.024,156,20.5879957,-94.6215941,-92.9429819,-95.5214182,-95.9003498,-130.557778,-91.7377778,0.950917,4.5594e-05,2.7356399999999996,0.07593175,4.555905,-91.421,1667,True,True,True,True,1.357,144.29505,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.4275000033949,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.29505,3555.0,3.6928794599107277,-129.64874486249408,4.505093198044278,41,False,raw_csv_sample,20,warmup,84.29505,16.367424716518855,8.822033333333337,-134.84367574861426,0.9665450174546741
8659.794,,,20.54000001975065,-95.18000003324114,-93.4300000335341,,-96.45999997128443,-96.51000002459044,-129.52701747026717,-98.66404240416253,0,C,40,28.14,844,0.07,70.0,2.55,108,2.105,3.024,1.988,0.05,71.7,1,100,0.952113,4.5741e-05,0.076258924,-91.41,1667,0.919,165.0,0.111,156,20.5879957,-94.4019482,-92.802582,-95.680435,-95.9700995,-130.387778,-91.7477778,0.952113,4.5741e-05,2.74446,0.076258924,4.57553544,-91.41,1667,True,True,True,True,0.919,144.3299,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.39500001566253,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.3299,3556.0,5.255734373674386,-129.49163205204567,4.5042186415976175,41,False,raw_csv_sample,20,warmup,84.32990000000001,16.40227471651886,8.856883333333343,-134.84367574861426,0.9648478817206774
8661.885,,,20.519999955366362,-95.40000002383123,-93.4300000335341,,-96.49000001877636,-96.40999998574115,-129.3290041265671,-98.53596179538148,0,C,40,28.14,844,0.07,71.0,2.55,108,1.852,3.024,2.125,0.05,71.7,1,100,0.955011,4.5902e-05,0.07652253,-91.385,1667,1.172,165.0,0.203,156,20.568318,-94.6215941,-92.802582,-95.7102507,-95.8704571,-130.187778,-91.6277778,0.955011,4.5902e-05,2.75412,0.07652253,4.5913518,-91.385,1667,True,True,True,True,1.172,144.36475000000002,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43250001547071,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.36475000000002,3557.0,4.119121959204449,-129.33480082317467,4.627081323973243,41,False,raw_csv_sample,20,warmup,84.36475000000002,16.437124716518866,8.891733333333349,-134.84367574861426,0.9628512741439627
8663.977,,,20.519999955366362,-95.21000001829962,-93.51000001504934,,-96.23999999194413,-96.46999996890716,-129.2398981219021,-98.65336902009746,0,C,40,28.14,844,0.07,71.0,2.55,108,1.949,3.073,2.095,0.05,71.7,1,100,0.958898,4.5828e-05,0.076399087,-91.376,1667,1.124,165.0,0.289,156,20.568318,-94.4318999,-92.8828105,-95.4617869,-95.9302425,-130.097778,-91.7377778,0.958898,4.5828e-05,2.74968,0.076399087,4.58394522,-91.376,1667,True,True,True,True,1.1239999999999999,144.39961666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.35749999855005,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.39961666666667,3558.0,4.255708870778108,-129.16904313464482,4.788528575119017,41,False,raw_csv_sample,20,warmup,84.39961666666667,16.471991383185525,8.926600000000008,-134.84367574861426,0.9619528087785085
8666.071,,,20.619999972373137,-95.18000003324114,-93.48000000951671,,-96.19000004694864,-96.3700000304168,-129.03198411101698,-98.47192149099095,0,C,40,28.14,844,0.07,72.0,2.55,108,1.891,3.063,2.008,0.05,71.7,1,100,0.959942,4.5788e-05,0.076330285,-91.371,1667,1.172,165.0,0.378,156,20.6667062,-94.4019482,-92.8527248,-95.4120942,-95.8306002,-129.887778,-91.5677778,0.959942,4.5788e-05,2.7472800000000004,0.076330285,4.5798171,-91.371,1667,True,True,True,True,1.1720000000000002,144.43451666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.30500003003083,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.43451666666667,3559.0,7.241036501567123,-129.0007188462203,4.804713888714787,41,False,raw_csv_sample,20,warmup,84.43451666666667,16.50689138318552,8.961500000000001,-134.84367574861426,0.9598564091101339
8668.162,,,20.54000001975065,-95.11999996296296,-93.51000001504934,,-96.39999997691889,-96.3700000304168,-128.73496409546686,-98.45057472286078,0,C,40,28.14,844,0.07,72.0,2.55,108,1.579,2.926,2.164,0.05,71.7,1,100,0.960524,4.5761e-05,0.076287287,-91.349,1667,1.347,165.0,0.468,156,20.5879957,-94.3420447,-92.8828105,-95.6208037,-95.8306002,-129.587778,-91.5477778,0.960524,4.5761e-05,2.74566,0.076287287,4.57723722,-91.349,1667,True,True,True,True,1.3470000000000002,144.46936666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.349999996337,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.46936666666667,3560.0,6.392109373386802,-128.83391250905763,4.912481513348439,41,False,raw_csv_sample,20,warmup,84.46936666666667,16.541741383185524,8.996350000000007,-134.84367574861426,0.9568616001378332
8670.253,,,20.580000046881004,-95.29999997347507,-93.49999997996676,,-96.33999998255335,-96.35000000257516,-128.58645408769183,-98.35451426627498,0,C,40,28.14,844,0.07,73.0,2.56,108,2.164,3.044,2.105,0.05,71.7,1,100,0.953141,4.5545e-05,0.075925261,-91.335,1667,0.88,165.0,0.556,156,20.627351,-94.521755,-92.8727819,-95.5611724,-95.8106717,-129.437778,-91.4577778,0.953141,4.5545e-05,2.7327,0.075925261,4.555515659999999,-91.335,1667,True,True,True,True,0.8799999999999999,144.50421666666668,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.37249998464259,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.50421666666668,3561.0,2.5568437493541296,-128.65831888473986,5.032146370095916,41,False,raw_csv_sample,20,warmup,84.50421666666668,16.57659138318553,9.031200000000013,-134.84367574861426,0.9553642168395108
8672.344,,,20.449999984116907,-95.11999996296296,-93.49999997996676,,-96.29999998630966,-96.26999999156752,-128.5567520861368,-98.45057472286078,0,C,40,28.14,844,0.07,72.0,2.56,108,2.027,2.936,2.086,0.05,71.7,1,100,0.951033,4.5444e-05,0.075754053,-91.337,1667,0.909,165.0,0.647,156,20.4994463,-94.3420447,-92.8727819,-95.5214182,-95.7309578,-129.407778,-91.5477778,0.951033,4.5444e-05,2.72664,0.075754053,4.54524318,-91.337,1667,True,True,True,True,0.9089999999999998,144.53906666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.29749998020174,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.53906666666666,3562.0,4.258758391014453,-128.48317190706203,4.985744915902615,41,False,raw_csv_sample,20,warmup,84.53906666666666,16.611441383185507,9.06604999999999,-134.84367574861426,0.9550647418833764
8674.436,,,20.519999955366362,-95.13999995300196,-93.40000002800147,,-96.29999998630966,-96.40999998574115,-128.2894340721417,-98.35451426627498,0,C,40,28.14,844,0.07,71.0,2.56,108,1.978,3.034,2.134,0.05,71.7,1,100,0.950415,4.5528e-05,0.075824246,-91.312,1667,1.056,165.0,0.74,156,20.568318,-94.3620125,-92.7724963,-95.5214182,-95.8704571,-129.137778,-91.4577778,0.950415,4.5528e-05,2.7316800000000003,0.075824246,4.54945476,-91.312,1667,True,True,True,True,1.0559999999999998,144.57393333333331,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.31249998826355,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.57393333333331,3563.0,5.9625067710067015,-128.31073070178257,5.046958878527448,41,False,raw_csv_sample,20,warmup,84.57393333333331,16.646308049852166,9.100916666666649,-134.84367574861426,0.9523694929516501
8676.529,,,20.499999992620296,-95.13999995300196,-93.40000002800147,,-96.19999999570042,-96.32000001099215,-128.14092406436663,-98.18374012123355,0,C,40,28.14,844,0.07,71.0,2.55,108,2.125,3.083,2.105,0.05,71.7,1,100,0.953603,4.5639e-05,0.076075604,-91.317,1667,0.958,165.0,0.827,156,20.5486404,-94.3620125,-92.7724963,-95.4220327,-95.780779,-128.987778,-91.2977778,0.953603,4.5639e-05,2.73834,0.076075604,4.564536240000001,-91.317,1667,True,True,True,True,0.9580000000000002,144.60881666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.264999996924,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.60881666666668,3564.0,4.969945069337427,-128.13114315026436,5.115667676907833,41,False,raw_csv_sample,20,warmup,84.60881666666668,16.681191383185535,9.135800000000017,-134.84367574861426,0.9508721524966217
8678.62,,,20.54000001975065,-95.01000001774852,-93.45000000398412,,-96.35999998067521,-96.3700000304168,-127.94291072066656,-98.27980057781934,0,C,40,28.14,844,0.07,70.0,2.55,108,1.657,2.887,2.056,0.05,71.7,1,100,0.958141,4.5893e-05,0.076497419,-91.29,1667,1.23,165.0,0.916,156,20.5879957,-94.2322218,-92.8226391,-95.5810495,-95.8306002,-128.787778,-91.3877778,0.958141,4.5893e-05,2.7535800000000004,0.076497419,4.5898451399999995,-91.29,1667,True,True,True,True,1.23,144.6436666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.29750000820616,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.6436666666667,3565.0,5.113687498711215,-127.95399597241644,5.0793250641015675,41,False,raw_csv_sample,20,warmup,84.64366666666669,16.71604138318554,9.170650000000023,-134.84367574861426,0.9488757209937559
8680.711,,,20.519999955366362,-94.98000003269004,-93.35999998738629,,-96.45999997128443,-96.32000001099215,-127.78450004570651,-98.18374012123355,0,C,40,28.14,844,0.07,70.0,2.55,108,2.008,3.093,2.076,0.05,71.7,1,100,0.958701,4.5816e-05,0.076371027,-91.292,1667,1.085,165.0,0.005,156,20.568318,-94.2022701,-92.732382,-95.680435,-95.780779,-128.627778,-91.2977778,0.958701,4.5816e-05,2.7489600000000003,0.076371027,4.58226162,-91.292,1667,True,True,True,True,1.085,144.67851666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.28000000058823,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.67851666666667,3566.0,5.396084056160134,-127.77711419329657,5.245065489093349,41,False,raw_csv_sample,20,warmup,84.67851666666667,16.750891383185518,9.2055,-134.84367574861426,0.9472785943532731
8682.803,,,20.54000001975065,-95.08999997790448,-93.32999998185366,,-96.14000000133488,-96.12999999739388,-127.56668536763642,-98.03431274432232,0,C,40,28.14,844,0.07,70.0,2.55,108,1.9,2.965,2.125,0.05,71.7,1,100,0.961399,4.5886e-05,0.076492221,-91.284,1667,1.065,165.0,0.092,156,20.5879957,-94.312093,-92.7022963,-95.3624014,-95.5914585,-128.407778,-91.1577778,0.961399,4.5886e-05,2.7531600000000003,0.076492221,4.58953326,-91.284,1667,True,True,True,True,1.065,144.71338333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.17249998962173,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.71338333333333,3567.0,5.254003223060863,-127.58832183711206,5.275813286251378,41,False,raw_csv_sample,20,warmup,84.71338333333333,16.785758049852177,9.24036666666666,-134.84367574861426,0.9450825723280506
8684.894,,,20.480000029874226,-95.040000002807,-93.32999998185366,,-96.14999995008667,-96.20000004466016,-127.41817535986137,-98.11969981684302,0,C,40,28.15,845,0.07,71.0,2.55,108,2.212,3.152,2.056,0.05,71.7,1,100,0.96147,4.5882e-05,0.076481017,-91.269,1667,0.94,165.0,0.183,156,20.5289628,-94.2621735,-92.7022963,-95.3723399,-95.6612082,-128.257778,-91.2377778,0.96147,4.5882e-05,2.75292,0.076481017,4.5888610199999995,-91.269,1667,True,True,True,True,0.94,144.74823333333333,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.17999999485187,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.74823333333333,3568.0,4.684901108209488,-127.4092974487485,5.112241460820314,41,False,raw_csv_sample,20,warmup,84.74823333333333,16.820608049852183,9.275216666666665,-134.84367574861426,0.9435853026791126
8686.987,,,20.480000029874226,-95.07999998288497,-93.3499999523037,,-96.23999999194413,-96.18000001681851,-127.23996335053128,-98.1303732009081,0,C,40,28.14,844,0.07,71.0,2.55,108,1.93,2.867,2.076,0.05,71.7,1,100,0.959287,4.5765e-05,0.07627875,-91.25,1667,0.937,165.0,0.275,156,20.5289628,-94.3021091,-92.7223534,-95.4617869,-95.6412797,-128.077778,-91.2477778,0.959287,4.5765e-05,2.7459,0.07627875,4.576725000000001,-91.25,1667,True,True,True,True,0.937,144.78311666666664,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.21249998598783,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.78311666666664,3569.0,5.960267870568714,-127.23182985048496,5.0430644889086125,41,False,raw_csv_sample,20,warmup,84.78311666666664,16.855491383185495,9.310099999999977,-134.84367574861426,0.9417885985803941
8689.08,,,20.569999963869748,-95.01000001774852,-93.35999998738629,,-96.19999999570042,-96.3400000388338,-127.0023473380912,-98.09835304871284,0,C,40,28.14,844,0.07,70.0,2.55,108,2.105,3.044,2.008,0.05,71.7,1,100,0.95417,4.5534e-05,0.075891094,-91.248,1667,0.939,165.0,0.366,156,20.6175121,-94.2322218,-92.732382,-95.4220327,-95.8007075,-127.837778,-91.2177778,0.95417,4.5534e-05,2.7320400000000005,0.075891094,4.553465640000001,-91.248,1667,True,True,True,True,0.9390000000000001,144.818,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.22750000991726,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.818,3570.0,5.249697298375395,-127.05745964957224,5.233235119623032,41,False,raw_csv_sample,20,warmup,84.81800000000001,16.890374716518863,9.344983333333346,-134.84367574861426,0.9393930263726322
8691.175,,,20.470000048501195,-95.08999997790448,-93.26000003542103,,-96.29999998630966,-96.35000000257516,-126.87363866468615,-98.03431274432232,0,C,40,28.15,845,0.07,71.0,2.55,108,2.203,3.024,2.105,0.05,71.7,1,100,0.958313,4.5659e-05,0.076113613,-91.234,1667,0.821,165.0,0.461,156,20.519124,-94.312093,-92.6320964,-95.5214182,-95.8106717,-127.707778,-91.1577778,0.958313,4.5659e-05,2.73954,0.076113613,4.56681678,-91.234,1667,True,True,True,True,0.8210000000000002,144.85291666666666,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-95.25000000055257,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.85291666666666,3571.0,5.098250073095869,-126.86653439385356,5.614424705277997,41,False,raw_csv_sample,20,warmup,84.85291666666666,16.92529138318551,9.379899999999992,-134.84367574861426,0.9380954407227194
8693.273,,,20.449999984116907,-95.059999992846,-93.29999997632106,,-96.19000004694864,-96.24999996372588,-126.64592331943106,-97.9489256718016,0,C,40,28.14,844,0.07,73.0,2.56,108,1.93,2.975,2.095,0.05,71.7,1,100,0.956486,4.5465e-05,0.075777066,-91.231,1667,1.045,165.0,0.556,156,20.4994463,-94.2821413,-92.6722106,-95.4120942,-95.7110293,-127.477778,-91.0777778,0.956486,4.5465e-05,2.7279,0.075777066,4.54662396,-91.231,1667,True,True,True,True,1.0450000000000002,144.88788333333332,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1999999949604,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.88788333333332,3572.0,6.233266882219823,-126.6650902861077,5.722026821864347,41,False,raw_csv_sample,20,warmup,84.88788333333332,16.960258049852172,9.414866666666654,-134.84367574861426,0.9357997399193163
8695.368,,,20.559999982496713,-94.86999998731439,-93.2300000298884,,-96.14999995008667,-96.12000003365252,-126.43800930854599,-97.85286521521581,0,C,40,28.14,844,0.07,71.0,2.56,108,2.076,3.014,2.125,0.05,71.7,1,100,0.950786,4.5385e-05,0.075645072,-91.231,1667,0.938,165.0,0.645,156,20.6076733,-94.0924471,-92.6020107,-95.3723399,-95.5814943,-127.267778,-90.9877778,0.950786,4.5385e-05,2.7231,0.075645072,4.53870432,-91.231,1667,True,True,True,True,0.9379999999999997,144.9228,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.09250000023549,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.9228,3573.0,5.533730924842303,-126.46665618832654,5.660118392512459,41,False,raw_csv_sample,20,warmup,84.9228,16.995174716518846,9.449783333333329,-134.84367574861426,0.9337036963211842
8697.459,,,20.470000048501195,-95.07999998288497,-93.2300000298884,,-96.08000000696934,-96.10000000581087,-126.2597972992159,-97.9489256718016,0,C,40,28.14,844,0.07,70.0,2.55,108,2.251,3.152,2.125,0.05,71.7,1,100,0.950375,4.5607e-05,0.075857786,-91.217,1667,0.901,165.0,0.736,156,20.519124,-94.3021091,-92.6020107,-95.3027701,-95.5615658,-127.087778,-91.0777778,0.950375,4.5607e-05,2.73642,0.075857786,4.55146716,-91.217,1667,True,True,True,True,0.9010000000000002,144.95765,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1225000063884,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.95765,3574.0,6.960296873248808,-126.2701996347265,5.354781769654437,41,False,raw_csv_sample,20,warmup,84.95765,17.030024716518852,9.484633333333335,-134.84367574861426,0.9319071112681862
8699.55,,,20.519999955366362,-94.8400000022559,-93.26000003542103,,-96.12000000321302,-96.12999999739388,-125.95287661648078,-97.98094582399686,0,C,40,28.14,844,0.07,70.0,2.55,108,1.92,2.995,2.056,0.05,71.7,1,100,0.9582,4.5768e-05,0.076270921,-91.178,1666,1.075,165.0,0.824,156,20.568318,-94.0624954,-92.6320964,-95.3425243,-95.5914585,-126.777778,-91.1077778,0.9582,4.5768e-05,2.74608,0.076270921,4.57625526,-91.178,1666,True,True,True,True,1.0750000000000002,144.99249999999998,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.08750000957096,log_20260424_153546.csv,0424,"-100°C, bypass closed",144.99249999999998,3575.0,7.385351519608093,-126.0934278989817,4.978064398134393,41,False,raw_csv_sample,20,warmup,84.99249999999998,17.06487471651883,9.519483333333312,-134.84367574861426,0.9288130443330144
8701.642,,,20.499999992620296,-94.86999998731439,-93.21999999480582,,-96.04999995947743,-95.95000004789588,-125.7449626055957,-97.88488536741107,0,C,40,28.14,844,0.07,70.0,2.55,108,2.32,3.22,1.998,0.05,71.7,1,100,0.960182,4.5907e-05,0.07655506,-91.173,1667,0.9,165.0,0.915,156,20.5486404,-94.0924471,-92.5919821,-95.2729544,-95.4121023,-126.567778,-91.0177778,0.960182,4.5907e-05,2.75442,0.07655506,4.5933036,-91.173,1667,True,True,True,True,0.9000000000000004,145.02736666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.02249999737339,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.02736666666667,3576.0,3.9754122050517253,-125.92314872236508,4.8956214042798365,41,False,raw_csv_sample,20,warmup,85.02736666666667,17.099741383185517,9.55435,-134.84367574861426,0.9267171010016705
8703.736,,,20.480000029874226,-94.8400000022559,-93.08000000222538,,-96.1700000488268,-96.04999998638624,-125.67565793530068,-98.01296597619213,1,O,40,28.14,844,0.07,70.0,2.55,108,1.764,2.946,2.144,0.05,71.7,1,100,0.959091,4.5739e-05,0.076230301,-91.155,1667,1.182,165.0,0.0,156,20.5289628,-94.0624954,-92.4515822,-95.3922171,-95.5117446,-126.497778,-91.1377778,0.959091,4.5739e-05,2.74434,0.076230301,4.57381806,-91.155,1667,True,True,True,True,1.1820000000000002,145.0622666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.03500000992358,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.0622666666667,3577.0,7.108734663317136,-125.75187591880312,5.542198286800158,41,False,raw_csv_sample,20,warmup,85.06226666666669,17.13464138318554,9.589250000000021,-134.84367574861426,0.9260184599973513
8705.826,,,20.499999992620296,-94.8400000022559,-93.12999997820799,,-95.80000003326349,-96.01999999480323,-125.24992924634552,-97.90623213554125,1,O,40,28.12,844,0.07,71.0,2.55,108,2.154,3.034,2.134,0.05,71.7,1,100,0.959051,4.5781e-05,0.076293249,-91.124,1666,0.88,165.0,0.092,156,20.5486404,-94.0624954,-92.501725,-95.0244907,-95.4818519,-126.067778,-91.0377778,0.959051,4.5781e-05,2.7468600000000003,0.076293249,4.57759494,-91.124,1666,True,True,True,True,0.8799999999999999,145.09709999999998,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.94750000213266,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.09709999999998,3578.0,9.66272223088663,-125.53675730342185,7.247004113628691,41,False,raw_csv_sample,20,warmup,85.09709999999998,17.169474716518835,9.624083333333317,-134.84367574861426,0.9217268829782602
8707.917,,,20.559999982496713,-94.86999998731439,-93.21999999480582,,-96.06999995759928,-95.9099999922126,-125.00241256672042,-97.90623213554125,1,O,40,28.11,843,0.07,72.0,2.55,108,1.998,3.034,2.095,0.05,71.7,1,100,0.959618,4.5789e-05,0.076307142,-91.126,1667,1.036,165.0,0.18,156,20.6076733,-94.0924471,-92.5919821,-95.2928315,-95.3722453,-125.817778,-91.0377778,0.959618,4.5789e-05,2.74734,0.076307142,4.578428519999999,-91.126,1667,True,True,True,True,1.0359999999999998,145.13195,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.01749998298303,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.13195,3579.0,9.655657247597674,-125.24684479527231,9.97084723421358,41,False,raw_csv_sample,20,warmup,85.13194999999999,17.20432471651884,9.658933333333323,-134.84367574861426,0.9192318397374617
8710.009,,,20.470000048501195,-94.66999998676329,-93.17999995419063,,-95.98000001636011,-95.8800000006296,-124.57668387776525,-98.00229259212705,1,O,40,28.12,844,0.07,71.0,2.55,108,1.842,3.005,2.144,0.05,71.7,1,100,0.949414,4.5375e-05,0.075609262,-91.071,1666,1.163,165.0,0.271,156,20.519124,-93.892769,-92.5518678,-95.2033846,-95.3423526,-125.387778,-91.1277778,0.949414,4.5375e-05,2.7225,0.075609262,4.53655572,-91.071,1666,True,True,True,True,1.1629999999999998,145.16681666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.92749998948591,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.16681666666668,3580.0,11.07646557858061,-124.8415679912279,13.773913142710171,41,False,raw_csv_sample,20,warmup,85.16681666666668,17.239191383185528,9.69380000000001,-134.84367574861426,0.9149404692510189
8712.1,,,20.580000046881004,-94.66999998676329,-93.09999997267539,,-96.19999999570042,-95.84000004530523,-124.23016052629012,-98.1517199690383,1,O,40,28.11,843,0.07,70.0,2.55,108,1.715,2.926,2.086,0.05,71.7,1,100,0.953868,4.5714e-05,0.076178096,-91.094,1666,1.211,165.0,0.358,156,20.627351,-93.892769,-92.4716393,-95.4220327,-95.3024957,-125.037778,-91.2677778,0.953868,4.5714e-05,2.74284,0.076178096,4.57068576,-91.094,1666,True,True,True,True,1.211,145.20166666666668,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-94.95250000011109,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.20166666666668,3581.0,9.93853278679535,-124.2866451433895,18.00047371343203,41,False,raw_csv_sample,20,warmup,85.20166666666668,17.274041383185534,9.728650000000016,-134.84367574861426,0.911447591362635
8714.193,,,20.580000046881004,-94.72999995688025,-93.00999995607756,,-96.04000001072565,-96.04999998638624,-123.88363717481498,-98.18374012123355,1,O,40,28.12,844,0.07,71.0,2.56,108,2.056,3.005,2.105,0.05,71.7,1,100,0.959192,4.5621e-05,0.076165768,-91.092,1667,0.949,165.0,0.449,156,20.627351,-93.9526724,-92.3813822,-95.2630159,-95.5117446,-124.687778,-91.2977778,0.959192,4.5621e-05,2.73726,0.076165768,4.569946079999999,-91.092,1667,True,True,True,True,0.9489999999999998,145.23655,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.95749997751743,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.23655,3582.0,11.072257786832552,-123.58619640518194,22.47138271358085,41,False,raw_csv_sample,20,warmup,85.23655,17.308924716518845,9.763533333333328,-134.84367574861426,0.9079548025961346
8716.285,,,20.519999955366362,-94.76000004209995,-93.11000000775798,,-96.12000000321302,-95.9999999669616,-123.45790848585982,-98.47192149099095,1,O,40,28.14,844,0.07,72.0,2.56,108,2.193,3.093,2.105,0.05,71.7,1,100,0.951279,4.5432e-05,0.07571528,-91.097,1667,0.9,165.0,0.537,156,20.568318,-93.9826242,-92.4816679,-95.3425243,-95.4619234,-124.257778,-91.5677778,0.951279,4.5432e-05,2.7259200000000003,0.07571528,4.5429167999999995,-91.097,1667,True,True,True,True,0.8999999999999999,145.27141666666665,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-94.99750000500813,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.27141666666665,3583.0,17.192435009441397,-122.71934590104348,27.186158351276845,41,False,raw_csv_sample,20,warmup,85.27141666666665,17.343791383185504,9.798399999999987,-134.84367574861426,0.9036637856401151
8718.375,,,20.559999982496713,-94.77000003711944,-93.03999996161016,,-96.1700000488268,-96.27999995530887,-122.68565644542952,-98.63202225196727,1,O,40,28.13,844,0.07,72.0,2.56,108,1.842,2.916,2.086,0.05,71.7,1,100,0.952191,4.571e-05,0.076174665,-91.092,1666,1.074,165.0,0.628,156,20.6076733,-93.9926081,-92.4114679,-95.3922171,-95.740922,-123.477778,-91.7177778,0.952191,4.571e-05,2.7426,0.076174665,4.5704799000000005,-91.092,1666,True,True,True,True,1.0739999999999998,145.30625,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.06500000071632,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.30625,3584.0,28.40340992595793,-121.69147604664221,31.50036636720165,41,False,raw_csv_sample,20,warmup,85.30625,17.378624716518857,9.83323333333334,-134.84367574861426,0.8958804341077802
8720.467,,,20.499999992620296,-94.88999997735338,-93.25000000033845,,-96.14000000133488,-96.46999996890716,-121.47777504885904,-99.12299791896135,1,O,40,28.13,844,0.07,72.0,2.55,108,1.725,2.926,2.115,0.05,71.7,1,100,0.956141,4.584e-05,0.076414494,-91.102,1667,1.201,165.0,0.714,156,20.5486404,-94.1124149,-92.6220678,-95.3624014,-95.9302425,-122.257778,-92.1777778,0.956141,4.584e-05,2.7504,0.076414494,4.58486964,-91.102,1667,True,True,True,True,1.201,145.34111666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.18749998698348,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.34111666666666,3585.0,38.771499827090565,-120.52363749231199,35.39963810394124,41,False,raw_csv_sample,20,warmup,85.34111666666666,17.413491383185516,9.868099999999998,-134.84367574861426,0.883707413377949
8722.558,,,20.54000001975065,-95.10999996794347,-93.32999998185366,,-96.35999998067521,-96.76999998509608,-119.98277430392345,-99.20838499148205,1,O,40,28.13,844,0.07,72.0,2.55,108,1.91,3.014,2.115,0.05,71.7,1,100,0.958262,4.5726e-05,0.076237965,-91.194,1667,1.104,165.0,0.806,156,20.5879957,-94.3320608,-92.7022963,-95.5810495,-96.2291696,-120.747778,-92.2577778,0.958262,4.5726e-05,2.74356,0.076237965,4.5742779,-91.194,1667,True,True,True,True,1.1039999999999999,145.37596666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.39249997889212,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.37596666666667,3586.0,48.25363313306889,-119.22359476913383,38.90957207157339,41,False,raw_csv_sample,20,warmup,85.37596666666667,17.44834138318552,9.902950000000004,-134.84367574861426,0.8686424567551642
8724.652,,,20.559999982496713,-95.13999995300196,-93.40000002800147,,-96.98000002307074,-96.59000003559808,-118.11154820595772,-99.31511883213294,1,O,40,28.11,843,0.07,71.0,2.55,108,2.232,2.965,2.125,0.05,71.7,1,100,0.951362,4.5442e-05,0.075729014,-91.27,1668,0.733,165.0,0.893,156,20.6076733,-94.3620125,-92.7724963,-96.1972397,-96.0498134,-118.857778,-92.3577778,0.951362,4.5442e-05,2.7265200000000003,0.075729014,4.54374084,-91.27,1668,True,True,True,True,0.7329999999999997,145.41086666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.52750000991807,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.41086666666666,3587.0,53.78448213583647,-117.80953416312033,41.80382462830471,41,False,raw_csv_sample,20,warmup,85.41086666666666,17.483241383185515,9.937849999999997,-134.84367574861426,0.8497890322341073
8726.744,,,20.54000001975065,-95.2599999933971,-93.51000001504934,,-96.86999998309145,-96.57000000775643,-116.23042144080699,-99.5499332815649,1,O,40,28.11,843,0.07,70.0,2.55,108,2.164,3.113,2.134,0.05,71.7,1,100,0.958902,4.5788e-05,0.076392173,-91.354,1667,0.949,164.8,0.986,156,20.5879957,-94.4818194,-92.8828105,-96.0879156,-96.0298849,-116.957778,-92.5777778,0.958902,4.5788e-05,2.7472800000000004,0.076392173,4.58353038,-91.354,1667,True,True,True,True,0.9489999999999998,145.44573333333335,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.5524999998236,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.44573333333335,3588.0,53.3965912313422,-116.30716698519585,44.262398486591565,41,False,raw_csv_sample,20,warmup,85.44573333333335,17.518108049852202,9.972716666666685,-134.84367574861426,0.8308390880842081
8728.835,,,20.499999992620296,-95.2400000033581,-93.51000001504934,,-96.5100000168982,-96.6099999630808,-114.38889734439628,-99.65666712221578,0,C,40,28.11,843,0.07,71.0,2.55,108,1.988,3.142,2.066,0.05,71.7,1,100,0.951341,4.5432e-05,0.075750895,-91.396,1667,1.154,164.8,0.071,156,20.5486404,-94.4618516,-92.8828105,-95.7301278,-96.0697418,-115.097778,-92.6777778,0.951341,4.5432e-05,2.7259200000000003,0.075750895,4.5450536999999995,-91.396,1667,True,True,True,True,1.154,145.48058333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.46749999959661,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.48058333333333,3589.0,49.716406237480214,-114.72374638840441,45.677937892016416,41,False,raw_csv_sample,20,warmup,85.48058333333333,17.55295804985218,10.007566666666662,-134.84367574861426,0.8122914488114247
8730.926,,,20.45999996548994,-95.33999995355306,-93.46999997443413,,-96.65000000375113,-96.56000004401508,-112.76518792605565,-99.85946141945246,0,C,40,28.14,844,0.07,72.0,2.55,108,1.735,2.848,2.105,0.05,71.7,1,100,0.956091,4.5731e-05,0.076254382,-91.415,1667,1.113,164.8,0.162,156,20.5092851,-94.5616906,-92.8426962,-95.8692675,-96.0199207,-113.457778,-92.8677778,0.956091,4.5731e-05,2.7438599999999997,0.076254382,4.57526292,-91.415,1667,True,True,True,True,1.1129999999999998,145.51543333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.50499999393836,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.51543333333333,3590.0,42.889671185793986,-113.12341471412307,45.10859314251661,41,False,raw_csv_sample,20,warmup,85.51543333333333,17.587808049852185,10.042416666666668,-134.84367574861426,0.795940559473006
8733.018,,,20.580000046881004,-95.21000001829962,-93.57000002611457,,-96.8499999849696,-96.59000003559808,-111.39889585452511,-99.97686864416843,0,C,40,28.14,844,0.07,72.0,2.55,108,2.222,3.083,2.095,0.05,71.7,1,100,0.960453,4.5871e-05,0.076474514,-91.383,1667,0.861,164.8,0.251,156,20.627351,-94.4318999,-92.9429819,-96.0680385,-96.0498134,-112.077778,-92.9777778,0.960453,4.5871e-05,2.75226,0.076474514,4.588470839999999,-91.383,1667,True,True,True,True,0.8610000000000002,145.5503,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.55500001624546,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.5503,3591.0,38.760260155434025,-111.5789527086706,42.26814800967077,41,False,raw_csv_sample,20,warmup,85.5503,17.622674716518844,10.077283333333327,-134.84367574861426,0.7821841541237785
8735.11,,,20.59000002825404,-95.21000001829962,-93.49999997996676,,-96.61999995625922,-96.54000001617344,-110.06230578454958,-100.14764278920984,0,C,40,28.14,844,0.07,71.0,2.55,108,1.93,2.985,2.095,0.05,71.7,1,100,0.957016,4.5948e-05,0.076601656,-91.381,1667,1.055,164.8,0.343,156,20.6371898,-94.4318999,-92.8727819,-95.8394518,-95.9999922,-110.727778,-93.1377778,0.957016,4.5948e-05,2.75688,0.076601656,4.59609936,-91.381,1667,True,True,True,True,1.055,145.58516666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.46749999267476,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.58516666666668,3592.0,34.07495398280571,-110.17591585958161,36.72330975574323,41,False,raw_csv_sample,20,warmup,85.58516666666668,17.65754138318553,10.112150000000014,-134.84367574861426,0.7687289220685655
8737.202,,,20.559999982496713,-95.16000004320215,-93.35999998738629,,-96.61000000750744,-96.37999999415815,-109.02273573012418,-100.25437662986074,1,O,40,28.14,844,0.07,71.0,2.56,108,2.047,3.024,2.076,0.05,71.7,1,100,0.960927,4.5817e-05,0.07637957,-91.351,1667,0.977,164.8,0.432,156,20.6076733,-94.3819804,-92.732382,-95.8295133,-95.8405644,-109.677778,-93.2377778,0.960927,4.5817e-05,2.7490200000000002,0.07637957,4.582774199999999,-91.351,1667,True,True,True,True,0.9769999999999999,145.6200333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.3775000080635,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.6200333333333,3593.0,27.12318011426396,-109.0181139083703,28.236700200974383,41,False,raw_csv_sample,20,warmup,85.62003333333331,17.692408049852162,10.147016666666644,-134.84367574861426,0.7582652638974643
8739.293,,,20.54000001975065,-95.13999995300196,-93.45000000398412,,-96.55999996189367,-96.59000003559808,-108.17127835221385,-100.17966294140511,1,O,40,28.14,844,0.07,70.0,2.56,108,1.813,2.926,2.105,0.05,71.7,1,100,0.952013,4.5684e-05,0.076155213,-91.33,1667,1.113,164.8,0.519,156,20.5879957,-94.3620125,-92.8226391,-95.7798205,-96.0498134,-108.817778,-93.1677778,0.952013,4.5684e-05,2.74104,0.076155213,4.56931278,-91.33,1667,True,True,True,True,1.1130000000000002,145.65488333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43499998861947,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.65488333333332,3594.0,23.153640619158978,-108.20718162160853,18.172991465258292,41,False,raw_csv_sample,20,warmup,85.65488333333332,17.727258049852168,10.18186666666665,-134.84367574861426,0.7496960648703919
8741.384,,,20.519999955366362,-95.21000001829962,-93.4300000335341,,-96.74999999436037,-96.57000000775643,-107.40892697896854,-100.21168309360039,1,O,40,28.11,843,0.07,71.0,2.55,108,1.598,3.014,2.008,0.05,71.7,1,100,0.9573,4.5718e-05,0.076220799,-91.355,1667,1.416,164.8,0.61,156,20.568318,-94.4318999,-92.802582,-95.968653,-96.0298849,-108.047778,-93.1977778,0.9573,4.5718e-05,2.7430799999999995,0.076220799,4.57324794,-91.355,1667,True,True,True,True,1.4159999999999997,145.68973333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.49000001348764,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.68973333333332,3595.0,19.314981097133114,-107.75145640324158,8.087883642084762,41,False,raw_csv_sample,20,warmup,85.68973333333332,17.762108049852174,10.216716666666656,-134.84367574861426,0.7420244620086037
8743.476,,,20.470000048501195,-95.2400000033581,-93.46999997443413,,-96.49000001877636,-96.35000000257516,-106.82478761505332,-100.33976370238145,1,O,40,28.12,844,0.07,72.0,2.55,108,1.715,2.818,2.095,0.05,71.7,1,100,0.950668,4.5499e-05,0.07585607,-91.366,1667,1.103,164.8,0.697,156,20.519124,-94.4618516,-92.8426962,-95.7102507,-95.8106717,-107.457778,-93.3177778,0.950668,4.5499e-05,2.72994,0.07585607,4.5513642,-91.366,1667,True,True,True,True,1.103,145.7246,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.38749999978593,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.7246,3596.0,10.932381069476605,-107.64348766946436,-1.7928616683702785,41,False,raw_csv_sample,20,warmup,85.72460000000001,17.79697471651886,10.251583333333343,-134.84367574861426,0.7361467605273379
8745.568,,,20.580000046881004,-95.2400000033581,-93.46999997443413,,-96.51999996564997,-96.37999999415815,-106.64657560572324,-100.35043708644655,1,O,40,28.12,844,0.07,72.0,2.55,108,2.232,3.211,2.076,0.05,71.7,1,100,0.957957,4.5862e-05,0.07646003,-91.356,1667,0.979,164.8,0.789,156,20.627351,-94.4618516,-92.8426962,-95.7400663,-95.8405644,-107.277778,-93.3277778,0.957957,4.5862e-05,2.75172,0.07646003,4.5876018,-91.356,1667,True,True,True,True,0.9789999999999996,145.75946666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.40249998440008,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.75946666666667,3597.0,-4.111997613298172,-107.87647862358233,-10.8930470047178,41,False,raw_csv_sample,20,warmup,85.75946666666667,17.83184138318552,10.286450000000002,-134.84367574861426,0.7343536586313952
8747.661,,,20.559999982496713,-95.16000004320215,-93.41999999845152,,-96.21999999382227,-96.46999996890716,-107.11190696341843,-100.38245723864179,1,O,40,28.12,844,0.07,71.0,2.55,108,1.959,3.014,2.095,0.05,71.7,1,100,0.951244,4.5467e-05,0.075795127,-91.367,1667,1.055,164.8,0.881,156,20.6076733,-94.3819804,-92.7925534,-95.4419098,-95.9302425,-107.747778,-93.3577778,0.951244,4.5467e-05,2.72802,0.075795127,4.547707620000001,-91.367,1667,True,True,True,True,1.0549999999999997,145.79435,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.31750000109577,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.79435,3598.0,-22.299260567263218,-108.40341808845848,-19.019361153415275,41,False,raw_csv_sample,20,warmup,85.79435000000001,17.86672471651886,10.321333333333342,-134.84367574861426,0.739035740880607
8749.752,,,20.470000048501195,-95.18000003324114,-93.51000001504934,,-96.33999998255335,-96.3400000388338,-108.20098035376887,-100.43582415896725,1,O,40,28.13,844,0.07,71.0,2.55,108,1.92,2.975,2.056,0.05,71.7,1,100,0.95216,4.5573e-05,0.075974287,-91.371,1667,1.055,164.8,0.974,156,20.519124,-94.4019482,-92.8828105,-95.5611724,-95.8007075,-108.847778,-93.4077778,0.95216,4.5573e-05,2.73438,0.075974287,4.55845722,-91.371,1667,True,True,True,True,1.0550000000000002,145.82920000000001,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.34250001741941,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.82920000000001,3599.0,-38.98473312899205,-109.2025012929828,-26.148506705226964,41,False,raw_csv_sample,20,warmup,85.82920000000001,17.901574716518866,10.356183333333348,-134.84367574861426,0.749994974332082
8751.849,,,20.619999972373137,-95.18000003324114,-93.4300000335341,,-96.19000004694864,-96.3400000388338,-109.83459043929449,-100.53188461555304,0,C,40,28.12,844,0.07,72.0,2.55,108,1.657,2.848,2.017,0.05,71.7,1,100,0.959118,4.5766e-05,0.076288959,-91.353,1667,1.191,164.8,0.067,156,20.6667062,-94.4019482,-92.802582,-95.4120942,-95.8007075,-110.497778,-93.4977778,0.959118,4.5766e-05,2.74596,0.076288959,4.57733754,-91.353,1667,True,True,True,True,1.1909999999999998,145.86415,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.28500003813942,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.86415,3600.0,-48.87862730040297,-110.22922863822541,-32.16550106052955,41,False,raw_csv_sample,20,warmup,85.86415,17.936524716518846,10.391133333333329,-134.84367574861426,0.7664367663868527
