time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8753.945,,,20.499999992620296,-95.16000004320215,-93.28000000587105,,-96.23999999194413,-96.3100000472508,-111.61671053259518,-100.55323138368323,0,C,40,28.14,844,0.07,72.0,2.55,108,2.154,3.005,2.047,0.05,71.7,1,100,0.961515,4.5922e-05,0.076547173,-91.302,1667,0.851,164.8,0.155,156,20.5486404,-94.3819804,-92.6521535,-95.4617869,-95.7708148,-112.297778,-93.5177778,0.961515,4.5922e-05,2.7553199999999998,0.076547173,4.59283038,-91.302,1667,True,True,True,True,0.851,145.89908333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.24750002206704,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.89908333333332,3601.0,-53.77806797882204,-111.4502407986957,-37.26059679474315,41,False,raw_csv_sample,20,warmup,85.89908333333332,17.971458049852174,10.426066666666657,-134.84367574861426,0.7843770603145992
8756.036,,,20.54000001975065,-94.96000004265105,-93.32000004648626,,-96.19000004694864,-96.15999998897688,-113.58694330241096,-100.60659830400866,0,C,40,28.14,844,0.07,71.0,2.56,108,1.891,2.946,2.115,0.05,71.7,1,100,0.961065,4.5815e-05,0.076365122,-91.294,1667,1.055,164.8,0.246,156,20.5879957,-94.1823023,-92.6922678,-95.4120942,-95.6213512,-114.287778,-93.5677778,0.961065,4.5815e-05,2.7489,0.076365122,4.58190732,-91.294,1667,True,True,True,True,1.0550000000000002,145.93393333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.15750003126571,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.93393333333333,3602.0,-53.12553123659745,-112.82901308358527,-41.077922354992324,41,False,raw_csv_sample,20,warmup,85.93393333333333,18.00630804985218,10.460916666666662,-134.84367574861426,0.8042153485594408
8758.127,,,20.559999982496713,-94.98000003269004,-93.32999998185366,,-96.00999996323372,-96.20000004466016,-115.31956005978664,-100.38245723864179,0,C,40,28.14,844,0.07,70.0,2.56,108,2.183,2.956,2.056,0.05,71.7,1,100,0.954228,4.5531e-05,0.076036794,-91.274,1667,0.773,164.8,0.333,156,20.6076733,-94.2022701,-92.7022963,-95.2332002,-95.6612082,-116.037778,-93.3577778,0.954228,4.5531e-05,2.73186,0.076036794,4.5622076400000005,-91.274,1667,True,True,True,True,0.7730000000000001,145.96878333333333,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.1300000056094,log_20260424_153546.csv,0424,"-100°C, bypass closed",145.96878333333333,3603.0,-41.18782459026124,-114.31337198683914,-43.24584737009786,41,False,raw_csv_sample,20,warmup,85.96878333333333,18.041158049852186,10.495766666666668,-134.84367574861426,0.8216645574024226
8760.219,,,20.569999963869748,-94.98000003269004,-93.29999997632106,,-96.12000000321302,-96.18000001681851,-116.45813678606207,-100.35043708644655,0,C,40,28.14,844,0.07,70.0,2.56,108,2.095,3.162,2.134,0.05,71.7,1,100,0.954752,4.5495e-05,0.075826243,-91.251,1667,1.067,164.8,0.425,156,20.6175121,-94.2022701,-92.6722106,-95.3425243,-95.6412797,-117.187778,-93.3277778,0.954752,4.5495e-05,2.7297,0.075826243,4.54957458,-91.251,1667,True,True,True,True,1.0669999999999997,146.00365,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.14500000726066,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.00365,3604.0,-34.65210626774183,-115.84399118302379,-43.741527870530035,41,False,raw_csv_sample,20,warmup,86.00365,18.076024716518845,10.530633333333327,-134.84367574861426,0.8331328488422569
8762.31,,,20.519999955366362,-94.98000003269004,-93.2300000298884,,-96.04999995947743,-96.3400000388338,-117.73532285292758,-100.43582415896725,0,C,40,28.14,844,0.07,70.0,2.55,108,1.53,2.877,2.095,0.05,71.7,1,100,0.949788,4.5416e-05,0.075639275,-91.242,1667,1.347,164.8,0.512,156,20.568318,-94.2022701,-92.6020107,-95.2729544,-95.8007075,-118.477778,-93.4077778,0.949788,4.5416e-05,2.7249600000000003,0.075639275,4.538356500000001,-91.242,1667,True,True,True,True,1.3469999999999998,146.0385,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.15000001522242,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.0385,3605.0,-37.05612218518468,-117.3628907597652,-42.51873236689016,41,False,raw_csv_sample,20,warmup,86.0385,18.11087471651885,10.565483333333333,-134.84367574861426,0.8459987770638894
8764.403,,,20.559999982496713,-95.07999998288497,-93.32999998185366,,-96.14999995008667,-96.12000003365252,-119.04221092134809,-100.43582415896725,0,C,40,28.14,844,0.07,70.0,2.55,108,2.339,3.093,2.095,0.05,71.7,1,100,0.954503,4.561e-05,0.076023983,-91.25,1667,0.754,164.8,0.604,156,20.6076733,-94.3021091,-92.7022963,-95.3723399,-95.5814943,-119.797778,-93.4077778,0.954503,4.561e-05,2.7366,0.076023983,4.56143898,-91.25,1667,True,True,True,True,0.754,146.07338333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.16999998711945,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.07338333333334,3606.0,-35.48531667196744,-118.80889307367306,-39.535350860950075,41,False,raw_csv_sample,20,warmup,86.07338333333334,18.14575804985219,10.600366666666673,-134.84367574861426,0.8591654798905735
8766.495,,,20.559999982496713,-95.08999997790448,-93.25000000033845,,-96.12000000321302,-96.20000004466016,-120.21048964917854,-100.4891910792927,0,C,40,28.14,844,0.07,71.0,2.55,108,2.154,3.063,2.056,0.05,71.7,1,100,0.955809,4.5822e-05,0.076376766,-91.259,1667,0.909,164.8,0.692,156,20.6076733,-94.312093,-92.6220678,-95.3425243,-95.6612082,-120.977778,-93.4577778,0.955809,4.5822e-05,2.74932,0.076376766,4.5826059599999995,-91.259,1667,True,True,True,True,0.9090000000000003,146.10825000000003,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.16500000652903,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.10825000000003,3607.0,-33.807443435895266,-120.12054537291942,-35.37523501840087,41,False,raw_csv_sample,20,warmup,86.10825000000003,18.180624716518878,10.63523333333336,-134.84367574861426,0.8709369977367543
8768.585,,,20.54000001975065,-94.93999995245086,-93.2000000243558,,-96.12000000321302,-96.12999999739388,-121.39856971137901,-100.5745781518134,0,C,40,28.14,844,0.07,71.0,2.55,108,2.212,3.034,2.125,0.05,71.7,1,100,0.957733,4.588e-05,0.076474572,-91.249,1667,0.822,164.8,0.782,156,20.5879957,-94.1623344,-92.571925,-95.3425243,-95.5914585,-122.177778,-93.5377778,0.957733,4.588e-05,2.7528,0.076474572,4.58847432,-91.249,1667,True,True,True,True,0.8219999999999996,146.14308333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.0974999943534,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.14308333333332,3608.0,-30.68539978827357,-121.27469647333481,-30.54334616407641,41,False,raw_csv_sample,20,warmup,86.14308333333332,18.215458049852174,10.670066666666656,-134.84367574861426,0.8829092234898477
8770.677,,,20.519999955366362,-94.89999997237287,-93.26000003542103,,-96.04999995947743,-96.12000003365252,-122.34903376113938,-100.45717092709742,0,C,40,28.14,844,0.07,71.0,2.55,108,1.969,2.926,2.008,0.05,71.7,1,100,0.960414,4.5902e-05,0.076508313,-91.24,1667,0.957,164.8,0.874,156,20.568318,-94.1223988,-92.6320964,-95.2729544,-95.5814943,-123.137778,-93.4277778,0.960414,4.5902e-05,2.75412,0.076508313,4.59049878,-91.24,1667,True,True,True,True,0.9570000000000001,146.17794999999998,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.08250000023095,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.17794999999998,3609.0,-26.26611036174154,-122.24924383938273,-25.68505943427317,41,False,raw_csv_sample,20,warmup,86.17794999999998,18.250324716518833,10.704933333333315,-134.84367574861426,0.8924878362914271
8772.769,,,20.519999955366362,-94.93999995245086,-93.25000000033845,,-96.14999995008667,-96.27999995530887,-123.23019314060473,-100.46784431116252,0,C,40,28.14,844,0.07,71.0,2.55,108,1.803,2.897,2.037,0.05,71.7,1,100,0.962045,4.5927e-05,0.076552573,-91.253,1667,1.094,164.8,0.962,156,20.568318,-94.1623344,-92.6220678,-95.3723399,-95.740922,-124.027778,-93.4377778,0.962045,4.5927e-05,2.7556200000000004,0.076552573,4.59315438,-91.253,1667,True,True,True,True,1.0939999999999999,146.21281666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.15499996454622,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.21281666666667,3610.0,-23.00059393837978,-123.06580128455167,-21.610880153710696,41,False,raw_csv_sample,20,warmup,86.21281666666667,18.28519138318552,10.739800000000002,-134.84367574861426,0.9013686470575243
8774.861,,,20.449999984116907,-95.040000002807,-93.28000000587105,,-96.33999998255335,-96.3700000304168,-123.95294184511,-100.33976370238145,0,C,40,28.14,844,0.07,71.0,2.55,108,2.047,2.965,2.056,0.05,71.7,1,100,0.960132,4.575e-05,0.076257201,-91.233,1667,0.918,164.8,0.05,156,20.4994463,-94.2621735,-92.6521535,-95.5611724,-95.8306002,-124.757778,-93.3177778,0.960132,4.575e-05,2.745,0.076257201,4.57543206,-91.233,1667,True,True,True,True,0.9179999999999997,146.24768333333336,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.25750000541206,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.24768333333336,3611.0,-18.74122469054373,-123.75624254876904,-18.27360841973541,41,False,raw_csv_sample,20,warmup,86.24768333333336,18.320058049852207,10.77466666666669,-134.84367574861426,0.9086533531703525
8776.953,,,20.449999984116907,-95.02000001276801,-93.25000000033845,,-96.39999997691889,-96.35000000257516,-124.53708120902525,-100.29707016612109,0,C,40,28.14,844,0.07,72.0,2.55,108,1.462,2.897,2.008,0.05,71.7,1,100,0.957879,4.5637e-05,0.076206387,-91.233,1667,1.435,164.8,0.137,156,20.4994463,-94.2422057,-92.6220678,-95.6208037,-95.8106717,-125.347778,-93.2777778,0.957879,4.5637e-05,2.73822,0.076206387,4.57238322,-91.233,1667,True,True,True,True,1.4349999999999998,146.28255,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.25499999815013,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.28255,3612.0,-12.922603178286408,-124.34008091168778,-15.61046604776584,41,False,raw_csv_sample,20,warmup,86.28254999999999,18.354924716518838,10.80953333333332,-134.84367574861426,0.9145412787284594
8779.043,,,20.59000002825404,-95.13999995300196,-93.35999998738629,,-96.37000003004528,-96.4899999967488,-124.85390255894535,-100.35043708644655,0,C,40,28.14,844,0.07,71.0,2.55,108,2.203,3.122,2.008,0.05,71.7,1,100,0.9563,4.5637e-05,0.076084602,-91.265,1667,0.919,164.8,0.224,156,20.6371898,-94.3620125,-92.732382,-95.5909881,-95.950171,-125.667778,-93.3277778,0.9563,4.5637e-05,2.73822,0.076084602,4.5650761200000005,-91.265,1667,True,True,True,True,0.919,146.31738333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.33999999179558,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.31738333333334,3613.0,-9.800559530640157,-124.84436762415206,-13.552036396218682,41,False,raw_csv_sample,20,warmup,86.31738333333334,18.38975804985219,10.844366666666673,-134.84367574861426,0.9177348350456646
8781.135,,,20.480000029874226,-95.08999997790448,-93.3499999523037,,-96.29999998630966,-96.46999996890716,-125.22022724479051,-100.25437662986074,0,C,40,28.14,844,0.07,70.0,2.56,108,1.764,2.897,2.076,0.05,71.7,1,100,0.952767,4.5427e-05,0.075806172,-91.305,1667,1.133,164.8,0.315,156,20.5289628,-94.312093,-92.7223534,-95.5214182,-95.9302425,-126.037778,-93.2377778,0.952767,4.5427e-05,2.7256199999999997,0.075806172,4.54837032,-91.305,1667,True,True,True,True,1.1329999999999998,146.35225,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.30249997135624,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.35225,3614.0,-10.22248619484003,-125.28459614605552,-11.104482422550063,41,False,raw_csv_sample,20,warmup,86.35225,18.42462471651885,10.879233333333332,-134.84367574861426,0.921427475460938
8783.227,,,20.499999992620296,-95.21000001829962,-93.40000002800147,,-96.29999998630966,-96.4899999967488,-125.56675059626563,-100.30774355018619,0,C,40,28.14,844,0.07,70.0,2.56,108,1.93,2.926,1.988,0.05,71.7,1,100,0.950604,4.5443e-05,0.075761955,-91.326,1667,0.996,164.8,0.403,156,20.5486404,-94.4318999,-92.7724963,-95.5214182,-95.950171,-126.387778,-93.2877778,0.950604,4.5443e-05,2.72658,0.075761955,4.545717300000001,-91.326,1667,True,True,True,True,0.9960000000000002,146.38711666666669,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.35000000733989,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.38711666666669,3615.0,-8.660717470629379,-125.61872019841793,-8.52727858441881,41,False,raw_csv_sample,20,warmup,86.38711666666669,18.459491383185537,10.914100000000019,-134.84367574861426,0.9249206024326916
8785.319,,,20.480000029874226,-95.16000004320215,-93.40000002800147,,-96.49000001877636,-96.5199999883318,-125.82416794307574,-100.38245723864179,0,C,40,28.14,844,0.07,70.0,2.55,108,2.047,3.083,2.017,0.05,71.7,1,100,0.955633,4.5643e-05,0.076097485,-91.351,1667,1.036,164.8,0.494,156,20.5289628,-94.3819804,-92.7724963,-95.7102507,-95.9800637,-126.647778,-93.3577778,0.955633,4.5643e-05,2.73858,0.076097485,4.5658491,-91.351,1667,True,True,True,True,1.036,146.42198333333332,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.39250001957794,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.42198333333332,3616.0,-7.382906696275995,-125.87923170600898,-6.5074083621570935,41,False,raw_csv_sample,20,warmup,86.42198333333332,18.494358049852167,10.94896666666665,-134.84367574861426,0.9275155520161597
8787.411,,,20.54000001975065,-95.2300000083386,-93.49999997996676,,-96.39000002816712,-96.65999998250544,-126.08158528988584,-100.23302986173056,0,C,40,28.14,844,0.07,71.0,2.55,108,1.774,2.916,2.076,0.05,71.7,1,100,0.958507,4.5832e-05,0.076411228,-91.389,1667,1.142,164.8,0.586,156,20.5879957,-94.4518677,-92.8727819,-95.6108652,-96.119563,-126.907778,-93.2177778,0.958507,4.5832e-05,2.74992,0.076411228,4.58467368,-91.389,1667,True,True,True,True,1.142,146.45685,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.44499999974448,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.45685,3617.0,-3.690570858689398,-126.07250347487215,-4.882300803582893,41,False,raw_csv_sample,20,warmup,86.45685,18.529224716518854,10.983833333333337,-134.84367574861426,0.9301105482680903
8789.502,,,20.519999955366362,-95.29999997347507,-93.54000002058194,,-96.4799999694063,-96.73000002977172,-126.08158528988584,-100.14764278920984,0,C,40,28.14,844,0.07,71.0,2.55,108,2.212,3.093,2.047,0.05,71.7,1,100,0.96181,4.5956e-05,0.0766118,-91.391,1667,0.881,164.8,0.673,156,20.568318,-94.521755,-92.9128962,-95.7003121,-96.1893127,-126.907778,-93.1377778,0.96181,4.5956e-05,2.75736,0.0766118,4.596708,-91.391,1667,True,True,True,True,0.8809999999999998,146.4917,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.51249999830874,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.4917,3618.0,-2.6988906243191195,-126.21963146731933,-3.606616126705376,41,False,raw_csv_sample,20,warmup,86.49170000000001,18.56407471651886,11.018683333333342,-134.84367574861426,0.9301105482680903
8791.593,,,20.470000048501195,-95.27999998343608,-93.46999997443413,,-96.65000000375113,-96.68999997408844,-126.26969796640091,-100.29707016612109,0,C,40,28.14,844,0.07,73.0,2.55,108,1.452,2.887,2.066,0.05,71.7,1,100,0.960966,4.5915e-05,0.076561354,-91.422,1667,1.435,164.8,0.76,156,20.519124,-94.5017872,-92.8426962,-95.8692675,-96.1494557,-127.097778,-93.2777778,0.960966,4.5915e-05,2.7548999999999997,0.076561354,4.5936812399999996,-91.422,1667,True,True,True,True,1.435,146.52655000000001,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.52249998392745,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.52655000000001,3619.0,-3.976770466603739,-126.32388461890355,-2.412108124847691,41,False,raw_csv_sample,20,warmup,86.52655000000001,18.598924716518866,11.053533333333348,-134.84367574861426,0.9320069209715371
8793.686,,,20.470000048501195,-95.30999996849457,-93.54000002058194,,-96.61999995625922,-96.76000002135473,-126.35880397106594,-100.14764278920984,0,C,40,28.14,844,0.07,72.0,2.55,108,2.076,3.093,2.047,0.05,71.7,1,100,0.960819,4.5796e-05,0.076459576,-91.459,1667,1.017,164.8,0.851,156,20.519124,-94.5317389,-92.9128962,-95.8394518,-96.2192054,-127.187778,-93.1377778,0.960819,4.5796e-05,2.74776,0.076459576,4.58757456,-91.459,1667,True,True,True,True,1.017,146.56143333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.55749999167261,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.56143333333333,3620.0,-2.128667096632853,-126.38779716382093,-1.582733689350107,41,False,raw_csv_sample,20,warmup,86.56143333333333,18.633808049852178,11.08841666666666,-134.84367574861426,0.9329052113609825
8795.779,,,20.519999955366362,-95.41000001885072,-93.51000001504934,,-96.49000001877636,-96.71000000193007,-126.41820797417597,-100.09427586888441,0,C,40,28.14,844,0.07,72.0,2.55,108,1.881,2.926,2.134,0.05,71.7,1,100,0.962463,4.5749e-05,0.076354344,-91.459,1667,1.045,164.8,0.939,156,20.568318,-94.631578,-92.8828105,-95.7102507,-96.1693842,-127.247778,-93.0877778,0.962463,4.5749e-05,2.74494,0.076354344,4.58126064,-91.459,1667,True,True,True,True,1.0450000000000002,146.59631666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.53000001365163,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.59631666666667,3621.0,-1.135289183040868,-126.43430667263053,-0.9708906141743228,41,False,raw_csv_sample,20,warmup,86.59631666666667,18.668691383185518,11.1233,-134.84367574861426,0.9335040746746668
8797.871,,,20.54000001975065,-95.4400000039092,-93.60999996701457,,-96.68999999999482,-96.68999997408844,-126.43800930854599,-100.05158233262406,1,O,40,28.14,844,0.07,72.0,2.55,108,2.037,3.054,2.095,0.05,71.7,1,100,0.960617,4.5782e-05,0.07634327,-91.499,1668,1.017,164.6,0.03,156,20.5879957,-94.6615297,-92.9830961,-95.9090217,-96.1494557,-127.267778,-93.0477778,0.960617,4.5782e-05,2.7469200000000003,0.07634327,4.5805962000000005,-91.499,1668,True,True,True,True,1.017,146.63118333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.60749998625175,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.63118333333333,3622.0,-1.4212845896900035,-126.45552886116667,-0.6119330728661225,41,False,raw_csv_sample,20,warmup,86.63118333333333,18.703558049852177,11.15816666666666,-134.84367574861426,0.9337036963211842
8799.961,,,20.519999955366362,-95.4599999939482,-93.71999995406244,,-96.94999997557883,-96.76000002135473,-126.517214646026,-100.01956218042879,1,O,40,28.14,844,0.07,71.0,2.56,108,1.618,2.867,2.105,0.05,71.7,1,100,0.957827,4.5948e-05,0.07661751,-91.51,1667,1.249,164.6,0.121,156,20.568318,-94.6814975,-93.0934103,-96.167424,-96.2192054,-127.347778,-93.0177778,0.957827,4.5948e-05,2.75688,0.07661751,4.5970506,-91.51,1667,True,True,True,True,1.2489999999999999,146.66601666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.72249998623604,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.66601666666665,3623.0,-0.002173840766545254,-126.4769581901735,-0.2852453352413704,41,False,raw_csv_sample,20,warmup,86.66601666666665,18.7383913831855,11.192999999999984,-134.84367574861426,0.9345021856124042
8802.053,,,20.480000029874226,-95.4400000039092,-93.57999996148197,,-96.76000004373043,-96.79000001293771,-126.43800930854599,-99.93417510790809,1,O,40,28.12,844,0.07,71.0,2.56,108,1.569,2.897,2.056,0.05,71.7,1,100,0.958809,4.559e-05,0.076023702,-91.513,1668,1.328,164.6,0.209,156,20.5289628,-94.6615297,-92.9530104,-95.9785916,-96.2490981,-127.267778,-92.9377778,0.958809,4.559e-05,2.7354000000000003,0.076023702,4.56142212,-91.513,1668,True,True,True,True,1.3279999999999998,146.70088333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.64250000551483,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.70088333333334,3624.0,-0.001086400573967694,-126.47538845379404,0.35599337125358943,41,False,raw_csv_sample,20,warmup,86.70088333333334,18.77325804985219,11.22786666666667,-134.84367574861426,0.9337036963211842
8804.144,,,20.499999992620296,-95.49999997402617,-93.71999995406244,,-96.61999995625922,-96.76999998509608,-126.517214646026,-99.96619526010333,1,O,40,28.12,844,0.07,71.0,2.56,108,1.813,2.897,2.154,0.05,71.7,1,100,0.950469,4.553e-05,0.075858644,-91.545,1668,1.084,164.6,0.296,156,20.5486404,-94.7214331,-93.0934103,-95.8394518,-96.2291696,-127.347778,-92.9677778,0.950469,4.553e-05,2.7318,0.075858644,4.55151864,-91.545,1668,True,True,True,True,1.0839999999999999,146.73573333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.65249996736098,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.73573333333334,3625.0,0.5652014554741527,-126.45214988223853,0.576310488459967,41,False,raw_csv_sample,20,warmup,86.73573333333334,18.808108049852194,11.262716666666677,-134.84367574861426,0.9345021856124042
8806.237,,,20.45999996548994,-95.4300000088897,-93.6699999780798,,-96.59000000938559,-96.73000002977172,-126.39840663980596,-100.05158233262406,1,O,40,28.12,844,0.07,72.0,2.55,108,1.54,2.926,2.017,0.05,71.7,1,100,0.96022,4.5883e-05,0.076505948,-91.523,1667,1.386,164.6,0.388,156,20.5092851,-94.6515458,-93.0432675,-95.8096362,-96.1893127,-127.227778,-93.0477778,0.96022,4.5883e-05,2.75298,0.076505948,4.59035688,-91.523,1667,True,True,True,True,1.3860000000000001,146.77061666666665,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.60500000653171,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.77061666666665,3626.0,1.4178901054735888,-126.43520643905006,0.6429776025906904,41,False,raw_csv_sample,20,warmup,86.77061666666665,18.842991383185506,11.297599999999989,-134.84367574861426,0.9333044532990112
8808.328,,,20.54000001975065,-95.4599999939482,-93.65000000762979,,-96.41999997504074,-96.81000004077936,-126.41820797417597,-99.97686864416843,1,O,40,28.1,843,0.07,71.0,2.55,108,1.598,2.936,2.125,0.05,71.7,1,100,0.951318,4.5464e-05,0.075806381,-91.512,1667,1.338,164.6,0.475,156,20.5879957,-94.6814975,-93.0232104,-95.6406808,-96.2690266,-127.247778,-92.9777778,0.951318,4.5464e-05,2.7278399999999996,0.075806381,4.54838286,-91.512,1667,True,True,True,True,1.3379999999999999,146.80546666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.58500000434952,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.80546666666666,3627.0,2.5547389943335475,-126.40732338975332,0.8178076559045167,41,False,raw_csv_sample,20,warmup,86.80546666666666,18.877841383185512,11.332449999999994,-134.84367574861426,0.9335040746746668
8810.42,,,20.559999982496713,-95.4300000088897,-93.6699999780798,,-96.55999996189367,-96.68999997408844,-126.22019463047589,-100.09427586888441,0,C,40,28.1,843,0.07,71.0,2.55,108,2.154,2.995,2.056,0.05,71.7,1,100,0.954429,4.5579e-05,0.0759965,-91.508,1667,0.841,164.6,0.573,156,20.6076733,-94.6515458,-93.0432675,-95.7798205,-96.1494557,-127.047778,-93.0877778,0.954429,4.5579e-05,2.73474,0.0759965,4.55979,-91.508,1667,True,True,True,True,0.8410000000000002,146.84033333333335,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.5874999807379,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.84033333333335,3628.0,2.560026059607708,-126.37819102449271,1.0415918375947513,41,False,raw_csv_sample,20,warmup,86.84033333333335,18.9127080498522,11.367316666666682,-134.84367574861426,0.9315078731356436
8812.517,,,20.54000001975065,-95.2599999933971,-93.63000003717977,,-96.43999997316259,-96.5199999883318,-126.2399959648459,-100.06225571668914,0,C,40,28.14,844,0.07,71.0,2.55,108,1.998,3.132,2.076,0.05,71.7,1,100,0.951307,4.5457e-05,0.075789957,-91.523,1667,1.134,164.6,0.668,156,20.5879957,-94.4818194,-93.0031533,-95.6605579,-95.9800637,-127.067778,-93.0577778,0.951307,4.5457e-05,2.72742,0.075789957,4.54739742,-91.523,1667,True,True,True,True,1.1340000000000001,146.87528333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.4624999980178,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.87528333333333,3629.0,-0.9914831229616539,-126.33456853599337,1.0323685475907496,41,False,raw_csv_sample,20,warmup,86.87528333333333,18.94765804985218,11.402266666666662,-134.84367574861426,0.9317074920656989
8814.614,,,20.470000048501195,-95.27999998343608,-93.60999996701457,,-96.59000000938559,-96.56000004401508,-126.28949930077091,-100.25437662986074,0,C,40,28.14,844,0.07,72.0,2.55,108,1.969,3.073,1.998,0.05,71.7,1,100,0.959462,4.5847e-05,0.076435128,-91.482,1667,1.104,164.6,0.765,156,20.519124,-94.5017872,-92.9830961,-95.8096362,-96.0199207,-127.117778,-93.2377778,0.959462,4.5847e-05,2.75082,0.076435128,4.5861076800000005,-91.482,1667,True,True,True,True,1.1039999999999999,146.91023333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.51000000096283,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.91023333333334,3630.0,0.568725395329011,-126.30602846301612,1.0401156615123455,41,False,raw_csv_sample,20,warmup,86.91023333333334,18.98260804985219,11.437216666666671,-134.84367574861426,0.9322065405823441
8816.709,,,20.519999955366362,-95.2599999933971,-93.51000001504934,,-96.43999997316259,-96.57000000775643,-126.20039329610589,-100.43582415896725,0,C,40,28.14,844,0.07,72.0,2.55,108,1.54,2.946,1.998,0.05,71.7,1,100,0.955724,4.5837e-05,0.07642254,-91.473,1667,1.406,164.6,0.852,156,20.568318,-94.4818194,-92.8828105,-95.6605579,-96.0298849,-127.027778,-93.4077778,0.955724,4.5837e-05,2.75022,0.07642254,4.5853524,-91.473,1667,True,True,True,True,1.4060000000000001,146.94515,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.44499999734137,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.94515,3631.0,-0.28924702221638654,-126.2619140158989,1.0394809321376215,41,False,raw_csv_sample,20,warmup,86.94515000000001,19.017524716518864,11.472133333333346,-134.84367574861426,0.9313082544781961
8818.8,,,20.499999992620296,-95.21000001829962,-93.57000002611457,,-96.43999997316259,-96.5199999883318,-126.30930063514093,-100.4891910792927,0,C,40,28.14,844,0.07,71.0,2.55,108,2.076,3.132,2.056,0.05,71.7,1,100,0.960246,4.5899e-05,0.076527296,-91.467,1667,1.056,164.6,0.944,156,20.5486404,-94.4318999,-92.9429819,-95.6605579,-95.9800637,-127.137778,-93.4577778,0.960246,4.5899e-05,2.7539400000000005,0.076527296,4.591637759999999,-91.467,1667,True,True,True,True,1.056,146.98,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.43500000147714,log_20260424_153546.csv,0424,"-100°C, bypass closed",146.98,3632.0,1.2760114964457898,-126.233477513157,0.9092744365220824,41,False,raw_csv_sample,20,warmup,86.97999999999999,19.05237471651884,11.506983333333324,-134.84367574861426,0.9324061604651462
8820.892,,,20.499999992620296,-95.2300000083386,-93.65000000762979,,-96.55000001314188,-96.59000003559808,-126.11128729144085,-100.55323138368323,0,C,40,28.14,844,0.07,71.0,2.55,108,1.715,2.956,2.047,0.05,71.7,1,100,0.961867,4.5961e-05,0.076624908,-91.441,1667,1.241,164.6,0.028,156,20.5486404,-94.4518677,-93.0232104,-95.769882,-96.0498134,-126.937778,-93.5177778,0.961867,4.5961e-05,2.7576600000000004,0.076624908,4.59749448,-91.441,1667,True,True,True,True,1.2409999999999999,147.01486666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.50500001617709,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.01486666666668,3633.0,3.8333986243098934,-126.19851932215825,1.0488121646037598,41,False,raw_csv_sample,20,warmup,87.01486666666668,19.08724138318553,11.54185000000001,-134.84367574861426,0.9304099738979
8822.985,,,20.519999955366362,-95.29999997347507,-93.54000002058194,,-96.59000000938559,-96.5199999883318,-126.04198262114582,-100.46784431116252,0,C,40,28.14,844,0.07,71.0,2.56,108,2.164,3.014,2.056,0.05,71.7,1,100,0.959035,4.5643e-05,0.076097081,-91.432,1667,0.85,164.6,0.119,156,20.568318,-94.521755,-92.9128962,-95.8096362,-95.9800637,-126.867778,-93.4377778,0.959035,4.5643e-05,2.73858,0.076097081,4.56582486,-91.432,1667,True,True,True,True,0.8499999999999996,147.04975000000002,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.4874999979436,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.04975000000002,3634.0,-0.001900292643085777,-126.1603213247351,1.805794029392473,41,False,raw_csv_sample,20,warmup,87.04975000000002,19.12212471651887,11.576733333333351,-134.84367574861426,0.9297113150535459
8825.076,,,20.54000001975065,-95.18000003324114,-93.51000001504934,,-96.55999996189367,-96.6099999630808,-126.11128729144085,-100.61727168807376,0,C,40,28.14,844,0.07,70.0,2.56,108,1.861,3.142,2.037,0.05,71.7,1,100,0.951739,4.553e-05,0.076056275,-91.446,1667,1.281,164.6,0.207,156,20.5879957,-94.4019482,-92.8828105,-95.7798205,-96.0697418,-126.937778,-93.5777778,0.951739,4.553e-05,2.7318,0.076056275,4.5633765,-91.446,1667,True,True,True,True,1.281,147.0846,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.46499999331623,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.0846,3635.0,2.5568437493520833,-126.07264264737589,3.420780365474684,41,False,raw_csv_sample,20,warmup,87.0846,19.156974716518846,11.611583333333328,-134.84367574861426,0.9304099738979
8827.167,,,20.499999992620296,-95.2599999933971,-93.57000002611457,,-96.88000003246151,-96.73000002977172,-125.86377061181575,-100.63861845620393,0,C,40,28.14,844,0.07,70.0,2.56,108,1.657,2.926,1.998,0.05,71.7,1,100,0.951291,4.5448e-05,0.075779056,-91.45,1667,1.269,164.6,0.294,156,20.5486404,-94.4818194,-92.9429819,-96.0978542,-96.1893127,-126.687778,-93.5977778,0.951291,4.5448e-05,2.72688,0.075779056,4.54674336,-91.45,1667,True,True,True,True,1.2690000000000001,147.11945,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.61000002043622,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.11945,3636.0,4.119359373960833,-125.92189293326152,5.056896610157764,41,False,raw_csv_sample,20,warmup,87.11945,19.191824716518852,11.646433333333334,-134.84367574861426,0.9279147791809738
8829.258,,,20.519999955366362,-95.38000003379224,-93.57000002611457,,-97.02999996806624,-96.90999997926971,-125.82416794307574,-100.72400552872463,0,C,40,28.14,844,0.07,71.0,2.55,108,2.281,3.162,1.988,0.05,71.7,1,100,0.9537,4.552e-05,0.075905189,-91.476,1667,0.881,164.6,0.388,156,20.568318,-94.6016263,-92.9429819,-96.2469324,-96.3686689,-126.647778,-93.6777778,0.9537,4.552e-05,2.7312,0.075905189,4.55431134,-91.476,1667,True,True,True,True,0.8809999999999998,147.1543,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.72250000181069,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.1543,3637.0,1.7032055369809314,-125.72017695364784,6.1034483243252,41,False,raw_csv_sample,20,warmup,87.1543,19.226674716518858,11.68128333333334,-134.84367574861426,0.9275155520161597
8831.351,,,20.499999992620296,-95.33999995355306,-93.46999997443413,,-97.43000003112145,-96.73999999351308,-125.7449626055957,-100.72400552872463,1,O,40,28.14,844,0.07,71.0,2.55,108,2.164,3.162,2.105,0.05,71.7,1,100,0.953937,4.5762e-05,0.076312513,-91.51,1668,0.998,164.6,0.48,156,20.5486404,-94.5616906,-92.8426962,-96.6444745,-96.1992769,-126.567778,-93.6777778,0.953937,4.5762e-05,2.74572,0.076312513,4.57875078,-91.51,1668,True,True,True,True,0.9979999999999998,147.18918333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.74499998815543,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.18918333333335,3638.0,2.9811855503528477,-125.49625810483214,6.836159624205948,41,False,raw_csv_sample,20,warmup,87.18918333333335,19.261558049852198,11.71616666666668,-134.84367574861426,0.9267171010016705
8833.443,,,20.499999992620296,-95.47999998398718,-93.57999996148197,,-97.25999999677661,-96.81000004077936,-125.61625393219065,-100.6706386083992,1,O,40,28.12,844,0.07,72.0,2.55,108,1.93,3.073,2.008,0.05,71.7,1,100,0.953026,4.5556e-05,0.076055006,-91.545,1668,1.143,164.6,0.568,156,20.5486404,-94.7014653,-92.9530104,-96.4755191,-96.2690266,-126.437778,-93.6277778,0.953026,4.5556e-05,2.7333600000000002,0.076055006,4.5633003599999995,-91.545,1668,True,True,True,True,1.143,147.22404999999998,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.78249999575628,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.22404999999998,3639.0,7.6705995863749195,-125.24336871924852,7.424678894133422,41,False,raw_csv_sample,20,warmup,87.22404999999998,19.29642471651883,11.75103333333331,-134.84367574861426,0.9254196275559715
8835.534,,,20.54000001975065,-95.60000002438233,-93.60000003164717,,-97.04999996618807,-96.95000003495299,-125.2103265776055,-100.78804583311518,1,O,40,28.12,844,0.07,72.0,2.55,108,1.803,3.034,2.086,0.05,71.7,1,100,0.950002,4.5426e-05,0.075757384,-91.572,1668,1.231,164.6,0.66,156,20.5879957,-94.8212722,-92.9730676,-96.2668095,-96.4085259,-126.027778,-93.7377778,0.950002,4.5426e-05,2.72556,0.075757384,4.545443039999999,-91.572,1668,True,True,True,True,1.2309999999999999,147.25889999999998,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.80000001429265,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.25889999999998,3640.0,7.1023437482081135,-124.97863996113705,7.586157540379418,41,False,raw_csv_sample,20,warmup,87.25889999999998,19.331274716518834,11.785883333333317,-134.84367574861426,0.9213276730959598
8837.625,,,20.54000001975065,-95.55000004928485,-93.68000001316238,,-97.00000002119259,-96.84000003236235,-125.12122057294046,-100.84141275344061,1,O,40,28.12,844,0.07,71.0,2.55,108,1.832,2.897,2.095,0.05,71.7,1,100,0.960183,4.5869e-05,0.076499633,-91.586,1668,1.065,164.6,0.749,156,20.5879957,-94.7713527,-93.0532961,-96.2171168,-96.2989193,-125.937778,-93.7877778,0.960183,4.5869e-05,2.75214,0.076499633,4.58997798,-91.586,1668,True,True,True,True,1.0649999999999997,147.29375,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.76750002900054,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.29375,3641.0,10.221264578554837,-124.71461353868399,7.4885190042380145,41,False,raw_csv_sample,20,warmup,87.29374999999999,19.36612471651884,11.820733333333322,-134.84367574861426,0.9204294549835245
8839.717,,,20.54000001975065,-95.50999996904567,-93.68000001316238,,-97.12000000992367,-96.81000004077936,-124.49747854028521,-100.96949336222168,1,O,40,28.1,843,0.07,70.0,2.55,108,1.579,2.867,2.076,0.05,71.7,1,100,0.957584,4.5582e-05,0.076013594,-91.596,1668,1.288,164.6,0.836,156,20.5879957,-94.731417,-93.0532961,-96.3363794,-96.2690266,-125.307778,-93.9077778,0.957584,4.5582e-05,2.7349200000000002,0.076013594,4.56081564,-91.596,1668,True,True,True,True,1.288,147.32861666666668,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.78000000822777,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.32861666666668,3642.0,16.472821234880485,-124.45656829732212,7.043883562836072,41,False,raw_csv_sample,20,warmup,87.32861666666668,19.400991383185527,11.85560000000001,-134.84367574861426,0.9141420893581508
8841.808,,,20.45999996548994,-95.56000004430435,-93.6699999780798,,-96.82999998684775,-96.81000004077936,-123.97274317948,-100.90545305783114,1,O,40,28.12,844,0.07,71.0,2.55,108,1.881,2.897,2.134,0.05,71.7,1,100,0.956026,4.5663e-05,0.076150584,-91.617,1668,1.016,164.6,0.928,156,20.5092851,-94.7813366,-93.0432675,-96.0481614,-96.2690266,-124.777778,-93.8477778,0.956026,4.5663e-05,2.7397799999999997,0.076150584,4.569035039999999,-91.617,1668,True,True,True,True,1.0159999999999998,147.36346666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.71750001250281,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.36346666666668,3643.0,16.893741180100506,-124.22352555808646,6.475075204204813,41,False,raw_csv_sample,20,warmup,87.36346666666668,19.435841383185533,11.890450000000016,-134.84367574861426,0.9088529397098861
8843.901,,,20.449999984116907,-95.50999996904567,-93.6699999780798,,-96.65000000375113,-96.76000002135473,-123.31929914526977,-100.96949336222168,1,O,40,28.11,843,0.07,72.0,2.56,108,2.173,3.083,2.008,0.05,71.7,1,100,0.959605,4.576e-05,0.076310631,-91.6,1668,0.91,164.6,0.016,156,20.4994463,-94.731417,-93.0432675,-95.8692675,-96.2192054,-124.117778,-93.9077778,0.959605,4.576e-05,2.7456,0.076310631,4.578637860000001,-91.6,1668,True,True,True,True,0.9100000000000001,147.39835,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.64749999305783,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.39835,3644.0,12.913913719577977,-124.00505385633593,5.876624266448289,41,False,raw_csv_sample,20,warmup,87.39835,19.470724716518845,11.925333333333327,-134.84367574861426,0.9022667400416762
8845.994,,,20.559999982496713,-95.40000002383123,-93.74999995959504,,-96.55000001314188,-96.6099999630808,-123.07178246564466,-100.96949336222168,0,C,40,28.1,843,0.07,72.0,2.56,108,1.686,2.897,2.134,0.05,71.7,1,100,0.9528,4.5516e-05,0.075896862,-91.592,1667,1.211,164.6,0.11,156,20.6076733,-94.6215941,-93.123496,-95.769882,-96.0697418,-123.867778,-93.9077778,0.9528,4.5516e-05,2.73096,0.075896862,4.55381172,-91.592,1667,True,True,True,True,1.2109999999999999,147.43323333333333,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.57749998991223,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.43323333333333,3645.0,0.006773801421331882,-123.81353307176404,4.931110043703029,41,False,raw_csv_sample,20,warmup,87.43323333333333,19.505608049852185,11.960216666666668,-134.84367574861426,0.899772052363488
8848.089,,,20.54000001975065,-95.4599999939482,-93.77000002976024,,-96.51999996564997,-96.67000004660572,-123.31929914526977,-100.99084013035186,0,C,40,28.13,844,0.07,72.0,2.56,108,2.134,3.113,2.037,0.05,71.7,1,100,0.95636,4.5714e-05,0.076227216,-91.567,1667,0.979,164.6,0.201,156,20.5879957,-94.6814975,-93.1435532,-95.7400663,-96.1295273,-124.117778,-93.9277778,0.95636,4.5714e-05,2.74284,0.076227216,4.57363296,-91.567,1667,True,True,True,True,0.9790000000000001,147.46815,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.60500000899103,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.46815,3646.0,-4.962659058379586,-123.66089967399432,4.467717504651546,41,False,raw_csv_sample,20,warmup,87.46815000000001,19.54052471651886,11.995133333333342,-134.84367574861426,0.9022667400416762
8850.181,,,20.559999982496713,-95.41000001885072,-93.63000003717977,,-96.61999995625922,-96.73999999351308,-123.41830581711979,-100.96949336222168,0,C,40,28.14,844,0.07,71.0,2.55,108,2.144,3.083,2.076,0.05,71.7,1,100,0.953283,4.5525e-05,0.075912896,-91.551,1667,0.939,164.6,0.289,156,20.6076733,-94.631578,-93.0031533,-95.8394518,-96.1992769,-124.217778,-93.9077778,0.953283,4.5525e-05,2.7315,0.075912896,4.55477376,-91.551,1667,True,True,True,True,0.9390000000000001,147.50301666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.60000000145071,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.50301666666667,3647.0,-0.9938528244986173,-123.50177048052657,4.809369526668661,41,False,raw_csv_sample,20,warmup,87.50301666666667,19.57539138318552,12.030000000000001,-134.84367574861426,0.9032646282589205
8852.273,,,20.580000046881004,-95.4300000088897,-93.74999995959504,,-96.61000000750744,-96.82999996826207,-123.38860381556478,-101.02286028254711,0,C,40,28.14,844,0.07,71.0,2.55,108,2.037,2.956,2.047,0.05,71.7,1,100,0.949838,4.5421e-05,0.075740304,-91.578,1668,0.919,164.6,0.381,156,20.627351,-94.6515458,-93.123496,-95.8295133,-96.288955,-124.187778,-93.9577778,0.949838,4.5421e-05,2.7252599999999996,0.075740304,4.54441824,-91.578,1668,True,True,True,True,0.919,147.53788333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.65499998606357,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.53788333333333,3648.0,1.703747699140422,-123.32552630566803,5.317876113564807,41,False,raw_csv_sample,20,warmup,87.53788333333333,19.610258049852177,12.06486666666666,-134.84367574861426,0.9029652610077785
8854.365,,,20.499999992620296,-95.47999998398718,-93.69999998361243,,-96.61999995625922,-96.79000001293771,-123.29949781089975,-101.06555381880746,0,C,40,28.14,844,0.07,70.0,2.55,108,2.047,3.093,2.095,0.05,71.7,1,100,0.952973,4.5638e-05,0.076104493,-91.608,1668,1.046,164.4,0.468,156,20.5486404,-94.7014653,-93.0733532,-95.8394518,-96.2490981,-124.097778,-93.9977778,0.952973,4.5638e-05,2.73828,0.076104493,4.56626958,-91.608,1668,True,True,True,True,1.0459999999999998,147.57274999999998,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.64749998419913,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.57274999999998,3649.0,1.9877056489970073,-123.13093725287406,5.764142162576945,41,False,raw_csv_sample,20,warmup,87.57274999999998,19.645124716518836,12.099733333333319,-134.84367574861426,0.9020671632973715
8856.457,,,20.499999992620296,-95.49999997402617,-93.68000001316238,,-96.78000004185229,-96.76999998509608,-123.24999447497473,-101.17228765945836,0,C,40,28.14,844,0.07,70.0,2.55,108,1.725,2.897,2.047,0.05,71.7,1,100,0.957515,4.5802e-05,0.076228312,-91.608,1668,1.172,164.4,0.56,156,20.5486404,-94.7214331,-93.0532961,-95.9984687,-96.2291696,-124.047778,-94.0977778,0.957515,4.5802e-05,2.74812,0.076228312,4.57369872,-91.608,1668,True,True,True,True,1.1719999999999997,147.60761666666667,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.68250000353423,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.60761666666667,3650.0,1.7048350093793943,-122.92357345886424,6.0214838878453065,41,False,raw_csv_sample,20,warmup,87.60761666666667,19.679991383185524,12.134600000000006,-134.84367574861426,0.9015682227503299
8858.547,,,20.499999992620296,-95.47999998398718,-93.68000001316238,,-97.04999996618807,-96.76000002135473,-123.1806898046797,-101.30036826823941,0,C,40,28.14,844,0.07,71.0,2.55,108,1.998,3.113,2.027,0.05,71.7,1,100,0.953951,4.5777e-05,0.076336319,-91.589,1668,1.115,164.4,0.648,156,20.5486404,-94.7014653,-93.0532961,-96.2668095,-96.2192054,-123.977778,-94.2177778,0.953951,4.5777e-05,2.74662,0.076336319,4.58017914,-91.589,1668,True,True,True,True,1.115,147.64245,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.74249999617308,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.64245,3651.0,4.117323282553116,-122.7112447666976,6.032014719492054,41,False,raw_csv_sample,20,warmup,87.64245,19.714824716518848,12.16943333333333,-134.84367574861426,0.9008697091422873
8860.639,,,20.499999992620296,-95.4400000039092,-93.72999998914503,,-96.96999997370068,-96.95000003495299,-122.96287512660962,-101.26834811604417,0,C,40,28.14,844,0.07,71.0,2.55,108,2.076,3.044,2.047,0.05,71.7,1,100,0.961418,4.594e-05,0.076617986,-91.616,1668,0.968,164.4,0.739,156,20.5486404,-94.6615297,-93.1034389,-96.1873011,-96.4085259,-123.757778,-94.1877778,0.961418,4.594e-05,2.7564,0.076617986,4.59707916,-91.616,1668,True,True,True,True,0.968,147.67731666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.77250000042697,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.67731666666666,3652.0,6.527644198981079,-122.5031462713308,6.620952717766386,41,False,raw_csv_sample,20,warmup,87.67731666666666,19.749691383185507,12.20429999999999,-134.84367574861426,0.8986744047347822
8862.733,,,20.519999955366362,-95.56000004430435,-93.74999995959504,,-96.92999997745699,-97.06000003754363,-122.72525911416953,-101.26834811604417,0,C,40,28.14,844,0.07,70.0,2.55,108,2.105,3.152,2.066,0.05,71.7,1,100,0.959282,4.5874e-05,0.076509322,-91.626,1668,1.047,164.4,0.835,156,20.568318,-94.7813366,-93.123496,-96.1475469,-96.5181325,-123.517778,-94.1877778,0.959282,4.5874e-05,2.75244,0.076509322,4.5905593200000006,-91.626,1668,True,True,True,True,1.0470000000000002,147.71221666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.82500000472501,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.71221666666668,3653.0,9.354761830134976,-122.24927944165113,7.775029188128201,41,False,raw_csv_sample,20,warmup,87.71221666666668,19.78459138318553,12.239200000000011,-134.84367574861426,0.8962795691045538
8864.829,,,20.54000001975065,-95.58000003434334,-93.79000000021026,,-97.189999953041,-97.15000001229264,-122.30943109239936,-101.26834811604417,0,C,40,28.14,844,0.07,70.0,2.55,108,2.134,2.926,2.095,0.05,71.7,1,100,0.957615,4.5652e-05,0.076148292,-91.676,1668,0.792,164.4,0.93,156,20.5879957,-94.8013044,-93.1636103,-96.4059492,-96.6078106,-123.097778,-94.1877778,0.957615,4.5652e-05,2.73912,0.076148292,4.56889752,-91.676,1668,True,True,True,True,0.7920000000000003,147.74715,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.9274999999718,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.74715,3654.0,14.312510291300896,-121.96015665654606,9.184291978329384,41,False,raw_csv_sample,20,warmup,87.74715,19.819524716518856,12.274133333333339,-134.84367574861426,0.8920887130059149
8866.925,,,20.54000001975065,-95.76000004485545,-93.83000004082544,,-97.27000004614668,-97.18000000387563,-121.72529172848414,-101.26834811604417,0,C,40,28.15,845,0.07,72.0,2.55,108,2.056,3.014,2.076,0.05,71.7,1,100,0.959344,4.5688e-05,0.07620651,-91.708,1668,0.958,164.4,0.02,156,20.5879957,-94.9810147,-93.2037246,-96.4854577,-96.6377033,-122.507778,-94.1877778,0.959344,4.5688e-05,2.74128,0.07620651,4.5723906,-91.708,1668,True,True,True,True,0.9579999999999997,147.78208333333333,40,72,,logged whole-watt VFD power,845.0,logged_rpm,4,-96.0100000339258,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.78208333333333,3655.0,18.710871344656198,-121.60760357543195,10.583609378430765,41,False,raw_csv_sample,20,warmup,87.78208333333333,19.854458049852184,12.309066666666666,-134.84367574861426,0.8862017896410073
8869.02,,,20.470000048501195,-95.78000003489444,-93.94999996324071,,-97.00999996994437,-97.159999976034,-121.00254302397886,-101.3217150363696,0,C,40,28.14,844,0.07,72.0,2.56,108,2.086,2.926,2.017,0.05,71.7,1,100,0.953924,4.5489e-05,0.075882255,-91.729,1668,0.84,164.6,0.109,156,20.519124,-95.0009825,-93.3240673,-96.2270553,-96.6177748,-121.777778,-94.2377778,0.953924,4.5489e-05,2.7293399999999997,0.075882255,4.5529353,-91.729,1668,True,True,True,True,0.8400000000000003,147.817,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.97499998602838,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.817,3656.0,17.86664599400183,-121.22090791892239,10.504386432814727,41,False,raw_csv_sample,20,warmup,87.81700000000001,19.88937471651886,12.343983333333341,-134.84367574861426,0.8789183511636868
8871.114,,,20.45999996548994,-95.6499999994798,-93.82000000574286,,-97.55999996860432,-97.2199999592,-120.47780766317365,-101.3217150363696,1,O,40,28.14,844,0.07,72.0,2.56,108,1.988,3.083,2.125,0.05,71.7,1,100,0.95301,4.5534e-05,0.075955087,-91.749,1668,1.095,164.4,0.204,156,20.5092851,-94.8711917,-93.193696,-96.7736756,-96.6775602,-121.247778,-94.2377778,0.95301,4.5534e-05,2.7320400000000005,0.075955087,4.55730522,-91.749,1668,True,True,True,True,1.0950000000000002,147.8519,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.06249998325674,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.8519,3657.0,9.787192489475956,-120.87420331953543,9.05497652137933,41,False,raw_csv_sample,20,warmup,87.8519,19.924274716518852,12.378883333333334,-134.84367574861426,0.8736306455819497
8873.208,,,20.54000001975065,-95.8500000000309,-93.9299999927907,,-97.75999994982278,-97.249999950783,-120.31939698821358,-101.37508195669504,1,O,40,28.13,844,0.07,70.0,2.55,108,1.764,2.995,2.125,0.05,71.7,1,100,0.959385,4.561e-05,0.076090968,-91.78,1668,1.231,164.4,0.296,156,20.5879957,-95.0708698,-93.3040102,-96.9724466,-96.7074529,-121.087778,-94.2877778,0.959385,4.561e-05,2.7366,0.076090968,4.56545808,-91.78,1668,True,True,True,True,1.231,147.88680000000002,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.19749997335686,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.88680000000002,3658.0,2.2684095847939716,-120.58887055773002,6.856541355650961,41,False,raw_csv_sample,20,warmup,87.88680000000002,19.959174716518874,12.413783333333356,-134.84367574861426,0.8720344025159719
