time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8875.3,,,20.470000048501195,-95.8300000099919,-94.00000003893851,,-97.73999995170094,-97.249999950783,-120.31939698821358,-101.25767473197907,1,O,40,28.1,843,0.07,71.0,2.55,108,1.813,2.887,2.047,0.05,71.7,1,100,0.951138,4.5488e-05,0.075886754,-91.823,1668,1.074,164.4,0.384,156,20.519124,-95.050902,-93.3742102,-96.9525695,-96.7074529,-121.087778,-94.1777778,0.951138,4.5488e-05,2.72928,0.075886754,4.5532052400000005,-91.823,1668,True,True,True,True,1.074,147.92166666666665,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.2049999878536,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.92166666666665,3659.0,-1.2778107743536111,-120.3957573807897,3.739352106599881,41,False,raw_csv_sample,20,warmup,87.92166666666665,19.994041383185504,12.448649999999986,-134.84367574861426,0.8720344025159719
8877.392,,,20.559999982496713,-95.8500000000309,-94.06999998537117,,-97.59999996484801,-97.20000003171728,-120.40850299287862,-101.33238842043468,1,O,40,28.1,843,0.07,72.0,2.55,108,1.988,3.024,2.095,0.05,71.7,1,100,0.95733,4.562e-05,0.076104327,-91.864,1668,1.036,164.4,0.476,156,20.6076733,-95.0708698,-93.4444101,-96.8134298,-96.6576318,-121.177778,-94.2477778,0.95733,4.562e-05,2.7372,0.076104327,4.56625962,-91.864,1668,True,True,True,True,1.036,147.95653333333334,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.17999999549184,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.95653333333334,3660.0,1.8457266740717841,-120.32811307083004,-0.38848120959642074,41,False,raw_csv_sample,20,warmup,87.95653333333334,20.02890804985219,12.483516666666674,-134.84367574861426,0.8729322866313955
8879.484,,,20.559999982496713,-95.82000001497242,-94.09999999090377,,-97.29000004426852,-97.07999996502636,-120.19068831480854,-101.26834811604417,1,O,40,28.1,843,0.07,72.0,2.55,108,2.056,3.103,2.037,0.05,71.7,1,100,0.956987,4.574e-05,0.076308065,-91.88,1668,1.047,164.4,0.563,156,20.6076733,-95.0409181,-93.4744958,-96.5053348,-96.5380609,-120.957778,-94.1877778,0.956987,4.574e-05,2.7444,0.076308065,4.578483899999999,-91.88,1668,True,True,True,True,1.0470000000000002,147.9914,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.07250000379278,log_20260424_153546.csv,0424,"-100°C, bypass closed",147.9914,3661.0,2.556774892190788,-120.4228474704721,-4.9692274728242865,41,False,raw_csv_sample,20,warmup,87.9914,20.06377471651885,12.518383333333333,-134.84367574861426,0.8707374706779397
8881.577,,,20.519999955366362,-95.8500000000309,-94.03999997983854,,-96.96999997370068,-97.04999997344336,-120.23029098354856,-101.37508195669504,0,C,40,28.11,843,0.07,71.0,2.55,108,1.666,2.965,2.008,0.05,71.7,1,100,0.953223,4.5546e-05,0.075975844,-91.862,1668,1.299,164.4,0.655,156,20.568318,-95.0708698,-93.4143244,-96.1873011,-96.5081682,-120.997778,-94.2877778,0.953223,4.5546e-05,2.73276,0.075975844,4.55855064,-91.862,1668,True,True,True,True,1.299,148.0262833333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-95.97749998175337,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.0262833333333,3662.0,-5.257160793488993,-120.67479177765821,-9.040725154590973,41,False,raw_csv_sample,20,warmup,88.02628333333331,20.098658049852162,12.553266666666644,-134.84367574861426,0.8711365251291006
8883.668,,,20.480000029874226,-95.75000004983595,-93.9299999927907,,-97.06999996430991,-97.07999996502636,-120.55701300065367,-101.53518271767138,0,C,40,28.14,844,0.07,72.0,2.55,108,1.969,2.985,2.037,0.05,71.7,1,100,0.955181,4.5732e-05,0.076278303,-91.85,1668,1.016,164.4,0.749,156,20.5289628,-94.9710308,-93.3040102,-96.2866866,-96.5380609,-121.327778,-94.4377778,0.955181,4.5732e-05,2.74392,0.076278303,4.57669818,-91.85,1668,True,True,True,True,1.0159999999999998,148.06113333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.95749999299073,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.06113333333332,3663.0,-9.647002573588225,-121.05316621307173,-12.221463935956535,41,False,raw_csv_sample,20,warmup,88.06113333333332,20.133508049852168,12.58811666666665,-134.84367574861426,0.8744287750531434
8885.764,,,20.559999982496713,-95.76000004485545,-93.9299999927907,,-96.92999997745699,-96.88999995142807,-120.90353635212882,-101.44979564515066,0,C,40,28.14,844,0.07,71.0,2.55,108,1.969,2.985,1.988,0.05,71.7,1,100,0.953954,4.5905e-05,0.076433686,-91.834,1668,1.016,164.4,0.84,156,20.6076733,-94.9810147,-93.3040102,-96.1475469,-96.3487404,-121.677778,-94.3577778,0.953954,4.5905e-05,2.7543,0.076433686,4.58602116,-91.834,1668,True,True,True,True,1.0159999999999998,148.09606666666664,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.8774999916328,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.09606666666664,3664.0,-15.181148306348177,-121.52787391363547,-14.896969936580717,41,False,raw_csv_sample,20,warmup,88.09606666666664,20.168441383185495,12.623049999999978,-134.84367574861426,0.8779206532963756
8887.857,,,20.519999955366362,-95.6499999994798,-93.8999999872581,,-96.90999997933515,-96.95999999869436,-121.6163843894491,-101.5031625654761,0,C,40,28.14,844,0.07,71.0,2.56,108,1.696,2.985,2.086,0.05,71.7,1,100,0.958633,4.5812e-05,0.07639838,-91.8,1668,1.289,164.4,0.928,156,20.568318,-94.8711917,-93.2739245,-96.1276698,-96.4184901,-122.397778,-94.4077778,0.958633,4.5812e-05,2.74872,0.07639838,4.5839028,-91.8,1668,True,True,True,True,1.289,148.13095,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.85499999119185,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.13095,3665.0,-24.282080657821098,-122.09309229018113,-17.048635165887845,41,False,raw_csv_sample,20,warmup,88.13095000000001,20.203324716518864,12.657933333333347,-134.84367574861426,0.8851042579660963
8889.948,,,20.59000002825404,-95.67999998453828,-93.91999995770811,,-96.90000003058337,-96.93000000711135,-122.59655044076447,-101.5031625654761,0,C,40,28.14,844,0.07,70.0,2.56,108,2.047,3.152,2.115,0.05,71.7,1,100,0.959969,4.581e-05,0.076402533,-91.767,1668,1.105,164.4,0.016,156,20.6371898,-94.9011434,-93.2939816,-96.1177313,-96.3885974,-123.387778,-94.4077778,0.959969,4.581e-05,2.7485999999999997,0.076402533,4.58415198,-91.767,1668,True,True,True,True,1.105,148.16580000000002,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.85749999498528,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.16580000000002,3666.0,-27.40883558123437,-122.71667573091351,-18.116173444324886,41,False,raw_csv_sample,20,warmup,88.16580000000002,20.23817471651887,12.692783333333352,-134.84367574861426,0.894982384849238
8892.04,,,20.499999992620296,-95.58000003434334,-93.80000003529284,,-96.90000003058337,-96.95000003495299,-123.52721315615483,-101.37508195669504,0,C,40,28.14,844,0.07,70.0,2.55,108,1.842,2.936,1.998,0.05,71.7,1,100,0.952676,4.5522e-05,0.075921324,-91.751,1668,1.094,164.4,0.105,156,20.5486404,-94.8013044,-93.1736389,-96.1177313,-96.4085259,-124.327778,-94.2877778,0.952676,4.5522e-05,2.73132,0.075921324,4.55527944,-91.751,1668,True,True,True,True,1.0939999999999999,148.20066666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.80750003379315,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.20066666666668,3667.0,-27.97715891363964,-123.35609894451392,-18.535356026454338,41,False,raw_csv_sample,20,warmup,88.20066666666668,20.27304138318553,12.727650000000011,-134.84367574861426,0.9043623139301908
8894.131,,,20.559999982496713,-95.67999998453828,-93.85000001127548,,-97.02999996806624,-96.98999999027735,-124.54698187621024,-101.48181579734592,0,C,40,28.14,844,0.07,71.0,2.55,108,1.988,3.005,1.998,0.05,71.7,1,100,0.951589,4.547e-05,0.075839091,-91.748,1668,1.017,164.4,0.196,156,20.6076733,-94.9011434,-93.2237817,-96.2469324,-96.4483828,-125.357778,-94.3877778,0.951589,4.547e-05,2.7281999999999997,0.075839091,4.55034546,-91.748,1668,True,True,True,True,1.017,148.23551666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.88749998853933,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.23551666666665,3668.0,-27.272999993132544,-124.00889242818342,-18.548099231189326,41,False,raw_csv_sample,20,warmup,88.23551666666665,20.307891383185506,12.762499999999989,-134.84367574861426,0.9146410762511344
8896.222,,,20.559999982496713,-95.75000004983595,-93.85000001127548,,-96.96999997370068,-96.95999999869436,-125.42814125567558,-101.28969488417434,0,C,40,28.14,844,0.07,71.0,2.55,108,1.959,3.132,2.066,0.05,71.7,1,100,0.951242,4.5553e-05,0.075979074,-91.758,1668,1.173,164.4,0.283,156,20.6076733,-94.9710308,-93.2237817,-96.1873011,-96.4184901,-126.247778,-94.2077778,0.951242,4.5553e-05,2.73318,0.075979074,4.55874444,-91.758,1668,True,True,True,True,1.173,148.27036666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.88250000837661,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.27036666666666,3669.0,-21.158813252356595,-124.6489014609275,-18.073009655871374,41,False,raw_csv_sample,20,warmup,88.27036666666666,20.342741383185512,12.797349999999994,-134.84367574861426,0.9235233413557556
8898.315,,,20.54000001975065,-95.72999995963575,-93.79000000021026,,-97.00999996994437,-97.15000001229264,-126.02218128677582,-101.30036826823941,0,C,40,28.14,844,0.07,72.0,2.55,108,2.125,3.044,2.105,0.05,71.7,1,100,0.950297,4.5589e-05,0.076042281,-91.784,1668,0.919,164.4,0.374,156,20.5879957,-94.9510629,-93.1636103,-96.2270553,-96.6078106,-126.847778,-94.2177778,0.950297,4.5589e-05,2.7353400000000003,0.076042281,4.56253686,-91.784,1668,True,True,True,True,0.919,148.30525,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.91999998552076,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.30525,3670.0,-10.643335483159262,-125.26916418098912,-17.417725155606377,41,False,raw_csv_sample,20,warmup,88.30525,20.377624716518852,12.832233333333335,-134.84367574861426,0.9295116988574713
8900.408,,,20.470000048501195,-95.67999998453828,-94.02000000938853,,-96.88000003246151,-97.07999996502636,-126.17069129455086,-101.44979564515066,0,C,40,28.14,844,0.07,71.0,2.55,108,2.076,3.034,2.105,0.05,71.7,1,100,0.959203,4.5851e-05,0.076488133,-91.783,1668,0.958,164.4,0.469,156,20.519124,-94.9011434,-93.3942673,-96.0978542,-96.5380609,-126.997778,-94.3577778,0.959203,4.5851e-05,2.75106,0.076488133,4.58928798,-91.783,1668,True,True,True,True,0.9579999999999997,148.3401333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.91499999785367,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.3401333333333,3671.0,-3.5467632328900436,-125.86407808595006,-16.307832100574387,41,False,raw_csv_sample,20,warmup,88.34013333333331,20.412508049852164,12.867116666666647,-134.84367574861426,0.9310088270035463
8902.503,,,20.480000029874226,-95.76000004485545,-93.94999996324071,,-96.92999997745699,-97.04999997344336,-126.26969796640091,-101.40710210889031,0,C,40,28.14,844,0.07,70.0,2.55,108,1.783,2.897,2.076,0.05,71.7,1,100,0.958066,4.5877e-05,0.076527664,-91.812,1668,1.114,164.4,0.565,156,20.5289628,-94.9810147,-93.3240673,-96.1475469,-96.5081682,-127.097778,-94.3177778,0.958066,4.5877e-05,2.75262,0.076527664,4.59165984,-91.812,1668,True,True,True,True,1.1139999999999999,148.37505000000002,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.92249998974913,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.37505000000002,3672.0,-4.957754787799104,-126.40740106742983,-14.494982381719183,41,False,raw_csv_sample,20,warmup,88.37505000000002,20.447424716518867,12.90203333333335,-134.84367574861426,0.9320069209715371
8904.6,,,20.420000039997806,-95.78000003489444,-93.8999999872581,,-97.12000000992367,-97.07999996502636,-126.517214646026,-101.4177754929554,0,C,40,28.14,844,0.07,71.0,2.55,108,1.92,3.014,2.027,0.05,71.7,1,100,0.958852,4.5836e-05,0.076460809,-91.825,1668,1.094,164.4,0.657,156,20.4699299,-95.0009825,-93.2739245,-96.3363794,-96.5380609,-127.347778,-94.3277778,0.958852,4.5836e-05,2.7501599999999997,0.076460809,4.58764854,-91.825,1668,True,True,True,True,1.0939999999999999,148.41,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-95.96999999927564,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.41,3673.0,-11.619450332103042,-126.87672311575562,-12.50611999214334,41,False,raw_csv_sample,20,warmup,88.41,20.482374716518848,12.93698333333333,-134.84367574861426,0.9345021856124042
8906.696,,,20.480000029874226,-95.8500000000309,-93.91999995770811,,-97.27000004614668,-97.2199999592,-127.08155267557123,-101.28969488417434,0,C,40,28.14,844,0.07,71.0,2.55,108,2.095,3.122,2.008,0.05,71.7,1,100,0.960606,4.5834e-05,0.076459078,-91.846,1668,1.027,164.4,0.749,156,20.5289628,-95.0708698,-93.2939816,-96.4854577,-96.6775602,-127.917778,-94.2077778,0.960606,4.5834e-05,2.75004,0.076459078,4.58754468,-91.846,1668,True,True,True,True,1.0269999999999997,148.44493333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.06499999077141,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.44493333333332,3674.0,-12.75942368434994,-127.28140115437694,-10.0982760297818,41,False,raw_csv_sample,20,warmup,88.44493333333332,20.517308049852176,12.971916666666658,-134.84367574861426,0.9401915462035063
8908.788,,,20.499999992620296,-95.80000002493342,-94.09999999090377,,-97.33000004051222,-97.18000000387563,-127.40827469267637,-101.38575534076014,0,C,40,28.14,844,0.07,71.0,2.55,108,1.9,3.005,2.008,0.05,71.7,1,100,0.959649,4.5756e-05,0.076438199,-91.848,1668,1.105,164.4,0.836,156,20.5486404,-95.0209503,-93.4744958,-96.545089,-96.6377033,-128.247778,-94.2977778,0.959649,4.5756e-05,2.7453600000000002,0.076438199,4.58629194,-91.848,1668,True,True,True,True,1.105,148.4798,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.10250001505626,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.4798,3675.0,-8.664184011117186,-127.58178072943605,-7.433879997104896,41,False,raw_csv_sample,20,warmup,88.47980000000001,20.552174716518863,13.006783333333345,-134.84367574861426,0.9434854852262873
8910.878,,,20.499999992620296,-95.91999996516736,-94.00000003893851,,-97.29999999302031,-97.15000001229264,-127.68549337385647,-101.3217150363696,0,C,40,28.14,844,0.07,70.0,2.56,108,2.095,2.877,2.027,0.05,71.7,1,100,0.958796,4.5578e-05,0.076041048,-91.886,1668,0.782,164.4,0.923,156,20.5486404,-95.1407571,-93.3742102,-96.5152733,-96.6078106,-128.527778,-94.2377778,0.958796,4.5578e-05,2.73468,0.076041048,4.56246288,-91.886,1668,True,True,True,True,0.7819999999999996,148.51463333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.09250000235471,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.51463333333334,3676.0,-7.952731523610282,-127.79962130006496,-4.928019604357132,41,False,raw_csv_sample,20,warmup,88.51463333333334,20.587008049852187,13.04161666666667,-134.84367574861426,0.9462803986222225
8912.971,,,20.45999996548994,-95.86999999006989,-93.94999996324071,,-97.29999999302031,-97.159999976034,-127.96271205503659,-101.26834811604417,1,O,40,28.14,844,0.07,71.0,2.56,108,1.53,3.024,2.144,0.05,71.7,1,100,0.954012,4.5602e-05,0.076080088,-91.905,1668,1.494,164.4,0.013,156,20.5092851,-95.0908376,-93.3240673,-96.5152733,-96.6177748,-128.807778,-94.1877778,0.954012,4.5602e-05,2.7361199999999997,0.076080088,4.56480528,-91.905,1668,True,True,True,True,1.494,148.54951666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.06999998059122,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.54951666666665,3677.0,-3.403153429437907,-127.9252131567001,-2.644704201783725,41,False,raw_csv_sample,20,warmup,88.54951666666665,20.6218913831855,13.076499999999982,-134.84367574861426,0.9490753629861259
8915.062,,,20.54000001975065,-96.00000002548452,-94.08000002045375,,-97.49999997423878,-97.31999999804927,-127.92310938629655,-101.26834811604417,1,O,40,28.11,843,0.07,72.0,2.55,108,1.608,2.828,2.164,0.05,71.7,1,100,0.959252,4.5845e-05,0.076483923,-91.908,1668,1.22,164.4,0.103,156,20.5879957,-95.2206284,-93.4544387,-96.7140443,-96.7772026,-128.767778,-94.1877778,0.959252,4.5845e-05,2.7507,0.076483923,4.589035379999999,-91.908,1668,True,True,True,True,1.2199999999999998,148.58436666666665,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.22500000455659,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.58436666666665,3678.0,-2.8383574602428325,-127.98410901834296,-1.0880631653324144,41,False,raw_csv_sample,20,warmup,88.58436666666665,20.656741383185505,13.111349999999987,-134.84367574861426,0.9486760792592968
8917.154,,,20.54000001975065,-96.00000002548452,-94.14000003151898,,-97.29999999302031,-97.23999998704163,-128.16072539873664,-101.2149811957187,1,O,40,28.1,843,0.07,71.0,2.55,108,1.647,2.975,2.076,0.05,71.7,1,100,0.953367,4.549e-05,0.075896069,-91.931,1668,1.328,164.4,0.194,156,20.5879957,-95.2206284,-93.5146101,-96.5152733,-96.6974887,-129.007778,-94.1377778,0.953367,4.549e-05,2.7294,0.075896069,4.55376414,-91.931,1668,True,True,True,True,1.328,148.61923333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.17000000926636,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.61923333333334,3679.0,-6.389053871774195,-128.00104922496158,-0.5852745583019896,41,False,raw_csv_sample,20,warmup,88.61923333333334,20.691608049852192,13.146216666666675,-134.84367574861426,0.9510717970591692
8919.246,,,20.59000002825404,-95.93999995520636,-94.09999999090377,,-97.3799999855077,-97.28000004272492,-128.36863940962172,-101.28969488417434,1,O,40,28.1,843,0.07,70.0,2.55,108,1.783,3.014,2.095,0.05,71.7,1,100,0.95667,4.5723e-05,0.076288966,-91.965,1669,1.231,164.4,0.287,156,20.6371898,-95.1607249,-93.4744958,-96.5947817,-96.7373457,-129.217778,-94.2077778,0.95667,4.5723e-05,2.74338,0.076288966,4.57733796,-91.965,1669,True,True,True,True,1.2309999999999999,148.6541,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.17499999358569,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.6541,3680.0,-4.543734857640857,-128.02492216420856,-0.3935416159997658,41,False,raw_csv_sample,20,warmup,88.6541,20.72647471651885,13.181083333333333,-134.84367574861426,0.9531680803988769
8921.337,,,20.569999963869748,-96.07999998564048,-94.14999996688641,,-97.39999998362954,-97.2199999592,-128.47754674865678,-101.30036826823941,1,O,40,28.12,844,0.07,72.0,2.55,108,1.988,3.054,2.047,0.05,71.7,1,100,0.952433,4.553e-05,0.0758709,-91.973,1668,1.066,164.4,0.376,156,20.6175121,-95.3004996,-93.5246386,-96.6146588,-96.6775602,-129.327778,-94.2177778,0.952433,4.553e-05,2.7318,0.0758709,4.5522540000000005,-91.973,1668,True,True,True,True,1.0659999999999998,148.68895,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.2124999738391,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.68895,3681.0,2.2696267276392064,-128.02849533732797,0.6425318385333867,41,False,raw_csv_sample,20,warmup,88.68895,20.761324716518857,13.21593333333334,-134.84367574861426,0.9542661447840257
8923.429,,,20.519999955366362,-95.89999997512837,-94.05000001492115,,-97.27000004614668,-97.129999984451,-128.21022873466168,-101.30036826823941,0,C,40,28.12,844,0.07,73.0,2.55,108,1.959,3.014,2.076,0.05,71.7,1,100,0.957123,4.594e-05,0.076641634,-91.949,1668,1.055,164.4,0.464,156,20.568318,-95.1207893,-93.424353,-96.4854577,-96.5878821,-129.057778,-94.2177778,0.957123,4.594e-05,2.7564,0.076641634,4.59849804,-91.949,1668,True,True,True,True,1.0549999999999997,148.72381666666666,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.0875000051618,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.72381666666666,3682.0,6.9582942198824185,-127.98010214486305,2.4807113255217246,41,False,raw_csv_sample,20,warmup,88.72381666666666,20.796191383185516,13.250799999999998,-134.84367574861426,0.9515709095857455
8925.52,,,20.54000001975065,-95.97000004042604,-94.09999999090377,,-97.27000004614668,-97.2199999592,-127.99241405659157,-101.3217150363696,0,C,40,28.14,844,0.07,72.0,2.55,108,1.715,2.887,2.047,0.05,71.7,1,100,0.957656,4.5805e-05,0.076423239,-91.974,1668,1.172,164.4,0.556,156,20.5879957,-95.1906767,-93.4744958,-96.4854577,-96.6775602,-128.837778,-94.2377778,0.957656,4.5805e-05,2.7483,0.076423239,4.585394340000001,-91.974,1668,True,True,True,True,1.172,148.75866666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.14000000916911,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.75866666666667,3683.0,10.081084946468764,-127.85558482941961,3.92517256549786,41,False,raw_csv_sample,20,warmup,88.75866666666667,20.83104138318552,13.285650000000004,-134.84367574861426,0.9493748264579066
8927.612,,,20.499999992620296,-95.89999997512837,-94.03999997983854,,-97.14999995679732,-97.15000001229264,-127.50728136452639,-101.33238842043468,0,C,40,28.14,844,0.07,72.0,2.55,108,1.842,3.014,2.134,0.05,71.7,1,100,0.955317,4.5591e-05,0.076151767,-91.958,1668,1.172,164.4,0.645,156,20.5486404,-95.1207893,-93.4143244,-96.366195,-96.6078106,-128.347778,-94.2477778,0.955317,4.5591e-05,2.73546,0.076151767,4.5691060199999995,-91.958,1668,True,True,True,True,1.1719999999999997,148.79353333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.05999998101422,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.79353333333333,3684.0,10.506444144700254,-127.70644045395308,4.531074026939677,41,False,raw_csv_sample,20,warmup,88.79353333333333,20.86590804985218,13.320516666666663,-134.84367574861426,0.9444836627026189
8929.704,,,20.559999982496713,-95.8300000099919,-94.17999997241901,,-97.12999995867546,-97.07999996502636,-127.2597646849013,-101.55652948580155,0,C,40,28.14,844,0.07,72.0,2.56,108,1.666,2.926,1.998,0.05,71.7,1,100,0.954156,4.5547e-05,0.075980227,-91.944,1668,1.26,164.4,0.737,156,20.6076733,-95.050902,-93.5547243,-96.3463179,-96.5380609,-128.097778,-94.4577778,0.954156,4.5547e-05,2.7328200000000002,0.075980227,4.55881362,-91.944,1668,True,True,True,True,1.2600000000000002,148.8284,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.0549999765282,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.8284,3685.0,8.663535817204092,-127.53961793394109,4.620099694949204,41,False,raw_csv_sample,20,warmup,88.82839999999999,20.90077471651884,13.355383333333322,-134.84367574861426,0.9419882313162654
8931.795,,,20.480000029874226,-95.8500000000309,-94.17999997241901,,-97.3799999855077,-97.28000004272492,-126.90334066624116,-101.64191655832225,0,C,40,28.14,844,0.07,71.0,2.56,108,2.086,3.014,1.998,0.05,71.7,1,100,0.950877,4.5438e-05,0.075797989,-91.929,1668,0.928,164.4,0.826,156,20.5289628,-95.0708698,-93.5547243,-96.5947817,-96.7373457,-127.737778,-94.5377778,0.950877,4.5438e-05,2.72628,0.075797989,4.54787934,-91.929,1668,True,True,True,True,0.9279999999999999,148.86325,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.17250000017063,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.86325,3686.0,2.8409374992832,-127.38433702203037,4.193935144209718,41,False,raw_csv_sample,20,warmup,88.86325,20.935624716518845,13.390233333333327,-134.84367574861426,0.9383948825658164
8933.886,,,20.559999982496713,-95.80000002493342,-93.97999996877334,,-97.4100000329996,-97.249999950783,-127.06175134120122,-101.58854963799682,0,C,40,28.14,844,0.07,71.0,2.56,108,2.056,3.044,1.988,0.05,71.7,1,100,0.953752,4.5598e-05,0.076074537,-91.949,1668,0.988,164.4,0.918,156,20.6076733,-95.0209503,-93.354153,-96.6245974,-96.7074529,-127.897778,-94.4877778,0.953752,4.5598e-05,2.73588,0.076074537,4.56447222,-91.949,1668,True,True,True,True,0.988,148.8981,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.10999999437234,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.8981,3687.0,-3.124896227735917,-127.24730065438962,3.5549870492347964,41,False,raw_csv_sample,20,warmup,88.8981,20.97047471651885,13.425083333333333,-134.84367574861426,0.9399919158476803
8935.979,,,20.470000048501195,-96.00000002548452,-94.02000000938853,,-97.55999996860432,-97.20000003171728,-127.12115534431125,-101.5031625654761,0,C,40,28.14,844,0.07,71.0,2.55,108,1.53,2.897,2.037,0.05,71.7,1,100,0.956507,4.5705e-05,0.076254115,-91.973,1668,1.367,164.4,0.006,156,20.519124,-95.2206284,-93.3942673,-96.7736756,-96.6576318,-127.957778,-94.4077778,0.956507,4.5705e-05,2.7422999999999997,0.076254115,4.5752469,-91.973,1668,True,True,True,True,1.3669999999999998,148.9329833333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.19500000879867,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.9329833333333,3688.0,-3.122045075057713,-127.13646108315142,3.0299582452291816,41,False,raw_csv_sample,20,warmup,88.93298333333331,21.005358049852163,13.459966666666645,-134.84367574861426,0.9405908077103597
8938.072,,,20.569999963869748,-95.89999997512837,-94.06999998537117,,-97.63000001233992,-97.40999997279827,-127.27956601927129,-101.59922302206189,0,C,40,28.14,844,0.07,70.0,2.55,108,2.008,3.093,2.017,0.05,71.7,1,100,0.960173,4.5865e-05,0.076522754,-91.972,1668,1.085,164.4,0.099,156,20.6175121,-95.1207893,-93.4444101,-96.8432455,-96.8668807,-128.117778,-94.4977778,0.960173,4.5865e-05,2.7519000000000005,0.076522754,4.59136524,-91.972,1668,True,True,True,True,1.085,148.96786666666668,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.25249998640943,log_20260424_153546.csv,0424,"-100°C, bypass closed",148.96786666666668,3689.0,3.1308685760429853,-127.03591056748078,2.3455978674342077,41,False,raw_csv_sample,20,warmup,88.96786666666668,21.04024138318553,13.494850000000014,-134.84367574861426,0.9421878643157456
8940.163,,,20.519999955366362,-95.89999997512837,-94.14000003151898,,-97.75999994982278,-97.23999998704163,-126.90334066624116,-101.53518271767138,0,C,40,28.14,844,0.07,71.0,2.55,108,1.705,2.936,2.037,0.05,71.7,1,100,0.960683,4.5913e-05,0.076609933,-91.975,1668,1.231,164.4,0.188,156,20.568318,-95.1207893,-93.5146101,-96.9724466,-96.6974887,-127.737778,-94.4377778,0.960683,4.5913e-05,2.7547800000000002,0.076609933,4.59659598,-91.975,1668,True,True,True,True,1.2309999999999999,149.0027166666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.25999998587794,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.0027166666667,3690.0,7.244390623172194,-126.97285895014468,1.0593845718969988,41,False,raw_csv_sample,20,warmup,89.00271666666669,21.075091383185537,13.52970000000002,-134.84367574861426,0.9383948825658164
8942.254,,,20.480000029874226,-96.00000002548452,-94.20000004258421,,-97.69999995545726,-97.37999998121528,-126.7746319928361,-101.71663024677787,0,C,40,28.14,844,0.07,71.0,2.55,108,1.832,3.024,2.105,0.05,71.7,1,100,0.959175,4.5811e-05,0.076433224,-92.0,1668,1.192,164.4,0.28,156,20.5289628,-95.2206284,-93.5747815,-96.9128153,-96.836988,-127.607778,-94.6077778,0.959175,4.5811e-05,2.74866,0.076433224,4.585993439999999,-92.0,1668,True,True,True,True,1.192,149.0375666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.32000000118532,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.0375666666667,3691.0,2.414830962383803,-126.96207146281955,-0.23228180738647097,41,False,raw_csv_sample,20,warmup,89.03756666666669,21.109941383185543,13.564550000000025,-134.84367574861426,0.9370973055861616
8944.346,,,20.619999972373137,-96.00000002548452,-94.23999998348424,,-97.80999999543656,-97.23999998704163,-126.73502932409609,-101.52450933360628,0,C,40,28.14,844,0.07,72.0,2.55,108,1.891,2.965,2.047,0.05,71.7,1,100,0.96042,4.5789e-05,0.076402014,-92.002,1669,1.074,164.4,0.369,156,20.6667062,-95.2206284,-93.6148957,-97.0221394,-96.6974887,-127.567778,-94.4277778,0.96042,4.5789e-05,2.74734,0.076402014,4.584120840000001,-92.002,1669,True,True,True,True,1.0739999999999998,149.07243333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.32249999786174,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.07243333333332,3692.0,-4.405049026328925,-126.98907092854603,-1.0184871888352518,41,False,raw_csv_sample,20,warmup,89.07243333333332,21.144808049852173,13.599416666666656,-134.84367574861426,0.9366980534046503
8946.437,,,20.54000001975065,-96.01000002050402,-94.22000001303422,,-97.98999997853318,-97.45000002848155,-127.08155267557123,-101.35373518856487,0,C,40,28.14,844,0.07,72.0,2.55,108,1.998,3.054,2.134,0.05,71.7,1,100,0.955918,4.574e-05,0.076318793,-92.023,1669,1.056,164.4,0.461,156,20.5879957,-95.2306123,-93.5948386,-97.2010333,-96.9067377,-127.917778,-94.2677778,0.955918,4.574e-05,2.7444,0.076318793,4.57912758,-92.023,1669,True,True,True,True,1.0559999999999998,149.10728333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.41750001013824,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.10728333333333,3693.0,-3.413740774151165,-127.0330688591485,-1.3120165893060403,41,False,raw_csv_sample,20,warmup,89.10728333333333,21.17965804985218,13.634266666666662,-134.84367574861426,0.9401915462035063
8948.53,,,20.519999955366362,-96.11999996571846,-94.26999998901684,,-98.00999997665501,-97.5900000226552,-126.97264533653619,-101.5031625654761,0,C,40,28.14,844,0.07,72.0,2.55,108,1.959,2.946,2.086,0.05,71.7,1,100,0.952961,4.555e-05,0.076007876,-92.042,1669,0.987,164.4,0.554,156,20.568318,-95.3404352,-93.6449814,-97.2209104,-97.046237,-127.807778,-94.4077778,0.952961,4.555e-05,2.733,0.076007876,4.56047256,-92.042,1669,True,True,True,True,0.9870000000000001,149.14216666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.49749998851138,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.14216666666667,3694.0,-3.2677890873806064,-127.08056552176372,-1.1536972252094984,41,False,raw_csv_sample,20,warmup,89.14216666666667,21.21454138318552,13.669150000000002,-134.84367574861426,0.9390935825318976
8950.622,,,20.499999992620296,-96.06999999062099,-94.14999996688641,,-98.08000002039063,-97.5900000226552,-127.30926802082631,-101.44979564515066,0,C,40,28.14,844,0.07,72.0,2.55,108,1.735,2.946,2.076,0.05,71.7,1,100,0.952668,4.5493e-05,0.075921267,-92.08,1669,1.211,164.4,0.643,156,20.5486404,-95.2905157,-93.5246386,-97.2904803,-97.046237,-128.147778,-94.3577778,0.952668,4.5493e-05,2.72958,0.075921267,4.55527602,-92.08,1669,True,True,True,True,1.211,149.17703333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.47250000013831,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.17703333333333,3695.0,-4.398428131381934,-127.11354616858137,-0.8755246947309843,41,False,raw_csv_sample,20,warmup,89.17703333333333,21.24940804985218,13.70401666666666,-134.84367574861426,0.9424873143088672
8952.712,,,20.43000002137084,-96.09999997567947,-94.26999998901684,,-97.88000003917216,-97.60999995013792,-127.27956601927129,-101.26834811604417,0,C,40,28.14,844,0.07,72.0,2.56,108,1.9,3.132,2.105,0.05,71.7,1,100,0.954582,4.5535e-05,0.075991287,-92.119,1669,1.232,164.4,0.731,156,20.4797687,-95.3204674,-93.6449814,-97.0917093,-97.0661654,-128.117778,-94.1877778,0.954582,4.5535e-05,2.7321,0.075991287,4.559477220000001,-92.119,1669,True,True,True,True,1.2320000000000002,149.21186666666665,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.4649999885016,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.21186666666665,3696.0,0.9941927145337104,-127.1415942829407,-0.16494871103463993,41,False,raw_csv_sample,20,warmup,89.21186666666665,21.284241383185503,13.738849999999985,-134.84367574861426,0.9421878643157456
8954.804,,,20.470000048501195,-96.19000003101614,-94.28999995946685,,-97.82000004480662,-97.56000003107219,-127.23996335053128,-101.28969488417434,0,C,40,28.14,844,0.07,71.0,2.56,108,1.735,2.926,2.008,0.05,71.7,1,100,0.951472,4.5481e-05,0.075902832,-92.153,1669,1.191,164.4,0.824,156,20.519124,-95.4103226,-93.6650385,-97.032078,-97.0163443,-128.077778,-94.2077778,0.951472,4.5481e-05,2.72886,0.075902832,4.5541699200000005,-92.153,1669,True,True,True,True,1.191,149.24673333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.46500001659045,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.24673333333334,3697.0,0.7098609652041432,-127.12500038929655,0.36094289349625797,41,False,raw_csv_sample,20,warmup,89.24673333333334,21.31910804985219,13.773716666666672,-134.84367574861426,0.9417885985803941
8956.895,,,20.59000002825404,-96.39000003156724,-94.17000003705158,,-97.96000003165955,-97.43999996438127,-127.23006268334629,-101.3217150363696,0,C,40,28.14,844,0.07,71.0,2.55,108,1.93,3.083,2.017,0.05,71.7,1,100,0.954228,4.5655e-05,0.076199343,-92.171,1669,1.153,164.4,0.917,156,20.6371898,-95.6100007,-93.5446958,-97.1712177,-96.8967734,-128.067778,-94.2377778,0.954228,4.5655e-05,2.7393,0.076199343,4.57196058,-92.171,1669,True,True,True,True,1.1530000000000002,149.28158333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.49000001616491,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.28158333333334,3698.0,0.5673737694148713,-127.11642671575189,0.3551005386796078,41,False,raw_csv_sample,20,warmup,89.28158333333334,21.353958049852196,13.808566666666678,-134.84367574861426,0.9416887823113647
8958.989,,,20.499999992620296,-96.26999999117209,-94.45000002221249,,-97.71999995357909,-97.65999996956256,-127.20036068179128,-101.35373518856487,0,C,40,28.14,844,0.07,72.0,2.55,108,1.881,2.907,2.134,0.05,71.7,1,100,0.958084,4.5866e-05,0.076550547,-92.205,1669,1.026,164.4,0.006,156,20.5486404,-95.4901938,-93.8254956,-96.9326924,-97.1159866,-128.037778,-94.2677778,0.958084,4.5866e-05,2.75196,0.076550547,4.5930328199999995,-92.205,1669,True,True,True,True,1.026,149.31648333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.52499998413157,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.31648333333334,3699.0,1.4172158966114239,-127.10022121049028,0.35239094568578366,41,False,raw_csv_sample,20,warmup,89.31648333333334,21.38885804985219,13.843466666666671,-134.84367574861426,0.9413893339001503
8961.085,,,20.54000001975065,-96.2599999961526,-94.39000001114727,,-97.7899999973147,-97.48999998380592,-127.13105601149624,-101.2149811957187,0,C,40,28.14,844,0.07,72.0,2.55,108,1.608,2.877,2.115,0.05,71.7,1,100,0.958222,4.5868e-05,0.076556863,-92.222,1669,1.269,164.4,0.104,156,20.5879957,-95.4802099,-93.7653242,-97.0022623,-96.9465946,-127.967778,-94.1377778,0.958222,4.5868e-05,2.75208,0.076556863,4.59341178,-92.222,1669,True,True,True,True,1.2689999999999997,149.35141666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.48249999710512,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.35141666666667,3700.0,4.109532657894988,-127.09182554828762,0.9167244396644492,41,False,raw_csv_sample,20,warmup,89.35141666666667,21.423791383185517,13.8784,-134.84367574861426,0.9406906232526171
8963.181,,,20.580000046881004,-96.29999997623057,-94.34999997053208,,-97.69999995545726,-97.64000004207983,-126.91324133342616,-101.15094089132819,0,C,40,28.14,844,0.07,71.0,2.55,108,2.076,2.995,2.095,0.05,71.7,1,100,0.96028,4.5833e-05,0.076493079,-92.232,1669,0.919,164.4,0.201,156,20.627351,-95.5201455,-93.7252099,-96.9128153,-97.0960582,-127.747778,-94.0777778,0.96028,4.5833e-05,2.74998,0.076493079,4.58958474,-92.232,1669,True,True,True,True,0.919,149.38635000000002,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.49749998607493,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.38635000000002,3701.0,3.684746682094328,-127.03617272963899,2.1139348316944506,41,False,raw_csv_sample,20,warmup,89.38635000000002,21.458724716518873,13.913333333333355,-134.84367574861426,0.9384946966468685
8965.278,,,20.54000001975065,-96.28999998121108,-94.36000000561467,,-97.51999997236062,-97.62999997797955,-126.87363866468615,-101.20430781165362,0,C,40,28.14,844,0.07,72.0,2.55,108,1.91,3.034,2.076,0.05,71.7,1,100,0.95856,4.5771e-05,0.076390385,-92.221,1669,1.124,164.4,0.29,156,20.5879957,-95.5101616,-93.7352385,-96.7339214,-97.0860939,-127.707778,-94.1277778,0.95856,4.5771e-05,2.74626,0.076390385,4.5834231,-92.221,1669,True,True,True,True,1.1239999999999999,149.4213,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.44999998429148,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.4213,3702.0,2.5572554186678644,-126.94407937099822,2.964351264042307,41,False,raw_csv_sample,20,warmup,89.4213,21.493674716518854,13.948283333333336,-134.84367574861426,0.9380954407227194
8967.369,,,20.499999992620296,-96.31999996626956,-94.48000002774509,,-97.5700000179744,-97.54000000323055,-126.73502932409609,-101.06555381880746,0,C,40,28.14,844,0.07,72.0,2.55,108,1.52,2.946,2.017,0.05,71.7,1,100,0.957837,4.5588e-05,0.076085481,-92.231,1669,1.426,164.4,0.383,156,20.5486404,-95.5401133,-93.8555813,-96.7836142,-96.9964158,-127.567778,-93.9977778,0.957837,4.5588e-05,2.7352799999999995,0.076085481,4.56512886,-92.231,1669,True,True,True,True,1.4260000000000002,149.45615,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.4775000038049,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.45615,3703.0,1.704562499568965,-126.82932678680591,3.340910922867124,41,False,raw_csv_sample,20,warmup,89.45615000000001,21.52852471651886,13.983133333333342,-134.84367574861426,0.9366980534046503
8969.46,,,20.480000029874226,-96.2599999961526,-94.48999996311252,,-97.49999997423878,-97.5900000226552,-126.7548306584661,-101.14026750726309,0,C,40,28.14,844,0.07,72.0,2.55,108,1.959,3.171,2.095,0.05,71.7,1,100,0.952156,4.5517e-05,0.075967913,-92.259,1669,1.212,164.4,0.471,156,20.5289628,-95.4802099,-93.8656098,-96.7140443,-97.046237,-127.587778,-94.0677778,0.952156,4.5517e-05,2.73102,0.075967913,4.55807478,-92.259,1669,True,True,True,True,1.2119999999999997,149.49099999999999,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.45999998903977,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.49099999999999,3704.0,1.7030687961735111,-126.71121787967445,3.674882764182712,41,False,raw_csv_sample,20,warmup,89.49099999999999,21.563374716518837,14.01798333333332,-134.84367574861426,0.9368976793614411
8971.552,,,20.559999982496713,-96.37000004152824,-94.40999998159728,,-97.5700000179744,-97.60999995013792,-126.61622131787604,-101.06555381880746,0,C,40,28.14,844,0.07,71.0,2.56,108,1.939,2.985,2.105,0.05,71.7,1,100,0.953266,4.5517e-05,0.075971295,-92.276,1669,1.046,164.4,0.56,156,20.6076733,-95.5900329,-93.7853813,-96.7836142,-97.0661654,-127.447778,-93.9977778,0.953266,4.5517e-05,2.73102,0.075971295,4.5582777,-92.276,1669,True,True,True,True,1.0459999999999998,149.52586666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.48999999780946,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.52586666666667,3705.0,5.681332122927188,-126.57311668055155,3.801403911406396,41,False,raw_csv_sample,20,warmup,89.52586666666667,21.598241383185524,14.052850000000007,-134.84367574861426,0.9355003033000295
8973.643,,,20.480000029874226,-96.33999995630856,-94.54000003881032,,-97.71999995357909,-97.60999995013792,-126.35880397106594,-100.78804583311518,0,C,40,28.14,844,0.07,71.0,2.56,108,2.037,3.014,2.134,0.05,71.7,1,100,0.951458,4.5525e-05,0.075987358,-92.275,1669,0.977,164.4,0.652,156,20.5289628,-95.5600811,-93.9157527,-96.9326924,-97.0661654,-127.187778,-93.7377778,0.951458,4.5525e-05,2.7315,0.075987358,4.559241480000001,-92.275,1669,True,True,True,True,0.9769999999999999,149.56071666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.55249997470898,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.56071666666668,3706.0,3.411297540754731,-126.44619135713634,3.8935757372764783,41,False,raw_csv_sample,20,warmup,89.56071666666668,21.63309138318553,14.087700000000012,-134.84367574861426,0.9329052113609825
8975.736,,,20.470000048501195,-96.2599999961526,-94.40999998159728,,-97.69000000670547,-97.70000002524584,-126.37860530543595,-100.88410628970097,0,C,40,28.14,844,0.07,71.0,2.56,108,2.008,3.122,2.105,0.05,71.7,1,100,0.957868,4.5756e-05,0.076370407,-92.295,1669,1.114,164.4,0.741,156,20.519124,-95.4802099,-93.7853813,-96.9028768,-97.1558436,-127.207778,-93.8277778,0.957868,4.5756e-05,2.7453600000000002,0.076370407,4.58222442,-92.295,1669,True,True,True,True,1.1139999999999999,149.59560000000002,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.51500000242531,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.59560000000002,3707.0,3.553412315759715,-126.3015878891757,4.243775532620248,41,False,raw_csv_sample,20,warmup,89.59560000000002,21.66797471651887,14.122583333333353,-134.84367574861426,0.9331048321943919
8977.827,,,20.559999982496713,-96.33999995630856,-94.40999998159728,,-97.5700000179744,-97.7699999721532,-126.11128729144085,-100.76669906498498,0,C,40,28.14,844,0.07,71.0,2.55,108,1.608,2.936,2.076,0.05,71.7,1,100,0.958545,4.5833e-05,0.076499315,-92.297,1669,1.328,164.4,0.833,156,20.6076733,-95.5600811,-93.7853813,-96.7836142,-97.2255932,-126.937778,-93.7177778,0.958545,4.5833e-05,2.74998,0.076499315,4.5899589,-92.297,1669,True,True,True,True,1.3279999999999998,149.63045,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.52249998200836,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.63045,3708.0,6.108015623462961,-126.15026530219706,4.629084299258693,41,False,raw_csv_sample,20,warmup,89.63045,21.702824716518847,14.15743333333333,-134.84367574861426,0.9304099738979
8979.918,,,20.519999955366362,-96.40000002658672,-94.48999996311252,,-97.47000002736516,-97.7999999637362,-125.95287661648078,-100.60659830400866,0,C,40,28.18,845,0.07,72.0,2.55,108,1.978,3.044,2.008,0.05,71.7,1,100,0.960691,4.5901e-05,0.076632413,-92.296,1669,1.066,164.4,0.925,156,20.568318,-95.6199846,-93.8656098,-96.6842287,-97.2554859,-126.777778,-93.5677778,0.960691,4.5901e-05,2.75406,0.076632413,4.59794478,-92.296,1669,True,True,True,True,1.066,149.6653,40,72,,logged whole-watt VFD power,845.0,logged_rpm,4,-96.53999999520015,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.6653,3709.0,6.10580922129202,-125.97894071351743,5.088520271670859,41,False,raw_csv_sample,20,warmup,89.6653,21.737674716518853,14.192283333333336,-134.84367574861426,0.9288130443330144
8982.01,,,20.559999982496713,-96.4400000066647,-94.57999997971038,,-97.3799999855077,-97.70000002524584,-125.68555860248568,-100.58525153587848,0,C,40,28.14,844,0.07,71.0,2.55,108,2.056,2.985,1.998,0.05,71.7,1,100,0.961506,4.5903e-05,0.07662715,-92.337,1669,0.929,164.4,0.012,156,20.6076733,-95.6599202,-93.9558669,-96.5947817,-97.1558436,-126.507778,-93.5477778,0.961506,4.5903e-05,2.75418,0.07662715,4.597629,-92.337,1669,True,True,True,True,0.9289999999999998,149.70016666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.52499999928216,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.70016666666666,3710.0,5.5371800222062575,-125.79550488044217,5.47127281579742,41,False,raw_csv_sample,20,warmup,89.70016666666666,21.772541383185512,14.227149999999995,-134.84367574861426,0.9261182656471777
8984.102,,,20.559999982496713,-96.36000004650876,-94.48999996311252,,-97.59999996484801,-97.60999995013792,-125.56675059626563,-100.55323138368323,1,O,40,28.14,844,0.07,72.0,2.55,108,2.008,3.122,2.047,0.05,71.7,1,100,0.961454,4.588e-05,0.076576992,-92.337,1669,1.114,164.4,0.101,156,20.6076733,-95.580049,-93.8656098,-96.8134298,-97.0661654,-126.387778,-93.5177778,0.961454,4.588e-05,2.7528,0.076576992,4.59461952,-92.337,1669,True,True,True,True,1.1139999999999999,149.73503333333335,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.5149999811518,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.73503333333335,3711.0,3.691453348138566,-125.59741062249573,6.305416698577801,41,False,raw_csv_sample,20,warmup,89.73503333333335,21.8074080498522,14.262016666666682,-134.84367574861426,0.9249206024326916
8986.194,,,20.499999992620296,-96.26999999117209,-94.57000004434295,,-97.59000001609624,-97.70000002524584,-125.42814125567558,-100.52121123148795,1,O,40,28.14,844,0.07,73.0,2.55,108,2.047,3.044,2.125,0.05,71.7,1,100,0.956733,4.5792e-05,0.07642936,-92.321,1669,0.997,164.4,0.195,156,20.5486404,-95.4901938,-93.9458384,-96.8034913,-97.1558436,-126.247778,-93.4877778,0.956733,4.5792e-05,2.7475199999999997,0.07642936,4.5857616,-92.321,1669,True,True,True,True,0.9969999999999999,149.76989999999998,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.53250001921428,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.76989999999998,3712.0,6.673011821629416,-125.35580715599487,7.381978425762327,41,False,raw_csv_sample,20,warmup,89.76989999999998,21.84227471651883,14.296883333333312,-134.84367574861426,0.9235233413557556
8988.286,,,20.499999992620296,-96.33999995630856,-94.39000001114727,,-97.61999996296986,-97.7399999805702,-125.10141923857046,-100.43582415896725,1,O,40,28.14,844,0.07,71.0,2.55,108,1.822,3.044,2.105,0.05,71.7,1,100,0.958318,4.5583e-05,0.076086541,-92.327,1669,1.222,164.4,0.283,156,20.5486404,-95.5600811,-93.7653242,-96.8333069,-97.1957005,-125.917778,-93.4077778,0.958318,4.5583e-05,2.73498,0.076086541,4.56519246,-92.327,1669,True,True,True,True,1.222,149.80476666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.52249997774896,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.80476666666667,3713.0,7.242355961235717,-125.08264066027262,8.255048155815075,41,False,raw_csv_sample,20,warmup,89.80476666666667,21.877141383185517,14.33175,-134.84367574861426,0.9202298517350164
8990.376,,,20.499999992620296,-96.33999995630856,-94.54000003881032,,-97.45000002924331,-97.56999999481356,-124.92320722924039,-100.63861845620393,1,O,40,28.11,843,0.07,71.0,2.55,108,1.549,2.946,2.037,0.05,71.7,1,100,0.951056,4.5499e-05,0.075861023,-92.332,1669,1.397,164.4,0.375,156,20.5486404,-95.5600811,-93.9157527,-96.6643516,-97.0263085,-125.737778,-93.5977778,0.951056,4.5499e-05,2.72994,0.075861023,4.55166138,-92.332,1669,True,True,True,True,1.3970000000000002,149.8396,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.47500000479394,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.8396,3714.0,8.09382241058961,-124.78045831580454,8.721095445245055,41,False,raw_csv_sample,20,warmup,89.83959999999999,21.91197471651884,14.366583333333324,-134.84367574861426,0.9184334352444731
8992.468,,,20.580000046881004,-96.31999996626956,-94.40999998159728,,-97.45000002924331,-97.56000003107219,-124.53708120902525,-100.70265876059446,1,O,40,28.1,843,0.07,71.0,2.55,108,1.676,2.926,2.105,0.05,71.7,1,100,0.957409,4.5754e-05,0.076358395,-92.309,1669,1.25,164.2,0.468,156,20.627351,-95.5401133,-93.7853813,-96.6643516,-97.0163443,-125.347778,-93.6577778,0.957409,4.5754e-05,2.7452400000000003,0.076358395,4.5815037,-92.309,1669,True,True,True,True,1.2500000000000002,149.87446666666668,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.43500000204558,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.87446666666668,3715.0,11.07171510560579,-124.47477723932371,8.993750875068372,41,False,raw_csv_sample,20,warmup,89.87446666666668,21.94684138318553,14.401450000000011,-134.84367574861426,0.9145412787284594
8994.561,,,20.580000046881004,-96.17000004097714,-94.37999997606468,,-97.43000003112145,-97.54000000323055,-124.15095518881009,-100.78804583311518,1,O,40,28.11,843,0.07,72.0,2.56,108,1.608,2.897,2.095,0.05,71.7,1,100,0.952284,4.5548e-05,0.076010082,-92.286,1669,1.289,164.2,0.556,156,20.627351,-95.3903548,-93.7552956,-96.6444745,-96.9964158,-124.957778,-93.7377778,0.952284,4.5548e-05,2.73288,0.076010082,4.56060492,-92.286,1669,True,True,True,True,1.2889999999999997,149.90935,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.38000001284846,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.90935,3716.0,9.93377978428839,-124.1531366368902,9.709616780888382,41,False,raw_csv_sample,20,warmup,89.90934999999999,21.98172471651884,14.436333333333323,-134.84367574861426,0.9106492317502761
