time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
8996.654,,,20.519999955366362,-96.22000001607462,-94.39000001114727,,-97.88999998792393,-97.62999997797955,-123.84403450607496,-100.99084013035186,0,C,40,28.11,843,0.07,72.0,2.56,108,2.037,2.946,1.988,0.05,71.7,1,100,0.959216,4.5789e-05,0.076414126,-92.252,1669,0.909,164.2,0.646,156,20.568318,-95.4402743,-93.7653242,-97.1016478,-97.0860939,-124.647778,-93.9277778,0.959216,4.5789e-05,2.74734,0.076414126,4.58484756,-92.252,1669,True,True,True,True,0.9090000000000003,149.94423333333333,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.53249999828134,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.94423333333333,3717.0,11.929225518300655,-123.79736964191054,10.542836234871402,41,False,raw_csv_sample,20,warmup,89.94423333333333,22.01660804985218,14.471216666666663,-134.84367574861426,0.9075556324579809
8998.745,,,20.480000029874226,-96.17000004097714,-94.34999997053208,,-97.88999998792393,-97.64000004207983,-123.31929914526977,-101.06555381880746,0,C,40,28.13,844,0.07,71.0,2.56,108,1.949,3.093,2.066,0.05,71.7,1,100,0.951723,4.5493e-05,0.075877266,-92.26,1669,1.144,164.2,0.738,156,20.5289628,-95.3903548,-93.7252099,-97.1016478,-97.0960582,-124.117778,-93.9977778,0.951723,4.5493e-05,2.72958,0.075877266,4.55263596,-92.26,1669,True,True,True,True,1.144,149.97908333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.51250001037826,log_20260424_153546.csv,0424,"-100°C, bypass closed",149.97908333333334,3718.0,12.642171871813844,-123.41797245042295,11.453231634292479,41,False,raw_csv_sample,20,warmup,89.97908333333334,22.051458049852187,14.506066666666669,-134.84367574861426,0.9022667400416762
9000.836,,,20.519999955366362,-96.36000004650876,-94.34999997053208,,-97.84000004292847,-97.54000000323055,-122.96287512660962,-101.20430781165362,0,C,40,28.14,844,0.07,71.0,2.55,108,1.813,2.916,2.037,0.05,71.7,1,100,0.958149,4.5815e-05,0.076461645,-92.273,1669,1.103,164.2,0.827,156,20.568318,-95.580049,-93.7252099,-97.0519551,-96.9964158,-123.757778,-94.1277778,0.958149,4.5815e-05,2.7489,0.076461645,4.5876987,-92.273,1669,True,True,True,True,1.103,150.0139333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.52250001579996,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.0139333333333,3719.0,12.35807812188591,-122.99907939700057,12.479043178860138,41,False,raw_csv_sample,20,warmup,90.01393333333331,22.086308049852164,14.540916666666647,-134.84367574861426,0.8986744047347822
9002.927,,,20.559999982496713,-96.29999997623057,-94.37999997606468,,-97.94999998228948,-97.5900000226552,-122.45794110017442,-101.2363279638489,0,C,40,28.14,844,0.07,71.0,2.55,108,1.783,3.014,2.095,0.05,71.7,1,100,0.960094,4.5857e-05,0.076533006,-92.262,1669,1.231,164.2,0.919,156,20.6076733,-95.5201455,-93.7552956,-97.1612791,-97.046237,-123.247778,-94.1577778,0.960094,4.5857e-05,2.75142,0.076533006,4.59198036,-92.262,1669,True,True,True,True,1.2309999999999999,150.04878333333332,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.55499998930998,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.04878333333332,3720.0,15.478934403550738,-122.5481831408566,13.449850192484064,41,False,raw_csv_sample,20,warmup,90.04878333333332,22.12115804985217,14.575766666666652,-134.84367574861426,0.8935854317142863
9005.019,,,20.580000046881004,-96.22000001607462,-94.34999997053208,,-97.84000004292847,-97.51999997538891,-121.8837024034442,-101.43912226108557,0,C,40,28.14,844,0.07,72.0,2.55,108,1.978,3.054,2.037,0.05,71.7,1,100,0.962233,4.5981e-05,0.076739209,-92.254,1669,1.076,164.2,0.005,156,20.627351,-95.4402743,-93.7252099,-97.0519551,-96.9764873,-122.667778,-94.3477778,0.962233,4.5981e-05,2.7588600000000003,0.076739209,4.60435254,-92.254,1669,True,True,True,True,1.0759999999999998,150.08365,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.48250000123102,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.08365,3721.0,13.771960568042232,-122.06138361531632,14.444585381595743,41,False,raw_csv_sample,20,warmup,90.08365,22.156024716518857,14.61063333333334,-134.84367574861426,0.8877982164363243
9007.111,,,20.519999955366362,-96.2400000061136,-94.31000002963205,,-98.0200000260251,-97.62999997797955,-121.49757638322905,-101.58854963799682,0,C,40,28.14,844,0.07,72.0,2.55,108,1.959,3.113,2.095,0.05,71.7,1,100,0.959619,4.5769e-05,0.076479323,-92.248,1669,1.154,164.2,0.098,156,20.568318,-95.4602421,-93.6850957,-97.230849,-97.0860939,-122.277778,-94.4877778,0.959619,4.5769e-05,2.74614,0.076479323,4.58875938,-92.248,1669,True,True,True,True,1.154,150.1185166666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.55000000993758,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.1185166666667,3722.0,10.790402094556839,-121.54091405357939,15.451016271554636,41,False,raw_csv_sample,20,warmup,90.1185166666667,22.190891383185544,14.645500000000027,-134.84367574861426,0.8839069616487152
9009.203,,,20.499999992620296,-96.36000004650876,-94.48000002774509,,-98.10999996726426,-97.70999998898719,-121.1312516973839,-101.5031625654761,0,C,40,28.14,844,0.07,72.0,2.55,108,1.988,2.995,2.095,0.05,71.7,1,100,0.961237,4.5732e-05,0.076416202,-92.289,1669,1.007,164.2,0.19,156,20.5486404,-95.580049,-93.8555813,-97.3202959,-97.1658078,-121.907778,-94.4077778,0.961237,4.5732e-05,2.74392,0.076416202,4.58497212,-92.289,1669,True,True,True,True,1.0070000000000001,150.15338333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.66500000762633,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.15338333333332,3723.0,12.213927043804915,-120.98393274731353,16.549166583382657,41,False,raw_csv_sample,20,warmup,90.15338333333332,22.225758049852175,14.680366666666657,-134.84367574861426,0.8802153705162947
9011.294,,,20.480000029874226,-96.36000004650876,-94.39000001114727,,-98.12999996538609,-97.70999998898719,-120.64611900531871,-101.55652948580155,0,C,40,28.14,844,0.07,72.0,2.55,108,1.51,3.054,1.998,0.05,71.7,1,100,0.957588,4.568e-05,0.076402648,-92.312,1669,1.544,164.2,0.281,156,20.5289628,-95.580049,-93.7653242,-97.340173,-97.1658078,-121.417778,-94.4577778,0.957588,4.568e-05,2.7408,0.076402648,4.58415888,-92.312,1669,True,True,True,True,1.5439999999999998,150.18823333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.64750000300732,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.18823333333333,3724.0,17.182003199725386,-120.38718047067522,17.455638051226742,41,False,raw_csv_sample,20,warmup,90.18823333333333,22.26060804985218,14.715216666666663,-134.84367574861426,0.8753266770102018
9013.386,,,20.480000029874226,-96.50999997180118,-94.54000003881032,,-97.76999999919285,-97.73000001682884,-119.93327096799844,-101.68461009458261,1,O,40,28.14,844,0.07,73.0,2.56,108,2.164,3.034,2.056,0.05,71.7,1,100,0.956729,4.5517e-05,0.075979175,-92.351,1669,0.87,164.2,0.37,156,20.5289628,-95.7298075,-93.9157527,-96.9823852,-97.1857363,-120.697778,-94.5777778,0.956729,4.5517e-05,2.73102,0.075979175,4.5587504999999995,-92.351,1669,True,True,True,True,0.8699999999999997,150.22310000000002,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.6375000066583,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.22310000000002,3725.0,21.302347359576288,-119.76697277230112,18.34834599897158,41,False,raw_csv_sample,20,warmup,90.22310000000002,22.295474716518868,14.75008333333335,-134.84367574861426,0.8681436493693453
9015.477,,,20.45999996548994,-96.39000003156724,-94.57000004434295,,-98.06000002226878,-97.90000000258549,-119.16101892756814,-101.48181579734592,1,O,40,28.12,844,0.07,72.0,2.56,108,2.125,3.063,2.125,0.05,71.7,1,100,0.959176,4.5921e-05,0.076658461,-92.36,1669,0.938,164.2,0.462,156,20.5092851,-95.6100007,-93.9458384,-97.2706032,-97.3551283,-119.917778,-94.3877778,0.959176,4.5921e-05,2.7552600000000003,0.076658461,4.5995076599999996,-92.36,1669,True,True,True,True,0.9380000000000002,150.25795000000002,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.73000002519112,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.25795000000002,3726.0,22.00170875063054,-119.10801362305874,19.536195050582364,41,False,raw_csv_sample,20,warmup,90.25795000000002,22.330324716518874,14.784933333333356,-134.84367574861426,0.8603625289815234
9017.571,,,20.54000001975065,-96.47999998674268,-94.57000004434295,,-98.41999998846202,-97.87999997474384,-118.39866755432284,-101.62056979019208,1,O,40,28.11,843,0.07,72.0,2.56,108,1.783,2.897,2.066,0.05,71.7,1,100,0.953244,4.5559e-05,0.076059476,-92.377,1669,1.114,164.2,0.559,156,20.5879957,-95.6998558,-93.9458384,-97.628391,-97.3351998,-119.147778,-94.5177778,0.953244,4.5559e-05,2.73354,0.076059476,4.56356856,-92.377,1669,True,True,True,True,1.1139999999999999,150.29285,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.83749999857288,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.29285,3727.0,20.421248607882944,-118.4042603470297,20.351313852701196,41,False,raw_csv_sample,20,warmup,90.29284999999999,22.36522471651884,14.819833333333321,-134.84367574861426,0.8526816826898873
9019.666,,,20.480000029874226,-96.6599999972548,-94.60999998524298,,-98.00999997665501,-97.84000001941948,-117.73532285292758,-101.68461009458261,1,O,40,28.1,843,0.07,72.0,2.55,108,1.637,2.897,2.095,0.05,71.7,1,100,0.956835,4.5717e-05,0.076328223,-92.443,1670,1.26,164.2,0.656,156,20.5289628,-95.8795661,-93.9859526,-97.2209104,-97.2953429,-118.477778,-94.5777778,0.956835,4.5717e-05,2.74302,0.076328223,4.57969338,-92.443,1670,True,True,True,True,1.2599999999999998,150.32776666666666,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.77999999464308,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.32776666666666,3728.0,19.97989377169347,-117.68714651064118,20.841860788548274,41,False,raw_csv_sample,20,warmup,90.32776666666666,22.400141383185513,14.854749999999996,-134.84367574861426,0.8459987770638894
9021.763,,,20.420000039997806,-96.61000002215732,-94.6599999612256,,-97.88000003917216,-98.01000000517611,-117.0026734812373,-101.67393671051752,1,O,40,28.1,843,0.07,72.0,2.55,108,1.959,3.171,2.105,0.05,71.7,1,100,0.952725,4.5525e-05,0.076013983,-92.485,1670,1.212,164.2,0.749,156,20.4699299,-95.8296466,-94.0360954,-97.0917093,-97.4647349,-117.737778,-94.5677778,0.952725,4.5525e-05,2.7315,0.076013983,4.56083898,-92.485,1670,True,True,True,True,1.2119999999999997,150.36271666666667,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.7900000069328,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.36271666666667,3729.0,21.534755161636667,-116.94808873063893,21.017557939216204,41,False,raw_csv_sample,20,warmup,90.36271666666667,22.435091383185522,14.889700000000005,-134.84367574861426,0.8386181324648351
9023.859,,,20.499999992620296,-96.61000002215732,-94.629999955693,,-98.14999996350795,-97.95999998575148,-116.23042144080699,-101.9621180802749,1,O,40,28.1,843,0.07,71.0,2.55,108,1.949,3.103,2.017,0.05,71.7,1,100,0.95678,4.5708e-05,0.076307993,-92.492,1669,1.154,164.2,0.841,156,20.5486404,-95.8296466,-94.0060097,-97.3600501,-97.4149137,-116.957778,-94.8377778,0.95678,4.5708e-05,2.74248,0.076307993,4.578479580000001,-92.492,1669,True,True,True,True,1.1540000000000001,150.39765,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.83749998177744,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.39765,3730.0,23.690866384372157,-116.21836521809715,21.30205477405775,41,False,raw_csv_sample,20,warmup,90.39765,22.47002471651885,14.924633333333333,-134.84367574861426,0.8308390880842081
9025.951,,,20.470000048501195,-96.56000004705986,-94.68000003139079,,-98.08999996914241,-97.84000001941948,-115.34926206134165,-102.01548500060035,1,O,40,28.1,843,0.07,70.0,2.55,108,1.793,3.014,2.086,0.05,71.7,1,100,0.952071,4.5584e-05,0.076108098,-92.52,1670,1.221,164.2,0.929,156,20.519124,-95.7797271,-94.0561526,-97.3004188,-97.2953429,-116.067778,-94.8877778,0.952071,4.5584e-05,2.73504,0.076108098,4.56648588,-92.52,1670,True,True,True,True,1.2209999999999999,150.43251666666666,40,70,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.79250001675314,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.43251666666666,3731.0,23.862527259497938,-115.46126032458606,22.184884119526032,41,False,raw_csv_sample,20,warmup,90.43251666666666,22.50489138318551,14.959499999999991,-134.84367574861426,0.8219637137756565
9028.041,,,20.449999984116907,-96.68999998231328,-94.60999998524298,,-98.24999995411719,-97.90999996632684,-114.56710935372634,-101.9621180802749,0,C,40,28.1,843,0.07,72.0,2.55,108,1.92,3.054,2.095,0.05,71.7,1,100,0.957189,4.5602e-05,0.076195025,-92.518,1669,1.134,164.2,0.016,156,20.4994463,-95.9095178,-93.9859526,-97.4594356,-97.3650925,-115.277778,-94.8377778,0.957189,4.5602e-05,2.7361199999999997,0.076195025,4.5717015,-92.518,1669,True,True,True,True,1.134,150.46734999999998,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.86499997200008,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.46734999999998,3732.0,20.882394686747148,-114.67211015294528,22.577679500725253,41,False,raw_csv_sample,20,warmup,90.46734999999998,22.539724716518833,14.994333333333316,-134.84367574861426,0.8140862300474859
9030.133,,,20.480000029874226,-96.54999995187914,-94.6599999612256,,-98.37999999221834,-98.03000003301776,-113.89386398514608,-102.04750515279562,0,C,40,28.14,844,0.07,72.0,2.55,108,1.549,3.005,1.969,0.05,71.7,1,100,0.953709,4.5584e-05,0.076101775,-92.516,1669,1.456,164.2,0.108,156,20.5289628,-95.7697431,-94.0360954,-97.5886368,-97.4846634,-114.597778,-94.9177778,0.953709,4.5584e-05,2.73504,0.076101775,4.5661065,-92.516,1669,True,True,True,True,1.456,150.50221666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.90499998458522,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.50221666666667,3733.0,20.302993414751654,-113.88760122247588,21.914795919600238,41,False,raw_csv_sample,20,warmup,90.50221666666667,22.57459138318552,15.029200000000003,-134.84367574861426,0.8073061207924027
9032.225,,,20.569999963869748,-96.56000004705986,-94.74000004245602,,-98.24000000536542,-97.95999998575148,-113.15131394627079,-102.20760591377196,0,C,40,28.14,844,0.07,72.0,2.55,108,1.978,3.034,2.134,0.05,71.7,1,100,0.95446,4.5696e-05,0.076296976,-92.517,1670,1.056,164.2,0.197,156,20.6175121,-95.7797271,-94.116324,-97.4494971,-97.4149137,-113.847778,-95.0677778,0.95446,4.5696e-05,2.7417599999999998,0.076296976,4.57781856,-92.517,1670,True,True,True,True,1.0559999999999998,150.53708333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.8750000201582,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.53708333333333,3734.0,21.43882521418618,-113.14391838415152,21.12794741945868,41,False,raw_csv_sample,20,warmup,90.53708333333333,22.60945804985218,15.064066666666662,-134.84367574861426,0.7998286210656304
9034.317,,,20.45999996548994,-96.6500000022353,-94.77999998335605,,-98.24000000536542,-97.95999998575148,-112.3988632402105,-102.22895268190213,0,C,40,28.14,844,0.07,72.0,2.55,108,1.959,2.995,2.047,0.05,71.7,1,100,0.95617,4.5848e-05,0.076551095,-92.553,1670,1.036,164.2,0.289,156,20.5092851,-95.8695822,-94.1564382,-97.4494971,-97.4149137,-113.087778,-95.0877778,0.95617,4.5848e-05,2.75088,0.076551095,4.5930657,-92.553,1670,True,True,True,True,1.036,150.57195,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.90749999417706,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.57195,3735.0,20.161014439823475,-112.41427902242596,20.539191846725544,41,False,raw_csv_sample,20,warmup,90.57194999999999,22.644324716518838,15.09893333333332,-134.84367574861426,0.7922520392155457
9036.409,,,20.470000048501195,-96.54999995187914,-94.6599999612256,,-98.18000001099986,-98.01000000517611,-111.74541920600025,-102.29299298629266,1,O,40,28.14,844,0.07,71.0,2.56,108,1.813,3.024,2.008,0.05,71.7,1,100,0.960671,4.593e-05,0.076680617,-92.539,1670,1.211,164.2,0.382,156,20.519124,-95.7697431,-94.0360954,-97.3898658,-97.4647349,-112.427778,-95.1477778,0.960671,4.593e-05,2.7558000000000002,0.076680617,4.60083702,-92.539,1670,True,True,True,True,1.211,150.60681666666667,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.84999998232017,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.60681666666667,3736.0,15.619928836074905,-111.71165207270627,19.03300286457079,41,False,raw_csv_sample,20,warmup,90.60681666666667,22.679191383185525,15.133800000000008,-134.84367574861426,0.7856728945164351
9038.5,,,20.54000001975065,-96.6500000022353,-94.60999998524298,,-98.04999997289872,-98.03999999675912,-111.30978984986008,-102.3463599066181,1,O,40,28.11,843,0.07,71.0,2.56,108,1.998,2.995,2.017,0.05,71.7,1,100,0.952427,4.5511e-05,0.075985959,-92.549,1670,0.997,164.2,0.471,156,20.5879957,-95.8695822,-93.9859526,-97.2606646,-97.4946276,-111.987778,-95.1977778,0.952427,4.5511e-05,2.73066,0.075985959,4.55915754,-92.549,1670,True,True,True,True,0.9970000000000001,150.64166666666668,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.83749998928403,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.64166666666668,3737.0,15.1990156211657,-111.08732422090736,16.510221115889863,41,False,raw_csv_sample,20,warmup,90.64166666666668,22.71404138318553,15.168650000000014,-134.84367574861426,0.7812870721678487
9040.591,,,20.43000002137084,-96.59000003211834,-94.74000004245602,,-98.14999996350795,-98.03999999675912,-110.68604781720482,-102.39972682694354,1,O,40,28.1,843,0.07,72.0,2.56,108,2.105,3.034,2.125,0.05,71.7,1,100,0.957282,4.5733e-05,0.076361301,-92.57,1670,0.929,164.2,0.559,156,20.4797687,-95.8096788,-94.116324,-97.3600501,-97.4946276,-111.357778,-95.2477778,0.957282,4.5733e-05,2.74398,0.076361301,4.581678060000001,-92.57,1670,True,True,True,True,0.9289999999999998,150.67651666666669,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.88000000871034,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.67651666666669,3738.0,17.89362956587047,-110.56088966092855,14.002657588890315,41,False,raw_csv_sample,20,warmup,90.67651666666669,22.748891383185537,15.20350000000002,-134.84367574861426,0.7750077622639717
9042.683,,,20.470000048501195,-96.67999998729378,-94.74000004245602,,-98.26999995223903,-98.03999999675912,-110.06230578454958,-102.3463599066181,1,O,40,28.1,843,0.07,73.0,2.55,108,1.998,2.965,2.066,0.05,71.7,1,100,0.953025,4.5621e-05,0.076124255,-92.592,1670,0.967,164.2,0.651,156,20.519124,-95.8995339,-94.116324,-97.4793127,-97.4946276,-110.727778,-95.1977778,0.953025,4.5621e-05,2.73726,0.076124255,4.5674553,-92.592,1670,True,True,True,True,0.9669999999999999,150.71138333333334,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.93249999468699,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.71138333333334,3739.0,21.00637731420693,-110.11114238708294,12.13455584227654,41,False,raw_csv_sample,20,warmup,90.71138333333334,22.783758049852196,15.238366666666678,-134.84367574861426,0.7687289220685655
9044.776,,,20.54000001975065,-96.68999998231328,-94.82000002397123,,-98.55999997531495,-97.97000004985176,-109.22074907382427,-102.29299298629266,1,O,40,28.11,843,0.07,71.0,2.55,108,1.92,2.995,2.056,0.05,71.7,1,100,0.955574,4.5639e-05,0.076273249,-92.59,1670,1.075,164.2,0.739,156,20.5879957,-95.9095178,-94.1965525,-97.7675307,-97.424878,-109.877778,-95.1477778,0.955574,4.5639e-05,2.73834,0.076273249,4.57639494,-92.59,1670,True,True,True,True,1.0750000000000002,150.74626666666666,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.01000000786281,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.74626666666666,3740.0,17.17281279293411,-109.71452988053913,10.81939525874418,41,False,raw_csv_sample,20,warmup,90.74626666666666,22.818641383185508,15.27324999999999,-134.84367574861426,0.7602582359867799
9046.867,,,20.45999996548994,-96.70999997235228,-94.7000000018408,,-98.28000000160911,-98.01000000517611,-108.86432505516413,-102.3463599066181,1,O,40,28.12,844,0.07,70.0,2.55,108,1.696,2.975,2.066,0.05,71.7,1,100,0.95147,4.5599e-05,0.07613698,-92.617,1670,1.279,164.2,0.831,156,20.5092851,-95.9294856,-94.0762097,-97.4892513,-97.4647349,-109.517778,-95.1977778,0.95147,4.5599e-05,2.7359400000000003,0.07613698,4.5682188,-92.617,1670,True,True,True,True,1.2790000000000001,150.78111666666666,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.92499999524458,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.78111666666666,3741.0,6.818249998279953,-109.35663322259518,9.807596066502583,41,False,raw_csv_sample,20,warmup,90.78111666666666,22.853491383185514,15.308099999999996,-134.84367574861426,0.75667092259575
9048.958,,,20.519999955366362,-96.61000002215732,-94.760000012906,,-98.18000001099986,-97.86000004726112,-108.74551704894407,-102.51713405165951,0,C,40,28.11,843,0.07,71.0,2.55,108,1.9,2.897,2.105,0.05,71.7,1,100,0.958415,4.5825e-05,0.076511247,-92.593,1670,0.997,164.2,0.923,156,20.568318,-95.8296466,-94.1363811,-97.3898658,-97.3152714,-109.397778,-95.3577778,0.958415,4.5825e-05,2.7495000000000003,0.076511247,4.59067482,-92.593,1670,True,True,True,True,0.9969999999999999,150.81596666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.85250002333107,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.81596666666667,3742.0,3.5493402600957324,-109.0309404347038,9.106237743197198,41,False,raw_csv_sample,20,warmup,90.81596666666667,22.88834138318552,15.342950000000002,-134.84367574861426,0.7554751879694644
9051.051,,,20.480000029874226,-96.76000004761096,-94.82999995933866,,-98.0200000260251,-97.97000004985176,-108.61680837553902,-102.46376713133407,0,C,40,28.12,844,0.07,72.0,2.55,108,2.125,3.093,1.998,0.05,71.7,1,100,0.957548,4.5505e-05,0.075978302,-92.602,1670,0.968,164.2,0.009,156,20.5289628,-95.9794052,-94.206581,-97.230849,-97.424878,-109.267778,-95.3077778,0.957548,4.5505e-05,2.7302999999999997,0.075978302,4.55869812,-92.602,1670,True,True,True,True,0.968,150.85084999999998,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.89500002070662,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.85084999999998,3743.0,6.24952098509425,-108.7216408731256,8.02836755857038,41,False,raw_csv_sample,20,warmup,90.85084999999998,22.92322471651883,15.377833333333314,-134.84367574861426,0.7541798295538983
9053.142,,,20.499999992620296,-96.6599999972548,-94.60999998524298,,-98.10999996726426,-97.97000004985176,-108.30988769280391,-102.63454127637549,0,C,40,28.14,844,0.07,72.0,2.55,108,1.725,2.877,1.998,0.05,71.7,1,100,0.955046,4.5626e-05,0.076183424,-92.606,1670,1.152,164.2,0.102,156,20.5486404,-95.8795661,-93.9859526,-97.3202959,-97.424878,-108.957778,-95.4677778,0.955046,4.5626e-05,2.73756,0.076183424,4.57100544,-92.606,1670,True,True,True,True,1.1519999999999997,150.88569999999999,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.83749999990344,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.88569999999999,3744.0,-0.13342772291593974,-108.47103974242914,6.7409274301408,41,False,raw_csv_sample,20,warmup,90.88569999999999,22.958074716518837,15.41268333333332,-134.84367574861426,0.7510909857352629
9055.235,,,20.559999982496713,-96.58000003709884,-94.6599999612256,,-98.18000001099986,-97.95999998575148,-108.62670904272402,-102.51713405165951,0,C,40,28.14,844,0.07,72.0,2.55,108,1.998,2.907,2.125,0.05,71.7,1,100,0.955732,4.5651e-05,0.07621984,-92.618,1670,0.909,164.2,0.189,156,20.6076733,-95.7996949,-94.0360954,-97.3898658,-97.4149137,-109.277778,-95.3577778,0.955732,4.5651e-05,2.7390600000000003,0.07621984,4.5731904,-92.618,1670,True,True,True,True,0.909,150.92058333333335,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.84499999876896,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.92058333333335,3745.0,-9.086658547923662,-108.25160354286194,5.525727636197644,41,False,raw_csv_sample,20,warmup,90.92058333333335,22.992958049852206,15.447566666666688,-134.84367574861426,0.7542794717398805
9057.326,,,20.480000029874226,-96.6500000022353,-94.74000004245602,,-97.94999998228948,-98.01000000517611,-108.94353039264415,-102.52780743572461,0,C,40,28.15,845,0.07,73.0,2.56,108,1.881,2.975,2.056,0.05,71.7,1,100,0.954899,4.5758e-05,0.076393903,-92.591,1670,1.094,164.2,0.278,156,20.5289628,-95.8695822,-94.116324,-97.1612791,-97.4647349,-109.597778,-95.3677778,0.954899,4.5758e-05,2.7454799999999997,0.076393903,4.58363418,-92.591,1670,True,True,True,True,1.094,150.95543333333333,40,73,,logged whole-watt VFD power,845.0,logged_rpm,4,-96.83750000803921,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.95543333333333,3746.0,-0.28409374993566416,-108.08566136985038,4.02430545011498,41,False,raw_csv_sample,20,warmup,90.95543333333333,23.027808049852183,15.482416666666666,-134.84367574861426,0.7574680891906397
9059.417,,,20.499999992620296,-96.48999998176218,-94.68000003139079,,-97.92000003541585,-97.97000004985176,-108.64651037709403,-102.75194850109148,0,C,40,28.14,844,0.07,72.0,2.56,108,2.027,3.044,2.008,0.05,71.7,1,100,0.958846,4.5875e-05,0.076591786,-92.59,1670,1.017,164.2,0.372,156,20.5486404,-95.7098397,-94.0561526,-97.1314635,-97.424878,-109.297778,-95.5777778,0.958846,4.5875e-05,2.7525,0.076591786,4.5955071599999995,-92.59,1670,True,True,True,True,1.017,150.99028333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.76500002460514,log_20260424_153546.csv,0424,"-100°C, bypass closed",150.99028333333334,3747.0,13.914687238761871,-107.97110945298904,2.569296083522886,41,False,raw_csv_sample,20,warmup,90.99028333333334,23.06265804985219,15.517266666666671,-134.84367574861426,0.7544787564968839
9061.509,,,20.569999963869748,-96.6500000022353,-94.68000003139079,,-97.7899999973147,-98.09999997992512,-107.97326500851376,-102.92272264613288,1,O,40,28.14,844,0.07,71.0,2.55,108,1.783,3.024,2.008,0.05,71.7,1,100,0.958001,4.5921e-05,0.076679802,-92.612,1670,1.241,164.2,0.461,156,20.6175121,-95.8695822,-94.0561526,-97.0022623,-97.554413,-108.617778,-95.7377778,0.958001,4.5921e-05,2.7552600000000003,0.076679802,4.600788120000001,-92.612,1670,True,True,True,True,1.241,151.02515,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.80500000271647,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.02515,3748.0,15.477576402842715,-107.90656254038018,1.7455152218590229,41,False,raw_csv_sample,20,warmup,91.02515,23.097524716518848,15.55213333333333,-134.84367574861426,0.7477033652622299
9063.6,,,20.499999992620296,-96.70999997235228,-94.74000004245602,,-97.92000003541585,-98.07999995208348,-107.56733765392862,-102.93339603019797,1,O,40,28.11,843,0.07,71.0,2.55,108,1.569,2.956,2.095,0.05,71.7,1,100,0.953232,4.5515e-05,0.07599991,-92.628,1670,1.387,164.2,0.554,156,20.5486404,-95.9294856,-94.116324,-97.1314635,-97.5344845,-108.207778,-95.7477778,0.953232,4.5515e-05,2.7309,0.07599991,4.5599946000000005,-92.628,1670,True,True,True,True,1.387,151.06,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.8625000005769,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.06,3749.0,8.0961986489624,-107.84941442645878,1.1398374613695523,41,False,raw_csv_sample,20,warmup,91.06,23.132374716518854,15.586983333333336,-134.84367574861426,0.7436184963210315
9065.693,,,20.59000002825404,-96.68999998231328,-94.71000003692339,,-98.16000001287802,-97.97000004985176,-107.40892697896854,-102.85868234174235,1,O,40,28.11,843,0.07,72.0,2.55,108,2.017,3.073,2.008,0.05,71.7,1,100,0.958117,4.5778e-05,0.076438322,-92.652,1670,1.056,164.2,0.646,156,20.6371898,-95.9095178,-94.0862383,-97.3699887,-97.424878,-108.047778,-95.6777778,0.958117,4.5778e-05,2.74668,0.076438322,4.58629932,-92.652,1670,True,True,True,True,1.056,151.0948833333333,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.8825000204916,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.0948833333333,3750.0,1.5599711818153992,-107.8271112235912,0.2309353886437293,41,False,raw_csv_sample,20,warmup,91.09488333333331,23.167258049852165,15.621866666666648,-134.84367574861426,0.7420244620086037
9067.785,,,20.519999955366362,-96.6500000022353,-94.760000012906,,-98.14999996350795,-98.03000003301776,-107.45843031489358,-102.74127511702638,1,O,40,28.1,843,0.07,72.0,2.55,108,1.715,3.014,2.056,0.05,71.7,1,100,0.953462,4.5581e-05,0.076108646,-92.631,1670,1.299,164.2,0.734,156,20.568318,-95.8695822,-94.1363811,-97.3600501,-97.4846634,-108.097778,-95.5677778,0.953462,4.5581e-05,2.73486,0.076108646,4.56651876,-92.631,1670,True,True,True,True,1.2989999999999997,151.12975,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.89750000291674,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.12975,3751.0,-1.562652204390588,-107.83329307201335,-0.8222967406936732,41,False,raw_csv_sample,20,warmup,91.12975,23.202124716518853,15.656733333333335,-134.84367574861426,0.7425225940338785
9069.875,,,20.519999955366362,-96.68999998231328,-94.79999995380606,,-97.90999998604579,-98.07999995208348,-107.51783431800358,-102.70925496483112,1,O,40,28.1,843,0.07,71.0,2.55,108,1.569,2.995,2.066,0.05,71.7,1,100,0.957406,4.5717e-05,0.076403261,-92.628,1670,1.426,164.2,0.822,156,20.568318,-95.9095178,-94.1764953,-97.1215249,-97.5344845,-108.157778,-95.5377778,0.957406,4.5717e-05,2.74302,0.076403261,4.58419566,-92.628,1670,True,True,True,True,1.4260000000000002,151.16458333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.86999996856215,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.16458333333333,3752.0,-7.38100627497829,-107.88438232716709,-1.9850490065007307,41,False,raw_csv_sample,20,warmup,91.16458333333333,23.236958049852177,15.69156666666666,-134.84367574861426,0.7431203569040128
9071.967,,,20.499999992620296,-96.68999998231328,-94.82999995933866,,-97.75999994982278,-98.01000000517611,-107.97326500851376,-102.70925496483112,1,O,40,28.1,843,0.07,71.0,2.55,108,1.998,3.211,2.095,0.05,71.7,1,100,0.952568,4.5572e-05,0.076098011,-92.654,1670,1.213,164.2,0.914,156,20.5486404,-95.9095178,-94.206581,-96.9724466,-97.4647349,-108.617778,-95.5377778,0.952568,4.5572e-05,2.73432,0.076098011,4.5658806599999995,-92.654,1670,True,True,True,True,1.2129999999999999,151.19945,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.82249997416271,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.19945,3753.0,-7.383856809845156,-107.97168556242315,-3.1882162311680986,41,False,raw_csv_sample,20,warmup,91.19945000000001,23.271824716518864,15.726433333333347,-134.84367574861426,0.7477033652622299
9074.06,,,20.54000001975065,-96.78000003764994,-94.77999998335605,,-97.82000004480662,-97.90999996632684,-108.0326690116238,-102.86935572580745,1,O,40,28.11,843,0.07,71.0,2.55,108,1.978,3.014,2.076,0.05,71.7,1,100,0.957928,4.5703e-05,0.076397234,-92.669,1670,1.036,164.0,0.01,156,20.5879957,-95.999373,-94.1564382,-97.032078,-97.3650925,-108.677778,-95.6877778,0.957928,4.5703e-05,2.74218,0.076397234,4.583834039999999,-92.669,1670,True,True,True,True,1.0359999999999998,151.23433333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.82250000803487,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.23433333333332,3754.0,-6.650048014114418,-108.10678322472104,-4.364095007037349,41,False,raw_csv_sample,20,warmup,91.23433333333332,23.306708049852176,15.761316666666659,-134.84367574861426,0.7483011696290462
9076.158,,,20.43000002137084,-96.6599999972548,-94.71000003692339,,-97.96000003165955,-97.92999999416847,-108.43859636620896,-102.77329526922165,0,C,40,28.12,844,0.07,71.0,2.55,108,1.861,3.103,2.105,0.05,71.7,1,100,0.955531,4.5542e-05,0.076037883,-92.634,1670,1.242,164.0,0.106,156,20.4797687,-95.8795661,-94.0862383,-97.1712177,-97.385021,-109.087778,-95.5977778,0.955531,4.5542e-05,2.73252,0.076037883,4.56227298,-92.634,1670,True,True,True,True,1.2420000000000002,151.2693,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.81500001500154,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.2693,3755.0,-6.651599915061297,-108.27659957184846,-5.496058974336847,41,False,raw_csv_sample,20,warmup,91.26929999999999,23.34167471651884,15.79628333333332,-134.84367574861426,0.7523862922144411
9078.253,,,20.59000002825404,-96.68999998231328,-94.68000003139079,,-98.0200000260251,-97.92999999416847,-108.49800036931897,-102.67723481263585,0,C,40,28.14,844,0.07,72.0,2.56,108,1.978,3.034,2.056,0.05,71.7,1,100,0.955053,4.5687e-05,0.076283949,-92.632,1670,1.056,164.0,0.197,156,20.6371898,-95.9095178,-94.0561526,-97.230849,-97.385021,-109.147778,-95.5077778,0.955053,4.5687e-05,2.7412199999999998,0.076283949,4.57703694,-92.632,1670,True,True,True,True,1.0559999999999998,151.3042166666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.8300000084744,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.3042166666667,3756.0,-1.7013079649648262,-108.4908022379609,-7.027558717981037,41,False,raw_csv_sample,20,warmup,91.30421666666669,23.37659138318554,15.831200000000024,-134.84367574861426,0.7529841333529786
9080.348,,,20.499999992620296,-96.76000004761096,-94.82999995933866,,-97.88999998792393,-97.95999998575148,-108.557404372429,-102.69858158076602,0,C,40,28.14,844,0.07,72.0,2.56,108,1.54,2.916,2.125,0.05,71.7,1,100,0.958863,4.5924e-05,0.076577706,-92.66,1670,1.376,164.0,0.288,156,20.5486404,-95.9794052,-94.206581,-97.1016478,-97.4149137,-109.207778,-95.5277778,0.958863,4.5924e-05,2.75544,0.076577706,4.59466236,-92.66,1670,True,True,True,True,1.376,151.33913333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.85999999515626,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.33913333333334,3757.0,-4.541699412084199,-108.76735742232081,-8.35090027776505,41,False,raw_csv_sample,20,warmup,91.33913333333334,23.411508049852188,15.86611666666667,-134.84367574861426,0.7535819791364802
9082.441,,,20.569999963869748,-96.6599999972548,-94.71000003692339,,-97.88000003917216,-98.1400000356084,-108.81482171923909,-102.66656142857076,0,C,40,28.14,844,0.07,71.0,2.56,108,1.959,3.122,2.105,0.05,71.7,1,100,0.960055,4.5879e-05,0.07660356,-92.664,1670,1.163,164.0,0.376,156,20.6175121,-95.8795661,-94.0862383,-97.0917093,-97.59427,-109.467778,-95.4977778,0.960055,4.5879e-05,2.75274,0.07660356,4.5962136000000005,-92.664,1670,True,True,True,True,1.1629999999999998,151.37401666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.84750002723969,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.37401666666668,3758.0,-14.488648820199387,-109.07366639335342,-8.423481246197298,41,False,raw_csv_sample,20,warmup,91.37401666666668,23.446391383185528,15.90100000000001,-134.84367574861426,0.7561726976046849
9084.532,,,20.43000002137084,-96.48999998176218,-94.71000003692339,,-98.0200000260251,-98.00000004143476,-109.5672724252994,-102.70925496483112,0,C,40,28.14,844,0.07,71.0,2.55,108,2.017,2.995,2.037,0.05,71.7,1,100,0.961708,4.5907e-05,0.07665774,-92.655,1670,0.978,164.0,0.467,156,20.4797687,-95.7098397,-94.0862383,-97.230849,-97.4547707,-110.227778,-95.5377778,0.961708,4.5907e-05,2.75442,0.07665774,4.5994644000000005,-92.655,1670,True,True,True,True,0.9780000000000002,151.40886666666665,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.80500002153636,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.40886666666665,3759.0,-16.617889669568967,-109.35477866806852,-7.428383796857361,41,False,raw_csv_sample,20,warmup,91.40886666666665,23.481241383185505,15.935849999999988,-134.84367574861426,0.763746057565269
9086.624,,,20.449999984116907,-96.6500000022353,-94.79999995380606,,-98.04999997289872,-98.06000002460075,-109.97319977988455,-102.67723481263585,0,C,40,28.14,844,0.07,70.0,2.55,108,2.125,3.024,2.076,0.05,71.7,1,100,0.956881,4.5757e-05,0.076405345,-92.674,1670,0.899,164.0,0.554,156,20.4994463,-95.8695822,-94.1764953,-97.2606646,-97.5145561,-110.637778,-95.5077778,0.956881,4.5757e-05,2.74542,0.076405345,4.5843207,-92.674,1670,True,True,True,True,0.899,151.44373333333334,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.88999998838521,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.44373333333334,3760.0,-6.388069686480321,-109.5915272797876,-5.775062667410566,41,False,raw_csv_sample,20,warmup,91.44373333333334,23.516108049852193,15.970716666666675,-134.84367574861426,0.7678319839132433
9088.715,,,20.54000001975065,-96.56000004705986,-94.74000004245602,,-97.98999997853318,-98.03000003301776,-110.01280244862457,-102.70925496483112,1,O,40,28.14,844,0.07,71.0,2.55,108,1.618,2.946,2.008,0.05,71.7,1,100,0.954589,4.5527e-05,0.076020536,-92.661,1670,1.328,164.0,0.641,156,20.5879957,-95.7797271,-94.116324,-97.2010333,-97.4846634,-110.677778,-95.5377778,0.954589,4.5527e-05,2.73162,0.076020536,4.56123216,-92.661,1670,True,True,True,True,1.328,151.47858333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.8300000252667,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.47858333333335,3761.0,-0.4261406248924686,-109.75743061396089,-4.232058872338484,41,False,raw_csv_sample,20,warmup,91.47858333333335,23.5509580498522,16.00556666666668,-134.84367574861426,0.7682306218785833
9090.806,,,20.449999984116907,-96.67999998729378,-94.79999995380606,,-97.88999998792393,-98.12999997150811,-110.00290178143956,-102.78396865328672,1,O,40,28.12,844,0.07,72.0,2.55,108,1.959,3.211,2.076,0.05,71.7,1,100,0.956524,4.5851e-05,0.076564974,-92.68,1670,1.252,164.0,0.733,156,20.4994463,-95.8995339,-94.1764953,-97.1016478,-97.5843057,-110.667778,-95.6077778,0.956524,4.5851e-05,2.75106,0.076564974,4.593898439999999,-92.68,1670,True,True,True,True,1.2519999999999998,151.51343333333335,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.87499997513297,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.51343333333335,3762.0,-3.2621245359466684,-109.88650178318964,-3.247851082613124,41,False,raw_csv_sample,20,warmup,91.51343333333335,23.585808049852204,16.040416666666687,-134.84367574861426,0.7681309622048859
9092.899,,,20.499999992620296,-96.70999997235228,-94.85000002950386,,-98.0200000260251,-98.07999995208348,-110.24051779387965,-102.70925496483112,1,O,40,28.12,844,0.07,72.0,2.55,108,1.861,3.132,1.998,0.05,71.7,1,100,0.958126,4.5799e-05,0.076479489,-92.687,1670,1.271,164.0,0.825,156,20.5486404,-95.9294856,-94.2266382,-97.230849,-97.5344845,-110.907778,-95.5377778,0.958126,4.5799e-05,2.74794,0.076479489,4.58876934,-92.687,1670,True,True,True,True,1.2710000000000001,151.54831666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.91499999499118,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.54831666666666,3763.0,-3.405053527289965,-109.98388369697273,-2.8149220469144893,41,False,raw_csv_sample,20,warmup,91.54831666666666,23.620691383185516,16.0753,-134.84367574861426,0.7705228278111136
9094.991,,,20.54000001975065,-96.72999996239125,-94.85000002950386,,-98.04999997289872,-98.07999995208348,-110.24051779387965,-102.74127511702638,1,O,40,28.13,844,0.07,72.0,2.55,108,1.939,3.054,2.095,0.05,71.7,1,100,0.952032,4.5473e-05,0.07593051,-92.69,1670,1.115,164.0,0.913,156,20.5879957,-95.9494534,-94.2266382,-97.2606646,-97.5344845,-110.907778,-95.5677778,0.952032,4.5473e-05,2.7283800000000005,0.07593051,4.5558306,-92.69,1670,True,True,True,True,1.1149999999999998,151.58318333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.92749997921932,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.58318333333332,3764.0,3.2678591612593664,-110.08284182027495,-2.3823400942287662,41,False,raw_csv_sample,20,warmup,91.58318333333332,23.655558049852175,16.110166666666657,-134.84367574861426,0.7705228278111136
9097.082,,,20.62999995374617,-96.67999998729378,-94.85999996487129,,-97.9800000297814,-98.09999997992512,-110.01280244862457,-102.66656142857076,1,O,40,28.11,843,0.07,71.0,2.56,108,1.657,2.956,2.056,0.05,71.7,1,100,0.955724,4.5848e-05,0.076565695,-92.699,1670,1.299,164.0,0.002,156,20.676545,-95.8995339,-94.2366667,-97.1910948,-97.554413,-110.677778,-95.4977778,0.955724,4.5848e-05,2.75088,0.076565695,4.5939417,-92.699,1670,True,True,True,True,1.299,151.61803333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.9049999904679,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.61803333333333,3765.0,0.7102343748206295,-110.14998769847699,-1.7100883505411275,41,False,raw_csv_sample,20,warmup,91.61803333333333,23.69040804985218,16.145016666666663,-134.84367574861426,0.7682306218785833
9099.173,,,20.54000001975065,-96.74999995243024,-94.91999997593649,,-98.0200000260251,-98.03999999675912,-110.19101445795464,-102.75194850109148,1,O,40,28.12,844,0.07,71.0,2.56,108,1.93,2.965,2.115,0.05,71.7,1,100,0.960073,4.5638e-05,0.076207202,-92.718,1670,1.035,164.0,0.089,156,20.5879957,-95.9694212,-94.2968381,-97.230849,-97.4946276,-110.857778,-95.5777778,0.960073,4.5638e-05,2.73828,0.076207202,4.57243212,-92.718,1670,True,True,True,True,1.035,151.65288333333334,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.93249998778774,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.65288333333334,3766.0,-3.5510702269552894,-110.20203497830768,-1.0623550871425778,41,False,raw_csv_sample,20,warmup,91.65288333333334,23.725258049852187,16.17986666666667,-134.84367574861426,0.7700245167352483
9101.265,,,20.580000046881004,-96.78000003764994,-94.82000002397123,,-98.12999996538609,-98.07999995208348,-110.26031912824966,-102.61319450824531,1,O,40,28.11,843,0.07,72.0,2.56,108,1.608,3.034,2.115,0.05,71.7,1,100,0.952485,4.5623e-05,0.076138883,-92.718,1670,1.426,164.0,0.181,156,20.627351,-95.999373,-94.1965525,-97.340173,-97.5344845,-110.927778,-95.4477778,0.952485,4.5623e-05,2.7373800000000004,0.076138883,4.56833298,-92.718,1670,True,True,True,True,1.4259999999999997,151.68775,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.9524999947727,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.68775,3767.0,1.5617687242122429,-110.22403718017875,-0.2757427558187828,41,False,raw_csv_sample,20,warmup,91.68775,23.760124716518845,16.214733333333328,-134.84367574861426,0.7707221530846919
9103.357,,,20.480000029874226,-96.78000003764994,-94.88000003503646,,-98.08999996914241,-98.00000004143476,-110.0821071189196,-102.77329526922165,1,O,40,28.11,843,0.07,73.0,2.55,108,1.666,2.907,2.134,0.05,71.7,1,100,0.957768,4.5726e-05,0.076354935,-92.717,1670,1.241,164.0,0.269,156,20.5289628,-95.999373,-94.2567239,-97.3004188,-97.4547707,-110.747778,-95.5977778,0.957768,4.5726e-05,2.74356,0.076354935,4.5812961,-92.717,1670,True,True,True,True,1.241,151.72261666666665,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.93750002081589,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.72261666666665,3768.0,5.111243097419674,-110.22126343981343,0.5268863430485453,41,False,raw_csv_sample,20,warmup,91.72261666666665,23.794991383185504,16.249599999999987,-134.84367574861426,0.7689282429937084
9105.449,,,20.580000046881004,-96.78000003764994,-94.85999996487129,,-98.16000001287802,-98.03999999675912,-109.90389510958953,-102.69858158076602,1,O,40,28.11,843,0.07,72.0,2.55,108,1.657,3.024,1.998,0.05,71.7,1,100,0.954317,4.5737e-05,0.076380421,-92.721,1670,1.367,164.0,0.356,156,20.627351,-95.999373,-94.2366667,-97.3699887,-97.4946276,-110.567778,-95.5277778,0.954317,4.5737e-05,2.74422,0.076380421,4.58282526,-92.721,1670,True,True,True,True,1.367,151.75748333333334,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-96.9600000030396,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.75748333333334,3769.0,3.1233339268706004,-110.18729563919014,0.3404073266933665,41,False,raw_csv_sample,20,warmup,91.75748333333334,23.82985804985219,16.284466666666674,-134.84367574861426,0.767134372160613
9107.54,,,20.519999955366362,-96.76000004761096,-94.85000002950386,,-98.16000001287802,-98.03000003301776,-109.86429244084951,-102.77329526922165,0,C,40,28.12,844,0.07,70.0,2.55,108,1.822,3.113,2.134,0.05,71.7,1,100,0.959097,4.5872e-05,0.076601245,-92.725,1670,1.291,164.0,0.449,156,20.568318,-95.9794052,-94.2266382,-97.3699887,-97.4846634,-110.527778,-95.5977778,0.959097,4.5872e-05,2.75232,0.076601245,4.5960747,-92.725,1670,True,True,True,True,1.291,151.79233333333335,40,70,,logged whole-watt VFD power,844.0,logged_rpm,4,-96.95000003075265,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.79233333333335,3770.0,-5.53531308775473,-110.19751025365105,-0.7801649526659276,41,False,raw_csv_sample,20,warmup,91.79233333333335,23.864708049852197,16.31931666666668,-134.84367574861426,0.7667357395567397
9109.632,,,20.519999955366362,-96.81000002270842,-95.02000002761693,,-98.31999999785279,-98.09999997992512,-110.29002112980467,-102.815988805482,0,C,40,28.14,844,0.07,71.0,2.55,108,1.696,2.887,2.008,0.05,71.7,1,100,0.955811,4.5504e-05,0.075986716,-92.736,1670,1.191,164.0,0.54,156,20.568318,-96.0293247,-94.3971238,-97.5290055,-97.554413,-110.957778,-95.6377778,0.955811,4.5504e-05,2.73024,0.075986716,4.5592029599999995,-92.736,1670,True,True,True,True,1.191,151.8272,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.06250000702582,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.8272,3771.0,-8.234780545846434,-110.24170237844477,-1.3453424541596632,41,False,raw_csv_sample,20,warmup,91.8272,23.899574716518856,16.35418333333334,-134.84367574861426,0.7710211418973546
9111.724,,,20.54000001975065,-96.78000003764994,-94.90000000548648,,-98.35000004534471,-98.1100000440254,-110.43853113757973,-102.67723481263585,0,C,40,28.13,844,0.07,71.0,2.55,108,2.056,3.024,2.037,0.05,71.7,1,100,0.952858,4.5546e-05,0.076063081,-92.733,1670,0.968,164.0,0.629,156,20.5879957,-95.999373,-94.276781,-97.5588212,-97.5643773,-111.107778,-95.5077778,0.952858,4.5546e-05,2.73276,0.076063081,4.56378486,-92.733,1670,True,True,True,True,0.968,151.86206666666666,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.03500003312664,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.86206666666666,3772.0,-2.4136425737833633,-110.29132546745443,-1.576017676582751,41,False,raw_csv_sample,20,warmup,91.86206666666666,23.934441383185515,16.389049999999997,-134.84367574861426,0.7725161021600743
9113.816,,,20.519999955366362,-96.78000003764994,-94.9300000110191,,-98.43999998658387,-98.06000002460075,-110.45833247194975,-102.74127511702638,0,C,40,28.14,844,0.07,71.0,2.55,108,1.891,2.965,2.125,0.05,71.7,1,100,0.951539,4.5615e-05,0.076178147,-92.759,1670,1.074,164.0,0.72,156,20.568318,-95.999373,-94.3068667,-97.6482681,-97.5145561,-111.127778,-95.5677778,0.951539,4.5615e-05,2.7369,0.076178147,4.57068882,-92.759,1670,True,True,True,True,1.0739999999999998,151.89693333333335,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.05250001496341,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.89693333333335,3773.0,0.5679158997154445,-110.35160334442517,-1.9380895900899304,41,False,raw_csv_sample,20,warmup,91.89693333333335,23.969308049852202,16.423916666666685,-134.84367574861426,0.7727154322297669
9115.908,,,20.519999955366362,-96.86999999282538,-94.88000003503646,,-98.28000000160911,-98.17999999093276,-110.39892846883971,-102.69858158076602,0,C,40,28.14,844,0.07,72.0,2.55,108,2.008,3.044,2.008,0.05,71.7,1,100,0.953462,4.5746e-05,0.076393766,-92.781,1670,1.036,164.0,0.808,156,20.568318,-96.0892281,-94.2567239,-97.4892513,-97.6341269,-111.067778,-95.5277778,0.953462,4.5746e-05,2.74476,0.076393766,4.58362596,-92.781,1670,True,True,True,True,1.036,151.93179999999998,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.05250000510092,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.93179999999998,3774.0,0.8518738495715752,-110.42647491486997,-2.252169918085656,41,False,raw_csv_sample,20,warmup,91.93179999999998,24.004174716518833,16.458783333333315,-134.84367574861426,0.7721174434548829
