time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
9118.0,,,20.519999955366362,-96.90999997290338,-94.9600000165517,,-98.45000003595395,-98.23000001035739,-110.39892846883971,-102.61319450824531,0,C,40,28.14,844,0.07,73.0,2.55,108,1.959,3.063,2.125,0.05,71.7,1,100,0.95892,4.5776e-05,0.07645476,-92.798,1670,1.104,164.0,0.895,156,20.568318,-96.1291637,-94.3369524,-97.6582067,-97.6839481,-111.067778,-95.4477778,0.95892,4.5776e-05,2.7465599999999997,0.07645476,4.5872855999999995,-92.798,1670,True,True,True,True,1.104,151.96666666666667,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.13750000894161,log_20260424_153546.csv,0424,"-100°C, bypass closed",151.96666666666667,3775.0,-2.274924879810669,-110.5086546600463,-2.2762018965863717,41,False,raw_csv_sample,20,warmup,91.96666666666667,24.03904138318552,16.493650000000002,-134.84367574861426,0.7721174434548829
9120.09,,,20.449999984116907,-96.8500000027864,-94.90000000548648,,-98.28000000160911,-98.2000000187744,-110.55733914379978,-102.49578728352934,1,O,40,28.14,844,0.07,72.0,2.56,108,1.93,3.083,2.134,0.05,71.7,1,100,0.960467,4.5891e-05,0.076599659,-92.789,1670,1.153,164.0,0.988,156,20.4994463,-96.0692603,-94.276781,-97.4892513,-97.6540554,-111.227778,-95.3377778,0.960467,4.5891e-05,2.75346,0.076599659,4.59597954,-92.789,1670,True,True,True,True,1.1530000000000002,152.0015,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.0575000071641,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.0015,3776.0,-3.5521245538427593,-110.58513156913898,-2.1468628718075706,41,False,raw_csv_sample,20,warmup,92.0015,24.073874716518844,16.528483333333327,-134.84367574861426,0.7737120897344171
9122.182,,,20.519999955366362,-96.89999997788387,-94.9600000165517,,-98.51999997907127,-98.23000001035739,-110.64644514846482,-102.4424203632039,1,O,40,28.12,844,0.07,71.0,2.56,108,2.095,3.093,2.095,0.05,71.7,1,100,0.95492,4.5572e-05,0.076149791,-92.836,1670,0.998,164.0,0.077,156,20.568318,-96.1191798,-94.3369524,-97.7277765,-97.6839481,-111.317778,-95.2877778,0.95492,4.5572e-05,2.73432,0.076149791,4.56898746,-92.836,1670,True,True,True,True,0.9979999999999998,152.03636666666668,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.15249999596605,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.03636666666668,3777.0,-0.7106071842672463,-110.65828775756091,-1.9279169552510211,41,False,raw_csv_sample,20,warmup,92.03636666666668,24.10874138318553,16.563350000000014,-134.84367574861426,0.7746090916586168
9124.275,,,20.54000001975065,-96.97000004318154,-94.9600000165517,,-98.39999999034019,-98.25000003819903,-110.60684247972479,-102.41040021100864,1,O,40,28.12,844,0.07,71.0,2.55,108,2.105,3.083,2.086,0.05,71.7,1,100,0.954271,4.5748e-05,0.076411141,-92.834,1670,0.978,164.0,0.164,156,20.5879957,-96.1890672,-94.3369524,-97.6085139,-97.7038766,-111.277778,-95.2577778,0.954271,4.5748e-05,2.74488,0.076411141,4.5846684600000005,-92.834,1670,True,True,True,True,0.9780000000000002,152.07125,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.1450000220681,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.07125,3778.0,-3.5539552565071517,-110.71959810031521,-1.3815569949304063,41,False,raw_csv_sample,20,warmup,92.07124999999999,24.143624716518843,16.598233333333326,-134.84367574861426,0.7742104229495715
9126.366,,,20.470000048501195,-96.90999997290338,-95.08000003868216,,-98.31999999785279,-98.3499999766894,-110.89396182808991,-102.41040021100864,1,O,40,28.11,843,0.07,71.0,2.55,108,1.842,3.014,2.095,0.05,71.7,1,100,0.95655,4.5637e-05,0.07622555,-92.865,1670,1.172,164.0,0.255,156,20.519124,-96.1291637,-94.4572952,-97.5290055,-97.8035189,-111.567778,-95.2577778,0.95655,4.5637e-05,2.73822,0.07622555,4.573533,-92.865,1670,True,True,True,True,1.1719999999999997,152.1061,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.16499999653193,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.1061,3779.0,-3.4106189947181065,-110.75465338840962,-0.36070289047529513,41,False,raw_csv_sample,20,warmup,92.1061,24.17847471651885,16.63308333333333,-134.84367574861426,0.777100813937705
9128.458,,,20.470000048501195,-96.98000003820104,-95.02999996298436,,-98.24999995411719,-98.33000004920669,-110.84445849216489,-102.51713405165951,1,O,40,28.1,843,0.07,73.0,2.55,108,2.056,3.113,2.105,0.05,71.7,1,100,0.95555,4.5721e-05,0.076366874,-92.879,1670,1.057,164.0,0.342,156,20.519124,-96.1990511,-94.4071523,-97.4594356,-97.7835905,-111.517778,-95.3577778,0.95555,4.5721e-05,2.74326,0.076366874,4.58201244,-92.879,1670,True,True,True,True,1.057,152.14096666666669,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.14750000112733,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.14096666666669,3780.0,1.7048350093791669,-110.74472359209595,0.8626316138188486,41,False,raw_csv_sample,20,warmup,92.14096666666669,24.213341383185536,16.66795000000002,-134.84367574861426,0.776602463590083
9130.548,,,20.480000029874226,-96.90999997290338,-95.02999996298436,,-98.26999995223903,-98.37000000453105,-110.77515382186986,-102.46376713133407,1,O,40,28.11,843,0.07,72.0,2.55,108,1.813,2.965,2.125,0.05,71.7,1,100,0.954432,4.5664e-05,0.076270438,-92.889,1670,1.152,164.0,0.435,156,20.5289628,-96.1291637,-94.4071523,-97.4793127,-97.8234474,-111.447778,-95.3077778,0.954432,4.5664e-05,2.7398400000000005,0.076270438,4.57622628,-92.889,1670,True,True,True,True,1.152,152.1758,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.14499997316445,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.1758,3781.0,0.8540471712706221,-110.69456646906029,1.2523174834921065,41,False,raw_csv_sample,20,warmup,92.17580000000001,24.24817471651886,16.702783333333343,-134.84367574861426,0.7759047780442635
9132.642,,,20.519999955366362,-97.03000001329852,-95.11999997958216,,-98.45000003595395,-98.42999998769704,-110.78505448905487,-102.31433975442283,0,C,40,28.11,843,0.07,73.0,2.55,108,1.725,2.897,2.056,0.05,71.7,1,100,0.957131,4.5771e-05,0.076450261,-92.895,1670,1.172,164.0,0.531,156,20.568318,-96.2489706,-94.4974094,-97.6582067,-97.8832328,-111.457778,-95.1677778,0.957131,4.5771e-05,2.74626,0.076450261,4.5870156600000005,-92.895,1670,True,True,True,True,1.1719999999999997,152.2107,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.25750000413292,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.2107,3782.0,2.405758124627482,-110.65742035683988,1.3040614246724545,41,False,raw_csv_sample,20,warmup,92.2107,24.283074716518854,16.737683333333337,-134.84367574861426,0.7760044470545354
9134.739,,,20.470000048501195,-96.97000004318154,-95.08000003868216,,-98.51000003031949,-98.45999997928004,-110.60684247972479,-102.46376713133407,0,C,40,28.14,844,0.07,73.0,2.55,108,1.852,3.054,2.037,0.05,71.7,1,100,0.959866,4.5762e-05,0.076441443,-92.91,1670,1.202,164.0,0.622,156,20.519124,-96.1890672,-94.4572952,-97.717838,-97.9131255,-111.277778,-95.3077778,0.959866,4.5762e-05,2.74572,0.076441443,4.58648658,-92.91,1670,True,True,True,True,1.2019999999999997,152.24564999999998,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.2550000228658,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.24564999999998,3783.0,2.5483116525992955,-110.60345379108546,1.8991056360312086,41,False,raw_csv_sample,20,warmup,92.24564999999998,24.318024716518835,16.772633333333317,-134.84367574861426,0.7742104229495715
9136.834,,,20.54000001975065,-97.03000001329852,-95.02999996298436,,-98.20999995787349,-98.37000000453105,-110.60684247972479,-102.55982758791987,0,C,40,28.14,844,0.07,73.0,2.55,108,1.92,3.014,2.125,0.05,71.7,1,100,0.958183,4.5751e-05,0.076428754,-92.95,1671,1.094,164.0,0.714,156,20.5879957,-96.2489706,-94.4071523,-97.4196814,-97.8234474,-111.277778,-95.3977778,0.958183,4.5751e-05,2.74506,0.076428754,4.58572524,-92.95,1671,True,True,True,True,1.0939999999999999,152.2805666666667,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.15999998467186,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.2805666666667,3784.0,1.847049143626009,-110.52475983164246,2.5389861396995457,41,False,raw_csv_sample,20,warmup,92.28056666666669,24.352941383185538,16.80755000000002,-134.84367574861426,0.7742104229495715
9138.926,,,20.519999955366362,-96.92999996294236,-95.14000004974736,,-98.45000003595395,-98.48999997086304,-110.47813380631975,-102.64521466044059,0,C,40,28.14,844,0.07,73.0,2.56,108,2.076,3.132,2.095,0.05,71.7,1,100,0.955828,4.5633e-05,0.076223005,-92.962,1670,1.056,164.0,0.806,156,20.568318,-96.1491315,-94.5174666,-97.6582067,-97.9430182,-111.147778,-95.4777778,0.955828,4.5633e-05,2.7379800000000003,0.076223005,4.5733803,-92.962,1670,True,True,True,True,1.056,152.31543333333332,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.25250000487668,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.31543333333332,3785.0,6.944105880313373,-110.42630337666768,3.3400525515962727,41,False,raw_csv_sample,20,warmup,92.31543333333332,24.38780804985217,16.84241666666665,-134.84367574861426,0.7729147627770303
9141.022,,,20.569999963869748,-96.92999996294236,-95.14999998511479,,-98.49000003219764,-98.45999997928004,-110.12170978765961,-102.63454127637549,0,C,40,28.14,844,0.07,73.0,2.56,108,1.93,3.162,2.066,0.05,71.7,1,100,0.955042,4.5495e-05,0.075994639,-92.941,1670,1.232,164.0,0.899,156,20.6175121,-96.1491315,-94.5274951,-97.6979609,-97.9131255,-110.787778,-95.4677778,0.955042,4.5495e-05,2.7297,0.075994639,4.5596783400000005,-92.941,1670,True,True,True,True,1.232,152.35036666666667,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.25749998988371,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.35036666666667,3786.0,6.659876719425029,-110.29155526391409,4.0953179109544635,41,False,raw_csv_sample,20,warmup,92.35036666666667,24.422741383185524,16.877350000000007,-134.84367574861426,0.7693268862976054
9143.114,,,20.519999955366362,-97.0500000033375,-95.10000000913217,,-98.24000000536542,-98.53000002654632,-110.01280244862457,-102.63454127637549,0,C,40,28.14,844,0.07,73.0,2.56,108,1.9,3.063,2.125,0.05,71.7,1,100,0.953413,4.5564e-05,0.076118162,-92.967,1671,1.163,164.0,0.987,156,20.568318,-96.2689384,-94.4773523,-97.4494971,-97.9828752,-110.677778,-95.4677778,0.953413,4.5564e-05,2.73384,0.076118162,4.56708972,-92.967,1671,True,True,True,True,1.1630000000000003,152.38523333333333,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.23000001109534,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.38523333333333,3787.0,2.697600523639494,-110.14048189281422,4.572846200014737,41,False,raw_csv_sample,20,warmup,92.38523333333333,24.457608049852183,16.912216666666666,-134.84367574861426,0.7682306218785833
9145.206,,,20.480000029874226,-97.06999999337648,-95.10000000913217,,-98.31999999785279,-98.53000002654632,-109.93359711114454,-102.51713405165951,1,O,40,28.14,844,0.07,72.0,2.55,108,1.842,3.093,2.095,0.05,71.7,1,100,0.955508,4.5658e-05,0.076283213,-92.997,1671,1.251,164.0,0.077,156,20.5289628,-96.2889062,-94.4773523,-97.5290055,-97.9828752,-110.597778,-95.3577778,0.955508,4.5658e-05,2.7394800000000004,0.076283213,4.57699278,-92.997,1671,True,True,True,True,1.251,152.4201,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.25500000672693,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.4201,3788.0,4.121127503887465,-109.97267545556647,5.232546309827512,41,False,raw_csv_sample,20,warmup,92.42009999999999,24.492474716518842,16.947083333333325,-134.84367574861426,0.7674333478948703
9147.296,,,20.499999992620296,-97.07999998839598,-95.1999999610974,,-98.51000003031949,-98.65999995661967,-109.72568310025945,-102.36770667474828,1,O,40,28.1,843,0.07,71.0,2.55,108,1.959,3.054,2.056,0.05,71.7,1,100,0.9555,4.5573e-05,0.076131882,-93.007,1671,1.095,164.0,0.165,156,20.5486404,-96.2988901,-94.5776379,-97.717838,-98.1124102,-110.387778,-95.2177778,0.9555,4.5573e-05,2.73438,0.076131882,4.5679129199999995,-93.007,1671,True,True,True,True,1.0949999999999998,152.45493333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.36249998410814,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.45493333333334,3789.0,4.263038578780424,-109.77580138445519,5.592171890922373,41,False,raw_csv_sample,20,warmup,92.45493333333334,24.527308049852195,16.981916666666677,-134.84367574861426,0.765340540861454
9149.388,,,20.519999955366362,-97.12999996349346,-95.1999999610974,,-98.51999997907127,-98.42000002395568,-109.63657709559442,-102.47444051539917,1,O,40,28.14,844,0.07,71.0,2.55,108,1.949,3.211,2.134,0.05,71.7,1,100,0.957625,4.5842e-05,0.076583906,-93.03,1671,1.262,164.0,0.256,156,20.568318,-96.3488096,-94.5776379,-97.7277765,-97.8732686,-110.297778,-95.3177778,0.957625,4.5842e-05,2.75052,0.076583906,4.59503436,-93.03,1671,True,True,True,True,1.2619999999999998,152.4898,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.31749998190446,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.4898,3790.0,2.6968884085201807,-109.58290505769513,5.660710941804837,41,False,raw_csv_sample,20,warmup,92.4898,24.562174716518854,17.016783333333336,-134.84367574861426,0.7644436401240728
9151.481,,,20.499999992620296,-97.09999997843498,-95.14000004974736,,-98.26999995223903,-98.48999997086304,-109.53757042374438,-102.58117435605004,1,O,40,28.11,843,0.07,72.0,2.55,108,1.891,3.162,2.066,0.05,71.7,1,100,0.955488,4.5579e-05,0.076145026,-93.036,1671,1.271,164.0,0.344,156,20.5486404,-96.3188579,-94.5174666,-97.4793127,-97.9430182,-110.197778,-95.4177778,0.955488,4.5579e-05,2.73474,0.076145026,4.56870156,-93.036,1671,True,True,True,True,1.271,152.52468333333334,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.24999998782111,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.52468333333334,3791.0,6.6766797212262645,-109.38096251819167,5.966674834356581,41,False,raw_csv_sample,20,warmup,92.52468333333334,24.597058049852194,17.051666666666677,-134.84367574861426,0.7634470954652616
9153.572,,,20.519999955366362,-97.03000001329852,-95.28000004232783,,-98.14999996350795,-98.56999998187068,-109.17124573789923,-102.3463599066181,0,C,40,28.1,843,0.07,72.0,2.55,108,2.183,3.083,2.056,0.05,71.7,1,100,0.953479,4.5713e-05,0.076370536,-93.05,1671,0.9,164.0,0.437,156,20.568318,-96.2489706,-94.6578665,-97.3600501,-98.0227321,-109.827778,-95.1977778,0.953479,4.5713e-05,2.74278,0.076370536,4.58223216,-93.05,1671,True,True,True,True,0.9000000000000004,152.55953333333335,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.25750000025126,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.55953333333335,3792.0,7.812001419115177,-109.16684076632562,6.169355856243783,41,False,raw_csv_sample,20,warmup,92.55953333333335,24.6319080498522,17.086516666666682,-134.84367574861426,0.7597599882480623
9155.664,,,20.499999992620296,-97.07999998839598,-95.2200000312626,,-98.37999999221834,-98.56999998187068,-108.99303372856917,-102.43174697913881,0,C,40,28.13,844,0.07,72.0,2.55,108,1.725,2.907,2.047,0.05,71.7,1,100,0.958107,4.5729e-05,0.07648331,-93.066,1671,1.182,164.0,0.526,156,20.5486404,-96.2988901,-94.5976951,-97.5886368,-98.0227321,-109.647778,-95.2777778,0.958107,4.5729e-05,2.7437400000000003,0.07648331,4.5889986,-93.066,1671,True,True,True,True,1.182,152.5944,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.3124999984369,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.5944,3793.0,5.1136898378497335,-108.95085475022333,6.346004113237996,41,False,raw_csv_sample,20,warmup,92.59440000000001,24.66677471651886,17.12138333333334,-134.84367574861426,0.7579663224334126
9157.754,,,20.499999992620296,-97.07999998839598,-95.2500000367952,,-98.24999995411719,-98.51999996244604,-108.81482171923909,-102.41040021100864,0,C,40,28.14,844,0.07,71.0,2.55,108,1.959,3.054,2.105,0.05,71.7,1,100,0.958732,4.5607e-05,0.076189834,-93.058,1671,1.095,164.0,0.617,156,20.5486404,-96.2988901,-94.6277808,-97.4594356,-97.9729109,-109.467778,-95.2577778,0.958732,4.5607e-05,2.73642,0.076189834,4.57139004,-93.058,1671,True,True,True,True,1.0949999999999998,152.62923333333336,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.2749999854386,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.62923333333336,3794.0,8.235733485493029,-108.72453436657554,6.4864770569395205,41,False,raw_csv_sample,20,warmup,92.62923333333336,24.70160804985221,17.156216666666694,-134.84367574861426,0.7561726976046849
9159.846,,,20.54000001975065,-97.14999995353244,-95.24000000171262,,-98.45000003595395,-98.53000002654632,-108.41879503183895,-102.36770667474828,0,C,40,28.15,845,0.07,71.0,2.55,108,1.959,2.907,2.086,0.05,71.7,1,100,0.957859,4.5659e-05,0.076281303,-93.071,1671,0.948,164.0,0.705,156,20.5879957,-96.3687774,-94.6177522,-97.6582067,-97.9828752,-109.067778,-95.2177778,0.957859,4.5659e-05,2.73954,0.076281303,4.57687818,-93.071,1671,True,True,True,True,0.948,152.6641,40,71,,logged whole-watt VFD power,845.0,logged_rpm,4,-97.34250000443633,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.6641,3795.0,8.092428939542515,-108.49874801695375,6.328666410972801,41,False,raw_csv_sample,20,warmup,92.66409999999999,24.736474716518842,17.191083333333324,-134.84367574861426,0.7521870128690571
9161.939,,,20.54000001975065,-97.12999996349346,-95.27000000724522,,-98.24999995411719,-98.56000001812932,-108.25048368969388,-102.20760591377196,1,O,40,28.14,844,0.07,71.0,2.56,108,1.569,2.995,2.076,0.05,71.7,1,100,0.956624,4.5568e-05,0.076134103,-93.093,1671,1.426,164.0,0.797,156,20.5879957,-96.3488096,-94.6478379,-97.4594356,-98.0127679,-108.897778,-95.0677778,0.956624,4.5568e-05,2.73408,0.076134103,4.56804618,-93.093,1671,True,True,True,True,1.4260000000000002,152.69898333333333,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.3024999857463,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.69898333333333,3796.0,5.9642055535844065,-108.28311478696563,6.436221297066368,41,False,raw_csv_sample,20,warmup,92.69898333333333,24.771358049852182,17.225966666666665,-134.84367574861426,0.7504931593790505
9164.03,,,20.569999963869748,-97.19000003377164,-95.27000000724522,,-98.08999996914241,-98.64000002913696,-108.00296701006879,-102.13289222531633,1,O,40,28.12,844,0.07,72.0,2.56,108,1.861,3.005,2.125,0.05,71.7,1,100,0.960798,4.5911e-05,0.076709628,-93.105,1671,1.144,164.0,0.886,156,20.6175121,-96.4087131,-94.6478379,-97.3004188,-98.0924818,-108.647778,-94.9977778,0.960798,4.5911e-05,2.75466,0.076709628,4.6025776800000004,-93.105,1671,True,True,True,True,1.144,152.73383333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.29750000982405,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.73383333333334,3797.0,7.2425916861500355,-108.04994582150567,6.72115639432036,41,False,raw_csv_sample,20,warmup,92.73383333333334,24.806208049852188,17.26081666666667,-134.84367574861426,0.7480022668533393
9166.122,,,20.569999963869748,-97.11999996847396,-95.28000004232783,,-98.20999995787349,-98.56000001812932,-107.74554966325867,-102.17558576157668,1,O,40,28.1,843,0.07,72.0,2.55,108,1.988,3.093,2.134,0.05,71.7,1,100,0.955643,4.5552e-05,0.076140685,-93.124,1671,1.105,164.0,0.977,156,20.6175121,-96.3388257,-94.6578665,-97.4196814,-98.0127679,-108.387778,-95.0377778,0.955643,4.5552e-05,2.73312,0.076140685,4.5684411,-93.124,1671,True,True,True,True,1.105,152.7687,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.29249999670115,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.7687,3798.0,6.2470748968489715,-107.81453714970635,6.505134099399356,41,False,raw_csv_sample,20,warmup,92.7687,24.841074716518847,17.29568333333333,-134.84367574861426,0.7454118259045707
9168.214,,,20.480000029874226,-97.22000001883012,-95.31999998322786,,-98.45000003595395,-98.51999996244604,-107.56733765392862,-102.02615838466545,1,O,40,28.11,843,0.07,72.0,2.55,108,1.54,3.083,2.105,0.05,71.7,1,100,0.955984,4.5772e-05,0.076472308,-93.134,1671,1.543,164.0,0.064,156,20.5289628,-96.4386648,-94.6979807,-97.6582067,-97.9729109,-108.207778,-94.8977778,0.955984,4.5772e-05,2.74632,0.076472308,4.58833848,-93.134,1671,True,True,True,True,1.5430000000000001,152.80356666666665,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.3775000001145,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.80356666666665,3799.0,5.396627256445072,-107.59632113697432,6.308712186377306,41,False,raw_csv_sample,20,warmup,92.80356666666665,24.875941383185506,17.330549999999988,-134.84367574861426,0.7436184963210315
9170.305,,,20.59000002825404,-97.28999998396658,-95.30000001277784,,-98.26999995223903,-98.62000000129531,-107.36932431022854,-102.16491237751158,1,O,40,28.11,843,0.07,72.0,2.55,108,2.056,2.946,2.008,0.05,71.7,1,100,0.952568,4.5511e-05,0.076037054,-93.112,1671,0.89,164.0,0.156,156,20.6371898,-96.5085521,-94.6779236,-97.4793127,-98.0725533,-108.007778,-95.0277778,0.952568,4.5511e-05,2.73066,0.076037054,4.562223240000001,-93.112,1671,True,True,True,True,0.8900000000000001,152.83841666666666,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.3699999875697,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.83841666666666,3800.0,6.388378115565274,-107.37471643560458,6.072184407521263,41,False,raw_csv_sample,20,warmup,92.83841666666666,24.91079138318551,17.365399999999994,-134.84367574861426,0.7416259588149757
9172.398,,,20.519999955366362,-97.31999996902506,-95.27000000724522,,-98.53999997719312,-98.73000000388596,-107.12180763060344,-102.17558576157668,1,O,40,28.1,843,0.07,71.0,2.55,108,1.696,3.005,2.086,0.05,71.7,1,100,0.956886,4.5796e-05,0.076515342,-93.137,1671,1.309,164.0,0.242,156,20.568318,-96.5385038,-94.6478379,-97.7476536,-98.1821599,-107.757778,-95.0377778,0.956886,4.5796e-05,2.74776,0.076515342,4.59092052,-93.137,1671,True,True,True,True,1.309,152.8733,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.46499998933734,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.8733,3801.0,6.245175869167497,-107.17290659546516,5.747294669205303,41,False,raw_csv_sample,20,warmup,92.8733,24.94567471651885,17.400283333333334,-134.84367574861426,0.7391353629476117
9174.49,,,20.480000029874226,-97.2599999989081,-95.33999995367788,,-98.37999999221834,-98.64000002913696,-106.93369495408837,-102.19693252970686,1,O,40,28.1,843,0.07,73.0,2.55,108,1.735,2.995,2.095,0.05,71.7,1,100,0.953431,4.5558e-05,0.076078408,-93.148,1671,1.26,164.0,0.334,156,20.5289628,-96.4786004,-94.7180378,-97.5886368,-98.0924818,-107.567778,-95.0577778,0.953431,4.5558e-05,2.73348,0.076078408,4.56470448,-93.148,1671,True,True,True,True,1.26,152.90816666666666,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.40499999348532,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.90816666666666,3802.0,5.254410623275817,-106.97384136656234,5.835170816841355,41,False,raw_csv_sample,20,warmup,92.90816666666666,24.98054138318551,17.435149999999993,-134.84367574861426,0.737242567064685
9176.581,,,20.519999955366362,-97.28999998396658,-95.27000000724522,,-98.4700000340758,-98.70999997604432,-106.75548294475828,-102.19693252970686,1,O,40,28.1,843,0.07,73.0,2.55,108,1.647,2.965,2.047,0.05,71.7,1,100,0.959673,4.5791e-05,0.076576026,-93.154,1671,1.318,164.0,0.422,156,20.568318,-96.5085521,-94.6478379,-97.6780838,-98.1622314,-107.387778,-95.0577778,0.959673,4.5791e-05,2.7474600000000002,0.076576026,4.594561560000001,-93.154,1671,True,True,True,True,1.3179999999999998,152.94301666666667,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.43500000033296,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.94301666666667,3803.0,5.397781248638239,-106.76610213044943,5.81834958683703,41,False,raw_csv_sample,20,warmup,92.94301666666667,25.015391383185516,17.47,-134.84367574861426,0.735449437789087
9178.672,,,20.569999963869748,-97.28999998396658,-95.39000002937567,,-98.51999997907127,-98.62000000129531,-106.55746960105822,-102.22895268190213,1,O,40,28.11,843,0.07,71.0,2.55,108,1.54,3.083,2.076,0.05,71.7,1,100,0.953273,4.5602e-05,0.076135098,-93.186,1671,1.543,164.0,0.509,156,20.6175121,-96.5085521,-94.7681807,-97.7277765,-98.0725533,-107.187778,-95.0877778,0.953273,4.5602e-05,2.7361199999999997,0.076135098,4.56810588,-93.186,1671,True,True,True,True,1.5430000000000001,152.97786666666667,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.4549999984272,log_20260424_153546.csv,0424,"-100°C, bypass closed",152.97786666666667,3804.0,4.261406248924686,-106.56830240035973,5.6427296845442925,41,False,raw_csv_sample,20,warmup,92.97786666666667,25.050241383185522,17.504850000000005,-134.84367574861426,0.7334571245632866
9180.763,,,20.519999955366362,-97.36000004926426,-95.39000002937567,,-98.51000003031949,-98.8100000148936,-106.45846292920818,-102.22895268190213,1,O,40,28.11,843,0.07,71.0,2.56,108,1.959,3.073,2.056,0.05,71.7,1,100,0.958408,4.5775e-05,0.076485163,-93.194,1671,1.114,163.8,0.602,156,20.568318,-96.5784395,-94.7681807,-97.717838,-98.2618738,-107.087778,-95.0877778,0.958408,4.5775e-05,2.7465,0.076485163,4.589109779999999,-93.194,1671,True,True,True,True,1.1139999999999999,153.01271666666668,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.51750003096325,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.01271666666668,3805.0,5.673737694150077,-106.37280387143663,5.872408109847356,41,False,raw_csv_sample,20,warmup,93.01271666666668,25.085091383185528,17.53970000000001,-134.84367574861426,0.7324609888633811
9182.857,,,20.470000048501195,-97.22000001883012,-95.39000002937567,,-98.79999995277713,-98.78999998705196,-106.16144291365806,-102.17558576157668,0,C,40,28.11,843,0.07,73.0,2.56,108,1.969,3.103,2.008,0.05,71.7,1,100,0.953123,4.5596e-05,0.076148955,-93.192,1671,1.134,163.8,0.693,156,20.519124,-96.4386648,-94.7681807,-98.0060559,-98.2419453,-106.787778,-95.0377778,0.953123,4.5596e-05,2.7357600000000004,0.076148955,4.5689373,-93.192,1671,True,True,True,True,1.1340000000000001,153.04761666666667,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.54999999700871,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.04761666666667,3806.0,6.810927299597779,-106.15867564643086,6.128080601232114,41,False,raw_csv_sample,20,warmup,93.04761666666667,25.11999138318552,17.574600000000004,-134.84367574861426,0.7294726661010301
9184.948,,,20.54000001975065,-97.39000003432274,-95.36999995921047,,-98.51000003031949,-98.75999999546896,-105.98323090432798,-102.37838005881336,0,C,40,28.14,844,0.07,73.0,2.56,108,1.842,3.132,1.998,0.05,71.7,1,100,0.955798,4.5857e-05,0.076628729,-93.218,1671,1.29,163.8,0.782,156,20.5879957,-96.6083912,-94.7481235,-97.717838,-98.2120526,-106.607778,-95.2277778,0.955798,4.5857e-05,2.75142,0.076628729,4.59772374,-93.218,1671,True,True,True,True,1.29,153.08246666666668,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.5075000048304,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.08246666666668,3807.0,4.545499998853529,-105.94536951016815,6.144932022803914,41,False,raw_csv_sample,20,warmup,93.08246666666668,25.154841383185527,17.60945000000001,-134.84367574861426,0.7276797336486318
9187.039,,,20.470000048501195,-97.32999996404456,-95.42000003490827,,-98.67000001529426,-98.65999995661967,-105.84462156373793,-102.37838005881336,0,C,40,28.14,844,0.07,73.0,2.55,108,2.105,2.965,2.095,0.05,71.7,1,100,0.959294,4.587e-05,0.076648865,-93.232,1671,0.86,163.8,0.873,156,20.519124,-96.5484877,-94.7982664,-97.8768548,-98.1124102,-106.467778,-95.2277778,0.959294,4.587e-05,2.7521999999999998,0.076648865,4.5989319,-93.232,1671,True,True,True,True,0.8599999999999999,153.11731666666668,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.51999999271669,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.11731666666668,3808.0,6.960296873249263,-105.73037388444135,6.201212118412059,41,False,raw_csv_sample,20,warmup,93.11731666666668,25.189691383185533,17.644300000000015,-134.84367574861426,0.7262852626358866
9189.13,,,20.54000001975065,-97.40000002934222,-95.44000000535829,,-98.61000002092872,-98.78999998705196,-105.4980982122628,-102.43174697913881,0,C,40,28.14,844,0.07,72.0,2.55,108,2.164,3.122,2.105,0.05,71.7,1,100,0.957716,4.5823e-05,0.076566163,-93.233,1671,0.958,163.8,0.961,156,20.5879957,-96.6183751,-94.8183235,-97.8172235,-98.2419453,-106.117778,-95.2777778,0.957716,4.5823e-05,2.74938,0.076566163,4.59396978,-93.233,1671,True,True,True,True,0.9579999999999997,153.15216666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.5600000106703,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.15216666666666,3809.0,7.669039912834251,-105.51314502551493,6.453404515161992,41,False,raw_csv_sample,20,warmup,93.15216666666666,25.22454138318551,17.679149999999993,-134.84367574861426,0.722799208757405
9191.223,,,20.519999955366362,-97.42000001938122,-95.48999998134093,,-98.43999998658387,-98.8100000148936,-105.30998553574773,-102.22895268190213,0,C,40,28.14,844,0.07,73.0,2.55,108,1.647,3.005,2.105,0.05,71.7,1,100,0.954677,4.5583e-05,0.076178118,-93.254,1671,1.358,163.8,0.054,156,20.568318,-96.6383429,-94.8684663,-97.6482681,-98.2618738,-105.927778,-95.0877778,0.954677,4.5583e-05,2.73498,0.076178118,4.57068708,-93.254,1671,True,True,True,True,1.3579999999999999,153.18705,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.54000000054991,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.18705,3810.0,8.359094841380966,-105.28034179244855,6.62184307316943,41,False,raw_csv_sample,20,warmup,93.18705,25.25942471651885,17.714033333333333,-134.84367574861426,0.7209068541798113
9193.32,,,20.519999955366362,-97.42000001938122,-95.47000001089091,,-98.41999998846202,-98.89000002590124,-104.91395884834758,-102.2502994500323,1,O,40,28.14,844,0.07,73.0,2.55,108,1.842,3.014,2.076,0.05,71.7,1,100,0.952334,4.5498e-05,0.07603089,-93.277,1671,1.172,163.8,0.149,156,20.568318,-96.6383429,-94.8484092,-97.628391,-98.3415877,-105.527778,-95.1077778,0.952334,4.5498e-05,2.7298799999999996,0.07603089,4.5618534,-93.277,1671,True,True,True,True,1.1719999999999997,153.222,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.55000001115886,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.222,3811.0,7.50691028409301,-105.05072658068883,6.815068696245362,41,False,raw_csv_sample,20,warmup,93.22200000000001,25.29437471651886,17.748983333333342,-134.84367574861426,0.7169231238060957
9195.416,,,20.54000001975065,-97.44000000942022,-95.4599999758083,,-98.28000000160911,-98.92999998122559,-104.78525017494253,-102.14356560938141,1,O,40,28.12,844,0.07,72.0,2.55,108,1.91,3.171,2.076,0.05,71.7,1,100,0.960172,4.59e-05,0.076704892,-93.268,1671,1.261,163.8,0.241,156,20.5879957,-96.6583107,-94.8383806,-97.4892513,-98.3814446,-105.397778,-95.0077778,0.960172,4.59e-05,2.754,0.076704892,4.60229352,-93.268,1671,True,True,True,True,1.261,153.2569333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.5274999920158,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.2569333333333,3812.0,4.96157356456979,-104.80409024806417,7.235172432018999,41,False,raw_csv_sample,20,warmup,93.25693333333331,25.32930804985216,17.78391666666664,-134.84367574861426,0.7156284627428567
9197.511,,,20.470000048501195,-97.29999997898608,-95.4599999758083,,-98.51000003031949,-98.70999997604432,-104.56743549687245,-102.17558576157668,1,O,40,28.12,844,0.07,73.0,2.55,108,2.047,3.005,2.115,0.05,71.7,1,100,0.960777,4.5791e-05,0.076517613,-93.272,1671,0.958,163.8,0.332,156,20.519124,-96.518536,-94.8383806,-97.717838,-98.1622314,-105.177778,-95.0377778,0.960777,4.5791e-05,2.7474600000000002,0.076517613,4.59105678,-93.272,1671,True,True,True,True,0.9579999999999997,153.29185,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.49499999028956,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.29185,3813.0,7.947573695939354,-104.5453556173233,7.605531093543277,41,False,raw_csv_sample,20,warmup,93.29185000000001,25.364224716518862,17.818833333333345,-134.84367574861426,0.7134375558070207
9199.603,,,20.559999982496713,-97.44000000942022,-95.50000001642351,,-98.51999997907127,-98.73000000388596,-104.23081281258231,-102.28231960222756,1,O,40,28.1,843,0.07,73.0,2.55,108,1.579,2.965,2.056,0.05,71.7,1,100,0.953776,4.5623e-05,0.076234087,-93.277,1671,1.386,163.8,0.42,156,20.6076733,-96.6583107,-94.8784949,-97.7277765,-98.1821599,-104.837778,-95.1377778,0.953776,4.5623e-05,2.7373800000000004,0.076234087,4.57404522,-93.277,1671,True,True,True,True,1.386,153.32671666666664,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.54750000220024,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.32671666666664,3814.0,8.233492148007826,-104.27337046959795,7.9407817835890455,41,False,raw_csv_sample,20,warmup,93.32671666666664,25.399091383185493,17.853699999999975,-134.84367574861426,0.7100517533816912
9201.696,,,20.480000029874226,-97.39000003432274,-95.4599999758083,,-98.55999997531495,-98.67000002071997,-103.99319680014221,-102.19693252970686,1,O,40,28.11,843,0.07,71.0,2.55,108,1.754,2.995,2.037,0.05,71.7,1,100,0.958459,4.5755e-05,0.076540814,-93.29,1671,1.241,163.8,0.511,156,20.5289628,-96.6083912,-94.8383806,-97.7675307,-98.1223745,-104.597778,-95.0577778,0.958459,4.5755e-05,2.7453,0.076540814,4.59244884,-93.29,1671,True,True,True,True,1.241,153.3616,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.52000000154149,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.3616,3815.0,6.104420035939711,-103.99148141811779,7.952277739921328,41,False,raw_csv_sample,20,warmup,93.36160000000001,25.43397471651886,17.888583333333344,-134.84367574861426,0.7076618821475648
9203.787,,,20.559999982496713,-97.39000003432274,-95.42000003490827,,-98.45000003595395,-98.73000000388596,-103.80508412362714,-102.05817853686071,1,O,40,28.11,843,0.07,71.0,2.56,108,1.647,2.946,2.037,0.05,71.7,1,100,0.95284,4.5588e-05,0.076173259,-93.26,1671,1.299,163.8,0.599,156,20.6076733,-96.6083912,-94.7982664,-97.6582067,-98.1821599,-104.407778,-94.9277778,0.95284,4.5588e-05,2.7352799999999995,0.076173259,4.57039554,-93.26,1671,True,True,True,True,1.2990000000000002,153.39645000000002,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.49750002726773,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.39645000000002,3816.0,6.392109373387257,-103.71882306386271,8.166093278015069,41,False,raw_csv_sample,20,warmup,93.39645000000002,25.468824716518867,17.92343333333335,-134.84367574861426,0.7057699642065836
9205.878,,,20.54000001975065,-97.31999996902506,-95.42000003490827,,-98.4700000340758,-98.62000000129531,-103.54766677681704,-102.10087207312105,1,O,40,28.1,843,0.07,71.0,2.56,108,2.134,3.054,2.115,0.05,71.7,1,100,0.958881,4.5783e-05,0.076499885,-93.26,1671,0.92,163.8,0.69,156,20.5879957,-96.5385038,-94.7982664,-97.6780838,-98.0725533,-104.147778,-94.9677778,0.958881,4.5783e-05,2.74698,0.076499885,4.5899931,-93.26,1671,True,True,True,True,0.9199999999999999,153.43130000000002,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.4575000098261,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.43130000000002,3817.0,8.38076562288984,-103.42230471664004,8.59994223283752,41,False,raw_csv_sample,20,warmup,93.43130000000002,25.503674716518873,17.958283333333355,-134.84367574861426,0.7031811156227719
9207.969,,,20.54000001975065,-97.42000001938122,-95.47000001089091,,-98.31999999785279,-98.59000000971233,-103.22094475971191,-102.17558576157668,1,O,40,28.11,843,0.07,73.0,2.55,108,1.949,3.093,1.998,0.05,71.7,1,100,0.955119,4.5707e-05,0.076319333,-93.267,1671,1.144,163.8,0.777,156,20.5879957,-96.6383429,-94.8484092,-97.5290055,-98.0426606,-103.817778,-95.0377778,0.955119,4.5707e-05,2.74242,0.076319333,4.57915998,-93.267,1671,True,True,True,True,1.144,153.46615,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.4500000094593,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.46615,3818.0,10.508413846339408,-103.11940709023409,8.460069419404817,41,False,raw_csv_sample,20,warmup,93.46615,25.53852471651885,17.993133333333333,-134.84367574861426,0.6998954237298826
9210.061,,,20.59000002825404,-97.37000004428374,-95.48999998134093,,-98.51999997907127,-98.70999997604432,-102.81501740512675,-102.04750515279562,1,O,40,28.11,843,0.07,72.0,2.55,108,2.047,2.985,2.066,0.05,71.7,1,100,0.955915,4.559e-05,0.076175991,-93.239,1671,0.938,163.8,0.869,156,20.6371898,-96.5884234,-94.8684663,-97.7277765,-98.1622314,-103.407778,-94.9177778,0.955915,4.559e-05,2.7354000000000003,0.076175991,4.57055946,-93.239,1671,True,True,True,True,0.9379999999999997,153.50101666666666,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.52249999518506,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.50101666666666,3819.0,8.092564609842839,-102.83250459204925,8.245147975407008,41,False,raw_csv_sample,20,warmup,93.50101666666666,25.57339138318551,18.02799999999999,-134.84367574861426,0.6958134444913239
9212.154,,,20.54000001975065,-97.37000004428374,-95.34999998876046,,-98.53999997719312,-98.67000002071997,-102.65660673016669,-102.16491237751158,1,O,40,28.1,843,0.07,71.0,2.55,108,1.92,3.113,2.095,0.05,71.7,1,100,0.957456,4.5836e-05,0.076553316,-93.253,1671,1.193,165.0,0.957,156,20.5879957,-96.5884234,-94.7280664,-97.7476536,-98.1223745,-103.247778,-95.0277778,0.957456,4.5836e-05,2.7501599999999997,0.076553316,4.59319896,-93.253,1671,True,True,True,True,1.193,153.5359,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.48250000773932,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.5359,3820.0,8.664657748961645,-102.54430746592259,8.035682573027088,41,False,raw_csv_sample,20,warmup,93.5359,25.60827471651885,18.062883333333332,-134.84367574861426,0.6942205512818256
9214.245,,,20.569999963869748,-97.39000003432274,-95.34999998876046,,-98.51000003031949,-98.70999997604432,-102.21107670684151,-102.2502994500323,1,O,40,28.11,843,0.07,73.0,2.55,108,1.949,3.014,2.105,0.05,71.7,1,100,0.957202,4.5556e-05,0.076116713,-93.256,1671,1.065,165.8,0.046,156,20.6175121,-96.6083912,-94.7280664,-97.717838,-98.1622314,-102.797778,-95.1077778,0.957202,4.5556e-05,2.7333600000000002,0.076116713,4.56700278,-93.256,1671,True,True,True,True,1.0649999999999997,153.57075,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.49000000736174,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.57075,3821.0,10.085328122457213,-102.2721345971457,7.776172516633778,41,False,raw_csv_sample,20,warmup,93.57075,25.643124716518855,18.097733333333338,-134.84367574861426,0.6897407660503656
9216.336,,,20.499999992620296,-97.39000003432274,-95.44000000535829,,-98.28000000160911,-98.62000000129531,-101.95365936003142,-102.2502994500323,1,O,40,28.1,843,0.07,73.0,2.55,108,1.832,3.073,2.056,0.05,71.7,1,100,0.957641,4.585e-05,0.076612168,-93.245,1671,1.241,166.2,0.133,156,20.5486404,-96.6083912,-94.8183235,-97.4892513,-98.0725533,-102.537778,-95.1077778,0.957641,4.585e-05,2.751,0.076612168,4.5967300799999995,-93.245,1671,True,True,True,True,1.2409999999999999,153.60559999999998,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.43250001064635,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.60559999999998,3822.0,7.3846725192479425,-102.00230824151333,7.561775189534501,41,False,raw_csv_sample,20,warmup,93.60559999999998,25.677974716518833,18.132583333333315,-134.84367574861426,0.6871526002206574
9218.428,,,20.519999955366362,-97.39000003432274,-95.28000004232783,,-98.41999998846202,-98.59999997345368,-101.69624201322132,-102.13289222531633,0,C,40,28.1,843,0.07,72.0,2.55,108,1.696,3.044,2.008,0.05,71.7,1,100,0.952218,4.5487e-05,0.076001568,-93.241,1671,1.348,165.4,0.225,156,20.568318,-96.6083912,-94.6578665,-97.628391,-98.0526248,-102.277778,-94.9977778,0.952218,4.5487e-05,2.72922,0.076001568,4.560094080000001,-93.241,1671,True,True,True,True,1.348,153.64046666666667,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.42250000964157,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.64046666666667,3823.0,6.390106687557136,-101.74495886267017,6.935811349169853,41,False,raw_csv_sample,20,warmup,93.64046666666667,25.71284138318552,18.167450000000002,-134.84367574861426,0.684564549161446
9220.519,,,20.519999955366362,-97.23000001384962,-95.3999999647431,,-98.41999998846202,-98.59000000971233,-101.50812933670625,-102.05817853686071,0,C,40,28.13,844,0.07,72.0,2.56,108,1.842,3.132,2.125,0.05,71.7,1,100,0.959012,4.5794e-05,0.07651827,-93.241,1671,1.29,166.0,0.314,156,20.568318,-96.4486487,-94.7782092,-97.628391,-98.0426606,-102.087778,-94.9277778,0.959012,4.5794e-05,2.74764,0.07651827,4.5910962,-93.241,1671,True,True,True,True,1.29,153.67531666666667,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.40999999419176,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.67531666666667,3824.0,5.537046817454666,-101.5187517589673,6.197739219515142,41,False,raw_csv_sample,20,warmup,93.67531666666667,25.747691383185526,18.202300000000008,-134.84367574861426,0.6826733544115606
9222.612,,,20.580000046881004,-97.29999997898608,-95.39000002937567,,-98.61000002092872,-98.50000003496332,-101.31011599300616,-102.17558576157668,1,O,40,28.14,844,0.07,71.0,2.56,108,2.008,3.201,1.988,0.05,71.7,1,100,0.959497,4.59e-05,0.076688886,-93.242,1671,1.193,165.4,0.407,156,20.627351,-96.518536,-94.7681807,-97.8172235,-97.9529825,-101.887778,-95.0377778,0.959497,4.59e-05,2.754,0.076688886,4.60133316,-93.242,1671,True,True,True,True,1.193,153.7102,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.45000001606344,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.7102,3825.0,7.379379268326147,-101.31278939970449,5.535926191746967,41,False,raw_csv_sample,20,warmup,93.71019999999999,25.782574716518837,18.23718333333332,-134.84367574861426,0.6806826906309967
9224.705,,,20.59000002825404,-97.29999997898608,-95.31999998322786,,-98.6999999621679,-98.42000002395568,-100.99329464308605,-102.2502994500323,1,O,40,28.12,844,0.07,72.0,2.56,108,1.93,3.132,2.066,0.05,71.7,1,100,0.955432,4.5631e-05,0.076154651,-93.213,1671,1.202,165.0,0.496,156,20.6371898,-96.518536,-94.6979807,-97.9066704,-97.8732686,-101.567778,-95.1077778,0.955432,4.5631e-05,2.73786,0.076154651,4.56927906,-93.213,1671,True,True,True,True,1.2020000000000002,153.74508333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.43499998708438,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.74508333333333,3826.0,4.2534660808248645,-101.13252864165653,4.394467930885639,41,False,raw_csv_sample,20,warmup,93.74508333333333,25.817458049852178,18.27206666666666,-134.84367574861426,0.6774977741597971
9226.795,,,20.519999955366362,-97.22000001883012,-95.24000000171262,,-98.61000002092872,-98.59999997345368,-101.01309597745605,-102.3463599066181,1,O,40,28.1,843,0.07,72.0,2.55,108,2.056,3.083,2.017,0.05,71.7,1,100,0.958673,4.5762e-05,0.076455956,-93.196,1671,1.027,163.8,0.587,156,20.568318,-96.4386648,-94.6177522,-97.8172235,-98.0526248,-101.587778,-95.1977778,0.958673,4.5762e-05,2.74572,0.076455956,4.58735736,-93.196,1671,True,True,True,True,1.0270000000000001,153.77991666666668,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.41750000373129,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.77991666666668,3827.0,-0.710098834653536,-101.00634449273801,3.0242345808630944,41,False,raw_csv_sample,20,warmup,93.77991666666668,25.85229138318553,18.306900000000013,-134.84367574861426,0.6776968261515048
9228.887,,,20.519999955366362,-97.23000001384962,-95.30000001277784,,-98.51999997907127,-98.50000003496332,-101.04279797901107,-102.20760591377196,1,O,40,28.1,843,0.07,73.0,2.55,108,1.657,3.044,2.125,0.05,71.7,1,100,0.953276,4.5625e-05,0.076143879,-93.193,1671,1.387,163.6,0.675,156,20.568318,-96.4486487,-94.6779236,-97.7277765,-97.9529825,-101.617778,-95.0677778,0.953276,4.5625e-05,2.7375,0.076143879,4.56863274,-93.193,1671,True,True,True,True,1.387,153.81478333333334,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.38750001016551,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.81478333333334,3828.0,1.1370540650025305,-100.92177939557888,1.6480738925736205,41,False,raw_csv_sample,20,warmup,93.81478333333334,25.88715804985219,18.341766666666672,-134.84367574861426,0.6779954054662419
9230.978,,,20.499999992620296,-97.17000004373264,-95.28000004232783,,-98.7300000096598,-98.56000001812932,-100.93389063997603,-102.17558576157668,1,O,40,28.1,843,0.07,71.0,2.55,108,1.686,2.907,2.164,0.05,71.7,1,100,0.955254,4.562e-05,0.07621922,-93.181,1671,1.221,163.6,0.765,156,20.5486404,-96.3887453,-94.6578665,-97.9364861,-98.0127679,-101.507778,-95.0377778,0.955254,4.562e-05,2.7372,0.07621922,4.5731532,-93.181,1671,True,True,True,True,1.221,153.84963333333332,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.4350000284624,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.84963333333332,3829.0,1.563262525001619,-100.89142037034341,0.09983061376624391,41,False,raw_csv_sample,20,warmup,93.84963333333332,25.922008049852167,18.37661666666665,-134.84367574861426,0.676900622438502
9233.071,,,20.569999963869748,-97.23000001384962,-95.30000001277784,,-98.61000002092872,-98.53000002654632,-100.93389063997603,-102.22895268190213,1,O,40,28.11,843,0.07,72.0,2.55,108,1.891,3.122,2.115,0.05,71.7,1,100,0.954842,4.5771e-05,0.076467816,-93.168,1671,1.231,163.6,0.853,156,20.6175121,-96.4486487,-94.6779236,-97.8172235,-97.9828752,-101.507778,-95.0877778,0.954842,4.5771e-05,2.74626,0.076467816,4.588068959999999,-93.168,1671,True,True,True,True,1.2309999999999999,153.88451666666666,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.41750001852563,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.88451666666666,3830.0,0.0,-100.91486931893947,-1.6076416783705554,41,False,raw_csv_sample,20,warmup,93.88451666666666,25.956891383185507,18.41149999999999,-134.84367574861426,0.676900622438502
9235.163,,,20.569999963869748,-97.2599999989081,-95.27000000724522,,-98.73999995841159,-98.48999997086304,-100.93389063997603,-102.37838005881336,1,O,40,28.12,844,0.07,73.0,2.55,108,1.978,3.122,2.125,0.05,71.7,1,100,0.959391,4.5821e-05,0.076552386,-93.16,1671,1.144,163.6,0.945,156,20.6175121,-96.4786004,-94.6478379,-97.9464246,-97.9430182,-101.507778,-95.2277778,0.959391,4.5821e-05,2.74926,0.076552386,4.59314316,-93.16,1671,True,True,True,True,1.144,153.91938333333334,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.43999998385699,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.91938333333334,3831.0,-0.710914024940621,-101.00352220382486,-3.2024667572702583,41,False,raw_csv_sample,20,warmup,93.91938333333334,25.991758049852194,18.446366666666677,-134.84367574861426,0.676900622438502
9237.253,,,20.470000048501195,-97.17000004373264,-95.27000000724522,,-98.4700000340758,-98.47000004338032,-100.98339397590104,-102.2502994500323,1,O,40,28.11,843,0.07,73.0,2.55,108,1.978,3.122,2.056,0.05,71.7,1,100,0.95316,4.5535e-05,0.076077313,-93.174,1671,1.144,164.0,0.029,156,20.519124,-96.3887453,-94.6478379,-97.6780838,-97.9230898,-101.557778,-95.1077778,0.95316,4.5535e-05,2.7321,0.076077313,4.564638779999999,-93.174,1671,True,True,True,True,1.144,153.95421666666667,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.34500003210849,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.95421666666667,3832.0,-5.252068421502145,-101.13803728354894,-4.682257364307134,41,False,raw_csv_sample,20,warmup,93.95421666666667,26.02659138318552,18.4812,-134.84367574861426,0.6773982484296119
9239.345,,,20.470000048501195,-97.23000001384962,-95.28000004232783,,-98.79999995277713,-98.45999997928004,-101.30021532582117,-102.32501313848793,1,O,40,28.11,843,0.07,72.0,2.55,108,1.803,3.014,2.076,0.05,71.7,1,100,0.958955,4.581e-05,0.076529855,-93.168,1671,1.211,163.6,0.121,156,20.519124,-96.4486487,-94.6578665,-98.0060559,-97.9131255,-101.877778,-95.1777778,0.958955,4.581e-05,2.7485999999999997,0.076529855,4.5917913,-93.168,1671,True,True,True,True,1.2109999999999999,153.98908333333333,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.44249999705865,log_20260424_153546.csv,0424,"-100°C, bypass closed",153.98908333333333,3833.0,-6.81499079656237,-101.3299302736541,-6.329087596652016,41,False,raw_csv_sample,20,warmup,93.98908333333333,26.061458049852178,18.51606666666666,-134.84367574861426,0.6805831592708582
