time_s,U0_C,U1_C,TTEST_C,TFO_C,TTI_C,U5_C,TTO_C,TMI_C,THM_C,THI_C,valve,mode,pump_cmd_pct,pump_freq_hz,pump_rotation_speed_rpm,pump_input_power_kw,pump_input_power_w,pump_output_current_a,pump_output_voltage_v,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_tank_bar_abs,pump_pressure_error_bar,pump_max_freq_hz,fluid_meter_valid,fluid_concentration_pct,fluid_flow_velocity_mps,fluid_volume_flow_m3s,fluid_mass_flow_kgs,fluid_temperature_c,fluid_density_kg_m3,fluid_delta_p_bar,scale_weight_kg,scale_age_s,scale_tare_kg,TTEST_raw_C,TFO_raw_C,TTI_raw_C,TTO_raw_C,TMI_raw_C,THM_raw_C,THI_raw_C,flow_velocity_mps_si,volume_flow_m3s_si,volume_flow_lmin_si,mass_flow_kgs_si,mass_flow_kgmin_si,temperature_c_si,density_kg_m3_si,pump_running,liquid_like_density,positive_mass_flow,usable_sample,delta_p_bar_recomputed,t_min,cmd_bucket_pct,pump_input_power_logged_w,pump_input_power_restored_w,pump_input_power_source,pump_speed_rpm,pump_speed_source,loop_temperature_tc_count,loop_mean_temperature_C,log_name,log_key,run_label,run_elapsed_min,source_row_index,dTHM_dt_C_per_min,THM_transition_smooth_C,dTHM_dt_transition_C_per_min,below100_segment,interpolated_threshold_sample,threshold_crossing_type,minus100_cycle_number,cycle_phase,elapsed_from_60_min,time_since_segment_start_min,time_since_cold_min_min,cycle_min_C,THM_uncertainty_C
9241.437,,,20.470000048501195,-97.17000004373264,-95.2200000312626,,-98.63000001905057,-98.3499999766894,-101.45862600078122,-102.41040021100864,1,O,40,28.12,844,0.07,71.0,2.55,108,2.037,3.142,1.998,0.05,71.7,1,100,0.958207,4.5636e-05,0.076241354,-93.16,1671,1.105,163.6,0.209,156,20.519124,-96.3887453,-94.5976951,-97.8371006,-97.8035189,-102.037778,-95.2577778,0.958207,4.5636e-05,2.7381599999999997,0.076241354,4.57448124,-93.16,1671,True,True,True,True,1.105,154.02394999999999,40,71,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.3425000176838,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.02394999999999,3834.0,-6.673011821629643,-101.57938565862204,-7.840590472594158,41,False,raw_csv_sample,20,warmup,94.02394999999999,26.096324716518836,18.55093333333332,-134.84367574861426,0.6821756819499196
9243.529,,,20.480000029874226,-97.17000004373264,-95.28000004232783,,-98.61000002092872,-98.48999997086304,-101.76554668351635,-102.46376713133407,1,O,40,28.1,843,0.07,72.0,2.56,108,1.959,3.054,2.076,0.05,71.7,1,100,0.954293,4.5635e-05,0.076241102,-93.156,1671,1.095,164.4,0.3,156,20.5289628,-96.3887453,-94.6578665,-97.8172235,-97.9430182,-102.347778,-95.3077778,0.954293,4.5635e-05,2.7380999999999998,0.076241102,4.57446612,-93.156,1671,True,True,True,True,1.0949999999999998,154.05881666666667,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.38750001946306,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.05881666666667,3835.0,-11.500296969196825,-101.8766807826098,-9.426354989562242,41,False,raw_csv_sample,20,warmup,94.05881666666667,26.131191383185524,18.585800000000006,-134.84367574861426,0.6852613207748312
9245.621,,,20.519999955366362,-97.17000004373264,-95.1699999555648,,-99.08000002710128,-98.42999998769704,-102.26058004276655,-102.49578728352934,1,O,40,28.1,843,0.07,72.0,2.56,108,1.579,3.044,2.017,0.05,71.7,1,100,0.956447,4.5575e-05,0.076140318,-93.141,1671,1.465,164.8,0.391,156,20.568318,-96.3887453,-94.5475522,-98.2843354,-97.8832328,-102.847778,-95.3377778,0.956447,4.5575e-05,2.7345000000000006,0.076140318,4.56841908,-93.141,1671,True,True,True,True,1.465,154.09368333333333,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.46250000352394,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.09368333333333,3836.0,-11.784254919056139,-102.23671681322759,-10.811659489299927,41,False,raw_csv_sample,20,warmup,94.09368333333333,26.166058049852182,18.620666666666665,-134.84367574861426,0.6902385032980847
9247.713,,,20.519999955366362,-97.09999997843498,-95.08000003868216,,-98.63999996780235,-98.37000000453105,-102.58730205987167,-102.43174697913881,1,O,40,28.12,844,0.07,73.0,2.55,108,1.871,2.926,2.134,0.05,71.7,1,100,0.956029,4.5841e-05,0.076584707,-93.131,1671,1.055,166.8,0.483,156,20.568318,-96.3188579,-94.4572952,-97.8470391,-97.8234474,-103.177778,-95.2777778,0.956029,4.5841e-05,2.75046,0.076584707,4.59508242,-93.131,1671,True,True,True,True,1.0550000000000002,154.12855,40,73,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.29749999736264,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.12855,3837.0,-13.184141712230485,-102.63061383766346,-12.186118903830902,41,False,raw_csv_sample,20,warmup,94.12854999999999,26.20092471651884,18.655533333333324,-134.84367574861426,0.6935236737394188
9249.809,,,20.45999996548994,-97.20000002879112,-95.24000000171262,,-98.71000001153796,-98.42000002395568,-103.1813420909719,-102.59184774011514,1,O,40,28.12,844,0.07,72.0,2.55,108,1.53,2.995,2.027,0.05,71.7,1,100,0.956111,4.5615e-05,0.076204815,-93.132,1671,1.465,167.2,0.573,156,20.5092851,-96.418697,-94.6177522,-97.916609,-97.8732686,-103.777778,-95.4277778,0.956111,4.5615e-05,2.7369,0.076204815,4.572288899999999,-93.132,1671,True,True,True,True,1.465,154.16348333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.39250001649935,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.16348333333332,3838.0,-15.45501799399699,-103.08742654350151,-13.941497240741228,41,False,raw_csv_sample,20,warmup,94.16348333333332,26.23585804985217,18.69046666666665,-134.84367574861426,0.6994971698867343
9251.902,,,20.519999955366362,-97.09999997843498,-95.14999998511479,,-98.43999998658387,-98.39000003237268,-103.66647478303709,-102.85868234174235,1,O,40,28.12,844,0.07,72.0,2.55,108,1.783,3.044,2.056,0.05,71.7,1,100,0.95572,4.5701e-05,0.076349066,-93.132,1671,1.261,165.6,0.666,156,20.568318,-96.3188579,-94.5274951,-97.6482681,-97.8433759,-104.267778,-95.6777778,0.95572,4.5701e-05,2.74206,0.076349066,4.58094396,-93.132,1671,True,True,True,True,1.2610000000000001,154.19836666666666,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.26999999562659,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.19836666666666,3839.0,-13.189313404016275,-103.60387628547912,-15.055508783686264,41,False,raw_csv_sample,20,warmup,94.19836666666666,26.27074138318551,18.72534999999999,-134.84367574861426,0.7043759555785489
9253.998,,,20.499999992620296,-97.11999996847396,-95.14000004974736,,-98.29999999973094,-98.39999999611403,-104.10210413917726,-102.80531542141692,1,O,40,28.1,843,0.07,72.0,2.55,108,1.998,3.132,2.056,0.05,71.7,1,100,0.95737,4.5699e-05,0.076342895,-93.132,1671,1.134,165.4,0.757,156,20.5486404,-96.3388257,-94.5174666,-97.5091284,-97.8533401,-104.707778,-95.6277778,0.95737,4.5699e-05,2.74194,0.076342895,4.5805736999999995,-93.132,1671,True,True,True,True,1.1340000000000001,154.23329999999999,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.24000000351657,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.23329999999999,3840.0,-14.480691176505388,-104.13857704486641,-15.605933609573185,41,False,raw_csv_sample,20,warmup,94.23329999999999,26.305674716518837,18.76028333333332,-134.84367574861426,0.7087572287371855
9256.088,,,20.54000001975065,-97.09999997843498,-95.14000004974736,,-98.29999999973094,-98.31999998510639,-104.67634283590749,-102.77329526922165,1,O,40,28.1,843,0.07,71.0,2.55,108,1.988,3.103,2.066,0.05,71.7,1,100,0.95676,4.5703e-05,0.076349628,-93.109,1671,1.115,165.4,0.844,156,20.5879957,-96.3188579,-94.5174666,-97.5091284,-97.7736262,-105.287778,-95.5977778,0.95676,4.5703e-05,2.74218,0.076349628,4.58097768,-93.109,1671,True,True,True,True,1.1150000000000002,154.26813333333334,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.21500000325491,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.26813333333334,3841.0,-16.761267182856955,-104.69259041657567,-16.0541721478844,41,False,raw_csv_sample,20,warmup,94.26813333333334,26.34050804985219,18.795116666666672,-134.84367574861426,0.7145330001395609
9258.18,,,20.54000001975065,-97.07999998839598,-95.10000000913217,,-98.31999999785279,-98.28000002978204,-105.27038286700771,-102.89070249393762,1,O,40,28.11,843,0.07,72.0,2.55,108,1.949,2.985,2.066,0.05,71.7,1,100,0.95873,4.5655e-05,0.076266674,-93.092,1670,1.036,163.2,0.936,156,20.5879957,-96.2988901,-94.4773523,-97.5290055,-97.7337693,-105.887778,-95.7077778,0.95873,4.5655e-05,2.7393,0.076266674,4.5760004400000005,-93.092,1670,True,True,True,True,1.0359999999999998,154.303,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.19500000629075,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.303,3842.0,-17.17945596632717,-105.25756281381237,-16.277269854965198,41,False,raw_csv_sample,20,warmup,94.303,26.37537471651885,18.82998333333333,-134.84367574861426,0.7205084704917261
9260.272,,,20.54000001975065,-97.0500000033375,-95.1999999610974,,-98.43999998658387,-98.2000000187744,-105.87432356529294,-102.815988805482,1,O,40,28.1,843,0.07,73.0,2.55,108,1.93,3.083,2.008,0.05,71.7,1,100,0.956044,4.575e-05,0.076428012,-93.101,1671,1.153,165.4,0.02,156,20.5879957,-96.2689384,-94.5776379,-97.6482681,-97.6540554,-106.497778,-95.6377778,0.956044,4.575e-05,2.745,0.076428012,4.58568072,-93.101,1671,True,True,True,True,1.1530000000000002,154.33786666666668,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.22249999244829,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.33786666666668,3843.0,-17.03747699140581,-105.82765870112878,-16.841426259109312,41,False,raw_csv_sample,20,warmup,94.33786666666668,26.410241383185536,18.86485000000002,-134.84367574861426,0.7265840754859618
9262.364,,,20.470000048501195,-97.07999998839598,-95.10000000913217,,-98.43999998658387,-98.28000002978204,-106.45846292920818,-102.83733557361218,1,O,40,28.11,843,0.07,73.0,2.56,108,2.164,3.113,2.095,0.05,71.7,1,100,0.952903,4.5547e-05,0.076082705,-93.083,1670,0.949,162.8,0.108,156,20.519124,-96.2988901,-94.4773523,-97.6482681,-97.7337693,-107.087778,-95.6577778,0.952903,4.5547e-05,2.7328200000000002,0.076082705,4.5649623,-93.083,1670,True,True,True,True,0.9489999999999998,154.37273333333331,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.22500000347353,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.37273333333331,3844.0,-19.74122359643934,-106.43197160494728,-17.696218379921902,41,False,raw_csv_sample,20,warmup,94.37273333333331,26.445108049852166,18.89971666666665,-134.84367574861426,0.7324609888633811
9264.455,,,20.499999992620296,-97.06999999337648,-95.10000000913217,,-98.31999999785279,-98.29999995726476,-107.25051630400849,-102.93339603019797,1,O,40,28.12,844,0.07,72.0,2.56,108,1.842,3.005,2.017,0.05,71.7,1,100,0.956001,4.576e-05,0.076444565,-93.087,1671,1.163,164.0,0.199,156,20.5486404,-96.2889062,-94.4773523,-97.5290055,-97.7536977,-107.887778,-95.7477778,0.956001,4.576e-05,2.7456,0.076444565,4.5866739,-93.087,1671,True,True,True,True,1.1629999999999998,154.40758333333332,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.19749998940654,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.40758333333332,3845.0,-19.176328120161998,-107.06136792513837,-18.342110366408633,41,False,raw_csv_sample,20,warmup,94.40758333333332,26.479958049852172,18.934566666666655,-134.84367574861426,0.7404304622124813
9266.546,,,20.43000002137084,-97.0500000033375,-95.08000003868216,,-98.20999995787349,-98.26999996568176,-107.7950529991837,-103.01878310271869,1,O,40,28.1,843,0.07,71.0,2.56,108,1.949,3.034,2.134,0.05,71.7,1,100,0.954231,4.5597e-05,0.076202624,-93.075,1670,1.085,163.4,0.291,156,20.4797687,-96.2689384,-94.4572952,-97.4196814,-97.723805,-108.437778,-95.8277778,0.954231,4.5597e-05,2.73582,0.076202624,4.57215744,-93.075,1670,True,True,True,True,1.0849999999999997,154.44243333333333,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.15249999139374,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.44243333333333,3846.0,-17.892543165289,-107.71041669748618,-19.062065047110536,41,False,raw_csv_sample,20,warmup,94.44243333333333,26.514808049852178,18.96941666666666,-134.84367574861426,0.7459099806718718
9268.638,,,20.519999955366362,-97.03000001329852,-95.11999997958216,,-98.28000000160911,-98.2000000187744,-108.49800036931897,-103.05080325491394,1,O,40,28.1,843,0.07,71.0,2.55,108,1.852,3.044,2.047,0.05,71.7,1,100,0.958614,4.5816e-05,0.076514384,-93.055,1670,1.192,163.2,0.378,156,20.568318,-96.2489706,-94.4974094,-97.4892513,-97.6540554,-109.147778,-95.8577778,0.958614,4.5816e-05,2.7489600000000003,0.076514384,4.59086304,-93.055,1670,True,True,True,True,1.192,154.4773,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.15750000331604,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.4773,3847.0,-17.608381499097277,-108.39032616339688,-19.718962471933764,41,False,raw_csv_sample,20,warmup,94.47730000000001,26.549674716518865,19.004283333333348,-134.84367574861426,0.7529841333529786
9270.729,,,20.54000001975065,-97.00000002824002,-95.11999997958216,,-98.29999999973094,-98.31999998510639,-109.02273573012418,-103.05080325491394,1,O,40,28.1,843,0.07,72.0,2.55,108,1.91,3.083,2.017,0.05,71.7,1,100,0.955052,4.557e-05,0.076119338,-93.054,1670,1.173,162.6,0.468,156,20.5879957,-96.2190189,-94.4974094,-97.5091284,-97.7736262,-109.677778,-95.8577778,0.955052,4.557e-05,2.7342,0.076119338,4.5671602799999995,-93.054,1670,True,True,True,True,1.1730000000000003,154.51215,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.18499999816487,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.51215,3848.0,-14.198718392269257,-109.08514974319729,-20.298888305230093,41,False,raw_csv_sample,20,warmup,94.51214999999999,26.584524716518843,19.039133333333325,-134.84367574861426,0.7582652638974643
9272.822,,,20.519999955366362,-96.98000003820104,-95.14999998511479,,-98.20999995787349,-98.26999996568176,-109.48806708781936,-102.85868234174235,1,O,40,28.11,843,0.07,72.0,2.55,108,1.881,3.103,2.066,0.05,71.7,1,100,0.958702,4.579e-05,0.076493786,-93.064,1671,1.222,163.0,0.555,156,20.568318,-96.1990511,-94.5274951,-97.4196814,-97.723805,-110.147778,-95.6777778,0.958702,4.579e-05,2.7474000000000003,0.076493786,4.58962716,-93.064,1671,True,True,True,True,1.2220000000000002,154.54703333333333,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.15249998671777,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.54703333333333,3849.0,-18.029261873008636,-109.8058594086942,-20.91685535311467,41,False,raw_csv_sample,20,warmup,94.54703333333333,26.619408049852183,19.074016666666665,-134.84367574861426,0.7629488277751134
9274.914,,,20.559999982496713,-97.09999997843498,-95.10000000913217,,-98.31999999785279,-98.20999998251575,-110.28012046261966,-102.89070249393762,1,O,40,28.1,843,0.07,71.0,2.55,108,1.939,3.162,1.988,0.05,71.7,1,100,0.953297,4.561e-05,0.076150209,-93.045,1670,1.223,163.2,0.648,156,20.6076733,-96.3188579,-94.4773523,-97.5290055,-97.6640196,-110.947778,-95.7077778,0.953297,4.561e-05,2.7366,0.076150209,4.56901254,-93.045,1670,True,True,True,True,1.2229999999999999,154.58190000000002,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.18249999198392,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.58190000000002,3850.0,-23.15405880540834,-110.54409186338353,-21.195374708579493,41,False,raw_csv_sample,20,warmup,94.58190000000002,26.65427471651887,19.108883333333353,-134.84367574861426,0.7709214788395566
9277.004,,,20.519999955366362,-96.97000004318154,-95.14000004974736,,-98.24000000536542,-98.15999996309112,-111.10187583897499,-102.95474279832816,1,O,40,28.1,843,0.07,72.0,2.55,108,2.037,3.152,2.125,0.05,71.7,1,100,0.956077,4.5649e-05,0.076307647,-93.031,1670,1.115,163.2,0.735,156,20.568318,-96.1890672,-94.5174666,-97.4494971,-97.6141984,-111.777778,-95.7677778,0.956077,4.5649e-05,2.73894,0.076307647,4.578458820000001,-93.031,1670,True,True,True,True,1.1150000000000002,154.61673333333334,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.12750001534636,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.61673333333334,3851.0,-24.431258479450435,-111.28317553594462,-21.361548448459416,41,False,raw_csv_sample,20,warmup,94.61673333333334,26.689108049852194,19.143716666666677,-134.84367574861426,0.7791939173776814
9279.096,,,20.499999992620296,-97.00000002824002,-95.05000003314953,,-98.35000004534471,-98.39000003237268,-111.98303521844034,-102.85868234174235,1,O,40,28.11,843,0.07,73.0,2.55,108,1.969,3.142,1.998,0.05,71.7,1,100,0.956006,4.5671e-05,0.076285643,-93.028,1670,1.173,163.2,0.828,156,20.5486404,-96.2190189,-94.4272095,-97.5588212,-97.8433759,-112.667778,-95.6777778,0.956006,4.5671e-05,2.74026,0.076285643,4.57713858,-93.028,1670,True,True,True,True,1.1729999999999998,154.6516,40,73,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.19750003477674,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.6516,3852.0,-26.40123949368285,-112.03300138385289,-21.741284286759083,41,False,raw_csv_sample,20,warmup,94.6516,26.723974716518853,19.178583333333336,-134.84367574861426,0.7880652541727622
9281.189,,,20.449999984116907,-97.06999999337648,-95.10000000913217,,-98.04999997289872,-98.17999999093276,-112.94339993538571,-102.80531542141692,1,O,40,28.1,843,0.07,72.0,2.55,108,2.066,3.152,2.105,0.05,71.7,1,100,0.954297,4.5594e-05,0.076171442,-93.023,1670,1.086,163.2,0.915,156,20.4994463,-96.2889062,-94.4773523,-97.2606646,-97.6341269,-113.637778,-95.6277778,0.954297,4.5594e-05,2.7356399999999996,0.076171442,4.570286520000001,-93.023,1670,True,True,True,True,1.0860000000000003,154.68648333333334,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.09999999158504,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.68648333333334,3853.0,-25.12798254839322,-112.79963797558557,-22.11102097861817,41,False,raw_csv_sample,20,warmup,94.68648333333334,26.758858049852194,19.213466666666676,-134.84367574861426,0.7977350289384206
9283.28,,,20.470000048501195,-96.97000004318154,-95.08000003868216,,-97.92000003541585,-98.26999996568176,-113.73545331018602,-102.70925496483112,1,O,40,28.1,843,0.07,71.0,2.55,108,1.949,3.103,2.076,0.05,71.7,1,100,0.956911,4.5778e-05,0.076468004,-93.025,1670,1.154,163.2,0.005,156,20.519124,-96.1890672,-94.4572952,-97.1314635,-97.723805,-114.437778,-95.5377778,0.956911,4.5778e-05,2.74668,0.076468004,4.58808024,-93.025,1670,True,True,True,True,1.1540000000000001,154.72133333333335,40,71,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.06000002074032,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.72133333333335,3854.0,-20.734838827627755,-113.57486766028202,-22.133502123439712,41,False,raw_csv_sample,20,warmup,94.72133333333335,26.7937080498522,19.248316666666682,-134.84367574861426,0.8057108708743264
9285.372,,,20.480000029874226,-97.07999998839598,-94.99999995745173,,-98.16000001287802,-98.12999997150811,-114.38889734439628,-102.83733557361218,0,C,40,28.11,843,0.07,72.0,2.55,108,1.92,3.113,2.095,0.05,71.7,1,100,0.9545,4.5538e-05,0.076067673,-93.024,1670,1.193,163.2,0.094,156,20.5289628,-96.2988901,-94.3770666,-97.3699887,-97.5843057,-115.097778,-95.6577778,0.9545,4.5538e-05,2.73228,0.076067673,4.56406038,-93.024,1670,True,True,True,True,1.193,154.75619999999998,40,72,,logged whole-watt VFD power,843.0,logged_rpm,4,-97.09249998255845,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.75619999999998,3855.0,-19.887658512026974,-114.3427082560006,-21.93471213902876,41,False,raw_csv_sample,20,warmup,94.75619999999998,26.82857471651883,19.283183333333312,-134.84367574861426,0.8122914488114247
9287.462,,,20.519999955366362,-96.86999999282538,-95.10000000913217,,-98.20000000912171,-98.23000001035739,-115.12154671608656,-102.815988805482,0,C,40,28.14,844,0.07,72.0,2.56,108,1.764,2.956,2.027,0.05,71.7,1,100,0.958123,4.5908e-05,0.076615153,-93.042,1670,1.192,163.2,0.185,156,20.568318,-96.0892281,-94.4773523,-97.4097429,-97.6839481,-115.837778,-95.6377778,0.958123,4.5908e-05,2.75448,0.076615153,4.59690918,-93.042,1670,True,True,True,True,1.192,154.79103333333333,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.10000000535916,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.79103333333333,3856.0,-20.455302811589945,-115.10372292589597,-21.433314657018855,41,False,raw_csv_sample,20,warmup,94.79103333333333,26.863408049852183,19.318016666666665,-134.84367574861426,0.8196702044673171
9289.554,,,20.54000001975065,-96.97000004318154,-95.10000000913217,,-98.04999997289872,-98.26999996568176,-115.81459341903684,-102.815988805482,0,C,40,28.14,844,0.07,72.0,2.55,108,1.959,3.054,2.056,0.05,71.7,1,100,0.960662,4.5904e-05,0.076674892,-93.031,1670,1.095,163.2,0.273,156,20.5879957,-96.1890672,-94.4773523,-97.2606646,-97.723805,-116.537778,-95.6377778,0.960662,4.5904e-05,2.75424,0.076674892,4.60049352,-93.031,1670,True,True,True,True,1.0949999999999998,154.8259,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.09749999772356,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.8259,3857.0,-19.162923012382635,-115.83658267462678,-20.61090388317143,41,False,raw_csv_sample,20,warmup,94.82589999999999,26.89827471651884,19.352883333333324,-134.84367574861426,0.8266506128889569
9291.647,,,20.54000001975065,-97.0500000033375,-95.10000000913217,,-97.92000003541585,-98.12999997150811,-116.45813678606207,-102.69858158076602,0,C,40,28.14,844,0.07,72.0,2.55,108,1.793,2.946,2.008,0.05,71.7,1,100,0.960099,4.589e-05,0.076652045,-93.036,1670,1.153,163.2,0.364,156,20.5879957,-96.2689384,-94.4773523,-97.1314635,-97.5843057,-117.187778,-95.5277778,0.960099,4.589e-05,2.7534,0.076652045,4.599122700000001,-93.036,1670,True,True,True,True,1.1530000000000002,154.86078333333336,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.05000000484841,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.86078333333336,3858.0,-18.741504725469895,-116.5413198678916,-19.244034624993674,41,False,raw_csv_sample,20,warmup,94.86078333333336,26.93315804985221,19.387766666666693,-134.84367574861426,0.8331328488422569
9293.738,,,20.54000001975065,-97.03000001329852,-95.10000000913217,,-97.9800000297814,-98.15999996309112,-117.12148148745733,-102.78396865328672,0,C,40,28.14,844,0.07,72.0,2.55,108,1.92,3.034,2.125,0.05,71.7,1,100,0.961243,4.5849e-05,0.076587915,-93.031,1670,1.114,163.2,0.452,156,20.5879957,-96.2489706,-94.4773523,-97.1910948,-97.6141984,-117.857778,-95.6077778,0.961243,4.5849e-05,2.75094,0.076587915,4.595274900000001,-93.031,1670,True,True,True,True,1.1139999999999999,154.89563333333334,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.0675000038258,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.89563333333334,3859.0,-18.032288202364953,-117.17859723567847,-17.172491756740556,41,False,raw_csv_sample,20,warmup,94.89563333333334,26.968008049852187,19.42261666666667,-134.84367574861426,0.8398149593587737
9295.831,,,20.54000001975065,-96.90999997290338,-95.14000004974736,,-98.10999996726426,-98.2000000187744,-117.71552151855758,-102.815988805482,0,C,40,28.14,844,0.07,72.0,2.55,108,1.579,2.926,2.125,0.05,71.7,1,100,0.960164,4.569e-05,0.076322152,-93.038,1670,1.347,163.2,0.545,156,20.5879957,-96.1291637,-94.5174666,-97.3202959,-97.6540554,-118.457778,-95.6377778,0.960164,4.569e-05,2.7413999999999996,0.076322152,4.579329120000001,-93.038,1670,True,True,True,True,1.3470000000000002,154.93051666666668,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.09000000217236,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.93051666666668,3860.0,-17.890173427356785,-117.73874067069221,-15.056983945552929,41,False,raw_csv_sample,20,warmup,94.93051666666668,27.002891383185528,19.45750000000001,-134.84367574861426,0.8457992935733393
9297.922,,,20.480000029874226,-96.98000003820104,-95.10000000913217,,-98.0200000260251,-98.42000002395568,-118.36896555276783,-102.86935572580745,0,C,40,28.14,844,0.07,72.0,2.55,108,2.105,3.122,2.047,0.05,71.7,1,100,0.958072,4.5643e-05,0.076242053,-93.025,1670,1.017,163.2,0.632,156,20.5289628,-96.1990511,-94.4773523,-97.230849,-97.8732686,-119.117778,-95.6877778,0.958072,4.5643e-05,2.73858,0.076242053,4.57452318,-93.025,1670,True,True,True,True,1.017,154.96536666666668,40,72,,logged whole-watt VFD power,844.0,logged_rpm,4,-97.1300000243285,log_20260424_153546.csv,0424,"-100°C, bypass closed",154.96536666666668,3861.0,-17.045624995699427,-118.22863759358327,-13.01844053079526,41,False,raw_csv_sample,20,warmup,94.96536666666668,27.037741383185534,19.492350000000016,-134.84367574861426,0.8523824395092492
