time_s,temp0_C,U1_bottom_C,U2_coilTop_C,U3_top_C,U4_coilMid_C,temp5_C,temp6_C,temp7_C,temp8_C,temp9_C,valve,mode,t_min,T_bulk_mean_C,T_coil_mean_C,DeltaT_C,Strat_top_minus_bottom_C,dTbulk_dt_C_per_s,P_bath_W,P_HX_W,UA_corr_W_per_K
12.053,,9.74,9.66,10.45,9.98,,,,,,1,O,0.20088333333333336,10.094999999999999,9.82,0.2749999999999986,0.7099999999999991,0.0006735590726452246,-13.621385126104379,130.51695057139892,474.6070929869076
13.058,,9.74,9.48,10.44,9.93,,,,,,1,O,0.21763333333333332,10.09,9.705,0.3849999999999998,0.6999999999999993,0.0010492418346638027,-21.218817622406085,122.91951807509722,319.2714755197332
14.063,,9.7,9.3,10.43,10.02,,,,,,1,O,0.23438333333333333,10.065,9.66,0.40499999999999936,0.7300000000000004,0.0010564030540949532,-21.36363896296224,122.77469673454105,303.1473993445463
15.068,,9.68,9.19,10.46,10.02,,,,,,1,O,0.2511333333333333,10.07,9.605,0.46499999999999986,0.7800000000000011,0.0007552941274063422,-15.274313138538462,128.86402255896482,277.12693023433303
16.072,,9.67,8.98,10.45,9.98,,,,,,1,O,0.26786666666666664,10.059999999999999,9.48,0.5799999999999983,0.7799999999999994,0.0009052428162892064,-18.306725473816623,125.83161022368667,216.95105210980523
17.078,,9.68,8.8,10.39,9.98,,,,,,1,O,0.28463333333333335,10.035,9.39,0.6449999999999996,0.7100000000000009,0.0011288981746355067,-22.829707785653856,121.30862791184944,188.07539211139462
18.082,,9.68,8.57,10.39,9.98,,,,,,1,O,0.30136666666666667,10.035,9.275,0.7599999999999998,0.7100000000000009,0.0010613600982913856,-21.463885267746694,122.6744504297566,161.41375056546926
19.087,,9.7,8.29,10.45,9.96,,,,,,1,O,0.31811666666666666,10.075,9.125,0.9499999999999993,0.75,0.0008390939560230053,-16.968997072653238,127.16933862485006,133.8624617103686
20.091,,9.77,8.09,10.45,10.06,,,,,,1,O,0.33485000000000004,10.11,9.075,1.0350000000000001,0.6799999999999997,0.000682163498927325,-13.795392438807296,130.342943258696,125.93521087796714
21.097,,9.66,7.85,10.39,9.98,,,,,,1,O,0.3516166666666667,10.025,8.915,1.1100000000000012,0.7300000000000004,0.0007469188491483006,-15.104939886326084,129.0333958111772,116.24630253259194
22.102,,9.72,7.53,10.38,10.05,,,,,,1,O,0.3683666666666667,10.05,8.790000000000001,1.2599999999999998,0.6600000000000001,0.0005571108890851419,-11.266453509968827,132.87188218753448,105.45387475201152
23.106,,9.7,7.33,10.44,10.02,,,,,,1,O,0.38510000000000005,10.07,8.675,1.3949999999999996,0.7400000000000002,0.0004713494128621735,-9.532099176311737,134.60623652119156,96.49192582164272
24.111,,9.79,6.98,10.45,10.0,,,,,,1,O,0.40185,10.12,8.49,1.629999999999999,0.6600000000000001,0.0005867872635928594,-11.866598831638399,132.2717368658649,81.14830482568404
25.116,,9.65,6.7,10.44,9.95,,,,,,1,O,0.41859999999999997,10.045,8.325,1.7200000000000006,0.7899999999999991,0.0005693099343964555,-11.513154803299523,132.62518089420377,77.10766331058356
26.121,,9.77,6.42,10.45,9.96,,,,,,1,O,0.43534999999999996,10.11,8.190000000000001,1.9199999999999982,0.6799999999999997,0.0008493699124679613,-17.176807739839585,126.9615279576637,66.12579581128324
27.125,,9.79,6.14,10.45,10.02,,,,,,1,O,0.45208333333333334,10.12,8.08,2.039999999999999,0.6600000000000001,0.0008221465805777654,-16.626270299024153,127.51206539847914,62.50591441101921
28.131,,9.74,5.75,10.39,10.02,,,,,,1,O,0.46885,10.065000000000001,7.885,2.1800000000000015,0.6500000000000004,0.0006234926172201392,-12.608891198042876,131.52944449946042,60.33460756855979
29.135,,9.7,5.35,10.44,9.98,,,,,,1,O,0.48558333333333337,10.07,7.665,2.4050000000000002,0.7400000000000002,0.0005965447513575275,-12.06392450670328,132.07441119080002,54.91659508972973
30.14,,9.78,5.09,10.43,10.02,,,,,,1,O,0.5023333333333333,10.105,7.555,2.5500000000000007,0.6500000000000004,0.0004672479205254936,-9.449154696787058,134.68918100071625,52.819286666947534
31.144,,9.66,4.64,10.43,10.02,,,,,,1,O,0.5190666666666667,10.045,7.33,2.715,0.7699999999999996,0.0005027910356665635,-10.167943114284915,133.97039258321837,49.34452765496073
32.15,,9.7,4.34,10.45,9.98,,,,,,1,O,0.5358333333333333,10.075,7.16,2.914999999999999,0.75,0.0005004456497406038,-10.120512374704234,134.01782332279907,45.975239561852185
33.155,,9.74,4.01,10.45,10.02,,,,,,1,O,0.5525833333333333,10.094999999999999,7.015,3.079999999999999,0.7099999999999991,0.0005270465364419986,-10.658462106466539,133.47987359103675,43.337621295791166
34.159,,9.74,3.67,10.41,10.02,,,,,,1,O,0.5693166666666667,10.075,6.845,3.2299999999999995,0.6699999999999999,0.0005487277104105065,-11.096920487631674,133.04141520987162,41.18929263463518
35.165,,9.74,3.24,10.5,10.02,,,,,,1,O,0.5860833333333333,10.120000000000001,6.63,3.490000000000001,0.7599999999999998,0.000544792473069937,-11.017338182893337,133.12099751460997,38.14355229644983
36.169,,9.74,2.94,10.44,10.05,,,,,,1,O,0.6028166666666667,10.09,6.495,3.5949999999999998,0.6999999999999993,0.0007172129614955965,-14.50419772032545,129.63413797717783,36.05956550130121
37.174,,9.7,2.59,10.41,9.98,,,,,,1,O,0.6195666666666667,10.055,6.285,3.7699999999999996,0.7100000000000009,0.0006070737754252374,-12.276852960424579,131.86148273707872,34.97652061991478
38.178,,9.78,2.24,10.43,10.06,,,,,,1,O,0.6363,10.105,6.15,3.955,0.6500000000000004,0.000555940693653436,-11.242788647753438,132.89554704974987,33.60190823002525
39.184,,9.72,1.95,10.52,10.02,,,,,,1,O,0.6530666666666666,10.120000000000001,5.984999999999999,4.135000000000002,0.7999999999999989,0.0005605300437801827,-11.335599075366636,132.80273662213665,32.11674404404754
40.188,,9.74,1.61,10.43,10.07,,,,,,1,O,0.6698000000000001,10.085,5.84,4.245000000000001,0.6899999999999995,0.0003972874630662346,-8.034344365588463,136.10399133191484,32.0621887707691
41.193,,9.66,1.3,10.46,9.98,,,,,,1,O,0.68655,10.06,5.640000000000001,4.42,0.8000000000000007,0.00038745135714030314,-7.835428795448352,136.30290690205493,30.837761742546366
42.199,,9.68,0.98,10.45,10.02,,,,,,1,O,0.7033166666666666,10.065,5.5,4.5649999999999995,0.7699999999999996,0.0004569440495279659,-9.240779513604057,134.89755618389924,29.550395659123605
43.203,,9.72,0.74,10.48,10.0,,,,,,1,O,0.7200500000000001,10.100000000000001,5.37,4.730000000000001,0.7599999999999998,0.000611670290225833,-12.369808279237022,131.76852741826627,27.858039623312102
44.208,,9.73,0.35,10.38,9.93,,,,,,1,O,0.7368,10.055,5.14,4.915,0.6500000000000004,0.0005093985509591259,-10.301566896046404,133.83676880145688,27.23026832176132
45.212,,9.68,0.08,10.46,9.98,,,,,,1,O,0.7535333333333334,10.07,5.03,5.04,0.7800000000000011,0.0004130281992141818,-8.3526692727084,135.7856664247949,26.941600481110097
46.218,,9.74,-0.23,10.48,10.04,,,,,,1,O,0.7703000000000001,10.11,4.904999999999999,5.205,0.7400000000000002,0.0003999159915611451,-8.087501097341038,136.05083460016226,26.138488876111865
47.222,,9.76,-0.51,10.41,9.96,,,,,,1,O,0.7870333333333334,10.085,4.7250000000000005,5.36,0.6500000000000004,0.0005474266565135029,-11.070609274672572,133.06772642283073,24.82606836246842
48.227,,9.83,-0.8,10.48,10.06,,,,,,1,O,0.8037833333333333,10.155000000000001,4.63,5.525000000000001,0.6500000000000004,0.0004267968177770292,-8.631112045904864,135.50722365159842,24.526194326081157
49.232,,9.74,-1.05,10.44,10.09,,,,,,1,O,0.8205333333333333,10.09,4.52,5.57,0.6999999999999993,0.0005965943401405544,-12.064927340662434,132.07340835684087,23.711563439289204
50.237,,9.68,-1.45,10.41,9.98,,,,,,1,O,0.8372833333333334,10.045,4.265000000000001,5.779999999999999,0.7300000000000004,0.0007795124525299147,-15.764080327512467,128.37425536999083,22.21007878373544
51.241,,9.73,-1.64,10.44,9.98,,,,,,1,O,0.8540166666666666,10.085,4.17,5.915000000000001,0.7099999999999991,0.0007959017581138312,-16.09552125433601,128.0428144431673,21.647136845844003
52.246,,9.72,-1.91,10.39,9.98,,,,,,1,O,0.8707666666666667,10.055,4.035,6.02,0.6699999999999999,0.0007762352256231066,-15.697804967776086,128.44053072972721,21.33563633384173
53.252,,9.79,-2.24,10.41,10.0,,,,,,1,O,0.8875333333333334,10.1,3.88,6.22,0.620000000000001,0.0007991832690059623,-16.16188324910758,127.97645244839572,20.574992355047545
54.256,,9.73,-2.46,10.45,9.98,,,,,,1,O,0.9042666666666667,10.09,3.7600000000000002,6.33,0.7199999999999989,0.0005710308683095149,-11.547957249823323,132.59037844767997,20.946347306110578
55.261,,9.79,-2.73,10.41,10.02,,,,,,1,O,0.9210166666666667,10.1,3.6449999999999996,6.455,0.620000000000001,0.00045957702736575443,-9.294026224417653,134.84430947308564,20.889900770423804
56.265,,9.72,-2.99,10.48,10.05,,,,,,1,O,0.93775,10.100000000000001,3.5300000000000002,6.570000000000001,0.7599999999999998,0.00042286505890078,-8.551600086150476,135.58673561135282,20.63725047356968
57.271,,9.72,-3.26,10.41,9.98,,,,,,1,O,0.9545166666666667,10.065000000000001,3.3600000000000003,6.705000000000001,0.6899999999999995,0.00021241076436300766,-4.295582887713104,139.8427528097902,20.85648811480838
58.275,,9.74,-3.55,10.52,9.98,,,,,,1,O,0.97125,10.129999999999999,3.2150000000000003,6.914999999999999,0.7799999999999994,9.89907745797208e-05,-2.001890434325694,142.1364452631776,20.554800471898425
59.28,,9.67,-3.8,10.45,9.98,,,,,,1,O,0.988,10.059999999999999,3.0900000000000003,6.969999999999999,0.7799999999999994,-0.00013571452814372322,2.744554902650515,146.88289060015381,21.073585451958945
60.284,,9.76,-4.02,10.39,9.98,,,,,,1,O,1.0047333333333333,10.075,2.9800000000000004,7.094999999999999,0.6300000000000008,-0.00032125044884516733,6.4966478269958206,150.63498352449912,21.231146374136596
61.29,,9.73,-4.3,10.48,9.9,,,,,,1,O,1.0215,10.105,2.8000000000000003,7.305,0.75,-0.0004431943658957574,8.962719661509903,153.1010553590132,20.958392246271487
62.295,,9.7,-4.52,10.45,9.98,,,,,,1,O,1.0382500000000001,10.075,2.7300000000000004,7.344999999999999,0.75,-0.0004956449873374868,10.023428578925998,154.1617642764293,20.988667702713318
63.299,,9.78,-4.85,10.48,9.98,,,,,,1,O,1.0549833333333334,10.129999999999999,2.5650000000000004,7.564999999999999,0.7000000000000011,-0.0007434621162157963,15.035034376232051,159.17337007373536,21.040762732813665
64.304,,9.74,-5.09,10.5,9.93,,,,,,1,O,1.0717333333333334,10.120000000000001,2.42,7.700000000000001,0.7599999999999998,-0.0009545694382046145,19.30425774881192,163.44259344631521,21.226310837183792
65.309,,9.73,-5.25,10.5,10.04,,,,,,1,O,1.0884833333333332,10.115,2.3949999999999996,7.720000000000001,0.7699999999999996,-0.001031923552002967,20.868589992156004,165.00692568965928,21.373954104878145
66.314,,9.77,-5.54,10.46,9.98,,,,,,1,O,1.1052333333333333,10.115,2.22,7.895,0.6900000000000013,-0.001091582862667554,22.07508023172595,166.21341592922926,21.05299758444956
67.318,,9.73,-5.72,10.46,10.02,,,,,,1,O,1.1219666666666666,10.095,2.15,7.945,0.7300000000000004,-0.0015537743884913198,31.421979458459965,175.56031515596325,22.096955966766927
68.324,,9.8,-5.93,10.41,9.95,,,,,,1,O,1.1387333333333334,10.105,2.01,8.095,0.6099999999999994,-0.0018127442971038552,36.65912792033127,180.79746361783458,22.334461225180306
69.328,,9.74,-6.09,10.48,9.91,,,,,,1,O,1.1554666666666666,10.11,1.9100000000000001,8.2,0.7400000000000002,-0.0018841983050999719,38.10414232403674,182.24247802154002,22.224692441651225
70.333,,9.78,-6.42,10.41,9.94,,,,,,1,O,1.1722166666666667,10.094999999999999,1.7599999999999998,8.334999999999999,0.6300000000000008,-0.002048100633598412,41.4187391132607,185.557074810764,22.262396497992082
71.337,,9.8,-6.59,10.46,9.98,,,,,,1,O,1.18895,10.13,1.6950000000000003,8.435,0.6600000000000001,-0.0018612539884873705,37.6401394091801,181.7784751066834,21.550500901800046
72.343,,9.77,-6.82,10.48,9.96,,,,,,1,O,1.2057166666666668,10.125,1.5700000000000003,8.555,0.7100000000000009,-0.0020736668175524876,41.93576405136396,186.07409974886724,21.750333109160405
73.348,,9.77,-7.05,10.48,9.93,,,,,,1,O,1.2224666666666666,10.125,1.44,8.685,0.7100000000000009,-0.002349666097391365,47.517297487545584,191.65563318504888,22.067430418543335
74.352,,9.79,-7.17,10.43,9.85,,,,,,1,O,1.2392,10.11,1.3399999999999999,8.77,0.6400000000000006,-0.0025856878827701167,52.29036605326008,196.42870175076337,22.39779951548043
75.357,,9.74,-7.45,10.44,9.74,,,,,,1,O,1.25595,10.09,1.145,8.945,0.6999999999999993,-0.0028682525420849056,58.00467115858306,202.14300685608634,22.59843564629249
76.362,,9.72,-7.63,10.41,9.65,,,,,,1,O,1.2727,10.065000000000001,1.0100000000000002,9.055000000000001,0.6899999999999995,-0.0030341077950925472,61.35876194015659,205.4970976376599,22.694323317245704
77.367,,9.7,-7.86,10.45,9.55,,,,,,1,O,1.28945,10.075,0.8450000000000002,9.229999999999999,0.75,-0.0031986602570711485,64.68650637874985,208.82484207625316,22.624576606311287
78.371,,9.66,-8.07,10.5,9.38,,,,,,1,O,1.3061833333333333,10.08,0.6550000000000002,9.425,0.8399999999999999,-0.0032747027839096603,66.22431439900507,210.36265009650836,22.31964457257383
79.377,,9.7,-8.2,10.38,9.3,,,,,,1,O,1.3229499999999998,10.04,0.5500000000000007,9.489999999999998,0.6800000000000015,-0.003365178194762921,68.05399863269056,212.19233433019386,22.359571583792825
80.381,,9.61,-8.43,10.44,9.0,,,,,,1,O,1.3396833333333333,10.024999999999999,0.28500000000000014,9.739999999999998,0.8300000000000001,-0.0036175646199416954,73.15800930908092,217.2963450065842,22.3096863456452
81.386,,9.61,-8.64,10.41,8.94,,,,,,1,O,1.3564333333333332,10.01,0.14999999999999947,9.86,0.8000000000000007,-0.003630670999554454,73.42305962398973,217.56139532149302,22.06505023544554
82.391,,9.67,-8.8,10.45,8.74,,,,,,1,O,1.3731833333333334,10.059999999999999,-0.03000000000000025,10.09,0.7799999999999994,-0.003977472157439137,80.4364194398917,224.574755137395,22.25716106416204
83.396,,9.61,-9.05,10.45,8.52,,,,,,1,O,1.3899333333333332,10.03,-0.26500000000000057,10.295,0.8399999999999999,-0.00414466364709706,83.81753293524386,227.95586863274715,22.14238646262721
84.401,,9.63,-9.16,10.44,8.56,,,,,,1,O,1.4066833333333333,10.035,-0.2999999999999998,10.335,0.8099999999999987,-0.0042777303991794555,86.50854186260615,230.64687756010943,22.31706604355195
85.405,,9.54,-9.47,10.46,8.34,,,,,,1,O,1.4234166666666668,10.0,-0.5650000000000004,10.565000000000001,0.9200000000000017,-0.0044350556753184325,89.69013092196468,233.82846661946797,22.132367876901842
86.41,,9.59,-9.65,10.48,8.09,,,,,,1,O,1.4401666666666666,10.035,-0.7800000000000002,10.815000000000001,0.8900000000000006,-0.004524870223691176,91.50645053370667,235.64478623120996,21.78869960528987
87.415,,9.63,-9.92,10.52,7.95,,,,,,1,O,1.4569166666666669,10.075,-0.9849999999999999,11.059999999999999,0.8899999999999988,-0.0047018747909597855,95.08601389757976,239.22434959508305,21.629688028488523
88.42,,9.59,-10.04,10.5,7.77,,,,,,1,O,1.4736666666666667,10.045,-1.1349999999999998,11.18,0.9100000000000001,-0.004818559440098783,97.4457275571177,241.58406325462101,21.608592419912434
89.424,,9.51,-10.25,10.39,7.62,,,,,,1,O,1.4904000000000002,9.95,-1.315,11.264999999999999,0.8800000000000008,-0.004948996487257052,100.08355596179939,244.22189165930268,21.679706316848886
90.43,,9.59,-10.52,10.41,7.46,,,,,,1,O,1.5071666666666668,10.0,-1.5299999999999998,11.53,0.8200000000000003,-0.00507945458663301,102.72181010547938,246.8601458029827,21.41024681725782
91.435,,9.61,-10.66,10.43,7.24,,,,,,1,O,1.5239166666666668,10.02,-1.71,11.73,0.8200000000000003,-0.00516662118274104,104.48458017857207,248.62291587607535,21.19547449923916
92.439,,9.59,-10.88,10.43,7.14,,,,,,1,O,1.5406499999999999,10.01,-1.8700000000000006,11.88,0.8399999999999999,-0.00525248965914465,106.22109837688228,250.35943407438558,21.07402643723784
93.444,,9.59,-11.08,10.52,6.95,,,,,,1,O,1.5574000000000001,10.055,-2.065,12.12,0.9299999999999997,-0.005308194226453771,107.34761184157463,251.48594753907793,20.749665638537785
94.449,,9.51,-11.37,10.45,6.84,,,,,,1,O,1.57415,9.98,-2.2649999999999997,12.245000000000001,0.9399999999999995,-0.005201343619996781,105.18677202719492,249.32510772469823,20.36138078601047
95.454,,9.5,-11.51,10.5,6.6,,,,,,1,O,1.5909,10.0,-2.455,12.455,1.0,-0.005164608834660333,104.44388446333593,248.58222016083923,19.958427953499736
96.458,,9.5,-11.71,10.44,6.48,,,,,,1,O,1.6076333333333332,9.969999999999999,-2.615,12.584999999999999,0.9399999999999995,-0.005035450157510323,101.83190853533128,245.97024423283457,19.544715473407596
97.464,,9.48,-11.91,10.48,6.32,,,,,,1,O,1.6244,9.98,-2.795,12.775,1.0,-0.005049213975740731,102.11025423140481,246.2485899289081,19.275819172517267
98.468,,9.51,-12.11,10.43,6.19,,,,,,1,O,1.6411333333333333,9.969999999999999,-2.9599999999999995,12.929999999999998,0.9199999999999999,-0.005029524784240435,101.71207971169434,245.85041540919764,19.013953241237253
99.473,,9.52,-12.27,10.43,6.01,,,,,,1,O,1.6578833333333334,9.975,-3.13,13.105,0.9100000000000001,-0.0050976917560206095,103.0906203820048,247.2289560795081,18.86523892251111
100.478,,9.46,-12.46,10.52,5.92,,,,,,1,O,1.6746333333333332,9.99,-3.2700000000000005,13.260000000000002,1.0599999999999987,-0.0053946473240957735,109.09595283518884,253.23428853269212,19.097608486628364
101.483,,9.48,-12.7,10.48,5.69,,,,,,1,O,1.6913833333333335,9.98,-3.5049999999999994,13.485,1.0,-0.00571915103109534,115.65839130184109,259.7967269993444,19.265608231319572
102.488,,9.48,-12.78,10.43,5.67,,,,,,1,O,1.7081333333333333,9.955,-3.5549999999999997,13.51,0.9499999999999993,-0.006086893649650253,123.0952502768771,267.2335859743804,19.780428273455247
103.493,,9.48,-13.13,10.45,5.49,,,,,,1,O,1.7248833333333333,9.965,-3.8200000000000003,13.785,0.9699999999999989,-0.006703110793556072,135.5570095780845,279.6953452755878,20.28983280925555
104.498,,9.45,-13.25,10.38,5.39,,,,,,1,O,1.7416333333333334,9.915,-3.93,13.844999999999999,0.9300000000000015,-0.007385530433861961,149.35758196399047,293.49591766149376,21.19869394449215
105.502,,9.43,-13.52,10.48,5.2,,,,,,1,O,1.7583666666666666,9.955,-4.16,14.115,1.0500000000000007,-0.007850305197529793,158.75672200964505,302.89505770714834,21.459090166995985
106.508,,9.41,-13.68,10.45,5.16,,,,,,1,O,1.7751333333333332,9.93,-4.26,14.19,1.0399999999999991,-0.008491408681785896,171.7217577717562,315.8600934692595,22.25934414864408
107.512,,9.44,-13.86,10.45,5.11,,,,,,1,O,1.7918666666666667,9.945,-4.375,14.32,1.0099999999999998,-0.009128573138130636,184.6071345724159,328.7454702699192,22.957085912703857
108.517,,9.33,-14.02,10.48,4.96,,,,,,1,O,1.8086166666666665,9.905000000000001,-4.529999999999999,14.435,1.1500000000000004,-0.009806409864572216,198.31502669124396,342.4533623887472,23.723821433235
109.522,,9.41,-14.24,10.34,4.87,,,,,,1,O,1.8253666666666668,9.875,-4.6850000000000005,14.56,0.9299999999999997,-0.010275103082020103,207.7934096276926,351.9317453251959,24.171136354752463
110.527,,9.3,-14.36,10.48,4.87,,,,,,1,O,1.8421166666666666,9.89,-4.744999999999999,14.635,1.1799999999999997,-0.010776584811059333,217.93487463405293,362.0732103315562,24.740226192795095
111.533,,9.23,-14.59,10.52,4.79,,,,,,1,O,1.8588833333333334,9.875,-4.9,14.775,1.2899999999999991,-0.011377044848370519,230.07797796859705,374.21631366610035,25.327669283661614
112.537,,9.33,-14.7,10.44,4.63,,,,,,1,O,1.8756166666666667,9.885,-5.035,14.92,1.1099999999999994,-0.012243696097832211,247.60426618646085,391.74260188396414,26.256206560587408
113.542,,9.28,-14.82,10.48,4.57,,,,,,1,O,1.8923666666666668,9.879999999999999,-5.125,15.004999999999999,1.200000000000001,-0.012862488662829357,260.1181082283981,404.2564439259014,26.941449112022756
114.547,,9.3,-15.07,10.43,4.48,,,,,,1,O,1.9091166666666666,9.865,-5.295,15.16,1.129999999999999,-0.013304302686709086,269.0529132333179,413.1912489308212,27.25535942815443
115.552,,9.22,-15.27,10.54,4.44,,,,,,1,O,1.9258666666666668,9.879999999999999,-5.414999999999999,15.294999999999998,1.3199999999999985,-0.013889691975050609,280.89124081144854,425.02957650895183,27.788792187574494
116.556,,9.3,-15.35,10.48,4.46,,,,,,1,O,1.9425999999999999,9.89,-5.445,15.335,1.1799999999999997,-0.014243696546103218,288.05027525184545,432.18861094934874,28.183150371656257
117.562,,9.2,-15.52,10.52,4.34,,,,,,1,O,1.9593666666666667,9.86,-5.59,15.45,1.3200000000000003,-0.014751744965265202,298.32453843255826,442.46287413006155,28.638373730101073
118.566,,9.22,-15.72,10.54,4.29,,,,,,1,O,1.9761,9.879999999999999,-5.715,15.594999999999999,1.3199999999999985,-0.015122080414144666,305.81383221524766,449.95216791275095,28.852335230057776
119.571,,9.15,-15.73,10.52,4.13,,,,,,1,O,1.99285,9.835,-5.800000000000001,15.635000000000002,1.3699999999999992,-0.015618370432402108,315.8503052544679,459.9886409519712,29.4204439368066
120.577,,9.19,-15.81,10.52,4.14,,,,,,1,O,2.0096166666666666,9.855,-5.835000000000001,15.690000000000001,1.33,-0.01607521665739701,325.0891064625398,469.2274421600431,29.90614672785488
121.581,,9.13,-16.02,10.55,4.14,,,,,,1,O,2.02635,9.84,-5.9399999999999995,15.78,1.42,-0.01647643421613841,333.20292915296716,477.34126485047045,30.249763298508903
122.587,,9.05,-16.08,10.43,4.08,,,,,,1,O,2.0431166666666667,9.74,-5.999999999999999,15.739999999999998,1.379999999999999,-0.016835688216465663,340.46812280158514,484.60645849908843,30.78821210286458
123.591,,8.96,-16.24,10.46,3.97,,,,,,1,O,2.05985,9.71,-6.134999999999999,15.844999999999999,1.5,-0.016960902811269853,343.0003375523103,487.1386732498136,30.743999573986347
124.596,,8.94,-16.42,10.5,3.92,,,,,,1,O,2.0766,9.719999999999999,-6.250000000000001,15.969999999999999,1.5600000000000005,-0.01731948239328923,350.2518924394882,494.3902281369915,30.957434448152256
125.601,,8.83,-16.6,10.44,3.86,,,,,,1,O,2.09335,9.635,-6.370000000000001,16.005000000000003,1.6099999999999994,-0.017454565388549233,352.9836758526312,497.1220115501345,31.06041934083939
126.606,,8.77,-16.74,10.45,3.82,,,,,,1,O,2.1101,9.61,-6.459999999999999,16.07,1.6799999999999997,-0.017446013491377112,352.81073083611943,496.9490665336227,30.924024053119023
127.61,,8.79,-16.93,10.44,3.71,,,,,,1,O,2.1268333333333334,9.614999999999998,-6.609999999999999,16.224999999999998,1.6500000000000004,-0.017417125452489475,352.22652802569473,496.364863723198,30.59259560697677
128.616,,8.67,-17.12,10.46,3.75,,,,,,1,O,2.1436,9.565000000000001,-6.6850000000000005,16.25,1.790000000000001,-0.017323451590814953,350.33216152105086,494.47049721855416,30.428953674987948
129.62,,8.63,-17.44,10.45,3.7,,,,,,1,O,2.1603333333333334,9.54,-6.870000000000001,16.41,1.8199999999999985,-0.01721981256089791,348.2362694190385,492.3746051165418,30.00454632032552
130.625,,8.6,-17.52,10.48,3.7,,,,,,1,O,2.1770833333333335,9.54,-6.91,16.45,1.8800000000000008,-0.017277543517439806,349.40376255318523,493.5420982506885,30.002559164175594
131.631,,8.61,-17.78,10.5,3.63,,,,,,1,O,2.19385,9.555,-7.075000000000001,16.630000000000003,1.8900000000000006,-0.01720016592058855,347.8389554120623,491.9772911095656,29.5837216542132
132.635,,8.46,-18.0,10.5,3.56,,,,,,1,O,2.210583333333333,9.48,-7.22,16.7,2.039999999999999,-0.017258538377455643,349.01942160728555,493.15775730478884,29.530404629029274
133.64,,8.45,-18.26,10.45,3.48,,,,,,1,O,2.227333333333333,9.45,-7.390000000000001,16.84,2.0,-0.017156290671330843,346.95166624632367,491.09000194382696,29.162114129680937
134.645,,8.48,-18.42,10.38,3.47,,,,,,1,O,2.2440833333333337,9.43,-7.4750000000000005,16.905,1.9000000000000004,-0.01718508530524496,347.5339801279689,491.6723158254722,29.084431577963453
135.65,,8.43,-18.66,10.45,3.43,,,,,,1,O,2.2608333333333333,9.44,-7.615,17.055,2.0199999999999996,-0.017032993497411303,344.45822749814886,488.59656319565215,28.648288665825397
136.654,,8.39,-18.94,10.52,3.41,,,,,,1,O,2.2775666666666665,9.455,-7.765000000000001,17.22,2.129999999999999,-0.016833037508101917,340.41451752634515,484.55285322384844,28.138957794648576
137.66,,8.33,-19.06,10.45,3.38,,,,,,1,O,2.2943333333333333,9.39,-7.84,17.23,2.119999999999999,-0.0167156722963098,338.04104084827316,482.17937654577645,27.984873856400256
138.664,,8.34,-19.3,10.45,3.36,,,,,,1,O,2.3110666666666666,9.395,-7.970000000000001,17.365000000000002,2.1099999999999994,-0.016471124550234372,333.0955517793898,477.2338874768931,27.48251583512197
139.669,,8.3,-19.61,10.48,3.3,,,,,,1,O,2.3278166666666666,9.39,-8.155,17.545,2.1799999999999997,-0.01625615779697188,328.74827912816244,472.88661482566573,26.952785114030533
140.675,,8.3,-19.65,10.48,3.22,,,,,,1,O,2.3445833333333335,9.39,-8.215,17.605,2.1799999999999997,-0.015980785606433286,323.1794273189004,467.3177630164037,26.544604545095353
141.679,,8.22,-19.8,10.48,3.17,,,,,,1,O,2.3613166666666667,9.350000000000001,-8.315000000000001,17.665000000000003,2.26,-0.015485885488156565,313.1710622269903,457.30939792449357,25.887879871185593
142.685,,8.2,-19.99,10.45,3.21,,,,,,1,O,2.3780833333333335,9.325,-8.389999999999999,17.714999999999996,2.25,-0.014981798635398853,302.97691380367104,447.11524950117433,25.23935927186985
143.689,,8.2,-20.15,10.45,3.13,,,,,,1,O,2.3948166666666664,9.325,-8.51,17.835,2.25,-0.0144389981491112,291.99985956947586,436.13819526697915,24.45406197179586
144.694,,8.16,-20.35,10.45,3.15,,,,,,1,O,2.4115666666666664,9.305,-8.600000000000001,17.905,2.289999999999999,-0.013911947179850259,281.34130781811183,425.4796435156151,23.763174728601793
145.699,,8.2,-20.53,10.48,3.02,,,,,,1,O,2.428316666666667,9.34,-8.755,18.095,2.280000000000001,-0.013655562728522756,276.1564450589157,420.294780756419,23.227122451308045
146.704,,8.09,-20.77,10.39,3.02,,,,,,1,O,2.445066666666667,9.24,-8.875,18.115000000000002,2.3000000000000007,-0.013324511884085469,269.4616038318605,413.5999395293638,22.83190392102477
147.708,,8.12,-21.06,10.5,3.02,,,,,,1,O,2.4617999999999998,9.309999999999999,-9.02,18.33,2.380000000000001,-0.012935112946850269,261.58678912415303,405.7251248216563,22.134485805873233
148.714,,8.18,-21.33,10.46,2.94,,,,,,1,O,2.4785666666666666,9.32,-9.194999999999999,18.515,2.280000000000001,-0.012712213907119517,257.079101843678,401.2174375411813,21.66985890041487
149.719,,8.18,-21.57,10.52,3.02,,,,,,1,O,2.4953166666666666,9.35,-9.275,18.625,2.34,-0.012486031208260756,252.5050091246573,396.6433448221606,21.296286970317347
150.723,,8.18,-21.94,10.43,2.91,,,,,,1,O,2.5120500000000003,9.305,-9.515,18.82,2.25,-0.012270399117072657,248.14428134456037,392.28261704206363,20.843922265784464
151.729,,8.09,-22.19,10.52,2.91,,,,,,1,O,2.5288166666666667,9.305,-9.64,18.945,2.4299999999999997,-0.012326744868388202,249.28376147341467,393.42209717091794,20.766539834833356
152.733,,7.96,-22.48,10.45,2.91,,,,,,1,O,2.54555,9.205,-9.785,18.990000000000002,2.4899999999999993,-0.012317596241112477,249.0987487840177,393.237084481521,20.707587387125905
153.739,,8.02,-22.82,10.5,2.9,,,,,,1,O,2.562316666666667,9.26,-9.96,19.22,2.4800000000000004,-0.012202244229564365,246.7659850544802,390.9043207519835,20.33841419105013
154.743,,8.02,-23.08,10.41,2.87,,,,,,1,O,2.57905,9.215,-10.104999999999999,19.32,2.3900000000000006,-0.011980003885738834,242.27161858129648,386.4099542787998,20.000515231821936
155.748,,8.01,-23.47,10.44,2.78,,,,,,1,O,2.5957999999999997,9.225,-10.344999999999999,19.57,2.4299999999999997,-0.0120350781852255,243.38538613981532,387.5237218373186,19.801927533843568
156.753,,7.88,-23.7,10.45,2.88,,,,,,1,O,2.6125499999999997,9.165,-10.41,19.575,2.5699999999999994,-0.012091423488497358,244.5248572078821,388.66319290538536,19.855080097337694
157.758,,7.91,-24.02,10.46,2.9,,,,,,1,O,2.6293,9.185,-10.56,19.745,2.5500000000000007,-0.012166808534384888,246.04936899086564,390.18770468836897,19.761342349372953
158.763,,7.87,-24.41,10.48,2.87,,,,,,1,O,2.6460500000000002,9.175,-10.77,19.945,2.6100000000000003,-0.012071091776438626,244.1136889949184,388.2520246924217,19.466133100647866
159.768,,7.76,-24.77,10.5,2.87,,,,,,1,O,2.6628,9.129999999999999,-10.95,20.08,2.74,-0.011993102205048997,242.53650589270592,386.6748415902092,19.256715218635918
160.773,,7.77,-25.03,10.48,2.87,,,,,,1,O,2.67955,9.125,-11.08,20.205,2.710000000000001,-0.012007503480503527,242.82774288622286,386.96607858372613,19.151995970488798
161.777,,7.73,-25.37,10.41,2.89,,,,,,1,O,2.696283333333333,9.07,-11.24,20.310000000000002,2.6799999999999997,-0.012042949017433283,243.54455797955333,387.68289367705665,19.08827639965813
162.783,,7.74,-25.73,10.43,2.88,,,,,,1,O,2.71305,9.085,-11.425,20.51,2.6899999999999995,-0.011922331890309067,241.1053178177203,385.2436535152236,18.783210800352197
163.787,,7.77,-25.95,10.44,2.89,,,,,,1,O,2.7297833333333332,9.105,-11.53,20.634999999999998,2.67,-0.01190987536425317,240.8534094912919,384.9917451887952,18.6572205083012
164.792,,7.76,-26.37,10.48,2.94,,,,,,1,O,2.7465333333333333,9.120000000000001,-11.715,20.835,2.7200000000000006,-0.011916459006574589,240.98655048995795,385.12488618746124,18.48451577573608
165.797,,7.68,-26.65,10.48,2.93,,,,,,1,O,2.7632833333333333,9.08,-11.86,20.939999999999998,2.8000000000000007,-0.012119626579211958,245.09520831140347,389.23354400890673,18.58803935095066
166.802,,7.7,-27.02,10.41,2.89,,,,,,1,O,2.7800333333333334,9.055,-12.065,21.119999999999997,2.71,-0.012136030510016844,245.4269450040707,389.565280701574,18.445325790794225
167.808,,7.63,-27.59,10.43,2.94,,,,,,1,O,2.7967999999999997,9.03,-12.325,21.354999999999997,2.8,-0.01221860107753507,247.09676959099176,391.23510528849505,18.320538763216817
168.812,,7.59,-28.19,10.52,2.85,,,,,,1,O,2.8135333333333334,9.055,-12.67,21.725,2.9299999999999997,-0.012056686664222582,243.82237441057333,387.9607101080766,17.857800235124355
169.817,,7.59,-28.88,10.48,2.84,,,,,,1,O,2.8302833333333335,9.035,-13.02,22.055,2.8900000000000006,-0.01220024559735408,246.7255667152916,390.8639024127949,17.722235430187936
170.822,,7.59,-29.39,10.48,2.84,,,,,,1,O,2.8470333333333335,9.035,-13.275,22.310000000000002,2.8900000000000006,-0.012132095920330077,245.3473757968352,389.4857114943385,17.457898318885633
171.827,,7.59,-29.91,10.48,2.87,,,,,,1,O,2.863783333333333,9.035,-13.52,22.555,2.8900000000000006,-0.01189149815239872,240.48176713595936,384.6201028334626,17.052542799089455
172.831,,7.52,-30.47,10.48,2.87,,,,,,1,O,2.8805166666666664,9.0,-13.799999999999999,22.799999999999997,2.960000000000001,-0.011492296677222518,232.40871570347105,376.54705140097434,16.515221552674316
173.837,,7.45,-30.86,10.41,2.84,,,,,,1,O,2.897283333333333,8.93,-14.01,22.939999999999998,2.96,-0.011372992215990158,229.99602158396902,374.1343572814723,16.309257074170546
174.841,,7.45,-31.33,10.45,2.85,,,,,,1,O,2.914016666666667,8.95,-14.239999999999998,23.189999999999998,2.999999999999999,-0.011177614727310735,226.04490263040503,370.1832383279083,15.963054692880913
175.846,,7.48,-31.64,10.44,2.81,,,,,,1,O,2.9307666666666665,8.96,-14.415000000000001,23.375,2.959999999999999,-0.011251065229009451,227.5302921262582,371.6686278237615,15.900262152888192
176.851,,7.48,-32.03,10.43,2.77,,,,,,1,O,2.9475166666666666,8.955,-14.63,23.585,2.9499999999999993,-0.01083409748101537,219.09795335857387,363.23628905607717,15.401157051349466
177.856,,7.39,-32.38,10.43,2.78,,,,,,1,O,2.9642666666666666,8.91,-14.8,23.71,3.04,-0.010853123386732678,219.482714249895,363.6210499473983,15.336189369354631
178.862,,7.35,-32.68,10.48,2.73,,,,,,1,O,2.9810333333333334,8.915,-14.975,23.89,3.130000000000001,-0.010684660468235447,216.0758886491255,360.2142243466288,15.078033668758007
179.866,,7.36,-33.01,10.45,2.78,,,,,,1,O,2.9977666666666667,8.905,-15.114999999999998,24.019999999999996,3.089999999999999,-0.010672210904812683,215.82412112802692,359.96245682553024,14.985947411554134
180.871,,7.38,-33.28,10.48,2.67,,,,,,1,O,3.0145166666666667,8.93,-15.305,24.235,3.1000000000000005,-0.010522747766075277,212.80152807334036,356.93986377084366,14.72827991627166
181.876,,7.36,-33.58,10.41,2.78,,,,,,1,O,3.0312666666666668,8.885,-15.399999999999999,24.284999999999997,3.05,-0.010368035114594894,209.67277412245258,353.81110981995585,14.569121260858797
182.881,,7.29,-33.8,10.5,2.68,,,,,,1,O,3.048016666666667,8.895,-15.559999999999999,24.455,3.21,-0.010198238643855655,206.23898009469295,350.3773157921962,14.327430619186106
183.885,,7.31,-34.13,10.41,2.68,,,,,,1,O,3.0647499999999996,8.86,-15.725000000000001,24.585,3.1000000000000005,-0.010090090817979555,204.05190661200058,348.1902423095039,14.162710689831355
184.891,,7.31,-34.44,10.48,2.62,,,,,,1,O,3.0815166666666665,8.895,-15.909999999999998,24.805,3.170000000000001,-0.01014713286898248,205.2054680094327,349.343803706936,14.083604261517275
185.895,,7.24,-35.02,10.43,2.61,,,,,,1,O,3.09825,8.835,-16.205000000000002,25.040000000000003,3.1899999999999995,-0.010061883575179177,203.48147154084853,347.6198072383518,13.88258016127603
186.9,,7.24,-35.88,10.45,2.59,,,,,,1,O,3.115,8.844999999999999,-16.645000000000003,25.490000000000002,3.209999999999999,-0.009992422721285489,202.07676469255648,346.2151003900598,13.582389187526863
187.906,,7.19,-36.8,10.37,2.65,,,,,,1,O,3.1317666666666666,8.78,-17.075,25.854999999999997,3.179999999999999,-0.009858683806776037,199.37216262443184,343.51049832193513,13.286037452018379
188.91,,7.16,-37.63,10.48,2.59,,,,,,1,O,3.1485,8.82,-17.520000000000003,26.340000000000003,3.3200000000000003,-0.0098082239465164,198.35171287040117,342.49004856790447,13.00265939893335
189.916,,7.14,-38.21,10.45,2.5,,,,,,1,O,3.1652666666666667,8.795,-17.855,26.65,3.3099999999999996,-0.009612230495139354,194.3881373032032,338.52647300070646,12.70268191372257
190.92,,7.16,-38.66,10.48,2.52,,,,,,1,O,3.182,8.82,-18.069999999999997,26.889999999999997,3.3200000000000003,-0.00955517702515116,193.23434497963194,337.37268067713524,12.546399430164941
191.925,,7.13,-39.05,10.46,2.59,,,,,,1,O,3.19875,8.795,-18.229999999999997,27.025,3.330000000000001,-0.009426692085862658,190.63599405240055,334.7743297499038,12.387579269191631
192.93,,7.16,-39.34,10.39,2.62,,,,,,1,O,3.2155,8.775,-18.360000000000003,27.135000000000005,3.2300000000000004,-0.009414257809490723,190.38453568133093,334.5228713788342,12.328095499496376
193.935,,7.1,-39.62,10.5,2.61,,,,,,1,O,3.23225,8.8,-18.505,27.305,3.4000000000000004,-0.00918087437051021,185.664822394828,329.8031580923313,12.07848958404436
194.939,,7.12,-39.91,10.48,2.57,,,,,,1,O,3.2489833333333333,8.8,-18.669999999999998,27.47,3.3600000000000003,-0.00892126609324686,180.4147642037313,324.5530999012346,11.814819799826523
195.945,,7.1,-40.16,10.35,2.62,,,,,,1,O,3.2657499999999997,8.725,-18.77,27.494999999999997,3.25,-0.008782951421013459,177.61762658715523,321.7559622846585,11.702344509352919
196.95,,7.02,-40.44,10.43,2.61,,,,,,1,O,3.2824999999999998,8.725,-18.915,27.64,3.41,-0.008872737194289885,179.43336428012438,323.57169997762765,11.706646164168873
197.954,,6.98,-40.72,10.44,2.59,,,,,,1,O,3.2992333333333335,8.71,-19.064999999999998,27.775,3.459999999999999,-0.008809832012697218,178.16123279277588,322.29956849027917,11.603944860136064
198.96,,7.05,-40.87,10.55,2.7,,,,,,1,O,3.3160000000000003,8.8,-19.084999999999997,27.884999999999998,3.500000000000001,-0.008739027449130082,176.7293521037577,320.867687801261,11.506820433970272
199.964,,6.96,-41.1,10.39,2.73,,,,,,1,O,3.332733333333333,8.675,-19.185000000000002,27.860000000000003,3.4300000000000006,-0.008686599530016579,175.6691022955253,319.8074379930286,11.479089662348477
200.969,,7.02,-41.3,10.39,2.72,,,,,,1,O,3.349483333333333,8.705,-19.29,27.994999999999997,3.370000000000001,-0.00880002094436626,177.96282355791888,322.1011592554222,11.505667414017584
201.974,,6.94,-41.48,10.44,2.68,,,,,,1,O,3.366233333333333,8.69,-19.4,28.089999999999996,3.499999999999999,-0.008642017641902831,174.76752277220098,318.9058584697043,11.353003149508876
202.979,,6.98,-41.68,10.41,2.77,,,,,,1,O,3.3829833333333337,8.695,-19.455,28.15,3.4299999999999997,-0.008641364310270674,174.75431044660388,318.8926461441072,11.328335564621925
203.984,,6.98,-41.84,10.39,2.78,,,,,,1,O,3.3997333333333333,8.685,-19.53,28.215000000000003,3.41,-0.008556141605159176,173.03085168113404,317.16918737863733,11.241154966458879
204.989,,6.97,-42.13,10.46,2.87,,,,,,1,O,3.4164833333333333,8.715,-19.630000000000003,28.345000000000002,3.490000000000001,-0.008606612174315076,174.0515180011738,318.1898536986771,11.225607821438599
205.993,,6.88,-42.48,10.48,2.79,,,,,,1,O,3.4332166666666666,8.68,-19.845,28.525,3.6000000000000005,-0.008514825568467856,172.1953174711255,316.33365316862876,11.089698621161395
206.999,,6.91,-43.27,10.41,2.76,,,,,,1,O,3.4499833333333334,8.66,-20.255000000000003,28.915000000000003,3.5,-0.0085187689614619,172.27506470764402,316.4134004051473,10.942880871697986
208.004,,6.91,-44.33,10.44,2.74,,,,,,1,O,3.466733333333333,8.675,-20.794999999999998,29.47,3.5299999999999994,-0.008496465549382892,171.82402280517024,315.9623585026735,10.721491635652308
209.008,,6.81,-45.42,10.45,2.73,,,,,,1,O,3.4834666666666667,8.629999999999999,-21.345000000000002,29.975,3.6399999999999997,-0.00853648041627515,172.6332434583324,316.7715791558357,10.567859187851065
210.014,,6.85,-46.59,10.38,2.74,,,,,,1,O,3.5002333333333335,8.615,-21.925,30.54,3.530000000000001,-0.00855352285865707,172.97789277062196,317.11622846812526,10.383635509761797
211.018,,6.8,-47.53,10.41,2.74,,,,,,1,O,3.516966666666667,8.605,-22.395,31.0,3.6100000000000003,-0.008841948665249183,178.81072785733426,322.94906355483755,10.417711727575405
212.023,,6.88,-48.06,10.44,2.76,,,,,,1,O,3.5337166666666664,8.66,-22.650000000000002,31.310000000000002,3.5599999999999996,-0.009073367248845792,183.49070587340847,327.6290415709118,10.464038376586132
213.028,,6.81,-48.56,10.43,2.74,,,,,,1,O,3.5504666666666664,8.62,-22.91,31.53,3.62,-0.009274576160546737,187.55975369473668,331.69808939224,10.52007895313162
214.033,,6.79,-48.75,10.41,2.74,,,,,,1,O,3.5672166666666665,8.6,-23.005,31.604999999999997,3.62,-0.009444364761934798,190.99338858060747,335.13172427811077,10.60375650302518
215.037,,6.74,-48.86,10.38,2.78,,,,,,1,O,3.58395,8.56,-23.04,31.6,3.6400000000000006,-0.0094659975506146,191.4308684660791,335.5692041635824,10.619278612771595
216.043,,6.79,-49.09,10.44,2.79,,,,,,1,O,3.6007166666666666,8.615,-23.150000000000002,31.765,3.6499999999999995,-0.009580056226066523,193.73747705974333,337.87581275724665,10.63673265409245
217.048,,6.73,-49.27,10.48,2.81,,,,,,1,O,3.6174666666666666,8.605,-23.23,31.835,3.75,-0.009707221902554042,196.30914853535043,340.44748423285375,10.694125466714425
218.053,,6.68,-49.27,10.48,2.8,,,,,,1,O,3.6342166666666667,8.58,-23.235000000000003,31.815000000000005,3.8000000000000007,-0.00984098637340569,199.0142674293833,343.15260312688656,10.78587468574215
219.058,,6.7,-49.48,10.41,2.84,,,,,,1,O,3.6509666666666667,8.555,-23.32,31.875,3.71,-0.009973382471279879,201.69171371669304,345.8300494141963,10.849570177700276
220.062,,6.71,-49.45,10.43,2.8,,,,,,1,O,3.6677000000000004,8.57,-23.325000000000003,31.895000000000003,3.7199999999999998,-0.010140544305378373,205.07222748766688,349.21056318517014,10.948755704190942
221.068,,6.7,-49.59,10.39,2.83,,,,,,1,O,3.684466666666667,8.545,-23.380000000000003,31.925000000000004,3.6900000000000004,-0.010369329997545328,209.6989605403592,353.83729623786246,11.083392207920514
222.072,,6.64,-49.76,10.41,2.84,,,,,,1,O,3.7012,8.525,-23.46,31.985,3.7700000000000005,-0.010312947980624656,208.55874701217243,352.6970827096757,11.026952718764287
223.077,,6.6,-49.84,10.39,2.84,,,,,,1,O,3.71795,8.495000000000001,-23.5,31.995,3.790000000000001,-0.010634835725522656,215.0682828772447,359.206618574748,11.226961043123863
224.082,,6.63,-49.91,10.5,2.94,,,,,,1,O,3.7346999999999997,8.565,-23.485,32.05,3.87,-0.010722003096678789,216.83106862413518,360.9694043216385,11.262695922672028
225.087,,6.53,-50.09,10.48,2.95,,,,,,1,O,3.7514499999999997,8.505,-23.57,32.075,3.95,-0.010782320689910403,218.05087131205812,362.1892070095614,11.291947217757174
226.092,,6.57,-50.29,10.41,2.96,,,,,,1,O,3.7682,8.49,-23.665,32.155,3.84,-0.010974395175061975,221.93519362527837,366.07352932278167,11.384653376544291
227.097,,6.53,-50.87,10.41,2.98,,,,,,1,O,3.7849500000000003,8.47,-23.945,32.415,3.88,-0.01110287632751409,224.5334679713175,368.67180366882076,11.37349386607499
228.102,,6.53,-51.77,10.45,2.98,,,,,,1,O,3.8017,8.49,-24.395000000000003,32.885000000000005,3.919999999999999,-0.01110745516489444,224.62606579966032,368.7644014971636,11.213757077608744
229.107,,6.51,-52.9,10.44,2.96,,,,,,1,O,3.81845,8.475,-24.97,33.445,3.9299999999999997,-0.011078009874098693,224.0305936838979,368.1689293814012,11.008190443456456
230.112,,6.45,-54.05,10.41,3.04,,,,,,1,O,3.8352,8.43,-25.505,33.935,3.96,-0.01119336262978552,226.36337246215263,370.5017081596559,10.91798167554607
231.116,,6.49,-54.92,10.41,3.02,,,,,,1,O,3.8519333333333337,8.45,-25.95,34.4,3.92,-0.011243187017558361,227.37097105608277,371.5093067535861,10.799689149813549
232.122,,6.45,-55.49,10.41,3.02,,,,,,1,O,3.8687,8.43,-26.235,34.665,3.96,-0.011289110001882317,228.29967156806615,372.43800726556947,10.74392059038135
233.126,,6.36,-55.73,10.41,3.04,,,,,,1,O,3.8854333333333333,8.385,-26.345,34.73,4.05,-0.011350683635743972,229.54487516565038,373.6832108631537,10.759666307605924
234.131,,6.3,-55.99,10.39,3.06,,,,,,1,O,3.9021833333333333,8.345,-26.465,34.81,4.090000000000001,-0.011529011840354991,233.15120644749902,377.2895421450023,10.838538987216383
235.137,,6.38,-56.06,10.34,3.09,,,,,,1,O,3.91895,8.36,-26.485,34.845,3.96,-0.01137759528957138,230.08910954100205,374.2274452385053,10.739774579954235
236.141,,6.3,-56.18,10.35,3.2,,,,,,1,O,3.935683333333333,8.325,-26.49,34.815,4.05,-0.011411035684329114,230.76537464418772,374.903710341691,10.768453549955222
237.146,,6.31,-56.18,10.45,3.04,,,,,,1,O,3.952433333333333,8.379999999999999,-26.57,34.95,4.14,-0.011539524035726991,233.36379457450698,377.5021302720103,10.801205444120464
238.151,,6.31,-56.27,10.39,3.16,,,,,,1,O,3.9691833333333335,8.35,-26.555,34.905,4.080000000000001,-0.01169164795757712,236.44019664608214,380.57853234358544,10.903266934352827
239.156,,6.23,-56.24,10.37,3.15,,,,,,1,O,3.9859333333333336,8.3,-26.545,34.845,4.139999999999999,-0.011616250716502923,234.91543823983864,379.05377393734193,10.878283080423072
240.16,,6.2,-56.3,10.35,3.22,,,,,,1,O,4.002666666666666,8.275,-26.54,34.815,4.1499999999999995,-0.011545471025315609,233.4840605449576,377.6223962424609,10.846543048756597
241.166,,6.25,-56.46,10.41,3.23,,,,,,1,O,4.019433333333334,8.33,-26.615000000000002,34.945,4.16,-0.011639193207446679,235.37940423419423,379.5177399316975,10.860430388659251
242.17,,6.19,-56.46,10.41,3.2,,,,,,1,O,4.0361666666666665,8.3,-26.63,34.93,4.22,-0.011821407537472801,239.0643246303125,383.2026603278158,10.97058861516793
243.176,,6.16,-56.55,10.39,3.21,,,,,,1,O,4.052933333333333,8.275,-26.669999999999998,34.945,4.23,-0.01189879304114792,240.6292916711344,384.7676273686377,11.010663252786886
244.18,,6.13,-56.53,10.39,3.21,,,,,,1,O,4.0696666666666665,8.26,-26.66,34.92,4.260000000000001,-0.011816149912508933,238.9579996806682,383.0963353781715,10.97068543465554
245.185,,6.06,-56.63,10.41,3.32,,,,,,1,O,4.086416666666667,8.235,-26.655,34.89,4.3500000000000005,-0.011915158322710402,240.9602467601725,385.0985824576758,11.03750594604975
246.191,,6.12,-56.63,10.41,3.3,,,,,,1,O,4.103183333333333,8.265,-26.665000000000003,34.93000000000001,4.29,-0.012119018454518115,245.08291020571988,389.2212459032232,11.142892811429233
247.195,,6.1,-56.85,10.44,3.26,,,,,,1,O,4.119916666666667,8.27,-26.795,35.065,4.34,-0.012039707225622084,243.47899922375544,387.6173349212587,11.05425167321428
248.2,,6.01,-57.48,10.39,3.3,,,,,,1,O,4.136666666666667,8.2,-27.09,35.29,4.380000000000001,-0.012045611774985119,243.5984069255241,387.7367426230274,10.987156209210184
249.205,,6.08,-58.33,10.34,3.24,,,,,,1,O,4.153416666666667,8.21,-27.544999999999998,35.754999999999995,4.26,-0.012124931215826595,245.20248397766127,389.34081967516454,10.889129343453073
250.21,,6.05,-59.43,10.35,3.28,,,,,,1,O,4.170166666666667,8.2,-28.075,36.275,4.3,-0.012232432803815071,247.37648859155223,391.5148242890555,10.792965521407458
251.214,,6.04,-60.53,10.41,3.3,,,,,,1,O,4.1869,8.225,-28.615000000000002,36.84,4.37,-0.012176042416080437,246.23610578039472,390.374441477898,10.59648321058355
252.22,,5.92,-61.55,10.43,3.36,,,,,,1,O,4.203666666666667,8.175,-29.095,37.269999999999996,4.51,-0.012160945721858095,245.9308053331363,390.06914103063957,10.466035444878981
253.224,,5.93,-62.3,10.39,3.36,,,,,,1,O,4.2204,8.16,-29.47,37.629999999999995,4.460000000000001,-0.012261872109084415,247.97183966201416,392.1101753595175,10.420148162623374
254.229,,5.93,-62.8,10.44,3.3,,,,,,1,O,4.237150000000001,8.184999999999999,-29.75,37.935,4.51,-0.012141946570385543,245.5465854929069,389.6849211904102,10.272437621995786
255.235,,5.91,-62.98,10.44,3.34,,,,,,1,O,4.253916666666667,8.175,-29.82,37.995000000000005,4.529999999999999,-0.012139286866042395,245.4927982919754,389.6311339894787,10.254800210277107
256.239,,5.86,-63.11,10.39,3.36,,,,,,1,O,4.27065,8.125,-29.875,38.0,4.53,-0.012181923304221413,246.35503498126968,390.493370678773,10.276141333651921
257.244,,5.84,-63.24,10.48,3.36,,,,,,1,O,4.287400000000001,8.16,-29.94,38.1,4.640000000000001,-0.012304494209564922,248.83378640003147,392.9721220975348,10.314228926444482
258.249,,5.84,-63.11,10.39,3.34,,,,,,1,O,4.304150000000001,8.115,-29.884999999999998,38.0,4.550000000000001,-0.012316269327576184,249.07191461157322,393.2102503090765,10.347638166028329
259.254,,5.82,-63.16,10.34,3.41,,,,,,1,O,4.3209,8.08,-29.875,37.955,4.52,-0.012510314895024466,252.99609812207981,397.13443381958314,10.463296899475251
260.259,,5.77,-63.08,10.41,3.38,,,,,,1,O,4.33765,8.09,-29.849999999999998,37.94,4.640000000000001,-0.012627626493103433,255.36849057003076,399.50682626753405,10.529963791975067
261.264,,5.77,-63.2,10.41,3.41,,,,,,1,O,4.3544,8.09,-29.895000000000003,37.985,4.640000000000001,-0.012823626203137702,259.3321927060538,403.47052840355707,10.621838315218035
262.268,,5.76,-62.98,10.39,3.43,,,,,,1,O,4.371133333333333,8.075,-29.775,37.849999999999994,4.630000000000001,-0.013101559771463198,264.9528432583003,409.09117895580357,10.80822137267645
263.274,,5.69,-63.0,10.35,3.36,,,,,,1,O,4.3879,8.02,-29.82,37.84,4.659999999999999,-0.013291035620479256,268.784613352952,412.9229490504553,10.912340091185394
264.279,,5.66,-63.11,10.32,3.41,,,,,,1,O,4.40465,7.99,-29.85,37.84,4.66,-0.013215624348981023,267.25957120944327,411.39790690694656,10.872037708957361
265.283,,5.65,-62.95,10.32,3.41,,,,,,1,O,4.421383333333334,7.985,-29.770000000000003,37.755,4.67,-0.013255659770448718,268.06920753778445,412.20754323528774,10.917959031526625
266.289,,5.63,-62.92,10.45,3.37,,,,,,1,O,4.438149999999999,8.04,-29.775000000000002,37.815,4.819999999999999,-0.013351983425744717,270.01716081883546,414.15549651633876,10.95214852614938
267.293,,5.6,-62.87,10.35,3.38,,,,,,1,O,4.454883333333333,7.975,-29.744999999999997,37.72,4.75,-0.013345464852349727,269.88533570906856,414.02367140657185,10.976237311945171
268.299,,5.52,-62.94,10.37,3.36,,,,,,1,O,4.4716499999999995,7.944999999999999,-29.79,37.735,4.85,-0.01350212790738165,273.05353267097917,417.19186836848246,11.055833268013316
269.303,,5.55,-62.88,10.34,3.43,,,,,,1,O,4.488383333333333,7.945,-29.725,37.67,4.79,-0.013522429449459262,273.4640907564147,417.602426453918,11.085809037799788
270.308,,5.55,-62.97,10.35,3.34,,,,,,1,O,4.505133333333333,7.949999999999999,-29.814999999999998,37.765,4.8,-0.013505397528213248,273.11965421305655,417.25798991055984,11.04880153344525
271.313,,5.5,-63.28,10.33,3.34,,,,,,1,O,4.521883333333333,7.915,-29.97,37.885,4.83,-0.013616148317399072,275.35936742276147,419.49770312026476,11.072923402936908
272.318,,5.48,-63.84,10.32,3.37,,,,,,1,O,4.538633333333333,7.9,-30.235000000000003,38.135000000000005,4.84,-0.0136948118690147,276.9501804270843,421.0885161245876,11.042048410242232
273.323,,5.43,-64.55,10.39,3.41,,,,,,1,O,4.555383333333333,7.91,-30.57,38.480000000000004,4.960000000000001,-0.013768223759218889,278.43478908268366,422.57312478018696,10.981630061855169
274.328,,5.38,-65.11,10.39,3.3,,,,,,1,O,4.5721333333333325,7.885,-30.905,38.79,5.010000000000001,-0.013787915373088324,278.8330125899652,422.9713482874685,10.904133753221668
275.333,,5.43,-65.7,10.3,3.36,,,,,,1,O,4.588883333333333,7.865,-31.17,39.035000000000004,4.870000000000001,-0.013784616612725169,278.76630175914113,422.9046374566444,10.833985844924923
276.337,,5.44,-66.03,10.35,3.34,,,,,,1,O,4.605616666666666,7.895,-31.345,39.239999999999995,4.909999999999999,-0.013822038777619845,279.5230901998062,423.66142589730947,10.796672423478835
277.343,,5.37,-66.17,10.33,3.36,,,,,,1,O,4.6223833333333335,7.85,-31.405,39.255,4.96,-0.01383581211195198,279.8016283400049,423.9399640375082,10.799642441408947
