time_s,temp0_C,U1_bottom_C,U2_coilTop_C,U3_top_C,U4_coilMid_C,temp5_C,temp6_C,temp7_C,temp8_C,temp9_C,valve,mode,t_min,T_bulk_mean_C,T_coil_mean_C,DeltaT_C,Strat_top_minus_bottom_C,dTbulk_dt_C_per_s,P_bath_W,P_HX_W,UA_corr_W_per_K
278.347,,5.3,-66.43,10.41,3.39,,,,,,1,O,4.639116666666666,7.855,-31.520000000000003,39.375,5.11,-0.013821390651165558,279.50998313852114,423.64831883602443,10.759322383137128
279.353,,5.3,-66.55,10.39,3.37,,,,,,1,O,4.655883333333334,7.845000000000001,-31.59,39.435,5.090000000000001,-0.013899393763047555,281.08744007011074,425.22577576761404,10.78295361398793
280.357,,5.3,-66.59,10.39,3.36,,,,,,1,O,4.672616666666667,7.845000000000001,-31.615000000000002,39.46,5.090000000000001,-0.013862015913455344,280.33154781780746,424.46988351531076,10.756966130646497
281.362,,5.22,-66.64,10.37,3.34,,,,,,1,O,4.689366666666667,7.795,-31.65,39.445,5.1499999999999995,-0.013928245666095474,281.67091210544885,425.80924780295214,10.795011986384894
282.368,,5.16,-66.8,10.32,3.33,,,,,,1,O,4.706133333333333,7.74,-31.735,39.475,5.16,-0.014128819123527155,285.7271091350897,429.86544483259297,10.889561617038453
283.372,,5.11,-66.76,10.32,3.33,,,,,,1,O,4.7228666666666665,7.715,-31.715000000000003,39.43000000000001,5.21,-0.014168815657877974,286.5359590492663,430.6742947467696,10.922503036945715
284.377,,5.09,-66.84,10.33,3.32,,,,,,1,O,4.739616666666667,7.71,-31.76,39.47,5.24,-0.014136696267485429,285.88640861735786,430.02474431486115,10.894977053834841
285.382,,5.15,-66.86,10.33,3.36,,,,,,1,O,4.756366666666667,7.74,-31.75,39.49,5.18,-0.014149186467522857,286.1389979327148,430.2773336302181,10.895855498359536
286.387,,5.09,-66.89,10.41,3.3,,,,,,1,O,4.773116666666667,7.75,-31.795,39.545,5.32,-0.014195062383163549,287.0667465747165,431.2050822722198,10.904161898399792
287.391,,5.05,-66.86,10.38,3.28,,,,,,1,O,4.78985,7.715,-31.79,39.504999999999995,5.330000000000001,-0.014280304668732265,288.7906013157726,432.9289370132759,10.958839058683102
288.397,,5.09,-67.0,10.3,3.3,,,,,,1,O,4.806616666666667,7.695,-31.85,39.545,5.210000000000001,-0.014418642145295231,291.58820010430554,435.72653580180884,11.018498819112626
289.401,,5.05,-66.96,10.39,3.24,,,,,,1,O,4.8233500000000005,7.720000000000001,-31.859999999999996,39.58,5.340000000000001,-0.014150492079770004,286.16540132918885,430.30373702669215,10.871746766717841
290.407,,4.98,-67.05,10.35,3.16,,,,,,1,O,4.840116666666666,7.665,-31.945,39.61,5.369999999999999,-0.014212771356638135,287.4248751452931,431.56321084279637,10.8953095390759
291.411,,4.98,-67.0,10.33,3.24,,,,,,1,O,4.85685,7.655,-31.88,39.535,5.35,-0.014339896863257819,289.9957342656629,434.1340699631662,10.98100594316849
292.416,,4.89,-67.17,10.38,3.23,,,,,,1,O,4.8736,7.635,-31.970000000000002,39.605000000000004,5.490000000000001,-0.014428424644659928,291.78603158895777,435.92436728646106,11.006801345447823
293.422,,4.9,-67.12,10.37,3.27,,,,,,1,O,4.890366666666667,7.635,-31.925,39.56,5.469999999999999,-0.014562138831903972,294.4901335975941,438.6284692950974,11.087676170250186
294.426,,4.87,-67.46,10.35,3.26,,,,,,1,O,4.9071,7.609999999999999,-32.099999999999994,39.709999999999994,5.4799999999999995,-0.014580512142484498,294.8616970574641,439.0000327549674,11.055150661167652
295.431,,4.85,-67.69,10.34,3.2,,,,,,1,O,4.92385,7.595,-32.245,39.839999999999996,5.49,-0.014722117604435906,297.7253843145074,441.8637200120107,11.090956827610711
296.436,,4.77,-67.98,10.35,3.15,,,,,,1,O,4.9406,7.56,-32.415,39.975,5.58,-0.014675576519726709,296.7841839584333,440.9225196559366,11.02995671434488
297.441,,4.81,-68.3,10.37,3.21,,,,,,1,O,4.95735,7.59,-32.545,40.135000000000005,5.56,-0.014562817965901226,294.50386772442056,438.64220342192385,10.929169139701601
298.445,,4.79,-68.77,10.34,3.15,,,,,,1,O,4.974083333333334,7.5649999999999995,-32.809999999999995,40.37499999999999,5.55,-0.014576614067758654,294.7828662922833,438.9212019897866,10.87111336197614
299.451,,4.7,-68.87,10.34,3.22,,,,,,1,O,4.99085,7.52,-32.825,40.345,5.64,-0.014475679128012089,292.7416590057885,436.8799947032918,10.82860316528174
300.455,,4.7,-69.12,10.32,3.15,,,,,,1,O,5.007583333333333,7.51,-32.985,40.495,5.62,-0.014378629336150108,290.7790210649637,434.91735676246697,10.740026096122163
301.461,,4.7,-69.34,10.3,3.16,,,,,,1,O,5.02435,7.5,-33.09,40.59,5.6000000000000005,-0.014358969940730834,290.3814491113997,434.519784808903,10.705094476691377
302.466,,4.68,-69.42,10.27,3.11,,,,,,1,O,5.0411,7.475,-33.155,40.63,5.59,-0.014280265672574923,288.7898126964827,432.928148393986,10.65538145198095
303.47,,4.59,-69.61,10.32,3.13,,,,,,1,O,5.057833333333334,7.455,-33.24,40.695,5.73,-0.014171479497560821,286.58982987917256,430.72816557667585,10.5843018940085
304.476,,4.53,-69.68,10.3,3.19,,,,,,1,O,5.0746,7.415000000000001,-33.245000000000005,40.660000000000004,5.7700000000000005,-0.014281600210570707,288.8168010583715,432.9551367558748,10.648183392913792
305.48,,4.53,-69.84,10.33,3.15,,,,,,1,O,5.091333333333334,7.43,-33.345,40.775,5.8,-0.01423569044763697,287.8883679225625,432.0267036200658,10.595382063030431
306.485,,4.47,-69.85,10.38,3.13,,,,,,1,O,5.108083333333334,7.425000000000001,-33.36,40.785,5.910000000000001,-0.014220628185646107,287.5837637983213,431.7220994958246,10.58531566742245
307.49,,4.46,-69.96,10.33,3.11,,,,,,1,O,5.124833333333333,7.395,-33.425,40.81999999999999,5.87,-0.014365507621474172,290.5136606290722,434.6519963265755,10.648015588598128
308.495,,4.5,-69.96,10.32,3.15,,,,,,1,O,5.141583333333333,7.41,-33.404999999999994,40.815,5.82,-0.01420948791375304,287.3584740798278,431.49680977733107,10.572015430046088
309.499,,4.47,-70.02,10.33,3.09,,,,,,1,O,5.158316666666667,7.4,-33.464999999999996,40.864999999999995,5.86,-0.014031172874992965,283.7524090509828,427.8907447484861,10.47083677348553
310.505,,4.4,-70.12,10.32,3.1,,,,,,1,O,5.175083333333333,7.36,-33.510000000000005,40.870000000000005,5.92,-0.013932210586307166,281.75109468688987,425.88943038439317,10.420587971235456
311.51,,4.4,-70.13,10.43,3.07,,,,,,1,O,5.191833333333333,7.415,-33.53,40.945,6.029999999999999,-0.01386925704015434,280.47798512304126,424.61632082054456,10.370407151558055
312.515,,4.38,-70.23,10.3,3.1,,,,,,1,O,5.208583333333333,7.34,-33.565000000000005,40.905,5.920000000000001,-0.013649046098039595,276.0246592406548,420.1629949381581,10.271678155192717
313.52,,4.36,-70.31,10.28,3.02,,,,,,1,O,5.225333333333333,7.32,-33.645,40.965,5.919999999999999,-0.013509379531249269,273.200182260454,417.3385179579573,10.18768504718558
314.524,,4.33,-70.23,10.28,3.02,,,,,,1,O,5.242066666666667,7.305,-33.605000000000004,40.910000000000004,5.949999999999999,-0.013466149545902641,272.3259422667892,416.4642779642925,10.180011683311964
315.53,,4.24,-70.37,10.27,3.04,,,,,,1,O,5.258833333333333,7.255,-33.665,40.92,6.029999999999999,-0.013356662944805952,270.11179473281084,414.25013043031413,10.12341472214844
316.534,,4.3,-70.39,10.3,3.04,,,,,,1,O,5.275566666666666,7.300000000000001,-33.675,40.974999999999994,6.000000000000001,-0.013226198284563472,267.47340790872715,411.61174360623045,10.045436085569994
317.539,,4.19,-70.49,10.3,3.07,,,,,,1,O,5.292316666666666,7.245000000000001,-33.71,40.955,6.11,-0.0131619703748155,266.1745268898939,410.3128625873972,10.018626848672866
318.544,,4.27,-70.39,10.27,3.0,,,,,,1,O,5.309066666666666,7.27,-33.695,40.965,6.0,-0.013119331637824338,265.31224371172164,409.45057940922493,9.995131927480163
319.549,,4.2,-70.53,10.38,2.98,,,,,,1,O,5.325816666666666,7.290000000000001,-33.775,41.065,6.180000000000001,-0.013331073302216855,269.5942953907315,413.73263108823477,10.07506711526202
320.553,,4.18,-70.62,10.3,2.98,,,,,,1,O,5.34255,7.24,-33.82,41.06,6.120000000000001,-0.013205862420666011,267.0621557331288,411.2004914306321,10.014624730409938
321.559,,4.14,-70.53,10.3,2.98,,,,,,1,O,5.359316666666667,7.220000000000001,-33.775,40.995,6.160000000000001,-0.013129189839493582,265.51160612407875,409.64994182158205,9.992680615235567
322.564,,4.13,-70.62,10.34,2.98,,,,,,1,O,5.376066666666667,7.234999999999999,-33.82,41.055,6.21,-0.013176373820218263,266.465807766274,410.6041434637773,10.001318803161059
323.569,,4.05,-70.72,10.3,2.98,,,,,,1,O,5.392816666666667,7.175000000000001,-33.87,41.045,6.250000000000001,-0.013201301483115132,266.96991989303734,411.10825559054064,10.016037412365467
324.574,,4.09,-70.9,10.26,3.0,,,,,,1,O,5.409566666666667,7.175,-33.95,41.125,6.17,-0.013175052887601322,266.43909454596155,410.57743024346485,9.983645720205832
325.578,,4.03,-70.94,10.28,3.0,,,,,,1,O,5.4262999999999995,7.154999999999999,-33.97,41.125,6.249999999999999,-0.013201932753188969,266.9826860677406,411.1210217652439,9.996863751130551
326.584,,3.99,-70.85,10.21,3.0,,,,,,1,O,5.443066666666667,7.1000000000000005,-33.925,41.025,6.220000000000001,-0.013281906731632695,268.59999983380806,412.73833553131135,10.060654126296438
327.588,,4.01,-70.99,10.35,2.94,,,,,,1,O,5.4598,7.18,-34.025,41.205,6.34,-0.013373629277185273,270.45490487251783,414.5932405700211,10.061721649557606
328.593,,4.02,-70.98,10.32,2.93,,,,,,1,O,5.4765500000000005,7.17,-34.025,41.195,6.300000000000001,-0.013462148923612033,272.2450376822062,416.3833733797095,10.107619210576757
329.598,,3.91,-71.07,10.28,2.88,,,,,,1,O,5.4933000000000005,7.095,-34.095,41.19,6.369999999999999,-0.013528336872801442,273.5835565786636,417.7218922761669,10.141342371356322
330.603,,3.96,-70.98,10.32,2.95,,,,,,1,O,5.510050000000001,7.140000000000001,-34.015,41.155,6.36,-0.013473283742069068,272.4702171158628,416.6085528133661,10.122914659539937
331.608,,3.93,-71.07,10.29,2.93,,,,,,1,O,5.5268,7.109999999999999,-34.06999999999999,41.17999999999999,6.359999999999999,-0.013430677545286145,271.60859199832174,415.74692769582504,10.095845742977783
332.613,,3.88,-71.21,10.3,2.95,,,,,,1,O,5.54355,7.09,-34.129999999999995,41.22,6.420000000000001,-0.013453656869132833,272.0733028644733,416.2116385619766,10.0973226240169
333.618,,3.88,-71.14,10.26,2.85,,,,,,1,O,5.5603,7.07,-34.145,41.215,6.38,-0.013556567452760909,274.1544635971839,418.2927992946872,10.149042807101472
334.622,,3.84,-71.19,10.3,2.87,,,,,,1,O,5.5770333333333335,7.07,-34.16,41.23,6.460000000000001,-0.01339856877094672,270.9592562548556,415.09759195235887,10.067853309540599
335.628,,3.86,-71.21,10.28,2.8,,,,,,1,O,5.5938,7.069999999999999,-34.205,41.275,6.42,-0.013480488305440927,272.6159150009319,416.7542506984352,10.097013947872446
336.632,,3.76,-71.27,10.28,2.89,,,,,,1,O,5.610533333333334,7.02,-34.19,41.209999999999994,6.52,-0.013511962292981464,273.2524134509642,417.3907491484675,10.128385080040465
337.638,,3.75,-71.26,10.32,2.89,,,,,,1,O,5.6273,7.035,-34.185,41.22,6.57,-0.013553919230015447,274.1009085886024,418.2392442861057,10.14651247661586
338.642,,3.76,-71.43,10.27,2.88,,,,,,1,O,5.644033333333334,7.015,-34.275000000000006,41.290000000000006,6.51,-0.01363974357942225,275.83653440665626,419.97487010415955,10.171345848974557
339.647,,3.69,-71.82,10.29,2.85,,,,,,1,O,5.660783333333333,6.989999999999999,-34.485,41.475,6.6,-0.013505389929081561,273.1195005358165,417.2578362333198,10.060466214184926
340.653,,3.64,-72.4,10.3,2.88,,,,,,1,O,5.67755,6.970000000000001,-34.760000000000005,41.730000000000004,6.66,-0.013562403061962587,274.27247712206946,418.41081281957275,10.026619046718732
341.657,,3.56,-73.16,10.22,2.8,,,,,,1,O,5.694283333333333,6.890000000000001,-35.18,42.07,6.66,-0.013687624688219484,276.8048340698627,420.943169767366,10.00578012282781
342.662,,3.62,-73.78,10.27,2.87,,,,,,1,O,5.711033333333333,6.945,-35.455,42.4,6.6499999999999995,-0.013421487529197655,271.42274230296425,415.56107800046755,9.800968820765744
343.667,,3.56,-74.37,10.29,2.83,,,,,,1,O,5.727783333333333,6.925,-35.77,42.695,6.729999999999999,-0.013329754704797595,269.5676293951218,413.7059650926251,9.689798924759927
344.672,,3.58,-74.66,10.22,2.84,,,,,,1,O,5.744533333333334,6.9,-35.91,42.809999999999995,6.640000000000001,-0.013266163914902767,268.2816328510787,412.419968548582,9.633729702139268
345.677,,3.52,-75.03,10.26,2.84,,,,,,1,O,5.761283333333334,6.89,-36.095,42.985,6.74,-0.013111446867375207,265.1527899989289,409.2911256964322,9.5217198021736
346.682,,3.5,-75.22,10.28,2.77,,,,,,1,O,5.778033333333334,6.89,-36.225,43.115,6.779999999999999,-0.013117328387870554,265.27173198790626,409.41006768540956,9.495768704288752
347.686,,3.48,-75.37,10.26,2.8,,,,,,1,O,5.794766666666666,6.87,-36.285000000000004,43.155,6.779999999999999,-0.01305043849715493,263.91901772796416,408.05735342546745,9.455621675946412
348.692,,3.49,-75.42,10.2,2.81,,,,,,1,O,5.811533333333333,6.845,-36.305,43.15,6.709999999999999,-0.012927860713341654,261.4401272059083,405.5784629034116,9.399269128700153
349.697,,3.43,-75.54,10.28,2.77,,,,,,1,O,5.828283333333333,6.8549999999999995,-36.385000000000005,43.24,6.85,-0.013162502789897453,266.1852939200962,410.3236296175995,9.489445643330239
350.701,,3.41,-75.54,10.22,2.78,,,,,,1,O,5.845016666666667,6.815,-36.38,43.195,6.8100000000000005,-0.013083215541545318,264.581867896671,408.7202035941743,9.462210987247929
351.707,,3.39,-75.62,10.21,2.74,,,,,,1,O,5.861783333333333,6.800000000000001,-36.440000000000005,43.24000000000001,6.82,-0.01280656448219324,258.98715352339394,403.12548922089724,9.322976161445355
352.711,,3.43,-75.63,10.26,2.76,,,,,,1,O,5.878516666666667,6.845,-36.434999999999995,43.279999999999994,6.83,-0.012709569898568548,257.0256320587518,401.1639677562551,9.269038072002198
353.716,,3.33,-75.66,10.27,2.67,,,,,,1,O,5.895266666666667,6.8,-36.495,43.294999999999995,6.9399999999999995,-0.012655173750920075,255.9255787648567,400.06391446236,9.240418396174155
354.721,,3.28,-75.73,10.24,2.67,,,,,,1,O,5.912016666666667,6.76,-36.53,43.29,6.960000000000001,-0.012549640445560235,253.79137873056467,397.929714428068,9.192185595473966
355.726,,3.28,-75.76,10.21,2.77,,,,,,1,O,5.928766666666666,6.745,-36.495000000000005,43.24,6.9300000000000015,-0.012354947823817075,249.85410984105275,393.992445538556,9.111758684980481
356.731,,3.3,-75.73,10.2,2.72,,,,,,1,O,5.945516666666666,6.75,-36.505,43.255,6.8999999999999995,-0.012192330396574073,246.56549760991754,390.70383330742084,9.032570415152486
357.736,,3.23,-76.19,10.2,2.57,,,,,,1,O,5.962266666666666,6.715,-36.81,43.525000000000006,6.969999999999999,-0.012247419368797018,247.67956189518213,391.8178975926854,9.002134350205292
358.74,,3.24,-76.84,10.21,2.65,,,,,,1,O,5.979,6.7250000000000005,-37.095,43.82,6.970000000000001,-0.012117610609265451,245.05443935117526,389.1927750486785,8.881624259440404
359.746,,3.22,-77.53,10.2,2.59,,,,,,1,O,5.9957666666666665,6.71,-37.47,44.18,6.979999999999999,-0.012059282364070171,243.8748672485911,388.0132029460944,8.782553258173255
360.751,,3.24,-78.41,10.2,2.57,,,,,,1,O,6.0125166666666665,6.72,-37.92,44.64,6.959999999999999,-0.01188291996388903,240.3082904297279,384.4466261272312,8.612155603208583
361.755,,3.24,-79.31,10.21,2.52,,,,,,1,O,6.02925,6.7250000000000005,-38.395,45.120000000000005,6.970000000000001,-0.01177872546775984,238.20116513450728,382.3395008320106,8.473836454610163
362.761,,3.17,-80.23,10.21,2.52,,,,,,1,O,6.0460166666666675,6.69,-38.855000000000004,45.545,7.040000000000001,-0.011774790782854648,238.1215940016696,382.25992969917286,8.393016350843624
363.765,,3.05,-81.03,10.18,2.46,,,,,,1,O,6.062749999999999,6.615,-39.285000000000004,45.900000000000006,7.13,-0.011638434600567687,235.36406292728037,379.50239862478367,8.268026113829709
364.77,,3.16,-81.54,10.24,2.42,,,,,,1,O,6.0794999999999995,6.7,-39.56,46.260000000000005,7.08,-0.011616169774086381,234.91380134134891,379.0521370388522,8.193950217009343
365.775,,3.15,-81.79,10.18,2.5,,,,,,1,O,6.0962499999999995,6.665,-39.645,46.31,7.029999999999999,-0.011515851147455458,232.88505775499178,377.02339345249504,8.141295475113258
366.78,,3.15,-82.08,10.15,2.44,,,,,,1,O,6.1129999999999995,6.65,-39.82,46.47,7.0,-0.011434573567324349,231.24138125200034,375.37971694950363,8.077893629212474
367.785,,3.11,-81.92,10.17,2.46,,,,,,1,O,6.1297500000000005,6.64,-39.730000000000004,46.370000000000005,7.0600000000000005,-0.011258892908739446,227.68859129343787,371.82692699094116,8.018695859196487
368.79,,3.04,-81.98,10.2,2.5,,,,,,1,O,6.1465000000000005,6.619999999999999,-39.74,46.36,7.159999999999999,-0.011211035773897648,226.7207764555322,370.8591121530355,7.999549442472724
369.795,,3.04,-81.74,10.2,2.39,,,,,,1,O,6.163250000000001,6.619999999999999,-39.675,46.294999999999995,7.159999999999999,-0.011125151993575694,224.98394876608128,369.1222844635846,7.973264595822111
370.8,,3.05,-81.61,10.22,2.53,,,,,,1,O,6.180000000000001,6.635,-39.54,46.175,7.170000000000001,-0.010973739195225105,221.92192774503732,366.06026344254064,7.92767219150061
371.805,,2.96,-81.4,10.13,2.45,,,,,,1,O,6.19675,6.545,-39.475,46.02,7.170000000000001,-0.010978965107977074,222.0276113786204,366.1659470761237,7.956669862584174
372.809,,2.98,-81.35,10.11,2.41,,,,,,1,O,6.2134833333333335,6.545,-39.47,46.015,7.129999999999999,-0.01093111870203851,221.06001351132485,365.1983492088282,7.936506556749499
373.815,,3.02,-81.45,10.17,2.44,,,,,,1,O,6.23025,6.595,-39.505,46.1,7.15,-0.010862287332420874,219.66803672354737,363.8063724210507,7.891678360543398
374.819,,2.94,-81.74,10.23,2.36,,,,,,1,O,6.2469833333333336,6.585,-39.69,46.275,7.290000000000001,-0.010907483748499069,220.58204384589672,364.7203795434,7.881585727572123
375.824,,2.83,-82.13,10.17,2.3,,,,,,1,O,6.263733333333334,6.5,-39.915,46.415,7.34,-0.01080982877761443,218.60716736969667,362.74550306719993,7.815264528001722
376.829,,2.91,-82.72,10.13,2.19,,,,,,1,O,6.280483333333334,6.5200000000000005,-40.265,46.785000000000004,7.220000000000001,-0.010716726960806123,216.72436932838227,360.8627050258856,7.713213744274566
377.834,,2.91,-83.27,10.18,2.12,,,,,,1,O,6.297233333333334,6.545,-40.574999999999996,47.12,7.27,-0.010823591295272505,218.8854867642959,363.0238224617992,7.704240714384534
378.84,,2.85,-83.68,10.21,2.07,,,,,,1,O,6.313999999999999,6.53,-40.80500000000001,47.33500000000001,7.360000000000001,-0.010938288357776786,221.20500545932,365.34334115682327,7.71824952269617
379.844,,2.73,-84.18,10.13,1.99,,,,,,1,O,6.330733333333333,6.430000000000001,-41.095000000000006,47.525000000000006,7.4,-0.010857005365453627,219.56121950556874,363.699555203072,7.652804949038863
380.849,,2.8,-84.67,10.13,1.95,,,,,,1,O,6.347483333333333,6.465,-41.36,47.825,7.330000000000001,-0.010964509731761878,221.7352803054205,365.87361600292377,7.650258567755855
381.854,,2.76,-85.05,10.17,1.82,,,,,,1,O,6.364233333333333,6.465,-41.615,48.08,7.41,-0.011007800238214249,222.6107442174068,366.7490799149101,7.627892677098797
382.859,,2.8,-85.45,10.13,1.75,,,,,,1,O,6.380983333333333,6.465,-41.85,48.315,7.330000000000001,-0.010915355641546056,220.74123713898592,364.8795728364892,7.552097130011161
383.863,,2.74,-85.87,10.13,1.8,,,,,,1,O,6.397716666666667,6.4350000000000005,-42.035000000000004,48.470000000000006,7.390000000000001,-0.010979608328961098,222.0406192365803,366.1789549340836,7.554754589108388
384.869,,2.67,-86.16,10.13,1.73,,,,,,1,O,6.414483333333334,6.4,-42.214999999999996,48.614999999999995,7.460000000000001,-0.011015669808861966,222.76989054461558,366.9082262421189,7.547222590602055
385.873,,2.73,-86.6,10.15,1.69,,,,,,1,O,6.431216666666667,6.44,-42.455,48.894999999999996,7.42,-0.011068739235611805,223.84311356177759,367.9814492592809,7.525952536236444
386.878,,2.74,-86.87,10.18,1.56,,,,,,1,O,6.447966666666667,6.46,-42.655,49.115,7.4399999999999995,-0.011322462668959948,228.97416255437707,373.11249825188037,7.596711763247081
387.884,,2.65,-87.26,10.17,1.52,,,,,,1,O,6.464733333333333,6.41,-42.870000000000005,49.28,7.52,-0.011316554827307474,228.8546882726391,372.9930239701424,7.568851947446071
388.888,,2.63,-87.5,10.17,1.48,,,,,,1,O,6.481466666666666,6.4,-43.01,49.41,7.54,-0.011456856646595823,231.69201196410737,375.83034766161063,7.606362025128732
389.893,,2.67,-87.97,10.2,1.41,,,,,,1,O,6.498216666666666,6.435,-43.28,49.715,7.529999999999999,-0.011523734393764442,233.04448064509836,377.18281634260165,7.5869016663502284
390.898,,2.61,-88.14,10.15,1.3,,,,,,1,O,6.514966666666667,6.38,-43.42,49.800000000000004,7.540000000000001,-0.011448355223729596,231.52008768948366,375.65842338698695,7.543341835080058
391.903,,2.63,-88.46,10.11,1.17,,,,,,1,O,6.531716666666667,6.369999999999999,-43.644999999999996,50.01499999999999,7.4799999999999995,-0.011382147323303012,230.18116531915683,374.3195010166601,7.484144776900133
392.908,,2.61,-88.75,10.17,1.12,,,,,,1,O,6.548466666666667,6.39,-43.815,50.205,7.5600000000000005,-0.011483124269258524,232.22322209721517,376.36155779471846,7.496495524244965
393.913,,2.55,-88.92,10.13,1.02,,,,,,1,O,6.565216666666667,6.34,-43.95,50.290000000000006,7.580000000000001,-0.011320538192267925,228.9352438622343,373.0735795597376,7.418444612442584
394.917,,2.56,-89.34,10.09,0.88,,,,,,1,O,6.58195,6.325,-44.230000000000004,50.55500000000001,7.529999999999999,-0.011431960446188563,231.18853610327136,375.32687180077465,7.424129597483426
395.923,,2.57,-89.61,10.13,0.85,,,,,,1,O,6.598716666666666,6.3500000000000005,-44.38,50.730000000000004,7.5600000000000005,-0.011482449735287193,232.20958099671293,376.3479166942162,7.418646100812462
396.928,,2.48,-89.59,10.13,0.73,,,,,,1,O,6.615466666666666,6.305000000000001,-44.43,50.735,7.65,-0.011364425004575546,229.8227668675313,373.9611025650346,7.370870258500731
397.932,,2.48,-89.29,10.09,0.66,,,,,,1,O,6.6322,6.285,-44.315000000000005,50.60000000000001,7.609999999999999,-0.011293657041718742,228.39162635467815,372.5299620521814,7.362252214469987
398.938,,2.48,-88.91,10.13,0.52,,,,,,1,O,6.6489666666666665,6.305000000000001,-44.195,50.5,7.65,-0.011522439720360355,233.0182984648475,377.15663416235077,7.4684482012346685
399.942,,2.46,-88.41,10.05,0.41,,,,,,1,O,6.6657,6.255000000000001,-44.0,50.255,7.590000000000001,-0.0115814617319444,234.21190060511165,378.3502363026149,7.528608821064867
400.948,,2.42,-88.03,10.07,0.32,,,,,,1,O,6.6824666666666666,6.245,-43.855000000000004,50.1,7.65,-0.011440536560515458,231.36197086330415,375.5003065608074,7.495016099018112
401.952,,2.46,-87.59,10.11,0.21,,,,,,1,O,6.6992,6.285,-43.690000000000005,49.97500000000001,7.6499999999999995,-0.011407081934815622,230.68541796777637,374.8237536652797,7.500225185898542
402.957,,2.36,-87.26,10.11,0.18,,,,,,1,O,6.71595,6.234999999999999,-43.54,49.775,7.75,-0.011589326177574244,234.37094328908398,378.5092789865873,7.60440540404997
403.962,,2.36,-86.83,10.09,0.02,,,,,,1,O,6.7326999999999995,6.225,-43.405,49.63,7.73,-0.011593911620080478,234.46367469288757,378.6020103903909,7.628491041515028
404.967,,2.4,-86.49,10.13,-0.01,,,,,,1,O,6.7494499999999995,6.265000000000001,-43.25,49.515,7.73,-0.011551291469952804,233.6017673968556,377.7401030943589,7.628801435814579
405.971,,2.31,-86.22,10.05,-0.14,,,,,,1,O,6.766183333333333,6.180000000000001,-43.18,49.36,7.74,-0.011619452788782646,234.98019374755148,379.1185294450548,7.680683335596734
406.977,,2.27,-86.36,10.05,-0.19,,,,,,1,O,6.78295,6.16,-43.275,49.435,7.780000000000001,-0.011679157320632176,236.18759849514453,380.3259341926478,7.693454722213974
407.982,,2.2,-86.87,10.13,-0.29,,,,,,1,O,6.7997000000000005,6.165000000000001,-43.580000000000005,49.745000000000005,7.930000000000001,-0.011837112778608081,239.38193172179126,383.52026741929456,7.709724945608493
408.986,,2.23,-87.36,10.07,-0.39,,,,,,1,O,6.816433333333333,6.15,-43.875,50.025,7.84,-0.011854848223349765,239.74059562080234,383.8789313183056,7.6737417554883685
409.992,,2.2,-87.88,10.06,-0.51,,,,,,1,O,6.833200000000001,6.130000000000001,-44.195,50.325,7.86,-0.01178538770870763,238.33589563319444,382.47423133069776,7.600084080093348
410.996,,2.12,-88.37,10.06,-0.55,,,,,,1,O,6.849933333333333,6.09,-44.46,50.55,7.94,-0.011849617743200747,239.63481962074874,383.77315531825207,7.591951638343266
412.001,,2.19,-88.91,10.02,-0.6,,,,,,1,O,6.866683333333333,6.1049999999999995,-44.754999999999995,50.85999999999999,7.83,-0.011700169972520925,236.6125373542907,380.750873051794,7.486253894058081
413.006,,2.23,-89.37,10.05,-0.7,,,,,,1,O,6.883433333333333,6.140000000000001,-45.035000000000004,51.175000000000004,7.82,-0.01154222539240809,233.41842411066884,377.55675980817216,7.37775788584606
414.011,,2.2,-89.73,10.07,-0.74,,,,,,1,O,6.900183333333334,6.135,-45.235,51.37,7.87,-0.011346871940387172,229.46779125044984,373.60612694795316,7.272846543662705
415.015,,2.09,-90.07,10.02,-0.85,,,,,,1,O,6.916916666666666,6.055,-45.459999999999994,51.51499999999999,7.93,-0.01130884538128165,228.69878014565884,372.8371158431621,7.23744765297801
416.021,,2.08,-90.48,10.13,-1.0,,,,,,1,O,6.933683333333334,6.105,-45.74,51.845,8.05,-0.011114171131583965,224.76188279402257,368.90021849152583,7.115444468927107
417.026,,2.09,-90.81,10.07,-1.04,,,,,,1,O,6.950433333333334,6.08,-45.925000000000004,52.005,7.98,-0.010886018439782779,220.14795090772716,364.28628660523043,7.004831970103459
418.031,,2.09,-91.2,10.07,-1.05,,,,,,1,O,6.967183333333334,6.08,-46.125,52.205,7.98,-0.010862459472228038,219.67151790686765,363.8098536043709,6.968869909096273
419.036,,2.07,-91.45,10.06,-1.22,,,,,,1,O,6.983933333333334,6.065,-46.335,52.4,7.99,-0.010828373552109014,218.98219834430063,363.1205340418039,6.929781184003891
420.04,,2.07,-91.73,10.0,-1.34,,,,,,1,O,7.000666666666667,6.035,-46.535000000000004,52.57000000000001,7.93,-0.010870324448040635,219.8305713127258,363.9689070102291,6.923509739589671
421.046,,1.99,-92.05,10.0,-1.34,,,,,,1,O,7.017433333333333,5.995,-46.695,52.69,8.01,-0.010759557511622843,217.5905315575488,361.7288672550521,6.865228074683092
422.05,,1.97,-92.39,10.05,-1.47,,,,,,1,O,7.034166666666667,6.010000000000001,-46.93,52.94,8.08,-0.010701854308443993,216.4235996796629,360.5619353771662,6.81076568525059
423.055,,1.95,-92.5,10.11,-1.52,,,,,,1,O,7.050916666666667,6.029999999999999,-47.01,53.04,8.16,-0.010825763041834371,218.92940599501654,363.0677416925198,6.845168583946452
424.06,,1.97,-92.78,10.0,-1.66,,,,,,1,O,7.067666666666667,5.985,-47.22,53.205,8.03,-0.010998143967225241,222.4154654491961,366.55380114669936,6.889461538327213
425.065,,1.91,-93.06,10.07,-1.73,,,,,,1,O,7.084416666666667,5.99,-47.395,53.385000000000005,8.16,-0.01076279495577336,217.6560023906047,361.794338088108,6.777078544312222
426.07,,1.95,-93.34,10.04,-1.84,,,,,,1,O,7.101166666666667,5.994999999999999,-47.59,53.585,8.09,-0.010698540632836874,216.35658721786015,360.4949229153634,6.727534252409507
427.075,,1.93,-93.62,10.05,-1.93,,,,,,1,O,7.117916666666667,5.99,-47.775000000000006,53.76500000000001,8.120000000000001,-0.010672989383630356,215.8398643051567,359.97820000266,6.695400353439226
428.08,,1.88,-93.72,9.98,-2.08,,,,,,1,O,7.134666666666666,5.93,-47.9,53.83,8.100000000000001,-0.010490070455207879,212.14069481566898,356.2790305131723,6.618596145516855
429.084,,1.84,-93.6,10.04,-2.16,,,,,,1,O,7.1514,5.9399999999999995,-47.879999999999995,53.81999999999999,8.2,-0.010621213986427043,214.79281044751414,358.93114614501746,6.66910342149791
430.09,,1.86,-93.22,9.98,-2.25,,,,,,1,O,7.168166666666666,5.92,-47.735,53.655,8.120000000000001,-0.01068807660995442,216.14497328310827,360.28330898061154,6.714813325516942
431.094,,1.81,-92.8,10.0,-2.41,,,,,,1,O,7.1849,5.905,-47.605,53.51,8.19,-0.010707107980081763,216.52984468119354,360.66818037869683,6.740201464748586
432.099,,1.8,-92.3,9.98,-2.41,,,,,,1,O,7.20165,5.890000000000001,-47.355,53.245,8.18,-0.010751044689099813,217.41837674766555,361.55671244516884,6.790435016342734
433.104,,1.78,-91.95,9.96,-2.6,,,,,,1,O,7.2184,5.87,-47.275,53.144999999999996,8.180000000000001,-0.010820507965681663,218.8231325899803,362.9614682874836,6.829644713284103
434.109,,1.84,-91.41,10.02,-2.69,,,,,,1,O,7.23515,5.93,-47.05,52.98,8.18,-0.010977219792955894,221.99231587294707,366.13065157045037,6.910733325225564
435.113,,1.77,-91.02,9.98,-2.77,,,,,,1,O,7.251883333333334,5.875,-46.894999999999996,52.769999999999996,8.21,-0.011059159097843128,223.64937443568164,367.78771013318493,6.969636348932821
436.119,,1.8,-90.67,10.04,-2.92,,,,,,1,O,7.26865,5.92,-46.795,52.715,8.239999999999998,-0.011118176745625171,224.84288832677788,368.9812240242812,6.999548971341765
437.124,,1.69,-90.54,10.02,-2.98,,,,,,1,O,7.2854,5.8549999999999995,-46.760000000000005,52.615,8.33,-0.01104738962541814,223.4113603948311,367.5496960923344,6.985644703836061
438.128,,1.71,-90.98,10.02,-3.16,,,,,,1,O,7.302133333333333,5.865,-47.07,52.935,8.309999999999999,-0.011322112784581674,228.96708684259525,373.1054225400985,7.04836917993952
439.134,,1.76,-91.38,10.05,-3.22,,,,,,1,O,7.3189,5.905,-47.3,53.205,8.290000000000001,-0.011264423764811403,227.80044179578104,371.9387774932843,6.990673385833744
440.138,,1.66,-91.86,10.0,-3.33,,,,,,1,O,7.335633333333333,5.83,-47.595,53.425,8.34,-0.011272315385938933,227.9600340498431,372.0983697473464,6.96487355633779
441.143,,1.64,-92.22,9.93,-3.38,,,,,,1,O,7.352383333333333,5.785,-47.8,53.584999999999994,8.29,-0.011040229665293874,223.26656452123805,367.4049002187413,6.856487827166957
442.148,,1.61,-92.7,9.95,-3.63,,,,,,1,O,7.369133333333334,5.779999999999999,-48.165,53.945,8.34,-0.01098186211683309,222.08619758871563,366.22453328621896,6.7888503714193895
443.153,,1.61,-93.23,10.05,-3.61,,,,,,1,O,7.385883333333334,5.83,-48.42,54.25,8.440000000000001,-0.011020574792137647,222.8690840213997,367.00741971890295,6.765113727537382
444.158,,1.56,-93.55,9.98,-3.77,,,,,,1,O,7.402633333333333,5.7700000000000005,-48.66,54.43,8.42,-0.011143779046386745,225.36064365507917,369.49897935258247,6.788516982410114
445.163,,1.54,-93.99,9.93,-3.85,,,,,,1,O,7.419383333333333,5.734999999999999,-48.919999999999995,54.654999999999994,8.39,-0.011218533202728361,226.87239695877568,371.01073265627895,6.7882304026398135
446.168,,1.5,-94.28,9.91,-3.9,,,,,,1,O,7.436133333333333,5.705,-49.09,54.795,8.41,-0.011080879516080992,224.08862645370596,368.22696215120925,6.720083258531057
447.173,,1.52,-94.55,10.04,-4.01,,,,,,1,O,7.452883333333333,5.779999999999999,-49.28,55.06,8.52,-0.011202163753885047,226.54135759481736,370.6796932923206,6.73228647461534
448.178,,1.52,-94.91,9.98,-4.07,,,,,,1,O,7.469633333333333,5.75,-49.489999999999995,55.239999999999995,8.46,-0.011270340521347533,227.9200963632112,372.0584320607145,6.735308328398163
449.182,,1.52,-95.2,9.93,-4.23,,,,,,1,O,7.486366666666667,5.725,-49.715,55.440000000000005,8.41,-0.011225786439043718,227.01907915678115,371.1574148542844,6.6947585651927195
450.188,,1.49,-95.48,9.94,-4.3,,,,,,1,O,7.503133333333333,5.715,-49.89,55.605000000000004,8.45,-0.011358850524692828,229.7100341608631,373.84836985836637,6.723286932081042
451.192,,1.41,-95.84,9.93,-4.3,,,,,,1,O,7.519866666666667,5.67,-50.07,55.74,8.52,-0.011551588549486598,233.6077752362675,377.7461109337708,6.776930587258177
452.197,,1.45,-96.04,9.93,-4.45,,,,,,1,O,7.536616666666666,5.6899999999999995,-50.245000000000005,55.935,8.48,-0.01166044481698495,235.80917553388667,379.94751123138997,6.79266132531313
453.201,,1.38,-96.27,9.98,-4.54,,,,,,1,O,7.55335,5.68,-50.405,56.085,8.600000000000001,-0.011889195093615574,240.4351923781878,384.5735280756911,6.856976519135083
454.207,,1.39,-96.68,9.94,-4.68,,,,,,1,O,7.570116666666666,5.665,-50.68000000000001,56.345000000000006,8.549999999999999,-0.012075393332909018,244.2006793714191,388.33901506892244,6.892164612102625
455.212,,1.33,-96.73,9.98,-4.73,,,,,,1,O,7.586866666666666,5.655,-50.730000000000004,56.385000000000005,8.65,-0.01222159554482923,247.15732670308157,391.2956624005849,6.939712022711445
456.216,,1.38,-96.66,9.91,-4.91,,,,,,1,O,7.6036,5.645,-50.785,56.42999999999999,8.530000000000001,-0.012359922969348496,249.95472220913467,394.09305790663797,6.9837508046542265
457.222,,1.37,-96.2,9.9,-5.03,,,,,,1,O,7.6203666666666665,5.635,-50.615,56.25,8.530000000000001,-0.012410396951129948,250.97545754270098,395.11379324020425,7.024245213159187
458.226,,1.24,-95.67,9.93,-5.13,,,,,,1,O,7.6371,5.585,-50.4,55.985,8.69,-0.012517316173398515,253.1376849746382,397.2760206721415,7.096115400056113
459.231,,1.27,-95.31,9.95,-5.24,,,,,,1,O,7.65385,5.609999999999999,-50.275,55.885,8.68,-0.01253171991558921,253.42897185296064,397.56730755046397,7.11402536549099
460.236,,1.22,-94.86,9.88,-5.27,,,,,,1,O,7.670599999999999,5.550000000000001,-50.065,55.614999999999995,8.66,-0.012658903803984685,256.00101162798234,400.13934732548563,7.194809805366999
461.241,,1.24,-94.29,9.94,-5.34,,,,,,1,O,7.6873499999999995,5.59,-49.815000000000005,55.405,8.7,-0.01279660577424887,258.78575857263496,402.92409427013826,7.27234174298598
462.245,,1.24,-93.95,9.9,-5.52,,,,,,1,O,7.704083333333333,5.57,-49.735,55.305,8.66,-0.012775618200331412,258.3613268653022,402.4996625628055,7.277816880260474
463.251,,1.28,-93.59,9.98,-5.58,,,,,,1,O,7.7208499999999995,5.63,-49.585,55.215,8.700000000000001,-0.012892326120550987,260.72151113590263,404.8598468334059,7.332425008302199
464.256,,1.23,-93.58,9.9,-5.66,,,,,,1,O,7.7376,5.565,-49.62,55.184999999999995,8.67,-0.013037216724816222,263.6516338259585,407.7899695234618,7.389507466222014
465.26,,1.15,-93.84,9.93,-5.69,,,,,,1,O,7.754333333333333,5.54,-49.765,55.305,8.78,-0.013039226089879724,263.69226921563774,407.83060491314103,7.374208569083104
466.266,,1.16,-94.18,9.9,-5.76,,,,,,1,O,7.771100000000001,5.53,-49.970000000000006,55.50000000000001,8.74,-0.012866799192403466,260.20528006797537,404.34361576547866,7.285470554332948
467.27,,1.15,-94.72,9.87,-5.8,,,,,,1,O,7.787833333333333,5.51,-50.26,55.769999999999996,8.719999999999999,-0.012900908040509541,260.8950633032245,405.0333990007278,7.262567670803798
468.275,,1.17,-95.16,9.91,-5.9,,,,,,1,O,7.8045833333333325,5.54,-50.53,56.07,8.74,-0.013155930888833598,266.0523903648819,410.1907260623852,7.315689781743984
469.28,,1.06,-95.58,9.89,-5.91,,,,,,1,O,7.821333333333333,5.4750000000000005,-50.745,56.22,8.83,-0.013483055372878432,272.6678288057206,416.8061645032239,7.413841417702311
470.285,,1.06,-95.97,9.87,-5.93,,,,,,1,O,7.8380833333333335,5.465,-50.95,56.415000000000006,8.809999999999999,-0.013393886404960908,270.8645647675245,415.0029004650278,7.356251005318226
471.289,,1.0,-96.27,9.95,-5.95,,,,,,1,O,7.854816666666666,5.475,-51.11,56.585,8.95,-0.013388002411081474,270.74557275930067,414.88390845680397,7.332047511828293
472.295,,0.91,-96.77,9.88,-6.02,,,,,,1,O,7.871583333333334,5.3950000000000005,-51.394999999999996,56.79,8.97,-0.013537479485935033,273.7684476440642,417.9067833415675,7.35880935625229
473.299,,0.95,-97.09,9.87,-6.03,,,,,,1,O,7.888316666666666,5.409999999999999,-51.56,56.97,8.92,-0.01344696365531287,271.9379460013922,416.0762816988955,7.303427798822108
474.304,,0.94,-97.33,9.87,-6.02,,,,,,1,O,7.9050666666666665,5.404999999999999,-51.675,57.08,8.93,-0.013693480021862955,276.9232464821346,421.06158217963787,7.376692049398001
475.31,,0.88,-97.66,9.84,-6.02,,,,,,1,O,7.921833333333334,5.36,-51.839999999999996,57.199999999999996,8.959999999999999,-0.013771468109841421,278.5003995853231,422.6387352828264,7.388789078371092
476.314,,0.84,-97.97,9.89,-6.03,,,,,,1,O,7.938566666666667,5.365,-52.0,57.365,9.05,-0.013827895453680902,279.6415297597889,423.7798654572922,7.387429015206
477.319,,0.87,-98.12,9.87,-6.1,,,,,,1,O,7.955316666666667,5.369999999999999,-52.11,57.48,9.0,-0.014021939084657887,283.5656741090365,427.7040098065398,7.440918750983643
478.324,,0.87,-98.48,9.87,-6.16,,,,,,1,O,7.972066666666667,5.369999999999999,-52.32,57.69,9.0,-0.014145170475234153,286.05778252066034,430.19611821816363,7.457030997021384
479.329,,0.75,-98.65,9.88,-6.15,,,,,,1,O,7.988816666666667,5.315,-52.400000000000006,57.715,9.13,-0.01409864221983738,285.1168416117714,429.2551773092747,7.437497657615432
480.333,,0.78,-98.91,9.87,-6.17,,,,,,1,O,8.005550000000001,5.324999999999999,-52.54,57.864999999999995,9.09,-0.01411962549225772,285.5411863299279,429.6795220274312,7.425551231788321
481.339,,0.74,-99.08,9.83,-6.17,,,,,,1,O,8.022316666666667,5.285,-52.625,57.91,9.09,-0.014238279280527321,287.94072189010404,432.07905758760734,7.461216673935544
482.343,,0.72,-99.43,9.85,-6.27,,,,,,1,O,8.03905,5.285,-52.85,58.135000000000005,9.129999999999999,-0.014248097573361897,288.1392772260977,432.277612923601,7.4357549311705675
483.348,,0.66,-99.58,9.83,-6.31,,,,,,1,O,8.0558,5.245,-52.945,58.19,9.17,-0.014400207079197877,291.2153877626187,435.353723460122,7.48159002337381
484.353,,0.66,-99.9,9.8,-6.4,,,,,,1,O,8.07255,5.23,-53.150000000000006,58.38000000000001,9.14,-0.014427705055249665,291.771479332314,435.9098150298173,7.466766273206873
485.358,,0.63,-100.05,9.83,-6.48,,,,,,1,O,8.0893,5.23,-53.265,58.495000000000005,9.2,-0.01451755902400117,293.5885961423757,437.726931839879,7.483151240958697
486.363,,0.63,-100.33,9.85,-6.58,,,,,,1,O,8.10605,5.24,-53.455,58.695,9.219999999999999,-0.014311699632401441,289.4255016660544,433.5638373635577,7.3867252298076105
487.367,,0.7,-100.42,9.84,-6.71,,,,,,1,O,8.122783333333334,5.27,-53.565,58.834999999999994,9.14,-0.014194984810723303,287.0651778272574,431.2035135247607,7.329030568959985
488.373,,0.64,-100.12,9.87,-6.75,,,,,,1,O,8.13955,5.255,-53.435,58.690000000000005,9.229999999999999,-0.014272349877340367,288.6297315694543,432.7680672669576,7.373795659685765
489.377,,0.59,-99.72,9.85,-6.85,,,,,,1,O,8.156283333333333,5.22,-53.285,58.504999999999995,9.26,-0.014247435386739867,288.12588582604036,432.26422152354365,7.388500496086551
490.382,,0.51,-99.16,9.8,-6.95,,,,,,1,O,8.173033333333333,5.155,-53.055,58.21,9.290000000000001,-0.014355591393410878,290.3131247489482,434.4514604464515,7.46351933424586
491.387,,0.49,-98.62,9.78,-7.05,,,,,,1,O,8.189783333333333,5.135,-52.835,57.97,9.29,-0.014239532633387173,287.9660684449889,432.10440414249217,7.453931415257757
492.392,,0.55,-98.16,9.8,-7.04,,,,,,1,O,8.206533333333333,5.175000000000001,-52.6,57.775000000000006,9.25,-0.014212662283485823,287.42266935893383,431.5610050564371,7.469684206948283
493.396,,0.45,-97.68,9.85,-7.13,,,,,,1,O,8.223266666666667,5.1499999999999995,-52.405,57.555,9.4,-0.014175905484872185,286.67933662057027,430.81767231807356,7.485321385076424
494.402,,0.46,-97.22,9.73,-7.23,,,,,,1,O,8.240033333333333,5.095000000000001,-52.225,57.32,9.27,-0.014154954410522393,286.2556430439944,430.3939787414977,7.508617912447622
495.407,,0.48,-96.95,9.84,-7.26,,,,,,1,O,8.256783333333333,5.16,-52.105000000000004,57.265,9.36,-0.014269653325488067,288.57519920134524,432.71353489884854,7.556335194252135
496.411,,0.34,-96.95,9.79,-7.3,,,,,,1,O,8.273516666666668,5.0649999999999995,-52.125,57.19,9.45,-0.014345708771428869,290.11326848460607,434.25160418210936,7.593138733731585
497.417,,0.37,-97.17,9.78,-7.31,,,,,,1,O,8.290283333333333,5.074999999999999,-52.24,57.315,9.41,-0.014437488706813313,291.9693341178857,436.107669815389,7.608962223072302
498.421,,0.4,-97.6,9.73,-7.34,,,,,,1,O,8.307016666666666,5.065,-52.47,57.535,9.33,-0.014431530232313205,291.84883588806997,435.98717158557326,7.577773035292836
499.426,,0.27,-98.09,9.74,-7.28,,,,,,1,O,8.323766666666666,5.005,-52.685,57.690000000000005,9.47,-0.014391518640054241,291.039681457817,435.1780171553203,7.543387366186865
500.431,,0.25,-98.62,9.77,-7.3,,,,,,1,O,8.340516666666666,5.01,-52.96,57.97,9.52,-0.014429512140663375,291.8080240206355,435.9463597181388,7.520206308748298
501.436,,0.3,-99.14,9.8,-7.37,,,,,,1,O,8.357266666666666,5.050000000000001,-53.255,58.30500000000001,9.5,-0.014393418400896404,291.07810032132807,435.21643601883136,7.464478792879364
502.44,,0.23,-99.3,9.79,-7.43,,,,,,1,O,8.374,5.01,-53.364999999999995,58.37499999999999,9.559999999999999,-0.014405166593219302,291.315684014674,435.4540197121773,7.459597768088691
503.446,,0.2,-99.83,9.8,-7.43,,,,,,1,O,8.390766666666668,5.0,-53.629999999999995,58.629999999999995,9.600000000000001,-0.01436389327668104,290.4810137343207,434.619349431824,7.412917438714379
504.451,,0.18,-100.07,9.79,-7.48,,,,,,1,O,8.407516666666668,4.984999999999999,-53.775,58.76,9.61,-0.01440184427665729,291.2484968068404,435.3868325043437,7.409578497350982
505.455,,0.15,-100.51,9.79,-7.62,,,,,,1,O,8.424249999999999,4.97,-54.065000000000005,59.035000000000004,9.639999999999999,-0.014344163820188193,290.0820249356659,434.2203606331692,7.355303813554149
506.461,,0.1,-100.73,9.79,-7.64,,,,,,1,O,8.441016666666666,4.944999999999999,-54.185,59.13,9.69,-0.01425435128067272,288.26574594904446,432.40408164654775,7.3127698570361535
507.465,,0.06,-101.05,9.77,-7.73,,,,,,1,O,8.457749999999999,4.915,-54.39,59.305,9.709999999999999,-0.014180916918827644,286.7806828494515,430.9190185469548,7.266149878542363
508.47,,0.12,-101.21,9.73,-7.74,,,,,,1,O,8.4745,4.925,-54.474999999999994,59.39999999999999,9.610000000000001,-0.014194006255467509,287.0453885043195,431.18372420182277,7.258985255922943
509.475,,0.06,-101.59,9.8,-7.9,,,,,,1,O,8.49125,4.930000000000001,-54.745000000000005,59.675000000000004,9.74,-0.014184102554836472,286.84510596645805,430.98344166396134,7.222177489132155
510.48,,-0.02,-101.68,9.74,-7.98,,,,,,1,O,8.508000000000001,4.86,-54.830000000000005,59.690000000000005,9.76,-0.01397039676254321,282.5233337289114,426.6616694264147,7.147958944989356
511.484,,-0.01,-102.0,9.76,-8.12,,,,,,1,O,8.524733333333334,4.875,-55.06,59.935,9.77,-0.013815649753318882,279.3938849613678,423.5322206588711,7.066525747207326
512.49,,-0.09,-102.27,9.73,-8.24,,,,,,1,O,8.541500000000001,4.82,-55.254999999999995,60.074999999999996,9.82,-0.013705507002768076,277.1664681169789,421.30480381448217,7.012980504610606
513.495,,-0.1,-102.51,9.77,-8.32,,,,,,1,O,8.55825,4.835,-55.415000000000006,60.25000000000001,9.87,-0.013820210523430463,279.4861174153343,423.6244531128376,7.031111254984856
514.499,,-0.06,-102.69,9.74,-8.51,,,,,,1,O,8.574983333333334,4.84,-55.6,60.44,9.8,-0.01391196125351112,281.34159242975545,425.47992812725875,7.039707612959278
515.505,,-0.09,-102.91,9.74,-8.51,,,,,,1,O,8.59175,4.825,-55.71,60.535000000000004,9.83,-0.013946676179685905,282.0436323817881,426.1819680792914,7.040257174845814
516.509,,-0.16,-103.12,9.72,-8.59,,,,,,1,O,8.608483333333334,4.78,-55.855000000000004,60.635000000000005,9.88,-0.013863462774067468,280.36080767996646,424.49914337746975,7.00089293934971
517.514,,-0.15,-103.3,9.72,-8.73,,,,,,1,O,8.625233333333334,4.785,-56.015,60.8,9.870000000000001,-0.013818179146761662,279.44503688496116,423.58337258246445,6.966831785895797
518.519,,-0.19,-103.34,9.7,-8.82,,,,,,1,O,8.641983333333334,4.755,-56.08,60.835,9.889999999999999,-0.01348712377359848,272.75010407348213,416.8884397709854,6.852772906566703
519.524,,-0.27,-102.91,9.72,-8.89,,,,,,1,O,8.658733333333334,4.7250000000000005,-55.9,60.625,9.99,-0.013604447225228515,275.1227362357963,419.2610719332996,6.915646547353395
520.529,,-0.21,-102.41,9.76,-8.91,,,,,,1,O,8.675483333333334,4.7749999999999995,-55.66,60.434999999999995,9.97,-0.013624048164583593,275.51912603237406,419.65746172987735,6.943947410108007
521.534,,-0.21,-101.91,9.72,-9.09,,,,,,1,O,8.692233333333332,4.755,-55.5,60.255,9.930000000000001,-0.013690882416939968,276.870715117777,421.0090508152803,6.987122244050789
522.539,,-0.29,-101.33,9.68,-9.16,,,,,,1,O,8.708983333333332,4.695,-55.245,59.94,9.969999999999999,-0.013707227344729308,277.2012585924609,421.33959428996417,7.02935592742683
523.544,,-0.34,-100.84,9.72,-9.28,,,,,,1,O,8.725733333333332,4.69,-55.06,59.75,10.06,-0.013852093176399056,280.13088030631815,424.26921600382144,7.1007400168003585
524.549,,-0.3,-100.41,9.7,-9.38,,,,,,1,O,8.742483333333332,4.699999999999999,-54.894999999999996,59.595,10.0,-0.01367766897110444,276.6034996026452,420.74183530014847,7.0600190502583855
525.553,,-0.34,-99.98,9.7,-9.4,,,,,,1,O,8.759216666666667,4.68,-54.690000000000005,59.370000000000005,10.04,-0.013728167072835197,277.62472271394626,421.76305841144955,7.103976055439608
526.559,,-0.37,-99.95,9.7,-9.49,,,,,,1,O,8.775983333333333,4.665,-54.72,59.385,10.069999999999999,-0.0137654738302956,278.37917727006794,422.51751296757124,7.114886132315758
527.563,,-0.39,-100.15,9.73,-9.53,,,,,,1,O,8.792716666666667,4.67,-54.84,59.510000000000005,10.120000000000001,-0.013616642283272591,275.36935689462166,419.50769259212495,7.04936468815535
528.568,,-0.38,-100.65,9.77,-9.57,,,,,,1,O,8.809466666666667,4.694999999999999,-55.11,59.805,10.15,-0.01369396528733376,276.9330600057507,421.071395703254,7.040738996793813
529.573,,-0.41,-101.02,9.77,-9.7,,,,,,1,O,8.826216666666665,4.68,-55.36,60.04,10.18,-0.013758130923220653,278.23068166029134,422.36901735779463,7.034793760123162
530.578,,-0.42,-101.54,9.67,-9.73,,,,,,1,O,8.842966666666666,4.625,-55.635000000000005,60.260000000000005,10.09,-0.013798769305781496,279.05251167081923,423.1908473683225,7.02274887766881
531.584,,-0.53,-101.84,9.72,-9.8,,,,,,1,O,8.859733333333333,4.595000000000001,-55.82,60.415,10.25,-0.013873454132793726,280.5628629274876,424.70119862499087,7.029731004303416
532.588,,-0.52,-102.27,9.73,-9.84,,,,,,1,O,8.876466666666666,4.605,-56.055,60.66,10.25,-0.013816412684405747,279.4093137167375,423.54764941424077,6.98232194880054
533.593,,-0.52,-102.6,9.66,-9.95,,,,,,1,O,8.893216666666666,4.57,-56.275,60.845,10.18,-0.013984168386526405,282.80183728072353,426.9401729782268,7.016848927245079
534.598,,-0.53,-102.8,9.65,-10.09,,,,,,1,O,8.909966666666666,4.5600000000000005,-56.445,61.005,10.18,-0.013923225708506657,281.5693935031302,425.7077292006335,6.978243245645987
535.603,,-0.59,-103.1,9.63,-10.27,,,,,,1,O,8.926716666666666,4.5200000000000005,-56.684999999999995,61.205,10.22,-0.01403459304822771,283.821575214309,427.9599109118123,6.9922377405736835
536.608,,-0.63,-103.45,9.67,-10.41,,,,,,1,O,8.943466666666666,4.52,-56.93,61.45,10.3,-0.014024074021619225,283.60884893920564,427.74718463670894,6.960898041280861
537.613,,-0.65,-103.72,9.59,-10.75,,,,,,1,O,8.960216666666668,4.47,-57.235,61.705,10.24,-0.014078488730482645,284.7092775965506,428.8476132940539,6.949965372239752
538.617,,-0.65,-103.9,9.66,-10.87,,,,,,1,O,8.976949999999999,4.505,-57.385000000000005,61.89000000000001,10.31,-0.014033833467600237,283.8062142152796,427.9445499127829,6.91459928765201
539.623,,-0.62,-104.24,9.66,-11.1,,,,,,1,O,8.993716666666668,4.5200000000000005,-57.669999999999995,62.19,10.28,-0.014129537417670087,285.7416351975422,429.8799708950455,6.912364864046399
540.627,,-0.62,-104.54,9.67,-11.36,,,,,,1,O,9.010449999999999,4.525,-57.95,62.475,10.29,-0.014043616491771788,284.00405631310093,428.1423920106042,6.853019479961652
541.633,,-0.75,-104.8,9.63,-11.52,,,,,,1,O,9.027216666666668,4.44,-58.16,62.599999999999994,10.38,-0.014086873742900699,284.8788477026809,429.0171834001842,6.853309638980579
542.638,,-0.8,-104.72,9.67,-11.91,,,,,,1,O,9.043966666666668,4.435,-58.315,62.75,10.47,-0.014286791996535248,288.92179454593236,433.06013024343565,6.901356657265906
543.643,,-0.83,-104.44,9.63,-12.13,,,,,,1,O,9.060716666666668,4.4,-58.285,62.684999999999995,10.46,-0.01422647308434367,287.7019651846821,431.8403008821854,6.889053216593849
544.648,,-0.75,-103.84,9.65,-12.38,,,,,,1,O,9.077466666666668,4.45,-58.11,62.56,10.4,-0.014054059255962927,284.21524033333833,428.3535760308416,6.847084015838261
545.652,,-0.88,-103.43,9.63,-12.57,,,,,,1,O,9.0942,4.375,-58.0,62.375,10.510000000000002,-0.01417071652671223,286.57440031970145,430.71273601720475,6.905214204684645
546.658,,-0.82,-102.89,9.65,-12.83,,,,,,1,O,9.110966666666666,4.415,-57.86,62.275,10.47,-0.014236896120821166,287.9127502513665,432.0510859488698,6.937793431535445
547.662,,-0.89,-102.44,9.59,-13.11,,,,,,1,O,9.1277,4.35,-57.775,62.125,10.48,-0.014106376334510397,285.2732486128038,429.4115843103071,6.9120576951357275
548.668,,-0.92,-102.1,9.59,-13.39,,,,,,1,O,9.144466666666666,4.335,-57.745,62.08,10.51,-0.01418963797621306,286.95704879295675,431.09538449046005,6.944191116147874
549.672,,-0.89,-102.25,9.66,-13.73,,,,,,1,O,9.161200000000001,4.385,-57.99,62.375,10.55,-0.014117500585093937,285.49821433235473,429.63655002985803,6.887960721921572
550.678,,-0.96,-102.62,9.55,-13.86,,,,,,1,O,9.177966666666666,4.295,-58.24,62.535000000000004,10.510000000000002,-0.013981164061007917,282.74108080576315,426.87941650326644,6.826247965191755
551.683,,-1.0,-102.95,9.59,-14.25,,,,,,1,O,9.194716666666666,4.295,-58.6,62.895,10.59,-0.013819260212046179,279.46689926820994,423.60523496571324,6.7351178148614865
552.687,,-0.98,-103.43,9.59,-14.39,,,,,,1,O,9.211450000000001,4.305,-58.910000000000004,63.215,10.57,-0.013627856962326905,275.596151349137,419.7344870466403,6.639792565793567
553.693,,-1.08,-103.78,9.59,-14.68,,,,,,1,O,9.228216666666667,4.255,-59.230000000000004,63.48500000000001,10.67,-0.013485614789601447,272.7195878901101,416.8579235876134,6.566242791015411
