time_s,temp0_C,U1_bottom_C,U2_coilTop_C,U3_top_C,U4_coilMid_C,temp5_C,temp6_C,temp7_C,temp8_C,temp9_C,valve,mode,t_min,T_bulk_mean_C,T_coil_mean_C,DeltaT_C,Strat_top_minus_bottom_C,dTbulk_dt_C_per_s,P_bath_W,P_HX_W,UA_corr_W_per_K
554.697,,-1.06,-104.12,9.59,-14.96,,,,,,1,O,9.24495,4.265,-59.540000000000006,63.80500000000001,10.65,-0.013513105790716093,273.2755384056516,417.4138741031549,6.542024513802287
555.703,,-1.11,-104.37,9.57,-15.22,,,,,,1,O,9.261716666666667,4.23,-59.795,64.025,10.68,-0.013341361772684262,269.8023591289939,413.9406948264972,6.465297849691482
556.707,,-1.06,-104.87,9.59,-15.54,,,,,,1,O,9.27845,4.265,-60.205,64.47,10.65,-0.01328170627144813,268.59594592749556,412.73428162499886,6.401958765704961
557.713,,-1.16,-105.07,9.63,-15.77,,,,,,1,O,9.295216666666667,4.235,-60.419999999999995,64.655,10.790000000000001,-0.013100781843156665,264.93711121415726,409.07544691166055,6.327050451034886
558.717,,-1.12,-105.32,9.59,-16.09,,,,,,1,O,9.31195,4.234999999999999,-60.705,64.94,10.71,-0.01312437100008992,265.4141547348185,409.5524904323218,6.306629048850043
559.722,,-1.23,-105.53,9.59,-16.34,,,,,,1,O,9.3287,4.18,-60.935,65.11500000000001,10.82,-0.013143370314339873,265.7983778668953,409.9367135643986,6.295580335781287
560.728,,-1.19,-105.84,9.59,-16.56,,,,,,1,O,9.345466666666665,4.2,-61.2,65.4,10.78,-0.013175476339023332,266.4476580040689,410.5859937015722,6.2780732981891765
561.732,,-1.27,-106.01,9.61,-16.85,,,,,,1,O,9.3622,4.17,-61.43000000000001,65.60000000000001,10.879999999999999,-0.01326202709605045,268.1979739634283,412.3363096609316,6.285614476538591
562.738,,-1.19,-106.34,9.59,-17.13,,,,,,1,O,9.378966666666667,4.2,-61.735,65.935,10.78,-0.013217441164169218,267.2963126629941,411.4346483604974,6.240003766747515
563.742,,-1.27,-106.48,9.59,-17.45,,,,,,1,O,9.3957,4.16,-61.965,66.125,10.86,-0.013113235307601412,265.1889576256234,409.3272933231267,6.190204813960328
564.747,,-1.3,-106.77,9.52,-17.74,,,,,,1,O,9.41245,4.109999999999999,-62.254999999999995,66.365,10.82,-0.013145994673561326,265.8514502834307,409.989785980934,6.177801340781045
565.752,,-1.3,-106.96,9.54,-18.08,,,,,,1,O,9.4292,4.119999999999999,-62.519999999999996,66.64,10.84,-0.013202350663680385,266.99113747160845,411.12947316911175,6.1694098614812685
566.757,,-1.27,-107.2,9.57,-18.36,,,,,,1,O,9.44595,4.15,-62.78,66.93,10.84,-0.013441587620548132,271.8292264503449,415.9675621478482,6.214964323141314
567.762,,-1.4,-107.36,9.57,-18.66,,,,,,1,O,9.4627,4.085,-63.01,67.095,10.97,-0.013244264386449963,267.83875868717763,411.9770943846809,6.140205594823473
568.767,,-1.38,-107.62,9.54,-18.98,,,,,,1,O,9.479450000000002,4.08,-63.300000000000004,67.38000000000001,10.919999999999998,-0.013321631750768287,269.4033588957871,413.5416945932904,6.13745465410048
569.773,,-1.37,-107.77,9.59,-19.27,,,,,,1,O,9.496216666666667,4.109999999999999,-63.519999999999996,67.63,10.96,-0.013301946717506527,269.00526846813455,413.14360416563784,6.108880735851514
570.777,,-1.46,-107.98,9.52,-19.65,,,,,,1,O,9.51295,4.029999999999999,-63.815,67.845,10.98,-0.013362269229098877,270.22517062006665,414.36350631756994,6.107502488283145
571.782,,-1.43,-108.17,9.57,-19.89,,,,,,1,O,9.5297,4.07,-64.03,68.1,11.0,-0.013491376207941148,272.8361010531939,416.9744367506972,6.122972639510972
572.787,,-1.47,-108.17,9.59,-20.21,,,,,,1,O,9.54645,4.06,-64.19,68.25,11.06,-0.013332141667010848,269.6159009319604,413.7542366294637,6.06233313742804
573.792,,-1.49,-107.64,9.52,-20.43,,,,,,1,O,9.5632,4.015,-64.035,68.05,11.01,-0.013461244616151575,272.22674987243334,416.36508556993664,6.118517054664756
574.797,,-1.52,-107.23,9.54,-20.67,,,,,,1,O,9.57995,4.01,-63.95,67.96000000000001,11.059999999999999,-0.013600178415625297,275.03640809919045,419.17474379669375,6.167962680940167
575.802,,-1.48,-106.59,9.52,-20.95,,,,,,1,O,9.5967,4.02,-63.77,67.79,11.0,-0.013541847807433071,273.85678820971907,417.99512390722236,6.166029265484914
576.807,,-1.55,-105.98,9.48,-21.16,,,,,,1,O,9.61345,3.9650000000000003,-63.57,67.535,11.030000000000001,-0.01359949587978652,275.0226051769228,419.1609408744261,6.206573493365308
577.812,,-1.52,-105.59,9.51,-21.33,,,,,,1,O,9.6302,3.995,-63.46,67.455,11.03,-0.013683407155454982,276.7195429047662,420.85787860226947,6.23909092880097
578.817,,-1.58,-105.01,9.51,-21.51,,,,,,1,O,9.64695,3.965,-63.260000000000005,67.22500000000001,11.09,-0.013835443900584273,279.7941820015158,423.9325176990191,6.3061735619043375
579.822,,-1.52,-104.56,9.5,-21.84,,,,,,1,O,9.6637,3.99,-63.2,67.19,11.02,-0.013731923694967051,277.7006928833187,421.839028580822,6.278300767685995
580.827,,-1.7,-104.81,9.57,-21.98,,,,,,1,O,9.68045,3.935,-63.395,67.33,11.27,-0.013740406512786438,277.8722409080802,422.0105766055835,6.267794097810538
581.832,,-1.7,-105.23,9.52,-22.26,,,,,,1,O,9.6972,3.9099999999999997,-63.745000000000005,67.655,11.219999999999999,-0.013755522927158904,278.17794015593455,422.31627585343784,6.242203471338968
582.837,,-1.68,-105.62,9.54,-22.44,,,,,,1,O,9.71395,3.9299999999999997,-64.03,67.96000000000001,11.219999999999999,-0.013722747802298214,277.5151288058768,421.6534645033801,6.204435910879636
583.842,,-1.81,-106.04,9.51,-22.66,,,,,,1,O,9.7307,3.8499999999999996,-64.35000000000001,68.2,11.32,-0.013703041197029574,277.1166021275291,421.2549378250324,6.176758619135373
584.847,,-1.78,-106.45,9.48,-22.84,,,,,,1,O,9.747449999999999,3.85,-64.645,68.49499999999999,11.26,-0.013665020350838084,276.34770655499864,420.48604225250193,6.138930465763954
585.852,,-1.77,-106.77,9.44,-23.04,,,,,,1,O,9.764199999999999,3.835,-64.905,68.74,11.209999999999999,-0.013404093771846119,271.0709883480441,415.2093240455474,6.040286936944246
586.857,,-1.77,-107.15,9.46,-23.27,,,,,,1,O,9.780949999999999,3.8450000000000006,-65.21000000000001,69.055,11.23,-0.013274345342693127,268.44708586528316,412.58542156278645,5.974736392191534
587.862,,-1.81,-107.41,9.44,-23.51,,,,,,1,O,9.797699999999999,3.8149999999999995,-65.46,69.27499999999999,11.25,-0.01340806141111282,271.1512259169346,415.2895616144379,5.994796991908163
588.867,,-1.91,-107.74,9.43,-23.81,,,,,,1,O,9.814449999999999,3.76,-65.77499999999999,69.535,11.34,-0.013434970358125376,271.69540555236955,415.83374124987284,5.980207683179303
589.872,,-1.8,-107.94,9.46,-24.1,,,,,,1,O,9.831199999999999,3.8300000000000005,-66.02,69.85,11.260000000000002,-0.013379901883717958,270.5817557944283,414.7200914919316,5.937295511695514
590.877,,-1.91,-108.34,9.48,-24.38,,,,,,1,O,9.847949999999999,3.785,-66.36,70.145,11.39,-0.013507097679344762,273.1540363693892,417.2923720668925,5.948996679262849
591.882,,-1.91,-108.52,9.41,-24.58,,,,,,1,O,9.8647,3.75,-66.55,70.3,11.32,-0.013467758186780539,272.3584738112629,416.4968095087662,5.92456343540208
592.887,,-1.89,-108.75,9.41,-24.87,,,,,,1,O,9.88145,3.7600000000000002,-66.81,70.57000000000001,11.3,-0.013262584798926549,268.20925238869165,412.34758808619495,5.843100298798284
593.892,,-2.01,-108.85,9.46,-25.17,,,,,,1,O,9.898200000000001,3.7250000000000005,-67.00999999999999,70.73499999999999,11.47,-0.01340681889244472,271.12609846190963,415.26443415941293,5.870706639703301
594.896,,-1.97,-109.13,9.46,-25.39,,,,,,1,O,9.914933333333332,3.7450000000000006,-67.25999999999999,71.005,11.430000000000001,-0.01335305420382605,270.0388151639742,414.1771508614775,5.833070218456131
595.902,,-1.99,-109.45,9.41,-25.74,,,,,,1,O,9.931700000000001,3.71,-67.595,71.30499999999999,11.4,-0.013318991559379375,269.34996630532913,413.4883020028324,5.798868270147009
596.907,,-2.01,-109.55,9.37,-26.02,,,,,,1,O,9.948450000000001,3.6799999999999997,-67.785,71.465,11.379999999999999,-0.013364861254669872,270.2775891531889,414.4159248506922,5.79886552649118
597.912,,-2.02,-109.75,9.44,-26.35,,,,,,1,O,9.965200000000001,3.71,-68.05,71.75999999999999,11.459999999999999,-0.01341797781878221,271.35176542923267,415.49010112673596,5.789995835099443
598.917,,-2.02,-110.0,9.41,-26.74,,,,,,1,O,9.981950000000001,3.6950000000000003,-68.37,72.065,11.43,-0.013488101371338546,272.7698740325795,416.9082097300828,5.785169079720847
599.922,,-2.08,-110.13,9.38,-27.01,,,,,,1,O,9.998700000000001,3.6500000000000004,-68.57,72.22,11.46,-0.01360545514843853,275.1431194668724,419.2814551643757,5.805614167327274
600.927,,-2.05,-110.25,9.32,-27.35,,,,,,1,O,10.01545,3.6350000000000002,-68.8,72.435,11.370000000000001,-0.01357990911656791,274.6265020643529,418.7648377618562,5.781249917330796
601.931,,-2.09,-110.44,9.41,-27.66,,,,,,1,O,10.032183333333334,3.66,-69.05,72.71,11.5,-0.013615978088894982,275.3559248917233,419.4942605892266,5.769416319477743
602.937,,-2.14,-110.54,9.39,-28.01,,,,,,1,O,10.04895,3.625,-69.275,72.9,11.530000000000001,-0.013477027533880581,272.54592781766706,416.68426351517036,5.715833518726616
603.941,,-2.19,-110.37,9.38,-28.31,,,,,,1,O,10.065683333333334,3.5950000000000006,-69.34,72.935,11.57,-0.013430462131836133,271.6042356921222,415.7425713896255,5.700179219711051
604.947,,-2.16,-109.93,9.44,-28.63,,,,,,1,O,10.08245,3.6399999999999997,-69.28,72.92,11.6,-0.013507823897196196,273.16872267299874,417.30705837050203,5.722806615064482
605.952,,-2.23,-109.35,9.41,-28.81,,,,,,1,O,10.0992,3.59,-69.08,72.67,11.64,-0.013339988120062632,269.7745797520267,413.91291544953,5.6957880204971785
606.957,,-2.21,-108.87,9.41,-29.17,,,,,,1,O,10.11595,3.6,-69.02000000000001,72.62,11.620000000000001,-0.013432425466926228,271.6439402176492,415.78227591515247,5.72545133455181
607.962,,-2.19,-108.13,9.43,-29.45,,,,,,1,O,10.1327,3.62,-68.78999999999999,72.41,11.62,-0.013405561481473231,271.1006698398332,415.2390055373365,5.7345533149749555
608.966,,-2.2,-107.73,9.38,-29.62,,,,,,1,O,10.149433333333333,3.5900000000000003,-68.675,72.265,11.580000000000002,-0.013407537281439898,271.1406264425591,415.2789621400624,5.746612635993391
609.972,,-2.31,-107.2,9.36,-29.81,,,,,,1,O,10.1662,3.5249999999999995,-68.505,72.03,11.67,-0.013333473405872969,269.6428326869691,413.7811683844724,5.744567102380569
610.976,,-2.27,-107.09,9.32,-30.01,,,,,,1,O,10.182933333333333,3.5250000000000004,-68.55,72.075,11.59,-0.013373464032748002,270.45156313426287,414.58989883176616,5.752201163118504
611.982,,-2.31,-107.34,9.3,-30.17,,,,,,1,O,10.1997,3.495,-68.755,72.25,11.610000000000001,-0.013443606240262727,271.8700489968332,416.0083846943365,5.757901518260713
612.986,,-2.38,-107.74,9.32,-30.47,,,,,,1,O,10.216433333333333,3.47,-69.10499999999999,72.57499999999999,11.7,-0.013364254384251609,270.2653164127203,414.4036521102236,5.710005540616241
613.992,,-2.35,-108.17,9.36,-30.66,,,,,,1,O,10.2332,3.505,-69.415,72.92,11.709999999999999,-0.013308539230056865,269.13858884944005,413.27692454694335,5.667538734873057
614.996,,-2.37,-108.64,9.38,-30.9,,,,,,1,O,10.249933333333333,3.5050000000000003,-69.77,73.27499999999999,11.75,-0.013498632445435471,272.9828439440416,417.12117964154487,5.692544246216921
616.001,,-2.42,-108.93,9.3,-31.16,,,,,,1,O,10.266683333333333,3.4400000000000004,-70.045,73.485,11.72,-0.013534027347346806,273.6986350453945,417.8369707428978,5.686017156465915
617.007,,-2.42,-109.37,9.3,-31.42,,,,,,1,O,10.283449999999998,3.4400000000000004,-70.39500000000001,73.83500000000001,11.72,-0.01359432899927699,274.9181153523786,419.0564510498819,5.675580023699896
618.011,,-2.47,-109.59,9.3,-31.71,,,,,,1,O,10.300183333333333,3.415,-70.65,74.06500000000001,11.770000000000001,-0.013619272901246237,275.4225558819027,419.560891579406,5.664765970153324
619.017,,-2.47,-109.84,9.28,-32.1,,,,,,1,O,10.31695,3.4049999999999994,-70.97,74.375,11.75,-0.013579937370340642,274.6270734403989,418.76540913790217,5.630459282526416
620.021,,-2.56,-110.12,9.32,-32.34,,,,,,1,O,10.333683333333333,3.38,-71.23,74.61,11.88,-0.013642857311483977,275.89950341014054,420.03783910764383,5.629779374180992
621.027,,-2.63,-110.35,9.3,-32.63,,,,,,1,O,10.35045,3.3350000000000004,-71.49,74.82499999999999,11.93,-0.013670379552363257,276.4560856874422,420.5944213849455,5.621041381689884
622.031,,-2.57,-110.57,9.26,-32.93,,,,,,1,O,10.367183333333333,3.3449999999999998,-71.75,75.095,11.83,-0.013600845236668688,275.0498932211509,419.1882289186542,5.582105718338827
623.036,,-2.61,-110.84,9.28,-33.27,,,,,,1,O,10.383933333333333,3.335,-72.055,75.39,11.889999999999999,-0.013659172610838597,276.229447708989,420.3677834064923,5.575909051684472
624.041,,-2.63,-111.09,9.26,-33.62,,,,,,1,O,10.400683333333335,3.315,-72.355,75.67,11.89,-0.013815166185082137,279.3841057609161,423.5224414584194,5.5969663203174225
625.046,,-2.66,-111.32,9.3,-33.96,,,,,,1,O,10.417433333333333,3.3200000000000003,-72.64,75.96000000000001,11.96,-0.01391548317602904,281.41281626883534,425.55115196633864,5.602305844738528
626.052,,-2.67,-111.49,9.3,-34.31,,,,,,1,O,10.4342,3.3150000000000004,-72.9,76.215,11.97,-0.014017725092011948,283.4804545357577,427.618790233261,5.610690680748684
627.056,,-2.73,-111.74,9.27,-34.62,,,,,,1,O,10.450933333333333,3.2699999999999996,-73.17999999999999,76.44999999999999,12.0,-0.01412656574900279,285.68153914208347,429.81987483958676,5.622235118895838
628.062,,-2.69,-111.91,9.3,-34.98,,,,,,1,O,10.4677,3.3050000000000006,-73.445,76.75,11.99,-0.014178334625346402,286.72846112838033,430.8667968258836,5.6138996329105355
629.066,,-2.72,-112.13,9.26,-35.3,,,,,,1,O,10.484433333333333,3.2699999999999996,-73.715,76.985,11.98,-0.014129153388272848,285.7338689710419,429.8722046685452,5.583843666539523
630.071,,-2.73,-112.23,9.3,-35.68,,,,,,1,O,10.501183333333334,3.285,-73.955,77.24,12.030000000000001,-0.01398492546324818,282.817147643268,426.9554833407713,5.527647376239919
631.076,,-2.73,-112.41,9.26,-36.09,,,,,,1,O,10.517933333333334,3.2649999999999997,-74.25,77.515,11.99,-0.01378559641856636,278.78611637266755,422.92445207017084,5.456033697609119
632.081,,-2.76,-112.62,9.27,-36.4,,,,,,1,O,10.534683333333334,3.255,-74.51,77.765,12.03,-0.013560125241167663,274.2264127521337,418.364748449637,5.379859171216318
633.086,,-2.82,-112.61,9.26,-36.65,,,,,,1,O,10.551433333333334,3.2199999999999998,-74.63,77.85,12.08,-0.013621063967011342,275.4587766048704,419.5971123023737,5.389815186928372
634.091,,-2.82,-112.25,9.3,-36.94,,,,,,1,O,10.568183333333334,3.24,-74.595,77.835,12.120000000000001,-0.013628947229431247,275.61819982078816,419.75653551829146,5.392902107256266
635.097,,-2.87,-111.74,9.26,-37.26,,,,,,1,O,10.58495,3.195,-74.5,77.695,12.129999999999999,-0.013600737387145715,275.04771218024786,419.18604787775115,5.395277017539754
636.101,,-2.78,-111.11,9.19,-37.47,,,,,,1,O,10.601683333333334,3.205,-74.28999999999999,77.49499999999999,11.969999999999999,-0.01361386426255709,275.3131769816921,419.4515126791954,5.412626784685405
637.106,,-2.96,-110.54,9.22,-37.62,,,,,,1,O,10.618433333333334,3.1300000000000003,-74.08,77.21,12.18,-0.01369053370921999,276.8636632015559,421.0019988990592,5.452687461456537
638.111,,-2.95,-110.04,9.24,-37.81,,,,,,1,O,10.635183333333334,3.145,-73.92500000000001,77.07000000000001,12.190000000000001,-0.013675469817286345,276.5590261149818,420.6973618124851,5.458639701731998
639.116,,-2.95,-109.52,9.24,-37.93,,,,,,1,O,10.651933333333334,3.145,-73.725,76.86999999999999,12.190000000000001,-0.013721368842244416,277.4872420967089,421.6255777942122,5.484917104126606
640.121,,-2.98,-109.16,9.2,-38.16,,,,,,1,O,10.668683333333332,3.1099999999999994,-73.66,76.77,12.18,-0.013772433633182446,278.51992536384864,422.65826106135194,5.505513365394711
641.126,,-3.02,-109.29,9.3,-38.37,,,,,,1,O,10.685433333333332,3.1400000000000006,-73.83,76.97,12.32,-0.013828164645350529,279.6469736229238,423.7853093204271,5.505850452389595
642.131,,-3.02,-109.6,9.24,-38.52,,,,,,1,O,10.702183333333332,3.1100000000000003,-74.06,77.17,12.26,-0.013816993946192301,279.421068573847,423.5594042713503,5.488653677223666
643.136,,-3.06,-109.98,9.19,-38.73,,,,,,1,O,10.718933333333332,3.0649999999999995,-74.355,77.42,12.25,-0.013815040763206459,279.38156935432426,423.51990505182755,5.470419853420661
644.142,,-3.06,-110.35,9.23,-38.91,,,,,,1,O,10.735700000000001,3.085,-74.63,77.71499999999999,12.290000000000001,-0.01391398534062502,281.38252554345985,425.52086124096314,5.47540193322992
645.146,,-3.09,-110.67,9.21,-39.07,,,,,,1,O,10.752433333333332,3.0600000000000005,-74.87,77.93,12.3,-0.014110642377912446,285.3595208085234,429.4978565060267,5.511328840061936
646.151,,-3.12,-111.09,9.15,-39.26,,,,,,1,O,10.769183333333332,3.015,-75.175,78.19,12.27,-0.014123108604154435,285.6116253018152,429.7499609993185,5.496226640226609
647.156,,-3.2,-111.43,9.16,-39.59,,,,,,1,O,10.785933333333332,2.98,-75.51,78.49000000000001,12.36,-0.01432042216609644,289.6018974649684,433.74023316247167,5.526057245030852
648.161,,-3.16,-111.68,9.13,-39.79,,,,,,1,O,10.802683333333333,2.9850000000000003,-75.735,78.72,12.290000000000001,-0.014418757123616389,291.5905253108943,435.7288610083976,5.535173539232693
649.166,,-3.16,-111.96,9.13,-40.11,,,,,,1,O,10.819433333333334,2.9850000000000003,-76.035,79.02,12.290000000000001,-0.01438983846779012,291.00570333411963,435.1440390316229,5.506758276785915
650.171,,-3.27,-112.2,9.13,-40.4,,,,,,1,O,10.836183333333334,2.9300000000000006,-76.3,79.23,12.4,-0.01447309739117267,292.68944854168495,436.82778423918825,5.513413911891812
651.176,,-3.22,-112.41,9.19,-40.7,,,,,,1,O,10.852933333333334,2.9849999999999994,-76.555,79.54,12.41,-0.014430459500086904,291.8271824702575,435.9655181677608,5.481085217095308
652.181,,-3.24,-112.67,9.2,-40.98,,,,,,1,O,10.869683333333334,2.9799999999999995,-76.825,79.805,12.44,-0.01443702419177593,291.9599402302847,436.098275927788,5.464548285543361
653.187,,-3.23,-112.99,9.13,-41.44,,,,,,1,O,10.88645,2.95,-77.215,80.165,12.360000000000001,-0.014374107078007377,290.6875674385432,434.8259031360465,5.424136507653546
654.191,,-3.24,-113.18,9.16,-41.63,,,,,,1,O,10.903183333333335,2.96,-77.405,80.365,12.4,-0.01435707367447561,290.3431009189203,434.4814366164236,5.406351479081984
655.196,,-3.3,-113.35,9.1,-42.02,,,,,,1,O,10.919933333333335,2.9,-77.685,80.58500000000001,12.399999999999999,-0.014254171872948238,288.26211778663225,432.40045348413554,5.365768486494205
656.201,,-3.33,-113.69,9.11,-42.36,,,,,,1,O,10.936683333333333,2.8899999999999997,-78.025,80.915,12.44,-0.014244349055880094,288.0634709570632,432.2018066545665,5.341429977810869
657.206,,-3.35,-113.8,9.16,-42.7,,,,,,1,O,10.953433333333333,2.9050000000000002,-78.25,81.155,12.51,-0.014206339378999523,287.2948012615074,431.4331369590107,5.316162121360492
658.211,,-3.39,-113.95,9.17,-43.06,,,,,,1,O,10.970183333333333,2.8899999999999997,-78.505,81.395,12.56,-0.014054234349558239,284.2187812511163,428.3571169486196,5.262695705493208
659.216,,-3.52,-114.2,9.13,-43.45,,,,,,1,O,10.986933333333333,2.8050000000000006,-78.825,81.63000000000001,12.65,-0.013923800009900802,281.581007600224,425.7193432977273,5.215231450419298
660.221,,-3.49,-114.3,9.1,-43.81,,,,,,1,O,11.003683333333333,2.8049999999999997,-79.055,81.86000000000001,12.59,-0.013948716349097627,282.0848907278014,426.2232264253047,5.206733770160086
661.226,,-3.49,-114.44,9.13,-44.21,,,,,,1,O,11.020433333333333,2.8200000000000003,-79.325,82.14500000000001,12.620000000000001,-0.01398215336952719,282.7610875919484,426.8994232894517,5.196900886109339
662.232,,-3.49,-114.52,9.07,-44.49,,,,,,1,O,11.0372,2.79,-79.505,82.295,12.56,-0.013946108758807337,282.03215742936084,426.17049312686413,5.178570911074356
663.236,,-3.48,-114.78,9.05,-44.79,,,,,,1,O,11.053933333333333,2.785,-79.785,82.57,12.530000000000001,-0.013945460766314957,282.01905307718744,426.15738877469073,5.161164936111066
664.241,,-3.52,-114.39,9.1,-45.16,,,,,,1,O,11.070683333333333,2.79,-79.775,82.56500000000001,12.62,-0.013788150596977359,278.83776952267317,422.97610522017646,5.122946832437187
665.246,,-3.49,-113.87,9.06,-45.27,,,,,,1,O,11.087433333333333,2.785,-79.57000000000001,82.355,12.55,-0.013708227594319791,277.2214866399292,421.3598223374325,5.116384218777639
666.251,,-3.53,-113.37,9.07,-45.48,,,,,,1,O,11.104183333333333,2.7700000000000005,-79.425,82.195,12.6,-0.013693812257443917,276.9299652822884,421.0683009797917,5.122797019037553
667.256,,-3.66,-112.89,9.06,-45.7,,,,,,1,O,11.120933333333333,2.7,-79.295,81.995,12.72,-0.013597422926795489,274.9806838485852,419.1190195460885,5.111519233442142
668.261,,-3.56,-112.22,9.05,-45.88,,,,,,1,O,11.137683333333333,2.745,-79.05,81.795,12.610000000000001,-0.013390947168648443,270.8051245915775,414.9434602890808,5.072968522392332
669.266,,-3.67,-111.71,9.02,-45.98,,,,,,1,O,11.154433333333333,2.675,-78.845,81.52,12.69,-0.013344411009619618,269.86402384753757,414.00235954504086,5.078537285881267
670.271,,-3.63,-111.29,8.98,-46.23,,,,,,1,O,11.171183333333333,2.6750000000000003,-78.76,81.435,12.61,-0.013270344492186795,268.3661766654936,412.5045123629969,5.065444985116926
671.277,,-3.65,-111.43,9.04,-46.35,,,,,,1,O,11.18795,2.6949999999999994,-78.89,81.585,12.69,-0.013343762991255212,269.8509189721542,413.9892546696575,5.074330510138598
672.281,,-3.71,-111.71,9.06,-46.39,,,,,,1,O,11.204683333333332,2.6750000000000003,-79.05,81.725,12.77,-0.013410006722276534,271.1905659445984,415.3289016421017,5.082029998679739
673.286,,-3.71,-112.03,9.02,-46.59,,,,,,1,O,11.221433333333332,2.655,-79.31,81.965,12.73,-0.01355946161263794,274.2129921923771,418.3513278898804,5.104024008904781
674.291,,-3.73,-112.34,9.02,-46.8,,,,,,1,O,11.238183333333334,2.6449999999999996,-79.57,82.21499999999999,12.75,-0.013453313100695106,272.0663508353572,416.2046865328605,5.062393559969112
675.296,,-3.77,-112.82,9.02,-47.05,,,,,,1,O,11.254933333333334,2.625,-79.935,82.56,12.79,-0.013352366139618474,270.0249004415044,414.1632361390077,5.0165120656372055
676.301,,-3.87,-113.06,9.07,-47.24,,,,,,1,O,11.271683333333334,2.6,-80.15,82.75,12.940000000000001,-0.013170756302610137,266.35220470768485,410.49054040518814,4.960610760183543
677.306,,-3.8,-113.47,9.02,-47.48,,,,,,1,O,11.288433333333334,2.61,-80.475,83.085,12.82,-0.012983282927500537,262.5609306428434,406.6992663403467,4.894978231213176
678.311,,-3.87,-113.62,9.04,-47.81,,,,,,1,O,11.305183333333334,2.5849999999999995,-80.715,83.3,12.91,-0.012937396537576758,261.6329701794148,405.7713058769181,4.871204152183891
679.316,,-3.84,-113.96,8.93,-48.06,,,,,,1,O,11.321933333333334,2.545,-81.00999999999999,83.55499999999999,12.77,-0.012931531581003542,261.51436316263465,405.65269886013795,4.85491830363399
680.321,,-3.8,-114.3,9.0,-48.45,,,,,,1,O,11.338683333333334,2.6,-81.375,83.975,12.8,-0.012743400146821682,257.7097811691749,401.8481168666782,4.785330358638621
681.326,,-3.87,-114.41,8.98,-48.74,,,,,,1,O,11.355433333333334,2.555,-81.575,84.13000000000001,12.850000000000001,-0.012637241735562616,255.56293961828283,399.7012753157861,4.750995784093499
682.331,,-3.92,-114.73,9.02,-49.04,,,,,,1,O,11.372183333333334,2.55,-81.885,84.435,12.94,-0.012705408661543542,256.9414793623951,401.0798150598984,4.750160656835416
683.336,,-3.97,-114.81,8.98,-49.41,,,,,,1,O,11.388933333333334,2.505,-82.11,84.615,12.950000000000001,-0.01258745614362346,254.5561255924973,398.6944612900006,4.711865050995694
684.341,,-3.98,-115.13,8.98,-49.73,,,,,,1,O,11.405683333333334,2.5,-82.42999999999999,84.92999999999999,12.96,-0.012517310600118474,253.13757226619595,397.27590796369924,4.6776864236865565
685.346,,-3.97,-115.41,8.96,-50.09,,,,,,1,O,11.422433333333334,2.495,-82.75,85.245,12.930000000000001,-0.012506122179783417,252.91130884176007,397.04964453926334,4.65774701788097
686.351,,-3.95,-115.53,8.93,-50.45,,,,,,1,O,11.439183333333334,2.4899999999999998,-82.99000000000001,85.48,12.879999999999999,-0.012495006537645265,252.68651721080022,396.8248529083035,4.642312270803737
687.355,,-4.05,-115.75,8.98,-50.74,,,,,,1,O,11.455916666666667,2.4650000000000003,-83.245,85.71000000000001,13.030000000000001,-0.012480576371017403,252.39469595108497,396.53303164858823,4.626450025068116
688.361,,-4.01,-115.91,8.93,-51.28,,,,,,1,O,11.472683333333332,2.46,-83.595,86.05499999999999,12.94,-0.012373101049167012,250.2212225173045,394.3595582148078,4.58264549665688
689.366,,-4.06,-116.01,8.94,-51.66,,,,,,1,O,11.489433333333332,2.44,-83.83500000000001,86.275,13.0,-0.01206041385279203,243.89774934501327,388.03608504251656,4.497665430802858
690.371,,-4.05,-116.22,9.0,-52.03,,,,,,1,O,11.506183333333333,2.475,-84.125,86.6,13.05,-0.012208578140502378,246.89407573537963,391.0324114328829,4.515385813312736
691.376,,-4.1,-116.37,8.98,-52.32,,,,,,1,O,11.522933333333333,2.4400000000000004,-84.345,86.785,13.08,-0.012032890388690935,243.3411423304968,387.47947802800013,4.464820856461372
692.381,,-4.03,-116.22,8.95,-52.61,,,,,,1,O,11.539683333333333,2.4599999999999995,-84.41499999999999,86.87499999999999,12.98,-0.012124681743832027,245.19743890551513,389.3357746030184,4.48156287312827
693.386,,-4.17,-115.72,8.93,-52.81,,,,,,1,O,11.556433333333333,2.38,-84.265,86.645,13.1,-0.012189562483581436,246.50952210546743,390.64785780297075,4.508602432950208
694.39,,-4.17,-115.16,8.88,-53.15,,,,,,1,O,11.573166666666667,2.3550000000000004,-84.155,86.51,13.05,-0.012078771444272286,244.26899491751848,388.4073306150218,4.489739112415002
695.396,,-4.17,-114.78,8.88,-53.27,,,,,,1,O,11.589933333333333,2.3550000000000004,-84.025,86.38000000000001,13.05,-0.012056501419916548,243.8186282149724,387.95696391247566,4.491282286553318
696.4,,-4.19,-114.08,8.91,-53.39,,,,,,1,O,11.606666666666666,2.36,-83.735,86.095,13.100000000000001,-0.011904404487341171,240.74277194750056,384.88110764500385,4.470423458330958
697.406,,-4.2,-113.52,8.87,-53.46,,,,,,1,O,11.623433333333333,2.3349999999999995,-83.49,85.82499999999999,13.07,-0.011874267052747424,240.1333026077112,384.2716383052145,4.477385823538765
698.411,,-4.2,-113.09,8.93,-53.53,,,,,,1,O,11.640183333333333,2.3649999999999998,-83.31,85.675,13.129999999999999,-0.011817217818852543,238.979595950655,383.11793164815833,4.471758758659567
699.416,,-4.24,-113.31,8.9,-53.78,,,,,,1,O,11.656933333333335,2.33,-83.545,85.875,13.14,-0.011982413982428858,242.32035796665883,386.4586936641621,4.500246796671465
700.421,,-4.3,-113.62,8.93,-53.79,,,,,,1,O,11.673683333333335,2.315,-83.705,86.02,13.23,-0.01194044040550228,241.47152632047263,385.60986201797596,4.48279309483813
701.425,,-4.3,-114.02,8.87,-54.0,,,,,,1,O,11.690416666666666,2.2849999999999997,-84.00999999999999,86.29499999999999,13.169999999999998,-0.011929965109250457,241.25968440437202,385.3980201018753,4.46605272729446
702.431,,-4.3,-114.32,8.91,-54.23,,,,,,1,O,11.707183333333335,2.305,-84.27499999999999,86.58,13.21,-0.012012568281324583,242.9301683532271,387.0685040507304,4.470645692431629
703.435,,-4.34,-114.7,8.87,-54.38,,,,,,1,O,11.723916666666666,2.2649999999999997,-84.54,86.805,13.209999999999999,-0.011919497205999783,241.04799199693366,385.18632769443695,4.437374894239237
704.441,,-4.37,-114.95,8.9,-54.56,,,,,,1,O,11.740683333333333,2.265,-84.755,87.02,13.27,-0.011827080881236619,239.17905666124818,383.3173923587515,4.404934410006337
705.445,,-4.3,-115.27,8.91,-54.93,,,,,,1,O,11.757416666666668,2.305,-85.1,87.405,13.21,-0.011680874985042295,236.22233482251036,380.3606705200136,4.3517037986386775
706.451,,-4.34,-115.48,8.84,-55.2,,,,,,1,O,11.774183333333333,2.25,-85.34,87.59,13.18,-0.01171758866924141,236.96479565806908,381.1031313555724,4.350989055321068
707.456,,-4.38,-115.8,8.85,-55.55,,,,,,1,O,11.790933333333333,2.235,-85.675,87.91,13.23,-0.011730703161797158,237.23001004102397,381.3683457385273,4.338167964264899
708.46,,-4.41,-116.01,8.84,-55.87,,,,,,1,O,11.807666666666668,2.215,-85.94,88.155,13.25,-0.011849349741452112,239.6293998213861,383.76773551888937,4.353329198784974
709.466,,-4.48,-116.2,8.85,-56.12,,,,,,1,O,11.824433333333333,2.1849999999999996,-86.16,88.345,13.33,-0.011706454504273982,236.73962943993277,380.87796513743604,4.311256609173536
710.47,,-4.46,-116.53,8.85,-56.55,,,,,,1,O,11.841166666666668,2.195,-86.53999999999999,88.73499999999999,13.309999999999999,-0.01177597303685496,238.1455027243179,382.2838384218212,4.3081516698238715
711.476,,-4.37,-116.68,8.88,-56.93,,,,,,1,O,11.857933333333333,2.2550000000000003,-86.805,89.06,13.25,-0.011674371410783426,236.09081304027328,380.22914873777654,4.269359406442584
712.48,,-4.54,-116.94,8.83,-57.32,,,,,,1,O,11.874666666666666,2.145,-87.13,89.27499999999999,13.370000000000001,-0.011712388534714319,236.8596333375277,380.997969035031,4.267689375917458
713.486,,-4.48,-116.99,8.85,-57.73,,,,,,1,O,11.891433333333334,2.1849999999999996,-87.36,89.545,13.33,-0.011619305600350344,234.97721715588506,379.11555285338835,4.233799238967986
714.49,,-4.52,-117.34,8.8,-58.15,,,,,,1,O,11.908166666666666,2.1400000000000006,-87.745,89.885,13.32,-0.011527497279078078,233.12057747479602,377.25891317229934,4.197128699697384
715.496,,-4.55,-117.52,8.8,-58.58,,,,,,1,O,11.924933333333334,2.1250000000000004,-88.05,90.175,13.350000000000001,-0.011478987328106583,232.13956073629947,376.27789643380277,4.172751831813726
716.5,,-4.6,-117.65,8.88,-58.9,,,,,,1,O,11.941666666666666,2.1400000000000006,-88.275,90.415,13.48,-0.011389834207950162,230.33661718737616,374.4749528848795,4.1417348104283525
717.505,,-4.64,-117.62,8.85,-59.22,,,,,,1,O,11.958416666666666,2.105,-88.42,90.525,13.489999999999998,-0.011474422661429055,232.04724948207982,376.1855851795831,4.155598842083215
718.511,,-4.55,-117.35,8.84,-59.4,,,,,,1,O,11.975183333333332,2.145,-88.375,90.52,13.39,-0.011566839255113807,233.91619025616657,378.0545259536699,4.17647509891372
719.515,,-4.6,-116.77,8.78,-59.7,,,,,,1,O,11.991916666666667,2.09,-88.235,90.325,13.379999999999999,-0.011490172230519883,232.36575301780363,376.5040887153069,4.1683264734603585
720.521,,-4.59,-116.18,8.78,-59.77,,,,,,1,O,12.008683333333332,2.0949999999999998,-87.97500000000001,90.07000000000001,13.37,-0.011554401287111587,233.66465722925767,377.80299292676096,4.194548605826146
721.525,,-4.66,-115.6,8.7,-59.88,,,,,,1,O,12.025416666666667,2.0199999999999996,-87.74,89.75999999999999,13.36,-0.011504574006154915,232.6570001264709,376.7953358239742,4.19780899982146
722.531,,-4.68,-115.07,8.79,-60.0,,,,,,1,O,12.042183333333332,2.0549999999999997,-87.535,89.59,13.469999999999999,-0.011415414728534157,230.8539320551463,374.9922677526496,4.1856487080327
723.535,,-4.68,-114.83,8.77,-60.09,,,,,,1,O,12.058916666666667,2.045,-87.46000000000001,89.50500000000001,13.45,-0.011335430996589534,229.23642104403018,373.3747567415335,4.17155194393088
724.54,,-4.73,-114.97,8.79,-60.1,,,,,,1,O,12.075666666666667,2.0299999999999994,-87.535,89.565,13.52,-0.011324963653167723,229.0247399580109,373.1630756555142,4.166393967012943
725.545,,-4.78,-115.31,8.8,-60.21,,,,,,1,O,12.092416666666667,2.0100000000000002,-87.76,89.77000000000001,13.580000000000002,-0.011263988569485508,227.79164084070547,371.92997653820873,4.143143327817853
726.55,,-4.76,-115.73,8.82,-60.4,,,,,,1,O,12.109166666666665,2.0300000000000002,-88.065,90.095,13.58,-0.0113708533051565,229.95276639017993,374.0911020876832,4.152184939094103
727.556,,-4.74,-115.99,8.8,-60.58,,,,,,1,O,12.125933333333334,2.0300000000000002,-88.285,90.315,13.540000000000001,-0.01127972268068227,228.1098317714376,372.2481674689409,4.121664922426406
728.56,,-4.76,-116.42,8.74,-60.76,,,,,,1,O,12.142666666666665,1.9900000000000002,-88.59,90.58,13.5,-0.011063455846243566,223.7362675785837,367.874603276087,4.061322623935604
729.565,,-4.8,-116.82,8.76,-60.91,,,,,,1,O,12.159416666666667,1.98,-88.865,90.845,13.559999999999999,-0.010856299473230129,219.54694424713293,363.68527994463625,4.0033604485071965
730.57,,-4.85,-117.08,8.7,-61.23,,,,,,1,O,12.176166666666667,1.9249999999999998,-89.155,91.08,13.549999999999999,-0.010707517763949069,216.53813174034207,360.67646743784536,3.959996348680779
731.575,,-4.8,-117.22,8.79,-61.43,,,,,,1,O,12.192916666666667,1.9949999999999997,-89.325,91.32000000000001,13.59,-0.010529885604820162,212.94587658627816,357.0842122837814,3.910251996099227
732.58,,-4.94,-117.58,8.79,-61.69,,,,,,1,O,12.209666666666667,1.9249999999999994,-89.63499999999999,91.55999999999999,13.73,-0.010487254607027808,212.0837499179234,356.2220856154267,3.890586343549877
733.585,,-4.81,-117.85,8.74,-61.95,,,,,,1,O,12.226416666666667,1.9650000000000003,-89.9,91.86500000000001,13.55,-0.01042957824234456,210.91736079493407,355.0556964924374,3.8649724758334223
734.59,,-4.89,-118.05,8.72,-62.23,,,,,,1,O,12.243166666666667,1.9150000000000005,-90.14,92.055,13.61,-0.010071659124066363,203.6791624659941,347.81749816349736,3.7783661741730197
735.595,,-4.91,-118.1,8.71,-62.63,,,,,,1,O,12.259916666666667,1.9000000000000004,-90.365,92.265,13.620000000000001,-0.010093982817800082,204.1306145243711,348.26895022187443,3.7746594073795525
736.601,,-4.89,-118.41,8.71,-62.98,,,,,,1,O,12.276683333333333,1.9100000000000006,-90.695,92.60499999999999,13.600000000000001,-0.00992353083069263,200.6835639890971,344.82189968660043,3.723577557222617
737.605,,-5.02,-118.63,8.72,-63.32,,,,,,1,O,12.293416666666667,1.8500000000000005,-90.975,92.82499999999999,13.74,-0.0099563362588082,201.34698816187827,345.48532385938154,3.721899529861369
738.61,,-4.93,-118.77,8.77,-63.66,,,,,,1,O,12.310166666666667,1.92,-91.215,93.135,13.7,-0.00989993556650006,200.20639696133077,344.34473265883406,3.697264537057326
739.615,,-4.93,-119.04,8.66,-64.05,,,,,,1,O,12.326916666666667,1.8650000000000002,-91.545,93.41,13.59,-0.009741335130550822,196.9990203451293,341.13735604263263,3.652043207821782
740.62,,-5.01,-119.11,8.69,-64.4,,,,,,1,O,12.343666666666667,1.8399999999999999,-91.755,93.595,13.7,-0.00965808524386609,195.315457886704,339.4537935842073,3.6268368351322966
741.625,,-4.95,-119.3,8.69,-64.83,,,,,,1,O,12.360416666666667,1.8699999999999997,-92.065,93.935,13.64,-0.009499431159424232,192.10699633703626,336.24533203453956,3.579553223341029
742.63,,-4.98,-119.58,8.63,-65.13,,,,,,1,O,12.377166666666666,1.8250000000000002,-92.35499999999999,94.17999999999999,13.610000000000001,-0.009498774509827891,192.09371691224948,336.23205260975277,3.5701003674851646
743.635,,-5.08,-119.77,8.7,-65.48,,,,,,1,O,12.393916666666666,1.8099999999999996,-92.625,94.435,13.78,-0.009450897495029996,191.12550004199164,335.26383573949494,3.5502073991580976
744.64,,-5.05,-119.96,8.72,-65.87,,,,,,1,O,12.410666666666666,1.8350000000000004,-92.91499999999999,94.74999999999999,13.77,-0.009609551674531857,194.33396351405779,338.4722992115611,3.5722670101484026
745.645,,-5.01,-120.17,8.66,-66.14,,,,,,1,O,12.427416666666666,1.8250000000000002,-93.155,94.98,13.67,-0.009636396185516243,194.876840059695,339.01517575719834,3.5693322358096267
746.65,,-5.03,-120.1,8.65,-66.41,,,,,,1,O,12.444166666666666,1.81,-93.255,95.065,13.68,-0.009430597641235336,190.71497609870224,334.8533117962055,3.5223616661884556
747.655,,-5.13,-119.84,8.7,-66.57,,,,,,1,O,12.460916666666666,1.7849999999999997,-93.205,94.99,13.829999999999998,-0.009363729970303464,189.36271118944697,333.50104688695023,3.5109069047999815
748.66,,-5.11,-119.34,8.6,-66.73,,,,,,1,O,12.477666666666666,1.7449999999999997,-93.035,94.78,13.71,-0.00937423864016462,189.57522802004914,333.71356371755246,3.5209280831140797
749.665,,-5.11,-118.83,8.69,-66.84,,,,,,1,O,12.494416666666666,1.7899999999999996,-92.83500000000001,94.62500000000001,13.8,-0.009297537632164666,188.02410353526608,332.1624392327694,3.510303188721472
750.669,,-5.09,-118.33,8.63,-66.81,,,,,,1,O,12.511149999999999,1.7700000000000005,-92.57,94.33999999999999,13.72,-0.00916116404016066,185.2662203841691,329.40455608167235,3.491674327768416
751.675,,-5.05,-117.77,8.65,-66.87,,,,,,1,O,12.527916666666666,1.8000000000000003,-92.32,94.11999999999999,13.7,-0.00898485704303635,181.70076398132412,325.83909967882744,3.461953885240411
752.679,,-5.05,-117.16,8.6,-66.87,,,,,,1,O,12.544649999999999,1.775,-92.015,93.79,13.649999999999999,-0.00894748443948785,180.9449778197628,325.0833135172661,3.4660764848839545
753.685,,-5.09,-117.09,8.66,-66.95,,,,,,1,O,12.561416666666666,1.7850000000000001,-92.02000000000001,93.805,13.75,-0.009049102794935229,183.00000582197515,327.13834151947844,3.4874296841264156
754.69,,-5.15,-117.23,8.65,-67.0,,,,,,1,O,12.578166666666668,1.75,-92.11500000000001,93.86500000000001,13.8,-0.008832121219058537,178.6119874130208,322.7503231105241,3.438452278384106
755.695,,-5.18,-117.62,8.63,-67.03,,,,,,1,O,12.594916666666668,1.7250000000000005,-92.325,94.05,13.81,-0.008827548569353237,178.51951471803056,322.65785041553386,3.430705480228962
756.7,,-5.16,-118.05,8.65,-67.09,,,,,,1,O,12.611666666666668,1.745,-92.57,94.315,13.81,-0.008753466733930782,177.02135776028223,321.1596934577855,3.4051815030248163
757.704,,-5.2,-118.46,8.61,-67.31,,,,,,1,O,12.6284,1.7049999999999996,-92.88499999999999,94.58999999999999,13.809999999999999,-0.008770522951016643,177.3662856384096,321.50462133591293,3.398928230636568
758.71,,-5.18,-118.69,8.6,-67.3,,,,,,1,O,12.645166666666666,1.71,-92.995,94.705,13.78,-0.008707609297478854,176.09398282291488,320.2323185204182,3.3813665436927107
759.714,,-5.23,-118.95,8.56,-67.59,,,,,,1,O,12.661900000000001,1.665,-93.27000000000001,94.93500000000002,13.790000000000001,-0.008609901425449441,174.11803652686407,318.2563722243674,3.352360796591008
760.72,,-5.23,-119.3,8.61,-67.75,,,,,,1,O,12.678666666666667,1.6899999999999995,-93.525,95.215,13.84,-0.008757396967495333,177.10083887365815,321.23917457116147,3.373829486647707
761.724,,-5.23,-119.45,8.61,-68.0,,,,,,1,O,12.695400000000001,1.6899999999999995,-93.725,95.41499999999999,13.84,-0.008645292103395045,174.83374220695802,318.97207790446134,3.3429972006965505
762.73,,-5.23,-119.87,8.59,-68.3,,,,,,1,O,12.712166666666667,1.6799999999999997,-94.08500000000001,95.76500000000001,13.82,-0.008583685965151733,173.58788127326355,317.7262169707668,3.3177697172324625
763.735,,-5.34,-120.09,8.63,-68.6,,,,,,1,O,12.728916666666667,1.6450000000000005,-94.345,95.99,13.97,-0.008636108232596234,174.64801678779367,318.78635248529696,3.3210371130877903
764.74,,-5.29,-120.31,8.54,-68.84,,,,,,1,O,12.745666666666667,1.6249999999999996,-94.575,96.2,13.829999999999998,-0.008463068286767272,171.14862996329458,315.2869656607979,3.2774112854552793
765.745,,-5.34,-120.54,8.57,-69.08,,,,,,1,O,12.762416666666667,1.6150000000000002,-94.81,96.425,13.91,-0.008492572165840788,171.74528690979827,315.88362260730156,3.275951491908754
766.749,,-5.37,-120.82,8.57,-69.42,,,,,,1,O,12.77915,1.6,-95.12,96.72,13.940000000000001,-0.008519453227467683,172.28890261907898,316.42723831658225,3.271580214191297
767.755,,-5.34,-120.93,8.52,-69.81,,,,,,1,O,12.795916666666667,1.5899999999999999,-95.37,96.96000000000001,13.86,-0.008439488157044137,170.6717689999036,314.8101046974069,3.2468038850805168
768.759,,-5.31,-121.1,8.63,-70.16,,,,,,1,O,12.81265,1.6600000000000006,-95.63,97.28999999999999,13.940000000000001,-0.008556149577828527,173.03101291242635,317.16934860992967,3.260040585979337
769.765,,-5.37,-121.3,8.59,-70.49,,,,,,1,O,12.829416666666667,1.6099999999999999,-95.895,97.505,13.96,-0.008573195459315267,173.37573177373267,317.514067471236,3.256387543933501
770.769,,-5.35,-121.44,8.52,-70.82,,,,,,1,O,12.84615,1.585,-96.13,97.71499999999999,13.87,-0.008598736329176883,173.89224478494413,318.0305804824474,3.2546751315811027
771.775,,-5.37,-121.7,8.52,-71.36,,,,,,1,O,12.862916666666667,1.5749999999999997,-96.53,98.105,13.89,-0.00868198525367238,175.57578778501656,319.7141234825199,3.2588973394069605
772.78,,-5.39,-121.79,8.54,-71.68,,,,,,1,O,12.879666666666667,1.5749999999999997,-96.73500000000001,98.31000000000002,13.93,-0.008659044485366202,175.1118566275607,319.250192325064,3.247382690723873
773.784,,-5.35,-121.95,8.57,-72.11,,,,,,1,O,12.8964,1.6100000000000003,-97.03,98.64,13.92,-0.008731174844265005,176.57054887557123,320.70888457307456,3.2513066157043244
774.79,,-5.44,-122.09,8.55,-72.27,,,,,,1,O,12.913166666666665,1.5550000000000002,-97.18,98.73500000000001,13.990000000000002,-0.008674147492714621,175.41728474516782,319.5556204426711,3.236497902898375
775.794,,-5.39,-121.98,8.48,-72.52,,,,,,1,O,12.9299,1.5450000000000004,-97.25,98.795,13.870000000000001,-0.008678103136273114,175.4972797248512,319.6356154223545,3.2353420256324155
776.8,,-5.39,-121.59,8.52,-72.66,,,,,,1,O,12.946666666666665,1.565,-97.125,98.69,13.91,-0.008696455969310308,175.8684290673624,320.0067647648657,3.2425449869780696
777.804,,-5.48,-121.1,8.57,-72.7,,,,,,1,O,12.9634,1.545,-96.9,98.44500000000001,14.05,-0.008498464359496985,171.86444474210757,316.0027804396109,3.209942408853785
778.81,,-5.48,-120.52,8.5,-72.73,,,,,,1,O,12.980166666666666,1.5099999999999998,-96.625,98.135,13.98,-0.008474209097345035,171.37393057560868,315.512266273112,3.2150839789383197
779.814,,-5.46,-120.09,8.48,-72.72,,,,,,1,O,12.9969,1.5100000000000002,-96.405,97.915,13.940000000000001,-0.00845585262277898,171.00270759045932,315.1410432879626,3.218516501945183
780.819,,-5.48,-119.59,8.55,-72.84,,,,,,1,O,13.01365,1.5350000000000001,-96.215,97.75,14.030000000000001,-0.008428998738856379,170.45964149589258,314.5979771933959,3.21839362857694
781.825,,-5.48,-119.42,8.52,-72.77,,,,,,1,O,13.030416666666667,1.5199999999999996,-96.095,97.615,14.0,-0.008453903254872608,170.9632855232888,315.1016212207921,3.2280041102370753
782.829,,-5.5,-119.61,8.46,-72.7,,,,,,1,O,13.047149999999998,1.4800000000000004,-96.155,97.635,13.96,-0.008531274029300515,172.52795469454435,316.66629039204764,3.2433685706155337
783.835,,-5.48,-119.95,8.44,-72.73,,,,,,1,O,13.063916666666668,1.4799999999999995,-96.34,97.82000000000001,13.92,-0.008486039598927572,171.6131788091123,315.7515145066156,3.2278829943428295
784.839,,-5.5,-120.31,8.5,-72.8,,,,,,1,O,13.08065,1.5,-96.555,98.055,14.0,-0.008390354334570839,169.6781357080261,313.8164714055294,3.200412741884956
785.845,,-5.54,-120.54,8.48,-72.94,,,,,,1,O,13.097416666666668,1.4700000000000002,-96.74000000000001,98.21000000000001,14.02,-0.008389692861078844,169.6647587295975,313.8030944271008,3.195225480369624
786.849,,-5.52,-120.95,8.52,-73.09,,,,,,1,O,13.11415,1.5,-97.02000000000001,98.52000000000001,14.04,-0.008411291726031323,170.10155257553149,314.2398882730348,3.189605037282123
787.854,,-5.58,-121.24,8.5,-73.3,,,,,,1,O,13.1309,1.46,-97.27,98.72999999999999,14.08,-0.00844471317338802,170.77743450542596,314.91577020292925,3.18966646614939
788.859,,-5.54,-121.51,8.46,-73.55,,,,,,1,O,13.14765,1.4600000000000004,-97.53,98.99,14.0,-0.008520084533826392,172.30166952757116,316.44000522507446,3.1966865867771945
789.864,,-5.5,-121.76,8.41,-73.86,,,,,,1,O,13.1644,1.455,-97.81,99.265,13.91,-0.008636780460128758,174.6616112451839,318.7999469426872,3.2116047644455468
790.87,,-5.59,-122.12,8.35,-74.09,,,,,,1,O,13.181166666666666,1.38,-98.105,99.485,13.94,-0.008851769473717148,179.00933406698192,323.1476697644852,3.2482049531535933
791.874,,-5.63,-122.18,8.45,-74.4,,,,,,1,O,13.1979,1.4099999999999997,-98.29,99.7,14.079999999999998,-0.008775744437922992,177.47187976811668,321.61021546561994,3.2257794931356063
792.88,,-5.62,-122.45,8.45,-74.75,,,,,,1,O,13.214666666666666,1.4149999999999996,-98.6,100.015,14.07,-0.008877989700117155,179.53958570546925,323.6779214029725,3.2362937699642305
793.884,,-5.54,-122.64,8.38,-75.07,,,,,,1,O,13.2314,1.4200000000000004,-98.85499999999999,100.27499999999999,13.920000000000002,-0.008927167102446586,180.53410031277733,324.67243601028065,3.237820354128952
794.889,,-5.6,-122.89,8.39,-75.35,,,,,,1,O,13.24815,1.3950000000000005,-99.12,100.515,13.99,-0.009043175152021004,182.8801310993208,327.0184667968241,3.2534295060122775
795.894,,-5.64,-123.05,8.37,-75.84,,,,,,1,O,13.2649,1.3649999999999998,-99.445,100.80999999999999,14.009999999999998,-0.008948113513208542,180.95769957761638,325.0960352751197,3.2248391555909106
796.899,,-5.62,-123.24,8.34,-76.22,,,,,,1,O,13.28165,1.3599999999999999,-99.72999999999999,101.08999999999999,13.96,-0.008832101108599794,178.61158071921366,322.7499164167169,3.1926987478159754
797.904,,-5.72,-123.48,8.41,-76.47,,,,,,1,O,13.298399999999999,1.3450000000000002,-99.975,101.32,14.129999999999999,-0.008869448074356377,179.36684840770906,323.5051841052124,3.19290548860257
798.909,,-5.71,-123.44,8.33,-76.91,,,,,,1,O,13.31515,1.31,-100.175,101.485,14.04,-0.009016289951723475,182.33643169370387,326.47476739120714,3.2169755864532408
799.915,,-5.63,-123.78,8.43,-77.32,,,,,,1,O,13.331916666666666,1.4,-100.55,101.95,14.059999999999999,-0.008845846376023194,178.8895512623171,323.0278869598204,3.168493251199808
800.919,,-5.68,-123.95,8.38,-77.7,,,,,,1,O,13.34865,1.3500000000000005,-100.825,102.175,14.06,-0.008773751278727027,177.4315721096967,321.5699078072,3.1472464674059215
801.924,,-5.73,-123.99,8.35,-78.06,,,,,,1,O,13.3654,1.3099999999999996,-101.025,102.33500000000001,14.08,-0.008829448786115916,178.5579428016222,322.69627849912547,3.1533324717753013
802.929,,-5.72,-124.34,8.39,-78.43,,,,,,1,O,13.38215,1.3350000000000004,-101.385,102.72,14.11,-0.008822247116253212,178.41230343198873,322.550639129492,3.140095785917952
803.934,,-5.79,-124.55,8.38,-78.7,,,,,,1,O,13.3989,1.2950000000000004,-101.625,102.92,14.170000000000002,-0.008749494669594064,176.9410307032008,321.0793664007041,3.119698468720405
804.939,,-5.72,-124.44,8.33,-78.82,,,,,,1,O,13.41565,1.3050000000000002,-101.63,102.935,14.05,-0.00866822323196237,175.29747841997505,319.43581411747834,3.1032769623303866
805.944,,-5.73,-124.05,8.34,-78.89,,,,,,1,O,13.4324,1.3049999999999997,-101.47,102.775,14.07,-0.00868461681219475,175.62900579301447,319.76734149051777,3.111333899202313
806.949,,-5.72,-123.63,8.33,-79.02,,,,,,1,O,13.44915,1.3050000000000002,-101.32499999999999,102.63,14.05,-0.00882618225920117,178.4918838278253,322.6302195253286,3.1436248613985054
807.954,,-5.85,-123.12,8.38,-79.1,,,,,,1,O,13.4659,1.2650000000000006,-101.11,102.375,14.23,-0.008851750772565274,179.00895587358758,323.1472915710909,3.1565059005723164
808.96,,-5.84,-122.53,8.39,-78.97,,,,,,1,O,13.482666666666667,1.2750000000000004,-100.75,102.025,14.23,-0.00880846591928553,178.1336062857113,322.27194198321456,3.158754638404455
809.964,,-5.8,-122.05,8.35,-78.89,,,,,,1,O,13.499400000000001,1.275,-100.47,101.745,14.149999999999999,-0.008610509803643272,174.1303397590779,318.2686754565812,3.1281013853907433
810.969,,-5.83,-122.07,8.34,-78.95,,,,,,1,O,13.516150000000001,1.255,-100.50999999999999,101.76499999999999,14.17,-0.008667540956300852,175.28368075927216,319.42201645677545,3.1388199917140027
811.974,,-5.81,-122.25,8.29,-78.84,,,,,,1,O,13.532900000000001,1.2399999999999998,-100.545,101.785,14.099999999999998,-0.00875474399563909,177.04718782380937,321.1855235213127,3.155529041816699
812.979,,-5.9,-122.39,8.3,-78.87,,,,,,1,O,13.549650000000002,1.2000000000000002,-100.63,101.83,14.200000000000001,-0.008537120383200906,172.64618550947193,316.7845212069752,3.1109154591669963
813.984,,-5.85,-122.77,8.27,-78.99,,,,,,1,O,13.5664,1.21,-100.88,102.08999999999999,14.12,-0.008656417424668005,175.0587295790611,319.1970652765644,3.1266242068426333
814.989,,-5.86,-122.92,8.22,-79.17,,,,,,1,O,13.58315,1.1800000000000002,-101.045,102.22500000000001,14.080000000000002,-0.008611187894671026,174.1440527939322,318.2823884914355,3.1135474540614867
815.994,,-5.86,-123.34,8.27,-79.43,,,,,,1,O,13.5999,1.2049999999999996,-101.385,102.59,14.129999999999999,-0.008546268917771853,172.8311963241002,316.9695320216035,3.08967279482994
816.999,,-5.88,-123.67,8.23,-79.62,,,,,,1,O,13.61665,1.1750000000000003,-101.64500000000001,102.82000000000001,14.11,-0.008459086841757038,171.06811320085262,315.2064488983559,3.065614169406301
818.004,,-5.89,-123.92,8.35,-79.87,,,,,,1,O,13.6334,1.23,-101.89500000000001,103.12500000000001,14.239999999999998,-0.008350928819089878,168.88083350845463,313.01916920595795,3.035337398360804
819.009,,-5.91,-124.16,8.28,-80.18,,,,,,1,O,13.65015,1.1849999999999996,-102.17,103.355,14.19,-0.008343087366065436,168.72225580394132,312.8605915014446,3.0270484398572357
820.014,,-5.86,-124.38,8.2,-80.48,,,,,,1,O,13.6669,1.1699999999999995,-102.43,103.60000000000001,14.059999999999999,-0.008202807944869233,165.88538506909052,310.0237207665938,2.9925069572065035
821.019,,-5.99,-124.46,8.24,-80.86,,,,,,1,O,13.68365,1.125,-102.66,103.785,14.23,-0.00825395788904947,166.91979039024747,311.0581260877508,2.9971395296791523
822.024,,-5.91,-124.81,8.3,-81.23,,,,,,1,O,13.7004,1.1950000000000003,-103.02000000000001,104.215,14.21,-0.00844929422015153,170.87007701412443,315.0084127116277,3.022678239328578
823.029,,-5.95,-124.92,8.28,-81.58,,,,,,1,O,13.71715,1.1649999999999996,-103.25,104.415,14.23,-0.008239538981172726,166.62819681625606,310.76653251375933,2.976263300423879
