time_s,temp0_C,U1_bottom_C,U2_coilTop_C,U3_top_C,U4_coilMid_C,temp5_C,temp6_C,temp7_C,temp8_C,temp9_C,valve,mode,t_min,T_bulk_mean_C,T_coil_mean_C,DeltaT_C,Strat_top_minus_bottom_C,dTbulk_dt_C_per_s,P_bath_W,P_HX_W,UA_corr_W_per_K
824.034,,-5.94,-125.21,8.22,-82.0,,,,,,1,O,13.7339,1.1400000000000001,-103.60499999999999,104.74499999999999,14.16,-0.008327371660889702,168.40443709817248,312.5427727956758,2.9838443152004945
825.039,,-5.91,-125.34,8.2,-82.4,,,,,,1,O,13.75065,1.1449999999999996,-103.87,105.015,14.11,-0.008521394734846382,172.32816572279842,316.4665014203017,3.013536175025489
826.044,,-5.99,-125.46,8.24,-82.61,,,,,,1,O,13.7674,1.125,-104.035,105.16,14.23,-0.008470260434325244,171.29407676335944,315.43241246086274,2.9995474749036015
827.048,,-6.02,-125.66,8.27,-82.98,,,,,,1,O,13.784133333333333,1.125,-104.32,105.445,14.29,-0.008472876468071183,171.34698081380358,315.4853165113069,2.9919419271782153
828.054,,-5.94,-125.75,8.17,-83.29,,,,,,1,O,13.8009,1.1149999999999998,-104.52000000000001,105.635,14.11,-0.008557451311553301,173.05733787354245,317.19567357104575,3.0027516786202084
829.059,,-6.02,-125.89,8.13,-83.58,,,,,,1,O,13.817649999999999,1.0550000000000006,-104.735,105.79,14.15,-0.008543679391240353,172.77882832905368,316.917164026557,2.9957194822436617
830.064,,-6.02,-126.11,8.13,-83.77,,,,,,1,O,13.834399999999999,1.0550000000000006,-104.94,105.995,14.15,-0.008606621242582432,174.05170138874453,318.1900370862478,3.0019344033798556
831.069,,-5.99,-126.33,8.17,-83.91,,,,,,1,O,13.851149999999999,1.0899999999999999,-105.12,106.21000000000001,14.16,-0.008702316801822142,175.9869526832492,320.1252883807525,3.0140786025868795
832.074,,-5.99,-126.6,8.18,-84.01,,,,,,1,O,13.867899999999999,1.0949999999999998,-105.305,106.4,14.17,-0.008715417482325686,176.25188774507237,320.3902234425757,3.0111863105505234
833.079,,-6.06,-126.48,8.12,-84.04,,,,,,1,O,13.884649999999999,1.0299999999999998,-105.26,106.29,14.18,-0.008761293305218616,177.1796345114361,321.3179702089394,3.0230310491009447
834.083,,-6.13,-126.2,8.13,-84.01,,,,,,1,O,13.901383333333333,1.0000000000000004,-105.105,106.105,14.260000000000002,-0.00862231649231436,174.36910642407335,318.5074421215767,3.0018136951281904
835.089,,-6.02,-125.79,8.2,-83.97,,,,,,1,O,13.91815,1.0899999999999999,-104.88,105.97,14.219999999999999,-0.008712786971484171,176.1986909243244,320.3370266218277,3.022902959534092
836.093,,-6.11,-125.3,8.18,-83.87,,,,,,1,O,13.934883333333334,1.0349999999999997,-104.58500000000001,105.62,14.29,-0.008796678121114175,177.895221643292,322.03355734079526,3.048982743237978
837.099,,-6.02,-124.89,8.11,-83.83,,,,,,1,O,13.95165,1.045,-104.36,105.405,14.129999999999999,-0.008904846950659389,180.08271988318486,324.22105558068813,3.0759551784136248
838.104,,-6.1,-124.53,8.16,-83.73,,,,,,1,O,13.9684,1.0300000000000002,-104.13,105.16,14.26,-0.008863534627999863,179.24726078204125,323.3855964795446,3.075176839858735
839.109,,-6.13,-124.41,8.16,-83.59,,,,,,1,O,13.98515,1.0150000000000001,-104.0,105.015,14.29,-0.008764570757929023,177.24591443759866,321.384250135102,3.0603651872123216
840.114,,-6.11,-124.63,8.17,-83.53,,,,,,1,O,14.001900000000001,1.0299999999999998,-104.08,105.11,14.280000000000001,-0.008940885972704695,180.8115370260071,324.9498727235104,3.091521955318337
841.118,,-6.07,-124.92,8.09,-83.71,,,,,,1,O,14.018633333333334,1.0099999999999998,-104.315,105.325,14.16,-0.008812422052939712,178.21361117659984,322.35194687410313,3.0605454248668704
842.124,,-6.06,-125.05,8.15,-83.92,,,,,,1,O,14.035400000000001,1.0450000000000004,-104.485,105.53,14.21,-0.008807162923171121,178.10725579528963,322.2455914927929,3.0535922627953465
843.128,,-6.16,-125.3,8.12,-84.15,,,,,,1,O,14.052133333333334,0.9799999999999995,-104.725,105.705,14.28,-0.008867453699560171,179.32651616620538,323.46485186370865,3.0600714428239786
844.134,,-6.21,-125.53,8.11,-84.42,,,,,,1,O,14.068900000000001,0.9499999999999997,-104.975,105.925,14.32,-0.0089670988856203,181.34164076389936,325.47997646140266,3.0727399241104805
845.138,,-6.19,-125.79,8.15,-84.77,,,,,,1,O,14.085633333333334,0.98,-105.28,106.26,14.34,-0.008709472219617232,176.1316566973193,320.26999239482257,3.014022138102979
846.144,,-6.25,-126.09,8.07,-84.95,,,,,,1,O,14.1024,0.9100000000000001,-105.52000000000001,106.43,14.32,-0.008579040965413093,173.493945443549,317.6322811410523,2.984424327173281
847.149,,-6.21,-126.18,8.0,-85.12,,,,,,1,O,14.11915,0.895,-105.65,106.545,14.21,-0.00861835440699434,174.28898117264654,318.42731687014987,2.9886650417208678
848.154,,-6.2,-126.44,8.07,-85.37,,,,,,1,O,14.1359,0.935,-105.905,106.84,14.27,-0.00853183900616586,172.53938022169223,316.6777159191955,2.9640370265742746
849.159,,-6.19,-126.55,8.07,-85.63,,,,,,1,O,14.15265,0.94,-106.09,107.03,14.260000000000002,-0.00862752489110643,174.47443587284536,318.6127715703486,2.9768548217354818
850.163,,-6.3,-126.6,8.07,-85.66,,,,,,1,O,14.169383333333334,0.8850000000000002,-106.13,107.015,14.370000000000001,-0.008464997144254393,171.18763724825664,315.32597294575993,2.94655864080512
851.169,,-6.25,-126.81,8.05,-85.68,,,,,,1,O,14.18615,0.9000000000000004,-106.245,107.14500000000001,14.3,-0.008400766358824014,169.88869807449808,314.02703377200135,2.930860364664719
852.173,,-6.27,-127.1,7.98,-85.72,,,,,,1,O,14.202883333333334,0.8550000000000004,-106.41,107.265,14.25,-0.00848071574141754,171.50551443868693,315.6438501361902,2.9426546416462984
853.179,,-6.25,-127.18,7.98,-85.81,,,,,,1,O,14.21965,0.8650000000000002,-106.495,107.36,14.23,-0.008473511932575525,171.35983181247488,315.4981675099782,2.938693810636906
854.183,,-6.29,-127.32,8.02,-85.86,,,,,,1,O,14.236383333333333,0.8649999999999998,-106.59,107.455,14.309999999999999,-0.008448584109845019,170.85571645339584,314.99405215089917,2.9314043287971634
855.189,,-6.27,-127.41,7.94,-85.9,,,,,,1,O,14.25315,0.8350000000000004,-106.655,107.49,14.21,-0.008399427222082465,169.8616167121737,313.999952409677,2.9212015295346268
856.194,,-6.2,-127.58,8.0,-85.81,,,,,,1,O,14.2699,0.8999999999999999,-106.695,107.595,14.2,-0.008563278709400166,173.1751853401996,317.3135210377029,2.949147460734262
857.198,,-6.31,-127.76,7.95,-85.81,,,,,,1,O,14.286633333333333,0.8200000000000003,-106.785,107.60499999999999,14.26,-0.00873898387307625,176.72847086522106,320.8668065627244,2.9818949543490025
858.204,,-6.31,-127.99,8.0,-85.72,,,,,,1,O,14.3034,0.8450000000000002,-106.85499999999999,107.69999999999999,14.309999999999999,-0.008555425768153596,173.0163753093702,317.1547110068735,2.9447976880861053
859.208,,-6.38,-128.05,8.0,-85.65,,,,,,1,O,14.320133333333333,0.81,-106.85000000000001,107.66000000000001,14.379999999999999,-0.008396829362600887,169.80908019987777,313.94741589738106,2.916100835011899
860.214,,-6.23,-128.34,7.98,-85.68,,,,,,1,O,14.336900000000002,0.875,-107.01,107.885,14.21,-0.00846762407779839,171.24076172531684,315.3790974228201,2.9232895900525566
861.218,,-6.27,-128.5,7.98,-85.59,,,,,,1,O,14.353633333333333,0.8550000000000004,-107.045,107.9,14.25,-0.008409918957413718,170.07379107577765,314.21212677328094,2.9120679033668297
862.224,,-6.34,-128.29,7.89,-85.54,,,,,,1,O,14.3704,0.7749999999999999,-106.91499999999999,107.69,14.23,-0.008303078332693819,167.91315312206714,312.0514888195704,2.8976830608187427
863.228,,-6.31,-128.05,7.92,-85.49,,,,,,1,O,14.387133333333333,0.8050000000000002,-106.77000000000001,107.57500000000002,14.23,-0.008147049952503885,164.75779118948608,308.89612688698935,2.8714490066185387
864.234,,-6.38,-127.61,7.96,-85.37,,,,,,1,O,14.4039,0.79,-106.49000000000001,107.28000000000002,14.34,-0.008130029523981092,164.41358706346963,308.55192276097296,2.876136491060523
865.239,,-6.38,-127.2,7.91,-85.27,,,,,,1,O,14.42065,0.7650000000000001,-106.235,107.0,14.29,-0.007909766731808321,159.9592126173597,304.097548314863,2.8420331618211496
866.243,,-6.31,-126.63,7.87,-85.22,,,,,,1,O,14.437383333333335,0.7800000000000002,-105.925,106.705,14.18,-0.007741986456387601,156.5661921075265,300.7045278050298,2.818092196289113
867.249,,-6.32,-126.45,7.95,-85.04,,,,,,1,O,14.45415,0.815,-105.745,106.56,14.27,-0.007807515668330124,157.89138936064012,302.0297250581434,2.83436303545555
868.253,,-6.34,-126.55,7.91,-84.99,,,,,,1,O,14.470883333333335,0.7850000000000001,-105.77,106.55499999999999,14.25,-0.007762306823809589,156.97713089790136,301.11546659540465,2.8259158800188136
869.259,,-6.4,-126.81,7.87,-85.18,,,,,,1,O,14.48765,0.7349999999999999,-105.995,106.73,14.27,-0.007916981789018583,160.10512271932282,304.2434584168261,2.8505898849135773
870.263,,-6.38,-126.89,7.89,-85.25,,,,,,1,O,14.504383333333333,0.7549999999999999,-106.07,106.82499999999999,14.27,-0.007954319524719441,160.8602037484013,304.9985394459046,2.8551232337552506
871.269,,-6.44,-127.05,7.83,-85.31,,,,,,1,O,14.52115,0.6949999999999998,-106.18,106.875,14.27,-0.007816671356309203,158.07654483864104,302.21488053614434,2.827741572268017
872.273,,-6.34,-127.41,7.87,-85.25,,,,,,1,O,14.537883333333333,0.7650000000000001,-106.33,107.095,14.21,-0.007691452530616323,155.54424452665393,299.6825802241572,2.798287317093769
873.278,,-6.4,-127.37,7.85,-85.28,,,,,,1,O,14.554633333333333,0.7249999999999996,-106.325,107.05,14.25,-0.007726873230132881,156.26055733297727,300.39889303048056,2.8061550026200894
874.284,,-6.45,-127.58,7.89,-85.31,,,,,,1,O,14.5714,0.7199999999999998,-106.445,107.16499999999999,14.34,-0.007702598406044285,155.7696475654336,299.9079832629369,2.798562807473867
875.288,,-6.44,-127.59,7.91,-85.37,,,,,,1,O,14.588133333333333,0.7349999999999999,-106.48,107.215,14.350000000000001,-0.007796358240210053,157.66575269176792,301.8040883892712,2.814942763505771
876.294,,-6.46,-127.85,7.84,-85.37,,,,,,1,O,14.604899999999999,0.69,-106.61,107.3,14.3,-0.00793333297126491,160.4357926778903,304.57412837539357,2.838528689425849
877.298,,-6.5,-128.01,7.85,-85.39,,,,,,1,O,14.621633333333333,0.6749999999999998,-106.69999999999999,107.37499999999999,14.35,-0.007848802229428289,158.72632748572832,302.86466318323164,2.820625501124393
878.304,,-6.48,-128.2,7.78,-85.28,,,,,,1,O,14.638399999999999,0.6499999999999999,-106.74,107.39,14.260000000000002,-0.007814062148659075,158.0237788323325,302.1621145298358,2.8136894918505986
879.308,,-6.48,-128.36,7.8,-85.31,,,,,,1,O,14.655133333333334,0.6599999999999997,-106.83500000000001,107.495,14.280000000000001,-0.007546600652717615,152.61490499990836,296.7532406974117,2.7606236634021273
880.314,,-6.44,-128.41,7.79,-85.33,,,,,,1,O,14.671899999999999,0.6749999999999998,-106.87,107.545,14.23,-0.007446338327272703,150.5872999924359,294.72563568993917,2.740486639917608
881.318,,-6.48,-128.56,7.89,-85.41,,,,,,1,O,14.688633333333334,0.7049999999999996,-106.985,107.69,14.370000000000001,-0.007439106438076199,150.441049497215,294.57938519471827,2.7354386219214253
882.323,,-6.52,-128.78,7.72,-85.41,,,,,,1,O,14.705383333333334,0.6000000000000001,-107.095,107.695,14.239999999999998,-0.007621351880114147,154.1265990715484,298.2649347690517,2.769533727369439
883.329,,-6.42,-128.98,7.7,-85.39,,,,,,1,O,14.72215,0.6400000000000001,-107.185,107.825,14.120000000000001,-0.007358480737206707,148.81055594853126,292.94889164603455,2.716892108936096
884.333,,-6.52,-129.16,7.83,-85.46,,,,,,1,O,14.738883333333332,0.6550000000000002,-107.31,107.965,14.35,-0.007296881876915311,147.56484219685836,291.70317789436166,2.701830944235277
885.339,,-6.48,-129.44,7.76,-85.43,,,,,,1,O,14.755650000000001,0.6399999999999997,-107.435,108.075,14.24,-0.0074961446143567674,151.59453253613694,295.73286823364026,2.736367043568265
886.343,,-6.54,-129.6,7.73,-85.43,,,,,,1,O,14.772383333333332,0.5950000000000002,-107.515,108.11,14.27,-0.007444381735616867,150.54773183937994,294.68606753688323,2.7257984232437633
887.349,,-6.55,-129.77,7.77,-85.46,,,,,,1,O,14.789150000000001,0.6099999999999999,-107.61500000000001,108.22500000000001,14.32,-0.00739390805055603,149.52700250639464,293.66533820389793,2.713470438474455
888.353,,-6.48,-130.09,7.76,-85.52,,,,,,1,O,14.805883333333332,0.6399999999999997,-107.805,108.44500000000001,14.24,-0.007420101489941187,150.05671243108065,294.19504812858395,2.7128502755183175
889.359,,-6.59,-130.27,7.74,-85.63,,,,,,1,O,14.822650000000001,0.5750000000000002,-107.95,108.525,14.33,-0.00751909727413731,152.05870417487884,296.1970398723821,2.7292977643158913
890.363,,-6.59,-130.65,7.72,-85.6,,,,,,1,O,14.839383333333334,0.565,-108.125,108.69,14.309999999999999,-0.007462706340476375,150.91831032345377,295.05664602095703,2.714662305832708
891.369,,-6.6,-131.24,7.7,-85.65,,,,,,1,O,14.856150000000001,0.5500000000000003,-108.44500000000001,108.995,14.3,-0.007370300713827388,149.0495913357313,293.1879270332346,2.6899208865841056
892.374,,-6.54,-131.48,7.72,-85.57,,,,,,1,O,14.8729,0.5899999999999999,-108.52499999999999,109.115,14.26,-0.007424702048861406,150.14974953412425,294.2880852316275,2.6970451838118272
893.378,,-6.54,-131.34,7.73,-85.54,,,,,,1,O,14.889633333333334,0.5950000000000002,-108.44,109.035,14.27,-0.0073041110082057836,147.71103691894558,291.8493726164489,2.676657702723427
894.384,,-6.6,-131.08,7.74,-85.59,,,,,,1,O,14.9064,0.5700000000000003,-108.33500000000001,108.905,14.34,-0.007423403426679243,150.12348749773435,294.26182319523764,2.7020047123202575
895.388,,-6.59,-130.8,7.7,-85.59,,,,,,1,O,14.923133333333334,0.5550000000000002,-108.19500000000001,108.75000000000001,14.29,-0.007206452556920536,145.73609005860402,289.8744257561073,2.665511960975699
896.394,,-6.63,-130.34,7.72,-85.57,,,,,,1,O,14.9399,0.5449999999999999,-107.955,108.5,14.35,-0.007210401547575632,145.81595049662204,289.9542861941253,2.672389734508067
897.398,,-6.6,-129.88,7.67,-85.49,,,,,,1,O,14.956633333333334,0.5350000000000001,-107.685,108.22,14.27,-0.007174905980075045,145.09812363505768,289.23645933256097,2.6726710343056825
898.404,,-6.63,-129.44,7.62,-85.51,,,,,,1,O,14.9734,0.4950000000000001,-107.475,107.97,14.25,-0.007060817835620278,142.7909190897489,286.9292547872522,2.6574905509609357
899.408,,-6.59,-129.4,7.7,-85.43,,,,,,1,O,14.990133333333334,0.5550000000000002,-107.415,107.97000000000001,14.29,-0.007061028635533532,142.79518209639463,286.9335177938979,2.6575300342122614
900.413,,-6.59,-129.49,7.7,-85.52,,,,,,1,O,15.006883333333333,0.5550000000000002,-107.505,108.06,14.29,-0.007090070706496176,143.3824998974722,287.5208355949755,2.6607517637884093
901.419,,-6.59,-129.82,7.7,-85.54,,,,,,1,O,15.02365,0.5550000000000002,-107.68,108.23500000000001,14.29,-0.007192068958892191,145.4452105556768,289.5835462531801,2.6755074260006473
902.423,,-6.59,-129.91,7.72,-85.59,,,,,,1,O,15.040383333333333,0.565,-107.75,108.315,14.309999999999999,-0.007241215097919847,146.4390929252331,290.5774286227364,2.682707183887148
903.429,,-6.67,-130.06,7.66,-85.57,,,,,,1,O,15.05715,0.4950000000000001,-107.815,108.31,14.33,-0.0072039138407366575,145.68474960121745,289.82308529872074,2.675866358588503
904.433,,-6.71,-130.21,7.61,-85.65,,,,,,1,O,15.073883333333333,0.4500000000000002,-107.93,108.38000000000001,14.32,-0.006993337182278637,141.4262578372209,285.56459353472417,2.6348458528762144
905.439,,-6.66,-130.34,7.7,-85.6,,,,,,1,O,15.09065,0.52,-107.97,108.49,14.36,-0.007209891026570941,145.80562623034416,289.94396192784745,2.6725408971135356
906.443,,-6.66,-130.43,7.57,-85.63,,,,,,1,O,15.107383333333333,0.45500000000000007,-108.03,108.485,14.23,-0.007228674275437597,146.18547987217457,290.3238155696779,2.676165512003299
907.448,,-6.73,-130.71,7.59,-85.69,,,,,,1,O,15.124133333333333,0.4299999999999997,-108.2,108.63,14.32,-0.007132535412789463,144.24126365284133,288.3795993503446,2.6546957502563253
908.453,,-6.65,-130.97,7.59,-85.81,,,,,,1,O,15.140883333333333,0.46999999999999975,-108.39,108.86,14.24,-0.007062067592308535,142.8161929192555,286.9545286167588,2.6359960372658353
909.458,,-6.63,-131.09,7.57,-85.81,,,,,,1,O,15.157633333333333,0.4700000000000002,-108.45,108.92,14.2,-0.0072056947594404275,145.7207651201638,289.8591008176671,2.661210988043216
910.464,,-6.68,-131.45,7.59,-85.83,,,,,,1,O,15.1744,0.45500000000000007,-108.63999999999999,109.09499999999998,14.27,-0.0072361372315882634,146.3364032344095,290.4747389319128,2.6625852599286204
911.468,,-6.75,-131.59,7.55,-85.77,,,,,,1,O,15.191133333333333,0.3999999999999999,-108.68,109.08000000000001,14.3,-0.007017351870391026,141.91190687491775,286.05024257242104,2.6223894625267787
912.474,,-6.79,-131.93,7.59,-85.87,,,,,,1,O,15.2079,0.3999999999999999,-108.9,109.30000000000001,14.379999999999999,-0.007176083691777134,145.121940498809,289.2602761963123,2.6464801115856567
913.478,,-6.68,-132.12,7.53,-85.98,,,,,,1,O,15.224633333333333,0.42500000000000027,-109.05000000000001,109.47500000000001,14.21,-0.007393438660888509,149.51751003914836,293.65584573665166,2.682400965852036
914.483,,-6.75,-132.36,7.57,-85.98,,,,,,1,O,15.241383333333333,0.41000000000000014,-109.17000000000002,109.58000000000001,14.32,-0.007727104171363655,156.26522765748723,300.4035633549905,2.7414086818305394
915.488,,-6.72,-132.64,7.59,-86.01,,,,,,1,O,15.258133333333335,0.43500000000000005,-109.32499999999999,109.75999999999999,14.309999999999999,-0.007705209079012113,155.822443204862,299.9607789023653,2.732878816530296
916.493,,-6.76,-132.86,7.56,-86.16,,,,,,1,O,15.274883333333333,0.3999999999999999,-109.51,109.91000000000001,14.32,-0.007550883698563339,152.70152103604642,296.8398567335497,2.7007538598266736
917.498,,-6.7,-133.18,7.56,-86.16,,,,,,1,O,15.291633333333333,0.4299999999999997,-109.67,110.1,14.26,-0.007542864428735463,152.53934734231728,296.6776830398206,2.6946201910973713
918.503,,-6.8,-133.41,7.56,-86.27,,,,,,1,O,15.308383333333333,0.3799999999999999,-109.84,110.22,14.36,-0.0076201970973768796,154.10324590025266,298.24158159775595,2.7058753547246956
