time_s,t_min,T_bulk_mean_C,T_coil_mean_C,DeltaT_C,P_bath_W,P_HX_W,UA_corr_W_per_K
448.178,7.469633333333333,5.75,-49.489999999999995,55.239999999999995,227.9200963632112,372.0584320607145,6.735308328398163
449.182,7.486366666666667,5.725,-49.715,55.440000000000005,227.01907915678115,371.1574148542844,6.6947585651927195
450.188,7.503133333333333,5.715,-49.89,55.605000000000004,229.7100341608631,373.84836985836637,6.723286932081042
451.192,7.519866666666667,5.67,-50.07,55.74,233.6077752362675,377.7461109337708,6.776930587258177
452.197,7.536616666666666,5.6899999999999995,-50.245000000000005,55.935,235.80917553388667,379.94751123138997,6.79266132531313
453.201,7.55335,5.68,-50.405,56.085,240.4351923781878,384.5735280756911,6.856976519135083
454.207,7.570116666666666,5.665,-50.68000000000001,56.345000000000006,244.2006793714191,388.33901506892244,6.892164612102625
455.212,7.586866666666666,5.655,-50.730000000000004,56.385000000000005,247.15732670308157,391.2956624005849,6.939712022711445
456.216,7.6036,5.645,-50.785,56.42999999999999,249.95472220913467,394.09305790663797,6.9837508046542265
457.222,7.6203666666666665,5.635,-50.615,56.25,250.97545754270098,395.11379324020425,7.024245213159187
458.226,7.6371,5.585,-50.4,55.985,253.1376849746382,397.2760206721415,7.096115400056113
459.231,7.65385,5.609999999999999,-50.275,55.885,253.42897185296064,397.56730755046397,7.11402536549099
460.236,7.670599999999999,5.550000000000001,-50.065,55.614999999999995,256.00101162798234,400.13934732548563,7.194809805366999
461.241,7.6873499999999995,5.59,-49.815000000000005,55.405,258.78575857263496,402.92409427013826,7.27234174298598
462.245,7.704083333333333,5.57,-49.735,55.305,258.3613268653022,402.4996625628055,7.277816880260474
463.251,7.7208499999999995,5.63,-49.585,55.215,260.72151113590263,404.8598468334059,7.332425008302199
464.256,7.7376,5.565,-49.62,55.184999999999995,263.6516338259585,407.7899695234618,7.389507466222014
465.26,7.754333333333333,5.54,-49.765,55.305,263.69226921563774,407.83060491314103,7.374208569083104
466.266,7.771100000000001,5.53,-49.970000000000006,55.50000000000001,260.20528006797537,404.34361576547866,7.285470554332948
467.27,7.787833333333333,5.51,-50.26,55.769999999999996,260.8950633032245,405.0333990007278,7.262567670803798
468.275,7.8045833333333325,5.54,-50.53,56.07,266.0523903648819,410.1907260623852,7.315689781743984
469.28,7.821333333333333,5.4750000000000005,-50.745,56.22,272.6678288057206,416.8061645032239,7.413841417702311
470.285,7.8380833333333335,5.465,-50.95,56.415000000000006,270.8645647675245,415.0029004650278,7.356251005318226
471.289,7.854816666666666,5.475,-51.11,56.585,270.74557275930067,414.88390845680397,7.332047511828293
472.295,7.871583333333334,5.3950000000000005,-51.394999999999996,56.79,273.7684476440642,417.9067833415675,7.35880935625229
473.299,7.888316666666666,5.409999999999999,-51.56,56.97,271.9379460013922,416.0762816988955,7.303427798822108
474.304,7.9050666666666665,5.404999999999999,-51.675,57.08,276.9232464821346,421.06158217963787,7.376692049398001
475.31,7.921833333333334,5.36,-51.839999999999996,57.199999999999996,278.5003995853231,422.6387352828264,7.388789078371092
476.314,7.938566666666667,5.365,-52.0,57.365,279.6415297597889,423.7798654572922,7.387429015206
477.319,7.955316666666667,5.369999999999999,-52.11,57.48,283.5656741090365,427.7040098065398,7.440918750983643
478.324,7.972066666666667,5.369999999999999,-52.32,57.69,286.05778252066034,430.19611821816363,7.457030997021384
479.329,7.988816666666667,5.315,-52.400000000000006,57.715,285.1168416117714,429.2551773092747,7.437497657615432
480.333,8.005550000000001,5.324999999999999,-52.54,57.864999999999995,285.5411863299279,429.6795220274312,7.425551231788321
481.339,8.022316666666667,5.285,-52.625,57.91,287.94072189010404,432.07905758760734,7.461216673935544
482.343,8.03905,5.285,-52.85,58.135000000000005,288.1392772260977,432.277612923601,7.4357549311705675
483.348,8.0558,5.245,-52.945,58.19,291.2153877626187,435.353723460122,7.48159002337381
484.353,8.07255,5.23,-53.150000000000006,58.38000000000001,291.771479332314,435.9098150298173,7.466766273206873
485.358,8.0893,5.23,-53.265,58.495000000000005,293.5885961423757,437.726931839879,7.483151240958697
486.363,8.10605,5.24,-53.455,58.695,289.4255016660544,433.5638373635577,7.3867252298076105
487.367,8.122783333333334,5.27,-53.565,58.834999999999994,287.0651778272574,431.2035135247607,7.329030568959985
488.373,8.13955,5.255,-53.435,58.690000000000005,288.6297315694543,432.7680672669576,7.373795659685765
489.377,8.156283333333333,5.22,-53.285,58.504999999999995,288.12588582604036,432.26422152354365,7.388500496086551
490.382,8.173033333333333,5.155,-53.055,58.21,290.3131247489482,434.4514604464515,7.46351933424586
491.387,8.189783333333333,5.135,-52.835,57.97,287.9660684449889,432.10440414249217,7.453931415257757
492.392,8.206533333333333,5.175000000000001,-52.6,57.775000000000006,287.42266935893383,431.5610050564371,7.469684206948283
493.396,8.223266666666667,5.1499999999999995,-52.405,57.555,286.67933662057027,430.81767231807356,7.485321385076424
494.402,8.240033333333333,5.095000000000001,-52.225,57.32,286.2556430439944,430.3939787414977,7.508617912447622
495.407,8.256783333333333,5.16,-52.105000000000004,57.265,288.57519920134524,432.71353489884854,7.556335194252135
496.411,8.273516666666668,5.0649999999999995,-52.125,57.19,290.11326848460607,434.25160418210936,7.593138733731585
497.417,8.290283333333333,5.074999999999999,-52.24,57.315,291.9693341178857,436.107669815389,7.608962223072302
498.421,8.307016666666666,5.065,-52.47,57.535,291.84883588806997,435.98717158557326,7.577773035292836
499.426,8.323766666666666,5.005,-52.685,57.690000000000005,291.039681457817,435.1780171553203,7.543387366186865
500.431,8.340516666666666,5.01,-52.96,57.97,291.8080240206355,435.9463597181388,7.520206308748298
501.436,8.357266666666666,5.050000000000001,-53.255,58.30500000000001,291.07810032132807,435.21643601883136,7.464478792879364
502.44,8.374,5.01,-53.364999999999995,58.37499999999999,291.315684014674,435.4540197121773,7.459597768088691
503.446,8.390766666666668,5.0,-53.629999999999995,58.629999999999995,290.4810137343207,434.619349431824,7.412917438714379
504.451,8.407516666666668,4.984999999999999,-53.775,58.76,291.2484968068404,435.3868325043437,7.409578497350982
505.455,8.424249999999999,4.97,-54.065000000000005,59.035000000000004,290.0820249356659,434.2203606331692,7.355303813554149
506.461,8.441016666666666,4.944999999999999,-54.185,59.13,288.26574594904446,432.40408164654775,7.3127698570361535
507.465,8.457749999999999,4.915,-54.39,59.305,286.7806828494515,430.9190185469548,7.266149878542363
508.47,8.4745,4.925,-54.474999999999994,59.39999999999999,287.0453885043195,431.18372420182277,7.258985255922943
509.475,8.49125,4.930000000000001,-54.745000000000005,59.675000000000004,286.84510596645805,430.98344166396134,7.222177489132155
510.48,8.508000000000001,4.86,-54.830000000000005,59.690000000000005,282.5233337289114,426.6616694264147,7.147958944989356
511.484,8.524733333333334,4.875,-55.06,59.935,279.3938849613678,423.5322206588711,7.066525747207326
512.49,8.541500000000001,4.82,-55.254999999999995,60.074999999999996,277.1664681169789,421.30480381448217,7.012980504610606
513.495,8.55825,4.835,-55.415000000000006,60.25000000000001,279.4861174153343,423.6244531128376,7.031111254984856
514.499,8.574983333333334,4.84,-55.6,60.44,281.34159242975545,425.47992812725875,7.039707612959278
515.505,8.59175,4.825,-55.71,60.535000000000004,282.0436323817881,426.1819680792914,7.040257174845814
516.509,8.608483333333334,4.78,-55.855000000000004,60.635000000000005,280.36080767996646,424.49914337746975,7.00089293934971
517.514,8.625233333333334,4.785,-56.015,60.8,279.44503688496116,423.58337258246445,6.966831785895797
518.519,8.641983333333334,4.755,-56.08,60.835,272.75010407348213,416.8884397709854,6.852772906566703
519.524,8.658733333333334,4.7250000000000005,-55.9,60.625,275.1227362357963,419.2610719332996,6.915646547353395
520.529,8.675483333333334,4.7749999999999995,-55.66,60.434999999999995,275.51912603237406,419.65746172987735,6.943947410108007
521.534,8.692233333333332,4.755,-55.5,60.255,276.870715117777,421.0090508152803,6.987122244050789
522.539,8.708983333333332,4.695,-55.245,59.94,277.2012585924609,421.33959428996417,7.02935592742683
523.544,8.725733333333332,4.69,-55.06,59.75,280.13088030631815,424.26921600382144,7.1007400168003585
524.549,8.742483333333332,4.699999999999999,-54.894999999999996,59.595,276.6034996026452,420.74183530014847,7.0600190502583855
525.553,8.759216666666667,4.68,-54.690000000000005,59.370000000000005,277.62472271394626,421.76305841144955,7.103976055439608
526.559,8.775983333333333,4.665,-54.72,59.385,278.37917727006794,422.51751296757124,7.114886132315758
527.563,8.792716666666667,4.67,-54.84,59.510000000000005,275.36935689462166,419.50769259212495,7.04936468815535
528.568,8.809466666666667,4.694999999999999,-55.11,59.805,276.9330600057507,421.071395703254,7.040738996793813
529.573,8.826216666666665,4.68,-55.36,60.04,278.23068166029134,422.36901735779463,7.034793760123162
530.578,8.842966666666666,4.625,-55.635000000000005,60.260000000000005,279.05251167081923,423.1908473683225,7.02274887766881
531.584,8.859733333333333,4.595000000000001,-55.82,60.415,280.5628629274876,424.70119862499087,7.029731004303416
532.588,8.876466666666666,4.605,-56.055,60.66,279.4093137167375,423.54764941424077,6.98232194880054
533.593,8.893216666666666,4.57,-56.275,60.845,282.80183728072353,426.9401729782268,7.016848927245079
534.598,8.909966666666666,4.5600000000000005,-56.445,61.005,281.5693935031302,425.7077292006335,6.978243245645987
535.603,8.926716666666666,4.5200000000000005,-56.684999999999995,61.205,283.821575214309,427.9599109118123,6.9922377405736835
536.608,8.943466666666666,4.52,-56.93,61.45,283.60884893920564,427.74718463670894,6.960898041280861
537.613,8.960216666666668,4.47,-57.235,61.705,284.7092775965506,428.8476132940539,6.949965372239752
538.617,8.976949999999999,4.505,-57.385000000000005,61.89000000000001,283.8062142152796,427.9445499127829,6.91459928765201
539.623,8.993716666666668,4.5200000000000005,-57.669999999999995,62.19,285.7416351975422,429.8799708950455,6.912364864046399
540.627,9.010449999999999,4.525,-57.95,62.475,284.00405631310093,428.1423920106042,6.853019479961652
541.633,9.027216666666668,4.44,-58.16,62.599999999999994,284.8788477026809,429.0171834001842,6.853309638980579
542.638,9.043966666666668,4.435,-58.315,62.75,288.92179454593236,433.06013024343565,6.901356657265906
543.643,9.060716666666668,4.4,-58.285,62.684999999999995,287.7019651846821,431.8403008821854,6.889053216593849
544.648,9.077466666666668,4.45,-58.11,62.56,284.21524033333833,428.3535760308416,6.847084015838261
545.652,9.0942,4.375,-58.0,62.375,286.57440031970145,430.71273601720475,6.905214204684645
546.658,9.110966666666666,4.415,-57.86,62.275,287.9127502513665,432.0510859488698,6.937793431535445
547.662,9.1277,4.35,-57.775,62.125,285.2732486128038,429.4115843103071,6.9120576951357275
548.668,9.144466666666666,4.335,-57.745,62.08,286.95704879295675,431.09538449046005,6.944191116147874
549.672,9.161200000000001,4.385,-57.99,62.375,285.49821433235473,429.63655002985803,6.887960721921572
550.678,9.177966666666666,4.295,-58.24,62.535000000000004,282.74108080576315,426.87941650326644,6.826247965191755
551.683,9.194716666666666,4.295,-58.6,62.895,279.46689926820994,423.60523496571324,6.7351178148614865
552.687,9.211450000000001,4.305,-58.910000000000004,63.215,275.596151349137,419.7344870466403,6.639792565793567
553.693,9.228216666666667,4.255,-59.230000000000004,63.48500000000001,272.7195878901101,416.8579235876134,6.566242791015411
554.697,9.24495,4.265,-59.540000000000006,63.80500000000001,273.2755384056516,417.4138741031549,6.542024513802287
555.703,9.261716666666667,4.23,-59.795,64.025,269.8023591289939,413.9406948264972,6.465297849691482
556.707,9.27845,4.265,-60.205,64.47,268.59594592749556,412.73428162499886,6.401958765704961
557.713,9.295216666666667,4.235,-60.419999999999995,64.655,264.93711121415726,409.07544691166055,6.327050451034886
558.717,9.31195,4.234999999999999,-60.705,64.94,265.4141547348185,409.5524904323218,6.306629048850043
559.722,9.3287,4.18,-60.935,65.11500000000001,265.7983778668953,409.9367135643986,6.295580335781287
560.728,9.345466666666665,4.2,-61.2,65.4,266.4476580040689,410.5859937015722,6.2780732981891765
561.732,9.3622,4.17,-61.43000000000001,65.60000000000001,268.1979739634283,412.3363096609316,6.285614476538591
562.738,9.378966666666667,4.2,-61.735,65.935,267.2963126629941,411.4346483604974,6.240003766747515
563.742,9.3957,4.16,-61.965,66.125,265.1889576256234,409.3272933231267,6.190204813960328
564.747,9.41245,4.109999999999999,-62.254999999999995,66.365,265.8514502834307,409.989785980934,6.177801340781045
565.752,9.4292,4.119999999999999,-62.519999999999996,66.64,266.99113747160845,411.12947316911175,6.1694098614812685
566.757,9.44595,4.15,-62.78,66.93,271.8292264503449,415.9675621478482,6.214964323141314
567.762,9.4627,4.085,-63.01,67.095,267.83875868717763,411.9770943846809,6.140205594823473
568.767,9.479450000000002,4.08,-63.300000000000004,67.38000000000001,269.4033588957871,413.5416945932904,6.13745465410048
569.773,9.496216666666667,4.109999999999999,-63.519999999999996,67.63,269.00526846813455,413.14360416563784,6.108880735851514
570.777,9.51295,4.029999999999999,-63.815,67.845,270.22517062006665,414.36350631756994,6.107502488283145
571.782,9.5297,4.07,-64.03,68.1,272.8361010531939,416.9744367506972,6.122972639510972
572.787,9.54645,4.06,-64.19,68.25,269.6159009319604,413.7542366294637,6.06233313742804
573.792,9.5632,4.015,-64.035,68.05,272.22674987243334,416.36508556993664,6.118517054664756
574.797,9.57995,4.01,-63.95,67.96000000000001,275.03640809919045,419.17474379669375,6.167962680940167
575.802,9.5967,4.02,-63.77,67.79,273.85678820971907,417.99512390722236,6.166029265484914
576.807,9.61345,3.9650000000000003,-63.57,67.535,275.0226051769228,419.1609408744261,6.206573493365308
577.812,9.6302,3.995,-63.46,67.455,276.7195429047662,420.85787860226947,6.23909092880097
578.817,9.64695,3.965,-63.260000000000005,67.22500000000001,279.7941820015158,423.9325176990191,6.3061735619043375
579.822,9.6637,3.99,-63.2,67.19,277.7006928833187,421.839028580822,6.278300767685995
580.827,9.68045,3.935,-63.395,67.33,277.8722409080802,422.0105766055835,6.267794097810538
581.832,9.6972,3.9099999999999997,-63.745000000000005,67.655,278.17794015593455,422.31627585343784,6.242203471338968
582.837,9.71395,3.9299999999999997,-64.03,67.96000000000001,277.5151288058768,421.6534645033801,6.204435910879636
583.842,9.7307,3.8499999999999996,-64.35000000000001,68.2,277.1166021275291,421.2549378250324,6.176758619135373
584.847,9.747449999999999,3.85,-64.645,68.49499999999999,276.34770655499864,420.48604225250193,6.138930465763954
585.852,9.764199999999999,3.835,-64.905,68.74,271.0709883480441,415.2093240455474,6.040286936944246
586.857,9.780949999999999,3.8450000000000006,-65.21000000000001,69.055,268.44708586528316,412.58542156278645,5.974736392191534
587.862,9.797699999999999,3.8149999999999995,-65.46,69.27499999999999,271.1512259169346,415.2895616144379,5.994796991908163
588.867,9.814449999999999,3.76,-65.77499999999999,69.535,271.69540555236955,415.83374124987284,5.980207683179303
589.872,9.831199999999999,3.8300000000000005,-66.02,69.85,270.5817557944283,414.7200914919316,5.937295511695514
590.877,9.847949999999999,3.785,-66.36,70.145,273.1540363693892,417.2923720668925,5.948996679262849
591.882,9.8647,3.75,-66.55,70.3,272.3584738112629,416.4968095087662,5.92456343540208
592.887,9.88145,3.7600000000000002,-66.81,70.57000000000001,268.20925238869165,412.34758808619495,5.843100298798284
593.892,9.898200000000001,3.7250000000000005,-67.00999999999999,70.73499999999999,271.12609846190963,415.26443415941293,5.870706639703301
594.896,9.914933333333332,3.7450000000000006,-67.25999999999999,71.005,270.0388151639742,414.1771508614775,5.833070218456131
595.902,9.931700000000001,3.71,-67.595,71.30499999999999,269.34996630532913,413.4883020028324,5.798868270147009
596.907,9.948450000000001,3.6799999999999997,-67.785,71.465,270.2775891531889,414.4159248506922,5.79886552649118
597.912,9.965200000000001,3.71,-68.05,71.75999999999999,271.35176542923267,415.49010112673596,5.789995835099443
598.917,9.981950000000001,3.6950000000000003,-68.37,72.065,272.7698740325795,416.9082097300828,5.785169079720847
599.922,9.998700000000001,3.6500000000000004,-68.57,72.22,275.1431194668724,419.2814551643757,5.805614167327274
600.927,10.01545,3.6350000000000002,-68.8,72.435,274.6265020643529,418.7648377618562,5.781249917330796
601.931,10.032183333333334,3.66,-69.05,72.71,275.3559248917233,419.4942605892266,5.769416319477743
602.937,10.04895,3.625,-69.275,72.9,272.54592781766706,416.68426351517036,5.715833518726616
603.941,10.065683333333334,3.5950000000000006,-69.34,72.935,271.6042356921222,415.7425713896255,5.700179219711051
604.947,10.08245,3.6399999999999997,-69.28,72.92,273.16872267299874,417.30705837050203,5.722806615064482
605.952,10.0992,3.59,-69.08,72.67,269.7745797520267,413.91291544953,5.6957880204971785
606.957,10.11595,3.6,-69.02000000000001,72.62,271.6439402176492,415.78227591515247,5.72545133455181
607.962,10.1327,3.62,-68.78999999999999,72.41,271.1006698398332,415.2390055373365,5.7345533149749555
608.966,10.149433333333333,3.5900000000000003,-68.675,72.265,271.1406264425591,415.2789621400624,5.746612635993391
609.972,10.1662,3.5249999999999995,-68.505,72.03,269.6428326869691,413.7811683844724,5.744567102380569
610.976,10.182933333333333,3.5250000000000004,-68.55,72.075,270.45156313426287,414.58989883176616,5.752201163118504
611.982,10.1997,3.495,-68.755,72.25,271.8700489968332,416.0083846943365,5.757901518260713
612.986,10.216433333333333,3.47,-69.10499999999999,72.57499999999999,270.2653164127203,414.4036521102236,5.710005540616241
613.992,10.2332,3.505,-69.415,72.92,269.13858884944005,413.27692454694335,5.667538734873057
614.996,10.249933333333333,3.5050000000000003,-69.77,73.27499999999999,272.9828439440416,417.12117964154487,5.692544246216921
616.001,10.266683333333333,3.4400000000000004,-70.045,73.485,273.6986350453945,417.8369707428978,5.686017156465915
617.007,10.283449999999998,3.4400000000000004,-70.39500000000001,73.83500000000001,274.9181153523786,419.0564510498819,5.675580023699896
618.011,10.300183333333333,3.415,-70.65,74.06500000000001,275.4225558819027,419.560891579406,5.664765970153324
619.017,10.31695,3.4049999999999994,-70.97,74.375,274.6270734403989,418.76540913790217,5.630459282526416
620.021,10.333683333333333,3.38,-71.23,74.61,275.89950341014054,420.03783910764383,5.629779374180992
621.027,10.35045,3.3350000000000004,-71.49,74.82499999999999,276.4560856874422,420.5944213849455,5.621041381689884
622.031,10.367183333333333,3.3449999999999998,-71.75,75.095,275.0498932211509,419.1882289186542,5.582105718338827
623.036,10.383933333333333,3.335,-72.055,75.39,276.229447708989,420.3677834064923,5.575909051684472
624.041,10.400683333333335,3.315,-72.355,75.67,279.3841057609161,423.5224414584194,5.5969663203174225
625.046,10.417433333333333,3.3200000000000003,-72.64,75.96000000000001,281.41281626883534,425.55115196633864,5.602305844738528
626.052,10.4342,3.3150000000000004,-72.9,76.215,283.4804545357577,427.618790233261,5.610690680748684
627.056,10.450933333333333,3.2699999999999996,-73.17999999999999,76.44999999999999,285.68153914208347,429.81987483958676,5.622235118895838
628.062,10.4677,3.3050000000000006,-73.445,76.75,286.72846112838033,430.8667968258836,5.6138996329105355
629.066,10.484433333333333,3.2699999999999996,-73.715,76.985,285.7338689710419,429.8722046685452,5.583843666539523
630.071,10.501183333333334,3.285,-73.955,77.24,282.817147643268,426.9554833407713,5.527647376239919
631.076,10.517933333333334,3.2649999999999997,-74.25,77.515,278.78611637266755,422.92445207017084,5.456033697609119
632.081,10.534683333333334,3.255,-74.51,77.765,274.2264127521337,418.364748449637,5.379859171216318
633.086,10.551433333333334,3.2199999999999998,-74.63,77.85,275.4587766048704,419.5971123023737,5.389815186928372
634.091,10.568183333333334,3.24,-74.595,77.835,275.61819982078816,419.75653551829146,5.392902107256266
635.097,10.58495,3.195,-74.5,77.695,275.04771218024786,419.18604787775115,5.395277017539754
636.101,10.601683333333334,3.205,-74.28999999999999,77.49499999999999,275.3131769816921,419.4515126791954,5.412626784685405
637.106,10.618433333333334,3.1300000000000003,-74.08,77.21,276.8636632015559,421.0019988990592,5.452687461456537
638.111,10.635183333333334,3.145,-73.92500000000001,77.07000000000001,276.5590261149818,420.6973618124851,5.458639701731998
639.116,10.651933333333334,3.145,-73.725,76.86999999999999,277.4872420967089,421.6255777942122,5.484917104126606
640.121,10.668683333333332,3.1099999999999994,-73.66,76.77,278.51992536384864,422.65826106135194,5.505513365394711
641.126,10.685433333333332,3.1400000000000006,-73.83,76.97,279.6469736229238,423.7853093204271,5.505850452389595
642.131,10.702183333333332,3.1100000000000003,-74.06,77.17,279.421068573847,423.5594042713503,5.488653677223666
643.136,10.718933333333332,3.0649999999999995,-74.355,77.42,279.38156935432426,423.51990505182755,5.470419853420661
644.142,10.735700000000001,3.085,-74.63,77.71499999999999,281.38252554345985,425.52086124096314,5.47540193322992
645.146,10.752433333333332,3.0600000000000005,-74.87,77.93,285.3595208085234,429.4978565060267,5.511328840061936
646.151,10.769183333333332,3.015,-75.175,78.19,285.6116253018152,429.7499609993185,5.496226640226609
647.156,10.785933333333332,2.98,-75.51,78.49000000000001,289.6018974649684,433.74023316247167,5.526057245030852
648.161,10.802683333333333,2.9850000000000003,-75.735,78.72,291.5905253108943,435.7288610083976,5.535173539232693
649.166,10.819433333333334,2.9850000000000003,-76.035,79.02,291.00570333411963,435.1440390316229,5.506758276785915
650.171,10.836183333333334,2.9300000000000006,-76.3,79.23,292.68944854168495,436.82778423918825,5.513413911891812
651.176,10.852933333333334,2.9849999999999994,-76.555,79.54,291.8271824702575,435.9655181677608,5.481085217095308
652.181,10.869683333333334,2.9799999999999995,-76.825,79.805,291.9599402302847,436.098275927788,5.464548285543361
653.187,10.88645,2.95,-77.215,80.165,290.6875674385432,434.8259031360465,5.424136507653546
654.191,10.903183333333335,2.96,-77.405,80.365,290.3431009189203,434.4814366164236,5.406351479081984
655.196,10.919933333333335,2.9,-77.685,80.58500000000001,288.26211778663225,432.40045348413554,5.365768486494205
656.201,10.936683333333333,2.8899999999999997,-78.025,80.915,288.0634709570632,432.2018066545665,5.341429977810869
657.206,10.953433333333333,2.9050000000000002,-78.25,81.155,287.2948012615074,431.4331369590107,5.316162121360492
658.211,10.970183333333333,2.8899999999999997,-78.505,81.395,284.2187812511163,428.3571169486196,5.262695705493208
659.216,10.986933333333333,2.8050000000000006,-78.825,81.63000000000001,281.581007600224,425.7193432977273,5.215231450419298
660.221,11.003683333333333,2.8049999999999997,-79.055,81.86000000000001,282.0848907278014,426.2232264253047,5.206733770160086
661.226,11.020433333333333,2.8200000000000003,-79.325,82.14500000000001,282.7610875919484,426.8994232894517,5.196900886109339
662.232,11.0372,2.79,-79.505,82.295,282.03215742936084,426.17049312686413,5.178570911074356
663.236,11.053933333333333,2.785,-79.785,82.57,282.01905307718744,426.15738877469073,5.161164936111066
664.241,11.070683333333333,2.79,-79.775,82.56500000000001,278.83776952267317,422.97610522017646,5.122946832437187
665.246,11.087433333333333,2.785,-79.57000000000001,82.355,277.2214866399292,421.3598223374325,5.116384218777639
666.251,11.104183333333333,2.7700000000000005,-79.425,82.195,276.9299652822884,421.0683009797917,5.122797019037553
667.256,11.120933333333333,2.7,-79.295,81.995,274.9806838485852,419.1190195460885,5.111519233442142
668.261,11.137683333333333,2.745,-79.05,81.795,270.8051245915775,414.9434602890808,5.072968522392332
669.266,11.154433333333333,2.675,-78.845,81.52,269.86402384753757,414.00235954504086,5.078537285881267
670.271,11.171183333333333,2.6750000000000003,-78.76,81.435,268.3661766654936,412.5045123629969,5.065444985116926
671.277,11.18795,2.6949999999999994,-78.89,81.585,269.8509189721542,413.9892546696575,5.074330510138598
672.281,11.204683333333332,2.6750000000000003,-79.05,81.725,271.1905659445984,415.3289016421017,5.082029998679739
673.286,11.221433333333332,2.655,-79.31,81.965,274.2129921923771,418.3513278898804,5.104024008904781
674.291,11.238183333333334,2.6449999999999996,-79.57,82.21499999999999,272.0663508353572,416.2046865328605,5.062393559969112
675.296,11.254933333333334,2.625,-79.935,82.56,270.0249004415044,414.1632361390077,5.0165120656372055
676.301,11.271683333333334,2.6,-80.15,82.75,266.35220470768485,410.49054040518814,4.960610760183543
677.306,11.288433333333334,2.61,-80.475,83.085,262.5609306428434,406.6992663403467,4.894978231213176
678.311,11.305183333333334,2.5849999999999995,-80.715,83.3,261.6329701794148,405.7713058769181,4.871204152183891
679.316,11.321933333333334,2.545,-81.00999999999999,83.55499999999999,261.51436316263465,405.65269886013795,4.85491830363399
680.321,11.338683333333334,2.6,-81.375,83.975,257.7097811691749,401.8481168666782,4.785330358638621
681.326,11.355433333333334,2.555,-81.575,84.13000000000001,255.56293961828283,399.7012753157861,4.750995784093499
682.331,11.372183333333334,2.55,-81.885,84.435,256.9414793623951,401.0798150598984,4.750160656835416
683.336,11.388933333333334,2.505,-82.11,84.615,254.5561255924973,398.6944612900006,4.711865050995694
684.341,11.405683333333334,2.5,-82.42999999999999,84.92999999999999,253.13757226619595,397.27590796369924,4.6776864236865565
685.346,11.422433333333334,2.495,-82.75,85.245,252.91130884176007,397.04964453926334,4.65774701788097
686.351,11.439183333333334,2.4899999999999998,-82.99000000000001,85.48,252.68651721080022,396.8248529083035,4.642312270803737
687.355,11.455916666666667,2.4650000000000003,-83.245,85.71000000000001,252.39469595108497,396.53303164858823,4.626450025068116
688.361,11.472683333333332,2.46,-83.595,86.05499999999999,250.2212225173045,394.3595582148078,4.58264549665688
689.366,11.489433333333332,2.44,-83.83500000000001,86.275,243.89774934501327,388.03608504251656,4.497665430802858
690.371,11.506183333333333,2.475,-84.125,86.6,246.89407573537963,391.0324114328829,4.515385813312736
691.376,11.522933333333333,2.4400000000000004,-84.345,86.785,243.3411423304968,387.47947802800013,4.464820856461372
692.381,11.539683333333333,2.4599999999999995,-84.41499999999999,86.87499999999999,245.19743890551513,389.3357746030184,4.48156287312827
693.386,11.556433333333333,2.38,-84.265,86.645,246.50952210546743,390.64785780297075,4.508602432950208
694.39,11.573166666666667,2.3550000000000004,-84.155,86.51,244.26899491751848,388.4073306150218,4.489739112415002
695.396,11.589933333333333,2.3550000000000004,-84.025,86.38000000000001,243.8186282149724,387.95696391247566,4.491282286553318
696.4,11.606666666666666,2.36,-83.735,86.095,240.74277194750056,384.88110764500385,4.470423458330958
697.406,11.623433333333333,2.3349999999999995,-83.49,85.82499999999999,240.1333026077112,384.2716383052145,4.477385823538765
698.411,11.640183333333333,2.3649999999999998,-83.31,85.675,238.979595950655,383.11793164815833,4.471758758659567
699.416,11.656933333333335,2.33,-83.545,85.875,242.32035796665883,386.4586936641621,4.500246796671465
700.421,11.673683333333335,2.315,-83.705,86.02,241.47152632047263,385.60986201797596,4.48279309483813
701.425,11.690416666666666,2.2849999999999997,-84.00999999999999,86.29499999999999,241.25968440437202,385.3980201018753,4.46605272729446
702.431,11.707183333333335,2.305,-84.27499999999999,86.58,242.9301683532271,387.0685040507304,4.470645692431629
703.435,11.723916666666666,2.2649999999999997,-84.54,86.805,241.04799199693366,385.18632769443695,4.437374894239237
704.441,11.740683333333333,2.265,-84.755,87.02,239.17905666124818,383.3173923587515,4.404934410006337
705.445,11.757416666666668,2.305,-85.1,87.405,236.22233482251036,380.3606705200136,4.3517037986386775
706.451,11.774183333333333,2.25,-85.34,87.59,236.96479565806908,381.1031313555724,4.350989055321068
707.456,11.790933333333333,2.235,-85.675,87.91,237.23001004102397,381.3683457385273,4.338167964264899
708.46,11.807666666666668,2.215,-85.94,88.155,239.6293998213861,383.76773551888937,4.353329198784974
709.466,11.824433333333333,2.1849999999999996,-86.16,88.345,236.73962943993277,380.87796513743604,4.311256609173536
710.47,11.841166666666668,2.195,-86.53999999999999,88.73499999999999,238.1455027243179,382.2838384218212,4.3081516698238715
711.476,11.857933333333333,2.2550000000000003,-86.805,89.06,236.09081304027328,380.22914873777654,4.269359406442584
712.48,11.874666666666666,2.145,-87.13,89.27499999999999,236.8596333375277,380.997969035031,4.267689375917458
713.486,11.891433333333334,2.1849999999999996,-87.36,89.545,234.97721715588506,379.11555285338835,4.233799238967986
714.49,11.908166666666666,2.1400000000000006,-87.745,89.885,233.12057747479602,377.25891317229934,4.197128699697384
715.496,11.924933333333334,2.1250000000000004,-88.05,90.175,232.13956073629947,376.27789643380277,4.172751831813726
716.5,11.941666666666666,2.1400000000000006,-88.275,90.415,230.33661718737616,374.4749528848795,4.1417348104283525
717.505,11.958416666666666,2.105,-88.42,90.525,232.04724948207982,376.1855851795831,4.155598842083215
718.511,11.975183333333332,2.145,-88.375,90.52,233.91619025616657,378.0545259536699,4.17647509891372
719.515,11.991916666666667,2.09,-88.235,90.325,232.36575301780363,376.5040887153069,4.1683264734603585
720.521,12.008683333333332,2.0949999999999998,-87.97500000000001,90.07000000000001,233.66465722925767,377.80299292676096,4.194548605826146
721.525,12.025416666666667,2.0199999999999996,-87.74,89.75999999999999,232.6570001264709,376.7953358239742,4.19780899982146
722.531,12.042183333333332,2.0549999999999997,-87.535,89.59,230.8539320551463,374.9922677526496,4.1856487080327
723.535,12.058916666666667,2.045,-87.46000000000001,89.50500000000001,229.23642104403018,373.3747567415335,4.17155194393088
724.54,12.075666666666667,2.0299999999999994,-87.535,89.565,229.0247399580109,373.1630756555142,4.166393967012943
725.545,12.092416666666667,2.0100000000000002,-87.76,89.77000000000001,227.79164084070547,371.92997653820873,4.143143327817853
726.55,12.109166666666665,2.0300000000000002,-88.065,90.095,229.95276639017993,374.0911020876832,4.152184939094103
727.556,12.125933333333334,2.0300000000000002,-88.285,90.315,228.1098317714376,372.2481674689409,4.121664922426406
728.56,12.142666666666665,1.9900000000000002,-88.59,90.58,223.7362675785837,367.874603276087,4.061322623935604
729.565,12.159416666666667,1.98,-88.865,90.845,219.54694424713293,363.68527994463625,4.0033604485071965
730.57,12.176166666666667,1.9249999999999998,-89.155,91.08,216.53813174034207,360.67646743784536,3.959996348680779
731.575,12.192916666666667,1.9949999999999997,-89.325,91.32000000000001,212.94587658627816,357.0842122837814,3.910251996099227
732.58,12.209666666666667,1.9249999999999994,-89.63499999999999,91.55999999999999,212.0837499179234,356.2220856154267,3.890586343549877
733.585,12.226416666666667,1.9650000000000003,-89.9,91.86500000000001,210.91736079493407,355.0556964924374,3.8649724758334223
734.59,12.243166666666667,1.9150000000000005,-90.14,92.055,203.6791624659941,347.81749816349736,3.7783661741730197
735.595,12.259916666666667,1.9000000000000004,-90.365,92.265,204.1306145243711,348.26895022187443,3.7746594073795525
736.601,12.276683333333333,1.9100000000000006,-90.695,92.60499999999999,200.6835639890971,344.82189968660043,3.723577557222617
737.605,12.293416666666667,1.8500000000000005,-90.975,92.82499999999999,201.34698816187827,345.48532385938154,3.721899529861369
738.61,12.310166666666667,1.92,-91.215,93.135,200.20639696133077,344.34473265883406,3.697264537057326
739.615,12.326916666666667,1.8650000000000002,-91.545,93.41,196.9990203451293,341.13735604263263,3.652043207821782
740.62,12.343666666666667,1.8399999999999999,-91.755,93.595,195.315457886704,339.4537935842073,3.6268368351322966
741.625,12.360416666666667,1.8699999999999997,-92.065,93.935,192.10699633703626,336.24533203453956,3.579553223341029
742.63,12.377166666666666,1.8250000000000002,-92.35499999999999,94.17999999999999,192.09371691224948,336.23205260975277,3.5701003674851646
743.635,12.393916666666666,1.8099999999999996,-92.625,94.435,191.12550004199164,335.26383573949494,3.5502073991580976
744.64,12.410666666666666,1.8350000000000004,-92.91499999999999,94.74999999999999,194.33396351405779,338.4722992115611,3.5722670101484026
745.645,12.427416666666666,1.8250000000000002,-93.155,94.98,194.876840059695,339.01517575719834,3.5693322358096267
746.65,12.444166666666666,1.81,-93.255,95.065,190.71497609870224,334.8533117962055,3.5223616661884556
747.655,12.460916666666666,1.7849999999999997,-93.205,94.99,189.36271118944697,333.50104688695023,3.5109069047999815
748.66,12.477666666666666,1.7449999999999997,-93.035,94.78,189.57522802004914,333.71356371755246,3.5209280831140797
749.665,12.494416666666666,1.7899999999999996,-92.83500000000001,94.62500000000001,188.02410353526608,332.1624392327694,3.510303188721472
750.669,12.511149999999999,1.7700000000000005,-92.57,94.33999999999999,185.2662203841691,329.40455608167235,3.491674327768416
751.675,12.527916666666666,1.8000000000000003,-92.32,94.11999999999999,181.70076398132412,325.83909967882744,3.461953885240411
752.679,12.544649999999999,1.775,-92.015,93.79,180.9449778197628,325.0833135172661,3.4660764848839545
753.685,12.561416666666666,1.7850000000000001,-92.02000000000001,93.805,183.00000582197515,327.13834151947844,3.4874296841264156
754.69,12.578166666666668,1.75,-92.11500000000001,93.86500000000001,178.6119874130208,322.7503231105241,3.438452278384106
755.695,12.594916666666668,1.7250000000000005,-92.325,94.05,178.51951471803056,322.65785041553386,3.430705480228962
756.7,12.611666666666668,1.745,-92.57,94.315,177.02135776028223,321.1596934577855,3.4051815030248163
757.704,12.6284,1.7049999999999996,-92.88499999999999,94.58999999999999,177.3662856384096,321.50462133591293,3.398928230636568
758.71,12.645166666666666,1.71,-92.995,94.705,176.09398282291488,320.2323185204182,3.3813665436927107
759.714,12.661900000000001,1.665,-93.27000000000001,94.93500000000002,174.11803652686407,318.2563722243674,3.352360796591008
760.72,12.678666666666667,1.6899999999999995,-93.525,95.215,177.10083887365815,321.23917457116147,3.373829486647707
761.724,12.695400000000001,1.6899999999999995,-93.725,95.41499999999999,174.83374220695802,318.97207790446134,3.3429972006965505
762.73,12.712166666666667,1.6799999999999997,-94.08500000000001,95.76500000000001,173.58788127326355,317.7262169707668,3.3177697172324625
763.735,12.728916666666667,1.6450000000000005,-94.345,95.99,174.64801678779367,318.78635248529696,3.3210371130877903
764.74,12.745666666666667,1.6249999999999996,-94.575,96.2,171.14862996329458,315.2869656607979,3.2774112854552793
765.745,12.762416666666667,1.6150000000000002,-94.81,96.425,171.74528690979827,315.88362260730156,3.275951491908754
766.749,12.77915,1.6,-95.12,96.72,172.28890261907898,316.42723831658225,3.271580214191297
767.755,12.795916666666667,1.5899999999999999,-95.37,96.96000000000001,170.6717689999036,314.8101046974069,3.2468038850805168
768.759,12.81265,1.6600000000000006,-95.63,97.28999999999999,173.03101291242635,317.16934860992967,3.260040585979337
769.765,12.829416666666667,1.6099999999999999,-95.895,97.505,173.37573177373267,317.514067471236,3.256387543933501
770.769,12.84615,1.585,-96.13,97.71499999999999,173.89224478494413,318.0305804824474,3.2546751315811027
771.775,12.862916666666667,1.5749999999999997,-96.53,98.105,175.57578778501656,319.7141234825199,3.2588973394069605
772.78,12.879666666666667,1.5749999999999997,-96.73500000000001,98.31000000000002,175.1118566275607,319.250192325064,3.247382690723873
773.784,12.8964,1.6100000000000003,-97.03,98.64,176.57054887557123,320.70888457307456,3.2513066157043244
774.79,12.913166666666665,1.5550000000000002,-97.18,98.73500000000001,175.41728474516782,319.5556204426711,3.236497902898375
775.794,12.9299,1.5450000000000004,-97.25,98.795,175.4972797248512,319.6356154223545,3.2353420256324155
776.8,12.946666666666665,1.565,-97.125,98.69,175.8684290673624,320.0067647648657,3.2425449869780696
777.804,12.9634,1.545,-96.9,98.44500000000001,171.86444474210757,316.0027804396109,3.209942408853785
778.81,12.980166666666666,1.5099999999999998,-96.625,98.135,171.37393057560868,315.512266273112,3.2150839789383197
779.814,12.9969,1.5100000000000002,-96.405,97.915,171.00270759045932,315.1410432879626,3.218516501945183
780.819,13.01365,1.5350000000000001,-96.215,97.75,170.45964149589258,314.5979771933959,3.21839362857694
781.825,13.030416666666667,1.5199999999999996,-96.095,97.615,170.9632855232888,315.1016212207921,3.2280041102370753
782.829,13.047149999999998,1.4800000000000004,-96.155,97.635,172.52795469454435,316.66629039204764,3.2433685706155337
783.835,13.063916666666668,1.4799999999999995,-96.34,97.82000000000001,171.6131788091123,315.7515145066156,3.2278829943428295
784.839,13.08065,1.5,-96.555,98.055,169.6781357080261,313.8164714055294,3.200412741884956
785.845,13.097416666666668,1.4700000000000002,-96.74000000000001,98.21000000000001,169.6647587295975,313.8030944271008,3.195225480369624
786.849,13.11415,1.5,-97.02000000000001,98.52000000000001,170.10155257553149,314.2398882730348,3.189605037282123
787.854,13.1309,1.46,-97.27,98.72999999999999,170.77743450542596,314.91577020292925,3.18966646614939
788.859,13.14765,1.4600000000000004,-97.53,98.99,172.30166952757116,316.44000522507446,3.1966865867771945
789.864,13.1644,1.455,-97.81,99.265,174.6616112451839,318.7999469426872,3.2116047644455468
790.87,13.181166666666666,1.38,-98.105,99.485,179.00933406698192,323.1476697644852,3.2482049531535933
791.874,13.1979,1.4099999999999997,-98.29,99.7,177.47187976811668,321.61021546561994,3.2257794931356063
792.88,13.214666666666666,1.4149999999999996,-98.6,100.015,179.53958570546925,323.6779214029725,3.2362937699642305
793.884,13.2314,1.4200000000000004,-98.85499999999999,100.27499999999999,180.53410031277733,324.67243601028065,3.237820354128952
794.889,13.24815,1.3950000000000005,-99.12,100.515,182.8801310993208,327.0184667968241,3.2534295060122775
795.894,13.2649,1.3649999999999998,-99.445,100.80999999999999,180.95769957761638,325.0960352751197,3.2248391555909106
796.899,13.28165,1.3599999999999999,-99.72999999999999,101.08999999999999,178.61158071921366,322.7499164167169,3.1926987478159754
797.904,13.298399999999999,1.3450000000000002,-99.975,101.32,179.36684840770906,323.5051841052124,3.19290548860257
798.909,13.31515,1.31,-100.175,101.485,182.33643169370387,326.47476739120714,3.2169755864532408
799.915,13.331916666666666,1.4,-100.55,101.95,178.8895512623171,323.0278869598204,3.168493251199808
800.919,13.34865,1.3500000000000005,-100.825,102.175,177.4315721096967,321.5699078072,3.1472464674059215
801.924,13.3654,1.3099999999999996,-101.025,102.33500000000001,178.5579428016222,322.69627849912547,3.1533324717753013
802.929,13.38215,1.3350000000000004,-101.385,102.72,178.41230343198873,322.550639129492,3.140095785917952
803.934,13.3989,1.2950000000000004,-101.625,102.92,176.9410307032008,321.0793664007041,3.119698468720405
804.939,13.41565,1.3050000000000002,-101.63,102.935,175.29747841997505,319.43581411747834,3.1032769623303866
805.944,13.4324,1.3049999999999997,-101.47,102.775,175.62900579301447,319.76734149051777,3.111333899202313
806.949,13.44915,1.3050000000000002,-101.32499999999999,102.63,178.4918838278253,322.6302195253286,3.1436248613985054
807.954,13.4659,1.2650000000000006,-101.11,102.375,179.00895587358758,323.1472915710909,3.1565059005723164
808.96,13.482666666666667,1.2750000000000004,-100.75,102.025,178.1336062857113,322.27194198321456,3.158754638404455
809.964,13.499400000000001,1.275,-100.47,101.745,174.1303397590779,318.2686754565812,3.1281013853907433
810.969,13.516150000000001,1.255,-100.50999999999999,101.76499999999999,175.28368075927216,319.42201645677545,3.1388199917140027
811.974,13.532900000000001,1.2399999999999998,-100.545,101.785,177.04718782380937,321.1855235213127,3.155529041816699
812.979,13.549650000000002,1.2000000000000002,-100.63,101.83,172.64618550947193,316.7845212069752,3.1109154591669963
813.984,13.5664,1.21,-100.88,102.08999999999999,175.0587295790611,319.1970652765644,3.1266242068426333
814.989,13.58315,1.1800000000000002,-101.045,102.22500000000001,174.1440527939322,318.2823884914355,3.1135474540614867
815.994,13.5999,1.2049999999999996,-101.385,102.59,172.8311963241002,316.9695320216035,3.08967279482994
816.999,13.61665,1.1750000000000003,-101.64500000000001,102.82000000000001,171.06811320085262,315.2064488983559,3.065614169406301
818.004,13.6334,1.23,-101.89500000000001,103.12500000000001,168.88083350845463,313.01916920595795,3.035337398360804
819.009,13.65015,1.1849999999999996,-102.17,103.355,168.72225580394132,312.8605915014446,3.0270484398572357
820.014,13.6669,1.1699999999999995,-102.43,103.60000000000001,165.88538506909052,310.0237207665938,2.9925069572065035
821.019,13.68365,1.125,-102.66,103.785,166.91979039024747,311.0581260877508,2.9971395296791523
822.024,13.7004,1.1950000000000003,-103.02000000000001,104.215,170.87007701412443,315.0084127116277,3.022678239328578
823.029,13.71715,1.1649999999999996,-103.25,104.415,166.62819681625606,310.76653251375933,2.976263300423879
824.034,13.7339,1.1400000000000001,-103.60499999999999,104.74499999999999,168.40443709817248,312.5427727956758,2.9838443152004945
825.039,13.75065,1.1449999999999996,-103.87,105.015,172.32816572279842,316.4665014203017,3.013536175025489
826.044,13.7674,1.125,-104.035,105.16,171.29407676335944,315.43241246086274,2.9995474749036015
827.048,13.784133333333333,1.125,-104.32,105.445,171.34698081380358,315.4853165113069,2.9919419271782153
828.054,13.8009,1.1149999999999998,-104.52000000000001,105.635,173.05733787354245,317.19567357104575,3.0027516786202084
829.059,13.817649999999999,1.0550000000000006,-104.735,105.79,172.77882832905368,316.917164026557,2.9957194822436617
830.064,13.834399999999999,1.0550000000000006,-104.94,105.995,174.05170138874453,318.1900370862478,3.0019344033798556
831.069,13.851149999999999,1.0899999999999999,-105.12,106.21000000000001,175.9869526832492,320.1252883807525,3.0140786025868795
832.074,13.867899999999999,1.0949999999999998,-105.305,106.4,176.25188774507237,320.3902234425757,3.0111863105505234
833.079,13.884649999999999,1.0299999999999998,-105.26,106.29,177.1796345114361,321.3179702089394,3.0230310491009447
834.083,13.901383333333333,1.0000000000000004,-105.105,106.105,174.36910642407335,318.5074421215767,3.0018136951281904
835.089,13.91815,1.0899999999999999,-104.88,105.97,176.1986909243244,320.3370266218277,3.022902959534092
836.093,13.934883333333334,1.0349999999999997,-104.58500000000001,105.62,177.895221643292,322.03355734079526,3.048982743237978
837.099,13.95165,1.045,-104.36,105.405,180.08271988318486,324.22105558068813,3.0759551784136248
838.104,13.9684,1.0300000000000002,-104.13,105.16,179.24726078204125,323.3855964795446,3.075176839858735
839.109,13.98515,1.0150000000000001,-104.0,105.015,177.24591443759866,321.384250135102,3.0603651872123216
840.114,14.001900000000001,1.0299999999999998,-104.08,105.11,180.8115370260071,324.9498727235104,3.091521955318337
841.118,14.018633333333334,1.0099999999999998,-104.315,105.325,178.21361117659984,322.35194687410313,3.0605454248668704
842.124,14.035400000000001,1.0450000000000004,-104.485,105.53,178.10725579528963,322.2455914927929,3.0535922627953465
843.128,14.052133333333334,0.9799999999999995,-104.725,105.705,179.32651616620538,323.46485186370865,3.0600714428239786
844.134,14.068900000000001,0.9499999999999997,-104.975,105.925,181.34164076389936,325.47997646140266,3.0727399241104805
845.138,14.085633333333334,0.98,-105.28,106.26,176.1316566973193,320.26999239482257,3.014022138102979
846.144,14.1024,0.9100000000000001,-105.52000000000001,106.43,173.493945443549,317.6322811410523,2.984424327173281
847.149,14.11915,0.895,-105.65,106.545,174.28898117264654,318.42731687014987,2.9886650417208678
848.154,14.1359,0.935,-105.905,106.84,172.53938022169223,316.6777159191955,2.9640370265742746
849.159,14.15265,0.94,-106.09,107.03,174.47443587284536,318.6127715703486,2.9768548217354818
850.163,14.169383333333334,0.8850000000000002,-106.13,107.015,171.18763724825664,315.32597294575993,2.94655864080512
851.169,14.18615,0.9000000000000004,-106.245,107.14500000000001,169.88869807449808,314.02703377200135,2.930860364664719
852.173,14.202883333333334,0.8550000000000004,-106.41,107.265,171.50551443868693,315.6438501361902,2.9426546416462984
853.179,14.21965,0.8650000000000002,-106.495,107.36,171.35983181247488,315.4981675099782,2.938693810636906
854.183,14.236383333333333,0.8649999999999998,-106.59,107.455,170.85571645339584,314.99405215089917,2.9314043287971634
855.189,14.25315,0.8350000000000004,-106.655,107.49,169.8616167121737,313.999952409677,2.9212015295346268
856.194,14.2699,0.8999999999999999,-106.695,107.595,173.1751853401996,317.3135210377029,2.949147460734262
857.198,14.286633333333333,0.8200000000000003,-106.785,107.60499999999999,176.72847086522106,320.8668065627244,2.9818949543490025
858.204,14.3034,0.8450000000000002,-106.85499999999999,107.69999999999999,173.0163753093702,317.1547110068735,2.9447976880861053
859.208,14.320133333333333,0.81,-106.85000000000001,107.66000000000001,169.80908019987777,313.94741589738106,2.916100835011899
860.214,14.336900000000002,0.875,-107.01,107.885,171.24076172531684,315.3790974228201,2.9232895900525566
861.218,14.353633333333333,0.8550000000000004,-107.045,107.9,170.07379107577765,314.21212677328094,2.9120679033668297
862.224,14.3704,0.7749999999999999,-106.91499999999999,107.69,167.91315312206714,312.0514888195704,2.8976830608187427
863.228,14.387133333333333,0.8050000000000002,-106.77000000000001,107.57500000000002,164.75779118948608,308.89612688698935,2.8714490066185387
864.234,14.4039,0.79,-106.49000000000001,107.28000000000002,164.41358706346963,308.55192276097296,2.876136491060523
865.239,14.42065,0.7650000000000001,-106.235,107.0,159.9592126173597,304.097548314863,2.8420331618211496
866.243,14.437383333333335,0.7800000000000002,-105.925,106.705,156.5661921075265,300.7045278050298,2.818092196289113
867.249,14.45415,0.815,-105.745,106.56,157.89138936064012,302.0297250581434,2.83436303545555
868.253,14.470883333333335,0.7850000000000001,-105.77,106.55499999999999,156.97713089790136,301.11546659540465,2.8259158800188136
869.259,14.48765,0.7349999999999999,-105.995,106.73,160.10512271932282,304.2434584168261,2.8505898849135773
870.263,14.504383333333333,0.7549999999999999,-106.07,106.82499999999999,160.8602037484013,304.9985394459046,2.8551232337552506
871.269,14.52115,0.6949999999999998,-106.18,106.875,158.07654483864104,302.21488053614434,2.827741572268017
872.273,14.537883333333333,0.7650000000000001,-106.33,107.095,155.54424452665393,299.6825802241572,2.798287317093769
873.278,14.554633333333333,0.7249999999999996,-106.325,107.05,156.26055733297727,300.39889303048056,2.8061550026200894
874.284,14.5714,0.7199999999999998,-106.445,107.16499999999999,155.7696475654336,299.9079832629369,2.798562807473867
875.288,14.588133333333333,0.7349999999999999,-106.48,107.215,157.66575269176792,301.8040883892712,2.814942763505771
876.294,14.604899999999999,0.69,-106.61,107.3,160.4357926778903,304.57412837539357,2.838528689425849
877.298,14.621633333333333,0.6749999999999998,-106.69999999999999,107.37499999999999,158.72632748572832,302.86466318323164,2.820625501124393
878.304,14.638399999999999,0.6499999999999999,-106.74,107.39,158.0237788323325,302.1621145298358,2.8136894918505986
879.308,14.655133333333334,0.6599999999999997,-106.83500000000001,107.495,152.61490499990836,296.7532406974117,2.7606236634021273
880.314,14.671899999999999,0.6749999999999998,-106.87,107.545,150.5872999924359,294.72563568993917,2.740486639917608
881.318,14.688633333333334,0.7049999999999996,-106.985,107.69,150.441049497215,294.57938519471827,2.7354386219214253
882.323,14.705383333333334,0.6000000000000001,-107.095,107.695,154.1265990715484,298.2649347690517,2.769533727369439
883.329,14.72215,0.6400000000000001,-107.185,107.825,148.81055594853126,292.94889164603455,2.716892108936096
884.333,14.738883333333332,0.6550000000000002,-107.31,107.965,147.56484219685836,291.70317789436166,2.701830944235277
885.339,14.755650000000001,0.6399999999999997,-107.435,108.075,151.59453253613694,295.73286823364026,2.736367043568265
886.343,14.772383333333332,0.5950000000000002,-107.515,108.11,150.54773183937994,294.68606753688323,2.7257984232437633
887.349,14.789150000000001,0.6099999999999999,-107.61500000000001,108.22500000000001,149.52700250639464,293.66533820389793,2.713470438474455
888.353,14.805883333333332,0.6399999999999997,-107.805,108.44500000000001,150.05671243108065,294.19504812858395,2.7128502755183175
889.359,14.822650000000001,0.5750000000000002,-107.95,108.525,152.05870417487884,296.1970398723821,2.7292977643158913
890.363,14.839383333333334,0.565,-108.125,108.69,150.91831032345377,295.05664602095703,2.714662305832708
891.369,14.856150000000001,0.5500000000000003,-108.44500000000001,108.995,149.0495913357313,293.1879270332346,2.6899208865841056
892.374,14.8729,0.5899999999999999,-108.52499999999999,109.115,150.14974953412425,294.2880852316275,2.6970451838118272
893.378,14.889633333333334,0.5950000000000002,-108.44,109.035,147.71103691894558,291.8493726164489,2.676657702723427
894.384,14.9064,0.5700000000000003,-108.33500000000001,108.905,150.12348749773435,294.26182319523764,2.7020047123202575
895.388,14.923133333333334,0.5550000000000002,-108.19500000000001,108.75000000000001,145.73609005860402,289.8744257561073,2.665511960975699
896.394,14.9399,0.5449999999999999,-107.955,108.5,145.81595049662204,289.9542861941253,2.672389734508067
897.398,14.956633333333334,0.5350000000000001,-107.685,108.22,145.09812363505768,289.23645933256097,2.6726710343056825
898.404,14.9734,0.4950000000000001,-107.475,107.97,142.7909190897489,286.9292547872522,2.6574905509609357
899.408,14.990133333333334,0.5550000000000002,-107.415,107.97000000000001,142.79518209639463,286.9335177938979,2.6575300342122614
900.413,15.006883333333333,0.5550000000000002,-107.505,108.06,143.3824998974722,287.5208355949755,2.6607517637884093
901.419,15.02365,0.5550000000000002,-107.68,108.23500000000001,145.4452105556768,289.5835462531801,2.6755074260006473
902.423,15.040383333333333,0.565,-107.75,108.315,146.4390929252331,290.5774286227364,2.682707183887148
903.429,15.05715,0.4950000000000001,-107.815,108.31,145.68474960121745,289.82308529872074,2.675866358588503
904.433,15.073883333333333,0.4500000000000002,-107.93,108.38000000000001,141.4262578372209,285.56459353472417,2.6348458528762144
905.439,15.09065,0.52,-107.97,108.49,145.80562623034416,289.94396192784745,2.6725408971135356
906.443,15.107383333333333,0.45500000000000007,-108.03,108.485,146.18547987217457,290.3238155696779,2.676165512003299
907.448,15.124133333333333,0.4299999999999997,-108.2,108.63,144.24126365284133,288.3795993503446,2.6546957502563253
908.453,15.140883333333333,0.46999999999999975,-108.39,108.86,142.8161929192555,286.9545286167588,2.6359960372658353
909.458,15.157633333333333,0.4700000000000002,-108.45,108.92,145.7207651201638,289.8591008176671,2.661210988043216
910.464,15.1744,0.45500000000000007,-108.63999999999999,109.09499999999998,146.3364032344095,290.4747389319128,2.6625852599286204
911.468,15.191133333333333,0.3999999999999999,-108.68,109.08000000000001,141.91190687491775,286.05024257242104,2.6223894625267787
912.474,15.2079,0.3999999999999999,-108.9,109.30000000000001,145.121940498809,289.2602761963123,2.6464801115856567
913.478,15.224633333333333,0.42500000000000027,-109.05000000000001,109.47500000000001,149.51751003914836,293.65584573665166,2.682400965852036
914.483,15.241383333333333,0.41000000000000014,-109.17000000000002,109.58000000000001,156.26522765748723,300.4035633549905,2.7414086818305394
915.488,15.258133333333335,0.43500000000000005,-109.32499999999999,109.75999999999999,155.822443204862,299.9607789023653,2.732878816530296
916.493,15.274883333333333,0.3999999999999999,-109.51,109.91000000000001,152.70152103604642,296.8398567335497,2.7007538598266736
917.498,15.291633333333333,0.4299999999999997,-109.67,110.1,152.53934734231728,296.6776830398206,2.6946201910973713
918.503,15.308383333333333,0.3799999999999999,-109.84,110.22,154.10324590025266,298.24158159775595,2.7058753547246956
