time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
3722.294,-73.26,40.0,21.08,2.076,2.681,0.05,log_20260424_153546.csv,62.03823333333333,0.605,0.1,1.0
3724.386,-73.08,40.0,28.14,2.281,2.848,0.05,log_20260424_153546.csv,62.0731,0.5669999999999997,0.1,1.0
3726.478,-73.01,40.0,28.14,2.076,2.887,0.05,log_20260424_153546.csv,62.10796666666667,0.8109999999999999,0.1,1.0
3728.57,-73.05,40.0,28.14,2.251,2.799,0.05,log_20260424_153546.csv,62.142833333333336,0.548,0.1,1.0
3730.661,-72.94,40.0,28.14,2.173,2.936,0.05,log_20260424_153546.csv,62.177683333333334,0.7629999999999999,0.1,1.0
3732.753,-72.71,40.0,28.14,2.32,2.73,0.05,log_20260424_153546.csv,62.21255,0.41000000000000014,0.1,1.0
3734.845,-72.5,40.0,28.14,2.134,2.887,0.05,log_20260424_153546.csv,62.247416666666666,0.7530000000000001,0.1,1.0
3736.936,-72.37,40.0,28.14,2.261,2.73,0.05,log_20260424_153546.csv,62.28226666666667,0.46899999999999986,0.1,1.0
3739.028,-72.22,40.0,28.14,2.173,2.809,0.05,log_20260424_153546.csv,62.31713333333333,0.6360000000000001,0.1,1.0
3741.119,-72.09,40.0,28.14,2.154,2.838,0.05,log_20260424_153546.csv,62.35198333333334,0.6840000000000002,0.1,1.0
3743.211,-72.07,40.0,28.14,2.359,2.867,0.05,log_20260424_153546.csv,62.386849999999995,0.508,0.1,1.0
3745.303,-71.87,40.0,28.15,2.212,2.838,0.05,log_20260424_153546.csv,62.42171666666666,0.6259999999999999,0.1,1.0
3747.394,-71.92,40.0,28.15,2.3,2.858,0.05,log_20260424_153546.csv,62.45656666666666,0.5580000000000003,0.1,1.0
3749.485,-71.77,40.0,28.14,2.125,2.652,0.05,log_20260424_153546.csv,62.491416666666666,0.5270000000000001,0.1,1.0
3751.577,-71.66,40.0,28.15,2.232,2.936,0.05,log_20260424_153546.csv,62.52628333333334,0.7039999999999997,0.1,1.0
3753.668,-71.55,40.0,28.14,2.056,2.73,0.05,log_20260424_153546.csv,62.56113333333334,0.6739999999999999,0.1,1.0
3755.76,-71.36,40.0,28.14,2.242,2.809,0.05,log_20260424_153546.csv,62.596000000000004,0.5670000000000002,0.1,1.0
3757.852,-71.25,40.0,28.15,2.154,2.818,0.05,log_20260424_153546.csv,62.63086666666666,0.6640000000000001,0.1,1.0
3759.943,-71.04,40.0,28.14,2.329,2.838,0.05,log_20260424_153546.csv,62.66571666666667,0.5089999999999999,0.1,1.0
3762.035,-70.87,40.0,28.14,2.125,2.759,0.05,log_20260424_153546.csv,62.700583333333334,0.6339999999999999,0.1,1.0
3764.126,-70.92,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,62.73543333333334,0.5580000000000003,0.1,1.0
3766.218,-70.65,40.0,28.14,2.232,2.936,0.05,log_20260424_153546.csv,62.7703,0.7039999999999997,0.1,1.0
3768.311,-70.43,40.0,28.14,2.31,2.975,0.05,log_20260424_153546.csv,62.80518333333334,0.665,0.1,1.0
3770.401,-70.17,40.0,28.14,2.349,2.779,0.05,log_20260424_153546.csv,62.84001666666666,0.4299999999999997,0.1,1.0
3772.493,-70.12,40.0,28.14,2.32,3.024,0.05,log_20260424_153546.csv,62.87488333333333,0.7040000000000002,0.1,1.0
3774.585,-70.0,40.0,28.13,2.368,2.769,0.05,log_20260424_153546.csv,62.90975,0.40100000000000025,0.1,1.0
3776.676,-69.91,40.0,28.12,2.212,2.867,0.05,log_20260424_153546.csv,62.9446,0.6549999999999998,0.1,1.0
3778.768,-69.84,40.0,28.12,2.232,2.858,0.05,log_20260424_153546.csv,62.97946666666667,0.6259999999999999,0.1,1.0
3780.86,-69.67,40.0,28.14,2.281,2.71,0.05,log_20260424_153546.csv,63.01433333333333,0.4289999999999998,0.1,1.0
3782.951,-69.65,40.0,28.11,2.212,2.828,0.05,log_20260424_153546.csv,63.04918333333333,0.6159999999999997,0.1,1.0
3785.043,-69.47,40.0,28.12,2.232,2.828,0.05,log_20260424_153546.csv,63.084050000000005,0.5959999999999996,0.1,1.0
3787.134,-69.39,40.0,28.11,2.281,2.926,0.05,log_20260424_153546.csv,63.118900000000004,0.645,0.1,1.0
3789.227,-69.44,40.0,28.12,2.32,2.779,0.05,log_20260424_153546.csv,63.15378333333333,0.4590000000000001,0.1,1.0
3791.319,-69.53,40.0,28.11,2.29,2.73,0.05,log_20260424_153546.csv,63.18865,0.43999999999999995,0.1,1.0
3793.41,-69.81,40.0,28.11,2.232,2.779,0.05,log_20260424_153546.csv,63.223499999999994,0.5469999999999997,0.1,1.0
3795.502,-69.85,40.0,28.11,2.339,2.907,0.05,log_20260424_153546.csv,63.25836666666667,0.5680000000000001,0.1,1.0
3797.594,-70.11,40.0,28.11,2.388,2.946,0.05,log_20260424_153546.csv,63.29323333333333,0.5580000000000003,0.1,1.0
3799.685,-70.25,40.0,28.11,2.437,2.74,0.05,log_20260424_153546.csv,63.32808333333333,0.3030000000000004,0.1,1.0
3801.777,-70.31,40.0,28.12,2.144,2.73,0.05,log_20260424_153546.csv,63.36295,0.5859999999999999,0.1,1.0
3803.877,-70.44,40.0,28.11,2.076,2.809,0.05,log_20260424_153546.csv,63.39795,0.7330000000000001,0.1,1.0
3805.972,-70.61,40.0,28.11,2.31,2.936,0.05,log_20260424_153546.csv,63.43286666666667,0.6259999999999999,0.1,1.0
3808.064,-70.72,40.0,28.11,2.242,2.887,0.05,log_20260424_153546.csv,63.46773333333333,0.645,0.1,1.0
3810.159,-70.79,40.0,28.11,2.32,2.887,0.05,log_20260424_153546.csv,63.50265,0.5670000000000002,0.1,1.0
3812.251,-70.93,40.0,28.11,2.281,2.926,0.05,log_20260424_153546.csv,63.53751666666667,0.645,0.1,1.0
3814.342,-70.86,40.0,28.12,2.164,2.691,0.05,log_20260424_153546.csv,63.57236666666667,0.5269999999999997,0.1,1.0
3816.434,-70.89,40.0,28.12,2.154,2.926,0.05,log_20260424_153546.csv,63.60723333333333,0.7720000000000002,0.1,1.0
3818.526,-71.06,40.0,28.11,2.242,2.877,0.05,log_20260424_153546.csv,63.6421,0.6349999999999998,0.1,1.0
3820.617,-71.28,40.0,28.11,2.3,2.985,0.05,log_20260424_153546.csv,63.676950000000005,0.685,0.1,1.0
3822.709,-71.65,40.0,28.11,2.31,2.936,0.05,log_20260424_153546.csv,63.711816666666664,0.6259999999999999,0.1,1.0
3824.8,-71.75,40.0,28.11,2.203,2.769,0.05,log_20260424_153546.csv,63.74666666666667,0.5660000000000003,0.1,1.0
3826.892,-71.96,40.0,28.12,2.193,2.897,0.05,log_20260424_153546.csv,63.78153333333333,0.7039999999999997,0.1,1.0
3828.984,-71.98,40.0,28.12,2.3,2.995,0.05,log_20260424_153546.csv,63.8164,0.6950000000000003,0.1,1.0
3831.075,-71.94,40.0,28.12,2.242,2.652,0.05,log_20260424_153546.csv,63.85125,0.41000000000000014,0.1,1.0
3833.167,-72.07,40.0,28.12,2.251,2.877,0.05,log_20260424_153546.csv,63.886116666666666,0.6259999999999999,0.1,1.0
3835.259,-72.0,40.0,28.12,2.251,2.956,0.05,log_20260424_153546.csv,63.92098333333333,0.7050000000000001,0.1,1.0
3837.35,-71.89,40.0,28.11,2.232,2.828,0.05,log_20260424_153546.csv,63.95583333333333,0.5959999999999996,0.1,1.0
3839.442,-71.61,40.0,28.11,2.32,2.838,0.05,log_20260424_153546.csv,63.9907,0.5180000000000002,0.1,1.0
3841.533,-71.79,40.0,28.1,2.3,2.71,0.05,log_20260424_153546.csv,64.02555,0.41000000000000014,0.1,1.0
3843.625,-71.68,40.0,28.11,2.017,2.759,0.05,log_20260424_153546.csv,64.06041666666667,0.742,0.1,1.0
3845.718,-71.75,40.0,28.11,2.193,2.877,0.05,log_20260424_153546.csv,64.0953,0.6839999999999997,0.1,1.0
3847.809,-71.83,40.0,28.12,2.251,2.877,0.05,log_20260424_153546.csv,64.13015,0.6259999999999999,0.1,1.0
3849.901,-71.83,40.0,28.11,2.29,2.769,0.05,log_20260424_153546.csv,64.16501666666666,0.4790000000000001,0.1,1.0
3851.993,-72.04,40.0,28.11,2.368,2.809,0.05,log_20260424_153546.csv,64.19988333333333,0.4410000000000003,0.1,1.0
3854.084,-71.97,40.0,28.12,2.144,2.71,0.05,log_20260424_153546.csv,64.23473333333332,0.5659999999999998,0.1,1.0
3856.176,-72.11,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,64.2696,0.4490000000000003,0.1,1.0
3858.268,-72.14,40.0,28.14,2.212,2.73,0.05,log_20260424_153546.csv,64.30446666666667,0.5179999999999998,0.1,1.0
3860.359,-72.25,40.0,28.14,2.193,2.681,0.05,log_20260424_153546.csv,64.33931666666666,0.488,0.1,1.0
3862.451,-72.45,40.0,28.14,2.212,2.75,0.05,log_20260424_153546.csv,64.37418333333333,0.5379999999999998,0.1,1.0
3864.542,-72.37,40.0,28.14,2.203,2.642,0.05,log_20260424_153546.csv,64.40903333333333,0.43900000000000006,0.1,1.0
3866.634,-72.52,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,64.4439,0.508,0.1,1.0
3868.727,-72.78,40.0,28.14,2.173,2.858,0.05,log_20260424_153546.csv,64.47878333333333,0.685,0.1,1.0
3870.823,-72.81,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,64.51371666666667,0.5580000000000003,0.1,1.0
3872.915,-72.83,40.0,28.14,2.203,2.789,0.05,log_20260424_153546.csv,64.54858333333333,0.5860000000000003,0.1,1.0
3875.011,-73.19,40.0,28.14,2.31,2.789,0.05,log_20260424_153546.csv,64.58351666666667,0.4790000000000001,0.1,1.0
3877.102,-73.03,40.0,28.14,2.095,2.779,0.05,log_20260424_153546.csv,64.61836666666666,0.6839999999999997,0.1,1.0
3879.194,-73.14,40.0,28.14,2.339,2.818,0.05,log_20260424_153546.csv,64.65323333333333,0.4790000000000001,0.1,1.0
3881.285,-73.3,40.0,28.14,2.154,2.818,0.05,log_20260424_153546.csv,64.68808333333332,0.6640000000000001,0.1,1.0
3883.377,-73.39,40.0,28.14,2.281,2.73,0.05,log_20260424_153546.csv,64.72295,0.44899999999999984,0.1,1.0
3885.469,-73.51,40.0,28.14,2.164,2.838,0.05,log_20260424_153546.csv,64.75781666666667,0.6739999999999999,0.1,1.0
3887.56,-73.53,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,64.79266666666666,0.548,0.1,1.0
3889.652,-73.62,40.0,28.14,2.076,2.74,0.05,log_20260424_153546.csv,64.82753333333334,0.6640000000000001,0.1,1.0
3891.743,-73.76,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,64.86238333333333,0.548,0.1,1.0
3893.835,-73.87,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,64.89725,0.528,0.1,1.0
3895.927,-73.76,40.0,28.14,2.281,2.779,0.05,log_20260424_153546.csv,64.93211666666667,0.4979999999999998,0.1,1.0
3898.018,-74.05,40.0,28.14,2.242,2.867,0.05,log_20260424_153546.csv,64.96696666666666,0.625,0.1,1.0
3900.11,-74.37,40.0,28.14,2.203,2.759,0.05,log_20260424_153546.csv,65.00183333333334,0.556,0.1,1.0
3902.202,-74.4,40.0,28.14,2.31,2.897,0.05,log_20260424_153546.csv,65.03670000000001,0.5869999999999997,0.1,1.0
3904.293,-74.33,40.0,28.14,2.242,2.71,0.05,log_20260424_153546.csv,65.07155,0.46799999999999997,0.1,1.0
3906.385,-74.35,40.0,28.14,2.3,2.877,0.05,log_20260424_153546.csv,65.10641666666668,0.577,0.1,1.0
3908.477,-74.48,40.0,28.14,2.056,2.897,0.05,log_20260424_153546.csv,65.14128333333333,0.8409999999999997,0.1,1.0
3910.568,-74.55,40.0,28.14,2.31,2.769,0.05,log_20260424_153546.csv,65.17613333333334,0.4590000000000001,0.1,1.0
3912.66,-74.63,40.0,28.14,2.125,2.858,0.05,log_20260424_153546.csv,65.211,0.7330000000000001,0.1,1.0
3914.752,-74.74,40.0,28.14,2.271,2.681,0.05,log_20260424_153546.csv,65.24586666666667,0.41000000000000014,0.1,1.0
3916.844,-74.82,40.0,28.15,2.329,2.965,0.05,log_20260424_153546.csv,65.28073333333333,0.6359999999999997,0.1,1.0
3918.936,-74.55,40.0,28.14,2.232,2.701,0.05,log_20260424_153546.csv,65.3156,0.46899999999999986,0.1,1.0
3921.027,-74.69,40.0,28.15,2.339,2.877,0.05,log_20260424_153546.csv,65.35045,0.5379999999999998,0.1,1.0
3923.119,-74.73,40.0,28.14,2.164,2.946,0.05,log_20260424_153546.csv,65.38531666666667,0.782,0.1,1.0
3925.211,-74.77,40.0,28.15,2.251,2.848,0.05,log_20260424_153546.csv,65.42018333333333,0.597,0.1,1.0
3927.302,-74.82,40.0,28.15,2.154,2.985,0.05,log_20260424_153546.csv,65.45503333333333,0.831,0.1,1.0
3929.394,-74.87,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,65.48989999999999,0.488,0.1,1.0
3931.485,-74.93,40.0,28.14,2.3,2.936,0.05,log_20260424_153546.csv,65.52475,0.6360000000000001,0.1,1.0
3933.577,-74.82,40.0,28.14,2.066,2.71,0.05,log_20260424_153546.csv,65.55961666666667,0.6440000000000001,0.1,1.0
3935.669,-74.71,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,65.59448333333333,0.4490000000000003,0.1,1.0
3937.761,-74.85,40.0,28.15,2.281,2.936,0.05,log_20260424_153546.csv,65.62935,0.6549999999999998,0.1,1.0
3939.853,-74.98,40.0,28.14,2.095,2.799,0.05,log_20260424_153546.csv,65.66421666666666,0.7039999999999997,0.1,1.0
3941.945,-75.12,40.0,28.14,2.154,2.877,0.05,log_20260424_153546.csv,65.69908333333333,0.7229999999999999,0.1,1.0
3944.041,-74.94,40.0,28.14,2.134,2.661,0.05,log_20260424_153546.csv,65.73401666666668,0.5270000000000001,0.1,1.0
3946.133,-75.02,40.0,28.14,2.212,2.887,0.05,log_20260424_153546.csv,65.76888333333333,0.6749999999999998,0.1,1.0
3948.224,-74.93,40.0,28.14,2.056,2.73,0.05,log_20260424_153546.csv,65.80373333333334,0.6739999999999999,0.1,1.0
3950.316,-74.87,40.0,28.14,2.437,2.867,0.05,log_20260424_153546.csv,65.8386,0.43000000000000016,0.1,1.0
3952.408,-74.94,40.0,28.14,2.056,2.652,0.05,log_20260424_153546.csv,65.87346666666666,0.5960000000000001,0.1,1.0
3954.499,-74.94,40.0,28.14,2.222,2.946,0.05,log_20260424_153546.csv,65.90831666666666,0.7240000000000002,0.1,1.0
3956.59,-74.85,40.0,28.14,2.056,2.769,0.05,log_20260424_153546.csv,65.94316666666667,0.7130000000000001,0.1,1.0
3958.682,-74.87,40.0,28.14,2.359,2.956,0.05,log_20260424_153546.csv,65.97803333333333,0.597,0.1,1.0
3960.773,-74.74,40.0,28.14,2.047,2.73,0.05,log_20260424_153546.csv,66.01288333333333,0.6829999999999998,0.1,1.0
3962.865,-74.74,40.0,28.14,2.339,2.769,0.05,log_20260424_153546.csv,66.04775,0.43000000000000016,0.1,1.0
3964.957,-74.63,40.0,28.14,2.095,2.867,0.05,log_20260424_153546.csv,66.08261666666667,0.7719999999999998,0.1,1.0
3967.048,-74.49,40.0,28.02,2.173,2.858,0.05,log_20260424_153546.csv,66.11746666666666,0.685,0.1,1.0
3969.14,-74.57,40.0,28.12,2.29,2.995,0.05,log_20260424_153546.csv,66.15233333333333,0.7050000000000001,0.1,1.0
3971.231,-74.41,40.0,28.11,2.271,2.936,0.05,log_20260424_153546.csv,66.18718333333334,0.665,0.1,1.0
3973.323,-74.15,40.0,28.1,2.076,2.936,0.05,log_20260424_153546.csv,66.22205,0.8599999999999999,0.1,1.0
3975.415,-74.3,40.0,28.13,2.339,2.877,0.05,log_20260424_153546.csv,66.25691666666667,0.5379999999999998,0.1,1.0
3977.506,-73.96,40.0,28.12,2.32,2.838,0.05,log_20260424_153546.csv,66.29176666666666,0.5180000000000002,0.1,1.0
3979.598,-73.8,40.0,28.11,2.125,2.769,0.05,log_20260424_153546.csv,66.32663333333333,0.6440000000000001,0.1,1.0
3981.69,-73.56,40.0,28.11,2.095,2.779,0.05,log_20260424_153546.csv,66.3615,0.6839999999999997,0.1,1.0
3983.781,-73.34,40.0,28.11,2.134,2.73,0.05,log_20260424_153546.csv,66.39635,0.5960000000000001,0.1,1.0
3985.873,-73.44,40.0,28.11,2.095,2.73,0.05,log_20260424_153546.csv,66.43121666666667,0.6349999999999998,0.1,1.0
3987.964,-73.53,40.0,28.11,2.251,2.809,0.05,log_20260424_153546.csv,66.46606666666666,0.5580000000000003,0.1,1.0
3990.056,-73.65,40.0,28.11,2.232,2.995,0.05,log_20260424_153546.csv,66.50093333333334,0.7629999999999999,0.1,1.0
3992.148,-73.68,40.0,28.11,2.271,2.916,0.05,log_20260424_153546.csv,66.53580000000001,0.645,0.1,1.0
3994.24,-73.73,40.0,28.11,2.242,2.887,0.05,log_20260424_153546.csv,66.57066666666667,0.645,0.1,1.0
3996.332,-73.9,40.0,28.1,2.154,2.818,0.05,log_20260424_153546.csv,66.60553333333333,0.6640000000000001,0.1,1.0
3998.424,-74.16,40.0,28.11,2.008,2.593,0.05,log_20260424_153546.csv,66.6404,0.585,0.1,1.0
4000.515,-74.29,40.0,28.1,2.115,2.858,0.05,log_20260424_153546.csv,66.67524999999999,0.7429999999999999,0.1,1.0
4002.607,-74.32,40.0,28.1,2.164,2.867,0.05,log_20260424_153546.csv,66.71011666666666,0.7029999999999998,0.1,1.0
4004.699,-74.41,40.0,28.11,2.349,2.799,0.05,log_20260424_153546.csv,66.74498333333334,0.44999999999999973,0.1,1.0
4006.79,-74.49,40.0,28.11,2.271,2.858,0.05,log_20260424_153546.csv,66.77983333333333,0.5870000000000002,0.1,1.0
4008.882,-74.38,40.0,28.12,2.251,2.72,0.05,log_20260424_153546.csv,66.8147,0.4690000000000003,0.1,1.0
4010.973,-74.65,40.0,28.11,2.056,2.652,0.05,log_20260424_153546.csv,66.84955,0.5960000000000001,0.1,1.0
4013.065,-74.57,40.0,28.1,2.144,2.858,0.05,log_20260424_153546.csv,66.88441666666667,0.714,0.1,1.0
4015.157,-74.66,40.0,28.11,2.281,2.926,0.05,log_20260424_153546.csv,66.91928333333334,0.645,0.1,1.0
4017.249,-74.79,40.0,28.11,2.368,2.956,0.05,log_20260424_153546.csv,66.95415,0.5880000000000001,0.1,1.0
4019.341,-74.66,40.0,28.1,2.212,2.74,0.05,log_20260424_153546.csv,66.98901666666667,0.528,0.1,1.0
4021.433,-74.65,40.0,28.11,2.232,2.936,0.05,log_20260424_153546.csv,67.02388333333333,0.7039999999999997,0.1,1.0
4023.529,-74.58,40.0,28.1,2.31,2.74,0.05,log_20260424_153546.csv,67.05881666666667,0.43000000000000016,0.1,1.0
4025.621,-74.63,40.0,28.1,2.349,2.74,0.05,log_20260424_153546.csv,67.09368333333333,0.391,0.1,1.0
4027.712,-74.52,40.0,28.1,2.193,2.779,0.05,log_20260424_153546.csv,67.12853333333334,0.5859999999999999,0.1,1.0
4029.804,-74.65,40.0,28.1,2.144,2.71,0.05,log_20260424_153546.csv,67.1634,0.5659999999999998,0.1,1.0
4031.896,-74.68,40.0,28.1,2.31,2.858,0.05,log_20260424_153546.csv,67.19826666666667,0.548,0.1,1.0
4033.991,-74.54,40.0,28.1,2.232,2.74,0.05,log_20260424_153546.csv,67.23318333333333,0.508,0.1,1.0
4036.083,-74.65,40.0,28.11,2.251,2.799,0.05,log_20260424_153546.csv,67.26805,0.548,0.1,1.0
4038.174,-74.77,40.0,28.11,2.037,2.72,0.05,log_20260424_153546.csv,67.3029,0.6830000000000003,0.1,1.0
4040.266,-74.85,40.0,28.12,2.183,2.887,0.05,log_20260424_153546.csv,67.33776666666667,0.7040000000000002,0.1,1.0
4042.358,-74.91,40.0,28.11,2.359,2.848,0.05,log_20260424_153546.csv,67.37263333333334,0.4889999999999999,0.1,1.0
4044.449,-75.01,40.0,28.14,2.095,2.877,0.05,log_20260424_153546.csv,67.40748333333333,0.7819999999999996,0.1,1.0
4046.541,-74.94,40.0,28.14,2.271,2.769,0.05,log_20260424_153546.csv,67.44235,0.4980000000000002,0.1,1.0
4048.633,-74.85,40.0,28.14,2.008,2.858,0.05,log_20260424_153546.csv,67.47721666666666,0.8500000000000001,0.1,1.0
4050.724,-74.83,40.0,28.14,2.359,2.809,0.05,log_20260424_153546.csv,67.51206666666667,0.4500000000000002,0.1,1.0
4052.816,-75.08,40.0,28.14,1.998,2.809,0.05,log_20260424_153546.csv,67.54693333333333,0.8110000000000002,0.1,1.0
4054.907,-75.29,40.0,28.14,2.359,2.652,0.05,log_20260424_153546.csv,67.58178333333333,0.29300000000000015,0.1,1.0
4056.999,-75.38,40.0,28.14,2.281,2.985,0.05,log_20260424_153546.csv,67.61664999999999,0.7039999999999997,0.1,1.0
4059.091,-75.43,40.0,28.14,2.222,2.71,0.05,log_20260424_153546.csv,67.65151666666667,0.488,0.1,1.0
4061.182,-75.55,40.0,28.14,2.222,2.779,0.05,log_20260424_153546.csv,67.68636666666666,0.5569999999999999,0.1,1.0
4063.275,-75.69,40.0,28.14,2.222,2.818,0.05,log_20260424_153546.csv,67.72125,0.5960000000000001,0.1,1.0
4065.367,-75.74,40.0,28.14,2.242,2.809,0.05,log_20260424_153546.csv,67.75611666666667,0.5670000000000002,0.1,1.0
4067.458,-75.78,40.0,28.14,2.203,2.671,0.05,log_20260424_153546.csv,67.79096666666666,0.46799999999999997,0.1,1.0
4069.55,-75.99,40.0,28.14,2.212,2.897,0.05,log_20260424_153546.csv,67.82583333333334,0.6849999999999996,0.1,1.0
4071.641,-75.89,40.0,28.15,2.037,2.73,0.05,log_20260424_153546.csv,67.86068333333334,0.6930000000000001,0.1,1.0
4073.733,-75.86,40.0,28.14,2.232,2.858,0.05,log_20260424_153546.csv,67.89555,0.6259999999999999,0.1,1.0
4075.825,-76.16,40.0,28.14,2.125,2.907,0.05,log_20260424_153546.csv,67.93041666666666,0.782,0.1,1.0
4077.916,-76.16,40.0,28.14,2.212,2.691,0.05,log_20260424_153546.csv,67.96526666666666,0.47899999999999965,0.1,1.0
4080.008,-76.24,40.0,28.14,2.203,2.867,0.05,log_20260424_153546.csv,68.00013333333332,0.6640000000000001,0.1,1.0
4082.1,-76.3,40.0,28.14,2.105,2.681,0.05,log_20260424_153546.csv,68.035,0.5760000000000001,0.1,1.0
4084.191,-76.44,40.0,28.14,2.232,2.779,0.05,log_20260424_153546.csv,68.06985,0.5469999999999997,0.1,1.0
4086.284,-76.39,40.0,28.14,2.105,2.681,0.05,log_20260424_153546.csv,68.10473333333333,0.5760000000000001,0.1,1.0
4088.38,-76.63,40.0,28.14,2.261,2.916,0.05,log_20260424_153546.csv,68.13966666666667,0.6549999999999998,0.1,1.0
4090.472,-76.72,40.0,28.14,2.008,2.838,0.05,log_20260424_153546.csv,68.17453333333334,0.8300000000000001,0.1,1.0
4092.564,-76.72,40.0,28.14,2.037,2.799,0.05,log_20260424_153546.csv,68.2094,0.762,0.1,1.0
4094.659,-76.74,40.0,28.14,2.212,2.759,0.05,log_20260424_153546.csv,68.24431666666666,0.5469999999999997,0.1,1.0
4096.751,-76.84,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,68.27918333333334,0.7040000000000002,0.1,1.0
4098.842,-76.89,40.0,28.14,2.193,2.779,0.05,log_20260424_153546.csv,68.31403333333333,0.5859999999999999,0.1,1.0
4100.934,-76.92,40.0,28.14,2.3,2.897,0.05,log_20260424_153546.csv,68.3489,0.597,0.1,1.0
4103.026,-77.06,40.0,28.14,2.203,2.71,0.05,log_20260424_153546.csv,68.38376666666666,0.5070000000000001,0.1,1.0
4105.117,-77.11,40.0,28.14,2.261,2.858,0.05,log_20260424_153546.csv,68.41861666666667,0.597,0.1,1.0
4107.209,-77.21,40.0,28.15,2.164,2.809,0.05,log_20260424_153546.csv,68.45348333333332,0.645,0.1,1.0
4109.301,-77.06,40.0,28.15,2.349,2.828,0.05,log_20260424_153546.csv,68.48835000000001,0.47899999999999965,0.1,1.0
4111.392,-77.08,40.0,28.15,2.271,2.877,0.05,log_20260424_153546.csv,68.5232,0.6059999999999999,0.1,1.0
4113.484,-77.11,40.0,28.14,2.037,2.652,0.05,log_20260424_153546.csv,68.55806666666668,0.6150000000000002,0.1,1.0
4115.576,-77.24,40.0,28.14,2.242,2.907,0.05,log_20260424_153546.csv,68.59293333333333,0.665,0.1,1.0
4117.667,-77.27,40.0,28.14,2.037,2.789,0.05,log_20260424_153546.csv,68.62778333333334,0.7520000000000002,0.1,1.0
4119.759,-77.25,40.0,28.14,2.339,2.907,0.05,log_20260424_153546.csv,68.66265,0.5680000000000001,0.1,1.0
4121.85,-77.34,40.0,28.14,1.998,2.74,0.05,log_20260424_153546.csv,68.6975,0.7420000000000002,0.1,1.0
4123.942,-77.48,40.0,28.14,2.31,2.956,0.05,log_20260424_153546.csv,68.73236666666666,0.6459999999999999,0.1,1.0
4126.034,-77.32,40.0,28.14,2.193,2.779,0.05,log_20260424_153546.csv,68.76723333333332,0.5859999999999999,0.1,1.0
4128.125,-77.24,40.0,28.14,2.31,3.014,0.05,log_20260424_153546.csv,68.80208333333333,0.7039999999999997,0.1,1.0
4130.217,-77.4,40.0,28.14,2.076,2.73,0.05,log_20260424_153546.csv,68.83694999999999,0.6539999999999999,0.1,1.0
4132.31,-77.54,40.0,28.14,2.329,2.926,0.05,log_20260424_153546.csv,68.87183333333334,0.597,0.1,1.0
4134.401,-77.52,40.0,28.14,2.144,2.858,0.05,log_20260424_153546.csv,68.90668333333333,0.714,0.1,1.0
4136.493,-77.27,40.0,28.14,2.3,2.848,0.05,log_20260424_153546.csv,68.94155,0.548,0.1,1.0
4138.585,-77.32,40.0,28.14,2.056,2.848,0.05,log_20260424_153546.csv,68.97641666666667,0.7919999999999998,0.1,1.0
4140.676,-77.56,40.0,28.14,2.164,2.759,0.05,log_20260424_153546.csv,69.01126666666667,0.5949999999999998,0.1,1.0
4142.768,-77.24,40.0,28.14,2.125,2.946,0.05,log_20260424_153546.csv,69.04613333333333,0.8210000000000002,0.1,1.0
4144.859,-77.27,40.0,28.14,2.115,2.681,0.05,log_20260424_153546.csv,69.08098333333334,0.5659999999999998,0.1,1.0
4146.951,-77.38,40.0,28.14,2.251,2.907,0.05,log_20260424_153546.csv,69.11585,0.6560000000000001,0.1,1.0
4149.043,-77.38,40.0,28.14,2.125,2.73,0.05,log_20260424_153546.csv,69.15071666666667,0.605,0.1,1.0
4151.134,-77.32,40.0,28.14,2.32,2.936,0.05,log_20260424_153546.csv,69.18556666666667,0.6160000000000001,0.1,1.0
4153.226,-77.29,40.0,28.14,2.173,2.985,0.05,log_20260424_153546.csv,69.22043333333333,0.8119999999999998,0.1,1.0
4155.319,-77.16,40.0,28.14,2.203,2.71,0.05,log_20260424_153546.csv,69.25531666666667,0.5070000000000001,0.1,1.0
4157.41,-77.27,40.0,28.14,2.212,2.818,0.05,log_20260424_153546.csv,69.29016666666666,0.6059999999999999,0.1,1.0
4159.502,-76.92,40.0,28.08,2.203,2.877,0.05,log_20260424_153546.csv,69.32503333333334,0.6739999999999999,0.1,1.0
4161.593,-76.86,40.0,28.11,2.261,2.916,0.05,log_20260424_153546.csv,69.35988333333333,0.6549999999999998,0.1,1.0
4163.685,-76.8,40.0,28.11,2.232,2.936,0.05,log_20260424_153546.csv,69.39475,0.7039999999999997,0.1,1.0
4165.777,-76.77,40.0,28.11,2.281,2.936,0.05,log_20260424_153546.csv,69.42961666666666,0.6549999999999998,0.1,1.0
4167.868,-76.69,40.0,28.1,2.281,2.769,0.05,log_20260424_153546.csv,69.46446666666667,0.488,0.1,1.0
4169.96,-76.52,40.0,28.1,2.154,2.769,0.05,log_20260424_153546.csv,69.49933333333334,0.6150000000000002,0.1,1.0
4172.052,-76.28,40.0,28.1,2.349,2.956,0.05,log_20260424_153546.csv,69.5342,0.6069999999999998,0.1,1.0
4174.147,-76.13,40.0,28.1,2.329,2.769,0.05,log_20260424_153546.csv,69.56911666666666,0.43999999999999995,0.1,1.0
4176.239,-76.05,40.0,28.11,2.339,2.72,0.05,log_20260424_153546.csv,69.60398333333333,0.3810000000000002,0.1,1.0
4178.33,-75.89,40.0,28.1,2.144,2.779,0.05,log_20260424_153546.csv,69.63883333333334,0.6349999999999998,0.1,1.0
4180.422,-76.03,40.0,28.11,1.978,2.799,0.05,log_20260424_153546.csv,69.6737,0.821,0.1,1.0
4182.514,-76.16,40.0,28.11,2.115,2.779,0.05,log_20260424_153546.csv,69.70856666666667,0.6639999999999997,0.1,1.0
4184.605,-76.05,40.0,28.11,2.388,2.936,0.05,log_20260424_153546.csv,69.74341666666666,0.548,0.1,1.0
4186.697,-76.2,40.0,28.11,2.407,2.936,0.05,log_20260424_153546.csv,69.77828333333333,0.5289999999999999,0.1,1.0
4188.789,-76.14,40.0,28.1,2.29,2.985,0.05,log_20260424_153546.csv,69.81315,0.6949999999999998,0.1,1.0
4190.88,-76.41,40.0,28.12,2.251,2.671,0.05,log_20260424_153546.csv,69.848,0.41999999999999993,0.1,1.0
4192.972,-76.42,40.0,28.11,2.32,2.789,0.05,log_20260424_153546.csv,69.88286666666666,0.4690000000000003,0.1,1.0
4195.063,-76.64,40.0,28.11,2.154,2.779,0.05,log_20260424_153546.csv,69.91771666666666,0.625,0.1,1.0
4197.155,-76.58,40.0,28.1,2.125,2.73,0.05,log_20260424_153546.csv,69.95258333333332,0.605,0.1,1.0
4199.247,-76.74,40.0,28.08,2.125,2.887,0.05,log_20260424_153546.csv,69.98745000000001,0.762,0.1,1.0
4201.338,-76.72,40.0,28.12,2.232,2.897,0.05,log_20260424_153546.csv,70.0223,0.6649999999999996,0.1,1.0
4203.43,-76.45,40.0,28.1,2.359,2.936,0.05,log_20260424_153546.csv,70.05716666666667,0.577,0.1,1.0
4205.522,-76.49,40.0,28.1,2.222,2.936,0.05,log_20260424_153546.csv,70.09203333333333,0.714,0.1,1.0
4207.613,-76.49,40.0,28.11,2.193,2.72,0.05,log_20260424_153546.csv,70.12688333333334,0.5270000000000001,0.1,1.0
4209.705,-76.41,40.0,28.11,2.008,2.848,0.05,log_20260424_153546.csv,70.16175,0.8399999999999999,0.1,1.0
4211.798,-76.47,40.0,28.11,2.193,2.799,0.05,log_20260424_153546.csv,70.19663333333332,0.6059999999999999,0.1,1.0
4213.889,-76.69,40.0,28.1,2.154,2.858,0.05,log_20260424_153546.csv,70.23148333333333,0.7040000000000002,0.1,1.0
4215.981,-76.99,40.0,28.1,2.281,2.799,0.05,log_20260424_153546.csv,70.26635,0.5179999999999998,0.1,1.0
4218.072,-76.94,40.0,28.1,2.144,2.946,0.05,log_20260424_153546.csv,70.30120000000001,0.802,0.1,1.0
4220.164,-76.89,40.0,28.11,2.232,2.897,0.05,log_20260424_153546.csv,70.33606666666667,0.6649999999999996,0.1,1.0
4222.256,-76.83,40.0,28.11,2.339,2.75,0.05,log_20260424_153546.csv,70.37093333333334,0.41100000000000003,0.1,1.0
4224.347,-76.8,40.0,28.11,2.212,2.769,0.05,log_20260424_153546.csv,70.40578333333333,0.5569999999999999,0.1,1.0
4226.439,-76.66,40.0,28.1,2.173,2.73,0.05,log_20260424_153546.csv,70.44065,0.5569999999999999,0.1,1.0
4228.531,-76.74,40.0,28.11,2.29,2.809,0.05,log_20260424_153546.csv,70.47551666666666,0.5190000000000001,0.1,1.0
4230.622,-76.67,40.0,28.1,2.144,2.73,0.05,log_20260424_153546.csv,70.51036666666667,0.5859999999999999,0.1,1.0
4232.714,-76.84,40.0,28.1,2.134,2.73,0.05,log_20260424_153546.csv,70.54523333333333,0.5960000000000001,0.1,1.0
4234.805,-76.88,40.0,28.1,2.193,2.907,0.05,log_20260424_153546.csv,70.58008333333333,0.714,0.1,1.0
4236.898,-76.84,40.0,28.13,1.93,2.769,0.05,log_20260424_153546.csv,70.61496666666667,0.8390000000000002,0.1,1.0
4238.99,-76.94,40.0,28.14,2.076,2.858,0.05,log_20260424_153546.csv,70.64983333333333,0.782,0.1,1.0
4241.086,-77.0,40.0,28.14,2.134,2.691,0.05,log_20260424_153546.csv,70.68476666666668,0.5569999999999999,0.1,1.0
4243.178,-77.21,40.0,28.14,2.008,2.789,0.05,log_20260424_153546.csv,70.71963333333333,0.7810000000000001,0.1,1.0
4245.273,-77.21,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,70.75455000000001,0.488,0.1,1.0
4247.365,-77.18,40.0,28.14,2.095,2.926,0.05,log_20260424_153546.csv,70.78941666666667,0.831,0.1,1.0
4249.457,-77.32,40.0,28.13,2.368,2.799,0.05,log_20260424_153546.csv,70.82428333333334,0.43100000000000005,0.1,1.0
4251.548,-77.59,40.0,28.14,1.978,2.897,0.05,log_20260424_153546.csv,70.85913333333333,0.9189999999999998,0.1,1.0
4253.64,-77.46,40.0,28.14,2.281,2.73,0.05,log_20260424_153546.csv,70.894,0.44899999999999984,0.1,1.0
4255.732,-77.46,40.0,28.14,2.086,2.789,0.05,log_20260424_153546.csv,70.92886666666666,0.7030000000000003,0.1,1.0
4257.823,-77.57,40.0,28.14,2.261,2.877,0.05,log_20260424_153546.csv,70.96371666666667,0.6159999999999997,0.1,1.0
4259.915,-77.82,40.0,28.14,1.969,2.652,0.05,log_20260424_153546.csv,70.99858333333333,0.683,0.1,1.0
4262.006,-77.93,40.0,28.14,2.359,2.809,0.05,log_20260424_153546.csv,71.03343333333333,0.4500000000000002,0.1,1.0
4264.098,-78.04,40.0,28.14,1.988,2.838,0.05,log_20260424_153546.csv,71.0683,0.8500000000000001,0.1,1.0
4266.19,-78.13,40.0,28.14,2.261,2.985,0.05,log_20260424_153546.csv,71.10316666666667,0.7239999999999998,0.1,1.0
4268.281,-77.9,40.0,28.14,1.959,2.73,0.05,log_20260424_153546.csv,71.13801666666667,0.7709999999999999,0.1,1.0
4270.373,-78.02,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,71.17288333333333,0.5089999999999999,0.1,1.0
4272.465,-78.15,40.0,28.14,2.095,2.799,0.05,log_20260424_153546.csv,71.20775,0.7039999999999997,0.1,1.0
4274.556,-78.17,40.0,28.14,2.29,2.73,0.05,log_20260424_153546.csv,71.2426,0.43999999999999995,0.1,1.0
4276.648,-78.27,40.0,28.14,2.29,2.926,0.05,log_20260424_153546.csv,71.27746666666667,0.6360000000000001,0.1,1.0
4278.74,-78.45,40.0,28.14,2.105,2.671,0.05,log_20260424_153546.csv,71.31233333333333,0.5659999999999998,0.1,1.0
4280.832,-78.6,40.0,28.14,2.261,2.838,0.05,log_20260424_153546.csv,71.3472,0.577,0.1,1.0
4282.924,-78.73,40.0,28.14,1.998,2.799,0.05,log_20260424_153546.csv,71.38206666666666,0.8009999999999999,0.1,1.0
4285.015,-78.7,40.0,28.14,2.359,2.809,0.05,log_20260424_153546.csv,71.41691666666667,0.4500000000000002,0.1,1.0
4287.107,-78.91,40.0,28.14,2.144,2.897,0.05,log_20260424_153546.csv,71.45178333333334,0.7529999999999997,0.1,1.0
4289.199,-79.18,40.0,28.14,2.251,2.818,0.05,log_20260424_153546.csv,71.48665,0.5670000000000002,0.1,1.0
4291.29,-78.81,40.0,28.14,2.037,2.867,0.05,log_20260424_153546.csv,71.5215,0.8300000000000001,0.1,1.0
4293.382,-78.94,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,71.55636666666666,0.6360000000000001,0.1,1.0
4295.474,-79.05,40.0,28.14,2.037,2.789,0.05,log_20260424_153546.csv,71.59123333333334,0.7520000000000002,0.1,1.0
4297.565,-79.3,40.0,28.14,2.281,2.848,0.05,log_20260424_153546.csv,71.62608333333333,0.5669999999999997,0.1,1.0
4299.657,-79.25,40.0,28.14,2.056,2.858,0.05,log_20260424_153546.csv,71.66095,0.802,0.1,1.0
4301.749,-79.36,40.0,28.14,2.349,2.72,0.05,log_20260424_153546.csv,71.69581666666666,0.371,0.1,1.0
4303.841,-79.36,40.0,28.14,2.164,2.946,0.05,log_20260424_153546.csv,71.73068333333335,0.782,0.1,1.0
4305.933,-79.33,40.0,28.14,2.281,2.867,0.05,log_20260424_153546.csv,71.76555,0.5859999999999999,0.1,1.0
4308.029,-79.4,40.0,28.14,2.222,2.936,0.05,log_20260424_153546.csv,71.80048333333335,0.714,0.1,1.0
4310.121,-79.46,40.0,28.14,2.281,2.985,0.05,log_20260424_153546.csv,71.83535,0.7039999999999997,0.1,1.0
4312.216,-79.4,40.0,28.14,1.998,2.799,0.05,log_20260424_153546.csv,71.87026666666667,0.8009999999999999,0.1,1.0
4314.308,-79.46,40.0,28.14,2.164,2.769,0.05,log_20260424_153546.csv,71.90513333333334,0.605,0.1,1.0
4316.4,-79.5,40.0,28.14,2.125,2.916,0.05,log_20260424_153546.csv,71.94,0.7909999999999999,0.1,1.0
4318.491,-79.54,40.0,28.14,2.212,2.73,0.05,log_20260424_153546.csv,71.97485,0.5179999999999998,0.1,1.0
4320.583,-79.59,40.0,28.14,2.251,2.877,0.05,log_20260424_153546.csv,72.00971666666666,0.6259999999999999,0.1,1.0
4322.675,-79.65,40.0,28.14,2.173,2.858,0.05,log_20260424_153546.csv,72.04458333333334,0.685,0.1,1.0
4324.766,-79.54,40.0,28.14,2.134,2.926,0.05,log_20260424_153546.csv,72.07943333333333,0.7920000000000003,0.1,1.0
4326.858,-79.7,40.0,28.14,2.339,2.73,0.05,log_20260424_153546.csv,72.1143,0.391,0.1,1.0
4328.949,-79.79,40.0,28.14,2.154,2.877,0.05,log_20260424_153546.csv,72.14914999999999,0.7229999999999999,0.1,1.0
4331.041,-79.67,40.0,28.14,2.164,2.789,0.05,log_20260424_153546.csv,72.18401666666666,0.625,0.1,1.0
4333.133,-79.84,40.0,28.14,2.047,2.926,0.05,log_20260424_153546.csv,72.21888333333332,0.879,0.1,1.0
4335.224,-79.6,40.0,28.14,2.271,2.779,0.05,log_20260424_153546.csv,72.25373333333333,0.508,0.1,1.0
4337.316,-79.79,40.0,28.14,2.212,2.975,0.05,log_20260424_153546.csv,72.2886,0.7629999999999999,0.1,1.0
4339.408,-79.73,40.0,28.14,2.154,2.74,0.05,log_20260424_153546.csv,72.32346666666668,0.5860000000000003,0.1,1.0
4341.499,-79.65,40.0,28.14,2.134,2.74,0.05,log_20260424_153546.csv,72.35831666666667,0.6060000000000003,0.1,1.0
4343.591,-79.54,40.0,28.11,2.193,2.858,0.05,log_20260424_153546.csv,72.39318333333334,0.665,0.1,1.0
4345.683,-79.53,40.0,28.11,2.251,3.014,0.05,log_20260424_153546.csv,72.42805,0.7629999999999999,0.1,1.0
4347.774,-79.7,40.0,28.12,2.154,2.867,0.05,log_20260424_153546.csv,72.4629,0.7130000000000001,0.1,1.0
4349.867,-79.71,40.0,28.1,2.339,2.799,0.05,log_20260424_153546.csv,72.49778333333333,0.45999999999999996,0.1,1.0
4351.958,-80.03,40.0,28.1,2.105,2.73,0.05,log_20260424_153546.csv,72.53263333333332,0.625,0.1,1.0
4354.05,-79.79,40.0,28.1,1.959,2.779,0.05,log_20260424_153546.csv,72.56750000000001,0.8199999999999998,0.1,1.0
4356.142,-79.53,40.0,28.06,2.008,2.926,0.05,log_20260424_153546.csv,72.60236666666667,0.9180000000000001,0.1,1.0
4358.241,-79.07,40.0,28.12,2.212,2.956,0.05,log_20260424_153546.csv,72.63735,0.7439999999999998,0.1,1.0
4360.336,-79.16,40.0,28.11,2.144,2.956,0.05,log_20260424_153546.csv,72.67226666666667,0.8119999999999998,0.1,1.0
4362.427,-79.11,40.0,28.1,2.203,3.073,0.05,log_20260424_153546.csv,72.70711666666666,0.8700000000000001,0.1,1.0
4364.519,-78.99,40.0,28.12,2.3,2.73,0.05,log_20260424_153546.csv,72.74198333333334,0.43000000000000016,0.1,1.0
4366.611,-79.14,40.0,28.12,2.095,2.72,0.05,log_20260424_153546.csv,72.77685,0.625,0.1,1.0
4368.702,-79.07,40.0,28.12,2.144,3.024,0.05,log_20260424_153546.csv,72.8117,0.8799999999999999,0.1,1.0
4370.794,-79.13,40.0,28.12,2.251,2.907,0.05,log_20260424_153546.csv,72.84656666666666,0.6560000000000001,0.1,1.0
4372.886,-79.36,40.0,28.11,2.134,2.965,0.05,log_20260424_153546.csv,72.88143333333333,0.831,0.1,1.0
4374.981,-79.38,40.0,28.1,2.212,2.936,0.05,log_20260424_153546.csv,72.91635,0.7239999999999998,0.1,1.0
4377.073,-79.48,40.0,28.1,2.339,2.936,0.05,log_20260424_153546.csv,72.95121666666667,0.597,0.1,1.0
4379.164,-79.59,40.0,28.12,2.212,2.828,0.05,log_20260424_153546.csv,72.98606666666666,0.6159999999999997,0.1,1.0
4381.256,-79.48,40.0,28.1,2.183,2.799,0.05,log_20260424_153546.csv,73.02093333333333,0.6160000000000001,0.1,1.0
4383.348,-79.25,40.0,28.11,2.134,2.897,0.05,log_20260424_153546.csv,73.0558,0.7629999999999999,0.1,1.0
4385.439,-79.11,40.0,28.12,2.164,2.936,0.05,log_20260424_153546.csv,73.09065000000001,0.7719999999999998,0.1,1.0
4387.531,-78.96,40.0,28.11,2.251,2.887,0.05,log_20260424_153546.csv,73.12551666666667,0.6360000000000001,0.1,1.0
4389.622,-79.02,40.0,28.11,2.359,2.828,0.05,log_20260424_153546.csv,73.16036666666668,0.46899999999999986,0.1,1.0
4391.714,-78.91,40.0,28.1,2.193,2.818,0.05,log_20260424_153546.csv,73.19523333333333,0.625,0.1,1.0
4393.806,-79.21,40.0,28.11,2.154,2.779,0.05,log_20260424_153546.csv,73.2301,0.625,0.1,1.0
4395.897,-79.38,40.0,28.1,2.251,2.72,0.05,log_20260424_153546.csv,73.26495,0.4690000000000003,0.1,1.0
4397.989,-79.22,40.0,28.1,2.193,2.652,0.05,log_20260424_153546.csv,73.29981666666666,0.4590000000000001,0.1,1.0
4400.081,-79.3,40.0,28.1,2.29,2.818,0.05,log_20260424_153546.csv,73.33468333333333,0.528,0.1,1.0
4402.172,-79.35,40.0,28.1,2.251,2.71,0.05,log_20260424_153546.csv,73.36953333333332,0.4590000000000001,0.1,1.0
4404.264,-79.13,40.0,28.11,2.008,2.926,0.05,log_20260424_153546.csv,73.4044,0.9180000000000001,0.1,1.0
4406.356,-79.35,40.0,28.12,2.105,2.985,0.05,log_20260424_153546.csv,73.43926666666667,0.8799999999999999,0.1,1.0
4408.448,-79.38,40.0,28.11,2.232,2.956,0.05,log_20260424_153546.csv,73.47413333333334,0.7239999999999998,0.1,1.0
4410.54,-79.18,40.0,28.1,2.212,2.759,0.05,log_20260424_153546.csv,73.509,0.5469999999999997,0.1,1.0
4412.631,-79.36,40.0,28.12,2.066,2.838,0.05,log_20260424_153546.csv,73.54385,0.7720000000000002,0.1,1.0
4414.723,-79.46,40.0,28.14,2.193,2.691,0.05,log_20260424_153546.csv,73.57871666666666,0.4979999999999998,0.1,1.0
4416.815,-79.57,40.0,28.14,2.047,2.946,0.05,log_20260424_153546.csv,73.61358333333332,0.899,0.1,1.0
4418.906,-79.46,40.0,28.14,2.193,2.701,0.05,log_20260424_153546.csv,73.64843333333333,0.508,0.1,1.0
4420.998,-79.71,40.0,28.14,2.154,2.858,0.05,log_20260424_153546.csv,73.68329999999999,0.7040000000000002,0.1,1.0
4423.09,-79.82,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,73.71816666666668,0.6060000000000003,0.1,1.0
4425.181,-79.7,40.0,28.14,2.076,2.907,0.05,log_20260424_153546.csv,73.75301666666665,0.831,0.1,1.0
4427.273,-79.93,40.0,28.14,2.212,2.858,0.05,log_20260424_153546.csv,73.78788333333334,0.6459999999999999,0.1,1.0
4429.364,-79.93,40.0,28.14,2.222,2.926,0.05,log_20260424_153546.csv,73.82273333333333,0.7040000000000002,0.1,1.0
4431.457,-79.93,40.0,28.14,2.125,2.779,0.05,log_20260424_153546.csv,73.85761666666667,0.6539999999999999,0.1,1.0
4433.554,-79.81,40.0,28.14,2.037,2.848,0.05,log_20260424_153546.csv,73.89256666666667,0.8109999999999999,0.1,1.0
4435.65,-79.99,40.0,28.15,2.232,2.907,0.05,log_20260424_153546.csv,73.9275,0.6749999999999998,0.1,1.0
4437.746,-80.0,40.0,28.14,2.008,2.809,0.05,log_20260424_153546.csv,73.96243333333334,0.8010000000000002,0.1,1.0
4439.837,-80.03,40.0,28.14,2.251,2.75,0.05,log_20260424_153546.csv,73.99728333333334,0.4990000000000001,0.1,1.0
4441.929,-80.18,40.0,28.14,1.949,2.916,0.05,log_20260424_153546.csv,74.03215,0.9669999999999999,0.1,1.0
4444.021,-80.35,40.0,28.14,2.154,2.779,0.05,log_20260424_153546.csv,74.06701666666666,0.625,0.1,1.0
4446.112,-80.19,40.0,28.14,2.193,2.818,0.05,log_20260424_153546.csv,74.10186666666667,0.625,0.1,1.0
4448.204,-80.35,40.0,28.14,2.173,2.867,0.05,log_20260424_153546.csv,74.13673333333332,0.694,0.1,1.0
4450.295,-80.22,40.0,28.14,2.115,2.867,0.05,log_20260424_153546.csv,74.17158333333333,0.7519999999999998,0.1,1.0
4452.387,-80.3,40.0,28.14,2.222,2.681,0.05,log_20260424_153546.csv,74.20644999999999,0.4590000000000001,0.1,1.0
4454.479,-80.48,40.0,28.14,2.037,2.897,0.05,log_20260424_153546.csv,74.24131666666668,0.8599999999999999,0.1,1.0
4456.57,-80.67,40.0,28.14,2.203,2.759,0.05,log_20260424_153546.csv,74.27616666666667,0.556,0.1,1.0
4458.662,-80.68,40.0,28.14,2.125,2.887,0.05,log_20260424_153546.csv,74.31103333333334,0.762,0.1,1.0
4460.754,-80.68,40.0,28.14,2.242,2.818,0.05,log_20260424_153546.csv,74.3459,0.5760000000000001,0.1,1.0
4462.845,-80.83,40.0,28.14,2.125,2.789,0.05,log_20260424_153546.csv,74.38075,0.6640000000000001,0.1,1.0
4464.937,-80.85,40.0,28.14,2.271,2.799,0.05,log_20260424_153546.csv,74.41561666666666,0.528,0.1,1.0
4467.03,-80.89,40.0,28.14,2.095,2.877,0.05,log_20260424_153546.csv,74.45049999999999,0.7819999999999996,0.1,1.0
4469.121,-81.11,40.0,28.14,2.242,2.691,0.05,log_20260424_153546.csv,74.48535,0.44899999999999984,0.1,1.0
4471.213,-81.18,40.0,28.14,2.047,2.809,0.05,log_20260424_153546.csv,74.52021666666666,0.762,0.1,1.0
4473.304,-81.05,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,74.55506666666666,0.6360000000000001,0.1,1.0
4475.396,-81.3,40.0,28.14,2.251,2.926,0.05,log_20260424_153546.csv,74.58993333333333,0.6750000000000003,0.1,1.0
4477.488,-81.26,40.0,28.14,2.183,2.691,0.05,log_20260424_153546.csv,74.62480000000001,0.508,0.1,1.0
4479.579,-81.4,40.0,28.14,2.154,3.054,0.05,log_20260424_153546.csv,74.65965,0.8999999999999999,0.1,1.0
4481.671,-81.3,40.0,28.14,2.056,2.681,0.05,log_20260424_153546.csv,74.69451666666667,0.625,0.1,1.0
4483.763,-81.22,40.0,28.14,2.242,2.965,0.05,log_20260424_153546.csv,74.72938333333333,0.7229999999999999,0.1,1.0
4485.854,-81.43,40.0,28.14,2.154,2.799,0.05,log_20260424_153546.csv,74.76423333333334,0.645,0.1,1.0
4487.946,-81.43,40.0,28.14,2.281,2.887,0.05,log_20260424_153546.csv,74.7991,0.6059999999999999,0.1,1.0
4490.039,-81.59,40.0,28.14,2.222,2.769,0.05,log_20260424_153546.csv,74.83398333333334,0.5470000000000002,0.1,1.0
4492.135,-81.51,40.0,28.14,1.998,2.887,0.05,log_20260424_153546.csv,74.86891666666666,0.889,0.1,1.0
4494.232,-81.43,40.0,28.16,2.105,2.946,0.05,log_20260424_153546.csv,74.90386666666667,0.8410000000000002,0.1,1.0
4496.327,-81.47,40.0,28.14,2.164,2.789,0.05,log_20260424_153546.csv,74.93878333333333,0.625,0.1,1.0
4498.419,-81.43,40.0,28.14,1.998,2.809,0.05,log_20260424_153546.csv,74.97364999999999,0.8110000000000002,0.1,1.0
4500.51,-81.4,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,75.0085,0.488,0.1,1.0
4502.602,-81.56,40.0,28.14,2.261,2.995,0.05,log_20260424_153546.csv,75.04336666666667,0.734,0.1,1.0
4504.694,-81.56,40.0,28.14,2.212,2.799,0.05,log_20260424_153546.csv,75.07823333333334,0.5869999999999997,0.1,1.0
4506.785,-81.43,40.0,28.14,2.242,2.926,0.05,log_20260424_153546.csv,75.11308333333334,0.6840000000000002,0.1,1.0
4508.877,-81.54,40.0,28.14,2.359,2.671,0.05,log_20260424_153546.csv,75.14795000000001,0.31199999999999983,0.1,1.0
4510.968,-81.44,40.0,28.14,2.164,2.995,0.05,log_20260424_153546.csv,75.1828,0.831,0.1,1.0
4513.06,-81.59,40.0,28.14,2.066,2.71,0.05,log_20260424_153546.csv,75.21766666666667,0.6440000000000001,0.1,1.0
4515.152,-81.46,40.0,28.14,2.349,2.956,0.05,log_20260424_153546.csv,75.25253333333333,0.6069999999999998,0.1,1.0
4517.243,-81.65,40.0,28.14,1.998,2.73,0.05,log_20260424_153546.csv,75.28738333333334,0.732,0.1,1.0
4519.335,-81.49,40.0,28.14,2.281,2.926,0.05,log_20260424_153546.csv,75.32225,0.645,0.1,1.0
4521.427,-81.46,40.0,28.02,2.222,3.024,0.05,log_20260424_153546.csv,75.35711666666666,0.802,0.1,1.0
4523.518,-81.62,40.0,28.11,2.251,2.897,0.05,log_20260424_153546.csv,75.39196666666666,0.6459999999999999,0.1,1.0
4525.611,-81.41,40.0,28.1,2.154,2.858,0.05,log_20260424_153546.csv,75.42685,0.7040000000000002,0.1,1.0
4527.703,-81.46,40.0,28.11,2.339,2.769,0.05,log_20260424_153546.csv,75.46171666666667,0.43000000000000016,0.1,1.0
4529.794,-81.32,40.0,28.13,1.959,2.858,0.05,log_20260424_153546.csv,75.49656666666667,0.899,0.1,1.0
4531.886,-81.84,40.0,28.13,2.242,2.975,0.05,log_20260424_153546.csv,75.53143333333334,0.7330000000000001,0.1,1.0
4533.977,-81.78,40.0,28.1,2.203,3.044,0.05,log_20260424_153546.csv,75.56628333333333,0.8410000000000002,0.1,1.0
4536.069,-81.47,40.0,28.11,2.271,2.75,0.05,log_20260424_153546.csv,75.60115,0.4790000000000001,0.1,1.0
4538.161,-81.13,40.0,28.1,2.31,2.877,0.05,log_20260424_153546.csv,75.63601666666666,0.5669999999999997,0.1,1.0
4540.252,-80.96,40.0,28.1,2.193,2.691,0.05,log_20260424_153546.csv,75.67086666666667,0.4979999999999998,0.1,1.0
4542.344,-80.88,40.0,28.11,2.115,2.73,0.05,log_20260424_153546.csv,75.70573333333333,0.6149999999999998,0.1,1.0
4544.436,-81.02,40.0,28.11,2.027,2.75,0.05,log_20260424_153546.csv,75.7406,0.7229999999999999,0.1,1.0
4546.527,-80.86,40.0,28.11,2.086,2.946,0.05,log_20260424_153546.csv,75.77545,0.8600000000000003,0.1,1.0
4548.62,-81.02,40.0,28.11,2.154,3.024,0.05,log_20260424_153546.csv,75.81033333333333,0.8700000000000001,0.1,1.0
4550.711,-81.26,40.0,28.1,2.281,2.965,0.05,log_20260424_153546.csv,75.84518333333334,0.6839999999999997,0.1,1.0
4552.803,-81.26,40.0,28.11,2.29,2.789,0.05,log_20260424_153546.csv,75.88005,0.4990000000000001,0.1,1.0
4554.895,-81.13,40.0,28.14,2.3,2.701,0.05,log_20260424_153546.csv,75.91491666666667,0.40100000000000025,0.1,1.0
4556.986,-81.3,40.0,28.11,2.095,2.809,0.05,log_20260424_153546.csv,75.94976666666666,0.714,0.1,1.0
4559.078,-81.35,40.0,28.11,2.008,2.848,0.05,log_20260424_153546.csv,75.98463333333333,0.8399999999999999,0.1,1.0
4561.17,-81.41,40.0,28.1,2.212,2.691,0.05,log_20260424_153546.csv,76.01950000000001,0.47899999999999965,0.1,1.0
4563.266,-81.13,40.0,28.11,2.037,3.014,0.05,log_20260424_153546.csv,76.05443333333332,0.9769999999999999,0.1,1.0
4565.358,-81.14,40.0,28.12,1.949,2.877,0.05,log_20260424_153546.csv,76.08930000000001,0.9279999999999997,0.1,1.0
4567.448,-80.86,40.0,28.1,1.959,2.956,0.05,log_20260424_153546.csv,76.12413333333333,0.9969999999999999,0.1,1.0
4569.54,-80.79,40.0,28.1,2.203,2.995,0.05,log_20260424_153546.csv,76.159,0.7920000000000003,0.1,1.0
4571.632,-80.78,40.0,28.11,2.29,2.838,0.05,log_20260424_153546.csv,76.19386666666666,0.548,0.1,1.0
4573.723,-81.0,40.0,28.11,2.144,2.838,0.05,log_20260424_153546.csv,76.22871666666667,0.694,0.1,1.0
4575.815,-81.02,40.0,28.11,2.056,2.828,0.05,log_20260424_153546.csv,76.26358333333333,0.7719999999999998,0.1,1.0
4577.907,-81.05,40.0,28.1,2.203,2.671,0.05,log_20260424_153546.csv,76.29845,0.46799999999999997,0.1,1.0
4579.998,-80.97,40.0,28.11,1.978,2.828,0.05,log_20260424_153546.csv,76.3333,0.8499999999999999,0.1,1.0
4582.09,-80.94,40.0,28.12,1.978,2.818,0.05,log_20260424_153546.csv,76.36816666666667,0.8400000000000001,0.1,1.0
4584.181,-80.86,40.0,28.1,2.008,2.926,0.05,log_20260424_153546.csv,76.40301666666666,0.9180000000000001,0.1,1.0
4586.273,-81.0,40.0,28.11,2.242,2.828,0.05,log_20260424_153546.csv,76.43788333333333,0.5859999999999999,0.1,1.0
4588.365,-81.02,40.0,28.1,2.047,2.877,0.05,log_20260424_153546.csv,76.47274999999999,0.8299999999999996,0.1,1.0
4590.456,-80.93,40.0,28.1,2.242,2.809,0.05,log_20260424_153546.csv,76.5076,0.5670000000000002,0.1,1.0
4592.548,-80.91,40.0,28.14,1.988,2.858,0.05,log_20260424_153546.csv,76.54246666666667,0.8700000000000001,0.1,1.0
4594.64,-81.11,40.0,28.14,2.134,2.809,0.05,log_20260424_153546.csv,76.57733333333334,0.6750000000000003,0.1,1.0
4596.731,-80.97,40.0,28.15,1.998,2.975,0.05,log_20260424_153546.csv,76.61218333333333,0.9770000000000001,0.1,1.0
4598.833,-81.18,40.0,28.14,2.164,2.965,0.05,log_20260424_153546.csv,76.64721666666667,0.8009999999999997,0.1,1.0
4600.925,-81.14,40.0,28.14,2.105,2.73,0.05,log_20260424_153546.csv,76.68208333333334,0.625,0.1,1.0
4603.017,-81.1,40.0,28.14,2.29,2.828,0.05,log_20260424_153546.csv,76.71695,0.5379999999999998,0.1,1.0
4605.109,-81.13,40.0,28.14,1.998,2.936,0.05,log_20260424_153546.csv,76.75181666666667,0.938,0.1,1.0
4607.201,-81.29,40.0,28.14,2.164,2.916,0.05,log_20260424_153546.csv,76.78668333333333,0.7519999999999998,0.1,1.0
4609.298,-81.38,40.0,28.14,1.959,2.681,0.05,log_20260424_153546.csv,76.82163333333332,0.722,0.1,1.0
4611.394,-81.43,40.0,28.14,2.095,2.828,0.05,log_20260424_153546.csv,76.85656666666667,0.7329999999999997,0.1,1.0
4613.49,-81.46,40.0,28.14,2.242,2.809,0.05,log_20260424_153546.csv,76.8915,0.5670000000000002,0.1,1.0
4615.581,-81.58,40.0,28.14,2.125,2.926,0.05,log_20260424_153546.csv,76.92635,0.8010000000000002,0.1,1.0
4617.673,-81.76,40.0,28.14,2.193,2.681,0.05,log_20260424_153546.csv,76.96121666666666,0.488,0.1,1.0
4619.765,-81.81,40.0,28.14,2.047,2.897,0.05,log_20260424_153546.csv,76.99608333333335,0.8499999999999996,0.1,1.0
4621.856,-81.91,40.0,28.14,2.242,2.809,0.05,log_20260424_153546.csv,77.03093333333332,0.5670000000000002,0.1,1.0
4623.948,-81.83,40.0,28.14,2.164,2.897,0.05,log_20260424_153546.csv,77.06580000000001,0.7329999999999997,0.1,1.0
4626.04,-81.86,40.0,28.15,2.212,2.759,0.05,log_20260424_153546.csv,77.10066666666667,0.5469999999999997,0.1,1.0
4628.131,-81.79,40.0,28.14,2.183,2.965,0.05,log_20260424_153546.csv,77.13551666666667,0.782,0.1,1.0
4630.223,-81.93,40.0,28.14,2.125,2.759,0.05,log_20260424_153546.csv,77.17038333333333,0.6339999999999999,0.1,1.0
4632.314,-82.02,40.0,28.14,2.281,2.936,0.05,log_20260424_153546.csv,77.20523333333334,0.6549999999999998,0.1,1.0
4634.406,-82.05,40.0,28.14,1.988,2.867,0.05,log_20260424_153546.csv,77.2401,0.879,0.1,1.0
4636.498,-82.16,40.0,28.14,2.29,2.75,0.05,log_20260424_153546.csv,77.27496666666666,0.45999999999999996,0.1,1.0
4638.589,-82.08,40.0,28.14,2.095,2.828,0.05,log_20260424_153546.csv,77.30981666666666,0.7329999999999997,0.1,1.0
4640.681,-82.28,40.0,28.15,1.988,2.779,0.05,log_20260424_153546.csv,77.34468333333332,0.7909999999999999,0.1,1.0
4642.774,-82.23,40.0,28.14,2.203,2.936,0.05,log_20260424_153546.csv,77.37956666666668,0.7330000000000001,0.1,1.0
4644.865,-82.16,40.0,28.14,1.988,2.858,0.05,log_20260424_153546.csv,77.41441666666667,0.8700000000000001,0.1,1.0
4646.957,-82.16,40.0,28.14,2.32,2.848,0.05,log_20260424_153546.csv,77.44928333333334,0.528,0.1,1.0
4649.049,-82.33,40.0,28.14,2.056,2.72,0.05,log_20260424_153546.csv,77.48415,0.6640000000000001,0.1,1.0
4651.14,-82.4,40.0,28.14,2.203,2.926,0.05,log_20260424_153546.csv,77.519,0.7230000000000003,0.1,1.0
4653.232,-82.47,40.0,28.14,2.222,2.799,0.05,log_20260424_153546.csv,77.55386666666666,0.577,0.1,1.0
4655.323,-82.5,40.0,28.14,2.242,3.024,0.05,log_20260424_153546.csv,77.58871666666667,0.782,0.1,1.0
4657.415,-82.68,40.0,28.14,2.008,2.867,0.05,log_20260424_153546.csv,77.62358333333333,0.859,0.1,1.0
4659.507,-82.65,40.0,28.14,2.29,2.995,0.05,log_20260424_153546.csv,77.65844999999999,0.7050000000000001,0.1,1.0
