time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
4661.598,-82.83,40.0,28.14,2.125,2.828,0.05,log_20260424_153546.csv,77.6933,0.7029999999999998,0.1,1.0
4663.69,-82.74,40.0,28.14,2.164,2.858,0.05,log_20260424_153546.csv,77.72816666666667,0.694,0.1,1.0
4665.783,-82.72,40.0,28.16,2.037,2.907,0.05,log_20260424_153546.csv,77.76305,0.8700000000000001,0.1,1.0
4667.879,-82.98,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,77.79798333333333,0.508,0.1,1.0
4669.976,-82.8,40.0,28.15,2.017,2.789,0.05,log_20260424_153546.csv,77.83293333333333,0.7720000000000002,0.1,1.0
4672.071,-82.94,40.0,28.14,2.164,3.054,0.05,log_20260424_153546.csv,77.86785,0.8899999999999997,0.1,1.0
4674.163,-83.03,40.0,28.14,2.134,2.72,0.05,log_20260424_153546.csv,77.90271666666666,0.5860000000000003,0.1,1.0
4676.254,-82.84,40.0,28.14,2.095,3.024,0.05,log_20260424_153546.csv,77.93756666666667,0.9289999999999998,0.1,1.0
4678.346,-83.04,40.0,28.14,2.095,2.818,0.05,log_20260424_153546.csv,77.97243333333333,0.7229999999999999,0.1,1.0
4680.438,-82.71,40.0,28.14,2.144,2.897,0.05,log_20260424_153546.csv,78.0073,0.7529999999999997,0.1,1.0
4682.529,-82.89,40.0,28.14,1.998,2.71,0.05,log_20260424_153546.csv,78.04215,0.712,0.1,1.0
4684.621,-82.95,40.0,28.14,2.251,2.956,0.05,log_20260424_153546.csv,78.07701666666667,0.7050000000000001,0.1,1.0
4686.713,-83.0,40.0,28.14,2.212,2.681,0.05,log_20260424_153546.csv,78.11188333333332,0.46899999999999986,0.1,1.0
4688.804,-82.72,40.0,28.14,2.173,2.946,0.05,log_20260424_153546.csv,78.14673333333333,0.7730000000000001,0.1,1.0
4690.896,-83.0,40.0,28.14,2.232,2.661,0.05,log_20260424_153546.csv,78.18159999999999,0.4289999999999998,0.1,1.0
4692.987,-82.9,40.0,28.14,2.164,2.897,0.05,log_20260424_153546.csv,78.21645,0.7329999999999997,0.1,1.0
4695.079,-82.94,40.0,28.15,1.988,2.897,0.05,log_20260424_153546.csv,78.25131666666667,0.9089999999999998,0.1,1.0
4697.171,-82.98,40.0,28.14,2.261,2.838,0.05,log_20260424_153546.csv,78.28618333333334,0.577,0.1,1.0
4699.262,-83.13,40.0,28.16,2.203,2.926,0.05,log_20260424_153546.csv,78.32103333333333,0.7230000000000003,0.1,1.0
4701.355,-83.04,40.0,28.03,2.154,2.956,0.05,log_20260424_153546.csv,78.35591666666666,0.802,0.1,1.0
4703.447,-82.92,40.0,28.13,2.368,2.828,0.05,log_20260424_153546.csv,78.39078333333333,0.45999999999999996,0.1,1.0
4705.538,-82.86,40.0,28.11,2.203,2.72,0.05,log_20260424_153546.csv,78.42563333333332,0.5170000000000003,0.1,1.0
4707.63,-83.08,40.0,28.13,1.969,2.926,0.05,log_20260424_153546.csv,78.4605,0.9570000000000001,0.1,1.0
4709.722,-83.03,40.0,28.1,2.134,2.887,0.05,log_20260424_153546.csv,78.49536666666667,0.7530000000000001,0.1,1.0
4711.813,-83.37,40.0,28.11,2.144,2.897,0.05,log_20260424_153546.csv,78.53021666666667,0.7529999999999997,0.1,1.0
4713.905,-83.66,40.0,28.11,2.086,2.946,0.05,log_20260424_153546.csv,78.56508333333333,0.8600000000000003,0.1,1.0
4715.996,-83.35,40.0,28.14,2.164,2.848,0.05,log_20260424_153546.csv,78.59993333333334,0.6839999999999997,0.1,1.0
4718.088,-83.15,40.0,28.11,2.232,2.73,0.05,log_20260424_153546.csv,78.6348,0.4979999999999998,0.1,1.0
4720.18,-82.86,40.0,28.1,2.173,2.897,0.05,log_20260424_153546.csv,78.66966666666667,0.7239999999999998,0.1,1.0
4722.271,-82.79,40.0,28.12,2.037,2.936,0.05,log_20260424_153546.csv,78.70451666666666,0.899,0.1,1.0
4724.364,-82.68,40.0,28.12,2.232,2.956,0.05,log_20260424_153546.csv,78.73939999999999,0.7239999999999998,0.1,1.0
4726.456,-82.68,40.0,28.12,2.349,2.887,0.05,log_20260424_153546.csv,78.77426666666666,0.5379999999999998,0.1,1.0
4728.552,-82.77,40.0,28.11,2.154,2.799,0.05,log_20260424_153546.csv,78.80919999999999,0.645,0.1,1.0
4730.644,-82.8,40.0,28.11,2.222,3.034,0.05,log_20260424_153546.csv,78.84406666666668,0.8119999999999998,0.1,1.0
4732.739,-82.83,40.0,28.12,2.193,2.74,0.05,log_20260424_153546.csv,78.87898333333332,0.5470000000000002,0.1,1.0
4734.831,-82.95,40.0,28.11,2.281,2.809,0.05,log_20260424_153546.csv,78.91385,0.528,0.1,1.0
4736.922,-82.79,40.0,28.12,2.056,2.965,0.05,log_20260424_153546.csv,78.94869999999999,0.9089999999999998,0.1,1.0
4739.014,-82.94,40.0,28.12,2.154,3.005,0.05,log_20260424_153546.csv,78.98356666666668,0.851,0.1,1.0
4741.106,-82.83,40.0,28.12,2.203,2.926,0.05,log_20260424_153546.csv,79.01843333333333,0.7230000000000003,0.1,1.0
4743.197,-82.63,40.0,28.11,2.31,2.867,0.05,log_20260424_153546.csv,79.05328333333334,0.5569999999999999,0.1,1.0
4745.289,-82.58,40.0,28.1,2.261,2.946,0.05,log_20260424_153546.csv,79.08815,0.685,0.1,1.0
4747.381,-82.52,40.0,28.1,2.222,2.867,0.05,log_20260424_153546.csv,79.12301666666667,0.645,0.1,1.0
4749.472,-82.39,40.0,28.1,2.076,2.799,0.05,log_20260424_153546.csv,79.15786666666666,0.7229999999999999,0.1,1.0
4751.564,-82.42,40.0,28.1,2.29,2.72,0.05,log_20260424_153546.csv,79.19273333333334,0.43000000000000016,0.1,1.0
4753.656,-82.44,40.0,28.11,2.212,2.73,0.05,log_20260424_153546.csv,79.2276,0.5179999999999998,0.1,1.0
4755.747,-82.42,40.0,28.1,2.183,2.701,0.05,log_20260424_153546.csv,79.26245,0.5180000000000002,0.1,1.0
4757.839,-82.36,40.0,28.1,2.242,2.72,0.05,log_20260424_153546.csv,79.29731666666666,0.4780000000000002,0.1,1.0
4759.93,-82.19,40.0,28.1,2.134,2.652,0.05,log_20260424_153546.csv,79.33216666666667,0.5180000000000002,0.1,1.0
4762.022,-82.1,40.0,28.1,2.076,2.74,0.05,log_20260424_153546.csv,79.36703333333334,0.6640000000000001,0.1,1.0
4764.114,-82.18,40.0,28.1,2.144,2.789,0.05,log_20260424_153546.csv,79.4019,0.645,0.1,1.0
4766.205,-82.44,40.0,28.11,1.988,2.867,0.05,log_20260424_153546.csv,79.43675,0.879,0.1,1.0
4768.297,-82.23,40.0,28.12,2.212,2.897,0.05,log_20260424_153546.csv,79.47161666666666,0.6849999999999996,0.1,1.0
4770.39,-82.4,40.0,28.12,2.232,2.916,0.05,log_20260424_153546.csv,79.5065,0.6839999999999997,0.1,1.0
4772.481,-82.44,40.0,28.14,2.212,2.74,0.05,log_20260424_153546.csv,79.54135,0.528,0.1,1.0
4774.573,-82.44,40.0,28.12,1.978,2.661,0.05,log_20260424_153546.csv,79.57621666666667,0.683,0.1,1.0
4776.664,-82.28,40.0,28.12,2.193,2.867,0.05,log_20260424_153546.csv,79.61106666666666,0.6739999999999999,0.1,1.0
4778.756,-82.37,40.0,28.14,2.076,2.818,0.05,log_20260424_153546.csv,79.64593333333333,0.742,0.1,1.0
4780.848,-82.45,40.0,28.14,2.164,2.975,0.05,log_20260424_153546.csv,79.6808,0.8109999999999999,0.1,1.0
4782.939,-82.47,40.0,28.15,1.988,2.779,0.05,log_20260424_153546.csv,79.71565000000001,0.7909999999999999,0.1,1.0
4785.031,-82.4,40.0,28.14,2.281,2.828,0.05,log_20260424_153546.csv,79.75051666666667,0.5469999999999997,0.1,1.0
4787.123,-82.48,40.0,28.14,1.92,2.897,0.05,log_20260424_153546.csv,79.78538333333333,0.9769999999999999,0.1,1.0
4789.214,-82.4,40.0,28.14,2.261,2.838,0.05,log_20260424_153546.csv,79.82023333333333,0.577,0.1,1.0
4791.306,-82.77,40.0,28.14,2.154,2.995,0.05,log_20260424_153546.csv,79.8551,0.8410000000000002,0.1,1.0
4793.399,-82.65,40.0,28.14,2.203,2.71,0.05,log_20260424_153546.csv,79.88998333333333,0.5070000000000001,0.1,1.0
4795.495,-82.58,40.0,28.15,1.998,2.956,0.05,log_20260424_153546.csv,79.92491666666666,0.958,0.1,1.0
4797.592,-82.6,40.0,28.14,2.076,2.877,0.05,log_20260424_153546.csv,79.95986666666666,0.8009999999999997,0.1,1.0
4799.687,-82.77,40.0,28.14,2.251,2.681,0.05,log_20260424_153546.csv,79.99478333333333,0.43000000000000016,0.1,1.0
4801.779,-82.74,40.0,28.14,1.998,2.877,0.05,log_20260424_153546.csv,80.02965,0.8789999999999998,0.1,1.0
4803.87,-83.0,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,80.0645,0.645,0.1,1.0
4805.962,-83.1,40.0,28.14,1.978,2.887,0.05,log_20260424_153546.csv,80.09936666666667,0.909,0.1,1.0
4808.054,-82.98,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,80.13423333333334,0.6360000000000001,0.1,1.0
4810.145,-83.21,40.0,28.14,2.095,2.995,0.05,log_20260424_153546.csv,80.16908333333335,0.8999999999999999,0.1,1.0
4812.237,-83.24,40.0,28.14,2.251,2.671,0.05,log_20260424_153546.csv,80.20395,0.41999999999999993,0.1,1.0
4814.329,-83.33,40.0,28.14,2.076,2.907,0.05,log_20260424_153546.csv,80.23881666666666,0.831,0.1,1.0
4816.42,-83.24,40.0,28.14,2.32,2.789,0.05,log_20260424_153546.csv,80.27366666666667,0.4690000000000003,0.1,1.0
4818.512,-83.22,40.0,28.14,1.93,2.867,0.05,log_20260424_153546.csv,80.30853333333333,0.937,0.1,1.0
4820.603,-83.48,40.0,28.14,2.261,2.759,0.05,log_20260424_153546.csv,80.34338333333334,0.4979999999999998,0.1,1.0
4822.695,-83.53,40.0,28.14,2.095,2.897,0.05,log_20260424_153546.csv,80.37825,0.8019999999999996,0.1,1.0
4824.787,-83.33,40.0,28.14,2.154,2.701,0.05,log_20260424_153546.csv,80.41311666666667,0.5470000000000002,0.1,1.0
4826.878,-83.44,40.0,28.14,2.056,2.887,0.05,log_20260424_153546.csv,80.44796666666666,0.831,0.1,1.0
4828.971,-83.54,40.0,28.14,2.3,2.72,0.05,log_20260424_153546.csv,80.48285,0.4200000000000004,0.1,1.0
4831.063,-83.65,40.0,28.14,2.056,2.877,0.05,log_20260424_153546.csv,80.51771666666667,0.8209999999999997,0.1,1.0
4833.154,-83.74,40.0,28.14,2.3,2.74,0.05,log_20260424_153546.csv,80.55256666666668,0.4400000000000004,0.1,1.0
4835.246,-83.72,40.0,28.14,2.173,3.014,0.05,log_20260424_153546.csv,80.58743333333334,0.8409999999999997,0.1,1.0
4837.338,-83.87,40.0,28.14,2.242,2.769,0.05,log_20260424_153546.csv,80.6223,0.5270000000000001,0.1,1.0
4839.429,-83.94,40.0,28.14,2.037,2.897,0.05,log_20260424_153546.csv,80.65715,0.8599999999999999,0.1,1.0
4841.521,-83.87,40.0,28.13,2.076,2.818,0.05,log_20260424_153546.csv,80.69201666666666,0.742,0.1,1.0
4843.612,-83.87,40.0,28.14,1.949,2.838,0.05,log_20260424_153546.csv,80.72686666666667,0.889,0.1,1.0
4845.704,-83.89,40.0,28.14,2.222,2.75,0.05,log_20260424_153546.csv,80.76173333333332,0.528,0.1,1.0
4847.796,-83.92,40.0,28.14,1.998,2.838,0.05,log_20260424_153546.csv,80.7966,0.8400000000000001,0.1,1.0
4849.887,-84.06,40.0,28.14,2.193,2.799,0.05,log_20260424_153546.csv,80.83144999999999,0.6059999999999999,0.1,1.0
4851.98,-84.11,40.0,28.14,2.066,2.73,0.05,log_20260424_153546.csv,80.86633333333333,0.6640000000000001,0.1,1.0
4854.076,-84.09,40.0,28.14,2.212,2.769,0.05,log_20260424_153546.csv,80.90126666666667,0.5569999999999999,0.1,1.0
4856.168,-84.11,40.0,28.15,2.125,2.867,0.05,log_20260424_153546.csv,80.93613333333333,0.742,0.1,1.0
4858.264,-84.06,40.0,28.14,2.154,3.014,0.05,log_20260424_153546.csv,80.97106666666667,0.8599999999999999,0.1,1.0
4860.355,-84.17,40.0,28.14,2.125,2.759,0.05,log_20260424_153546.csv,81.00591666666666,0.6339999999999999,0.1,1.0
4862.447,-84.25,40.0,28.14,2.037,3.014,0.05,log_20260424_153546.csv,81.04078333333334,0.9769999999999999,0.1,1.0
4864.539,-84.28,40.0,28.14,2.349,2.769,0.05,log_20260424_153546.csv,81.07565,0.41999999999999993,0.1,1.0
4866.63,-84.01,40.0,28.14,2.281,3.005,0.05,log_20260424_153546.csv,81.1105,0.7239999999999998,0.1,1.0
4868.722,-84.28,40.0,28.14,2.193,2.691,0.05,log_20260424_153546.csv,81.14536666666666,0.4979999999999998,0.1,1.0
4870.813,-84.12,40.0,28.14,2.164,2.936,0.05,log_20260424_153546.csv,81.18021666666667,0.7719999999999998,0.1,1.0
4872.905,-84.4,40.0,28.14,1.988,2.818,0.05,log_20260424_153546.csv,81.21508333333333,0.8300000000000001,0.1,1.0
4874.997,-84.61,40.0,28.14,2.037,2.995,0.05,log_20260424_153546.csv,81.24995,0.9580000000000002,0.1,1.0
4877.088,-84.38,40.0,28.14,2.066,2.838,0.05,log_20260424_153546.csv,81.28479999999999,0.7720000000000002,0.1,1.0
4879.18,-84.34,40.0,28.14,2.183,2.887,0.05,log_20260424_153546.csv,81.31966666666668,0.7040000000000002,0.1,1.0
4881.272,-84.3,40.0,28.14,2.193,2.818,0.05,log_20260424_153546.csv,81.35453333333334,0.625,0.1,1.0
4883.363,-84.14,40.0,28.14,2.173,3.014,0.05,log_20260424_153546.csv,81.38938333333334,0.8409999999999997,0.1,1.0
4885.455,-84.23,40.0,28.14,1.988,2.858,0.05,log_20260424_153546.csv,81.42425,0.8700000000000001,0.1,1.0
4887.547,-84.37,40.0,28.14,2.076,2.887,0.05,log_20260424_153546.csv,81.45911666666666,0.8109999999999999,0.1,1.0
4889.638,-84.34,40.0,28.14,2.125,2.789,0.05,log_20260424_153546.csv,81.49396666666667,0.6640000000000001,0.1,1.0
4891.73,-84.3,40.0,28.14,2.095,2.956,0.05,log_20260424_153546.csv,81.52883333333332,0.8609999999999998,0.1,1.0
4893.821,-84.2,40.0,28.14,2.222,2.769,0.05,log_20260424_153546.csv,81.56368333333333,0.5470000000000002,0.1,1.0
4895.913,-84.45,40.0,28.14,2.056,2.818,0.05,log_20260424_153546.csv,81.59854999999999,0.762,0.1,1.0
4898.006,-84.48,40.0,28.14,2.203,2.799,0.05,log_20260424_153546.csv,81.63343333333334,0.5960000000000001,0.1,1.0
4900.097,-84.4,40.0,28.02,2.125,2.887,0.05,log_20260424_153546.csv,81.66828333333333,0.762,0.1,1.0
4902.189,-84.35,40.0,28.12,2.076,2.995,0.05,log_20260424_153546.csv,81.70315000000001,0.919,0.1,1.0
4904.281,-84.45,40.0,28.11,2.047,2.828,0.05,log_20260424_153546.csv,81.73801666666667,0.7809999999999997,0.1,1.0
4906.372,-84.2,40.0,28.1,1.969,2.965,0.05,log_20260424_153546.csv,81.77286666666667,0.9959999999999998,0.1,1.0
4908.464,-84.17,40.0,28.11,2.076,2.995,0.05,log_20260424_153546.csv,81.80773333333333,0.919,0.1,1.0
4910.555,-84.58,40.0,28.1,2.086,2.926,0.05,log_20260424_153546.csv,81.84258333333334,0.8400000000000003,0.1,1.0
4912.647,-84.73,40.0,28.12,2.173,2.838,0.05,log_20260424_153546.csv,81.87745,0.665,0.1,1.0
4914.739,-84.37,40.0,28.11,2.251,2.818,0.05,log_20260424_153546.csv,81.91231666666665,0.5670000000000002,0.1,1.0
4916.83,-84.06,40.0,28.11,2.008,2.848,0.05,log_20260424_153546.csv,81.94716666666666,0.8399999999999999,0.1,1.0
4918.922,-83.8,40.0,28.12,2.066,2.887,0.05,log_20260424_153546.csv,81.98203333333332,0.8210000000000002,0.1,1.0
4921.015,-83.92,40.0,28.12,2.017,3.044,0.05,log_20260424_153546.csv,82.01691666666667,1.0270000000000001,0.1,1.0
4923.111,-83.74,40.0,28.12,2.222,2.818,0.05,log_20260424_153546.csv,82.05185,0.5960000000000001,0.1,1.0
4925.203,-83.74,40.0,28.12,2.193,2.848,0.05,log_20260424_153546.csv,82.08671666666667,0.6549999999999998,0.1,1.0
4927.307,-83.53,40.0,28.1,2.017,2.936,0.05,log_20260424_153546.csv,82.12178333333333,0.919,0.1,1.0
4929.4,-83.95,40.0,28.1,1.93,2.887,0.05,log_20260424_153546.csv,82.15666666666667,0.9570000000000001,0.1,1.0
4931.491,-84.16,40.0,28.1,2.164,2.828,0.05,log_20260424_153546.csv,82.19151666666667,0.6639999999999997,0.1,1.0
4933.583,-84.11,40.0,28.12,2.251,2.691,0.05,log_20260424_153546.csv,82.22638333333333,0.43999999999999995,0.1,1.0
4935.675,-83.87,40.0,28.1,2.154,2.74,0.05,log_20260424_153546.csv,82.26125,0.5860000000000003,0.1,1.0
4937.766,-83.84,40.0,28.1,2.31,2.681,0.05,log_20260424_153546.csv,82.2961,0.371,0.1,1.0
4939.858,-83.62,40.0,28.1,2.281,2.809,0.05,log_20260424_153546.csv,82.33096666666667,0.528,0.1,1.0
4941.949,-83.47,40.0,28.12,2.105,2.809,0.05,log_20260424_153546.csv,82.36581666666666,0.7040000000000002,0.1,1.0
4944.041,-83.39,40.0,28.12,2.008,2.887,0.05,log_20260424_153546.csv,82.40068333333333,0.879,0.1,1.0
4946.134,-83.26,40.0,28.12,2.339,2.769,0.05,log_20260424_153546.csv,82.43556666666667,0.43000000000000016,0.1,1.0
4948.225,-83.37,40.0,28.14,2.008,3.014,0.05,log_20260424_153546.csv,82.47041666666668,1.0059999999999998,0.1,1.0
4950.317,-83.39,40.0,28.12,2.076,2.877,0.05,log_20260424_153546.csv,82.50528333333334,0.8009999999999997,0.1,1.0
4952.409,-83.44,40.0,28.11,2.125,2.926,0.05,log_20260424_153546.csv,82.54015,0.8010000000000002,0.1,1.0
4954.5,-83.33,40.0,28.11,2.203,2.828,0.05,log_20260424_153546.csv,82.575,0.625,0.1,1.0
4956.592,-83.47,40.0,28.11,2.144,2.926,0.05,log_20260424_153546.csv,82.60986666666666,0.782,0.1,1.0
4958.684,-83.35,40.0,28.11,2.222,2.867,0.05,log_20260424_153546.csv,82.64473333333333,0.645,0.1,1.0
4960.775,-83.24,40.0,28.11,2.242,2.769,0.05,log_20260424_153546.csv,82.67958333333333,0.5270000000000001,0.1,1.0
4962.867,-83.1,40.0,28.11,2.134,2.799,0.05,log_20260424_153546.csv,82.71445,0.665,0.1,1.0
4964.958,-83.3,40.0,28.12,1.998,3.005,0.05,log_20260424_153546.csv,82.74929999999999,1.007,0.1,1.0
4967.05,-83.21,40.0,28.11,2.125,2.769,0.05,log_20260424_153546.csv,82.78416666666666,0.6440000000000001,0.1,1.0
4969.143,-83.37,40.0,28.11,2.144,2.759,0.05,log_20260424_153546.csv,82.81905,0.6149999999999998,0.1,1.0
4971.239,-83.29,40.0,28.13,2.164,2.789,0.05,log_20260424_153546.csv,82.85398333333333,0.625,0.1,1.0
4973.336,-83.51,40.0,28.14,1.949,2.936,0.05,log_20260424_153546.csv,82.88893333333334,0.9869999999999999,0.1,1.0
4975.431,-83.48,40.0,28.14,2.144,2.779,0.05,log_20260424_153546.csv,82.92384999999999,0.6349999999999998,0.1,1.0
4977.523,-83.35,40.0,28.14,2.066,2.789,0.05,log_20260424_153546.csv,82.95871666666667,0.7230000000000003,0.1,1.0
4979.614,-83.61,40.0,28.14,2.008,2.799,0.05,log_20260424_153546.csv,82.99356666666667,0.7909999999999999,0.1,1.0
4981.706,-83.65,40.0,28.14,2.047,2.789,0.05,log_20260424_153546.csv,83.02843333333334,0.742,0.1,1.0
4983.798,-83.71,40.0,28.14,2.105,2.916,0.05,log_20260424_153546.csv,83.0633,0.8109999999999999,0.1,1.0
4985.889,-83.59,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,83.09815,0.645,0.1,1.0
4987.981,-83.84,40.0,28.14,2.066,2.956,0.05,log_20260424_153546.csv,83.13301666666666,0.8900000000000001,0.1,1.0
4990.073,-83.8,40.0,28.14,2.232,2.858,0.05,log_20260424_153546.csv,83.16788333333334,0.6259999999999999,0.1,1.0
4992.164,-83.82,40.0,28.14,2.105,2.897,0.05,log_20260424_153546.csv,83.20273333333333,0.7919999999999998,0.1,1.0
4994.256,-83.8,40.0,28.14,2.29,2.74,0.05,log_20260424_153546.csv,83.2376,0.4500000000000002,0.1,1.0
4996.348,-83.95,40.0,28.14,2.066,2.946,0.05,log_20260424_153546.csv,83.27246666666666,0.8800000000000003,0.1,1.0
4998.439,-84.02,40.0,28.14,2.261,2.779,0.05,log_20260424_153546.csv,83.30731666666667,0.5179999999999998,0.1,1.0
5000.531,-84.01,40.0,28.14,2.056,2.848,0.05,log_20260424_153546.csv,83.34218333333334,0.7919999999999998,0.1,1.0
5002.622,-84.12,40.0,28.14,2.222,2.701,0.05,log_20260424_153546.csv,83.37703333333334,0.4790000000000001,0.1,1.0
5004.715,-84.06,40.0,28.15,2.105,2.946,0.05,log_20260424_153546.csv,83.41191666666667,0.8410000000000002,0.1,1.0
5006.807,-84.16,40.0,28.14,2.349,2.72,0.05,log_20260424_153546.csv,83.44678333333333,0.371,0.1,1.0
5008.898,-84.14,40.0,28.14,2.008,2.828,0.05,log_20260424_153546.csv,83.48163333333333,0.8199999999999998,0.1,1.0
5010.99,-84.17,40.0,28.14,2.212,2.73,0.05,log_20260424_153546.csv,83.5165,0.5179999999999998,0.1,1.0
5013.082,-84.31,40.0,28.14,2.037,2.877,0.05,log_20260424_153546.csv,83.55136666666667,0.8399999999999999,0.1,1.0
5015.173,-84.31,40.0,28.14,2.154,2.769,0.05,log_20260424_153546.csv,83.58621666666666,0.6150000000000002,0.1,1.0
5017.265,-84.37,40.0,28.14,1.949,2.799,0.05,log_20260424_153546.csv,83.62108333333335,0.8499999999999999,0.1,1.0
5019.357,-84.55,40.0,28.14,2.261,2.72,0.05,log_20260424_153546.csv,83.65595,0.4590000000000001,0.1,1.0
5021.448,-84.58,40.0,28.14,2.008,2.877,0.05,log_20260424_153546.csv,83.69080000000001,0.8689999999999998,0.1,1.0
5023.54,-84.69,40.0,28.14,2.31,2.779,0.05,log_20260424_153546.csv,83.72566666666667,0.46899999999999986,0.1,1.0
5025.631,-84.62,40.0,28.14,2.125,2.809,0.05,log_20260424_153546.csv,83.76051666666667,0.6840000000000002,0.1,1.0
5027.724,-84.78,40.0,28.14,2.076,2.838,0.05,log_20260424_153546.csv,83.7954,0.762,0.1,1.0
5029.83,-84.99,40.0,28.14,2.125,2.838,0.05,log_20260424_153546.csv,83.8305,0.7130000000000001,0.1,1.0
5031.921,-84.88,40.0,28.14,2.125,2.74,0.05,log_20260424_153546.csv,83.86535,0.6150000000000002,0.1,1.0
5034.013,-84.91,40.0,28.14,2.105,2.936,0.05,log_20260424_153546.csv,83.90021666666667,0.831,0.1,1.0
5036.104,-84.85,40.0,28.14,2.095,2.877,0.05,log_20260424_153546.csv,83.93506666666667,0.7819999999999996,0.1,1.0
5038.196,-85.05,40.0,28.14,2.056,2.887,0.05,log_20260424_153546.csv,83.96993333333333,0.831,0.1,1.0
5040.288,-85.05,40.0,28.14,2.105,2.995,0.05,log_20260424_153546.csv,84.00479999999999,0.8900000000000001,0.1,1.0
5042.379,-84.95,40.0,28.14,2.3,2.887,0.05,log_20260424_153546.csv,84.03965,0.5870000000000002,0.1,1.0
5044.471,-84.99,40.0,28.14,2.056,2.887,0.05,log_20260424_153546.csv,84.07451666666665,0.831,0.1,1.0
5046.562,-85.12,40.0,28.14,2.193,2.701,0.05,log_20260424_153546.csv,84.10936666666666,0.508,0.1,1.0
5048.654,-85.01,40.0,28.14,1.939,2.965,0.05,log_20260424_153546.csv,84.14423333333335,1.0259999999999998,0.1,1.0
5050.746,-85.08,40.0,28.14,2.105,2.858,0.05,log_20260424_153546.csv,84.1791,0.7530000000000001,0.1,1.0
5052.837,-85.09,40.0,28.15,1.998,2.858,0.05,log_20260424_153546.csv,84.21395000000001,0.8600000000000001,0.1,1.0
5054.929,-85.09,40.0,28.14,2.154,2.818,0.05,log_20260424_153546.csv,84.24881666666667,0.6640000000000001,0.1,1.0
5057.021,-85.08,40.0,28.14,1.93,2.936,0.05,log_20260424_153546.csv,84.28368333333333,1.006,0.1,1.0
5059.112,-85.17,40.0,28.14,1.988,2.936,0.05,log_20260424_153546.csv,84.31853333333333,0.948,0.1,1.0
5061.204,-85.11,40.0,28.14,2.115,2.769,0.05,log_20260424_153546.csv,84.3534,0.6539999999999999,0.1,1.0
5063.296,-85.37,40.0,28.14,2.076,2.877,0.05,log_20260424_153546.csv,84.38826666666667,0.8009999999999997,0.1,1.0
5065.388,-85.19,40.0,28.14,2.144,2.74,0.05,log_20260424_153546.csv,84.42313333333333,0.5960000000000001,0.1,1.0
5067.48,-85.29,40.0,28.14,2.125,2.867,0.05,log_20260424_153546.csv,84.458,0.742,0.1,1.0
5069.571,-85.32,40.0,28.14,2.008,2.838,0.05,log_20260424_153546.csv,84.49285,0.8300000000000001,0.1,1.0
5071.663,-85.19,40.0,28.14,1.998,2.946,0.05,log_20260424_153546.csv,84.52771666666666,0.9480000000000002,0.1,1.0
5073.755,-85.17,40.0,28.14,1.978,2.809,0.05,log_20260424_153546.csv,84.56258333333334,0.8310000000000002,0.1,1.0
5075.846,-85.06,40.0,28.14,2.144,2.936,0.05,log_20260424_153546.csv,84.59743333333333,0.7919999999999998,0.1,1.0
5077.938,-85.23,40.0,28.14,2.037,2.74,0.05,log_20260424_153546.csv,84.6323,0.7030000000000003,0.1,1.0
5080.03,-85.4,40.0,28.14,2.134,2.818,0.05,log_20260424_153546.csv,84.66716666666666,0.6840000000000002,0.1,1.0
5082.121,-85.41,40.0,28.15,2.134,2.73,0.05,log_20260424_153546.csv,84.70201666666667,0.5960000000000001,0.1,1.0
5084.213,-85.45,40.0,28.14,2.095,2.887,0.05,log_20260424_153546.csv,84.73688333333332,0.7919999999999998,0.1,1.0
5086.305,-85.38,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,84.77175000000001,0.5580000000000003,0.1,1.0
5088.397,-85.32,40.0,28.14,2.095,2.897,0.05,log_20260424_153546.csv,84.80661666666667,0.8019999999999996,0.1,1.0
5090.494,-85.06,40.0,28.14,2.095,2.887,0.05,log_20260424_153546.csv,84.84156666666667,0.7919999999999998,0.1,1.0
5092.59,-85.16,40.0,28.14,2.203,2.71,0.05,log_20260424_153546.csv,84.87650000000001,0.5070000000000001,0.1,1.0
5094.681,-85.21,40.0,28.14,2.193,2.956,0.05,log_20260424_153546.csv,84.91135,0.7629999999999999,0.1,1.0
5096.772,-85.14,40.0,28.14,1.988,2.867,0.05,log_20260424_153546.csv,84.9462,0.879,0.1,1.0
5098.864,-85.24,40.0,28.14,2.144,2.956,0.05,log_20260424_153546.csv,84.98106666666666,0.8119999999999998,0.1,1.0
5100.956,-85.24,40.0,28.14,2.008,2.936,0.05,log_20260424_153546.csv,85.01593333333334,0.9279999999999999,0.1,1.0
5103.047,-84.99,40.0,28.14,2.222,2.867,0.05,log_20260424_153546.csv,85.05078333333333,0.645,0.1,1.0
5105.139,-85.03,40.0,28.15,2.037,2.72,0.05,log_20260424_153546.csv,85.08565,0.6830000000000003,0.1,1.0
5107.231,-84.96,40.0,28.15,2.066,2.956,0.05,log_20260424_153546.csv,85.12051666666666,0.8900000000000001,0.1,1.0
5109.322,-85.16,40.0,28.15,2.222,2.789,0.05,log_20260424_153546.csv,85.15536666666667,0.5670000000000002,0.1,1.0
5111.414,-85.16,40.0,28.03,2.125,2.809,0.05,log_20260424_153546.csv,85.19023333333332,0.6840000000000002,0.1,1.0
5113.505,-85.09,40.0,28.12,2.144,2.916,0.05,log_20260424_153546.csv,85.22508333333333,0.7719999999999998,0.1,1.0
5115.597,-84.93,40.0,28.11,2.134,2.995,0.05,log_20260424_153546.csv,85.25994999999999,0.8610000000000002,0.1,1.0
5117.689,-85.05,40.0,28.12,2.154,2.956,0.05,log_20260424_153546.csv,85.29481666666668,0.802,0.1,1.0
5119.78,-84.93,40.0,28.12,2.095,2.818,0.05,log_20260424_153546.csv,85.32966666666667,0.7229999999999999,0.1,1.0
5121.872,-85.05,40.0,28.11,2.232,2.779,0.05,log_20260424_153546.csv,85.36453333333334,0.5469999999999997,0.1,1.0
5123.964,-84.8,40.0,28.1,2.251,2.818,0.05,log_20260424_153546.csv,85.3994,0.5670000000000002,0.1,1.0
5126.055,-84.7,40.0,28.1,2.095,2.858,0.05,log_20260424_153546.csv,85.43425,0.7629999999999999,0.1,1.0
5128.147,-84.41,40.0,28.11,2.251,2.887,0.05,log_20260424_153546.csv,85.46911666666666,0.6360000000000001,0.1,1.0
5130.24,-84.4,40.0,28.11,2.164,2.867,0.05,log_20260424_153546.csv,85.50399999999999,0.7029999999999998,0.1,1.0
5132.331,-84.28,40.0,28.1,2.261,2.809,0.05,log_20260424_153546.csv,85.53885,0.548,0.1,1.0
5134.423,-84.3,40.0,28.1,2.222,2.769,0.05,log_20260424_153546.csv,85.57371666666667,0.5470000000000002,0.1,1.0
5136.514,-84.34,40.0,28.1,2.076,2.946,0.05,log_20260424_153546.csv,85.60856666666668,0.8700000000000001,0.1,1.0
5138.606,-84.22,40.0,28.12,2.056,2.975,0.05,log_20260424_153546.csv,85.64343333333333,0.919,0.1,1.0
5140.698,-84.34,40.0,28.1,2.047,3.024,0.05,log_20260424_153546.csv,85.67830000000001,0.9769999999999999,0.1,1.0
5142.789,-84.35,40.0,28.12,2.261,2.926,0.05,log_20260424_153546.csv,85.71315,0.665,0.1,1.0
5144.881,-84.3,40.0,28.12,2.056,2.926,0.05,log_20260424_153546.csv,85.74801666666667,0.8700000000000001,0.1,1.0
5146.973,-84.43,40.0,28.12,1.998,2.936,0.05,log_20260424_153546.csv,85.78288333333333,0.938,0.1,1.0
5149.064,-84.55,40.0,28.12,2.047,2.828,0.05,log_20260424_153546.csv,85.81773333333334,0.7809999999999997,0.1,1.0
5151.156,-84.51,40.0,28.11,1.959,2.916,0.05,log_20260424_153546.csv,85.8526,0.9569999999999999,0.1,1.0
5153.247,-84.35,40.0,28.1,2.134,2.779,0.05,log_20260424_153546.csv,85.88745,0.645,0.1,1.0
5155.34,-83.99,40.0,28.1,2.203,2.74,0.05,log_20260424_153546.csv,85.92233333333334,0.5370000000000004,0.1,1.0
5157.432,-83.94,40.0,28.1,2.212,2.73,0.05,log_20260424_153546.csv,85.9572,0.5179999999999998,0.1,1.0
5159.528,-84.12,40.0,28.1,2.056,2.769,0.05,log_20260424_153546.csv,85.99213333333334,0.7130000000000001,0.1,1.0
5161.62,-84.3,40.0,28.11,2.261,2.926,0.05,log_20260424_153546.csv,86.027,0.665,0.1,1.0
5163.712,-84.34,40.0,28.12,2.008,2.848,0.05,log_20260424_153546.csv,86.06186666666667,0.8399999999999999,0.1,1.0
5165.807,-84.23,40.0,28.12,2.164,2.848,0.05,log_20260424_153546.csv,86.09678333333333,0.6839999999999997,0.1,1.0
5167.899,-84.11,40.0,28.1,2.095,2.74,0.05,log_20260424_153546.csv,86.13165000000001,0.645,0.1,1.0
5169.99,-84.17,40.0,28.1,2.271,2.858,0.05,log_20260424_153546.csv,86.1665,0.5870000000000002,0.1,1.0
5172.082,-84.19,40.0,28.12,2.066,2.897,0.05,log_20260424_153546.csv,86.20136666666667,0.831,0.1,1.0
5174.174,-84.12,40.0,28.1,2.193,2.936,0.05,log_20260424_153546.csv,86.23623333333333,0.7429999999999999,0.1,1.0
5176.265,-84.17,40.0,28.12,1.949,2.926,0.05,log_20260424_153546.csv,86.27108333333334,0.9770000000000001,0.1,1.0
5178.357,-84.27,40.0,28.11,1.998,2.946,0.05,log_20260424_153546.csv,86.30595,0.9480000000000002,0.1,1.0
5180.448,-84.35,40.0,28.12,2.222,2.779,0.05,log_20260424_153546.csv,86.3408,0.5569999999999999,0.1,1.0
5182.54,-84.14,40.0,28.14,2.008,2.926,0.05,log_20260424_153546.csv,86.37566666666666,0.9180000000000001,0.1,1.0
5184.632,-84.17,40.0,28.14,1.978,2.73,0.05,log_20260424_153546.csv,86.41053333333333,0.752,0.1,1.0
5186.723,-84.3,40.0,28.14,2.134,2.907,0.05,log_20260424_153546.csv,86.44538333333334,0.7730000000000001,0.1,1.0
5188.815,-84.12,40.0,28.14,2.203,2.838,0.05,log_20260424_153546.csv,86.48025,0.6350000000000002,0.1,1.0
5190.907,-84.28,40.0,28.14,2.105,2.887,0.05,log_20260424_153546.csv,86.51511666666667,0.782,0.1,1.0
5192.998,-84.37,40.0,28.14,2.095,2.701,0.05,log_20260424_153546.csv,86.54996666666666,0.6059999999999999,0.1,1.0
5195.09,-84.38,40.0,28.14,1.978,2.848,0.05,log_20260424_153546.csv,86.58483333333334,0.8699999999999999,0.1,1.0
5197.182,-84.38,40.0,28.14,2.144,2.71,0.05,log_20260424_153546.csv,86.6197,0.5659999999999998,0.1,1.0
5199.273,-84.55,40.0,28.14,1.949,2.897,0.05,log_20260424_153546.csv,86.65455,0.9479999999999997,0.1,1.0
5201.366,-84.58,40.0,28.14,2.232,2.799,0.05,log_20260424_153546.csv,86.68943333333333,0.5669999999999997,0.1,1.0
5203.457,-84.64,40.0,28.14,2.066,2.926,0.05,log_20260424_153546.csv,86.72428333333333,0.8600000000000003,0.1,1.0
5205.549,-84.73,40.0,28.14,2.339,2.887,0.05,log_20260424_153546.csv,86.75915,0.548,0.1,1.0
5207.641,-84.78,40.0,28.14,1.9,2.887,0.05,log_20260424_153546.csv,86.79401666666666,0.9870000000000001,0.1,1.0
5209.732,-84.84,40.0,28.14,2.32,2.867,0.05,log_20260424_153546.csv,86.82886666666667,0.5470000000000002,0.1,1.0
5211.824,-84.66,40.0,28.14,1.978,2.809,0.05,log_20260424_153546.csv,86.86373333333333,0.8310000000000002,0.1,1.0
5213.916,-84.78,40.0,28.14,2.095,2.681,0.05,log_20260424_153546.csv,86.8986,0.5859999999999999,0.1,1.0
5216.016,-84.98,40.0,28.14,2.134,2.975,0.05,log_20260424_153546.csv,86.9336,0.8410000000000002,0.1,1.0
5218.11,-84.84,40.0,28.14,2.261,2.887,0.05,log_20260424_153546.csv,86.96849999999999,0.6259999999999999,0.1,1.0
5220.206,-84.8,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,87.00343333333333,0.528,0.1,1.0
5222.302,-85.05,40.0,28.14,2.144,2.867,0.05,log_20260424_153546.csv,87.03836666666666,0.7229999999999999,0.1,1.0
5224.393,-84.95,40.0,28.14,2.134,2.652,0.05,log_20260424_153546.csv,87.07321666666667,0.5180000000000002,0.1,1.0
5226.485,-84.93,40.0,28.14,1.978,2.897,0.05,log_20260424_153546.csv,87.10808333333333,0.9189999999999998,0.1,1.0
5228.577,-85.11,40.0,28.15,2.251,2.809,0.05,log_20260424_153546.csv,87.14295,0.5580000000000003,0.1,1.0
5230.668,-85.32,40.0,28.15,2.008,2.848,0.05,log_20260424_153546.csv,87.17779999999999,0.8399999999999999,0.1,1.0
5232.76,-85.3,40.0,28.14,2.212,2.769,0.05,log_20260424_153546.csv,87.21266666666666,0.5569999999999999,0.1,1.0
5234.851,-85.48,40.0,28.14,2.154,2.809,0.05,log_20260424_153546.csv,87.24751666666666,0.6550000000000002,0.1,1.0
5236.943,-85.53,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,87.28238333333334,0.5089999999999999,0.1,1.0
5239.035,-85.34,40.0,28.14,2.047,2.916,0.05,log_20260424_153546.csv,87.31725,0.8689999999999998,0.1,1.0
5241.126,-85.62,40.0,28.14,2.203,2.769,0.05,log_20260424_153546.csv,87.35210000000001,0.5660000000000003,0.1,1.0
5243.218,-85.85,40.0,28.15,2.066,2.936,0.05,log_20260424_153546.csv,87.38696666666667,0.8700000000000001,0.1,1.0
5245.31,-85.98,40.0,28.14,2.173,2.838,0.05,log_20260424_153546.csv,87.42183333333334,0.665,0.1,1.0
5247.401,-85.74,40.0,28.14,1.91,2.877,0.05,log_20260424_153546.csv,87.45668333333333,0.9669999999999999,0.1,1.0
5249.494,-85.62,40.0,28.15,2.222,2.867,0.05,log_20260424_153546.csv,87.49156666666666,0.645,0.1,1.0
5251.586,-85.87,40.0,28.14,1.842,2.995,0.05,log_20260424_153546.csv,87.52643333333334,1.153,0.1,1.0
5253.677,-85.91,40.0,28.14,2.31,2.828,0.05,log_20260424_153546.csv,87.56128333333332,0.5179999999999998,0.1,1.0
5255.769,-85.79,40.0,28.14,2.056,2.926,0.05,log_20260424_153546.csv,87.59615000000001,0.8700000000000001,0.1,1.0
5257.86,-86.09,40.0,28.14,2.31,2.818,0.05,log_20260424_153546.csv,87.631,0.508,0.1,1.0
5259.952,-86.04,40.0,28.14,1.988,2.789,0.05,log_20260424_153546.csv,87.66586666666667,0.8010000000000002,0.1,1.0
5262.044,-85.98,40.0,28.15,2.203,2.877,0.05,log_20260424_153546.csv,87.70073333333333,0.6739999999999999,0.1,1.0
5264.135,-86.1,40.0,28.15,2.037,2.74,0.05,log_20260424_153546.csv,87.73558333333334,0.7030000000000003,0.1,1.0
5266.227,-86.1,40.0,28.14,2.047,3.024,0.05,log_20260424_153546.csv,87.77045,0.9769999999999999,0.1,1.0
5268.319,-86.13,40.0,28.14,1.9,2.818,0.05,log_20260424_153546.csv,87.80531666666667,0.9180000000000001,0.1,1.0
5270.41,-86.13,40.0,28.14,2.056,2.995,0.05,log_20260424_153546.csv,87.84016666666666,0.9390000000000001,0.1,1.0
5272.503,-86.04,40.0,28.14,2.076,2.897,0.05,log_20260424_153546.csv,87.87505,0.8209999999999997,0.1,1.0
5274.599,-86.15,40.0,28.14,2.232,2.936,0.05,log_20260424_153546.csv,87.90998333333333,0.7039999999999997,0.1,1.0
5276.691,-85.97,40.0,28.14,1.93,2.848,0.05,log_20260424_153546.csv,87.94485,0.9179999999999999,0.1,1.0
5278.783,-86.0,40.0,28.14,2.047,2.789,0.05,log_20260424_153546.csv,87.97971666666668,0.742,0.1,1.0
5280.878,-86.15,40.0,28.14,2.027,2.887,0.05,log_20260424_153546.csv,88.01463333333332,0.8599999999999999,0.1,1.0
5282.97,-86.09,40.0,28.14,2.212,2.809,0.05,log_20260424_153546.csv,88.04950000000001,0.597,0.1,1.0
5285.061,-86.06,40.0,28.15,1.959,2.848,0.05,log_20260424_153546.csv,88.08435,0.8889999999999998,0.1,1.0
5287.153,-85.98,40.0,28.17,2.388,2.867,0.05,log_20260424_153546.csv,88.11921666666667,0.4790000000000001,0.1,1.0
5289.245,-86.31,40.0,28.14,2.047,2.926,0.05,log_20260424_153546.csv,88.15408333333333,0.879,0.1,1.0
5291.336,-86.27,40.0,28.14,2.329,2.975,0.05,log_20260424_153546.csv,88.18893333333334,0.6459999999999999,0.1,1.0
5293.428,-85.97,40.0,28.14,2.037,2.897,0.05,log_20260424_153546.csv,88.2238,0.8599999999999999,0.1,1.0
5295.52,-86.12,40.0,28.15,2.076,2.818,0.05,log_20260424_153546.csv,88.25866666666667,0.742,0.1,1.0
5297.611,-86.15,40.0,28.14,2.056,2.897,0.05,log_20260424_153546.csv,88.29351666666666,0.8409999999999997,0.1,1.0
5299.703,-86.06,40.0,28.14,2.339,2.799,0.05,log_20260424_153546.csv,88.32838333333333,0.45999999999999996,0.1,1.0
5301.795,-86.06,40.0,28.14,1.998,2.936,0.05,log_20260424_153546.csv,88.36325000000001,0.938,0.1,1.0
5303.886,-86.16,40.0,28.14,2.066,2.789,0.05,log_20260424_153546.csv,88.39810000000001,0.7230000000000003,0.1,1.0
5305.987,-86.16,40.0,28.14,2.339,2.867,0.05,log_20260424_153546.csv,88.43311666666666,0.528,0.1,1.0
5308.08,-86.15,40.0,28.02,2.261,2.848,0.05,log_20260424_153546.csv,88.468,0.5869999999999997,0.1,1.0
5310.172,-85.91,40.0,28.12,2.427,2.965,0.05,log_20260424_153546.csv,88.50286666666666,0.5379999999999998,0.1,1.0
5312.263,-85.89,40.0,28.1,2.368,2.828,0.05,log_20260424_153546.csv,88.53771666666667,0.45999999999999996,0.1,1.0
5314.355,-86.1,40.0,28.1,2.349,2.877,0.05,log_20260424_153546.csv,88.57258333333333,0.5279999999999996,0.1,1.0
5316.447,-85.89,40.0,28.1,2.368,2.818,0.05,log_20260424_153546.csv,88.60745,0.4500000000000002,0.1,1.0
5318.538,-86.41,40.0,28.1,2.193,2.936,0.05,log_20260424_153546.csv,88.64229999999999,0.7429999999999999,0.1,1.0
5320.631,-86.81,40.0,28.1,1.93,2.887,0.05,log_20260424_153546.csv,88.67718333333333,0.9570000000000001,0.1,1.0
5322.723,-87.0,40.0,28.1,2.31,2.995,0.05,log_20260424_153546.csv,88.71205,0.685,0.1,1.0
5324.819,-86.57,40.0,28.1,2.261,2.926,0.05,log_20260424_153546.csv,88.74698333333335,0.665,0.1,1.0
5326.911,-86.36,40.0,28.12,2.271,2.799,0.05,log_20260424_153546.csv,88.78185,0.528,0.1,1.0
5329.006,-86.06,40.0,28.13,1.881,2.897,0.05,log_20260424_153546.csv,88.81676666666667,1.0159999999999998,0.1,1.0
5331.098,-85.87,40.0,28.12,1.988,2.848,0.05,log_20260424_153546.csv,88.85163333333334,0.8599999999999999,0.1,1.0
5333.19,-85.79,40.0,28.13,2.281,2.877,0.05,log_20260424_153546.csv,88.8865,0.5959999999999996,0.1,1.0
5335.281,-85.84,40.0,28.14,2.056,2.975,0.05,log_20260424_153546.csv,88.92135,0.919,0.1,1.0
5337.373,-85.89,40.0,28.1,2.232,2.946,0.05,log_20260424_153546.csv,88.95621666666666,0.714,0.1,1.0
5339.464,-85.84,40.0,28.1,1.949,3.083,0.05,log_20260424_153546.csv,88.99106666666667,1.1340000000000001,0.1,1.0
5341.556,-86.16,40.0,28.12,1.852,2.887,0.05,log_20260424_153546.csv,89.02593333333333,1.035,0.1,1.0
5343.648,-86.16,40.0,28.11,1.949,2.858,0.05,log_20260424_153546.csv,89.0608,0.909,0.1,1.0
5345.739,-85.97,40.0,28.1,2.095,2.799,0.05,log_20260424_153546.csv,89.09564999999999,0.7039999999999997,0.1,1.0
5347.831,-85.65,40.0,28.12,2.359,2.799,0.05,log_20260424_153546.csv,89.13051666666667,0.43999999999999995,0.1,1.0
5349.923,-85.55,40.0,28.1,2.203,2.809,0.05,log_20260424_153546.csv,89.16538333333332,0.6060000000000003,0.1,1.0
5352.014,-85.34,40.0,28.1,2.076,2.74,0.05,log_20260424_153546.csv,89.20023333333333,0.6640000000000001,0.1,1.0
5354.106,-85.26,40.0,28.1,1.978,2.75,0.05,log_20260424_153546.csv,89.2351,0.772,0.1,1.0
5356.197,-85.5,40.0,28.1,2.008,2.72,0.05,log_20260424_153546.csv,89.26995000000001,0.7120000000000002,0.1,1.0
5358.289,-85.52,40.0,28.1,1.998,2.779,0.05,log_20260424_153546.csv,89.30481666666667,0.7809999999999999,0.1,1.0
5360.381,-85.44,40.0,28.09,2.066,2.848,0.05,log_20260424_153546.csv,89.33968333333334,0.782,0.1,1.0
5362.472,-85.11,40.0,28.1,1.988,2.848,0.05,log_20260424_153546.csv,89.37453333333333,0.8599999999999999,0.1,1.0
5364.564,-85.19,40.0,28.1,2.017,2.759,0.05,log_20260424_153546.csv,89.4094,0.742,0.1,1.0
5366.657,-85.11,40.0,28.1,2.066,2.858,0.05,log_20260424_153546.csv,89.44428333333333,0.7920000000000003,0.1,1.0
5368.748,-85.14,40.0,28.11,2.29,2.877,0.05,log_20260424_153546.csv,89.47913333333332,0.5869999999999997,0.1,1.0
5370.84,-85.19,40.0,28.13,2.066,3.014,0.05,log_20260424_153546.csv,89.514,0.948,0.1,1.0
5372.932,-85.14,40.0,28.11,1.92,3.014,0.05,log_20260424_153546.csv,89.54886666666667,1.0939999999999999,0.1,1.0
5375.023,-85.3,40.0,28.1,1.988,2.769,0.05,log_20260424_153546.csv,89.58371666666667,0.7810000000000001,0.1,1.0
5377.115,-85.41,40.0,28.1,2.047,2.965,0.05,log_20260424_153546.csv,89.61858333333333,0.9179999999999997,0.1,1.0
5379.206,-85.37,40.0,28.1,2.008,2.799,0.05,log_20260424_153546.csv,89.65343333333334,0.7909999999999999,0.1,1.0
5381.298,-85.38,40.0,28.1,1.861,2.887,0.05,log_20260424_153546.csv,89.6883,1.026,0.1,1.0
5383.39,-85.35,40.0,28.1,2.047,2.789,0.05,log_20260424_153546.csv,89.72316666666667,0.742,0.1,1.0
5385.481,-85.29,40.0,28.1,2.105,2.809,0.05,log_20260424_153546.csv,89.75801666666666,0.7040000000000002,0.1,1.0
5387.573,-85.41,40.0,28.1,1.978,2.75,0.05,log_20260424_153546.csv,89.79288333333334,0.772,0.1,1.0
5389.666,-85.32,40.0,28.1,2.056,2.809,0.05,log_20260424_153546.csv,89.82776666666668,0.7530000000000001,0.1,1.0
5391.762,-85.3,40.0,28.11,1.861,2.818,0.05,log_20260424_153546.csv,89.86269999999999,0.9570000000000001,0.1,1.0
5393.854,-85.26,40.0,28.1,1.783,2.74,0.05,log_20260424_153546.csv,89.89756666666668,0.9570000000000003,0.1,1.0
5395.95,-85.3,40.0,28.12,2.105,2.809,0.05,log_20260424_153546.csv,89.93249999999999,0.7040000000000002,0.1,1.0
5398.046,-85.35,40.0,28.14,2.154,2.956,0.05,log_20260424_153546.csv,89.96743333333333,0.802,0.1,1.0
5400.137,-85.24,40.0,28.14,1.998,2.848,0.05,log_20260424_153546.csv,90.00228333333332,0.8499999999999999,0.1,1.0
5402.229,-85.27,40.0,28.14,1.93,2.916,0.05,log_20260424_153546.csv,90.03715000000001,0.986,0.1,1.0
5404.321,-85.46,40.0,28.13,1.891,2.799,0.05,log_20260424_153546.csv,90.07201666666667,0.9079999999999999,0.1,1.0
5406.412,-85.35,40.0,28.14,2.232,2.897,0.05,log_20260424_153546.csv,90.10686666666668,0.6649999999999996,0.1,1.0
5408.504,-85.5,40.0,28.14,1.832,2.779,0.05,log_20260424_153546.csv,90.14173333333333,0.9469999999999998,0.1,1.0
5410.596,-85.48,40.0,28.14,2.29,2.779,0.05,log_20260424_153546.csv,90.1766,0.4889999999999999,0.1,1.0
5412.687,-85.59,40.0,28.14,2.066,2.867,0.05,log_20260424_153546.csv,90.21145,0.8010000000000002,0.1,1.0
5414.779,-85.61,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,90.24631666666667,0.488,0.1,1.0
5416.87,-85.74,40.0,28.14,1.998,2.897,0.05,log_20260424_153546.csv,90.28116666666666,0.8989999999999998,0.1,1.0
5418.962,-85.77,40.0,28.14,2.261,2.818,0.05,log_20260424_153546.csv,90.31603333333334,0.5569999999999999,0.1,1.0
5421.054,-85.68,40.0,28.14,1.852,2.867,0.05,log_20260424_153546.csv,90.3509,1.015,0.1,1.0
5423.145,-85.85,40.0,28.14,2.31,2.877,0.05,log_20260424_153546.csv,90.38575,0.5669999999999997,0.1,1.0
5425.238,-85.83,40.0,28.14,1.978,2.809,0.05,log_20260424_153546.csv,90.42063333333334,0.8310000000000002,0.1,1.0
5427.33,-85.71,40.0,28.14,2.427,2.74,0.05,log_20260424_153546.csv,90.4555,0.31300000000000017,0.1,1.0
5429.421,-85.83,40.0,28.14,1.9,2.848,0.05,log_20260424_153546.csv,90.49035,0.948,0.1,1.0
5431.513,-85.85,40.0,28.14,2.261,3.014,0.05,log_20260424_153546.csv,90.52521666666667,0.7529999999999997,0.1,1.0
5433.605,-85.91,40.0,28.14,1.92,2.858,0.05,log_20260424_153546.csv,90.56008333333332,0.9380000000000002,0.1,1.0
5435.696,-85.89,40.0,28.14,2.349,2.887,0.05,log_20260424_153546.csv,90.59493333333333,0.5379999999999998,0.1,1.0
5437.788,-86.05,40.0,28.14,2.027,2.877,0.05,log_20260424_153546.csv,90.62979999999999,0.8499999999999996,0.1,1.0
5439.879,-86.02,40.0,28.14,2.154,2.877,0.05,log_20260424_153546.csv,90.66465,0.7229999999999999,0.1,1.0
5441.971,-86.04,40.0,28.14,1.988,2.867,0.05,log_20260424_153546.csv,90.69951666666665,0.879,0.1,1.0
5444.063,-86.0,40.0,28.14,2.154,2.897,0.05,log_20260424_153546.csv,90.73438333333334,0.7429999999999999,0.1,1.0
5446.154,-86.23,40.0,28.14,2.027,2.73,0.05,log_20260424_153546.csv,90.76923333333335,0.7029999999999998,0.1,1.0
5448.247,-86.44,40.0,28.14,2.339,2.887,0.05,log_20260424_153546.csv,90.80411666666667,0.548,0.1,1.0
5450.344,-86.15,40.0,28.14,2.173,2.916,0.05,log_20260424_153546.csv,90.83906666666667,0.7429999999999999,0.1,1.0
5452.44,-86.27,40.0,28.14,1.978,2.828,0.05,log_20260424_153546.csv,90.874,0.8499999999999999,0.1,1.0
5454.536,-86.41,40.0,28.14,2.037,2.75,0.05,log_20260424_153546.csv,90.90893333333334,0.7130000000000001,0.1,1.0
5456.627,-86.3,40.0,28.14,1.988,2.946,0.05,log_20260424_153546.csv,90.94378333333334,0.9580000000000002,0.1,1.0
5458.719,-86.59,40.0,28.14,1.891,2.73,0.05,log_20260424_153546.csv,90.97865,0.839,0.1,1.0
5460.81,-86.41,40.0,28.14,2.29,2.965,0.05,log_20260424_153546.csv,91.01350000000001,0.6749999999999998,0.1,1.0
5462.902,-86.41,40.0,28.13,1.93,2.838,0.05,log_20260424_153546.csv,91.04836666666667,0.9080000000000001,0.1,1.0
5464.994,-86.72,40.0,28.14,2.398,2.809,0.05,log_20260424_153546.csv,91.08323333333333,0.41100000000000003,0.1,1.0
5467.085,-86.59,40.0,28.14,2.037,2.877,0.05,log_20260424_153546.csv,91.11808333333333,0.8399999999999999,0.1,1.0
5469.177,-86.51,40.0,28.14,2.281,2.867,0.05,log_20260424_153546.csv,91.15294999999999,0.5859999999999999,0.1,1.0
5471.269,-86.6,40.0,28.14,2.154,2.956,0.05,log_20260424_153546.csv,91.18781666666668,0.802,0.1,1.0
5473.36,-86.7,40.0,28.14,1.969,2.769,0.05,log_20260424_153546.csv,91.22266666666665,0.8,0.1,1.0
5475.452,-86.81,40.0,28.14,2.115,2.975,0.05,log_20260424_153546.csv,91.25753333333334,0.8599999999999999,0.1,1.0
5477.544,-86.76,40.0,28.13,2.027,2.818,0.05,log_20260424_153546.csv,91.2924,0.7909999999999999,0.1,1.0
5479.635,-86.85,40.0,28.14,2.281,2.965,0.05,log_20260424_153546.csv,91.32725,0.6839999999999997,0.1,1.0
5481.728,-86.79,40.0,28.14,2.008,2.867,0.05,log_20260424_153546.csv,91.36213333333333,0.859,0.1,1.0
5483.819,-87.09,40.0,28.14,2.3,2.916,0.05,log_20260424_153546.csv,91.39698333333334,0.6160000000000001,0.1,1.0
5485.911,-86.96,40.0,28.14,1.939,2.809,0.05,log_20260424_153546.csv,91.43185,0.8700000000000001,0.1,1.0
5488.003,-87.1,40.0,28.14,2.31,2.897,0.05,log_20260424_153546.csv,91.46671666666666,0.5869999999999997,0.1,1.0
5490.094,-87.06,40.0,28.14,2.037,2.926,0.05,log_20260424_153546.csv,91.50156666666666,0.8890000000000002,0.1,1.0
5492.186,-87.09,40.0,28.14,2.261,2.916,0.05,log_20260424_153546.csv,91.53643333333333,0.6549999999999998,0.1,1.0
5494.278,-87.22,40.0,28.14,1.959,2.956,0.05,log_20260424_153546.csv,91.57130000000001,0.9969999999999999,0.1,1.0
5496.369,-87.12,40.0,28.14,2.086,2.769,0.05,log_20260424_153546.csv,91.60615,0.6830000000000003,0.1,1.0
5498.461,-87.07,40.0,28.14,1.978,2.965,0.05,log_20260424_153546.csv,91.64101666666667,0.9869999999999999,0.1,1.0
5500.553,-87.02,40.0,28.14,1.764,2.74,0.05,log_20260424_153546.csv,91.67588333333333,0.9760000000000002,0.1,1.0
5502.644,-87.17,40.0,28.14,1.9,2.887,0.05,log_20260424_153546.csv,91.71073333333334,0.9870000000000001,0.1,1.0
5504.737,-87.1,40.0,28.13,1.91,2.897,0.05,log_20260424_153546.csv,91.74561666666666,0.9869999999999999,0.1,1.0
5506.833,-86.97,40.0,28.14,2.281,2.887,0.05,log_20260424_153546.csv,91.78054999999999,0.6059999999999999,0.1,1.0
5508.925,-87.02,40.0,28.14,1.939,2.887,0.05,log_20260424_153546.csv,91.81541666666666,0.948,0.1,1.0
5511.017,-86.97,40.0,28.14,2.232,2.867,0.05,log_20260424_153546.csv,91.85028333333334,0.6349999999999998,0.1,1.0
5513.112,-86.92,40.0,28.14,1.969,2.965,0.05,log_20260424_153546.csv,91.8852,0.9959999999999998,0.1,1.0
5515.204,-87.12,40.0,28.14,1.959,2.74,0.05,log_20260424_153546.csv,91.92006666666666,0.7810000000000001,0.1,1.0
5517.295,-87.02,40.0,28.14,2.047,2.975,0.05,log_20260424_153546.csv,91.95491666666666,0.9279999999999999,0.1,1.0
5519.387,-86.97,40.0,28.14,1.998,2.858,0.05,log_20260424_153546.csv,91.98978333333334,0.8600000000000001,0.1,1.0
5521.479,-87.09,40.0,28.14,2.349,2.965,0.05,log_20260424_153546.csv,92.02465000000001,0.6159999999999997,0.1,1.0
5523.57,-87.1,40.0,28.14,1.91,2.809,0.05,log_20260424_153546.csv,92.0595,0.8990000000000002,0.1,1.0
5525.662,-87.23,40.0,28.14,2.261,2.936,0.05,log_20260424_153546.csv,92.09436666666667,0.6749999999999998,0.1,1.0
5527.754,-87.09,40.0,28.14,1.93,2.887,0.05,log_20260424_153546.csv,92.12923333333333,0.9570000000000001,0.1,1.0
5529.845,-86.89,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,92.16408333333334,0.528,0.1,1.0
5531.937,-86.91,40.0,28.13,2.203,3.005,0.05,log_20260424_153546.csv,92.19895,0.802,0.1,1.0
5534.028,-86.85,40.0,28.14,2.008,2.789,0.05,log_20260424_153546.csv,92.2338,0.7810000000000001,0.1,1.0
5536.12,-86.82,40.0,28.14,1.959,2.936,0.05,log_20260424_153546.csv,92.26866666666666,0.9769999999999999,0.1,1.0
5538.212,-87.09,40.0,28.14,1.988,2.73,0.05,log_20260424_153546.csv,92.30353333333333,0.742,0.1,1.0
5540.303,-86.82,40.0,28.03,2.076,2.789,0.05,log_20260424_153546.csv,92.33838333333333,0.7130000000000001,0.1,1.0
5542.395,-86.76,40.0,28.11,2.164,2.769,0.05,log_20260424_153546.csv,92.37325000000001,0.605,0.1,1.0
5544.487,-86.87,40.0,28.1,1.842,2.867,0.05,log_20260424_153546.csv,92.40811666666667,1.025,0.1,1.0
5546.578,-86.76,40.0,28.1,1.696,2.887,0.05,log_20260424_153546.csv,92.44296666666668,1.191,0.1,1.0
5548.67,-86.72,40.0,28.1,1.891,2.848,0.05,log_20260424_153546.csv,92.47783333333334,0.9569999999999999,0.1,1.0
5550.763,-87.0,40.0,28.1,2.047,2.809,0.05,log_20260424_153546.csv,92.51271666666666,0.762,0.1,1.0
5552.854,-87.53,40.0,28.1,1.959,2.936,0.05,log_20260424_153546.csv,92.54756666666667,0.9769999999999999,0.1,1.0
5554.946,-87.85,40.0,28.1,1.988,2.946,0.05,log_20260424_153546.csv,92.58243333333333,0.9580000000000002,0.1,1.0
5557.037,-87.76,40.0,28.1,2.125,2.995,0.05,log_20260424_153546.csv,92.61728333333333,0.8700000000000001,0.1,1.0
5559.129,-87.49,40.0,28.09,2.076,3.014,0.05,log_20260424_153546.csv,92.65214999999999,0.9379999999999997,0.1,1.0
5561.221,-87.0,40.0,28.1,2.222,2.985,0.05,log_20260424_153546.csv,92.68701666666666,0.7629999999999999,0.1,1.0
5563.312,-87.07,40.0,28.1,2.3,2.965,0.05,log_20260424_153546.csv,92.72186666666667,0.665,0.1,1.0
5565.404,-86.92,40.0,28.14,1.939,2.907,0.05,log_20260424_153546.csv,92.75673333333334,0.968,0.1,1.0
5567.496,-86.81,40.0,28.1,1.969,2.956,0.05,log_20260424_153546.csv,92.7916,0.9869999999999999,0.1,1.0
5569.587,-86.86,40.0,28.11,1.91,2.877,0.05,log_20260424_153546.csv,92.82645000000001,0.9669999999999999,0.1,1.0
5571.679,-86.69,40.0,28.1,1.881,2.995,0.05,log_20260424_153546.csv,92.86131666666667,1.114,0.1,1.0
5573.77,-86.73,40.0,28.1,1.832,2.799,0.05,log_20260424_153546.csv,92.89616666666667,0.9669999999999999,0.1,1.0
5575.863,-86.97,40.0,28.09,2.066,2.946,0.05,log_20260424_153546.csv,92.93105,0.8800000000000003,0.1,1.0
5577.955,-87.06,40.0,28.09,2.193,2.995,0.05,log_20260424_153546.csv,92.96591666666667,0.802,0.1,1.0
5580.051,-86.99,40.0,28.11,2.154,2.946,0.05,log_20260424_153546.csv,93.00085,0.7920000000000003,0.1,1.0
5582.143,-86.65,40.0,28.11,2.105,2.799,0.05,log_20260424_153546.csv,93.03571666666667,0.694,0.1,1.0
5584.235,-86.48,40.0,28.12,1.93,2.985,0.05,log_20260424_153546.csv,93.07058333333333,1.055,0.1,1.0
5586.33,-86.42,40.0,28.11,1.978,2.995,0.05,log_20260424_153546.csv,93.10549999999999,1.0170000000000001,0.1,1.0
5588.422,-86.3,40.0,28.1,2.056,3.014,0.05,log_20260424_153546.csv,93.14036666666667,0.9579999999999997,0.1,1.0
5590.513,-86.2,40.0,28.1,2.017,2.995,0.05,log_20260424_153546.csv,93.17521666666667,0.9780000000000002,0.1,1.0
5592.605,-86.52,40.0,28.1,1.881,2.897,0.05,log_20260424_153546.csv,93.21008333333333,1.0159999999999998,0.1,1.0
5594.697,-86.36,40.0,28.1,2.047,3.024,0.05,log_20260424_153546.csv,93.24495,0.9769999999999999,0.1,1.0
5596.788,-86.31,40.0,28.1,2.115,3.054,0.05,log_20260424_153546.csv,93.2798,0.9389999999999996,0.1,1.0
5598.88,-86.37,40.0,28.1,2.29,2.926,0.05,log_20260424_153546.csv,93.31466666666667,0.6360000000000001,0.1,1.0
5600.971,-86.25,40.0,28.1,2.056,2.838,0.05,log_20260424_153546.csv,93.34951666666666,0.782,0.1,1.0
