time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
5603.063,-86.3,40.0,28.12,1.832,2.789,0.05,log_20260424_153546.csv,93.38438333333333,0.9570000000000001,0.1,1.0
5605.155,-86.25,40.0,28.11,2.076,2.867,0.05,log_20260424_153546.csv,93.41924999999999,0.7909999999999999,0.1,1.0
5607.246,-86.44,40.0,28.1,1.842,2.838,0.05,log_20260424_153546.csv,93.4541,0.996,0.1,1.0
5609.338,-86.27,40.0,28.1,2.125,2.848,0.05,log_20260424_153546.csv,93.48896666666666,0.7229999999999999,0.1,1.0
5611.43,-86.25,40.0,28.1,2.066,2.946,0.05,log_20260424_153546.csv,93.52383333333334,0.8800000000000003,0.1,1.0
5613.521,-86.1,40.0,28.1,1.988,2.936,0.05,log_20260424_153546.csv,93.55868333333333,0.948,0.1,1.0
5615.613,-86.37,40.0,28.1,1.959,2.858,0.05,log_20260424_153546.csv,93.59355000000001,0.899,0.1,1.0
5617.705,-86.33,40.0,28.1,1.998,2.995,0.05,log_20260424_153546.csv,93.62841666666667,0.9970000000000001,0.1,1.0
5619.796,-86.31,40.0,28.1,2.105,2.926,0.05,log_20260424_153546.csv,93.66326666666667,0.8210000000000002,0.1,1.0
5621.889,-86.21,40.0,28.1,2.076,2.936,0.05,log_20260424_153546.csv,93.69815,0.8599999999999999,0.1,1.0
5623.98,-86.2,40.0,28.1,2.212,2.926,0.05,log_20260424_153546.csv,93.73299999999999,0.714,0.1,1.0
5626.072,-86.25,40.0,28.09,2.047,2.965,0.05,log_20260424_153546.csv,93.76786666666666,0.9179999999999997,0.1,1.0
5628.164,-86.21,40.0,28.1,1.91,2.946,0.05,log_20260424_153546.csv,93.80273333333334,1.0360000000000003,0.1,1.0
5630.255,-86.16,40.0,28.13,2.037,2.74,0.05,log_20260424_153546.csv,93.83758333333334,0.7030000000000003,0.1,1.0
5632.347,-86.31,40.0,28.14,2.056,2.907,0.05,log_20260424_153546.csv,93.87245,0.851,0.1,1.0
5634.439,-86.15,40.0,28.14,1.861,2.838,0.05,log_20260424_153546.csv,93.90731666666667,0.9770000000000001,0.1,1.0
5636.53,-86.21,40.0,28.14,2.339,2.848,0.05,log_20260424_153546.csv,93.94216666666667,0.5089999999999999,0.1,1.0
5638.622,-86.34,40.0,28.14,1.93,2.926,0.05,log_20260424_153546.csv,93.97703333333334,0.9960000000000002,0.1,1.0
5640.713,-86.48,40.0,28.14,2.261,2.887,0.05,log_20260424_153546.csv,94.01188333333333,0.6259999999999999,0.1,1.0
5642.805,-86.37,40.0,28.14,1.969,2.887,0.05,log_20260424_153546.csv,94.04675,0.9179999999999999,0.1,1.0
5644.898,-86.46,40.0,28.14,2.193,2.73,0.05,log_20260424_153546.csv,94.08163333333333,0.5369999999999999,0.1,1.0
5646.994,-86.48,40.0,28.14,2.037,2.907,0.05,log_20260424_153546.csv,94.11656666666666,0.8700000000000001,0.1,1.0
5649.091,-86.55,40.0,28.14,1.939,2.956,0.05,log_20260424_153546.csv,94.15151666666667,1.017,0.1,1.0
5651.186,-86.55,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,94.18643333333333,0.645,0.1,1.0
5653.278,-86.64,40.0,28.14,1.959,2.858,0.05,log_20260424_153546.csv,94.2213,0.899,0.1,1.0
5655.37,-86.62,40.0,28.14,2.144,2.769,0.05,log_20260424_153546.csv,94.25616666666666,0.625,0.1,1.0
5657.461,-86.59,40.0,28.14,2.037,2.897,0.05,log_20260424_153546.csv,94.29101666666666,0.8599999999999999,0.1,1.0
5659.553,-86.79,40.0,28.14,1.881,2.818,0.05,log_20260424_153546.csv,94.32588333333334,0.937,0.1,1.0
5661.644,-86.72,40.0,28.14,2.29,2.848,0.05,log_20260424_153546.csv,94.36073333333334,0.5579999999999998,0.1,1.0
5663.736,-86.99,40.0,28.14,1.959,2.74,0.05,log_20260424_153546.csv,94.3956,0.7810000000000001,0.1,1.0
5665.828,-86.69,40.0,28.14,2.242,2.985,0.05,log_20260424_153546.csv,94.43046666666667,0.7429999999999999,0.1,1.0
5667.919,-86.89,40.0,28.14,1.891,2.828,0.05,log_20260424_153546.csv,94.46531666666667,0.9369999999999998,0.1,1.0
5670.011,-86.86,40.0,28.14,2.3,2.916,0.05,log_20260424_153546.csv,94.50018333333334,0.6160000000000001,0.1,1.0
5672.103,-86.94,40.0,28.14,2.105,2.769,0.05,log_20260424_153546.csv,94.53505,0.6640000000000001,0.1,1.0
5674.194,-86.99,40.0,28.14,2.29,2.887,0.05,log_20260424_153546.csv,94.5699,0.597,0.1,1.0
5676.286,-87.07,40.0,28.15,1.832,2.779,0.05,log_20260424_153546.csv,94.60476666666666,0.9469999999999998,0.1,1.0
5678.379,-87.02,40.0,28.14,2.388,2.956,0.05,log_20260424_153546.csv,94.63965,0.5680000000000001,0.1,1.0
5680.47,-87.02,40.0,28.14,2.037,2.789,0.05,log_20260424_153546.csv,94.67450000000001,0.7520000000000002,0.1,1.0
5682.562,-87.09,40.0,28.14,2.105,2.838,0.05,log_20260424_153546.csv,94.70936666666667,0.7330000000000001,0.1,1.0
5684.653,-86.97,40.0,28.14,1.91,2.975,0.05,log_20260424_153546.csv,94.74421666666667,1.0650000000000002,0.1,1.0
5686.745,-87.02,40.0,28.14,1.998,2.779,0.05,log_20260424_153546.csv,94.77908333333333,0.7809999999999999,0.1,1.0
5688.837,-87.15,40.0,28.14,2.339,2.956,0.05,log_20260424_153546.csv,94.81395,0.617,0.1,1.0
5690.928,-87.31,40.0,28.14,1.842,2.789,0.05,log_20260424_153546.csv,94.8488,0.9470000000000001,0.1,1.0
5693.02,-87.15,40.0,28.14,2.349,2.877,0.05,log_20260424_153546.csv,94.88366666666667,0.5279999999999996,0.1,1.0
5695.112,-87.4,40.0,28.14,1.998,3.063,0.05,log_20260424_153546.csv,94.91853333333333,1.0650000000000002,0.1,1.0
5697.203,-87.46,40.0,28.14,2.105,2.887,0.05,log_20260424_153546.csv,94.95338333333333,0.782,0.1,1.0
5699.295,-87.38,40.0,28.14,2.056,2.809,0.05,log_20260424_153546.csv,94.98825000000001,0.7530000000000001,0.1,1.0
5701.388,-87.49,40.0,28.13,2.105,2.809,0.05,log_20260424_153546.csv,95.02313333333333,0.7040000000000002,0.1,1.0
5703.484,-87.51,40.0,28.14,2.261,2.916,0.05,log_20260424_153546.csv,95.05806666666668,0.6549999999999998,0.1,1.0
5705.581,-87.43,40.0,28.14,2.134,2.926,0.05,log_20260424_153546.csv,95.09301666666667,0.7920000000000003,0.1,1.0
5707.676,-87.27,40.0,28.14,2.125,2.779,0.05,log_20260424_153546.csv,95.12793333333335,0.6539999999999999,0.1,1.0
5709.768,-87.53,40.0,28.14,2.193,3.014,0.05,log_20260424_153546.csv,95.1628,0.8209999999999997,0.1,1.0
5711.859,-87.82,40.0,28.14,1.696,2.858,0.05,log_20260424_153546.csv,95.19765000000001,1.1620000000000001,0.1,1.0
5713.951,-87.56,40.0,28.14,2.193,2.897,0.05,log_20260424_153546.csv,95.23251666666667,0.7039999999999997,0.1,1.0
5716.043,-87.96,40.0,28.14,1.988,2.946,0.05,log_20260424_153546.csv,95.26738333333333,0.9580000000000002,0.1,1.0
5718.134,-87.87,40.0,28.14,2.271,2.818,0.05,log_20260424_153546.csv,95.30223333333333,0.5470000000000002,0.1,1.0
5720.226,-87.78,40.0,28.14,1.91,2.995,0.05,log_20260424_153546.csv,95.33709999999999,1.0850000000000002,0.1,1.0
5722.318,-87.84,40.0,28.14,2.125,2.799,0.05,log_20260424_153546.csv,95.37196666666667,0.6739999999999999,0.1,1.0
5724.409,-88.02,40.0,28.14,2.066,3.014,0.05,log_20260424_153546.csv,95.40681666666666,0.948,0.1,1.0
5726.501,-87.99,40.0,28.14,1.988,2.867,0.05,log_20260424_153546.csv,95.44168333333333,0.879,0.1,1.0
5728.592,-87.93,40.0,28.14,2.017,2.956,0.05,log_20260424_153546.csv,95.47653333333332,0.9390000000000001,0.1,1.0
5730.684,-87.92,40.0,28.14,2.144,2.779,0.05,log_20260424_153546.csv,95.51140000000001,0.6349999999999998,0.1,1.0
5732.776,-88.17,40.0,28.14,2.144,2.936,0.05,log_20260424_153546.csv,95.54626666666667,0.7919999999999998,0.1,1.0
5734.867,-87.99,40.0,28.14,1.774,2.769,0.05,log_20260424_153546.csv,95.58111666666667,0.9950000000000001,0.1,1.0
5736.96,-88.02,40.0,28.14,2.134,2.818,0.05,log_20260424_153546.csv,95.616,0.6840000000000002,0.1,1.0
5739.052,-88.05,40.0,28.14,1.891,2.789,0.05,log_20260424_153546.csv,95.65086666666666,0.8980000000000001,0.1,1.0
5741.143,-88.05,40.0,28.14,2.368,3.005,0.05,log_20260424_153546.csv,95.68571666666666,0.637,0.1,1.0
5743.235,-88.08,40.0,28.14,1.881,2.897,0.05,log_20260424_153546.csv,95.72058333333332,1.0159999999999998,0.1,1.0
5745.327,-87.96,40.0,28.14,2.261,2.858,0.05,log_20260424_153546.csv,95.75545000000001,0.597,0.1,1.0
5747.418,-88.06,40.0,28.14,1.969,3.034,0.05,log_20260424_153546.csv,95.79029999999999,1.0649999999999997,0.1,1.0
5749.51,-87.93,40.0,28.14,1.891,2.769,0.05,log_20260424_153546.csv,95.82516666666668,0.8780000000000001,0.1,1.0
5751.601,-87.91,40.0,28.14,2.105,2.995,0.05,log_20260424_153546.csv,95.86001666666667,0.8900000000000001,0.1,1.0
5753.693,-87.91,40.0,28.14,1.969,2.75,0.05,log_20260424_153546.csv,95.89488333333334,0.7809999999999999,0.1,1.0
5755.785,-87.87,40.0,28.14,2.398,2.926,0.05,log_20260424_153546.csv,95.92975,0.528,0.1,1.0
5757.876,-87.91,40.0,28.13,1.822,2.789,0.05,log_20260424_153546.csv,95.9646,0.9670000000000001,0.1,1.0
5759.969,-88.0,40.0,28.14,2.076,2.965,0.05,log_20260424_153546.csv,95.99948333333333,0.8889999999999998,0.1,1.0
5762.061,-88.0,40.0,28.14,1.93,2.936,0.05,log_20260424_153546.csv,96.03434999999999,1.006,0.1,1.0
5764.157,-87.92,40.0,28.14,2.466,2.936,0.05,log_20260424_153546.csv,96.06928333333333,0.46999999999999975,0.1,1.0
5766.249,-87.92,40.0,28.14,2.368,2.965,0.05,log_20260424_153546.csv,96.10414999999999,0.597,0.1,1.0
5768.344,-87.99,40.0,28.14,2.047,2.916,0.05,log_20260424_153546.csv,96.13906666666666,0.8689999999999998,0.1,1.0
5770.436,-87.91,40.0,28.14,2.417,2.995,0.05,log_20260424_153546.csv,96.17393333333332,0.5780000000000003,0.1,1.0
5772.528,-87.74,40.0,28.14,2.095,2.887,0.05,log_20260424_153546.csv,96.20880000000001,0.7919999999999998,0.1,1.0
5774.619,-87.91,40.0,28.01,2.281,2.965,0.05,log_20260424_153546.csv,96.24364999999999,0.6839999999999997,0.1,1.0
5776.711,-87.97,40.0,28.13,1.91,2.985,0.05,log_20260424_153546.csv,96.27851666666668,1.075,0.1,1.0
5778.81,-87.87,40.0,28.12,1.988,2.956,0.05,log_20260424_153546.csv,96.3135,0.968,0.1,1.0
5780.913,-87.66,40.0,28.11,2.359,2.956,0.05,log_20260424_153546.csv,96.34854999999999,0.597,0.1,1.0
5783.006,-87.6,40.0,28.1,2.32,2.946,0.05,log_20260424_153546.csv,96.38343333333334,0.6260000000000003,0.1,1.0
5785.098,-87.87,40.0,28.1,2.359,2.916,0.05,log_20260424_153546.csv,96.4183,0.5569999999999999,0.1,1.0
5787.189,-88.71,40.0,28.1,2.056,2.956,0.05,log_20260424_153546.csv,96.45315000000001,0.8999999999999999,0.1,1.0
5789.282,-88.69,40.0,28.1,2.349,2.926,0.05,log_20260424_153546.csv,96.48803333333333,0.577,0.1,1.0
5791.379,-88.96,40.0,28.1,2.203,2.809,0.05,log_20260424_153546.csv,96.52298333333333,0.6060000000000003,0.1,1.0
5793.475,-88.63,40.0,28.09,1.949,2.838,0.05,log_20260424_153546.csv,96.55791666666667,0.889,0.1,1.0
5795.566,-88.41,40.0,28.1,1.978,2.769,0.05,log_20260424_153546.csv,96.59276666666666,0.7910000000000001,0.1,1.0
5797.657,-88.25,40.0,28.1,2.047,2.887,0.05,log_20260424_153546.csv,96.62761666666667,0.8399999999999999,0.1,1.0
5799.749,-87.97,40.0,28.1,2.027,2.897,0.05,log_20260424_153546.csv,96.66248333333333,0.8699999999999997,0.1,1.0
5801.841,-88.06,40.0,28.1,1.822,2.858,0.05,log_20260424_153546.csv,96.69735,1.036,0.1,1.0
5803.932,-87.97,40.0,28.1,1.92,2.858,0.05,log_20260424_153546.csv,96.73219999999999,0.9380000000000002,0.1,1.0
5806.024,-87.99,40.0,28.12,2.105,2.926,0.05,log_20260424_153546.csv,96.76706666666668,0.8210000000000002,0.1,1.0
5808.116,-87.91,40.0,28.1,1.949,2.858,0.05,log_20260424_153546.csv,96.80193333333334,0.909,0.1,1.0
5810.207,-88.08,40.0,28.1,2.329,2.858,0.05,log_20260424_153546.csv,96.83678333333334,0.5289999999999999,0.1,1.0
5812.299,-88.06,40.0,28.12,2.31,3.014,0.05,log_20260424_153546.csv,96.87165,0.7039999999999997,0.1,1.0
5814.39,-87.97,40.0,28.12,2.125,3.024,0.05,log_20260424_153546.csv,96.90650000000001,0.899,0.1,1.0
5816.482,-87.82,40.0,28.1,1.998,2.956,0.05,log_20260424_153546.csv,96.94136666666667,0.958,0.1,1.0
5818.574,-87.54,40.0,28.1,2.251,2.897,0.05,log_20260424_153546.csv,96.97623333333333,0.6459999999999999,0.1,1.0
5820.665,-87.38,40.0,28.1,2.261,2.956,0.05,log_20260424_153546.csv,97.01108333333333,0.6949999999999998,0.1,1.0
5822.757,-87.31,40.0,28.1,2.203,2.887,0.05,log_20260424_153546.csv,97.04594999999999,0.6840000000000002,0.1,1.0
5824.849,-87.27,40.0,28.1,2.31,2.877,0.05,log_20260424_153546.csv,97.08081666666666,0.5669999999999997,0.1,1.0
5826.94,-87.25,40.0,28.09,2.251,2.848,0.05,log_20260424_153546.csv,97.11566666666666,0.597,0.1,1.0
5829.032,-87.23,40.0,28.1,2.105,2.897,0.05,log_20260424_153546.csv,97.15053333333334,0.7919999999999998,0.1,1.0
5831.124,-87.25,40.0,28.1,2.047,2.779,0.05,log_20260424_153546.csv,97.1854,0.7319999999999998,0.1,1.0
5833.216,-87.3,40.0,28.1,1.91,2.779,0.05,log_20260424_153546.csv,97.22026666666667,0.869,0.1,1.0
5835.308,-87.23,40.0,28.1,1.978,2.74,0.05,log_20260424_153546.csv,97.25513333333333,0.7620000000000002,0.1,1.0
5837.399,-87.07,40.0,28.1,1.881,2.887,0.05,log_20260424_153546.csv,97.28998333333334,1.006,0.1,1.0
5839.491,-87.3,40.0,28.1,2.32,2.887,0.05,log_20260424_153546.csv,97.32485,0.5670000000000002,0.1,1.0
5841.583,-87.17,40.0,28.14,2.134,2.828,0.05,log_20260424_153546.csv,97.35971666666666,0.694,0.1,1.0
5843.674,-87.1,40.0,28.12,2.008,2.799,0.05,log_20260424_153546.csv,97.39456666666666,0.7909999999999999,0.1,1.0
5845.766,-87.1,40.0,28.14,2.095,2.936,0.05,log_20260424_153546.csv,97.42943333333332,0.8409999999999997,0.1,1.0
5847.858,-87.15,40.0,28.11,1.988,2.848,0.05,log_20260424_153546.csv,97.46430000000001,0.8599999999999999,0.1,1.0
5849.949,-87.09,40.0,28.1,2.095,2.887,0.05,log_20260424_153546.csv,97.49915,0.7919999999999998,0.1,1.0
5852.041,-87.28,40.0,28.1,1.998,2.897,0.05,log_20260424_153546.csv,97.53401666666667,0.8989999999999998,0.1,1.0
5854.132,-87.56,40.0,28.1,1.998,2.858,0.05,log_20260424_153546.csv,97.56886666666666,0.8600000000000001,0.1,1.0
5856.225,-87.18,40.0,28.1,2.203,2.887,0.05,log_20260424_153546.csv,97.60375,0.6840000000000002,0.1,1.0
5858.317,-87.15,40.0,28.1,1.978,2.809,0.05,log_20260424_153546.csv,97.63861666666666,0.8310000000000002,0.1,1.0
5860.413,-87.27,40.0,28.1,1.939,2.74,0.05,log_20260424_153546.csv,97.67354999999999,0.8010000000000002,0.1,1.0
5862.51,-87.3,40.0,28.14,1.861,2.838,0.05,log_20260424_153546.csv,97.7085,0.9770000000000001,0.1,1.0
5864.605,-87.18,40.0,28.14,2.027,2.877,0.05,log_20260424_153546.csv,97.74341666666666,0.8499999999999996,0.1,1.0
5866.697,-87.09,40.0,28.14,2.105,2.838,0.05,log_20260424_153546.csv,97.77828333333333,0.7330000000000001,0.1,1.0
5868.789,-87.25,40.0,28.14,2.242,2.926,0.05,log_20260424_153546.csv,97.81315,0.6840000000000002,0.1,1.0
5870.88,-87.21,40.0,28.14,1.852,2.838,0.05,log_20260424_153546.csv,97.848,0.986,0.1,1.0
5872.972,-87.23,40.0,28.14,2.32,2.965,0.05,log_20260424_153546.csv,97.88286666666666,0.645,0.1,1.0
5875.063,-87.12,40.0,28.14,2.095,2.818,0.05,log_20260424_153546.csv,97.91771666666666,0.7229999999999999,0.1,1.0
5877.155,-87.27,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,97.95258333333332,0.5089999999999999,0.1,1.0
5879.247,-87.27,40.0,28.14,2.056,2.887,0.05,log_20260424_153546.csv,97.98745000000001,0.831,0.1,1.0
5881.338,-87.23,40.0,28.13,1.783,2.799,0.05,log_20260424_153546.csv,98.0223,1.016,0.1,1.0
5883.43,-87.42,40.0,28.13,2.31,2.995,0.05,log_20260424_153546.csv,98.05716666666667,0.685,0.1,1.0
5885.522,-87.53,40.0,28.14,1.988,2.897,0.05,log_20260424_153546.csv,98.09203333333333,0.9089999999999998,0.1,1.0
5887.613,-87.48,40.0,28.14,2.222,2.877,0.05,log_20260424_153546.csv,98.12688333333334,0.6549999999999998,0.1,1.0
5889.705,-87.53,40.0,28.14,1.949,2.779,0.05,log_20260424_153546.csv,98.16175,0.8299999999999998,0.1,1.0
5891.798,-87.56,40.0,28.14,2.076,2.936,0.05,log_20260424_153546.csv,98.19663333333332,0.8599999999999999,0.1,1.0
5893.889,-87.66,40.0,28.14,1.93,2.936,0.05,log_20260424_153546.csv,98.23148333333333,1.006,0.1,1.0
5895.981,-87.79,40.0,28.14,2.086,2.838,0.05,log_20260424_153546.csv,98.26635,0.7520000000000002,0.1,1.0
5898.072,-87.61,40.0,28.14,1.959,2.858,0.05,log_20260424_153546.csv,98.30120000000001,0.899,0.1,1.0
5900.164,-87.74,40.0,28.13,2.105,2.769,0.05,log_20260424_153546.csv,98.33606666666667,0.6640000000000001,0.1,1.0
5902.256,-87.84,40.0,28.14,2.095,2.897,0.05,log_20260424_153546.csv,98.37093333333334,0.8019999999999996,0.1,1.0
5904.347,-87.63,40.0,28.14,1.959,2.818,0.05,log_20260424_153546.csv,98.40578333333333,0.859,0.1,1.0
5906.439,-87.72,40.0,28.14,2.203,2.985,0.05,log_20260424_153546.csv,98.44065,0.782,0.1,1.0
5908.531,-87.82,40.0,28.14,1.959,2.897,0.05,log_20260424_153546.csv,98.47551666666666,0.9379999999999997,0.1,1.0
5910.622,-87.92,40.0,28.14,2.495,2.858,0.05,log_20260424_153546.csv,98.51036666666667,0.363,0.1,1.0
5912.714,-87.91,40.0,28.14,1.813,2.858,0.05,log_20260424_153546.csv,98.54523333333333,1.0450000000000002,0.1,1.0
5914.816,-87.97,40.0,28.14,2.066,2.838,0.05,log_20260424_153546.csv,98.58026666666666,0.7720000000000002,0.1,1.0
5916.908,-87.78,40.0,28.14,1.881,2.809,0.05,log_20260424_153546.csv,98.61513333333333,0.9280000000000002,0.1,1.0
5919.003,-88.17,40.0,28.13,2.037,2.907,0.05,log_20260424_153546.csv,98.65005,0.8700000000000001,0.1,1.0
5921.095,-88.15,40.0,28.14,2.076,2.818,0.05,log_20260424_153546.csv,98.68491666666667,0.742,0.1,1.0
5923.187,-87.99,40.0,28.14,2.134,2.799,0.05,log_20260424_153546.csv,98.71978333333333,0.665,0.1,1.0
5925.278,-88.08,40.0,28.14,1.881,2.769,0.05,log_20260424_153546.csv,98.75463333333333,0.8880000000000001,0.1,1.0
5927.37,-88.15,40.0,28.14,2.193,2.828,0.05,log_20260424_153546.csv,98.7895,0.6349999999999998,0.1,1.0
5929.462,-88.18,40.0,28.14,2.056,2.769,0.05,log_20260424_153546.csv,98.82436666666668,0.7130000000000001,0.1,1.0
5931.553,-88.23,40.0,28.14,2.505,2.858,0.05,log_20260424_153546.csv,98.85921666666667,0.3530000000000002,0.1,1.0
5933.645,-88.18,40.0,28.14,2.076,2.858,0.05,log_20260424_153546.csv,98.89408333333334,0.782,0.1,1.0
5935.737,-88.15,40.0,28.14,2.056,2.887,0.05,log_20260424_153546.csv,98.92895,0.831,0.1,1.0
5937.828,-88.18,40.0,28.14,2.008,2.936,0.05,log_20260424_153546.csv,98.9638,0.9279999999999999,0.1,1.0
5939.92,-88.38,40.0,28.14,1.783,2.818,0.05,log_20260424_153546.csv,98.99866666666667,1.0350000000000001,0.1,1.0
5942.011,-88.42,40.0,28.14,2.212,2.926,0.05,log_20260424_153546.csv,99.03351666666667,0.714,0.1,1.0
5944.103,-88.56,40.0,28.14,2.008,2.838,0.05,log_20260424_153546.csv,99.06838333333333,0.8300000000000001,0.1,1.0
5946.195,-88.38,40.0,28.14,2.349,3.034,0.05,log_20260424_153546.csv,99.10324999999999,0.6849999999999996,0.1,1.0
5948.286,-88.57,40.0,28.14,1.881,2.74,0.05,log_20260424_153546.csv,99.1381,0.8590000000000002,0.1,1.0
5950.379,-88.75,40.0,28.14,1.959,2.887,0.05,log_20260424_153546.csv,99.17298333333333,0.9279999999999999,0.1,1.0
5952.471,-88.53,40.0,28.14,1.93,2.75,0.05,log_20260424_153546.csv,99.20785,0.8200000000000001,0.1,1.0
5954.562,-88.6,40.0,28.14,2.212,2.995,0.05,log_20260424_153546.csv,99.2427,0.7829999999999999,0.1,1.0
5956.654,-88.41,40.0,28.14,1.939,2.809,0.05,log_20260424_153546.csv,99.27756666666667,0.8700000000000001,0.1,1.0
5958.746,-88.74,40.0,28.14,2.32,2.946,0.05,log_20260424_153546.csv,99.31243333333333,0.6260000000000003,0.1,1.0
5960.837,-88.85,40.0,28.14,2.047,2.809,0.05,log_20260424_153546.csv,99.34728333333334,0.762,0.1,1.0
5962.929,-88.85,40.0,28.13,1.988,2.818,0.05,log_20260424_153546.csv,99.38215,0.8300000000000001,0.1,1.0
5965.02,-88.67,40.0,28.14,1.92,2.965,0.05,log_20260424_153546.csv,99.417,1.045,0.1,1.0
5967.112,-88.71,40.0,28.14,1.842,2.858,0.05,log_20260424_153546.csv,99.45186666666667,1.016,0.1,1.0
5969.204,-88.82,40.0,28.13,2.359,2.926,0.05,log_20260424_153546.csv,99.48673333333333,0.5670000000000002,0.1,1.0
5971.295,-88.67,40.0,28.14,1.861,2.858,0.05,log_20260424_153546.csv,99.52158333333334,0.9970000000000001,0.1,1.0
5973.388,-88.82,40.0,28.15,1.949,2.956,0.05,log_20260424_153546.csv,99.55646666666667,1.007,0.1,1.0
5975.48,-88.63,40.0,28.13,1.978,2.926,0.05,log_20260424_153546.csv,99.59133333333332,0.9480000000000002,0.1,1.0
5977.576,-88.81,40.0,28.13,2.359,3.014,0.05,log_20260424_153546.csv,99.62626666666667,0.6549999999999998,0.1,1.0
5979.668,-88.71,40.0,28.14,1.92,2.926,0.05,log_20260424_153546.csv,99.66113333333332,1.0060000000000002,0.1,1.0
5981.759,-88.72,40.0,28.14,2.203,2.858,0.05,log_20260424_153546.csv,99.69598333333333,0.6550000000000002,0.1,1.0
5983.851,-88.97,40.0,28.14,1.92,2.897,0.05,log_20260424_153546.csv,99.73084999999999,0.9769999999999999,0.1,1.0
5985.943,-88.56,40.0,28.14,2.125,3.024,0.05,log_20260424_153546.csv,99.76571666666668,0.899,0.1,1.0
5988.038,-88.57,40.0,28.14,1.93,2.867,0.05,log_20260424_153546.csv,99.80063333333332,0.937,0.1,1.0
5990.13,-88.6,40.0,28.14,2.281,2.887,0.05,log_20260424_153546.csv,99.8355,0.6059999999999999,0.1,1.0
5992.221,-88.63,40.0,28.14,1.861,2.848,0.05,log_20260424_153546.csv,99.87034999999999,0.9869999999999999,0.1,1.0
5994.313,-88.79,40.0,28.14,2.417,2.956,0.05,log_20260424_153546.csv,99.90521666666667,0.5390000000000001,0.1,1.0
5996.405,-88.81,40.0,28.14,1.852,3.024,0.05,log_20260424_153546.csv,99.94008333333333,1.172,0.1,1.0
5998.496,-88.66,40.0,28.13,2.105,2.809,0.05,log_20260424_153546.csv,99.97493333333334,0.7040000000000002,0.1,1.0
6000.588,-88.71,40.0,28.14,1.881,2.907,0.05,log_20260424_153546.csv,100.0098,1.026,0.1,1.0
6002.68,-88.56,40.0,28.14,1.92,2.838,0.05,log_20260424_153546.csv,100.04466666666667,0.9180000000000001,0.1,1.0
6004.771,-88.51,40.0,28.14,2.066,2.985,0.05,log_20260424_153546.csv,100.07951666666666,0.919,0.1,1.0
6006.863,-88.87,40.0,28.13,1.949,2.74,0.05,log_20260424_153546.csv,100.11438333333334,0.7910000000000001,0.1,1.0
6008.955,-88.78,40.0,28.13,2.388,2.858,0.05,log_20260424_153546.csv,100.14925,0.4700000000000002,0.1,1.0
6011.046,-88.63,40.0,28.13,1.881,2.897,0.05,log_20260424_153546.csv,100.1841,1.0159999999999998,0.1,1.0
6013.138,-88.66,40.0,28.13,1.92,2.877,0.05,log_20260424_153546.csv,100.21896666666666,0.9569999999999999,0.1,1.0
6015.229,-88.75,40.0,28.14,2.349,2.897,0.05,log_20260424_153546.csv,100.25381666666667,0.5479999999999996,0.1,1.0
6017.321,-88.56,40.0,28.14,2.105,2.936,0.05,log_20260424_153546.csv,100.28868333333334,0.831,0.1,1.0
6019.414,-88.51,40.0,28.14,2.31,2.809,0.05,log_20260424_153546.csv,100.32356666666666,0.4990000000000001,0.1,1.0
6021.505,-88.56,40.0,28.14,1.959,3.014,0.05,log_20260424_153546.csv,100.35841666666667,1.0549999999999997,0.1,1.0
6023.597,-88.64,40.0,28.13,2.193,2.877,0.05,log_20260424_153546.csv,100.39328333333333,0.6839999999999997,0.1,1.0
6025.689,-88.53,40.0,28.14,2.261,2.975,0.05,log_20260424_153546.csv,100.42815,0.714,0.1,1.0
6027.78,-88.75,40.0,28.13,1.959,2.799,0.05,log_20260424_153546.csv,100.463,0.8399999999999999,0.1,1.0
6029.872,-88.33,40.0,28.13,2.232,2.887,0.05,log_20260424_153546.csv,100.49786666666667,0.6549999999999998,0.1,1.0
6031.964,-88.56,40.0,28.14,1.881,2.877,0.05,log_20260424_153546.csv,100.53273333333333,0.9959999999999998,0.1,1.0
6034.055,-88.45,40.0,28.14,2.008,2.887,0.05,log_20260424_153546.csv,100.56758333333333,0.879,0.1,1.0
6036.147,-88.36,40.0,28.13,2.359,3.024,0.05,log_20260424_153546.csv,100.60245,0.665,0.1,1.0
6038.238,-88.36,40.0,28.14,1.988,2.867,0.05,log_20260424_153546.csv,100.63730000000001,0.879,0.1,1.0
6040.33,-88.31,40.0,28.14,2.281,3.005,0.05,log_20260424_153546.csv,100.67216666666667,0.7239999999999998,0.1,1.0
6042.423,-88.28,40.0,28.14,2.056,2.867,0.05,log_20260424_153546.csv,100.70705,0.8109999999999999,0.1,1.0
6044.519,-88.27,40.0,28.13,1.842,2.897,0.05,log_20260424_153546.csv,100.74198333333334,1.0549999999999997,0.1,1.0
6046.611,-88.28,40.0,28.13,2.251,2.995,0.05,log_20260424_153546.csv,100.77685,0.7440000000000002,0.1,1.0
6048.703,-88.17,40.0,28.14,2.037,2.956,0.05,log_20260424_153546.csv,100.81171666666667,0.919,0.1,1.0
6050.798,-88.15,40.0,28.14,2.271,2.858,0.05,log_20260424_153546.csv,100.84663333333333,0.5870000000000002,0.1,1.0
6052.89,-88.06,40.0,28.14,1.959,2.965,0.05,log_20260424_153546.csv,100.8815,1.0059999999999998,0.1,1.0
6054.981,-88.15,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,100.91635,0.7040000000000002,0.1,1.0
6057.073,-87.91,40.0,28.14,1.988,3.014,0.05,log_20260424_153546.csv,100.95121666666667,1.0259999999999998,0.1,1.0
6059.165,-87.87,40.0,28.14,1.92,2.818,0.05,log_20260424_153546.csv,100.98608333333333,0.8980000000000001,0.1,1.0
6061.256,-87.74,40.0,28.14,2.144,2.897,0.05,log_20260424_153546.csv,101.02093333333333,0.7529999999999997,0.1,1.0
6063.348,-87.69,40.0,28.14,2.008,2.858,0.05,log_20260424_153546.csv,101.0558,0.8500000000000001,0.1,1.0
6065.439,-87.61,40.0,28.14,2.31,2.946,0.05,log_20260424_153546.csv,101.09065000000001,0.6360000000000001,0.1,1.0
6067.531,-87.46,40.0,28.14,1.93,2.867,0.05,log_20260424_153546.csv,101.12551666666667,0.937,0.1,1.0
6069.623,-87.45,40.0,28.02,1.881,2.936,0.05,log_20260424_153546.csv,101.16038333333333,1.055,0.1,1.0
6071.714,-87.4,40.0,28.13,2.076,2.975,0.05,log_20260424_153546.csv,101.19523333333333,0.899,0.1,1.0
6073.806,-87.31,40.0,28.12,2.359,3.063,0.05,log_20260424_153546.csv,101.2301,0.7040000000000002,0.1,1.0
6075.898,-87.13,40.0,28.1,2.32,2.926,0.05,log_20260424_153546.csv,101.26496666666667,0.6060000000000003,0.1,1.0
6270.517,-87.88,40.0,31.64,1.998,2.789,0.05,log_20260424_153546.csv,104.50861666666667,0.7910000000000001,0.1,1.0
6272.61,-87.99,40.0,28.14,2.359,2.926,0.05,log_20260424_153546.csv,104.5435,0.5670000000000002,0.1,1.0
6274.706,-87.91,40.0,28.14,1.91,2.858,0.05,log_20260424_153546.csv,104.57843333333334,0.9480000000000002,0.1,1.0
6276.798,-87.66,40.0,28.14,1.978,2.828,0.05,log_20260424_153546.csv,104.6133,0.8499999999999999,0.1,1.0
6278.894,-87.79,40.0,28.14,2.359,2.887,0.05,log_20260424_153546.csv,104.64823333333334,0.528,0.1,1.0
6280.985,-87.82,40.0,28.14,1.978,2.799,0.05,log_20260424_153546.csv,104.68308333333333,0.821,0.1,1.0
6283.077,-87.92,40.0,28.14,2.203,2.965,0.05,log_20260424_153546.csv,104.71795,0.762,0.1,1.0
6285.169,-88.0,40.0,28.13,1.959,2.897,0.05,log_20260424_153546.csv,104.75281666666666,0.9379999999999997,0.1,1.0
6287.26,-88.2,40.0,28.14,2.349,2.897,0.05,log_20260424_153546.csv,104.78766666666667,0.5479999999999996,0.1,1.0
6289.352,-88.05,40.0,28.14,2.047,2.916,0.05,log_20260424_153546.csv,104.82253333333333,0.8689999999999998,0.1,1.0
6291.443,-88.12,40.0,28.14,1.832,2.848,0.05,log_20260424_153546.csv,104.85738333333333,1.0159999999999998,0.1,1.0
6293.535,-88.15,40.0,28.14,2.095,2.838,0.05,log_20260424_153546.csv,104.89225,0.7429999999999999,0.1,1.0
6295.627,-88.12,40.0,28.14,1.91,2.975,0.05,log_20260424_153546.csv,104.92711666666668,1.0650000000000002,0.1,1.0
6297.718,-88.1,40.0,28.14,2.281,3.024,0.05,log_20260424_153546.csv,104.96196666666667,0.7429999999999999,0.1,1.0
6299.81,-88.13,40.0,28.14,2.017,2.887,0.05,log_20260424_153546.csv,104.99683333333334,0.8700000000000001,0.1,1.0
6301.902,-88.12,40.0,28.14,2.076,2.799,0.05,log_20260424_153546.csv,105.0317,0.7229999999999999,0.1,1.0
6303.993,-88.23,40.0,28.13,2.047,2.887,0.05,log_20260424_153546.csv,105.06655,0.8399999999999999,0.1,1.0
6306.085,-88.3,40.0,28.14,1.978,2.789,0.05,log_20260424_153546.csv,105.10141666666667,0.8110000000000002,0.1,1.0
6308.177,-88.39,40.0,28.14,2.251,2.907,0.05,log_20260424_153546.csv,105.13628333333332,0.6560000000000001,0.1,1.0
6310.268,-88.41,40.0,28.14,1.715,2.848,0.05,log_20260424_153546.csv,105.17113333333333,1.1329999999999998,0.1,1.0
6312.36,-88.45,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,105.20599999999999,0.528,0.1,1.0
6314.451,-88.48,40.0,28.12,1.969,2.985,0.05,log_20260424_153546.csv,105.24085,1.0159999999999998,0.1,1.0
6316.544,-88.6,40.0,28.14,2.193,2.809,0.05,log_20260424_153546.csv,105.27573333333333,0.6160000000000001,0.1,1.0
6318.636,-88.54,40.0,28.14,2.31,2.936,0.05,log_20260424_153546.csv,105.31060000000001,0.6259999999999999,0.1,1.0
6320.727,-88.69,40.0,28.14,1.754,2.858,0.05,log_20260424_153546.csv,105.34545,1.104,0.1,1.0
6322.819,-88.46,40.0,28.14,2.281,2.946,0.05,log_20260424_153546.csv,105.38031666666667,0.665,0.1,1.0
6324.911,-88.46,40.0,28.14,1.949,2.858,0.05,log_20260424_153546.csv,105.41518333333333,0.909,0.1,1.0
6327.002,-88.53,40.0,28.14,2.437,2.985,0.05,log_20260424_153546.csv,105.45003333333334,0.548,0.1,1.0
6329.094,-88.57,40.0,28.14,1.91,2.867,0.05,log_20260424_153546.csv,105.4849,0.9570000000000001,0.1,1.0
6331.186,-88.56,40.0,28.14,2.076,2.858,0.05,log_20260424_153546.csv,105.51976666666665,0.782,0.1,1.0
6333.277,-88.41,40.0,28.14,1.852,2.965,0.05,log_20260424_153546.csv,105.55461666666666,1.1129999999999998,0.1,1.0
6335.369,-88.42,40.0,28.13,1.93,2.838,0.05,log_20260424_153546.csv,105.58948333333333,0.9080000000000001,0.1,1.0
6337.46,-88.57,40.0,28.14,1.93,2.975,0.05,log_20260424_153546.csv,105.62433333333334,1.0450000000000002,0.1,1.0
6339.561,-88.48,40.0,28.13,1.852,2.916,0.05,log_20260424_153546.csv,105.65934999999999,1.0639999999999998,0.1,1.0
6341.654,-88.51,40.0,28.14,2.193,2.848,0.05,log_20260424_153546.csv,105.69423333333334,0.6549999999999998,0.1,1.0
6343.746,-88.6,40.0,28.14,1.92,2.897,0.05,log_20260424_153546.csv,105.7291,0.9769999999999999,0.1,1.0
6345.838,-88.72,40.0,28.14,2.037,3.054,0.05,log_20260424_153546.csv,105.76396666666666,1.017,0.1,1.0
6347.933,-88.64,40.0,28.14,2.105,2.838,0.05,log_20260424_153546.csv,105.79888333333334,0.7330000000000001,0.1,1.0
6350.025,-88.6,40.0,28.14,2.144,2.926,0.05,log_20260424_153546.csv,105.83375,0.782,0.1,1.0
6352.117,-88.53,40.0,28.13,1.978,2.809,0.05,log_20260424_153546.csv,105.86861666666667,0.8310000000000002,0.1,1.0
6354.208,-88.57,40.0,28.14,2.388,2.936,0.05,log_20260424_153546.csv,105.90346666666666,0.548,0.1,1.0
6356.3,-88.38,40.0,28.14,1.949,3.073,0.05,log_20260424_153546.csv,105.93833333333333,1.1239999999999999,0.1,1.0
6358.391,-88.51,40.0,28.13,1.959,2.809,0.05,log_20260424_153546.csv,105.97318333333332,0.8500000000000001,0.1,1.0
6360.483,-88.6,40.0,28.14,2.027,2.965,0.05,log_20260424_153546.csv,106.00805,0.9379999999999997,0.1,1.0
6362.575,-88.6,40.0,28.14,1.881,2.877,0.05,log_20260424_153546.csv,106.04291666666667,0.9959999999999998,0.1,1.0
6364.666,-88.54,40.0,28.14,2.134,2.887,0.05,log_20260424_153546.csv,106.07776666666668,0.7530000000000001,0.1,1.0
6366.758,-88.53,40.0,28.02,2.31,3.083,0.05,log_20260424_153546.csv,106.11263333333333,0.7730000000000001,0.1,1.0
6368.85,-88.79,40.0,28.14,2.066,3.014,0.05,log_20260424_153546.csv,106.14750000000001,0.948,0.1,1.0
6370.941,-88.51,40.0,28.11,1.9,2.877,0.05,log_20260424_153546.csv,106.18235,0.9769999999999999,0.1,1.0
6373.042,-88.33,40.0,28.08,2.017,2.809,0.05,log_20260424_153546.csv,106.21736666666668,0.7920000000000003,0.1,1.0
6375.135,-88.31,40.0,28.09,2.437,2.926,0.05,log_20260424_153546.csv,106.25225,0.4890000000000003,0.1,1.0
6377.228,-88.82,40.0,28.12,2.446,2.828,0.05,log_20260424_153546.csv,106.28713333333333,0.3819999999999997,0.1,1.0
6379.324,-89.15,40.0,28.11,2.32,2.985,0.05,log_20260424_153546.csv,106.32206666666666,0.665,0.1,1.0
6381.416,-89.46,40.0,28.1,1.978,2.916,0.05,log_20260424_153546.csv,106.35693333333333,0.938,0.1,1.0
6383.512,-89.43,40.0,28.1,1.978,2.75,0.05,log_20260424_153546.csv,106.39186666666666,0.772,0.1,1.0
6385.603,-89.57,40.0,28.09,1.822,2.809,0.05,log_20260424_153546.csv,106.42671666666666,0.9870000000000001,0.1,1.0
6387.695,-89.13,40.0,28.1,1.881,2.936,0.05,log_20260424_153546.csv,106.46158333333332,1.055,0.1,1.0
6389.786,-88.94,40.0,28.1,1.93,2.887,0.05,log_20260424_153546.csv,106.49643333333333,0.9570000000000001,0.1,1.0
6391.878,-88.94,40.0,28.1,1.988,2.838,0.05,log_20260424_153546.csv,106.5313,0.8500000000000001,0.1,1.0
6393.97,-88.94,40.0,28.09,2.144,2.965,0.05,log_20260424_153546.csv,106.56616666666667,0.8209999999999997,0.1,1.0
6396.061,-89.02,40.0,28.1,2.183,2.956,0.05,log_20260424_153546.csv,106.60101666666667,0.7730000000000001,0.1,1.0
6398.153,-88.74,40.0,28.1,2.222,3.005,0.05,log_20260424_153546.csv,106.63588333333334,0.7829999999999999,0.1,1.0
6400.245,-88.82,40.0,28.1,2.446,2.877,0.05,log_20260424_153546.csv,106.67075,0.4309999999999996,0.1,1.0
6402.336,-88.78,40.0,28.1,2.407,2.877,0.05,log_20260424_153546.csv,106.7056,0.46999999999999975,0.1,1.0
6404.428,-88.78,40.0,28.1,2.29,2.926,0.05,log_20260424_153546.csv,106.74046666666666,0.6360000000000001,0.1,1.0
6406.52,-88.66,40.0,28.11,2.242,3.005,0.05,log_20260424_153546.csv,106.77533333333334,0.7629999999999999,0.1,1.0
6408.611,-88.67,40.0,28.11,1.891,2.916,0.05,log_20260424_153546.csv,106.81018333333333,1.025,0.1,1.0
6410.703,-88.57,40.0,28.11,2.086,3.044,0.05,log_20260424_153546.csv,106.84505,0.9580000000000002,0.1,1.0
6412.794,-88.36,40.0,28.1,1.813,2.769,0.05,log_20260424_153546.csv,106.87989999999999,0.9560000000000002,0.1,1.0
6414.886,-88.3,40.0,28.11,2.524,2.936,0.05,log_20260424_153546.csv,106.91476666666668,0.4119999999999999,0.1,1.0
6416.978,-88.35,40.0,28.12,2.251,2.916,0.05,log_20260424_153546.csv,106.94963333333334,0.665,0.1,1.0
6419.069,-88.27,40.0,28.1,2.281,2.867,0.05,log_20260424_153546.csv,106.98448333333334,0.5859999999999999,0.1,1.0
6421.161,-88.1,40.0,28.1,2.359,2.809,0.05,log_20260424_153546.csv,107.01935,0.4500000000000002,0.1,1.0
6423.254,-88.05,40.0,28.14,2.437,2.926,0.05,log_20260424_153546.csv,107.05423333333333,0.4890000000000003,0.1,1.0
6425.345,-88.12,40.0,28.11,2.32,3.014,0.05,log_20260424_153546.csv,107.08908333333333,0.694,0.1,1.0
6427.437,-87.88,40.0,28.1,2.281,2.887,0.05,log_20260424_153546.csv,107.12395,0.6059999999999999,0.1,1.0
6429.529,-87.96,40.0,28.1,2.32,2.877,0.05,log_20260424_153546.csv,107.15881666666668,0.5569999999999999,0.1,1.0
6431.62,-87.88,40.0,28.1,2.281,2.956,0.05,log_20260424_153546.csv,107.19366666666666,0.6749999999999998,0.1,1.0
6433.712,-87.87,40.0,28.1,2.281,2.995,0.05,log_20260424_153546.csv,107.22853333333335,0.714,0.1,1.0
6435.803,-88.05,40.0,28.11,1.93,2.867,0.05,log_20260424_153546.csv,107.26338333333334,0.937,0.1,1.0
6437.895,-88.18,40.0,28.13,2.349,2.828,0.05,log_20260424_153546.csv,107.29825000000001,0.47899999999999965,0.1,1.0
6439.987,-88.1,40.0,28.14,2.086,2.887,0.05,log_20260424_153546.csv,107.33311666666667,0.8010000000000002,0.1,1.0
6442.078,-88.17,40.0,28.14,1.832,2.916,0.05,log_20260424_153546.csv,107.36796666666667,1.0839999999999999,0.1,1.0
6444.17,-87.96,40.0,28.14,1.832,2.789,0.05,log_20260424_153546.csv,107.40283333333333,0.9570000000000001,0.1,1.0
6446.263,-88.12,40.0,28.14,1.744,2.73,0.05,log_20260424_153546.csv,107.43771666666666,0.986,0.1,1.0
6448.359,-88.1,40.0,28.14,2.476,2.887,0.05,log_20260424_153546.csv,107.47265,0.41100000000000003,0.1,1.0
6450.465,-88.06,40.0,28.14,2.164,2.926,0.05,log_20260424_153546.csv,107.50775,0.762,0.1,1.0
6452.556,-88.21,40.0,28.14,1.852,2.985,0.05,log_20260424_153546.csv,107.5426,1.1329999999999998,0.1,1.0
6454.648,-88.3,40.0,28.14,1.783,2.858,0.05,log_20260424_153546.csv,107.57746666666667,1.0750000000000002,0.1,1.0
6456.739,-88.45,40.0,28.14,2.173,2.897,0.05,log_20260424_153546.csv,107.61231666666666,0.7239999999999998,0.1,1.0
6458.831,-88.31,40.0,28.14,1.881,2.838,0.05,log_20260424_153546.csv,107.64718333333333,0.9570000000000001,0.1,1.0
6460.923,-88.28,40.0,28.14,2.261,2.956,0.05,log_20260424_153546.csv,107.68204999999999,0.6949999999999998,0.1,1.0
6463.024,-88.45,40.0,28.13,1.92,2.936,0.05,log_20260424_153546.csv,107.71706666666667,1.016,0.1,1.0
6465.117,-88.36,40.0,28.14,1.842,2.779,0.05,log_20260424_153546.csv,107.75195000000001,0.9369999999999998,0.1,1.0
6467.208,-88.54,40.0,28.14,1.988,2.936,0.05,log_20260424_153546.csv,107.7868,0.948,0.1,1.0
6469.3,-88.66,40.0,28.14,2.388,2.936,0.05,log_20260424_153546.csv,107.82166666666667,0.548,0.1,1.0
6471.393,-88.42,40.0,28.14,2.134,2.887,0.05,log_20260424_153546.csv,107.85655,0.7530000000000001,0.1,1.0
6473.489,-88.72,40.0,28.14,1.686,2.858,0.05,log_20260424_153546.csv,107.89148333333333,1.1720000000000002,0.1,1.0
6475.586,-88.69,40.0,28.14,1.91,2.75,0.05,log_20260424_153546.csv,107.92643333333334,0.8400000000000001,0.1,1.0
6477.681,-88.67,40.0,28.14,2.134,2.887,0.05,log_20260424_153546.csv,107.96135,0.7530000000000001,0.1,1.0
6479.773,-88.64,40.0,28.14,1.871,2.809,0.05,log_20260424_153546.csv,107.99621666666667,0.9380000000000002,0.1,1.0
6481.864,-88.84,40.0,28.14,2.32,3.024,0.05,log_20260424_153546.csv,108.03106666666666,0.7040000000000002,0.1,1.0
6483.956,-88.85,40.0,28.14,1.939,2.799,0.05,log_20260424_153546.csv,108.06593333333333,0.8599999999999999,0.1,1.0
6486.048,-88.72,40.0,28.13,2.125,2.848,0.05,log_20260424_153546.csv,108.10079999999999,0.7229999999999999,0.1,1.0
6488.139,-88.84,40.0,28.14,1.939,2.877,0.05,log_20260424_153546.csv,108.13565,0.9379999999999997,0.1,1.0
6490.231,-88.81,40.0,28.14,2.281,2.946,0.05,log_20260424_153546.csv,108.17051666666666,0.665,0.1,1.0
6492.323,-88.9,40.0,28.14,1.832,2.907,0.05,log_20260424_153546.csv,108.20538333333334,1.075,0.1,1.0
6494.414,-88.97,40.0,28.14,2.232,2.897,0.05,log_20260424_153546.csv,108.24023333333334,0.6649999999999996,0.1,1.0
6496.506,-89.0,40.0,28.15,1.891,2.887,0.05,log_20260424_153546.csv,108.27510000000001,0.996,0.1,1.0
6498.597,-89.08,40.0,28.14,2.339,2.818,0.05,log_20260424_153546.csv,108.30995,0.4790000000000001,0.1,1.0
6500.689,-88.94,40.0,28.14,1.9,2.769,0.05,log_20260424_153546.csv,108.34481666666667,0.8690000000000002,0.1,1.0
6502.781,-89.0,40.0,28.14,1.988,2.858,0.05,log_20260424_153546.csv,108.37968333333333,0.8700000000000001,0.1,1.0
6504.872,-89.17,40.0,28.14,2.183,2.965,0.05,log_20260424_153546.csv,108.41453333333334,0.782,0.1,1.0
6506.964,-89.17,40.0,28.14,1.764,2.779,0.05,log_20260424_153546.csv,108.4494,1.015,0.1,1.0
6509.057,-89.24,40.0,28.14,2.359,2.887,0.05,log_20260424_153546.csv,108.48428333333332,0.528,0.1,1.0
6511.148,-89.28,40.0,28.14,1.891,2.789,0.05,log_20260424_153546.csv,108.51913333333333,0.8980000000000001,0.1,1.0
6513.24,-89.4,40.0,28.14,2.378,2.946,0.05,log_20260424_153546.csv,108.554,0.5680000000000001,0.1,1.0
6515.332,-89.49,40.0,28.15,1.881,2.809,0.05,log_20260424_153546.csv,108.58886666666668,0.9280000000000002,0.1,1.0
6517.423,-89.45,40.0,28.14,2.437,2.946,0.05,log_20260424_153546.csv,108.62371666666667,0.5090000000000003,0.1,1.0
6519.515,-89.68,40.0,28.14,2.008,2.848,0.05,log_20260424_153546.csv,108.65858333333334,0.8399999999999999,0.1,1.0
6521.606,-89.61,40.0,28.14,2.437,2.897,0.05,log_20260424_153546.csv,108.69343333333333,0.45999999999999996,0.1,1.0
6523.698,-89.54,40.0,28.14,1.881,2.858,0.05,log_20260424_153546.csv,108.7283,0.9770000000000001,0.1,1.0
6525.79,-89.48,40.0,28.14,2.251,2.877,0.05,log_20260424_153546.csv,108.76316666666666,0.6259999999999999,0.1,1.0
6527.881,-89.67,40.0,28.14,1.978,2.975,0.05,log_20260424_153546.csv,108.79801666666667,0.9970000000000001,0.1,1.0
6529.973,-89.64,40.0,28.14,2.3,3.024,0.05,log_20260424_153546.csv,108.83288333333333,0.7240000000000002,0.1,1.0
6532.066,-89.9,40.0,28.14,2.105,3.024,0.05,log_20260424_153546.csv,108.86776666666667,0.919,0.1,1.0
6534.162,-89.62,40.0,28.14,1.705,2.907,0.05,log_20260424_153546.csv,108.90270000000001,1.202,0.1,1.0
6536.259,-89.61,40.0,28.14,1.657,2.887,0.05,log_20260424_153546.csv,108.93765,1.23,0.1,1.0
6538.354,-89.64,40.0,28.14,2.388,2.907,0.05,log_20260424_153546.csv,108.97256666666667,0.5190000000000001,0.1,1.0
6540.446,-89.68,40.0,28.14,1.959,2.818,0.05,log_20260424_153546.csv,109.00743333333334,0.859,0.1,1.0
6542.537,-89.82,40.0,28.14,2.398,2.975,0.05,log_20260424_153546.csv,109.04228333333334,0.577,0.1,1.0
6544.629,-89.62,40.0,28.14,1.608,2.779,0.05,log_20260424_153546.csv,109.07715,1.1709999999999998,0.1,1.0
6546.721,-89.62,40.0,28.14,2.3,3.093,0.05,log_20260424_153546.csv,109.11201666666666,0.7930000000000001,0.1,1.0
6548.812,-89.75,40.0,28.14,1.793,2.858,0.05,log_20260424_153546.csv,109.14686666666667,1.0650000000000002,0.1,1.0
6550.904,-89.72,40.0,28.14,2.154,2.926,0.05,log_20260424_153546.csv,109.18173333333334,0.7720000000000002,0.1,1.0
6552.996,-89.82,40.0,28.14,1.881,2.799,0.05,log_20260424_153546.csv,109.2166,0.9179999999999999,0.1,1.0
6555.087,-89.83,40.0,28.14,2.29,2.936,0.05,log_20260424_153546.csv,109.25145,0.6459999999999999,0.1,1.0
6557.179,-89.87,40.0,28.14,1.744,2.799,0.05,log_20260424_153546.csv,109.28631666666666,1.055,0.1,1.0
6559.271,-89.8,40.0,28.14,2.359,2.946,0.05,log_20260424_153546.csv,109.32118333333332,0.5870000000000002,0.1,1.0
6561.362,-89.82,40.0,28.14,1.861,2.858,0.05,log_20260424_153546.csv,109.35603333333333,0.9970000000000001,0.1,1.0
6563.454,-89.79,40.0,28.14,2.095,2.799,0.05,log_20260424_153546.csv,109.3909,0.7039999999999997,0.1,1.0
6565.545,-89.67,40.0,28.14,1.978,2.887,0.05,log_20260424_153546.csv,109.42575000000001,0.909,0.1,1.0
6567.638,-89.74,40.0,28.14,2.154,2.916,0.05,log_20260424_153546.csv,109.46063333333333,0.762,0.1,1.0
6569.73,-89.72,40.0,28.14,2.037,2.936,0.05,log_20260424_153546.csv,109.49549999999999,0.899,0.1,1.0
6571.821,-89.68,40.0,28.14,2.134,2.926,0.05,log_20260424_153546.csv,109.53035,0.7920000000000003,0.1,1.0
6573.913,-89.86,40.0,28.14,1.881,2.867,0.05,log_20260424_153546.csv,109.56521666666666,0.986,0.1,1.0
6576.005,-89.86,40.0,28.14,1.774,2.858,0.05,log_20260424_153546.csv,109.60008333333333,1.084,0.1,1.0
6578.096,-89.74,40.0,28.14,1.9,2.965,0.05,log_20260424_153546.csv,109.63493333333332,1.065,0.1,1.0
6580.188,-89.93,40.0,28.14,2.017,2.848,0.05,log_20260424_153546.csv,109.6698,0.831,0.1,1.0
6582.281,-89.89,40.0,28.14,1.881,2.818,0.05,log_20260424_153546.csv,109.70468333333334,0.937,0.1,1.0
6584.377,-89.71,40.0,28.12,1.988,2.936,0.05,log_20260424_153546.csv,109.73961666666668,0.948,0.1,1.0
6586.474,-89.71,40.0,28.1,1.978,2.985,0.05,log_20260424_153546.csv,109.77456666666667,1.007,0.1,1.0
6588.569,-89.57,40.0,28.1,1.881,2.985,0.05,log_20260424_153546.csv,109.80948333333335,1.1039999999999999,0.1,1.0
6590.661,-89.68,40.0,28.08,2.144,2.985,0.05,log_20260424_153546.csv,109.84435,0.8409999999999997,0.1,1.0
6592.752,-89.71,40.0,28.14,1.852,2.848,0.05,log_20260424_153546.csv,109.87920000000001,0.9959999999999998,0.1,1.0
6594.844,-90.6,40.0,28.11,1.803,2.936,0.05,log_20260424_153546.csv,109.91406666666667,1.133,0.1,1.0
6596.936,-90.57,40.0,28.1,1.969,2.887,0.05,log_20260424_153546.csv,109.94893333333333,0.9179999999999999,0.1,1.0
6599.027,-90.38,40.0,28.1,2.047,2.818,0.05,log_20260424_153546.csv,109.98378333333334,0.7709999999999999,0.1,1.0
6601.119,-90.35,40.0,28.1,1.871,2.799,0.05,log_20260424_153546.csv,110.01865,0.9279999999999999,0.1,1.0
6603.211,-89.95,40.0,28.1,1.842,2.858,0.05,log_20260424_153546.csv,110.05351666666667,1.016,0.1,1.0
6605.302,-89.95,40.0,28.11,2.076,3.014,0.05,log_20260424_153546.csv,110.08836666666666,0.9379999999999997,0.1,1.0
6607.394,-89.62,40.0,28.12,2.29,2.926,0.05,log_20260424_153546.csv,110.12323333333333,0.6360000000000001,0.1,1.0
6609.485,-89.64,40.0,28.11,2.349,2.995,0.05,log_20260424_153546.csv,110.15808333333332,0.6459999999999999,0.1,1.0
6611.577,-89.54,40.0,28.13,2.144,2.956,0.05,log_20260424_153546.csv,110.19295000000001,0.8119999999999998,0.1,1.0
6613.669,-89.68,40.0,28.1,2.368,2.897,0.05,log_20260424_153546.csv,110.22781666666667,0.5289999999999999,0.1,1.0
6615.76,-89.74,40.0,28.1,1.822,2.858,0.05,log_20260424_153546.csv,110.26266666666668,1.036,0.1,1.0
6617.852,-89.72,40.0,28.12,1.832,2.916,0.05,log_20260424_153546.csv,110.29753333333333,1.0839999999999999,0.1,1.0
6619.944,-89.68,40.0,28.12,1.91,2.858,0.05,log_20260424_153546.csv,110.3324,0.9480000000000002,0.1,1.0
6622.035,-89.64,40.0,28.1,2.349,2.887,0.05,log_20260424_153546.csv,110.36725,0.5379999999999998,0.1,1.0
6624.128,-89.42,40.0,28.1,2.261,2.897,0.05,log_20260424_153546.csv,110.40213333333332,0.6359999999999997,0.1,1.0
6626.22,-89.35,40.0,28.1,2.388,3.014,0.05,log_20260424_153546.csv,110.437,0.6259999999999999,0.1,1.0
6628.311,-89.24,40.0,28.12,2.095,2.946,0.05,log_20260424_153546.csv,110.47184999999999,0.851,0.1,1.0
6630.403,-88.94,40.0,28.13,1.988,2.936,0.05,log_20260424_153546.csv,110.50671666666668,0.948,0.1,1.0
6632.494,-89.0,40.0,28.1,1.822,2.877,0.05,log_20260424_153546.csv,110.54156666666667,1.0549999999999997,0.1,1.0
6634.586,-88.99,40.0,28.1,1.783,2.867,0.05,log_20260424_153546.csv,110.57643333333334,1.084,0.1,1.0
6636.678,-88.94,40.0,28.14,2.183,2.809,0.05,log_20260424_153546.csv,110.6113,0.6260000000000003,0.1,1.0
6638.769,-88.96,40.0,28.14,1.91,2.946,0.05,log_20260424_153546.csv,110.64615,1.0360000000000003,0.1,1.0
6640.861,-89.03,40.0,28.14,2.349,2.838,0.05,log_20260424_153546.csv,110.68101666666666,0.4889999999999999,0.1,1.0
6642.953,-88.9,40.0,28.14,2.193,2.877,0.05,log_20260424_153546.csv,110.71588333333334,0.6839999999999997,0.1,1.0
6645.044,-88.96,40.0,28.14,2.271,2.818,0.05,log_20260424_153546.csv,110.75073333333333,0.5470000000000002,0.1,1.0
6647.137,-88.85,40.0,28.14,2.378,2.946,0.05,log_20260424_153546.csv,110.78561666666666,0.5680000000000001,0.1,1.0
6649.233,-89.02,40.0,28.13,1.744,2.828,0.05,log_20260424_153546.csv,110.82055,1.0839999999999999,0.1,1.0
6651.325,-89.13,40.0,28.14,2.339,2.848,0.05,log_20260424_153546.csv,110.85541666666667,0.5089999999999999,0.1,1.0
6653.422,-89.13,40.0,28.14,2.437,2.956,0.05,log_20260424_153546.csv,110.89036666666667,0.5190000000000001,0.1,1.0
6655.517,-89.38,40.0,28.14,1.91,2.916,0.05,log_20260424_153546.csv,110.92528333333333,1.006,0.1,1.0
6657.609,-89.27,40.0,28.14,1.988,2.838,0.05,log_20260424_153546.csv,110.96015000000001,0.8500000000000001,0.1,1.0
6659.7,-89.21,40.0,28.14,1.988,2.887,0.05,log_20260424_153546.csv,110.99499999999999,0.899,0.1,1.0
6661.792,-89.46,40.0,28.14,2.095,2.799,0.05,log_20260424_153546.csv,111.02986666666668,0.7039999999999997,0.1,1.0
6663.884,-89.27,40.0,28.14,2.134,2.897,0.05,log_20260424_153546.csv,111.06473333333334,0.7629999999999999,0.1,1.0
6665.975,-89.36,40.0,28.14,1.657,2.809,0.05,log_20260424_153546.csv,111.09958333333334,1.1520000000000001,0.1,1.0
6668.067,-89.43,40.0,28.14,2.144,3.014,0.05,log_20260424_153546.csv,111.13445,0.8699999999999997,0.1,1.0
6670.159,-89.42,40.0,28.14,1.93,2.769,0.05,log_20260424_153546.csv,111.16931666666666,0.8390000000000002,0.1,1.0
6672.25,-89.46,40.0,28.14,2.32,3.024,0.05,log_20260424_153546.csv,111.20416666666667,0.7040000000000002,0.1,1.0
6674.342,-89.45,40.0,28.14,2.076,2.877,0.05,log_20260424_153546.csv,111.23903333333332,0.8009999999999997,0.1,1.0
6676.433,-89.61,40.0,28.14,2.368,2.926,0.05,log_20260424_153546.csv,111.27388333333333,0.5580000000000003,0.1,1.0
6678.525,-89.67,40.0,28.14,1.744,2.809,0.05,log_20260424_153546.csv,111.30874999999999,1.0650000000000002,0.1,1.0
6680.617,-89.72,40.0,28.14,2.281,3.024,0.05,log_20260424_153546.csv,111.34361666666668,0.7429999999999999,0.1,1.0
6682.708,-89.77,40.0,28.14,1.783,2.74,0.05,log_20260424_153546.csv,111.37846666666665,0.9570000000000003,0.1,1.0
6684.801,-89.9,40.0,28.14,2.212,2.907,0.05,log_20260424_153546.csv,111.41335000000001,0.6949999999999998,0.1,1.0
6686.893,-89.93,40.0,28.14,1.871,2.877,0.05,log_20260424_153546.csv,111.44821666666667,1.0059999999999998,0.1,1.0
6688.984,-89.93,40.0,28.15,2.251,3.005,0.05,log_20260424_153546.csv,111.48306666666667,0.754,0.1,1.0
6691.076,-89.99,40.0,28.14,1.618,2.897,0.05,log_20260424_153546.csv,111.51793333333333,1.2789999999999997,0.1,1.0
6693.168,-90.07,40.0,28.14,2.232,2.975,0.05,log_20260424_153546.csv,111.55279999999999,0.7429999999999999,0.1,1.0
6695.259,-90.11,40.0,28.14,1.754,2.877,0.05,log_20260424_153546.csv,111.58765,1.1229999999999998,0.1,1.0
6697.351,-90.0,40.0,28.14,2.349,2.946,0.05,log_20260424_153546.csv,111.62251666666666,0.597,0.1,1.0
6699.442,-90.17,40.0,28.14,1.852,2.799,0.05,log_20260424_153546.csv,111.65736666666666,0.9469999999999998,0.1,1.0
6701.534,-90.17,40.0,28.14,2.31,2.946,0.05,log_20260424_153546.csv,111.69223333333333,0.6360000000000001,0.1,1.0
6703.626,-90.43,40.0,28.15,1.92,2.838,0.05,log_20260424_153546.csv,111.72710000000001,0.9180000000000001,0.1,1.0
6705.717,-90.22,40.0,28.14,2.076,2.995,0.05,log_20260424_153546.csv,111.76195,0.919,0.1,1.0
6707.81,-90.26,40.0,28.14,1.803,2.73,0.05,log_20260424_153546.csv,111.79683333333334,0.927,0.1,1.0
6709.907,-90.33,40.0,28.14,2.037,2.769,0.05,log_20260424_153546.csv,111.83178333333333,0.7320000000000002,0.1,1.0
6712.003,-90.66,40.0,28.14,2.329,2.965,0.05,log_20260424_153546.csv,111.86671666666666,0.6359999999999997,0.1,1.0
6714.099,-90.48,40.0,28.14,1.881,3.024,0.05,log_20260424_153546.csv,111.90165,1.143,0.1,1.0
6716.19,-90.48,40.0,28.14,2.212,2.907,0.05,log_20260424_153546.csv,111.9365,0.6949999999999998,0.1,1.0
6718.282,-90.68,40.0,28.15,1.998,2.995,0.05,log_20260424_153546.csv,111.97136666666667,0.9970000000000001,0.1,1.0
6720.373,-90.71,40.0,28.14,1.891,2.887,0.05,log_20260424_153546.csv,112.00621666666666,0.996,0.1,1.0
6722.465,-90.53,40.0,28.14,1.861,2.916,0.05,log_20260424_153546.csv,112.04108333333333,1.055,0.1,1.0
6724.557,-90.48,40.0,28.14,2.037,2.946,0.05,log_20260424_153546.csv,112.07594999999999,0.9090000000000003,0.1,1.0
6726.648,-90.51,40.0,28.14,1.891,2.975,0.05,log_20260424_153546.csv,112.1108,1.084,0.1,1.0
6728.74,-90.53,40.0,28.14,2.232,2.887,0.05,log_20260424_153546.csv,112.14566666666666,0.6549999999999998,0.1,1.0
6730.832,-90.64,40.0,28.14,1.988,3.014,0.05,log_20260424_153546.csv,112.18053333333334,1.0259999999999998,0.1,1.0
