time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
6732.923,-90.6,40.0,28.14,1.939,2.848,0.05,log_20260424_153546.csv,112.21538333333334,0.9089999999999998,0.1,1.0
6735.016,-90.63,40.0,28.14,1.9,2.828,0.05,log_20260424_153546.csv,112.25026666666666,0.9279999999999999,0.1,1.0
6737.107,-90.6,40.0,28.13,2.047,2.809,0.05,log_20260424_153546.csv,112.28511666666667,0.762,0.1,1.0
6739.198,-90.53,40.0,28.11,2.32,2.946,0.05,log_20260424_153546.csv,112.31996666666667,0.6260000000000003,0.1,1.0
6741.291,-90.68,40.0,28.1,1.852,2.848,0.05,log_20260424_153546.csv,112.35485,0.9959999999999998,0.1,1.0
6743.383,-90.48,40.0,28.1,2.008,2.809,0.05,log_20260424_153546.csv,112.38971666666666,0.8010000000000002,0.1,1.0
6745.474,-90.64,40.0,28.12,1.988,3.024,0.05,log_20260424_153546.csv,112.42456666666666,1.036,0.1,1.0
6747.566,-90.97,40.0,28.14,1.676,2.799,0.05,log_20260424_153546.csv,112.45943333333334,1.123,0.1,1.0
6749.657,-91.43,40.0,28.14,2.203,2.946,0.05,log_20260424_153546.csv,112.49428333333334,0.7430000000000003,0.1,1.0
6751.749,-91.57,40.0,28.14,1.959,2.818,0.05,log_20260424_153546.csv,112.52915,0.859,0.1,1.0
6753.841,-91.84,40.0,28.14,2.144,3.024,0.05,log_20260424_153546.csv,112.56401666666667,0.8799999999999999,0.1,1.0
6755.932,-92.05,40.0,28.14,1.832,2.946,0.05,log_20260424_153546.csv,112.59886666666667,1.114,0.1,1.0
6758.024,-92.02,40.0,28.14,2.056,2.956,0.05,log_20260424_153546.csv,112.63373333333334,0.8999999999999999,0.1,1.0
6760.116,-91.79,40.0,28.14,1.715,2.818,0.05,log_20260424_153546.csv,112.6686,1.103,0.1,1.0
6762.207,-91.62,40.0,28.14,1.832,2.946,0.05,log_20260424_153546.csv,112.70345,1.114,0.1,1.0
6764.3,-91.64,40.0,28.14,1.891,2.838,0.05,log_20260424_153546.csv,112.73833333333333,0.9470000000000001,0.1,1.0
6766.396,-91.44,40.0,28.14,2.3,2.946,0.05,log_20260424_153546.csv,112.77326666666666,0.6460000000000004,0.1,1.0
6768.488,-91.49,40.0,28.14,1.93,2.985,0.05,log_20260424_153546.csv,112.80813333333334,1.055,0.1,1.0
6770.58,-91.14,40.0,28.14,1.978,2.799,0.05,log_20260424_153546.csv,112.843,0.821,0.1,1.0
6772.675,-91.18,40.0,28.14,1.764,2.926,0.05,log_20260424_153546.csv,112.87791666666666,1.1620000000000001,0.1,1.0
6774.767,-91.46,40.0,28.14,1.705,2.867,0.05,log_20260424_153546.csv,112.91278333333334,1.162,0.1,1.0
6776.858,-91.28,40.0,28.11,1.93,2.818,0.05,log_20260424_153546.csv,112.94763333333334,0.8880000000000001,0.1,1.0
6778.95,-91.37,40.0,28.14,2.203,3.063,0.05,log_20260424_153546.csv,112.9825,0.8600000000000003,0.1,1.0
6781.042,-91.46,40.0,28.12,2.349,2.975,0.05,log_20260424_153546.csv,113.01736666666667,0.6259999999999999,0.1,1.0
6783.133,-91.59,40.0,28.1,2.154,3.054,0.05,log_20260424_153546.csv,113.05221666666667,0.8999999999999999,0.1,1.0
6785.225,-91.09,40.0,28.1,2.31,3.054,0.05,log_20260424_153546.csv,113.08708333333334,0.7439999999999998,0.1,1.0
6787.317,-91.21,40.0,28.1,2.329,3.093,0.05,log_20260424_153546.csv,113.12195,0.7639999999999998,0.1,1.0
6789.408,-91.09,40.0,28.13,1.998,2.995,0.05,log_20260424_153546.csv,113.1568,0.9970000000000001,0.1,1.0
6791.5,-91.01,40.0,28.1,1.891,3.034,0.05,log_20260424_153546.csv,113.19166666666666,1.1429999999999998,0.1,1.0
6793.592,-90.88,40.0,28.1,2.212,2.936,0.05,log_20260424_153546.csv,113.22653333333332,0.7239999999999998,0.1,1.0
6795.683,-90.78,40.0,28.1,2.193,2.936,0.05,log_20260424_153546.csv,113.26138333333333,0.7429999999999999,0.1,1.0
6797.775,-90.86,40.0,28.1,2.378,3.093,0.05,log_20260424_153546.csv,113.29625,0.7149999999999999,0.1,1.0
6799.866,-91.06,40.0,28.1,2.193,3.054,0.05,log_20260424_153546.csv,113.3311,0.8609999999999998,0.1,1.0
6801.958,-91.0,40.0,28.1,2.086,2.965,0.05,log_20260424_153546.csv,113.36596666666667,0.879,0.1,1.0
6804.05,-90.73,40.0,28.1,2.359,2.926,0.05,log_20260424_153546.csv,113.40083333333334,0.5670000000000002,0.1,1.0
6806.141,-90.86,40.0,28.1,2.125,2.887,0.05,log_20260424_153546.csv,113.43568333333333,0.762,0.1,1.0
6808.233,-90.79,40.0,28.1,2.027,2.995,0.05,log_20260424_153546.csv,113.47055,0.968,0.1,1.0
6810.326,-90.61,40.0,28.11,2.173,3.093,0.05,log_20260424_153546.csv,113.50543333333333,0.9199999999999999,0.1,1.0
6812.417,-90.44,40.0,28.1,1.774,2.848,0.05,log_20260424_153546.csv,113.54028333333333,1.0739999999999998,0.1,1.0
6814.509,-90.28,40.0,28.13,1.91,2.936,0.05,log_20260424_153546.csv,113.57515,1.026,0.1,1.0
6816.601,-90.32,40.0,28.14,2.329,2.965,0.05,log_20260424_153546.csv,113.61001666666667,0.6359999999999997,0.1,1.0
6818.692,-90.51,40.0,28.14,1.744,2.848,0.05,log_20260424_153546.csv,113.64486666666667,1.1039999999999999,0.1,1.0
6820.784,-90.32,40.0,28.14,2.32,3.005,0.05,log_20260424_153546.csv,113.67973333333333,0.685,0.1,1.0
6822.875,-90.35,40.0,28.14,1.988,2.838,0.05,log_20260424_153546.csv,113.71458333333334,0.8500000000000001,0.1,1.0
6824.967,-90.26,40.0,28.14,2.359,2.985,0.05,log_20260424_153546.csv,113.74945,0.6259999999999999,0.1,1.0
6827.059,-90.48,40.0,28.14,1.91,2.877,0.05,log_20260424_153546.csv,113.78431666666667,0.9669999999999999,0.1,1.0
6829.15,-90.33,40.0,28.14,2.281,2.985,0.05,log_20260424_153546.csv,113.81916666666666,0.7039999999999997,0.1,1.0
6831.242,-90.41,40.0,28.14,1.715,2.809,0.05,log_20260424_153546.csv,113.85403333333333,1.094,0.1,1.0
6833.335,-90.57,40.0,28.14,1.978,2.818,0.05,log_20260424_153546.csv,113.88891666666667,0.8400000000000001,0.1,1.0
6835.431,-90.56,40.0,28.14,2.144,2.916,0.05,log_20260424_153546.csv,113.92384999999999,0.7719999999999998,0.1,1.0
6837.528,-90.69,40.0,28.14,2.125,2.946,0.05,log_20260424_153546.csv,113.95880000000001,0.8210000000000002,0.1,1.0
6839.623,-90.6,40.0,28.14,1.813,2.769,0.05,log_20260424_153546.csv,113.99371666666666,0.9560000000000002,0.1,1.0
6841.715,-90.6,40.0,28.14,2.359,2.956,0.05,log_20260424_153546.csv,114.02858333333333,0.597,0.1,1.0
6843.806,-90.76,40.0,28.14,1.891,2.828,0.05,log_20260424_153546.csv,114.06343333333332,0.9369999999999998,0.1,1.0
6845.898,-90.68,40.0,28.14,2.378,2.956,0.05,log_20260424_153546.csv,114.09830000000001,0.5779999999999998,0.1,1.0
6847.99,-90.96,40.0,28.14,1.881,2.828,0.05,log_20260424_153546.csv,114.13316666666667,0.9469999999999998,0.1,1.0
6850.081,-90.79,40.0,28.14,2.31,2.975,0.05,log_20260424_153546.csv,114.16801666666667,0.665,0.1,1.0
6852.173,-90.82,40.0,28.14,1.852,2.838,0.05,log_20260424_153546.csv,114.20288333333333,0.986,0.1,1.0
6854.265,-90.91,40.0,28.14,2.154,2.936,0.05,log_20260424_153546.csv,114.23775,0.782,0.1,1.0
6856.356,-91.14,40.0,28.14,1.998,2.995,0.05,log_20260424_153546.csv,114.2726,0.9970000000000001,0.1,1.0
6858.448,-91.14,40.0,28.14,1.988,2.975,0.05,log_20260424_153546.csv,114.30746666666667,0.9870000000000001,0.1,1.0
6860.54,-91.32,40.0,28.14,2.398,3.014,0.05,log_20260424_153546.csv,114.34233333333333,0.6159999999999997,0.1,1.0
6862.631,-90.93,40.0,28.14,1.9,2.809,0.05,log_20260424_153546.csv,114.37718333333333,0.9090000000000003,0.1,1.0
6864.723,-91.06,40.0,28.13,1.666,2.877,0.05,log_20260424_153546.csv,114.41205,1.2109999999999999,0.1,1.0
6866.814,-91.29,40.0,28.14,2.095,2.887,0.05,log_20260424_153546.csv,114.4469,0.7919999999999998,0.1,1.0
6868.907,-91.18,40.0,28.14,1.686,2.897,0.05,log_20260424_153546.csv,114.48178333333334,1.2109999999999999,0.1,1.0
6870.999,-91.28,40.0,28.14,2.281,2.985,0.05,log_20260424_153546.csv,114.51665,0.7039999999999997,0.1,1.0
6873.09,-91.31,40.0,28.14,1.92,2.818,0.05,log_20260424_153546.csv,114.5515,0.8980000000000001,0.1,1.0
6875.182,-91.46,40.0,28.14,2.368,3.034,0.05,log_20260424_153546.csv,114.58636666666666,0.6659999999999999,0.1,1.0
6877.274,-91.49,40.0,28.14,1.832,2.965,0.05,log_20260424_153546.csv,114.62123333333334,1.1329999999999998,0.1,1.0
6879.365,-91.46,40.0,28.14,2.164,2.887,0.05,log_20260424_153546.csv,114.65608333333333,0.7229999999999999,0.1,1.0
6881.457,-91.54,40.0,28.14,1.93,2.965,0.05,log_20260424_153546.csv,114.69095,1.035,0.1,1.0
6883.549,-91.62,40.0,28.14,1.598,2.926,0.05,log_20260424_153546.csv,114.72581666666666,1.328,0.1,1.0
6885.64,-91.54,40.0,28.14,2.3,3.024,0.05,log_20260424_153546.csv,114.76066666666667,0.7240000000000002,0.1,1.0
6887.732,-91.56,40.0,28.14,2.027,2.877,0.05,log_20260424_153546.csv,114.79553333333334,0.8499999999999996,0.1,1.0
6889.823,-91.75,40.0,28.14,2.368,2.956,0.05,log_20260424_153546.csv,114.83038333333334,0.5880000000000001,0.1,1.0
6891.917,-91.61,40.0,28.14,1.9,2.877,0.05,log_20260424_153546.csv,114.86528333333334,0.9769999999999999,0.1,1.0
6894.013,-91.64,40.0,28.11,1.725,2.838,0.05,log_20260424_153546.csv,114.90021666666667,1.113,0.1,1.0
6896.109,-91.64,40.0,28.12,1.969,2.907,0.05,log_20260424_153546.csv,114.93515000000001,0.938,0.1,1.0
6898.205,-91.41,40.0,28.1,1.832,2.936,0.05,log_20260424_153546.csv,114.97008333333333,1.1039999999999999,0.1,1.0
6900.296,-91.69,40.0,28.11,1.686,2.916,0.05,log_20260424_153546.csv,115.00493333333334,1.23,0.1,1.0
6902.388,-91.41,40.0,28.1,1.959,2.838,0.05,log_20260424_153546.csv,115.0398,0.879,0.1,1.0
6904.48,-91.56,40.0,28.1,1.676,2.818,0.05,log_20260424_153546.csv,115.07466666666666,1.1420000000000001,0.1,1.0
6906.571,-91.56,40.0,28.1,1.764,2.897,0.05,log_20260424_153546.csv,115.10951666666666,1.1329999999999998,0.1,1.0
6908.664,-92.02,40.0,28.1,1.852,2.897,0.05,log_20260424_153546.csv,115.14439999999999,1.0449999999999997,0.1,1.0
6910.754,-92.55,40.0,28.13,2.32,2.965,0.05,log_20260424_153546.csv,115.17923333333333,0.645,0.1,1.0
6912.846,-92.66,40.0,28.14,1.686,2.975,0.05,log_20260424_153546.csv,115.21409999999999,1.2890000000000001,0.1,1.0
6914.938,-92.62,40.0,28.14,2.281,2.946,0.05,log_20260424_153546.csv,115.24896666666667,0.665,0.1,1.0
6917.029,-92.55,40.0,28.14,1.93,2.926,0.05,log_20260424_153546.csv,115.28381666666668,0.9960000000000002,0.1,1.0
6919.122,-92.35,40.0,28.13,1.939,2.926,0.05,log_20260424_153546.csv,115.3187,0.9870000000000001,0.1,1.0
6921.213,-92.4,40.0,28.13,1.959,2.897,0.05,log_20260424_153546.csv,115.35355,0.9379999999999997,0.1,1.0
6923.304,-92.32,40.0,28.12,2.027,2.956,0.05,log_20260424_153546.csv,115.3884,0.9289999999999998,0.1,1.0
6925.396,-92.4,40.0,28.1,1.978,2.858,0.05,log_20260424_153546.csv,115.42326666666666,0.8800000000000001,0.1,1.0
6927.489,-92.48,40.0,28.1,1.647,2.818,0.05,log_20260424_153546.csv,115.45814999999999,1.171,0.1,1.0
6929.58,-92.21,40.0,28.1,1.608,2.877,0.05,log_20260424_153546.csv,115.493,1.2689999999999997,0.1,1.0
6931.672,-91.86,40.0,28.11,2.037,2.907,0.05,log_20260424_153546.csv,115.52786666666665,0.8700000000000001,0.1,1.0
6933.763,-91.65,40.0,28.07,1.91,2.975,0.05,log_20260424_153546.csv,115.56271666666666,1.0650000000000002,0.1,1.0
6935.855,-91.72,40.0,28.13,2.3,2.946,0.05,log_20260424_153546.csv,115.59758333333333,0.6460000000000004,0.1,1.0
6937.947,-91.65,40.0,28.11,2.378,3.122,0.05,log_20260424_153546.csv,115.63245,0.7439999999999998,0.1,1.0
6940.038,-91.5,40.0,28.11,2.193,2.956,0.05,log_20260424_153546.csv,115.6673,0.7629999999999999,0.1,1.0
6942.13,-91.5,40.0,28.1,2.105,3.122,0.05,log_20260424_153546.csv,115.70216666666667,1.017,0.1,1.0
6944.222,-91.28,40.0,28.14,1.959,3.054,0.05,log_20260424_153546.csv,115.73703333333333,1.0949999999999998,0.1,1.0
6946.313,-91.41,40.0,28.12,1.793,2.946,0.05,log_20260424_153546.csv,115.77188333333334,1.1530000000000002,0.1,1.0
6948.405,-91.41,40.0,28.14,2.437,2.985,0.05,log_20260424_153546.csv,115.80675,0.548,0.1,1.0
6950.499,-91.28,40.0,28.11,2.417,3.014,0.05,log_20260424_153546.csv,115.84165,0.597,0.1,1.0
6952.594,-91.11,40.0,28.12,1.852,2.848,0.05,log_20260424_153546.csv,115.87656666666666,0.9959999999999998,0.1,1.0
6954.691,-91.12,40.0,28.13,1.93,2.965,0.05,log_20260424_153546.csv,115.91151666666666,1.035,0.1,1.0
6956.786,-91.14,40.0,28.14,1.969,2.848,0.05,log_20260424_153546.csv,115.94643333333333,0.8789999999999998,0.1,1.0
6958.878,-91.09,40.0,28.14,2.407,2.926,0.05,log_20260424_153546.csv,115.98129999999999,0.5190000000000001,0.1,1.0
6960.969,-91.21,40.0,28.14,1.764,2.867,0.05,log_20260424_153546.csv,116.01615,1.103,0.1,1.0
6963.061,-91.07,40.0,28.14,2.212,2.975,0.05,log_20260424_153546.csv,116.05101666666665,0.7629999999999999,0.1,1.0
6965.153,-91.28,40.0,28.14,1.881,2.916,0.05,log_20260424_153546.csv,116.08588333333334,1.035,0.1,1.0
6967.244,-91.36,40.0,28.14,2.29,2.887,0.05,log_20260424_153546.csv,116.12073333333333,0.597,0.1,1.0
6969.336,-91.28,40.0,28.14,1.852,2.858,0.05,log_20260424_153546.csv,116.1556,1.006,0.1,1.0
6971.428,-91.25,40.0,28.14,1.871,2.818,0.05,log_20260424_153546.csv,116.19046666666667,0.9470000000000001,0.1,1.0
6973.519,-91.22,40.0,28.14,1.871,2.867,0.05,log_20260424_153546.csv,116.22531666666667,0.996,0.1,1.0
6975.611,-91.28,40.0,28.14,1.939,2.828,0.05,log_20260424_153546.csv,116.26018333333333,0.8889999999999998,0.1,1.0
6977.702,-91.25,40.0,28.14,2.008,2.975,0.05,log_20260424_153546.csv,116.29503333333334,0.9670000000000001,0.1,1.0
6979.794,-91.19,40.0,28.14,2.017,2.877,0.05,log_20260424_153546.csv,116.3299,0.8599999999999999,0.1,1.0
6981.886,-91.32,40.0,28.14,2.203,2.995,0.05,log_20260424_153546.csv,116.36476666666667,0.7920000000000003,0.1,1.0
6983.977,-91.37,40.0,28.14,1.676,2.75,0.05,log_20260424_153546.csv,116.39961666666666,1.074,0.1,1.0
6986.07,-91.34,40.0,28.14,2.173,3.093,0.05,log_20260424_153546.csv,116.4345,0.9199999999999999,0.1,1.0
6988.162,-91.56,40.0,28.14,1.813,2.809,0.05,log_20260424_153546.csv,116.46936666666667,0.9960000000000002,0.1,1.0
6990.253,-91.34,40.0,28.14,2.3,2.956,0.05,log_20260424_153546.csv,116.50421666666666,0.6560000000000001,0.1,1.0
6992.345,-91.49,40.0,28.14,1.647,2.73,0.05,log_20260424_153546.csv,116.53908333333334,1.083,0.1,1.0
6994.437,-91.41,40.0,28.14,2.32,2.995,0.05,log_20260424_153546.csv,116.57395,0.6750000000000003,0.1,1.0
6996.528,-91.49,40.0,28.14,1.696,2.769,0.05,log_20260424_153546.csv,116.6088,1.0730000000000002,0.1,1.0
6998.62,-91.74,40.0,28.15,1.988,3.083,0.05,log_20260424_153546.csv,116.64366666666666,1.0950000000000002,0.1,1.0
7000.712,-91.72,40.0,28.14,1.657,2.75,0.05,log_20260424_153546.csv,116.67853333333333,1.093,0.1,1.0
7002.803,-91.87,40.0,28.14,2.3,3.093,0.05,log_20260424_153546.csv,116.71338333333333,0.7930000000000001,0.1,1.0
7004.895,-91.84,40.0,28.14,1.881,2.936,0.05,log_20260424_153546.csv,116.74825000000001,1.055,0.1,1.0
7006.986,-92.09,40.0,28.14,2.164,3.093,0.05,log_20260424_153546.csv,116.7831,0.9289999999999998,0.1,1.0
7009.079,-91.99,40.0,28.14,1.959,2.887,0.05,log_20260424_153546.csv,116.81798333333333,0.9279999999999999,0.1,1.0
7011.176,-91.74,40.0,28.14,1.52,2.916,0.05,log_20260424_153546.csv,116.85293333333334,1.396,0.1,1.0
7013.272,-91.87,40.0,28.14,1.783,2.867,0.05,log_20260424_153546.csv,116.88786666666667,1.084,0.1,1.0
7015.368,-91.87,40.0,28.14,2.115,3.024,0.05,log_20260424_153546.csv,116.92280000000001,0.9089999999999998,0.1,1.0
7017.459,-91.9,40.0,28.14,1.647,2.799,0.05,log_20260424_153546.csv,116.95765,1.152,0.1,1.0
7019.551,-92.07,40.0,28.14,1.959,3.054,0.05,log_20260424_153546.csv,116.99251666666667,1.0949999999999998,0.1,1.0
7021.643,-91.97,40.0,28.14,1.627,2.74,0.05,log_20260424_153546.csv,117.02738333333333,1.1130000000000002,0.1,1.0
7023.734,-92.11,40.0,28.14,2.368,2.956,0.05,log_20260424_153546.csv,117.06223333333334,0.5880000000000001,0.1,1.0
7025.826,-92.15,40.0,28.14,1.92,2.887,0.05,log_20260424_153546.csv,117.0971,0.9670000000000001,0.1,1.0
7027.917,-92.17,40.0,28.14,2.388,3.034,0.05,log_20260424_153546.csv,117.13195,0.6459999999999999,0.1,1.0
7030.009,-92.0,40.0,28.14,1.92,2.828,0.05,log_20260424_153546.csv,117.16681666666666,0.9079999999999999,0.1,1.0
7032.101,-92.17,40.0,28.14,1.939,2.809,0.05,log_20260424_153546.csv,117.20168333333332,0.8700000000000001,0.1,1.0
7034.192,-92.07,40.0,28.14,2.125,2.926,0.05,log_20260424_153546.csv,117.23653333333333,0.8010000000000002,0.1,1.0
7036.284,-92.25,40.0,28.14,1.793,2.887,0.05,log_20260424_153546.csv,117.2714,1.094,0.1,1.0
7038.376,-92.22,40.0,28.14,2.32,3.024,0.05,log_20260424_153546.csv,117.30626666666667,0.7040000000000002,0.1,1.0
7040.467,-92.14,40.0,28.14,1.91,2.936,0.05,log_20260424_153546.csv,117.34111666666666,1.026,0.1,1.0
7042.56,-92.11,40.0,28.14,2.31,3.014,0.05,log_20260424_153546.csv,117.376,0.7039999999999997,0.1,1.0
7044.652,-92.21,40.0,28.14,1.861,2.887,0.05,log_20260424_153546.csv,117.41086666666666,1.026,0.1,1.0
7046.743,-92.04,40.0,28.14,2.339,3.014,0.05,log_20260424_153546.csv,117.44571666666667,0.6749999999999998,0.1,1.0
7048.835,-91.96,40.0,28.14,1.881,2.965,0.05,log_20260424_153546.csv,117.48058333333333,1.0839999999999999,0.1,1.0
7050.926,-92.27,40.0,28.14,2.339,2.887,0.05,log_20260424_153546.csv,117.51543333333333,0.548,0.1,1.0
7053.018,-91.97,40.0,28.14,1.764,2.946,0.05,log_20260424_153546.csv,117.55030000000001,1.1820000000000002,0.1,1.0
7055.11,-92.02,40.0,28.14,2.008,2.867,0.05,log_20260424_153546.csv,117.58516666666667,0.859,0.1,1.0
7057.201,-92.05,40.0,28.14,2.105,3.093,0.05,log_20260424_153546.csv,117.62001666666667,0.988,0.1,1.0
7059.293,-92.17,40.0,28.14,1.608,2.75,0.05,log_20260424_153546.csv,117.65488333333333,1.142,0.1,1.0
7061.385,-92.11,40.0,28.14,2.388,2.965,0.05,log_20260424_153546.csv,117.68975,0.577,0.1,1.0
7063.476,-92.11,40.0,28.14,1.735,2.887,0.05,log_20260424_153546.csv,117.7246,1.152,0.1,1.0
7065.569,-92.07,40.0,28.14,1.9,2.809,0.05,log_20260424_153546.csv,117.75948333333334,0.9090000000000003,0.1,1.0
7067.665,-92.0,40.0,28.14,2.105,2.985,0.05,log_20260424_153546.csv,117.79441666666666,0.8799999999999999,0.1,1.0
7069.757,-91.97,40.0,28.14,1.657,2.838,0.05,log_20260424_153546.csv,117.82928333333332,1.181,0.1,1.0
7071.854,-92.04,40.0,28.15,1.93,2.926,0.05,log_20260424_153546.csv,117.86423333333333,0.9960000000000002,0.1,1.0
7073.949,-91.96,40.0,28.14,1.92,3.034,0.05,log_20260424_153546.csv,117.89914999999999,1.1139999999999999,0.1,1.0
7076.041,-91.92,40.0,28.14,1.813,2.809,0.05,log_20260424_153546.csv,117.93401666666666,0.9960000000000002,0.1,1.0
7078.132,-92.15,40.0,28.14,2.31,3.054,0.05,log_20260424_153546.csv,117.96886666666666,0.7439999999999998,0.1,1.0
7080.224,-92.07,40.0,28.14,1.978,2.887,0.05,log_20260424_153546.csv,118.00373333333333,0.909,0.1,1.0
7082.316,-92.07,40.0,28.14,1.939,2.779,0.05,log_20260424_153546.csv,118.0386,0.8399999999999999,0.1,1.0
7084.407,-91.92,40.0,28.13,2.251,2.956,0.05,log_20260424_153546.csv,118.07345000000001,0.7050000000000001,0.1,1.0
7086.499,-91.97,40.0,28.13,1.939,2.809,0.05,log_20260424_153546.csv,118.10831666666667,0.8700000000000001,0.1,1.0
7088.591,-91.97,40.0,28.14,2.134,2.887,0.05,log_20260424_153546.csv,118.14318333333334,0.7530000000000001,0.1,1.0
7090.682,-92.11,40.0,28.14,1.852,3.005,0.05,log_20260424_153546.csv,118.17803333333333,1.1529999999999998,0.1,1.0
7092.774,-91.92,40.0,28.14,2.154,2.858,0.05,log_20260424_153546.csv,118.2129,0.7040000000000002,0.1,1.0
7094.866,-92.05,40.0,28.14,2.056,3.005,0.05,log_20260424_153546.csv,118.24776666666666,0.9489999999999998,0.1,1.0
7096.957,-92.14,40.0,28.14,1.969,2.877,0.05,log_20260424_153546.csv,118.28261666666667,0.9079999999999997,0.1,1.0
7099.049,-92.11,40.0,28.14,2.281,3.054,0.05,log_20260424_153546.csv,118.31748333333333,0.7729999999999997,0.1,1.0
7101.142,-91.87,40.0,28.14,2.476,3.044,0.05,log_20260424_153546.csv,118.35236666666667,0.5680000000000001,0.1,1.0
7103.233,-91.94,40.0,28.14,2.203,3.044,0.05,log_20260424_153546.csv,118.38721666666667,0.8410000000000002,0.1,1.0
7105.325,-91.96,40.0,28.11,2.329,3.024,0.05,log_20260424_153546.csv,118.42208333333333,0.6949999999999998,0.1,1.0
7107.416,-91.86,40.0,28.11,2.212,3.054,0.05,log_20260424_153546.csv,118.45693333333334,0.8419999999999996,0.1,1.0
7109.508,-91.96,40.0,28.1,2.144,2.946,0.05,log_20260424_153546.csv,118.4918,0.802,0.1,1.0
7111.6,-92.02,40.0,28.11,2.437,2.985,0.05,log_20260424_153546.csv,118.52666666666667,0.548,0.1,1.0
7113.691,-92.4,40.0,28.1,2.193,3.014,0.05,log_20260424_153546.csv,118.56151666666666,0.8209999999999997,0.1,1.0
7115.783,-92.51,40.0,28.1,2.095,3.093,0.05,log_20260424_153546.csv,118.59638333333334,0.9979999999999998,0.1,1.0
7117.875,-92.29,40.0,28.1,2.037,2.946,0.05,log_20260424_153546.csv,118.63125,0.9090000000000003,0.1,1.0
7119.966,-92.3,40.0,28.14,1.91,2.897,0.05,log_20260424_153546.csv,118.6661,0.9869999999999999,0.1,1.0
7122.058,-92.37,40.0,28.12,1.647,2.799,0.05,log_20260424_153546.csv,118.70096666666667,1.152,0.1,1.0
7124.149,-92.27,40.0,28.12,2.32,3.034,0.05,log_20260424_153546.csv,118.73581666666668,0.714,0.1,1.0
7126.242,-92.12,40.0,28.12,2.368,3.044,0.05,log_20260424_153546.csv,118.7707,0.6760000000000002,0.1,1.0
7128.334,-92.11,40.0,28.1,1.93,2.867,0.05,log_20260424_153546.csv,118.80556666666666,0.937,0.1,1.0
7130.43,-92.19,40.0,28.11,2.31,2.877,0.05,log_20260424_153546.csv,118.8405,0.5669999999999997,0.1,1.0
7132.522,-92.04,40.0,28.12,1.608,2.916,0.05,log_20260424_153546.csv,118.87536666666666,1.3079999999999998,0.1,1.0
7134.617,-92.04,40.0,28.12,2.29,2.897,0.05,log_20260424_153546.csv,118.91028333333334,0.6069999999999998,0.1,1.0
7136.709,-92.04,40.0,28.12,2.203,2.985,0.05,log_20260424_153546.csv,118.94515,0.782,0.1,1.0
7138.801,-92.0,40.0,28.12,2.193,3.103,0.05,log_20260424_153546.csv,118.98001666666667,0.9100000000000001,0.1,1.0
7140.892,-91.89,40.0,28.11,1.822,2.985,0.05,log_20260424_153546.csv,119.01486666666666,1.1629999999999998,0.1,1.0
7142.984,-91.97,40.0,28.1,1.852,2.965,0.05,log_20260424_153546.csv,119.04973333333334,1.1129999999999998,0.1,1.0
7145.076,-91.72,40.0,28.1,2.047,3.044,0.05,log_20260424_153546.csv,119.0846,0.9969999999999999,0.1,1.0
7147.167,-91.62,40.0,28.11,2.047,2.809,0.05,log_20260424_153546.csv,119.11945,0.762,0.1,1.0
7149.259,-91.54,40.0,28.11,1.92,2.818,0.05,log_20260424_153546.csv,119.15431666666667,0.8980000000000001,0.1,1.0
7151.35,-91.5,40.0,28.11,1.618,2.809,0.05,log_20260424_153546.csv,119.18916666666668,1.191,0.1,1.0
7153.442,-91.54,40.0,28.11,1.871,2.887,0.05,log_20260424_153546.csv,119.22403333333334,1.016,0.1,1.0
7155.534,-91.41,40.0,28.12,2.027,2.769,0.05,log_20260424_153546.csv,119.2589,0.742,0.1,1.0
7157.625,-91.37,40.0,28.1,2.222,2.995,0.05,log_20260424_153546.csv,119.29375,0.7730000000000001,0.1,1.0
7159.717,-91.41,40.0,28.13,1.842,2.975,0.05,log_20260424_153546.csv,119.32861666666666,1.133,0.1,1.0
7161.809,-91.39,40.0,28.14,1.53,2.838,0.05,log_20260424_153546.csv,119.36348333333333,1.308,0.1,1.0
7163.9,-91.37,40.0,28.14,2.144,3.014,0.05,log_20260424_153546.csv,119.39833333333333,0.8699999999999997,0.1,1.0
7165.992,-91.16,40.0,28.14,1.9,2.779,0.05,log_20260424_153546.csv,119.4332,0.879,0.1,1.0
7168.084,-91.24,40.0,28.14,2.261,3.024,0.05,log_20260424_153546.csv,119.46806666666666,0.7629999999999999,0.1,1.0
7170.176,-91.36,40.0,28.14,1.686,2.74,0.05,log_20260424_153546.csv,119.50293333333335,1.0540000000000003,0.1,1.0
7172.268,-91.41,40.0,28.14,2.437,3.103,0.05,log_20260424_153546.csv,119.5378,0.6660000000000004,0.1,1.0
7174.359,-91.37,40.0,28.14,1.783,2.74,0.05,log_20260424_153546.csv,119.57265000000001,0.9570000000000003,0.1,1.0
7176.451,-91.49,40.0,28.14,2.154,2.985,0.05,log_20260424_153546.csv,119.60751666666667,0.831,0.1,1.0
7178.543,-91.43,40.0,28.14,1.891,2.809,0.05,log_20260424_153546.csv,119.64238333333333,0.9180000000000001,0.1,1.0
7180.634,-91.39,40.0,28.14,2.173,2.867,0.05,log_20260424_153546.csv,119.67723333333333,0.694,0.1,1.0
7182.726,-91.46,40.0,28.14,1.783,2.877,0.05,log_20260424_153546.csv,119.71209999999999,1.0939999999999999,0.1,1.0
7184.818,-91.43,40.0,28.14,1.881,2.818,0.05,log_20260424_153546.csv,119.74696666666667,0.937,0.1,1.0
7186.909,-91.56,40.0,28.14,2.037,2.965,0.05,log_20260424_153546.csv,119.78181666666666,0.9279999999999999,0.1,1.0
7189.001,-91.49,40.0,28.14,2.164,2.907,0.05,log_20260424_153546.csv,119.81668333333333,0.7429999999999999,0.1,1.0
7191.093,-91.68,40.0,28.14,1.92,2.897,0.05,log_20260424_153546.csv,119.85155,0.9769999999999999,0.1,1.0
7193.185,-91.64,40.0,28.14,1.969,2.848,0.05,log_20260424_153546.csv,119.88641666666668,0.8789999999999998,0.1,1.0
7195.282,-91.8,40.0,28.14,2.359,3.044,0.05,log_20260424_153546.csv,119.92136666666667,0.685,0.1,1.0
7197.378,-91.96,40.0,28.14,1.959,3.034,0.05,log_20260424_153546.csv,119.9563,1.0749999999999997,0.1,1.0
7199.474,-91.9,40.0,28.14,1.647,2.799,0.05,log_20260424_153546.csv,119.99123333333334,1.152,0.1,1.0
7201.565,-91.72,40.0,28.14,2.251,2.965,0.05,log_20260424_153546.csv,120.02608333333333,0.714,0.1,1.0
7203.657,-92.05,40.0,28.14,1.735,2.828,0.05,log_20260424_153546.csv,120.06095,1.0929999999999997,0.1,1.0
7205.749,-92.07,40.0,28.14,2.339,2.965,0.05,log_20260424_153546.csv,120.09581666666666,0.6259999999999999,0.1,1.0
7207.84,-92.19,40.0,28.14,1.93,2.897,0.05,log_20260424_153546.csv,120.13066666666667,0.9669999999999999,0.1,1.0
7209.932,-91.99,40.0,28.14,2.437,2.965,0.05,log_20260424_153546.csv,120.16553333333333,0.528,0.1,1.0
7212.024,-92.14,40.0,28.14,1.988,2.946,0.05,log_20260424_153546.csv,120.2004,0.9580000000000002,0.1,1.0
7214.115,-92.05,40.0,28.15,2.203,2.887,0.05,log_20260424_153546.csv,120.23525,0.6840000000000002,0.1,1.0
7216.207,-92.27,40.0,28.14,1.949,2.877,0.05,log_20260424_153546.csv,120.27011666666667,0.9279999999999997,0.1,1.0
7218.299,-92.22,40.0,28.14,1.891,2.809,0.05,log_20260424_153546.csv,120.30498333333334,0.9180000000000001,0.1,1.0
7220.39,-92.17,40.0,28.14,1.93,2.946,0.05,log_20260424_153546.csv,120.33983333333335,1.0160000000000002,0.1,1.0
7222.482,-92.4,40.0,28.14,1.608,2.926,0.05,log_20260424_153546.csv,120.3747,1.318,0.1,1.0
7224.573,-92.15,40.0,28.14,2.349,2.965,0.05,log_20260424_153546.csv,120.40955000000001,0.6159999999999997,0.1,1.0
7226.665,-92.35,40.0,28.14,1.93,2.887,0.05,log_20260424_153546.csv,120.44441666666667,0.9570000000000001,0.1,1.0
7228.758,-92.37,40.0,28.14,2.144,2.926,0.05,log_20260424_153546.csv,120.4793,0.782,0.1,1.0
7230.849,-92.47,40.0,28.14,1.978,2.936,0.05,log_20260424_153546.csv,120.51415,0.958,0.1,1.0
7232.941,-92.3,40.0,28.14,2.125,2.809,0.05,log_20260424_153546.csv,120.54901666666666,0.6840000000000002,0.1,1.0
7235.033,-92.41,40.0,28.14,2.3,3.014,0.05,log_20260424_153546.csv,120.58388333333333,0.714,0.1,1.0
7237.124,-92.32,40.0,28.14,1.637,2.769,0.05,log_20260424_153546.csv,120.61873333333332,1.1320000000000001,0.1,1.0
7239.216,-92.43,40.0,28.14,2.056,3.034,0.05,log_20260424_153546.csv,120.65360000000001,0.9779999999999998,0.1,1.0
7241.308,-92.55,40.0,28.14,1.832,2.867,0.05,log_20260424_153546.csv,120.68846666666667,1.035,0.1,1.0
7243.399,-92.51,40.0,28.14,2.232,3.103,0.05,log_20260424_153546.csv,120.72331666666668,0.871,0.1,1.0
7245.491,-92.4,40.0,28.14,1.998,2.936,0.05,log_20260424_153546.csv,120.75818333333333,0.938,0.1,1.0
7247.582,-92.4,40.0,28.14,1.852,2.965,0.05,log_20260424_153546.csv,120.79303333333334,1.1129999999999998,0.1,1.0
7249.674,-92.55,40.0,28.13,1.832,2.897,0.05,log_20260424_153546.csv,120.8279,1.0649999999999997,0.1,1.0
7251.767,-92.51,40.0,28.16,1.686,3.034,0.05,log_20260424_153546.csv,120.86278333333333,1.3479999999999999,0.1,1.0
7253.863,-92.22,40.0,28.14,2.232,3.024,0.05,log_20260424_153546.csv,120.89771666666667,0.7919999999999998,0.1,1.0
7255.955,-92.53,40.0,28.14,2.008,2.965,0.05,log_20260424_153546.csv,120.93258333333333,0.9569999999999999,0.1,1.0
7258.051,-92.47,40.0,28.14,1.53,2.799,0.05,log_20260424_153546.csv,120.96751666666667,1.269,0.1,1.0
7260.142,-92.47,40.0,28.14,2.32,3.083,0.05,log_20260424_153546.csv,121.00236666666666,0.7630000000000003,0.1,1.0
7262.234,-92.56,40.0,28.14,2.037,2.907,0.05,log_20260424_153546.csv,121.03723333333333,0.8700000000000001,0.1,1.0
7264.325,-92.5,40.0,28.14,2.388,3.024,0.05,log_20260424_153546.csv,121.07208333333332,0.6360000000000001,0.1,1.0
7266.417,-92.32,40.0,28.14,1.842,2.818,0.05,log_20260424_153546.csv,121.10695000000001,0.976,0.1,1.0
7268.509,-92.76,40.0,28.14,1.949,3.014,0.05,log_20260424_153546.csv,121.14181666666667,1.0649999999999997,0.1,1.0
7270.6,-92.48,40.0,28.14,1.92,2.985,0.05,log_20260424_153546.csv,121.17666666666668,1.065,0.1,1.0
7272.692,-92.58,40.0,28.14,1.9,2.809,0.05,log_20260424_153546.csv,121.21153333333334,0.9090000000000003,0.1,1.0
7274.784,-92.38,40.0,28.14,2.378,3.024,0.05,log_20260424_153546.csv,121.2464,0.6459999999999999,0.1,1.0
7276.875,-92.4,40.0,28.14,1.813,2.809,0.05,log_20260424_153546.csv,121.28125,0.9960000000000002,0.1,1.0
7278.967,-92.43,40.0,28.14,2.212,2.995,0.05,log_20260424_153546.csv,121.31611666666666,0.7829999999999999,0.1,1.0
7281.058,-92.43,40.0,28.14,1.832,2.897,0.05,log_20260424_153546.csv,121.35096666666666,1.0649999999999997,0.1,1.0
7283.15,-92.41,40.0,28.14,2.154,2.936,0.05,log_20260424_153546.csv,121.38583333333332,0.782,0.1,1.0
7285.242,-92.51,40.0,28.14,2.183,2.936,0.05,log_20260424_153546.csv,121.4207,0.7530000000000001,0.1,1.0
7287.333,-92.66,40.0,28.14,1.93,2.809,0.05,log_20260424_153546.csv,121.45554999999999,0.8790000000000002,0.1,1.0
7289.425,-92.63,40.0,28.14,1.949,2.975,0.05,log_20260424_153546.csv,121.49041666666668,1.026,0.1,1.0
7291.517,-92.56,40.0,28.14,1.598,2.818,0.05,log_20260424_153546.csv,121.52528333333333,1.22,0.1,1.0
7293.609,-92.51,40.0,28.14,1.53,2.858,0.05,log_20260424_153546.csv,121.56015000000001,1.328,0.1,1.0
7295.7,-92.55,40.0,28.11,2.31,2.995,0.05,log_20260424_153546.csv,121.595,0.685,0.1,1.0
7297.793,-92.47,40.0,28.11,2.164,2.946,0.05,log_20260424_153546.csv,121.62988333333332,0.782,0.1,1.0
7299.884,-92.55,40.0,28.11,2.31,3.014,0.05,log_20260424_153546.csv,121.66473333333333,0.7039999999999997,0.1,1.0
7301.976,-92.3,40.0,28.12,2.446,2.985,0.05,log_20260424_153546.csv,121.69959999999999,0.5389999999999997,0.1,1.0
7304.067,-92.68,40.0,28.12,1.861,3.005,0.05,log_20260424_153546.csv,121.73445,1.144,0.1,1.0
7306.159,-92.98,40.0,28.12,1.54,2.809,0.05,log_20260424_153546.csv,121.76931666666665,1.2690000000000001,0.1,1.0
7308.251,-93.41,40.0,28.12,1.608,2.916,0.05,log_20260424_153546.csv,121.80418333333334,1.3079999999999998,0.1,1.0
7310.342,-93.3,40.0,28.1,1.53,2.858,0.05,log_20260424_153546.csv,121.83903333333333,1.328,0.1,1.0
7312.434,-92.88,40.0,28.1,1.93,2.965,0.05,log_20260424_153546.csv,121.8739,1.035,0.1,1.0
7314.526,-93.03,40.0,28.1,1.588,2.818,0.05,log_20260424_153546.csv,121.90876666666666,1.23,0.1,1.0
7316.617,-92.72,40.0,28.1,1.608,2.858,0.05,log_20260424_153546.csv,121.94361666666667,1.25,0.1,1.0
7318.709,-92.75,40.0,28.1,2.017,2.916,0.05,log_20260424_153546.csv,121.97848333333333,0.899,0.1,1.0
7320.802,-92.85,40.0,28.14,1.861,3.014,0.05,log_20260424_153546.csv,122.01336666666666,1.1529999999999998,0.1,1.0
7322.898,-92.76,40.0,28.11,2.008,2.926,0.05,log_20260424_153546.csv,122.0483,0.9180000000000001,0.1,1.0
7324.99,-92.7,40.0,28.1,1.852,2.858,0.05,log_20260424_153546.csv,122.08316666666666,1.006,0.1,1.0
7327.086,-92.56,40.0,28.1,1.832,2.946,0.05,log_20260424_153546.csv,122.1181,1.114,0.1,1.0
7329.177,-92.58,40.0,28.1,2.125,3.005,0.05,log_20260424_153546.csv,122.15294999999999,0.8799999999999999,0.1,1.0
7331.268,-92.5,40.0,28.1,2.134,3.034,0.05,log_20260424_153546.csv,122.1878,0.8999999999999999,0.1,1.0
7333.36,-92.58,40.0,28.1,2.125,3.044,0.05,log_20260424_153546.csv,122.22266666666665,0.919,0.1,1.0
7335.452,-92.45,40.0,28.1,2.164,2.985,0.05,log_20260424_153546.csv,122.25753333333334,0.8209999999999997,0.1,1.0
7337.543,-92.3,40.0,28.11,2.076,3.014,0.05,log_20260424_153546.csv,122.29238333333333,0.9379999999999997,0.1,1.0
7339.635,-92.32,40.0,28.11,1.735,2.809,0.05,log_20260424_153546.csv,122.32725,1.074,0.1,1.0
7341.727,-92.17,40.0,28.14,2.32,2.946,0.05,log_20260424_153546.csv,122.36211666666667,0.6260000000000003,0.1,1.0
7343.818,-92.09,40.0,28.14,1.959,2.936,0.05,log_20260424_153546.csv,122.39696666666667,0.9769999999999999,0.1,1.0
7345.91,-92.02,40.0,28.14,2.164,2.975,0.05,log_20260424_153546.csv,122.43183333333333,0.8109999999999999,0.1,1.0
7348.002,-92.07,40.0,28.14,2.203,3.024,0.05,log_20260424_153546.csv,122.4667,0.8210000000000002,0.1,1.0
7350.093,-91.99,40.0,28.14,1.608,2.75,0.05,log_20260424_153546.csv,122.50155,1.142,0.1,1.0
7352.185,-92.12,40.0,28.14,2.29,2.867,0.05,log_20260424_153546.csv,122.53641666666667,0.577,0.1,1.0
7354.276,-92.14,40.0,28.14,1.783,2.936,0.05,log_20260424_153546.csv,122.57126666666666,1.153,0.1,1.0
7356.368,-92.05,40.0,28.14,2.417,3.054,0.05,log_20260424_153546.csv,122.60613333333335,0.637,0.1,1.0
7358.46,-92.02,40.0,28.14,1.959,2.877,0.05,log_20260424_153546.csv,122.641,0.9179999999999997,0.1,1.0
7360.551,-92.24,40.0,28.14,2.203,3.014,0.05,log_20260424_153546.csv,122.67585000000001,0.8109999999999999,0.1,1.0
7362.643,-92.11,40.0,28.14,1.832,2.858,0.05,log_20260424_153546.csv,122.71071666666667,1.026,0.1,1.0
7364.736,-92.17,40.0,28.14,2.212,2.877,0.05,log_20260424_153546.csv,122.7456,0.6649999999999996,0.1,1.0
7366.827,-92.14,40.0,28.14,1.881,2.926,0.05,log_20260424_153546.csv,122.78045,1.0450000000000002,0.1,1.0
7368.919,-92.5,40.0,28.14,2.281,2.926,0.05,log_20260424_153546.csv,122.81531666666666,0.645,0.1,1.0
7371.011,-92.24,40.0,28.14,2.164,3.024,0.05,log_20260424_153546.csv,122.85018333333333,0.8599999999999999,0.1,1.0
7373.102,-92.43,40.0,28.14,1.666,2.828,0.05,log_20260424_153546.csv,122.88503333333333,1.162,0.1,1.0
7375.194,-92.32,40.0,28.15,2.3,2.995,0.05,log_20260424_153546.csv,122.91990000000001,0.6950000000000003,0.1,1.0
7377.286,-92.41,40.0,28.14,1.92,2.818,0.05,log_20260424_153546.csv,122.95476666666667,0.8980000000000001,0.1,1.0
7379.377,-92.51,40.0,28.14,2.417,3.034,0.05,log_20260424_153546.csv,122.98961666666668,0.617,0.1,1.0
7381.469,-92.56,40.0,28.13,2.203,3.073,0.05,log_20260424_153546.csv,123.02448333333334,0.8700000000000001,0.1,1.0
7383.56,-92.58,40.0,28.14,1.881,2.877,0.05,log_20260424_153546.csv,123.05933333333334,0.9959999999999998,0.1,1.0
7385.652,-92.47,40.0,28.14,1.91,2.897,0.05,log_20260424_153546.csv,123.0942,0.9869999999999999,0.1,1.0
7387.745,-92.56,40.0,28.14,1.579,2.759,0.05,log_20260424_153546.csv,123.12908333333333,1.18,0.1,1.0
7389.841,-92.5,40.0,28.14,2.271,2.995,0.05,log_20260424_153546.csv,123.16401666666667,0.7240000000000002,0.1,1.0
7391.933,-92.78,40.0,28.14,1.813,2.985,0.05,log_20260424_153546.csv,123.19888333333333,1.172,0.1,1.0
7394.029,-92.66,40.0,28.14,1.92,2.887,0.05,log_20260424_153546.csv,123.23381666666667,0.9670000000000001,0.1,1.0
7396.12,-92.66,40.0,28.14,2.095,3.054,0.05,log_20260424_153546.csv,123.26866666666666,0.9589999999999996,0.1,1.0
7398.212,-92.72,40.0,28.14,1.861,2.916,0.05,log_20260424_153546.csv,123.30353333333333,1.055,0.1,1.0
7400.303,-92.62,40.0,28.14,2.368,3.054,0.05,log_20260424_153546.csv,123.33838333333333,0.6859999999999999,0.1,1.0
7402.395,-92.85,40.0,28.14,1.93,2.926,0.05,log_20260424_153546.csv,123.37325000000001,0.9960000000000002,0.1,1.0
7404.487,-92.7,40.0,28.14,1.822,2.926,0.05,log_20260424_153546.csv,123.40811666666667,1.104,0.1,1.0
7406.578,-92.68,40.0,28.14,2.008,2.907,0.05,log_20260424_153546.csv,123.44296666666668,0.899,0.1,1.0
7408.67,-92.83,40.0,28.14,1.569,2.818,0.05,log_20260424_153546.csv,123.47783333333334,1.249,0.1,1.0
7410.761,-92.87,40.0,28.14,2.134,3.014,0.05,log_20260424_153546.csv,123.51268333333334,0.8799999999999999,0.1,1.0
7412.853,-92.82,40.0,28.14,1.822,2.877,0.05,log_20260424_153546.csv,123.54755,1.0549999999999997,0.1,1.0
7414.945,-92.8,40.0,28.14,2.349,3.014,0.05,log_20260424_153546.csv,123.58241666666666,0.6649999999999996,0.1,1.0
7417.036,-92.7,40.0,28.14,1.569,2.867,0.05,log_20260424_153546.csv,123.61726666666667,1.298,0.1,1.0
7419.128,-92.88,40.0,28.14,2.31,3.014,0.05,log_20260424_153546.csv,123.65213333333332,0.7039999999999997,0.1,1.0
7421.22,-92.78,40.0,28.14,2.027,2.926,0.05,log_20260424_153546.csv,123.687,0.899,0.1,1.0
7423.311,-92.82,40.0,28.14,2.417,3.014,0.05,log_20260424_153546.csv,123.72184999999999,0.597,0.1,1.0
7425.403,-92.68,40.0,28.14,1.891,2.926,0.05,log_20260424_153546.csv,123.75671666666668,1.0350000000000001,0.1,1.0
7427.496,-92.88,40.0,28.14,2.359,3.044,0.05,log_20260424_153546.csv,123.7916,0.685,0.1,1.0
7429.592,-92.78,40.0,28.13,2.008,3.103,0.05,log_20260424_153546.csv,123.82653333333333,1.0950000000000002,0.1,1.0
7431.684,-92.66,40.0,28.1,2.31,3.132,0.05,log_20260424_153546.csv,123.8614,0.8220000000000001,0.1,1.0
7433.775,-93.13,40.0,28.1,2.125,3.063,0.05,log_20260424_153546.csv,123.89625,0.9380000000000002,0.1,1.0
7435.867,-92.87,40.0,28.1,2.095,2.995,0.05,log_20260424_153546.csv,123.93111666666667,0.8999999999999999,0.1,1.0
7437.959,-92.72,40.0,28.08,2.368,3.024,0.05,log_20260424_153546.csv,123.96598333333333,0.6560000000000001,0.1,1.0
7440.051,-92.94,40.0,28.08,1.822,2.887,0.05,log_20260424_153546.csv,124.00085,1.065,0.1,1.0
7442.142,-93.03,40.0,28.14,2.3,2.897,0.05,log_20260424_153546.csv,124.03569999999999,0.597,0.1,1.0
7444.234,-93.25,40.0,28.14,2.183,2.965,0.05,log_20260424_153546.csv,124.07056666666668,0.782,0.1,1.0
7446.325,-93.22,40.0,28.14,1.92,2.897,0.05,log_20260424_153546.csv,124.10541666666667,0.9769999999999999,0.1,1.0
7448.418,-93.28,40.0,28.14,2.388,3.034,0.05,log_20260424_153546.csv,124.1403,0.6459999999999999,0.1,1.0
7450.514,-93.83,40.0,28.14,1.92,2.995,0.05,log_20260424_153546.csv,124.17523333333334,1.0750000000000002,0.1,1.0
7452.611,-93.63,40.0,28.13,2.047,3.083,0.05,log_20260424_153546.csv,124.21018333333333,1.036,0.1,1.0
7454.707,-93.55,40.0,28.14,2.32,2.995,0.05,log_20260424_153546.csv,124.24511666666668,0.6750000000000003,0.1,1.0
7456.798,-93.75,40.0,28.13,1.852,2.946,0.05,log_20260424_153546.csv,124.27996666666667,1.094,0.1,1.0
7458.89,-93.75,40.0,28.11,1.978,2.965,0.05,log_20260424_153546.csv,124.31483333333334,0.9869999999999999,0.1,1.0
7460.981,-93.7,40.0,28.1,1.793,2.916,0.05,log_20260424_153546.csv,124.34968333333333,1.123,0.1,1.0
7463.073,-93.72,40.0,28.08,1.501,2.916,0.05,log_20260424_153546.csv,124.38455,1.415,0.1,1.0
7465.165,-93.65,40.0,28.11,1.852,2.877,0.05,log_20260424_153546.csv,124.41941666666666,1.0249999999999997,0.1,1.0
7467.256,-93.55,40.0,28.11,1.803,2.828,0.05,log_20260424_153546.csv,124.45426666666667,1.025,0.1,1.0
7469.348,-93.65,40.0,28.1,1.764,2.936,0.05,log_20260424_153546.csv,124.48913333333333,1.172,0.1,1.0
7471.44,-93.67,40.0,28.1,1.891,2.887,0.05,log_20260424_153546.csv,124.52399999999999,0.996,0.1,1.0
7473.531,-93.6,40.0,28.13,2.232,2.995,0.05,log_20260424_153546.csv,124.55884999999999,0.7629999999999999,0.1,1.0
7475.623,-93.73,40.0,28.14,1.93,3.054,0.05,log_20260424_153546.csv,124.59371666666667,1.1239999999999999,0.1,1.0
7477.714,-93.7,40.0,28.14,1.861,2.867,0.05,log_20260424_153546.csv,124.62856666666667,1.006,0.1,1.0
7479.806,-93.72,40.0,28.14,1.842,2.916,0.05,log_20260424_153546.csv,124.66343333333333,1.0739999999999998,0.1,1.0
7481.899,-93.72,40.0,28.14,2.008,3.073,0.05,log_20260424_153546.csv,124.69831666666667,1.065,0.1,1.0
7483.99,-93.72,40.0,28.12,1.852,2.926,0.05,log_20260424_153546.csv,124.73316666666666,1.074,0.1,1.0
7486.082,-93.8,40.0,28.1,1.842,2.946,0.05,log_20260424_153546.csv,124.76803333333334,1.104,0.1,1.0
7488.174,-93.69,40.0,28.11,1.998,2.887,0.05,log_20260424_153546.csv,124.8029,0.889,0.1,1.0
7490.265,-93.62,40.0,28.1,1.91,3.014,0.05,log_20260424_153546.csv,124.83775,1.1039999999999999,0.1,1.0
7492.357,-93.53,40.0,28.1,1.92,2.887,0.05,log_20260424_153546.csv,124.87261666666667,0.9670000000000001,0.1,1.0
7494.449,-93.3,40.0,28.08,1.949,2.995,0.05,log_20260424_153546.csv,124.90748333333333,1.046,0.1,1.0
7496.54,-93.16,40.0,28.11,1.803,2.877,0.05,log_20260424_153546.csv,124.94233333333334,1.0739999999999998,0.1,1.0
7498.632,-93.22,40.0,28.12,2.368,2.985,0.05,log_20260424_153546.csv,124.9772,0.617,0.1,1.0
7500.723,-93.12,40.0,28.14,1.891,2.877,0.05,log_20260424_153546.csv,125.01205,0.9859999999999998,0.1,1.0
7502.815,-93.0,40.0,28.14,2.125,3.005,0.05,log_20260424_153546.csv,125.04691666666666,0.8799999999999999,0.1,1.0
7504.908,-93.03,40.0,28.14,1.959,2.848,0.05,log_20260424_153546.csv,125.0818,0.8889999999999998,0.1,1.0
7507.004,-93.1,40.0,28.14,2.193,2.897,0.05,log_20260424_153546.csv,125.11673333333333,0.7039999999999997,0.1,1.0
7509.101,-93.25,40.0,28.14,2.446,2.965,0.05,log_20260424_153546.csv,125.15168333333332,0.5189999999999997,0.1,1.0
7511.196,-93.16,40.0,28.14,2.037,2.995,0.05,log_20260424_153546.csv,125.1866,0.9580000000000002,0.1,1.0
7513.288,-93.16,40.0,28.14,2.251,2.877,0.05,log_20260424_153546.csv,125.22146666666666,0.6259999999999999,0.1,1.0
7515.38,-93.18,40.0,28.14,2.232,2.995,0.05,log_20260424_153546.csv,125.25633333333333,0.7629999999999999,0.1,1.0
7517.471,-93.25,40.0,28.14,1.637,2.769,0.05,log_20260424_153546.csv,125.29118333333332,1.1320000000000001,0.1,1.0
7519.563,-93.3,40.0,28.14,2.32,2.926,0.05,log_20260424_153546.csv,125.32605,0.6060000000000003,0.1,1.0
7521.654,-93.16,40.0,28.14,1.813,2.965,0.05,log_20260424_153546.csv,125.3609,1.152,0.1,1.0
7523.746,-93.33,40.0,28.14,2.368,2.965,0.05,log_20260424_153546.csv,125.39576666666667,0.597,0.1,1.0
7525.838,-93.12,40.0,28.14,1.949,3.093,0.05,log_20260424_153546.csv,125.43063333333333,1.144,0.1,1.0
7527.929,-93.32,40.0,28.14,1.803,2.867,0.05,log_20260424_153546.csv,125.46548333333334,1.064,0.1,1.0
7530.021,-93.3,40.0,28.14,1.9,2.926,0.05,log_20260424_153546.csv,125.50035,1.0260000000000002,0.1,1.0
7532.113,-93.35,40.0,28.14,1.657,2.936,0.05,log_20260424_153546.csv,125.53521666666667,1.279,0.1,1.0
7534.204,-93.62,40.0,28.14,2.183,2.995,0.05,log_20260424_153546.csv,125.57006666666666,0.8120000000000003,0.1,1.0
7536.296,-93.38,40.0,28.14,1.53,2.779,0.05,log_20260424_153546.csv,125.60493333333334,1.2489999999999999,0.1,1.0
7538.388,-93.47,40.0,28.14,2.329,2.965,0.05,log_20260424_153546.csv,125.6398,0.6359999999999997,0.1,1.0
7540.48,-93.53,40.0,28.14,1.852,2.867,0.05,log_20260424_153546.csv,125.67466666666665,1.015,0.1,1.0
7542.572,-93.51,40.0,28.14,1.803,2.809,0.05,log_20260424_153546.csv,125.70953333333334,1.0060000000000002,0.1,1.0
7544.663,-93.76,40.0,28.14,2.066,3.024,0.05,log_20260424_153546.csv,125.74438333333333,0.9580000000000002,0.1,1.0
7546.755,-93.67,40.0,28.14,1.588,2.799,0.05,log_20260424_153546.csv,125.77925,1.2109999999999999,0.1,1.0
7548.847,-93.8,40.0,28.14,2.193,2.965,0.05,log_20260424_153546.csv,125.81411666666666,0.7719999999999998,0.1,1.0
7550.938,-93.51,40.0,28.14,1.588,2.759,0.05,log_20260424_153546.csv,125.84896666666667,1.1709999999999998,0.1,1.0
7553.03,-93.83,40.0,28.14,2.388,3.014,0.05,log_20260424_153546.csv,125.88383333333333,0.6259999999999999,0.1,1.0
7555.122,-93.63,40.0,28.14,1.774,2.965,0.05,log_20260424_153546.csv,125.9187,1.1909999999999998,0.1,1.0
7557.213,-93.7,40.0,28.14,1.9,2.877,0.05,log_20260424_153546.csv,125.95354999999999,0.9769999999999999,0.1,1.0
7559.305,-93.73,40.0,28.14,1.881,3.034,0.05,log_20260424_153546.csv,125.98841666666667,1.1529999999999998,0.1,1.0
7561.397,-93.87,40.0,28.14,1.969,2.848,0.05,log_20260424_153546.csv,126.02328333333334,0.8789999999999998,0.1,1.0
7563.489,-93.85,40.0,28.14,2.193,3.063,0.05,log_20260424_153546.csv,126.05815,0.8700000000000001,0.1,1.0
7565.586,-93.7,40.0,28.14,2.056,2.907,0.05,log_20260424_153546.csv,126.0931,0.851,0.1,1.0
7567.682,-93.69,40.0,28.14,1.842,2.897,0.05,log_20260424_153546.csv,126.12803333333333,1.0549999999999997,0.1,1.0
7569.774,-93.63,40.0,28.14,1.9,2.887,0.05,log_20260424_153546.csv,126.16290000000001,0.9870000000000001,0.1,1.0
7571.869,-93.92,40.0,28.14,2.056,3.034,0.05,log_20260424_153546.csv,126.19781666666667,0.9779999999999998,0.1,1.0
7573.961,-93.8,40.0,28.14,2.047,2.887,0.05,log_20260424_153546.csv,126.23268333333334,0.8399999999999999,0.1,1.0
7576.053,-93.87,40.0,28.14,2.349,3.034,0.05,log_20260424_153546.csv,126.26755,0.6849999999999996,0.1,1.0
7578.144,-93.69,40.0,28.14,1.637,2.809,0.05,log_20260424_153546.csv,126.3024,1.1720000000000002,0.1,1.0
7580.236,-93.63,40.0,28.14,2.359,3.073,0.05,log_20260424_153546.csv,126.33726666666666,0.714,0.1,1.0
7582.328,-93.7,40.0,28.14,1.852,3.005,0.05,log_20260424_153546.csv,126.37213333333334,1.1529999999999998,0.1,1.0
7584.419,-93.73,40.0,28.14,1.891,2.867,0.05,log_20260424_153546.csv,126.40698333333333,0.976,0.1,1.0
7586.511,-93.69,40.0,28.14,1.978,2.956,0.05,log_20260424_153546.csv,126.44185,0.978,0.1,1.0
7588.604,-93.63,40.0,28.14,2.203,3.044,0.05,log_20260424_153546.csv,126.47673333333334,0.8410000000000002,0.1,1.0
7590.7,-93.62,40.0,28.11,2.378,3.054,0.05,log_20260424_153546.csv,126.51166666666667,0.6759999999999997,0.1,1.0
7592.792,-93.87,40.0,28.1,2.232,2.907,0.05,log_20260424_153546.csv,126.54653333333334,0.6749999999999998,0.1,1.0
7594.883,-93.6,40.0,28.1,2.144,3.044,0.05,log_20260424_153546.csv,126.58138333333333,0.8999999999999999,0.1,1.0
7596.976,-93.37,40.0,28.1,2.115,3.024,0.05,log_20260424_153546.csv,126.61626666666666,0.9089999999999998,0.1,1.0
7599.067,-93.7,40.0,28.13,1.891,2.848,0.05,log_20260424_153546.csv,126.65111666666667,0.9569999999999999,0.1,1.0
7601.158,-93.7,40.0,28.14,2.339,2.985,0.05,log_20260424_153546.csv,126.68596666666667,0.6459999999999999,0.1,1.0
7603.25,-93.7,40.0,28.14,1.998,2.975,0.05,log_20260424_153546.csv,126.72083333333333,0.9770000000000001,0.1,1.0
7605.342,-93.98,40.0,28.14,1.861,2.916,0.05,log_20260424_153546.csv,126.75569999999999,1.055,0.1,1.0
7607.433,-94.19,40.0,28.14,2.281,3.103,0.05,log_20260424_153546.csv,126.79055,0.8220000000000001,0.1,1.0
7609.525,-94.45,40.0,28.14,1.598,2.799,0.05,log_20260424_153546.csv,126.82541666666665,1.2009999999999998,0.1,1.0
7611.617,-94.42,40.0,28.14,2.29,3.093,0.05,log_20260424_153546.csv,126.86028333333334,0.8029999999999999,0.1,1.0
7613.709,-94.71,40.0,28.14,1.852,2.916,0.05,log_20260424_153546.csv,126.89515,1.0639999999999998,0.1,1.0
7615.806,-94.37,40.0,28.14,1.657,2.916,0.05,log_20260424_153546.csv,126.9301,1.259,0.1,1.0
7617.902,-94.55,40.0,28.14,2.203,3.005,0.05,log_20260424_153546.csv,126.96503333333334,0.802,0.1,1.0
7619.998,-94.73,40.0,28.14,2.008,2.956,0.05,log_20260424_153546.csv,126.99996666666667,0.948,0.1,1.0
7622.089,-94.49,40.0,28.14,2.115,2.975,0.05,log_20260424_153546.csv,127.03481666666667,0.8599999999999999,0.1,1.0
7624.181,-94.69,40.0,28.14,1.822,2.965,0.05,log_20260424_153546.csv,127.06968333333333,1.1429999999999998,0.1,1.0
7626.273,-94.71,40.0,28.14,1.588,2.887,0.05,log_20260424_153546.csv,127.10455,1.299,0.1,1.0
7628.364,-94.45,40.0,28.14,2.105,3.093,0.05,log_20260424_153546.csv,127.1394,0.988,0.1,1.0
7630.456,-94.44,40.0,28.14,1.842,2.907,0.05,log_20260424_153546.csv,127.17426666666667,1.065,0.1,1.0
7632.548,-94.52,40.0,28.14,1.852,2.887,0.05,log_20260424_153546.csv,127.20913333333333,1.035,0.1,1.0
7634.639,-94.65,40.0,28.11,2.047,2.877,0.05,log_20260424_153546.csv,127.24398333333333,0.8299999999999996,0.1,1.0
7636.731,-94.45,40.0,28.1,1.978,2.926,0.05,log_20260424_153546.csv,127.27884999999999,0.9480000000000002,0.1,1.0
7638.822,-94.4,40.0,28.1,1.9,2.926,0.05,log_20260424_153546.csv,127.3137,1.0260000000000002,0.1,1.0
7640.914,-94.33,40.0,28.1,1.939,3.044,0.05,log_20260424_153546.csv,127.34856666666666,1.105,0.1,1.0
7643.006,-94.39,40.0,28.1,1.783,2.956,0.05,log_20260424_153546.csv,127.38343333333334,1.173,0.1,1.0
7645.097,-94.4,40.0,28.12,1.686,2.877,0.05,log_20260424_153546.csv,127.41828333333333,1.1909999999999998,0.1,1.0
7647.19,-94.39,40.0,28.12,2.407,3.044,0.05,log_20260424_153546.csv,127.45316666666666,0.637,0.1,1.0
7649.282,-94.55,40.0,28.12,2.261,3.073,0.05,log_20260424_153546.csv,127.48803333333333,0.8119999999999998,0.1,1.0
7651.373,-94.48,40.0,28.12,1.657,2.809,0.05,log_20260424_153546.csv,127.52288333333333,1.1520000000000001,0.1,1.0
7653.465,-94.37,40.0,28.14,2.261,3.044,0.05,log_20260424_153546.csv,127.55775,0.7829999999999999,0.1,1.0
7655.556,-94.42,40.0,28.15,1.959,2.897,0.05,log_20260424_153546.csv,127.59259999999999,0.9379999999999997,0.1,1.0
7657.648,-94.4,40.0,28.14,2.329,3.073,0.05,log_20260424_153546.csv,127.62746666666666,0.7439999999999998,0.1,1.0
7659.74,-94.39,40.0,28.14,2.056,3.083,0.05,log_20260424_153546.csv,127.66233333333334,1.0270000000000001,0.1,1.0
7661.831,-94.42,40.0,28.14,1.998,3.093,0.05,log_20260424_153546.csv,127.69718333333334,1.095,0.1,1.0
7663.923,-94.45,40.0,28.12,2.105,2.916,0.05,log_20260424_153546.csv,127.73205,0.8109999999999999,0.1,1.0
7666.015,-94.32,40.0,28.1,2.008,3.142,0.05,log_20260424_153546.csv,127.76691666666667,1.134,0.1,1.0
7668.106,-94.19,40.0,28.1,1.842,2.897,0.05,log_20260424_153546.csv,127.80176666666667,1.0549999999999997,0.1,1.0
7670.199,-94.29,40.0,28.1,1.92,2.907,0.05,log_20260424_153546.csv,127.83664999999999,0.9870000000000001,0.1,1.0
7672.291,-94.2,40.0,28.1,2.203,3.044,0.05,log_20260424_153546.csv,127.87151666666666,0.8410000000000002,0.1,1.0
7674.387,-94.32,40.0,28.1,2.31,3.024,0.05,log_20260424_153546.csv,127.90644999999999,0.714,0.1,1.0
