time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
7676.479,-94.19,40.0,28.11,2.047,2.887,0.05,log_20260424_153546.csv,127.94131666666667,0.8399999999999999,0.1,1.0
7678.574,-94.02,40.0,28.13,1.988,3.142,0.05,log_20260424_153546.csv,127.97623333333333,1.154,0.1,1.0
7680.666,-93.92,40.0,28.14,1.53,2.858,0.05,log_20260424_153546.csv,128.0111,1.328,0.1,1.0
7682.758,-93.97,40.0,28.14,2.349,3.054,0.05,log_20260424_153546.csv,128.04596666666666,0.7049999999999996,0.1,1.0
7684.849,-93.88,40.0,28.14,1.852,2.848,0.05,log_20260424_153546.csv,128.08081666666666,0.9959999999999998,0.1,1.0
7686.941,-93.95,40.0,28.14,1.92,2.818,0.05,log_20260424_153546.csv,128.11568333333332,0.8980000000000001,0.1,1.0
7689.032,-93.94,40.0,28.14,2.037,3.014,0.05,log_20260424_153546.csv,128.15053333333333,0.9769999999999999,0.1,1.0
7691.124,-94.07,40.0,28.14,1.813,2.848,0.05,log_20260424_153546.csv,128.1854,1.035,0.1,1.0
7693.216,-94.07,40.0,28.14,2.251,3.093,0.05,log_20260424_153546.csv,128.22026666666667,0.8420000000000001,0.1,1.0
7695.307,-94.14,40.0,28.14,1.735,2.887,0.05,log_20260424_153546.csv,128.25511666666665,1.152,0.1,1.0
7697.399,-94.1,40.0,28.14,2.31,3.014,0.05,log_20260424_153546.csv,128.28998333333334,0.7039999999999997,0.1,1.0
7699.491,-94.15,40.0,28.15,1.92,2.897,0.05,log_20260424_153546.csv,128.32485,0.9769999999999999,0.1,1.0
7701.582,-94.49,40.0,28.14,2.232,2.995,0.05,log_20260424_153546.csv,128.3597,0.7629999999999999,0.1,1.0
7703.674,-94.33,40.0,28.14,1.861,3.024,0.05,log_20260424_153546.csv,128.39456666666666,1.163,0.1,1.0
7705.766,-94.39,40.0,28.14,1.569,2.887,0.05,log_20260424_153546.csv,128.42943333333332,1.318,0.1,1.0
7707.857,-94.33,40.0,28.14,2.281,2.985,0.05,log_20260424_153546.csv,128.46428333333333,0.7039999999999997,0.1,1.0
7709.949,-94.3,40.0,28.14,1.9,2.809,0.05,log_20260424_153546.csv,128.49915,0.9090000000000003,0.1,1.0
7712.041,-94.27,40.0,28.14,2.378,2.995,0.05,log_20260424_153546.csv,128.53401666666667,0.617,0.1,1.0
7714.132,-94.45,40.0,28.14,1.842,2.916,0.05,log_20260424_153546.csv,128.56886666666665,1.0739999999999998,0.1,1.0
7716.225,-94.52,40.0,28.14,2.125,2.926,0.05,log_20260424_153546.csv,128.60375000000002,0.8010000000000002,0.1,1.0
7718.316,-94.42,40.0,28.14,1.598,2.897,0.05,log_20260424_153546.csv,128.6386,1.2989999999999997,0.1,1.0
7720.408,-94.59,40.0,28.08,1.51,2.858,0.05,log_20260424_153546.csv,128.67346666666668,1.348,0.1,1.0
7722.5,-94.51,40.0,28.08,1.608,2.877,0.05,log_20260424_153546.csv,128.70833333333334,1.2689999999999997,0.1,1.0
7724.591,-94.45,40.0,28.11,1.588,2.828,0.05,log_20260424_153546.csv,128.74318333333335,1.2399999999999998,0.1,1.0
7726.683,-94.33,40.0,28.09,1.52,2.848,0.05,log_20260424_153546.csv,128.77805,1.3279999999999998,0.1,1.0
7728.775,-94.29,40.0,28.11,1.793,2.926,0.05,log_20260424_153546.csv,128.81291666666667,1.1330000000000002,0.1,1.0
7730.866,-94.3,40.0,28.14,1.959,2.975,0.05,log_20260424_153546.csv,128.84776666666667,1.016,0.1,1.0
7732.958,-94.4,40.0,28.14,1.998,2.956,0.05,log_20260424_153546.csv,128.88263333333333,0.958,0.1,1.0
7735.05,-94.4,40.0,28.14,2.144,3.132,0.05,log_20260424_153546.csv,128.9175,0.988,0.1,1.0
7737.141,-94.37,40.0,28.14,2.076,2.897,0.05,log_20260424_153546.csv,128.95235,0.8209999999999997,0.1,1.0
7739.234,-94.57,40.0,28.14,2.251,2.985,0.05,log_20260424_153546.csv,128.98723333333334,0.734,0.1,1.0
7741.33,-94.69,40.0,28.14,1.832,3.014,0.05,log_20260424_153546.csv,129.02216666666666,1.1819999999999997,0.1,1.0
7743.427,-94.48,40.0,28.14,1.832,2.916,0.05,log_20260424_153546.csv,129.05711666666667,1.0839999999999999,0.1,1.0
7745.522,-94.67,40.0,28.15,2.232,2.995,0.05,log_20260424_153546.csv,129.09203333333332,0.7629999999999999,0.1,1.0
7747.614,-94.52,40.0,28.14,1.998,2.956,0.05,log_20260424_153546.csv,129.1269,0.958,0.1,1.0
7749.706,-94.87,40.0,28.14,1.51,2.897,0.05,log_20260424_153546.csv,129.16176666666667,1.3869999999999998,0.1,1.0
7751.797,-94.57,40.0,28.14,2.3,3.132,0.05,log_20260424_153546.csv,129.19661666666667,0.8320000000000003,0.1,1.0
7753.889,-94.93,40.0,28.14,1.735,2.867,0.05,log_20260424_153546.csv,129.23148333333333,1.132,0.1,1.0
7755.982,-94.69,40.0,28.14,2.193,3.034,0.05,log_20260424_153546.csv,129.26636666666667,0.8409999999999997,0.1,1.0
7758.077,-94.89,40.0,28.14,1.54,2.858,0.05,log_20260424_153546.csv,129.30128333333334,1.318,0.1,1.0
7760.169,-94.98,40.0,28.13,2.271,2.936,0.05,log_20260424_153546.csv,129.33615,0.665,0.1,1.0
7762.26,-94.91,40.0,28.12,2.037,3.132,0.05,log_20260424_153546.csv,129.371,1.0950000000000002,0.1,1.0
7764.354,-94.83,40.0,28.11,1.764,2.897,0.05,log_20260424_153546.csv,129.4059,1.1329999999999998,0.1,1.0
7766.445,-94.76,40.0,28.14,2.056,2.916,0.05,log_20260424_153546.csv,129.44075,0.8599999999999999,0.1,1.0
7768.536,-94.59,40.0,28.14,1.764,2.936,0.05,log_20260424_153546.csv,129.47560000000001,1.172,0.1,1.0
7770.628,-94.67,40.0,28.14,1.881,2.877,0.05,log_20260424_153546.csv,129.51046666666667,0.9959999999999998,0.1,1.0
7772.72,-94.93,40.0,28.14,2.29,3.005,0.05,log_20260424_153546.csv,129.54533333333333,0.7149999999999999,0.1,1.0
7774.811,-94.98,40.0,28.14,1.637,2.887,0.05,log_20260424_153546.csv,129.58018333333334,1.25,0.1,1.0
7776.903,-95.03,40.0,28.14,2.183,2.877,0.05,log_20260424_153546.csv,129.61505,0.694,0.1,1.0
7778.994,-95.13,40.0,28.14,1.93,2.926,0.05,log_20260424_153546.csv,129.6499,0.9960000000000002,0.1,1.0
7781.086,-95.22,40.0,28.14,2.212,2.926,0.05,log_20260424_153546.csv,129.68476666666666,0.714,0.1,1.0
7783.178,-95.31,40.0,28.14,1.861,3.063,0.05,log_20260424_153546.csv,129.71963333333332,1.2020000000000002,0.1,1.0
7785.269,-95.16,40.0,28.14,1.959,3.063,0.05,log_20260424_153546.csv,129.75448333333333,1.104,0.1,1.0
7787.362,-95.42,40.0,28.1,2.008,3.093,0.05,log_20260424_153546.csv,129.78936666666667,1.085,0.1,1.0
7789.459,-95.34,40.0,28.08,2.047,3.005,0.05,log_20260424_153546.csv,129.82431666666668,0.9579999999999997,0.1,1.0
7791.555,-95.2,40.0,28.12,2.203,3.113,0.05,log_20260424_153546.csv,129.85925,0.9100000000000001,0.1,1.0
7793.646,-95.27,40.0,28.14,2.095,3.113,0.05,log_20260424_153546.csv,129.8941,1.0179999999999998,0.1,1.0
7795.737,-95.11,40.0,28.11,1.93,3.103,0.05,log_20260424_153546.csv,129.92895000000001,1.1730000000000003,0.1,1.0
7797.829,-95.2,40.0,28.12,1.969,2.877,0.05,log_20260424_153546.csv,129.96381666666667,0.9079999999999997,0.1,1.0
7799.921,-95.01,40.0,28.11,2.056,2.916,0.05,log_20260424_153546.csv,129.99868333333333,0.8599999999999999,0.1,1.0
7802.012,-95.06,40.0,28.11,1.783,2.897,0.05,log_20260424_153546.csv,130.03353333333334,1.1139999999999999,0.1,1.0
7804.105,-95.05,40.0,28.11,2.271,2.965,0.05,log_20260424_153546.csv,130.06841666666665,0.694,0.1,1.0
7806.196,-94.99,40.0,28.14,2.105,3.171,0.05,log_20260424_153546.csv,130.10326666666666,1.0659999999999998,0.1,1.0
7808.287,-95.09,40.0,28.13,1.51,2.867,0.05,log_20260424_153546.csv,130.13811666666666,1.357,0.1,1.0
7810.379,-95.13,40.0,28.14,2.251,2.995,0.05,log_20260424_153546.csv,130.17298333333332,0.7440000000000002,0.1,1.0
7812.47,-95.2,40.0,28.14,1.783,2.975,0.05,log_20260424_153546.csv,130.20783333333333,1.1920000000000002,0.1,1.0
7814.562,-95.11,40.0,28.14,2.154,2.946,0.05,log_20260424_153546.csv,130.24269999999999,0.7920000000000003,0.1,1.0
7816.654,-95.11,40.0,28.14,2.056,3.044,0.05,log_20260424_153546.csv,130.27756666666667,0.988,0.1,1.0
7818.745,-95.13,40.0,28.14,1.588,2.828,0.05,log_20260424_153546.csv,130.31241666666668,1.2399999999999998,0.1,1.0
7820.837,-95.19,40.0,28.14,1.832,2.946,0.05,log_20260424_153546.csv,130.34728333333334,1.114,0.1,1.0
7822.929,-95.2,40.0,28.1,2.047,3.083,0.05,log_20260424_153546.csv,130.38215,1.036,0.1,1.0
7825.02,-95.29,40.0,28.08,1.725,2.818,0.05,log_20260424_153546.csv,130.417,1.093,0.1,1.0
7827.112,-95.29,40.0,28.11,1.54,2.926,0.05,log_20260424_153546.csv,130.45186666666666,1.3860000000000001,0.1,1.0
7829.204,-95.22,40.0,28.11,1.608,2.779,0.05,log_20260424_153546.csv,130.48673333333332,1.1709999999999998,0.1,1.0
7831.296,-94.99,40.0,28.1,1.637,2.926,0.05,log_20260424_153546.csv,130.5216,1.2890000000000001,0.1,1.0
7833.388,-94.96,40.0,28.1,1.842,2.926,0.05,log_20260424_153546.csv,130.55646666666667,1.084,0.1,1.0
7835.48,-95.05,40.0,28.1,1.618,2.916,0.05,log_20260424_153546.csv,130.59133333333332,1.2979999999999998,0.1,1.0
7837.571,-94.83,40.0,28.13,2.154,2.965,0.05,log_20260424_153546.csv,130.62618333333333,0.8109999999999999,0.1,1.0
7839.663,-94.89,40.0,28.16,1.832,2.946,0.05,log_20260424_153546.csv,130.66105,1.114,0.1,1.0
7841.754,-94.83,40.0,28.14,1.881,2.858,0.05,log_20260424_153546.csv,130.6959,0.9770000000000001,0.1,1.0
7843.846,-94.83,40.0,28.14,1.852,3.044,0.05,log_20260424_153546.csv,130.73076666666665,1.192,0.1,1.0
7845.938,-94.74,40.0,28.14,1.549,2.867,0.05,log_20260424_153546.csv,130.76563333333334,1.318,0.1,1.0
7848.029,-94.81,40.0,28.14,2.3,3.171,0.05,log_20260424_153546.csv,130.80048333333335,0.871,0.1,1.0
7850.121,-94.74,40.0,28.14,1.52,2.916,0.05,log_20260424_153546.csv,130.83535,1.396,0.1,1.0
7852.213,-94.91,40.0,28.14,2.086,3.122,0.05,log_20260424_153546.csv,130.87021666666666,1.036,0.1,1.0
7854.305,-94.83,40.0,28.14,1.657,2.809,0.05,log_20260424_153546.csv,130.90508333333335,1.1520000000000001,0.1,1.0
7856.402,-94.86,40.0,28.14,1.93,2.848,0.05,log_20260424_153546.csv,130.94003333333333,0.9179999999999999,0.1,1.0
7858.498,-94.94,40.0,28.14,2.232,2.985,0.05,log_20260424_153546.csv,130.97496666666666,0.7529999999999997,0.1,1.0
7860.594,-94.96,40.0,28.14,2.076,3.054,0.05,log_20260424_153546.csv,131.0099,0.9779999999999998,0.1,1.0
7862.685,-95.05,40.0,28.16,1.754,2.926,0.05,log_20260424_153546.csv,131.04475,1.1720000000000002,0.1,1.0
7864.777,-95.06,40.0,28.14,2.095,3.044,0.05,log_20260424_153546.csv,131.07961666666668,0.9489999999999998,0.1,1.0
7866.869,-95.06,40.0,28.14,1.764,2.779,0.05,log_20260424_153546.csv,131.11448333333334,1.015,0.1,1.0
7868.96,-95.08,40.0,28.14,2.056,3.014,0.05,log_20260424_153546.csv,131.14933333333335,0.9579999999999997,0.1,1.0
7871.052,-95.17,40.0,28.14,1.744,2.799,0.05,log_20260424_153546.csv,131.1842,1.055,0.1,1.0
7873.144,-95.19,40.0,28.14,2.183,2.907,0.05,log_20260424_153546.csv,131.21906666666666,0.7240000000000002,0.1,1.0
7875.235,-95.09,40.0,28.14,1.842,2.956,0.05,log_20260424_153546.csv,131.25391666666667,1.1139999999999999,0.1,1.0
7877.327,-95.38,40.0,28.14,2.115,2.965,0.05,log_20260424_153546.csv,131.28878333333333,0.8499999999999996,0.1,1.0
7879.419,-95.38,40.0,28.14,2.105,3.103,0.05,log_20260424_153546.csv,131.32365,0.9980000000000002,0.1,1.0
7881.51,-95.31,40.0,28.14,1.53,2.799,0.05,log_20260424_153546.csv,131.3585,1.269,0.1,1.0
7883.602,-95.32,40.0,28.14,2.193,2.887,0.05,log_20260424_153546.csv,131.39336666666665,0.694,0.1,1.0
7885.694,-95.39,40.0,28.14,2.368,3.063,0.05,log_20260424_153546.csv,131.42823333333334,0.6950000000000003,0.1,1.0
7887.785,-95.38,40.0,28.13,2.212,3.083,0.05,log_20260424_153546.csv,131.46308333333334,0.871,0.1,1.0
7889.878,-95.29,40.0,28.1,2.32,2.985,0.05,log_20260424_153546.csv,131.49796666666666,0.665,0.1,1.0
7891.97,-95.31,40.0,28.1,2.203,2.965,0.05,log_20260424_153546.csv,131.53283333333334,0.762,0.1,1.0
7894.061,-95.2,40.0,28.14,1.608,2.897,0.05,log_20260424_153546.csv,131.56768333333332,1.2889999999999997,0.1,1.0
7896.153,-95.19,40.0,28.14,2.29,3.044,0.05,log_20260424_153546.csv,131.60255,0.754,0.1,1.0
7898.244,-95.19,40.0,28.14,1.754,2.867,0.05,log_20260424_153546.csv,131.63739999999999,1.113,0.1,1.0
7900.336,-95.26,40.0,28.14,2.164,3.034,0.05,log_20260424_153546.csv,131.67226666666667,0.8699999999999997,0.1,1.0
7902.428,-95.13,40.0,28.14,1.842,3.014,0.05,log_20260424_153546.csv,131.70713333333333,1.1719999999999997,0.1,1.0
7904.519,-95.17,40.0,28.14,1.998,2.956,0.05,log_20260424_153546.csv,131.74198333333334,0.958,0.1,1.0
7906.611,-95.17,40.0,28.14,2.076,3.024,0.05,log_20260424_153546.csv,131.77685,0.948,0.1,1.0
7908.702,-95.11,40.0,28.14,1.52,2.858,0.05,log_20260424_153546.csv,131.8117,1.338,0.1,1.0
7910.794,-95.19,40.0,28.14,1.832,3.024,0.05,log_20260424_153546.csv,131.84656666666666,1.192,0.1,1.0
7912.887,-95.29,40.0,28.15,1.52,2.887,0.05,log_20260424_153546.csv,131.88145,1.367,0.1,1.0
7914.983,-95.45,40.0,28.14,1.949,3.014,0.05,log_20260424_153546.csv,131.91638333333333,1.0649999999999997,0.1,1.0
7917.075,-95.52,40.0,28.14,1.832,2.946,0.05,log_20260424_153546.csv,131.95125,1.114,0.1,1.0
7919.171,-95.61,40.0,28.14,1.618,2.926,0.05,log_20260424_153546.csv,131.98618333333334,1.308,0.1,1.0
7921.262,-95.68,40.0,28.14,1.969,3.014,0.05,log_20260424_153546.csv,132.02103333333332,1.0449999999999997,0.1,1.0
7923.354,-95.56,40.0,28.14,1.501,2.975,0.05,log_20260424_153546.csv,132.0559,1.4740000000000002,0.1,1.0
7925.445,-95.73,40.0,28.14,2.203,3.014,0.05,log_20260424_153546.csv,132.09074999999999,0.8109999999999999,0.1,1.0
7927.537,-95.73,40.0,28.14,1.579,2.887,0.05,log_20260424_153546.csv,132.12561666666667,1.308,0.1,1.0
7929.629,-95.73,40.0,28.14,2.222,3.054,0.05,log_20260424_153546.csv,132.16048333333333,0.8319999999999999,0.1,1.0
7931.72,-95.91,40.0,28.14,1.871,2.965,0.05,log_20260424_153546.csv,132.19533333333334,1.0939999999999999,0.1,1.0
7933.812,-95.88,40.0,28.14,2.368,3.034,0.05,log_20260424_153546.csv,132.2302,0.6659999999999999,0.1,1.0
7935.904,-95.9,40.0,28.14,2.037,3.034,0.05,log_20260424_153546.csv,132.26506666666668,0.9969999999999999,0.1,1.0
7937.995,-95.83,40.0,28.14,1.462,2.848,0.05,log_20260424_153546.csv,132.29991666666666,1.386,0.1,1.0
7940.087,-95.83,40.0,28.14,2.388,3.211,0.05,log_20260424_153546.csv,132.33478333333335,0.823,0.1,1.0
7942.178,-95.81,40.0,28.14,1.891,2.965,0.05,log_20260424_153546.csv,132.36963333333333,1.0739999999999998,0.1,1.0
7944.27,-95.84,40.0,28.14,2.339,3.005,0.05,log_20260424_153546.csv,132.4045,0.6659999999999999,0.1,1.0
7946.362,-95.81,40.0,28.14,1.998,2.965,0.05,log_20260424_153546.csv,132.43936666666667,0.9669999999999999,0.1,1.0
7948.453,-95.93,40.0,28.14,2.095,2.877,0.05,log_20260424_153546.csv,132.47421666666668,0.7819999999999996,0.1,1.0
7950.545,-95.81,40.0,28.14,1.969,3.093,0.05,log_20260424_153546.csv,132.50908333333334,1.1239999999999999,0.1,1.0
7952.637,-95.9,40.0,28.14,1.871,2.936,0.05,log_20260424_153546.csv,132.54395,1.065,0.1,1.0
7954.728,-95.77,40.0,28.14,2.125,3.122,0.05,log_20260424_153546.csv,132.5788,0.9969999999999999,0.1,1.0
7956.822,-95.76,40.0,28.14,2.125,3.063,0.05,log_20260424_153546.csv,132.6137,0.9380000000000002,0.1,1.0
7958.913,-95.84,40.0,28.12,2.281,3.103,0.05,log_20260424_153546.csv,132.64855,0.8220000000000001,0.1,1.0
7961.004,-95.74,40.0,28.13,2.29,2.926,0.05,log_20260424_153546.csv,132.6834,0.6360000000000001,0.1,1.0
7963.096,-95.81,40.0,28.14,1.793,3.024,0.05,log_20260424_153546.csv,132.71826666666666,1.231,0.1,1.0
7965.188,-95.61,40.0,28.12,1.657,2.965,0.05,log_20260424_153546.csv,132.75313333333332,1.3079999999999998,0.1,1.0
7967.279,-95.74,40.0,28.12,1.588,2.877,0.05,log_20260424_153546.csv,132.78798333333333,1.2889999999999997,0.1,1.0
7969.371,-95.74,40.0,28.11,1.754,2.975,0.05,log_20260424_153546.csv,132.82285,1.221,0.1,1.0
7971.462,-95.81,40.0,28.1,1.939,2.975,0.05,log_20260424_153546.csv,132.8577,1.036,0.1,1.0
7973.554,-95.95,40.0,28.1,1.832,2.887,0.05,log_20260424_153546.csv,132.89256666666668,1.055,0.1,1.0
7975.646,-96.05,40.0,28.11,2.008,3.005,0.05,log_20260424_153546.csv,132.92743333333334,0.9969999999999999,0.1,1.0
7977.737,-95.98,40.0,28.1,1.813,2.956,0.05,log_20260424_153546.csv,132.96228333333335,1.143,0.1,1.0
7979.83,-96.08,40.0,28.11,2.349,3.093,0.05,log_20260424_153546.csv,132.99716666666666,0.7439999999999998,0.1,1.0
7981.922,-96.13,40.0,28.14,2.056,3.083,0.05,log_20260424_153546.csv,133.03203333333332,1.0270000000000001,0.1,1.0
7984.018,-96.16,40.0,28.14,1.51,3.024,0.05,log_20260424_153546.csv,133.06696666666667,1.514,0.1,1.0
7986.11,-96.24,40.0,28.14,2.203,3.103,0.05,log_20260424_153546.csv,133.10183333333333,0.9000000000000004,0.1,1.0
7988.206,-96.28,40.0,28.14,1.92,3.005,0.05,log_20260424_153546.csv,133.13676666666666,1.085,0.1,1.0
7990.297,-96.28,40.0,28.14,1.9,2.887,0.05,log_20260424_153546.csv,133.17161666666667,0.9870000000000001,0.1,1.0
7992.389,-96.34,40.0,28.14,2.222,3.211,0.05,log_20260424_153546.csv,133.20648333333332,0.9889999999999999,0.1,1.0
7994.48,-96.34,40.0,28.14,2.164,3.083,0.05,log_20260424_153546.csv,133.24133333333333,0.919,0.1,1.0
7996.572,-96.24,40.0,28.12,1.93,3.083,0.05,log_20260424_153546.csv,133.2762,1.1530000000000002,0.1,1.0
7998.663,-96.44,40.0,28.12,1.852,3.044,0.05,log_20260424_153546.csv,133.31105,1.192,0.1,1.0
8000.755,-96.18,40.0,28.1,1.93,3.073,0.05,log_20260424_153546.csv,133.34591666666668,1.143,0.1,1.0
8002.847,-96.16,40.0,28.11,1.764,3.103,0.05,log_20260424_153546.csv,133.38078333333334,1.3390000000000002,0.1,1.0
8004.938,-96.05,40.0,28.11,2.047,2.965,0.05,log_20260424_153546.csv,133.41563333333335,0.9179999999999997,0.1,1.0
8007.03,-96.1,40.0,28.1,1.91,2.995,0.05,log_20260424_153546.csv,133.4505,1.0850000000000002,0.1,1.0
8009.122,-95.96,40.0,28.1,1.696,2.818,0.05,log_20260424_153546.csv,133.48536666666666,1.122,0.1,1.0
8011.213,-95.91,40.0,28.14,2.164,3.152,0.05,log_20260424_153546.csv,133.52021666666667,0.988,0.1,1.0
8013.305,-95.86,40.0,28.15,1.588,2.926,0.05,log_20260424_153546.csv,133.55508333333333,1.338,0.1,1.0
8015.397,-95.84,40.0,28.14,2.261,3.005,0.05,log_20260424_153546.csv,133.58995,0.7439999999999998,0.1,1.0
8017.488,-96.0,40.0,28.14,1.822,2.975,0.05,log_20260424_153546.csv,133.6248,1.153,0.1,1.0
8019.58,-95.9,40.0,28.14,2.027,2.965,0.05,log_20260424_153546.csv,133.65966666666665,0.9379999999999997,0.1,1.0
8021.672,-96.0,40.0,28.14,2.037,3.063,0.05,log_20260424_153546.csv,133.69453333333334,1.0260000000000002,0.1,1.0
8023.763,-96.0,40.0,28.14,1.52,2.877,0.05,log_20260424_153546.csv,133.72938333333335,1.3569999999999998,0.1,1.0
8025.856,-96.0,40.0,28.14,2.183,3.044,0.05,log_20260424_153546.csv,133.76426666666666,0.8610000000000002,0.1,1.0
8027.947,-96.03,40.0,28.14,1.959,3.034,0.05,log_20260424_153546.csv,133.79911666666666,1.0749999999999997,0.1,1.0
8030.039,-96.08,40.0,28.14,2.154,3.113,0.05,log_20260424_153546.csv,133.83398333333332,0.9590000000000001,0.1,1.0
8032.131,-96.02,40.0,28.14,1.93,2.985,0.05,log_20260424_153546.csv,133.86885,1.055,0.1,1.0
8034.222,-96.13,40.0,28.14,1.842,2.916,0.05,log_20260424_153546.csv,133.9037,1.0739999999999998,0.1,1.0
8036.314,-96.25,40.0,28.13,2.388,3.083,0.05,log_20260424_153546.csv,133.93856666666667,0.6950000000000003,0.1,1.0
8038.406,-96.1,40.0,28.12,2.232,2.975,0.05,log_20260424_153546.csv,133.97343333333333,0.7429999999999999,0.1,1.0
8040.497,-96.15,40.0,28.11,2.212,3.063,0.05,log_20260424_153546.csv,134.00828333333334,0.851,0.1,1.0
8042.589,-96.06,40.0,28.12,2.125,3.044,0.05,log_20260424_153546.csv,134.04315,0.919,0.1,1.0
8044.681,-96.12,40.0,28.11,1.9,3.083,0.05,log_20260424_153546.csv,134.07801666666666,1.1830000000000003,0.1,1.0
8046.772,-95.95,40.0,28.1,1.939,2.965,0.05,log_20260424_153546.csv,134.11286666666666,1.0259999999999998,0.1,1.0
8048.865,-96.0,40.0,28.1,2.076,3.132,0.05,log_20260424_153546.csv,134.14775,1.056,0.1,1.0
8050.961,-95.81,40.0,28.1,1.93,3.014,0.05,log_20260424_153546.csv,134.18268333333333,1.0839999999999999,0.1,1.0
8053.053,-96.02,40.0,28.12,1.598,2.897,0.05,log_20260424_153546.csv,134.21755,1.2989999999999997,0.1,1.0
8055.145,-95.83,40.0,28.12,1.783,3.093,0.05,log_20260424_153546.csv,134.25241666666668,1.31,0.1,1.0
8057.24,-95.83,40.0,28.12,1.998,3.103,0.05,log_20260424_153546.csv,134.28733333333332,1.1050000000000002,0.1,1.0
8059.333,-95.95,40.0,28.11,1.871,2.877,0.05,log_20260424_153546.csv,134.32221666666666,1.0059999999999998,0.1,1.0
8061.428,-95.88,40.0,28.14,2.056,2.975,0.05,log_20260424_153546.csv,134.35713333333334,0.919,0.1,1.0
8063.52,-95.74,40.0,28.14,1.891,2.965,0.05,log_20260424_153546.csv,134.392,1.0739999999999998,0.1,1.0
8065.612,-95.74,40.0,28.14,1.881,2.867,0.05,log_20260424_153546.csv,134.42686666666665,0.986,0.1,1.0
8067.703,-95.7,40.0,28.14,2.212,3.044,0.05,log_20260424_153546.csv,134.46171666666666,0.8319999999999999,0.1,1.0
8069.795,-95.74,40.0,28.14,1.92,3.005,0.05,log_20260424_153546.csv,134.49658333333335,1.085,0.1,1.0
8071.886,-95.84,40.0,28.14,1.852,2.897,0.05,log_20260424_153546.csv,134.53143333333335,1.0449999999999997,0.1,1.0
8073.978,-95.93,40.0,28.13,1.988,3.23,0.05,log_20260424_153546.csv,134.5663,1.242,0.1,1.0
8076.07,-95.84,40.0,28.14,1.725,2.887,0.05,log_20260424_153546.csv,134.60116666666667,1.162,0.1,1.0
8078.161,-95.8,40.0,28.14,2.134,2.995,0.05,log_20260424_153546.csv,134.63601666666668,0.8610000000000002,0.1,1.0
8080.254,-96.08,40.0,28.14,2.037,2.936,0.05,log_20260424_153546.csv,134.6709,0.899,0.1,1.0
8082.347,-95.96,40.0,28.14,2.076,3.093,0.05,log_20260424_153546.csv,134.70578333333333,1.017,0.1,1.0
8084.442,-96.02,40.0,28.11,2.251,2.995,0.05,log_20260424_153546.csv,134.7407,0.7440000000000002,0.1,1.0
8086.534,-96.0,40.0,28.1,2.066,2.916,0.05,log_20260424_153546.csv,134.77556666666666,0.8500000000000001,0.1,1.0
8088.626,-95.88,40.0,28.1,2.242,2.985,0.05,log_20260424_153546.csv,134.81043333333335,0.7429999999999999,0.1,1.0
8090.717,-95.77,40.0,28.13,1.793,2.926,0.05,log_20260424_153546.csv,134.84528333333333,1.1330000000000002,0.1,1.0
8092.809,-95.76,40.0,28.14,1.423,2.828,0.05,log_20260424_153546.csv,134.88015000000001,1.4049999999999998,0.1,1.0
8094.9,-95.74,40.0,28.14,1.978,2.965,0.05,log_20260424_153546.csv,134.915,0.9869999999999999,0.1,1.0
8096.993,-95.59,40.0,28.14,1.501,2.818,0.05,log_20260424_153546.csv,134.94988333333333,1.3170000000000002,0.1,1.0
8099.09,-95.83,40.0,28.14,1.832,3.014,0.05,log_20260424_153546.csv,134.98483333333334,1.1819999999999997,0.1,1.0
8101.186,-95.71,40.0,28.14,2.281,3.073,0.05,log_20260424_153546.csv,135.01976666666667,0.7919999999999998,0.1,1.0
8103.282,-95.74,40.0,28.14,2.183,3.014,0.05,log_20260424_153546.csv,135.0547,0.831,0.1,1.0
8105.373,-95.73,40.0,28.14,1.54,2.916,0.05,log_20260424_153546.csv,135.08955,1.376,0.1,1.0
8107.465,-95.8,40.0,28.14,2.056,3.034,0.05,log_20260424_153546.csv,135.12441666666666,0.9779999999999998,0.1,1.0
8109.556,-95.86,40.0,28.15,1.705,2.818,0.05,log_20260424_153546.csv,135.15926666666667,1.113,0.1,1.0
8111.648,-95.9,40.0,28.14,1.842,3.093,0.05,log_20260424_153546.csv,135.19413333333333,1.251,0.1,1.0
8113.74,-95.86,40.0,28.14,1.783,2.907,0.05,log_20260424_153546.csv,135.22899999999998,1.124,0.1,1.0
8115.831,-95.77,40.0,28.14,2.446,2.926,0.05,log_20260424_153546.csv,135.26385,0.48,0.1,1.0
8117.923,-95.88,40.0,28.14,2.008,2.936,0.05,log_20260424_153546.csv,135.29871666666665,0.9279999999999999,0.1,1.0
8120.015,-96.02,40.0,28.14,1.939,2.985,0.05,log_20260424_153546.csv,135.33358333333334,1.0459999999999998,0.1,1.0
8122.106,-96.08,40.0,28.14,1.783,2.956,0.05,log_20260424_153546.csv,135.36843333333334,1.173,0.1,1.0
8124.198,-96.05,40.0,28.14,1.93,2.916,0.05,log_20260424_153546.csv,135.4033,0.986,0.1,1.0
8126.29,-96.13,40.0,28.14,2.173,3.103,0.05,log_20260424_153546.csv,135.43816666666666,0.9300000000000002,0.1,1.0
8128.381,-96.18,40.0,28.14,1.813,2.809,0.05,log_20260424_153546.csv,135.47301666666667,0.9960000000000002,0.1,1.0
8130.473,-96.2,40.0,28.14,2.017,3.063,0.05,log_20260424_153546.csv,135.50788333333333,1.0460000000000003,0.1,1.0
8132.566,-96.28,40.0,28.14,1.852,3.171,0.05,log_20260424_153546.csv,135.54276666666667,1.3189999999999997,0.1,1.0
8134.657,-96.15,40.0,28.14,1.618,2.936,0.05,log_20260424_153546.csv,135.57761666666667,1.3179999999999998,0.1,1.0
8136.749,-96.32,40.0,28.14,2.32,3.093,0.05,log_20260424_153546.csv,135.61248333333333,0.7730000000000001,0.1,1.0
8138.84,-96.37,40.0,28.14,1.764,2.916,0.05,log_20260424_153546.csv,135.64733333333334,1.152,0.1,1.0
8140.932,-96.22,40.0,28.14,2.095,3.005,0.05,log_20260424_153546.csv,135.6822,0.9099999999999997,0.1,1.0
8143.024,-96.35,40.0,28.15,2.008,2.916,0.05,log_20260424_153546.csv,135.71706666666668,0.9079999999999999,0.1,1.0
8145.115,-96.34,40.0,28.14,2.388,3.054,0.05,log_20260424_153546.csv,135.75191666666666,0.6659999999999999,0.1,1.0
8147.207,-96.37,40.0,28.14,1.9,2.995,0.05,log_20260424_153546.csv,135.78678333333335,1.0950000000000002,0.1,1.0
8149.299,-96.44,40.0,28.14,1.666,2.975,0.05,log_20260424_153546.csv,135.82165,1.3090000000000002,0.1,1.0
8151.39,-96.31,40.0,28.14,2.076,3.014,0.05,log_20260424_153546.csv,135.8565,0.9379999999999997,0.1,1.0
8153.482,-96.37,40.0,28.14,1.959,2.965,0.05,log_20260424_153546.csv,135.89136666666667,1.0059999999999998,0.1,1.0
8155.575,-96.31,40.0,28.14,2.3,3.162,0.05,log_20260424_153546.csv,135.92625,0.8620000000000001,0.1,1.0
8157.671,-96.24,40.0,28.14,1.969,3.044,0.05,log_20260424_153546.csv,135.96118333333334,1.075,0.1,1.0
8159.768,-96.37,40.0,28.14,1.93,3.034,0.05,log_20260424_153546.csv,135.99613333333335,1.1039999999999999,0.1,1.0
8161.863,-96.37,40.0,28.14,1.9,2.848,0.05,log_20260424_153546.csv,136.03105,0.948,0.1,1.0
8163.955,-96.44,40.0,28.14,2.095,3.054,0.05,log_20260424_153546.csv,136.06591666666665,0.9589999999999996,0.1,1.0
8166.046,-96.41,40.0,28.14,1.501,2.818,0.05,log_20260424_153546.csv,136.10076666666666,1.3170000000000002,0.1,1.0
8168.138,-96.28,40.0,28.14,2.125,3.122,0.05,log_20260424_153546.csv,136.13563333333335,0.9969999999999999,0.1,1.0
8170.23,-96.2,40.0,28.14,1.91,2.946,0.05,log_20260424_153546.csv,136.1705,1.0360000000000003,0.1,1.0
8172.321,-96.22,40.0,28.14,2.164,3.024,0.05,log_20260424_153546.csv,136.20535,0.8599999999999999,0.1,1.0
8174.413,-96.28,40.0,28.14,1.91,3.093,0.05,log_20260424_153546.csv,136.24021666666667,1.183,0.1,1.0
8176.505,-96.15,40.0,28.14,1.579,2.946,0.05,log_20260424_153546.csv,136.27508333333333,1.3670000000000002,0.1,1.0
8178.596,-96.03,40.0,28.14,2.066,3.093,0.05,log_20260424_153546.csv,136.30993333333333,1.0270000000000001,0.1,1.0
8180.688,-96.0,40.0,28.14,1.637,2.867,0.05,log_20260424_153546.csv,136.3448,1.23,0.1,1.0
8182.78,-96.06,40.0,28.14,2.271,3.034,0.05,log_20260424_153546.csv,136.37966666666665,0.7629999999999999,0.1,1.0
8184.871,-96.12,40.0,28.14,1.91,2.936,0.05,log_20260424_153546.csv,136.41451666666666,1.026,0.1,1.0
8186.963,-96.06,40.0,28.14,1.949,2.956,0.05,log_20260424_153546.csv,136.44938333333332,1.007,0.1,1.0
8189.054,-95.96,40.0,28.14,1.92,3.034,0.05,log_20260424_153546.csv,136.48423333333332,1.1139999999999999,0.1,1.0
8191.147,-96.0,40.0,28.14,1.53,2.956,0.05,log_20260424_153546.csv,136.51911666666666,1.426,0.1,1.0
8193.24,-96.0,40.0,28.14,2.3,3.073,0.05,log_20260424_153546.csv,136.554,0.7730000000000001,0.1,1.0
8195.331,-95.86,40.0,28.14,1.93,3.014,0.05,log_20260424_153546.csv,136.58885,1.0839999999999999,0.1,1.0
8197.422,-95.95,40.0,28.14,1.93,2.926,0.05,log_20260424_153546.csv,136.6237,0.9960000000000002,0.1,1.0
8199.514,-95.9,40.0,28.14,2.339,3.132,0.05,log_20260424_153546.csv,136.65856666666664,0.7930000000000001,0.1,1.0
8201.606,-96.08,40.0,28.14,1.657,2.867,0.05,log_20260424_153546.csv,136.69343333333333,1.21,0.1,1.0
8203.698,-95.86,40.0,28.15,2.037,3.132,0.05,log_20260424_153546.csv,136.72830000000002,1.0950000000000002,0.1,1.0
8205.79,-95.88,40.0,28.14,1.52,2.946,0.05,log_20260424_153546.csv,136.76316666666668,1.4260000000000002,0.1,1.0
8207.88,-95.81,40.0,28.14,2.261,3.181,0.05,log_20260424_153546.csv,136.79799999999997,0.9199999999999999,0.1,1.0
8209.972,-95.73,40.0,28.14,1.939,2.975,0.05,log_20260424_153546.csv,136.83286666666666,1.036,0.1,1.0
8212.066,-95.83,40.0,28.14,2.066,2.946,0.05,log_20260424_153546.csv,136.86776666666668,0.8800000000000003,0.1,1.0
8214.162,-95.77,40.0,28.14,1.861,3.093,0.05,log_20260424_153546.csv,136.9027,1.232,0.1,1.0
8216.258,-95.83,40.0,28.14,1.949,3.103,0.05,log_20260424_153546.csv,136.93763333333334,1.1540000000000001,0.1,1.0
8218.353,-95.66,40.0,28.14,1.598,2.946,0.05,log_20260424_153546.csv,136.97254999999998,1.348,0.1,1.0
8220.447,-95.7,40.0,28.14,1.608,2.867,0.05,log_20260424_153546.csv,137.00745,1.259,0.1,1.0
8222.537,-95.74,40.0,28.13,2.349,2.995,0.05,log_20260424_153546.csv,137.04228333333333,0.6459999999999999,0.1,1.0
8224.628,-95.74,40.0,28.11,2.261,3.142,0.05,log_20260424_153546.csv,137.07713333333334,0.8809999999999998,0.1,1.0
8226.72,-95.64,40.0,28.1,2.31,3.034,0.05,log_20260424_153546.csv,137.112,0.7239999999999998,0.1,1.0
8228.811,-95.63,40.0,28.1,2.437,3.044,0.05,log_20260424_153546.csv,137.14685,0.6070000000000002,0.1,1.0
8230.904,-95.64,40.0,28.1,2.29,3.044,0.05,log_20260424_153546.csv,137.18173333333334,0.754,0.1,1.0
8232.997,-95.61,40.0,28.11,2.261,3.181,0.05,log_20260424_153546.csv,137.21661666666665,0.9199999999999999,0.1,1.0
8235.091,-95.58,40.0,28.14,1.891,2.926,0.05,log_20260424_153546.csv,137.25151666666667,1.0350000000000001,0.1,1.0
8237.184,-95.88,40.0,28.14,1.998,3.024,0.05,log_20260424_153546.csv,137.2864,1.026,0.1,1.0
8239.276,-96.34,40.0,28.15,1.852,3.024,0.05,log_20260424_153546.csv,137.32126666666667,1.172,0.1,1.0
8241.368,-96.49,40.0,28.14,2.027,2.975,0.05,log_20260424_153546.csv,137.35613333333333,0.948,0.1,1.0
8243.459,-96.79,40.0,28.14,2.008,3.162,0.05,log_20260424_153546.csv,137.39098333333334,1.154,0.1,1.0
8245.55,-96.71,40.0,28.14,1.501,2.818,0.05,log_20260424_153546.csv,137.42583333333332,1.3170000000000002,0.1,1.0
8247.642,-96.73,40.0,28.15,2.154,3.113,0.05,log_20260424_153546.csv,137.4607,0.9590000000000001,0.1,1.0
8249.735,-96.74,40.0,28.14,1.93,2.965,0.05,log_20260424_153546.csv,137.49558333333334,1.035,0.1,1.0
8251.826,-96.59,40.0,28.14,1.949,2.995,0.05,log_20260424_153546.csv,137.53043333333332,1.046,0.1,1.0
8253.918,-96.49,40.0,28.14,1.491,2.956,0.05,log_20260424_153546.csv,137.5653,1.4649999999999999,0.1,1.0
8256.008,-96.49,40.0,28.12,1.891,2.956,0.05,log_20260424_153546.csv,137.60013333333333,1.065,0.1,1.0
8258.1,-96.51,40.0,28.11,2.086,2.985,0.05,log_20260424_153546.csv,137.63500000000002,0.899,0.1,1.0
8260.194,-96.38,40.0,28.11,2.271,2.975,0.05,log_20260424_153546.csv,137.66989999999998,0.7040000000000002,0.1,1.0
8262.29,-96.42,40.0,28.12,2.134,3.034,0.05,log_20260424_153546.csv,137.70483333333334,0.8999999999999999,0.1,1.0
8264.381,-96.49,40.0,28.11,1.676,3.024,0.05,log_20260424_153546.csv,137.73968333333332,1.348,0.1,1.0
8266.477,-96.57,40.0,28.1,1.813,3.024,0.05,log_20260424_153546.csv,137.77461666666667,1.211,0.1,1.0
8268.569,-96.54,40.0,28.1,1.647,2.956,0.05,log_20260424_153546.csv,137.80948333333333,1.309,0.1,1.0
8270.661,-96.49,40.0,28.13,2.056,2.956,0.05,log_20260424_153546.csv,137.84435,0.8999999999999999,0.1,1.0
8272.751,-96.41,40.0,28.13,1.969,3.103,0.05,log_20260424_153546.csv,137.87918333333334,1.1340000000000001,0.1,1.0
8274.843,-96.49,40.0,28.13,1.813,2.838,0.05,log_20260424_153546.csv,137.91405,1.0250000000000001,0.1,1.0
8276.935,-96.51,40.0,28.14,1.54,2.965,0.05,log_20260424_153546.csv,137.94891666666666,1.4249999999999998,0.1,1.0
8279.027,-96.34,40.0,28.11,1.481,2.907,0.05,log_20260424_153546.csv,137.98378333333332,1.426,0.1,1.0
8281.119,-96.49,40.0,28.1,1.93,3.044,0.05,log_20260424_153546.csv,138.01865,1.114,0.1,1.0
8283.209,-96.31,40.0,28.1,1.91,3.073,0.05,log_20260424_153546.csv,138.05348333333333,1.163,0.1,1.0
8285.301,-96.32,40.0,28.1,1.988,3.014,0.05,log_20260424_153546.csv,138.08835,1.0259999999999998,0.1,1.0
8287.393,-96.12,40.0,28.1,2.261,3.093,0.05,log_20260424_153546.csv,138.12321666666668,0.8319999999999999,0.1,1.0
8289.485,-96.13,40.0,28.1,2.066,3.171,0.05,log_20260424_153546.csv,138.15808333333334,1.105,0.1,1.0
8291.577,-96.2,40.0,28.1,2.242,3.171,0.05,log_20260424_153546.csv,138.19295,0.9289999999999998,0.1,1.0
8293.668,-96.18,40.0,28.12,1.998,3.132,0.05,log_20260424_153546.csv,138.2278,1.1340000000000001,0.1,1.0
8295.759,-96.1,40.0,28.12,1.978,2.907,0.05,log_20260424_153546.csv,138.26265,0.929,0.1,1.0
8297.852,-95.96,40.0,28.1,1.52,2.858,0.05,log_20260424_153546.csv,138.29753333333335,1.338,0.1,1.0
8299.944,-95.96,40.0,28.12,1.93,3.005,0.05,log_20260424_153546.csv,138.33239999999998,1.075,0.1,1.0
8302.035,-95.98,40.0,28.14,1.93,2.975,0.05,log_20260424_153546.csv,138.36724999999998,1.0450000000000002,0.1,1.0
8304.126,-95.84,40.0,28.14,1.783,2.936,0.05,log_20260424_153546.csv,138.4021,1.153,0.1,1.0
8306.219,-95.84,40.0,28.14,2.29,3.122,0.05,log_20260424_153546.csv,138.43698333333333,0.8319999999999999,0.1,1.0
8308.31,-95.91,40.0,28.14,1.949,2.975,0.05,log_20260424_153546.csv,138.47183333333334,1.026,0.1,1.0
8310.403,-95.96,40.0,28.14,1.91,3.073,0.05,log_20260424_153546.csv,138.50671666666668,1.163,0.1,1.0
8312.494,-96.02,40.0,28.14,1.891,2.926,0.05,log_20260424_153546.csv,138.54156666666668,1.0350000000000001,0.1,1.0
8314.585,-95.95,40.0,28.14,2.31,2.946,0.05,log_20260424_153546.csv,138.57641666666666,0.6360000000000001,0.1,1.0
8316.677,-95.91,40.0,28.15,2.076,2.995,0.05,log_20260424_153546.csv,138.61128333333332,0.919,0.1,1.0
8318.768,-95.96,40.0,28.14,2.359,3.034,0.05,log_20260424_153546.csv,138.64613333333332,0.6749999999999998,0.1,1.0
8320.861,-96.12,40.0,28.14,1.969,3.073,0.05,log_20260424_153546.csv,138.6810166666667,1.1039999999999999,0.1,1.0
8322.954,-96.05,40.0,28.14,1.9,2.965,0.05,log_20260424_153546.csv,138.7159,1.065,0.1,1.0
8325.049,-96.1,40.0,28.14,2.017,3.054,0.05,log_20260424_153546.csv,138.75081666666668,1.037,0.1,1.0
8327.147,-95.95,40.0,28.1,2.242,3.162,0.05,log_20260424_153546.csv,138.78578333333334,0.9199999999999999,0.1,1.0
8329.243,-96.03,40.0,28.11,1.959,3.054,0.05,log_20260424_153546.csv,138.82071666666667,1.0949999999999998,0.1,1.0
8331.333,-96.02,40.0,28.14,1.91,2.877,0.05,log_20260424_153546.csv,138.85555000000002,0.9669999999999999,0.1,1.0
8333.424,-95.9,40.0,28.14,1.969,3.014,0.05,log_20260424_153546.csv,138.89040000000003,1.0449999999999997,0.1,1.0
8335.516,-96.05,40.0,28.14,1.783,2.877,0.05,log_20260424_153546.csv,138.92526666666666,1.0939999999999999,0.1,1.0
8337.609,-95.93,40.0,28.14,2.027,2.897,0.05,log_20260424_153546.csv,138.96015,0.8699999999999997,0.1,1.0
8339.7,-96.05,40.0,28.14,2.008,3.093,0.05,log_20260424_153546.csv,138.995,1.085,0.1,1.0
8341.791,-95.96,40.0,28.14,2.095,2.877,0.05,log_20260424_153546.csv,139.02984999999998,0.7819999999999996,0.1,1.0
8343.883,-96.06,40.0,28.14,2.251,3.063,0.05,log_20260424_153546.csv,139.06471666666667,0.8120000000000003,0.1,1.0
8345.974,-96.05,40.0,28.14,1.725,2.809,0.05,log_20260424_153546.csv,139.09956666666668,1.084,0.1,1.0
8348.067,-95.91,40.0,28.14,1.92,2.995,0.05,log_20260424_153546.csv,139.13445,1.0750000000000002,0.1,1.0
8350.159,-96.02,40.0,28.14,1.93,3.132,0.05,log_20260424_153546.csv,139.16931666666667,1.2020000000000002,0.1,1.0
8352.25,-96.05,40.0,28.15,1.91,2.975,0.05,log_20260424_153546.csv,139.20416666666668,1.0650000000000002,0.1,1.0
8354.341,-96.02,40.0,28.14,1.988,3.181,0.05,log_20260424_153546.csv,139.23901666666669,1.193,0.1,1.0
8356.433,-96.24,40.0,28.14,1.988,2.897,0.05,log_20260424_153546.csv,139.27388333333334,0.9089999999999998,0.1,1.0
8358.525,-96.2,40.0,28.14,2.407,3.083,0.05,log_20260424_153546.csv,139.30875,0.6760000000000002,0.1,1.0
8360.617,-96.24,40.0,28.14,1.813,3.083,0.05,log_20260424_153546.csv,139.34361666666666,1.2700000000000002,0.1,1.0
8362.708,-96.25,40.0,28.14,1.735,2.946,0.05,log_20260424_153546.csv,139.37846666666667,1.211,0.1,1.0
8364.8,-96.25,40.0,28.14,1.9,3.005,0.05,log_20260424_153546.csv,139.41333333333333,1.105,0.1,1.0
8366.892,-96.24,40.0,28.14,1.52,2.858,0.05,log_20260424_153546.csv,139.44819999999999,1.338,0.1,1.0
8368.984,-96.42,40.0,28.14,2.105,3.132,0.05,log_20260424_153546.csv,139.48306666666667,1.0270000000000001,0.1,1.0
8371.076,-96.41,40.0,28.14,1.686,2.897,0.05,log_20260424_153546.csv,139.51793333333333,1.2109999999999999,0.1,1.0
8373.167,-96.52,40.0,28.14,2.056,2.916,0.05,log_20260424_153546.csv,139.55278333333334,0.8599999999999999,0.1,1.0
8375.258,-96.41,40.0,28.14,1.871,2.985,0.05,log_20260424_153546.csv,139.58763333333334,1.1139999999999999,0.1,1.0
8377.35,-96.52,40.0,28.14,1.91,2.965,0.05,log_20260424_153546.csv,139.6225,1.055,0.1,1.0
8379.443,-96.59,40.0,28.14,2.047,3.093,0.05,log_20260424_153546.csv,139.6573833333333,1.0459999999999998,0.1,1.0
8381.534,-96.51,40.0,28.14,1.686,2.858,0.05,log_20260424_153546.csv,139.69223333333332,1.1720000000000002,0.1,1.0
8383.625,-96.57,40.0,28.14,2.164,3.122,0.05,log_20260424_153546.csv,139.72708333333333,0.9579999999999997,0.1,1.0
8385.716,-96.56,40.0,28.14,1.715,2.877,0.05,log_20260424_153546.csv,139.76193333333333,1.1619999999999997,0.1,1.0
8387.809,-96.41,40.0,28.14,2.086,3.093,0.05,log_20260424_153546.csv,139.79681666666664,1.0070000000000001,0.1,1.0
8389.907,-96.57,40.0,28.14,1.969,3.034,0.05,log_20260424_153546.csv,139.83178333333333,1.0649999999999997,0.1,1.0
8392.002,-96.57,40.0,28.14,1.822,2.965,0.05,log_20260424_153546.csv,139.8667,1.1429999999999998,0.1,1.0
8394.098,-96.54,40.0,28.15,1.696,2.936,0.05,log_20260424_153546.csv,139.90163333333334,1.24,0.1,1.0
8396.19,-96.51,40.0,28.14,2.037,3.014,0.05,log_20260424_153546.csv,139.9365,0.9769999999999999,0.1,1.0
8398.282,-96.52,40.0,28.14,1.442,2.936,0.05,log_20260424_153546.csv,139.97136666666665,1.494,0.1,1.0
8400.374,-96.47,40.0,28.14,2.29,3.054,0.05,log_20260424_153546.csv,140.00623333333334,0.7639999999999998,0.1,1.0
8402.464,-96.49,40.0,28.14,2.017,3.024,0.05,log_20260424_153546.csv,140.04106666666667,1.0070000000000001,0.1,1.0
8404.556,-96.44,40.0,28.14,2.437,2.965,0.05,log_20260424_153546.csv,140.07593333333335,0.528,0.1,1.0
8406.649,-96.49,40.0,28.14,1.93,3.073,0.05,log_20260424_153546.csv,140.11081666666666,1.143,0.1,1.0
8408.74,-96.41,40.0,28.14,1.696,2.926,0.05,log_20260424_153546.csv,140.14566666666667,1.2300000000000002,0.1,1.0
8410.832,-96.34,40.0,28.14,2.008,3.044,0.05,log_20260424_153546.csv,140.18053333333333,1.036,0.1,1.0
8412.922,-96.31,40.0,28.14,1.92,2.907,0.05,log_20260424_153546.csv,140.21536666666668,0.9870000000000001,0.1,1.0
8415.014,-96.38,40.0,28.14,1.93,3.044,0.05,log_20260424_153546.csv,140.2502333333333,1.114,0.1,1.0
8417.107,-96.37,40.0,28.14,2.193,3.083,0.05,log_20260424_153546.csv,140.28511666666665,0.8900000000000001,0.1,1.0
8419.198,-96.25,40.0,28.16,1.471,2.828,0.05,log_20260424_153546.csv,140.31996666666666,1.3569999999999998,0.1,1.0
8421.29,-96.22,40.0,28.15,2.095,3.044,0.05,log_20260424_153546.csv,140.35483333333335,0.9489999999999998,0.1,1.0
8423.383,-96.22,40.0,28.14,1.93,2.897,0.05,log_20260424_153546.csv,140.38971666666666,0.9669999999999999,0.1,1.0
8425.473,-96.34,40.0,28.14,2.056,3.054,0.05,log_20260424_153546.csv,140.42455,0.9979999999999998,0.1,1.0
8427.566,-96.15,40.0,28.11,1.764,2.956,0.05,log_20260424_153546.csv,140.45943333333335,1.192,0.1,1.0
8429.658,-96.03,40.0,28.11,1.891,2.907,0.05,log_20260424_153546.csv,140.49429999999998,1.016,0.1,1.0
8431.749,-96.13,40.0,28.1,2.076,3.142,0.05,log_20260424_153546.csv,140.52915,1.0659999999999998,0.1,1.0
8433.84,-96.12,40.0,28.1,2.037,3.054,0.05,log_20260424_153546.csv,140.564,1.017,0.1,1.0
8435.931,-96.1,40.0,28.11,1.959,2.975,0.05,log_20260424_153546.csv,140.59885,1.016,0.1,1.0
8438.024,-96.22,40.0,28.11,1.93,2.985,0.05,log_20260424_153546.csv,140.6337333333333,1.055,0.1,1.0
8440.117,-96.24,40.0,28.1,1.881,3.014,0.05,log_20260424_153546.csv,140.66861666666668,1.1329999999999998,0.1,1.0
8442.212,-96.22,40.0,28.12,1.52,2.858,0.05,log_20260424_153546.csv,140.70353333333333,1.338,0.1,1.0
8444.309,-96.38,40.0,28.14,1.51,2.916,0.05,log_20260424_153546.csv,140.73848333333333,1.406,0.1,1.0
8446.405,-96.54,40.0,28.14,2.047,3.044,0.05,log_20260424_153546.csv,140.7734166666667,0.9969999999999999,0.1,1.0
8448.497,-96.99,40.0,28.14,1.452,3.014,0.05,log_20260424_153546.csv,140.80828333333332,1.5619999999999998,0.1,1.0
8450.588,-96.95,40.0,28.14,2.183,3.132,0.05,log_20260424_153546.csv,140.84313333333333,0.9490000000000003,0.1,1.0
8452.679,-96.93,40.0,28.14,1.53,2.858,0.05,log_20260424_153546.csv,140.87798333333333,1.328,0.1,1.0
8454.772,-97.02,40.0,28.14,2.037,3.024,0.05,log_20260424_153546.csv,140.91286666666667,0.9870000000000001,0.1,1.0
8456.863,-97.34,40.0,28.14,1.793,3.103,0.05,log_20260424_153546.csv,140.94771666666665,1.3100000000000003,0.1,1.0
8458.955,-97.13,40.0,28.14,1.52,2.936,0.05,log_20260424_153546.csv,140.98258333333334,1.416,0.1,1.0
8461.046,-97.05,40.0,28.14,2.047,3.122,0.05,log_20260424_153546.csv,141.01743333333334,1.0749999999999997,0.1,1.0
8463.137,-96.98,40.0,28.14,2.183,2.965,0.05,log_20260424_153546.csv,141.05228333333335,0.782,0.1,1.0
8465.229,-96.86,40.0,28.14,2.261,3.093,0.05,log_20260424_153546.csv,141.08714999999998,0.8319999999999999,0.1,1.0
8467.322,-96.91,40.0,28.14,1.969,3.162,0.05,log_20260424_153546.csv,141.12203333333335,1.1929999999999998,0.1,1.0
8469.413,-96.95,40.0,28.14,1.608,2.965,0.05,log_20260424_153546.csv,141.15688333333335,1.3569999999999998,0.1,1.0
8471.504,-96.93,40.0,28.14,1.9,2.965,0.05,log_20260424_153546.csv,141.19173333333336,1.065,0.1,1.0
8473.596,-96.86,40.0,28.14,2.066,3.093,0.05,log_20260424_153546.csv,141.2266,1.0270000000000001,0.1,1.0
8475.687,-96.96,40.0,28.11,2.076,3.211,0.05,log_20260424_153546.csv,141.26145,1.1349999999999998,0.1,1.0
8477.78,-96.79,40.0,28.1,1.939,3.014,0.05,log_20260424_153546.csv,141.29633333333334,1.0749999999999997,0.1,1.0
8479.873,-96.67,40.0,28.1,1.93,2.985,0.05,log_20260424_153546.csv,141.33121666666665,1.055,0.1,1.0
8481.963,-96.71,40.0,28.1,1.579,2.956,0.05,log_20260424_153546.csv,141.36605,1.377,0.1,1.0
8484.055,-96.57,40.0,28.12,1.569,2.936,0.05,log_20260424_153546.csv,141.40091666666666,1.367,0.1,1.0
8486.147,-96.63,40.0,28.11,2.076,2.985,0.05,log_20260424_153546.csv,141.43578333333335,0.9089999999999998,0.1,1.0
8488.239,-96.63,40.0,28.11,2.339,3.063,0.05,log_20260424_153546.csv,141.47065,0.7240000000000002,0.1,1.0
8490.331,-96.73,40.0,28.11,2.037,3.093,0.05,log_20260424_153546.csv,141.50551666666667,1.056,0.1,1.0
8492.421,-96.66,40.0,28.11,2.076,3.005,0.05,log_20260424_153546.csv,141.54035000000002,0.9289999999999998,0.1,1.0
8494.513,-96.57,40.0,28.1,2.008,3.201,0.05,log_20260424_153546.csv,141.57521666666668,1.193,0.1,1.0
8496.606,-96.52,40.0,28.1,2.125,3.054,0.05,log_20260424_153546.csv,141.6101,0.9289999999999998,0.1,1.0
8498.697,-96.44,40.0,28.1,2.047,3.083,0.05,log_20260424_153546.csv,141.64495,1.036,0.1,1.0
8500.789,-96.49,40.0,28.12,1.559,2.897,0.05,log_20260424_153546.csv,141.67981666666668,1.3379999999999999,0.1,1.0
8502.881,-96.47,40.0,28.14,1.764,2.965,0.05,log_20260424_153546.csv,141.7146833333333,1.2009999999999998,0.1,1.0
8504.977,-96.52,40.0,28.14,1.842,3.093,0.05,log_20260424_153546.csv,141.74961666666667,1.251,0.1,1.0
8507.07,-96.44,40.0,28.14,1.852,2.956,0.05,log_20260424_153546.csv,141.7845,1.1039999999999999,0.1,1.0
8509.166,-96.54,40.0,28.14,1.91,2.936,0.05,log_20260424_153546.csv,141.8194333333333,1.026,0.1,1.0
8511.256,-96.42,40.0,28.14,1.92,3.103,0.05,log_20260424_153546.csv,141.85426666666666,1.1830000000000003,0.1,1.0
8513.348,-96.49,40.0,28.14,1.549,2.867,0.05,log_20260424_153546.csv,141.88913333333332,1.318,0.1,1.0
8515.44,-96.42,40.0,28.14,1.988,3.113,0.05,log_20260424_153546.csv,141.924,1.125,0.1,1.0
8517.532,-96.52,40.0,28.14,2.105,3.005,0.05,log_20260424_153546.csv,141.95886666666667,0.8999999999999999,0.1,1.0
8519.623,-96.47,40.0,28.13,1.959,3.142,0.05,log_20260424_153546.csv,141.99371666666667,1.1829999999999998,0.1,1.0
8521.714,-96.52,40.0,28.14,1.9,2.956,0.05,log_20260424_153546.csv,142.02856666666668,1.056,0.1,1.0
8523.806,-96.49,40.0,28.12,1.9,2.907,0.05,log_20260424_153546.csv,142.06343333333334,1.0070000000000001,0.1,1.0
8525.898,-96.37,40.0,28.1,1.939,2.877,0.05,log_20260424_153546.csv,142.0983,0.9379999999999997,0.1,1.0
8527.99,-96.44,40.0,28.1,1.686,2.946,0.05,log_20260424_153546.csv,142.13316666666665,1.2600000000000002,0.1,1.0
8530.082,-96.44,40.0,28.11,1.647,2.867,0.05,log_20260424_153546.csv,142.16803333333334,1.22,0.1,1.0
8532.172,-96.41,40.0,28.11,1.657,2.887,0.05,log_20260424_153546.csv,142.20286666666667,1.23,0.1,1.0
8534.264,-96.34,40.0,28.1,2.154,2.975,0.05,log_20260424_153546.csv,142.23773333333332,0.8210000000000002,0.1,1.0
8536.357,-96.41,40.0,28.1,1.715,3.005,0.05,log_20260424_153546.csv,142.27261666666666,1.2899999999999998,0.1,1.0
8538.448,-96.44,40.0,28.11,1.686,2.897,0.05,log_20260424_153546.csv,142.30746666666667,1.2109999999999999,0.1,1.0
8540.54,-96.44,40.0,28.11,1.637,2.887,0.05,log_20260424_153546.csv,142.34233333333336,1.25,0.1,1.0
8542.63,-96.28,40.0,28.1,1.744,2.907,0.05,log_20260424_153546.csv,142.37716666666665,1.163,0.1,1.0
8544.723,-96.28,40.0,28.1,1.598,2.936,0.05,log_20260424_153546.csv,142.41205,1.3379999999999999,0.1,1.0
8546.817,-96.18,40.0,28.13,2.154,2.926,0.05,log_20260424_153546.csv,142.44695,0.7720000000000002,0.1,1.0
8548.906,-96.22,40.0,28.14,1.949,2.995,0.05,log_20260424_153546.csv,142.4817666666667,1.046,0.1,1.0
8550.999,-96.22,40.0,28.14,1.939,2.985,0.05,log_20260424_153546.csv,142.51665,1.0459999999999998,0.1,1.0
8553.09,-96.28,40.0,28.14,1.949,3.132,0.05,log_20260424_153546.csv,142.5515,1.183,0.1,1.0
8555.181,-96.03,40.0,28.14,2.056,2.946,0.05,log_20260424_153546.csv,142.58635,0.8900000000000001,0.1,1.0
8557.274,-96.06,40.0,28.14,1.9,2.897,0.05,log_20260424_153546.csv,142.62123333333332,0.9969999999999999,0.1,1.0
8559.366,-96.22,40.0,28.14,1.54,3.014,0.05,log_20260424_153546.csv,142.6561,1.4739999999999998,0.1,1.0
8561.457,-96.16,40.0,28.14,1.852,3.122,0.05,log_20260424_153546.csv,142.69095000000002,1.2699999999999998,0.1,1.0
8563.548,-96.12,40.0,28.14,1.686,2.887,0.05,log_20260424_153546.csv,142.72580000000002,1.201,0.1,1.0
8565.639,-96.27,40.0,28.14,2.008,3.024,0.05,log_20260424_153546.csv,142.76065,1.016,0.1,1.0
8567.732,-96.28,40.0,28.14,1.91,2.946,0.05,log_20260424_153546.csv,142.79553333333334,1.0360000000000003,0.1,1.0
8569.824,-96.18,40.0,28.14,1.657,2.877,0.05,log_20260424_153546.csv,142.8304,1.2199999999999998,0.1,1.0
8571.915,-96.22,40.0,28.14,1.93,2.946,0.05,log_20260424_153546.csv,142.86525,1.0160000000000002,0.1,1.0
8574.007,-96.31,40.0,28.14,2.095,2.907,0.05,log_20260424_153546.csv,142.90011666666666,0.8119999999999998,0.1,1.0
8576.104,-96.38,40.0,28.14,1.978,3.005,0.05,log_20260424_153546.csv,142.93506666666664,1.027,0.1,1.0
8578.201,-96.42,40.0,28.14,1.813,2.985,0.05,log_20260424_153546.csv,142.97001666666665,1.172,0.1,1.0
8580.296,-96.38,40.0,28.14,1.481,2.936,0.05,log_20260424_153546.csv,143.00493333333333,1.4549999999999998,0.1,1.0
8582.387,-96.47,40.0,28.14,1.9,3.063,0.05,log_20260424_153546.csv,143.03978333333333,1.1630000000000003,0.1,1.0
8584.479,-96.56,40.0,28.14,1.52,2.887,0.05,log_20260424_153546.csv,143.07465,1.367,0.1,1.0
8586.572,-96.51,40.0,28.14,2.017,3.034,0.05,log_20260424_153546.csv,143.10953333333333,1.017,0.1,1.0
8588.663,-96.49,40.0,28.14,1.988,3.054,0.05,log_20260424_153546.csv,143.14438333333334,1.0659999999999998,0.1,1.0
8590.754,-96.49,40.0,28.14,1.52,2.897,0.05,log_20260424_153546.csv,143.17923333333334,1.3769999999999998,0.1,1.0
8592.845,-96.66,40.0,28.14,1.978,3.063,0.05,log_20260424_153546.csv,143.21408333333332,1.0850000000000002,0.1,1.0
8594.937,-96.73,40.0,28.14,1.588,2.907,0.05,log_20260424_153546.csv,143.24895,1.319,0.1,1.0
8597.03,-96.69,40.0,28.14,1.959,3.132,0.05,log_20260424_153546.csv,143.28383333333335,1.173,0.1,1.0
8599.121,-96.91,40.0,28.14,1.54,3.005,0.05,log_20260424_153546.csv,143.31868333333333,1.4649999999999999,0.1,1.0
8601.212,-96.83,40.0,28.14,2.047,3.132,0.05,log_20260424_153546.csv,143.35353333333333,1.085,0.1,1.0
8603.304,-96.83,40.0,28.14,1.705,2.965,0.05,log_20260424_153546.csv,143.3884,1.2599999999999998,0.1,1.0
8605.395,-96.67,40.0,28.14,1.822,3.083,0.05,log_20260424_153546.csv,143.42325,1.2610000000000001,0.1,1.0
8607.489,-96.73,40.0,28.15,1.569,2.995,0.05,log_20260424_153546.csv,143.45815,1.4260000000000002,0.1,1.0
8609.581,-96.73,40.0,28.14,2.008,3.093,0.05,log_20260424_153546.csv,143.49301666666668,1.085,0.1,1.0
8611.671,-96.84,40.0,28.14,1.949,3.005,0.05,log_20260424_153546.csv,143.52785,1.0559999999999998,0.1,1.0
8613.763,-96.73,40.0,28.14,1.725,2.877,0.05,log_20260424_153546.csv,143.5627166666667,1.1519999999999997,0.1,1.0
8615.854,-96.57,40.0,28.14,2.144,3.181,0.05,log_20260424_153546.csv,143.59756666666667,1.037,0.1,1.0
8617.947,-96.91,40.0,28.14,1.735,2.985,0.05,log_20260424_153546.csv,143.63245,1.2499999999999998,0.1,1.0
8620.039,-96.84,40.0,28.14,2.037,3.054,0.05,log_20260424_153546.csv,143.66731666666666,1.017,0.1,1.0
8622.129,-96.64,40.0,28.15,2.008,3.024,0.05,log_20260424_153546.csv,143.70215000000002,1.016,0.1,1.0
8624.221,-96.71,40.0,28.14,2.125,3.122,0.05,log_20260424_153546.csv,143.73701666666665,0.9969999999999999,0.1,1.0
