time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
8626.314,-96.81,40.0,28.14,1.91,3.014,0.05,log_20260424_153546.csv,143.77190000000002,1.1039999999999999,0.1,1.0
8628.405,-96.76,40.0,28.14,1.832,3.093,0.05,log_20260424_153546.csv,143.80675000000002,1.261,0.1,1.0
8630.498,-96.71,40.0,28.14,1.988,3.093,0.05,log_20260424_153546.csv,143.84163333333333,1.105,0.1,1.0
8632.594,-96.71,40.0,28.14,1.647,2.936,0.05,log_20260424_153546.csv,143.87656666666666,1.289,0.1,1.0
8634.691,-96.63,40.0,28.15,2.008,2.877,0.05,log_20260424_153546.csv,143.91151666666667,0.8689999999999998,0.1,1.0
8636.787,-96.74,40.0,28.14,1.891,3.034,0.05,log_20260424_153546.csv,143.94645,1.1429999999999998,0.1,1.0
8638.877,-96.52,40.0,28.14,1.725,2.936,0.05,log_20260424_153546.csv,143.98128333333335,1.2109999999999999,0.1,1.0
8640.969,-96.57,40.0,28.14,2.066,3.093,0.05,log_20260424_153546.csv,144.01614999999998,1.0270000000000001,0.1,1.0
8643.06,-96.59,40.0,28.14,1.91,2.926,0.05,log_20260424_153546.csv,144.051,1.0160000000000002,0.1,1.0
8645.153,-96.74,40.0,28.14,1.842,3.024,0.05,log_20260424_153546.csv,144.08588333333333,1.182,0.1,1.0
8647.245,-96.54,40.0,28.14,1.881,3.103,0.05,log_20260424_153546.csv,144.12075000000002,1.2220000000000002,0.1,1.0
8649.335,-96.52,40.0,28.14,1.998,3.034,0.05,log_20260424_153546.csv,144.1555833333333,1.0359999999999998,0.1,1.0
8651.427,-96.61,40.0,28.14,2.008,3.113,0.05,log_20260424_153546.csv,144.19045,1.105,0.1,1.0
8653.519,-96.54,40.0,28.14,1.618,2.946,0.05,log_20260424_153546.csv,144.22531666666666,1.328,0.1,1.0
8655.611,-96.52,40.0,28.14,2.144,3.211,0.05,log_20260424_153546.csv,144.26018333333334,1.0669999999999997,0.1,1.0
8657.703,-96.44,40.0,28.14,1.618,2.975,0.05,log_20260424_153546.csv,144.29505,1.357,0.1,1.0
8659.794,-96.51,40.0,28.14,2.105,3.024,0.05,log_20260424_153546.csv,144.3299,0.919,0.1,1.0
8661.885,-96.41,40.0,28.14,1.852,3.024,0.05,log_20260424_153546.csv,144.36475000000002,1.172,0.1,1.0
8663.977,-96.47,40.0,28.14,1.949,3.073,0.05,log_20260424_153546.csv,144.39961666666667,1.1239999999999999,0.1,1.0
8666.071,-96.37,40.0,28.14,1.891,3.063,0.05,log_20260424_153546.csv,144.43451666666667,1.1720000000000002,0.1,1.0
8668.162,-96.37,40.0,28.14,1.579,2.926,0.05,log_20260424_153546.csv,144.46936666666667,1.3470000000000002,0.1,1.0
8670.253,-96.35,40.0,28.14,2.164,3.044,0.05,log_20260424_153546.csv,144.50421666666668,0.8799999999999999,0.1,1.0
8672.344,-96.27,40.0,28.14,2.027,2.936,0.05,log_20260424_153546.csv,144.53906666666666,0.9089999999999998,0.1,1.0
8674.436,-96.41,40.0,28.14,1.978,3.034,0.05,log_20260424_153546.csv,144.57393333333331,1.0559999999999998,0.1,1.0
8676.529,-96.32,40.0,28.14,2.125,3.083,0.05,log_20260424_153546.csv,144.60881666666668,0.9580000000000002,0.1,1.0
8678.62,-96.37,40.0,28.14,1.657,2.887,0.05,log_20260424_153546.csv,144.6436666666667,1.23,0.1,1.0
8680.711,-96.32,40.0,28.14,2.008,3.093,0.05,log_20260424_153546.csv,144.67851666666667,1.085,0.1,1.0
8682.803,-96.13,40.0,28.14,1.9,2.965,0.05,log_20260424_153546.csv,144.71338333333333,1.065,0.1,1.0
8684.894,-96.2,40.0,28.15,2.212,3.152,0.05,log_20260424_153546.csv,144.74823333333333,0.94,0.1,1.0
8686.987,-96.18,40.0,28.14,1.93,2.867,0.05,log_20260424_153546.csv,144.78311666666664,0.937,0.1,1.0
8689.08,-96.34,40.0,28.14,2.105,3.044,0.05,log_20260424_153546.csv,144.818,0.9390000000000001,0.1,1.0
8691.175,-96.35,40.0,28.15,2.203,3.024,0.05,log_20260424_153546.csv,144.85291666666666,0.8210000000000002,0.1,1.0
8693.273,-96.25,40.0,28.14,1.93,2.975,0.05,log_20260424_153546.csv,144.88788333333332,1.0450000000000002,0.1,1.0
8695.368,-96.12,40.0,28.14,2.076,3.014,0.05,log_20260424_153546.csv,144.9228,0.9379999999999997,0.1,1.0
8697.459,-96.1,40.0,28.14,2.251,3.152,0.05,log_20260424_153546.csv,144.95765,0.9010000000000002,0.1,1.0
8699.55,-96.13,40.0,28.14,1.92,2.995,0.05,log_20260424_153546.csv,144.99249999999998,1.0750000000000002,0.1,1.0
8701.642,-95.95,40.0,28.14,2.32,3.22,0.05,log_20260424_153546.csv,145.02736666666667,0.9000000000000004,0.1,1.0
8703.736,-96.05,40.0,28.14,1.764,2.946,0.05,log_20260424_153546.csv,145.0622666666667,1.1820000000000002,0.1,1.0
8705.826,-96.02,40.0,28.12,2.154,3.034,0.05,log_20260424_153546.csv,145.09709999999998,0.8799999999999999,0.1,1.0
8707.917,-95.91,40.0,28.11,1.998,3.034,0.05,log_20260424_153546.csv,145.13195,1.0359999999999998,0.1,1.0
8710.009,-95.88,40.0,28.12,1.842,3.005,0.05,log_20260424_153546.csv,145.16681666666668,1.1629999999999998,0.1,1.0
8712.1,-95.84,40.0,28.11,1.715,2.926,0.05,log_20260424_153546.csv,145.20166666666668,1.211,0.1,1.0
8714.193,-96.05,40.0,28.12,2.056,3.005,0.05,log_20260424_153546.csv,145.23655,0.9489999999999998,0.1,1.0
8716.285,-96.0,40.0,28.14,2.193,3.093,0.05,log_20260424_153546.csv,145.27141666666665,0.8999999999999999,0.1,1.0
8718.375,-96.28,40.0,28.13,1.842,2.916,0.05,log_20260424_153546.csv,145.30625,1.0739999999999998,0.1,1.0
8720.467,-96.47,40.0,28.13,1.725,2.926,0.05,log_20260424_153546.csv,145.34111666666666,1.201,0.1,1.0
8722.558,-96.77,40.0,28.13,1.91,3.014,0.05,log_20260424_153546.csv,145.37596666666667,1.1039999999999999,0.1,1.0
8724.652,-96.59,40.0,28.11,2.232,2.965,0.05,log_20260424_153546.csv,145.41086666666666,0.7329999999999997,0.1,1.0
8726.744,-96.57,40.0,28.11,2.164,3.113,0.05,log_20260424_153546.csv,145.44573333333335,0.9489999999999998,0.1,1.0
8728.835,-96.61,40.0,28.11,1.988,3.142,0.05,log_20260424_153546.csv,145.48058333333333,1.154,0.1,1.0
8730.926,-96.56,40.0,28.14,1.735,2.848,0.05,log_20260424_153546.csv,145.51543333333333,1.1129999999999998,0.1,1.0
8733.018,-96.59,40.0,28.14,2.222,3.083,0.05,log_20260424_153546.csv,145.5503,0.8610000000000002,0.1,1.0
8735.11,-96.54,40.0,28.14,1.93,2.985,0.05,log_20260424_153546.csv,145.58516666666668,1.055,0.1,1.0
8737.202,-96.38,40.0,28.14,2.047,3.024,0.05,log_20260424_153546.csv,145.6200333333333,0.9769999999999999,0.1,1.0
8739.293,-96.59,40.0,28.14,1.813,2.926,0.05,log_20260424_153546.csv,145.65488333333332,1.1130000000000002,0.1,1.0
8741.384,-96.57,40.0,28.11,1.598,3.014,0.05,log_20260424_153546.csv,145.68973333333332,1.4159999999999997,0.1,1.0
8743.476,-96.35,40.0,28.12,1.715,2.818,0.05,log_20260424_153546.csv,145.7246,1.103,0.1,1.0
8745.568,-96.38,40.0,28.12,2.232,3.211,0.05,log_20260424_153546.csv,145.75946666666667,0.9789999999999996,0.1,1.0
8747.661,-96.47,40.0,28.12,1.959,3.014,0.05,log_20260424_153546.csv,145.79435,1.0549999999999997,0.1,1.0
8749.752,-96.34,40.0,28.13,1.92,2.975,0.05,log_20260424_153546.csv,145.82920000000001,1.0550000000000002,0.1,1.0
8751.849,-96.34,40.0,28.12,1.657,2.848,0.05,log_20260424_153546.csv,145.86415,1.1909999999999998,0.1,1.0
8753.945,-96.31,40.0,28.14,2.154,3.005,0.05,log_20260424_153546.csv,145.89908333333332,0.851,0.1,1.0
8756.036,-96.16,40.0,28.14,1.891,2.946,0.05,log_20260424_153546.csv,145.93393333333333,1.0550000000000002,0.1,1.0
8758.127,-96.2,40.0,28.14,2.183,2.956,0.05,log_20260424_153546.csv,145.96878333333333,0.7730000000000001,0.1,1.0
8760.219,-96.18,40.0,28.14,2.095,3.162,0.05,log_20260424_153546.csv,146.00365,1.0669999999999997,0.1,1.0
8762.31,-96.34,40.0,28.14,1.53,2.877,0.05,log_20260424_153546.csv,146.0385,1.3469999999999998,0.1,1.0
8764.403,-96.12,40.0,28.14,2.339,3.093,0.05,log_20260424_153546.csv,146.07338333333334,0.754,0.1,1.0
8766.495,-96.2,40.0,28.14,2.154,3.063,0.05,log_20260424_153546.csv,146.10825000000003,0.9090000000000003,0.1,1.0
8768.585,-96.13,40.0,28.14,2.212,3.034,0.05,log_20260424_153546.csv,146.14308333333332,0.8219999999999996,0.1,1.0
8770.677,-96.12,40.0,28.14,1.969,2.926,0.05,log_20260424_153546.csv,146.17794999999998,0.9570000000000001,0.1,1.0
8772.769,-96.28,40.0,28.14,1.803,2.897,0.05,log_20260424_153546.csv,146.21281666666667,1.0939999999999999,0.1,1.0
8774.861,-96.37,40.0,28.14,2.047,2.965,0.05,log_20260424_153546.csv,146.24768333333336,0.9179999999999997,0.1,1.0
8776.953,-96.35,40.0,28.14,1.462,2.897,0.05,log_20260424_153546.csv,146.28255,1.4349999999999998,0.1,1.0
8779.043,-96.49,40.0,28.14,2.203,3.122,0.05,log_20260424_153546.csv,146.31738333333334,0.919,0.1,1.0
8781.135,-96.47,40.0,28.14,1.764,2.897,0.05,log_20260424_153546.csv,146.35225,1.1329999999999998,0.1,1.0
8783.227,-96.49,40.0,28.14,1.93,2.926,0.05,log_20260424_153546.csv,146.38711666666669,0.9960000000000002,0.1,1.0
8785.319,-96.52,40.0,28.14,2.047,3.083,0.05,log_20260424_153546.csv,146.42198333333332,1.036,0.1,1.0
8787.411,-96.66,40.0,28.14,1.774,2.916,0.05,log_20260424_153546.csv,146.45685,1.142,0.1,1.0
8789.502,-96.73,40.0,28.14,2.212,3.093,0.05,log_20260424_153546.csv,146.4917,0.8809999999999998,0.1,1.0
8791.593,-96.69,40.0,28.14,1.452,2.887,0.05,log_20260424_153546.csv,146.52655000000001,1.435,0.1,1.0
8793.686,-96.76,40.0,28.14,2.076,3.093,0.05,log_20260424_153546.csv,146.56143333333333,1.017,0.1,1.0
8795.779,-96.71,40.0,28.14,1.881,2.926,0.05,log_20260424_153546.csv,146.59631666666667,1.0450000000000002,0.1,1.0
8797.871,-96.69,40.0,28.14,2.037,3.054,0.05,log_20260424_153546.csv,146.63118333333333,1.017,0.1,1.0
8799.961,-96.76,40.0,28.14,1.618,2.867,0.05,log_20260424_153546.csv,146.66601666666665,1.2489999999999999,0.1,1.0
8802.053,-96.79,40.0,28.12,1.569,2.897,0.05,log_20260424_153546.csv,146.70088333333334,1.3279999999999998,0.1,1.0
8804.144,-96.77,40.0,28.12,1.813,2.897,0.05,log_20260424_153546.csv,146.73573333333334,1.0839999999999999,0.1,1.0
8806.237,-96.73,40.0,28.12,1.54,2.926,0.05,log_20260424_153546.csv,146.77061666666665,1.3860000000000001,0.1,1.0
8808.328,-96.81,40.0,28.1,1.598,2.936,0.05,log_20260424_153546.csv,146.80546666666666,1.3379999999999999,0.1,1.0
8810.42,-96.69,40.0,28.1,2.154,2.995,0.05,log_20260424_153546.csv,146.84033333333335,0.8410000000000002,0.1,1.0
8812.517,-96.52,40.0,28.14,1.998,3.132,0.05,log_20260424_153546.csv,146.87528333333333,1.1340000000000001,0.1,1.0
8814.614,-96.56,40.0,28.14,1.969,3.073,0.05,log_20260424_153546.csv,146.91023333333334,1.1039999999999999,0.1,1.0
8816.709,-96.57,40.0,28.14,1.54,2.946,0.05,log_20260424_153546.csv,146.94515,1.4060000000000001,0.1,1.0
8818.8,-96.52,40.0,28.14,2.076,3.132,0.05,log_20260424_153546.csv,146.98,1.056,0.1,1.0
8820.892,-96.59,40.0,28.14,1.715,2.956,0.05,log_20260424_153546.csv,147.01486666666668,1.2409999999999999,0.1,1.0
8822.985,-96.52,40.0,28.14,2.164,3.014,0.05,log_20260424_153546.csv,147.04975000000002,0.8499999999999996,0.1,1.0
8825.076,-96.61,40.0,28.14,1.861,3.142,0.05,log_20260424_153546.csv,147.0846,1.281,0.1,1.0
8827.167,-96.73,40.0,28.14,1.657,2.926,0.05,log_20260424_153546.csv,147.11945,1.2690000000000001,0.1,1.0
8829.258,-96.91,40.0,28.14,2.281,3.162,0.05,log_20260424_153546.csv,147.1543,0.8809999999999998,0.1,1.0
8831.351,-96.74,40.0,28.14,2.164,3.162,0.05,log_20260424_153546.csv,147.18918333333335,0.9979999999999998,0.1,1.0
8833.443,-96.81,40.0,28.12,1.93,3.073,0.05,log_20260424_153546.csv,147.22404999999998,1.143,0.1,1.0
8835.534,-96.95,40.0,28.12,1.803,3.034,0.05,log_20260424_153546.csv,147.25889999999998,1.2309999999999999,0.1,1.0
8837.625,-96.84,40.0,28.12,1.832,2.897,0.05,log_20260424_153546.csv,147.29375,1.0649999999999997,0.1,1.0
8839.717,-96.81,40.0,28.1,1.579,2.867,0.05,log_20260424_153546.csv,147.32861666666668,1.288,0.1,1.0
8841.808,-96.81,40.0,28.12,1.881,2.897,0.05,log_20260424_153546.csv,147.36346666666668,1.0159999999999998,0.1,1.0
8843.901,-96.76,40.0,28.11,2.173,3.083,0.05,log_20260424_153546.csv,147.39835,0.9100000000000001,0.1,1.0
8845.994,-96.61,40.0,28.1,1.686,2.897,0.05,log_20260424_153546.csv,147.43323333333333,1.2109999999999999,0.1,1.0
8848.089,-96.67,40.0,28.13,2.134,3.113,0.05,log_20260424_153546.csv,147.46815,0.9790000000000001,0.1,1.0
8850.181,-96.74,40.0,28.14,2.144,3.083,0.05,log_20260424_153546.csv,147.50301666666667,0.9390000000000001,0.1,1.0
8852.273,-96.83,40.0,28.14,2.037,2.956,0.05,log_20260424_153546.csv,147.53788333333333,0.919,0.1,1.0
8854.365,-96.79,40.0,28.14,2.047,3.093,0.05,log_20260424_153546.csv,147.57274999999998,1.0459999999999998,0.1,1.0
8856.457,-96.77,40.0,28.14,1.725,2.897,0.05,log_20260424_153546.csv,147.60761666666667,1.1719999999999997,0.1,1.0
8858.547,-96.76,40.0,28.14,1.998,3.113,0.05,log_20260424_153546.csv,147.64245,1.115,0.1,1.0
8860.639,-96.95,40.0,28.14,2.076,3.044,0.05,log_20260424_153546.csv,147.67731666666666,0.968,0.1,1.0
8862.733,-97.06,40.0,28.14,2.105,3.152,0.05,log_20260424_153546.csv,147.71221666666668,1.0470000000000002,0.1,1.0
8864.829,-97.15,40.0,28.14,2.134,2.926,0.05,log_20260424_153546.csv,147.74715,0.7920000000000003,0.1,1.0
8866.925,-97.18,40.0,28.15,2.056,3.014,0.05,log_20260424_153546.csv,147.78208333333333,0.9579999999999997,0.1,1.0
8869.02,-97.16,40.0,28.14,2.086,2.926,0.05,log_20260424_153546.csv,147.817,0.8400000000000003,0.1,1.0
8871.114,-97.22,40.0,28.14,1.988,3.083,0.05,log_20260424_153546.csv,147.8519,1.0950000000000002,0.1,1.0
8873.208,-97.25,40.0,28.13,1.764,2.995,0.05,log_20260424_153546.csv,147.88680000000002,1.231,0.1,1.0
8875.3,-97.25,40.0,28.1,1.813,2.887,0.05,log_20260424_153546.csv,147.92166666666665,1.074,0.1,1.0
8877.392,-97.2,40.0,28.1,1.988,3.024,0.05,log_20260424_153546.csv,147.95653333333334,1.036,0.1,1.0
8879.484,-97.08,40.0,28.1,2.056,3.103,0.05,log_20260424_153546.csv,147.9914,1.0470000000000002,0.1,1.0
8881.577,-97.05,40.0,28.11,1.666,2.965,0.05,log_20260424_153546.csv,148.0262833333333,1.299,0.1,1.0
8883.668,-97.08,40.0,28.14,1.969,2.985,0.05,log_20260424_153546.csv,148.06113333333332,1.0159999999999998,0.1,1.0
8885.764,-96.89,40.0,28.14,1.969,2.985,0.05,log_20260424_153546.csv,148.09606666666664,1.0159999999999998,0.1,1.0
8887.857,-96.96,40.0,28.14,1.696,2.985,0.05,log_20260424_153546.csv,148.13095,1.289,0.1,1.0
8889.948,-96.93,40.0,28.14,2.047,3.152,0.05,log_20260424_153546.csv,148.16580000000002,1.105,0.1,1.0
8892.04,-96.95,40.0,28.14,1.842,2.936,0.05,log_20260424_153546.csv,148.20066666666668,1.0939999999999999,0.1,1.0
8894.131,-96.99,40.0,28.14,1.988,3.005,0.05,log_20260424_153546.csv,148.23551666666665,1.017,0.1,1.0
8896.222,-96.96,40.0,28.14,1.959,3.132,0.05,log_20260424_153546.csv,148.27036666666666,1.173,0.1,1.0
8898.315,-97.15,40.0,28.14,2.125,3.044,0.05,log_20260424_153546.csv,148.30525,0.919,0.1,1.0
8900.408,-97.08,40.0,28.14,2.076,3.034,0.05,log_20260424_153546.csv,148.3401333333333,0.9579999999999997,0.1,1.0
8902.503,-97.05,40.0,28.14,1.783,2.897,0.05,log_20260424_153546.csv,148.37505000000002,1.1139999999999999,0.1,1.0
8904.6,-97.08,40.0,28.14,1.92,3.014,0.05,log_20260424_153546.csv,148.41,1.0939999999999999,0.1,1.0
8906.696,-97.22,40.0,28.14,2.095,3.122,0.05,log_20260424_153546.csv,148.44493333333332,1.0269999999999997,0.1,1.0
8908.788,-97.18,40.0,28.14,1.9,3.005,0.05,log_20260424_153546.csv,148.4798,1.105,0.1,1.0
8910.878,-97.15,40.0,28.14,2.095,2.877,0.05,log_20260424_153546.csv,148.51463333333334,0.7819999999999996,0.1,1.0
8912.971,-97.16,40.0,28.14,1.53,3.024,0.05,log_20260424_153546.csv,148.54951666666665,1.494,0.1,1.0
8915.062,-97.32,40.0,28.11,1.608,2.828,0.05,log_20260424_153546.csv,148.58436666666665,1.2199999999999998,0.1,1.0
8917.154,-97.24,40.0,28.1,1.647,2.975,0.05,log_20260424_153546.csv,148.61923333333334,1.328,0.1,1.0
8919.246,-97.28,40.0,28.1,1.783,3.014,0.05,log_20260424_153546.csv,148.6541,1.2309999999999999,0.1,1.0
8921.337,-97.22,40.0,28.12,1.988,3.054,0.05,log_20260424_153546.csv,148.68895,1.0659999999999998,0.1,1.0
8923.429,-97.13,40.0,28.12,1.959,3.014,0.05,log_20260424_153546.csv,148.72381666666666,1.0549999999999997,0.1,1.0
8925.52,-97.22,40.0,28.14,1.715,2.887,0.05,log_20260424_153546.csv,148.75866666666667,1.172,0.1,1.0
8927.612,-97.15,40.0,28.14,1.842,3.014,0.05,log_20260424_153546.csv,148.79353333333333,1.1719999999999997,0.1,1.0
8929.704,-97.08,40.0,28.14,1.666,2.926,0.05,log_20260424_153546.csv,148.8284,1.2600000000000002,0.1,1.0
8931.795,-97.28,40.0,28.14,2.086,3.014,0.05,log_20260424_153546.csv,148.86325,0.9279999999999999,0.1,1.0
8933.886,-97.25,40.0,28.14,2.056,3.044,0.05,log_20260424_153546.csv,148.8981,0.988,0.1,1.0
8935.979,-97.2,40.0,28.14,1.53,2.897,0.05,log_20260424_153546.csv,148.9329833333333,1.3669999999999998,0.1,1.0
8938.072,-97.41,40.0,28.14,2.008,3.093,0.05,log_20260424_153546.csv,148.96786666666668,1.085,0.1,1.0
8940.163,-97.24,40.0,28.14,1.705,2.936,0.05,log_20260424_153546.csv,149.0027166666667,1.2309999999999999,0.1,1.0
8942.254,-97.38,40.0,28.14,1.832,3.024,0.05,log_20260424_153546.csv,149.0375666666667,1.192,0.1,1.0
8944.346,-97.24,40.0,28.14,1.891,2.965,0.05,log_20260424_153546.csv,149.07243333333332,1.0739999999999998,0.1,1.0
8946.437,-97.45,40.0,28.14,1.998,3.054,0.05,log_20260424_153546.csv,149.10728333333333,1.0559999999999998,0.1,1.0
8948.53,-97.59,40.0,28.14,1.959,2.946,0.05,log_20260424_153546.csv,149.14216666666667,0.9870000000000001,0.1,1.0
8950.622,-97.59,40.0,28.14,1.735,2.946,0.05,log_20260424_153546.csv,149.17703333333333,1.211,0.1,1.0
8952.712,-97.61,40.0,28.14,1.9,3.132,0.05,log_20260424_153546.csv,149.21186666666665,1.2320000000000002,0.1,1.0
8954.804,-97.56,40.0,28.14,1.735,2.926,0.05,log_20260424_153546.csv,149.24673333333334,1.191,0.1,1.0
8956.895,-97.44,40.0,28.14,1.93,3.083,0.05,log_20260424_153546.csv,149.28158333333334,1.1530000000000002,0.1,1.0
8958.989,-97.66,40.0,28.14,1.881,2.907,0.05,log_20260424_153546.csv,149.31648333333334,1.026,0.1,1.0
8961.085,-97.49,40.0,28.14,1.608,2.877,0.05,log_20260424_153546.csv,149.35141666666667,1.2689999999999997,0.1,1.0
8963.181,-97.64,40.0,28.14,2.076,2.995,0.05,log_20260424_153546.csv,149.38635000000002,0.919,0.1,1.0
8965.278,-97.63,40.0,28.14,1.91,3.034,0.05,log_20260424_153546.csv,149.4213,1.1239999999999999,0.1,1.0
8967.369,-97.54,40.0,28.14,1.52,2.946,0.05,log_20260424_153546.csv,149.45615,1.4260000000000002,0.1,1.0
8969.46,-97.59,40.0,28.14,1.959,3.171,0.05,log_20260424_153546.csv,149.49099999999999,1.2119999999999997,0.1,1.0
8971.552,-97.61,40.0,28.14,1.939,2.985,0.05,log_20260424_153546.csv,149.52586666666667,1.0459999999999998,0.1,1.0
8973.643,-97.61,40.0,28.14,2.037,3.014,0.05,log_20260424_153546.csv,149.56071666666668,0.9769999999999999,0.1,1.0
8975.736,-97.7,40.0,28.14,2.008,3.122,0.05,log_20260424_153546.csv,149.59560000000002,1.1139999999999999,0.1,1.0
8977.827,-97.77,40.0,28.14,1.608,2.936,0.05,log_20260424_153546.csv,149.63045,1.3279999999999998,0.1,1.0
8979.918,-97.8,40.0,28.18,1.978,3.044,0.05,log_20260424_153546.csv,149.6653,1.066,0.1,1.0
8982.01,-97.7,40.0,28.14,2.056,2.985,0.05,log_20260424_153546.csv,149.70016666666666,0.9289999999999998,0.1,1.0
8984.102,-97.61,40.0,28.14,2.008,3.122,0.05,log_20260424_153546.csv,149.73503333333335,1.1139999999999999,0.1,1.0
8986.194,-97.7,40.0,28.14,2.047,3.044,0.05,log_20260424_153546.csv,149.76989999999998,0.9969999999999999,0.1,1.0
8988.286,-97.74,40.0,28.14,1.822,3.044,0.05,log_20260424_153546.csv,149.80476666666667,1.222,0.1,1.0
8990.376,-97.57,40.0,28.11,1.549,2.946,0.05,log_20260424_153546.csv,149.8396,1.3970000000000002,0.1,1.0
8992.468,-97.56,40.0,28.1,1.676,2.926,0.05,log_20260424_153546.csv,149.87446666666668,1.2500000000000002,0.1,1.0
8994.561,-97.54,40.0,28.11,1.608,2.897,0.05,log_20260424_153546.csv,149.90935,1.2889999999999997,0.1,1.0
8996.654,-97.63,40.0,28.11,2.037,2.946,0.05,log_20260424_153546.csv,149.94423333333333,0.9090000000000003,0.1,1.0
8998.745,-97.64,40.0,28.13,1.949,3.093,0.05,log_20260424_153546.csv,149.97908333333334,1.144,0.1,1.0
9000.836,-97.54,40.0,28.14,1.813,2.916,0.05,log_20260424_153546.csv,150.0139333333333,1.103,0.1,1.0
9002.927,-97.59,40.0,28.14,1.783,3.014,0.05,log_20260424_153546.csv,150.04878333333332,1.2309999999999999,0.1,1.0
9005.019,-97.52,40.0,28.14,1.978,3.054,0.05,log_20260424_153546.csv,150.08365,1.0759999999999998,0.1,1.0
9007.111,-97.63,40.0,28.14,1.959,3.113,0.05,log_20260424_153546.csv,150.1185166666667,1.154,0.1,1.0
9009.203,-97.71,40.0,28.14,1.988,2.995,0.05,log_20260424_153546.csv,150.15338333333332,1.0070000000000001,0.1,1.0
9011.294,-97.71,40.0,28.14,1.51,3.054,0.05,log_20260424_153546.csv,150.18823333333333,1.5439999999999998,0.1,1.0
9013.386,-97.73,40.0,28.14,2.164,3.034,0.05,log_20260424_153546.csv,150.22310000000002,0.8699999999999997,0.1,1.0
9015.477,-97.9,40.0,28.12,2.125,3.063,0.05,log_20260424_153546.csv,150.25795000000002,0.9380000000000002,0.1,1.0
9017.571,-97.88,40.0,28.11,1.783,2.897,0.05,log_20260424_153546.csv,150.29285,1.1139999999999999,0.1,1.0
9019.666,-97.84,40.0,28.1,1.637,2.897,0.05,log_20260424_153546.csv,150.32776666666666,1.2599999999999998,0.1,1.0
9021.763,-98.01,40.0,28.1,1.959,3.171,0.05,log_20260424_153546.csv,150.36271666666667,1.2119999999999997,0.1,1.0
9023.859,-97.96,40.0,28.1,1.949,3.103,0.05,log_20260424_153546.csv,150.39765,1.1540000000000001,0.1,1.0
9025.951,-97.84,40.0,28.1,1.793,3.014,0.05,log_20260424_153546.csv,150.43251666666666,1.2209999999999999,0.1,1.0
9028.041,-97.91,40.0,28.1,1.92,3.054,0.05,log_20260424_153546.csv,150.46734999999998,1.134,0.1,1.0
9030.133,-98.03,40.0,28.14,1.549,3.005,0.05,log_20260424_153546.csv,150.50221666666667,1.456,0.1,1.0
9032.225,-97.96,40.0,28.14,1.978,3.034,0.05,log_20260424_153546.csv,150.53708333333333,1.0559999999999998,0.1,1.0
9034.317,-97.96,40.0,28.14,1.959,2.995,0.05,log_20260424_153546.csv,150.57195,1.036,0.1,1.0
9036.409,-98.01,40.0,28.14,1.813,3.024,0.05,log_20260424_153546.csv,150.60681666666667,1.211,0.1,1.0
9038.5,-98.04,40.0,28.11,1.998,2.995,0.05,log_20260424_153546.csv,150.64166666666668,0.9970000000000001,0.1,1.0
9040.591,-98.04,40.0,28.1,2.105,3.034,0.05,log_20260424_153546.csv,150.67651666666669,0.9289999999999998,0.1,1.0
9042.683,-98.04,40.0,28.1,1.998,2.965,0.05,log_20260424_153546.csv,150.71138333333334,0.9669999999999999,0.1,1.0
9044.776,-97.97,40.0,28.11,1.92,2.995,0.05,log_20260424_153546.csv,150.74626666666666,1.0750000000000002,0.1,1.0
9046.867,-98.01,40.0,28.12,1.696,2.975,0.05,log_20260424_153546.csv,150.78111666666666,1.2790000000000001,0.1,1.0
9048.958,-97.86,40.0,28.11,1.9,2.897,0.05,log_20260424_153546.csv,150.81596666666667,0.9969999999999999,0.1,1.0
9051.051,-97.97,40.0,28.12,2.125,3.093,0.05,log_20260424_153546.csv,150.85084999999998,0.968,0.1,1.0
9053.142,-97.97,40.0,28.14,1.725,2.877,0.05,log_20260424_153546.csv,150.88569999999999,1.1519999999999997,0.1,1.0
9055.235,-97.96,40.0,28.14,1.998,2.907,0.05,log_20260424_153546.csv,150.92058333333335,0.909,0.1,1.0
9057.326,-98.01,40.0,28.15,1.881,2.975,0.05,log_20260424_153546.csv,150.95543333333333,1.094,0.1,1.0
9059.417,-97.97,40.0,28.14,2.027,3.044,0.05,log_20260424_153546.csv,150.99028333333334,1.017,0.1,1.0
9061.509,-98.1,40.0,28.14,1.783,3.024,0.05,log_20260424_153546.csv,151.02515,1.241,0.1,1.0
9063.6,-98.08,40.0,28.11,1.569,2.956,0.05,log_20260424_153546.csv,151.06,1.387,0.1,1.0
9065.693,-97.97,40.0,28.11,2.017,3.073,0.05,log_20260424_153546.csv,151.0948833333333,1.056,0.1,1.0
9067.785,-98.03,40.0,28.1,1.715,3.014,0.05,log_20260424_153546.csv,151.12975,1.2989999999999997,0.1,1.0
9069.875,-98.08,40.0,28.1,1.569,2.995,0.05,log_20260424_153546.csv,151.16458333333333,1.4260000000000002,0.1,1.0
9071.967,-98.01,40.0,28.1,1.998,3.211,0.05,log_20260424_153546.csv,151.19945,1.2129999999999999,0.1,1.0
9074.06,-97.91,40.0,28.11,1.978,3.014,0.05,log_20260424_153546.csv,151.23433333333332,1.0359999999999998,0.1,1.0
9076.158,-97.93,40.0,28.12,1.861,3.103,0.05,log_20260424_153546.csv,151.2693,1.2420000000000002,0.1,1.0
9078.253,-97.93,40.0,28.14,1.978,3.034,0.05,log_20260424_153546.csv,151.3042166666667,1.0559999999999998,0.1,1.0
9080.348,-97.96,40.0,28.14,1.54,2.916,0.05,log_20260424_153546.csv,151.33913333333334,1.376,0.1,1.0
9082.441,-98.14,40.0,28.14,1.959,3.122,0.05,log_20260424_153546.csv,151.37401666666668,1.1629999999999998,0.1,1.0
9084.532,-98.0,40.0,28.14,2.017,2.995,0.05,log_20260424_153546.csv,151.40886666666665,0.9780000000000002,0.1,1.0
9086.624,-98.06,40.0,28.14,2.125,3.024,0.05,log_20260424_153546.csv,151.44373333333334,0.899,0.1,1.0
9088.715,-98.03,40.0,28.14,1.618,2.946,0.05,log_20260424_153546.csv,151.47858333333335,1.328,0.1,1.0
9090.806,-98.13,40.0,28.12,1.959,3.211,0.05,log_20260424_153546.csv,151.51343333333335,1.2519999999999998,0.1,1.0
9092.899,-98.08,40.0,28.12,1.861,3.132,0.05,log_20260424_153546.csv,151.54831666666666,1.2710000000000001,0.1,1.0
9094.991,-98.08,40.0,28.13,1.939,3.054,0.05,log_20260424_153546.csv,151.58318333333332,1.1149999999999998,0.1,1.0
9097.082,-98.1,40.0,28.11,1.657,2.956,0.05,log_20260424_153546.csv,151.61803333333333,1.299,0.1,1.0
9099.173,-98.04,40.0,28.12,1.93,2.965,0.05,log_20260424_153546.csv,151.65288333333334,1.035,0.1,1.0
9101.265,-98.08,40.0,28.11,1.608,3.034,0.05,log_20260424_153546.csv,151.68775,1.4259999999999997,0.1,1.0
9103.357,-98.0,40.0,28.11,1.666,2.907,0.05,log_20260424_153546.csv,151.72261666666665,1.241,0.1,1.0
9105.449,-98.04,40.0,28.11,1.657,3.024,0.05,log_20260424_153546.csv,151.75748333333334,1.367,0.1,1.0
9107.54,-98.03,40.0,28.12,1.822,3.113,0.05,log_20260424_153546.csv,151.79233333333335,1.291,0.1,1.0
9109.632,-98.1,40.0,28.14,1.696,2.887,0.05,log_20260424_153546.csv,151.8272,1.191,0.1,1.0
9111.724,-98.11,40.0,28.13,2.056,3.024,0.05,log_20260424_153546.csv,151.86206666666666,0.968,0.1,1.0
9113.816,-98.06,40.0,28.14,1.891,2.965,0.05,log_20260424_153546.csv,151.89693333333335,1.0739999999999998,0.1,1.0
9115.908,-98.18,40.0,28.14,2.008,3.044,0.05,log_20260424_153546.csv,151.93179999999998,1.036,0.1,1.0
9118.0,-98.23,40.0,28.14,1.959,3.063,0.05,log_20260424_153546.csv,151.96666666666667,1.104,0.1,1.0
9120.09,-98.2,40.0,28.14,1.93,3.083,0.05,log_20260424_153546.csv,152.0015,1.1530000000000002,0.1,1.0
9122.182,-98.23,40.0,28.12,2.095,3.093,0.05,log_20260424_153546.csv,152.03636666666668,0.9979999999999998,0.1,1.0
9124.275,-98.25,40.0,28.12,2.105,3.083,0.05,log_20260424_153546.csv,152.07125,0.9780000000000002,0.1,1.0
9126.366,-98.35,40.0,28.11,1.842,3.014,0.05,log_20260424_153546.csv,152.1061,1.1719999999999997,0.1,1.0
9128.458,-98.33,40.0,28.1,2.056,3.113,0.05,log_20260424_153546.csv,152.14096666666669,1.057,0.1,1.0
9130.548,-98.37,40.0,28.11,1.813,2.965,0.05,log_20260424_153546.csv,152.1758,1.152,0.1,1.0
9132.642,-98.43,40.0,28.11,1.725,2.897,0.05,log_20260424_153546.csv,152.2107,1.1719999999999997,0.1,1.0
9134.739,-98.46,40.0,28.14,1.852,3.054,0.05,log_20260424_153546.csv,152.24564999999998,1.2019999999999997,0.1,1.0
9136.834,-98.37,40.0,28.14,1.92,3.014,0.05,log_20260424_153546.csv,152.2805666666667,1.0939999999999999,0.1,1.0
9138.926,-98.49,40.0,28.14,2.076,3.132,0.05,log_20260424_153546.csv,152.31543333333332,1.056,0.1,1.0
9141.022,-98.46,40.0,28.14,1.93,3.162,0.05,log_20260424_153546.csv,152.35036666666667,1.232,0.1,1.0
9143.114,-98.53,40.0,28.14,1.9,3.063,0.05,log_20260424_153546.csv,152.38523333333333,1.1630000000000003,0.1,1.0
9145.206,-98.53,40.0,28.14,1.842,3.093,0.05,log_20260424_153546.csv,152.4201,1.251,0.1,1.0
9147.296,-98.66,40.0,28.1,1.959,3.054,0.05,log_20260424_153546.csv,152.45493333333334,1.0949999999999998,0.1,1.0
9149.388,-98.42,40.0,28.14,1.949,3.211,0.05,log_20260424_153546.csv,152.4898,1.2619999999999998,0.1,1.0
9151.481,-98.49,40.0,28.11,1.891,3.162,0.05,log_20260424_153546.csv,152.52468333333334,1.271,0.1,1.0
9153.572,-98.57,40.0,28.1,2.183,3.083,0.05,log_20260424_153546.csv,152.55953333333335,0.9000000000000004,0.1,1.0
9155.664,-98.57,40.0,28.13,1.725,2.907,0.05,log_20260424_153546.csv,152.5944,1.182,0.1,1.0
9157.754,-98.52,40.0,28.14,1.959,3.054,0.05,log_20260424_153546.csv,152.62923333333336,1.0949999999999998,0.1,1.0
9159.846,-98.53,40.0,28.15,1.959,2.907,0.05,log_20260424_153546.csv,152.6641,0.948,0.1,1.0
9161.939,-98.56,40.0,28.14,1.569,2.995,0.05,log_20260424_153546.csv,152.69898333333333,1.4260000000000002,0.1,1.0
9164.03,-98.64,40.0,28.12,1.861,3.005,0.05,log_20260424_153546.csv,152.73383333333334,1.144,0.1,1.0
9166.122,-98.56,40.0,28.1,1.988,3.093,0.05,log_20260424_153546.csv,152.7687,1.105,0.1,1.0
9168.214,-98.52,40.0,28.11,1.54,3.083,0.05,log_20260424_153546.csv,152.80356666666665,1.5430000000000001,0.1,1.0
9170.305,-98.62,40.0,28.11,2.056,2.946,0.05,log_20260424_153546.csv,152.83841666666666,0.8900000000000001,0.1,1.0
9172.398,-98.73,40.0,28.1,1.696,3.005,0.05,log_20260424_153546.csv,152.8733,1.309,0.1,1.0
9174.49,-98.64,40.0,28.1,1.735,2.995,0.05,log_20260424_153546.csv,152.90816666666666,1.26,0.1,1.0
9176.581,-98.71,40.0,28.1,1.647,2.965,0.05,log_20260424_153546.csv,152.94301666666667,1.3179999999999998,0.1,1.0
9178.672,-98.62,40.0,28.11,1.54,3.083,0.05,log_20260424_153546.csv,152.97786666666667,1.5430000000000001,0.1,1.0
9180.763,-98.81,40.0,28.11,1.959,3.073,0.05,log_20260424_153546.csv,153.01271666666668,1.1139999999999999,0.1,1.0
9182.857,-98.79,40.0,28.11,1.969,3.103,0.05,log_20260424_153546.csv,153.04761666666667,1.1340000000000001,0.1,1.0
9184.948,-98.76,40.0,28.14,1.842,3.132,0.05,log_20260424_153546.csv,153.08246666666668,1.29,0.1,1.0
9187.039,-98.66,40.0,28.14,2.105,2.965,0.05,log_20260424_153546.csv,153.11731666666668,0.8599999999999999,0.1,1.0
9189.13,-98.79,40.0,28.14,2.164,3.122,0.05,log_20260424_153546.csv,153.15216666666666,0.9579999999999997,0.1,1.0
9191.223,-98.81,40.0,28.14,1.647,3.005,0.05,log_20260424_153546.csv,153.18705,1.3579999999999999,0.1,1.0
9193.32,-98.89,40.0,28.14,1.842,3.014,0.05,log_20260424_153546.csv,153.222,1.1719999999999997,0.1,1.0
9195.416,-98.93,40.0,28.12,1.91,3.171,0.05,log_20260424_153546.csv,153.2569333333333,1.261,0.1,1.0
9197.511,-98.71,40.0,28.12,2.047,3.005,0.05,log_20260424_153546.csv,153.29185,0.9579999999999997,0.1,1.0
9199.603,-98.73,40.0,28.1,1.579,2.965,0.05,log_20260424_153546.csv,153.32671666666664,1.386,0.1,1.0
9201.696,-98.67,40.0,28.11,1.754,2.995,0.05,log_20260424_153546.csv,153.3616,1.241,0.1,1.0
9203.787,-98.73,40.0,28.11,1.647,2.946,0.05,log_20260424_153546.csv,153.39645000000002,1.2990000000000002,0.1,1.0
9205.878,-98.62,40.0,28.1,2.134,3.054,0.05,log_20260424_153546.csv,153.43130000000002,0.9199999999999999,0.1,1.0
9207.969,-98.59,40.0,28.11,1.949,3.093,0.05,log_20260424_153546.csv,153.46615,1.144,0.1,1.0
9210.061,-98.71,40.0,28.11,2.047,2.985,0.05,log_20260424_153546.csv,153.50101666666666,0.9379999999999997,0.1,1.0
9212.154,-98.67,40.0,28.1,1.92,3.113,0.05,log_20260424_153546.csv,153.5359,1.193,0.1,1.0
9214.245,-98.71,40.0,28.11,1.949,3.014,0.05,log_20260424_153546.csv,153.57075,1.0649999999999997,0.1,1.0
9216.336,-98.62,40.0,28.1,1.832,3.073,0.05,log_20260424_153546.csv,153.60559999999998,1.2409999999999999,0.1,1.0
9218.428,-98.6,40.0,28.1,1.696,3.044,0.05,log_20260424_153546.csv,153.64046666666667,1.348,0.1,1.0
9220.519,-98.59,40.0,28.13,1.842,3.132,0.05,log_20260424_153546.csv,153.67531666666667,1.29,0.1,1.0
9222.612,-98.5,40.0,28.14,2.008,3.201,0.05,log_20260424_153546.csv,153.7102,1.193,0.1,1.0
9224.705,-98.42,40.0,28.12,1.93,3.132,0.05,log_20260424_153546.csv,153.74508333333333,1.2020000000000002,0.1,1.0
9226.795,-98.6,40.0,28.1,2.056,3.083,0.05,log_20260424_153546.csv,153.77991666666668,1.0270000000000001,0.1,1.0
9228.887,-98.5,40.0,28.1,1.657,3.044,0.05,log_20260424_153546.csv,153.81478333333334,1.387,0.1,1.0
9230.978,-98.56,40.0,28.1,1.686,2.907,0.05,log_20260424_153546.csv,153.84963333333332,1.221,0.1,1.0
9233.071,-98.53,40.0,28.11,1.891,3.122,0.05,log_20260424_153546.csv,153.88451666666666,1.2309999999999999,0.1,1.0
9235.163,-98.49,40.0,28.12,1.978,3.122,0.05,log_20260424_153546.csv,153.91938333333334,1.144,0.1,1.0
9237.253,-98.47,40.0,28.11,1.978,3.122,0.05,log_20260424_153546.csv,153.95421666666667,1.144,0.1,1.0
9239.345,-98.46,40.0,28.11,1.803,3.014,0.05,log_20260424_153546.csv,153.98908333333333,1.2109999999999999,0.1,1.0
9241.437,-98.35,40.0,28.12,2.037,3.142,0.05,log_20260424_153546.csv,154.02394999999999,1.105,0.1,1.0
9243.529,-98.49,40.0,28.1,1.959,3.054,0.05,log_20260424_153546.csv,154.05881666666667,1.0949999999999998,0.1,1.0
9245.621,-98.43,40.0,28.1,1.579,3.044,0.05,log_20260424_153546.csv,154.09368333333333,1.465,0.1,1.0
9247.713,-98.37,40.0,28.12,1.871,2.926,0.05,log_20260424_153546.csv,154.12855,1.0550000000000002,0.1,1.0
9249.809,-98.42,40.0,28.12,1.53,2.995,0.05,log_20260424_153546.csv,154.16348333333332,1.465,0.1,1.0
9251.902,-98.39,40.0,28.12,1.783,3.044,0.05,log_20260424_153546.csv,154.19836666666666,1.2610000000000001,0.1,1.0
9253.998,-98.4,40.0,28.1,1.998,3.132,0.05,log_20260424_153546.csv,154.23329999999999,1.1340000000000001,0.1,1.0
9256.088,-98.32,40.0,28.1,1.988,3.103,0.05,log_20260424_153546.csv,154.26813333333334,1.1150000000000002,0.1,1.0
9258.18,-98.28,40.0,28.11,1.949,2.985,0.05,log_20260424_153546.csv,154.303,1.0359999999999998,0.1,1.0
9260.272,-98.2,40.0,28.1,1.93,3.083,0.05,log_20260424_153546.csv,154.33786666666668,1.1530000000000002,0.1,1.0
9262.364,-98.28,40.0,28.11,2.164,3.113,0.05,log_20260424_153546.csv,154.37273333333331,0.9489999999999998,0.1,1.0
9264.455,-98.3,40.0,28.12,1.842,3.005,0.05,log_20260424_153546.csv,154.40758333333332,1.1629999999999998,0.1,1.0
9266.546,-98.27,40.0,28.1,1.949,3.034,0.05,log_20260424_153546.csv,154.44243333333333,1.0849999999999997,0.1,1.0
9268.638,-98.2,40.0,28.1,1.852,3.044,0.05,log_20260424_153546.csv,154.4773,1.192,0.1,1.0
9270.729,-98.32,40.0,28.1,1.91,3.083,0.05,log_20260424_153546.csv,154.51215,1.1730000000000003,0.1,1.0
9272.822,-98.27,40.0,28.11,1.881,3.103,0.05,log_20260424_153546.csv,154.54703333333333,1.2220000000000002,0.1,1.0
9274.914,-98.21,40.0,28.1,1.939,3.162,0.05,log_20260424_153546.csv,154.58190000000002,1.2229999999999999,0.1,1.0
9277.004,-98.16,40.0,28.1,2.037,3.152,0.05,log_20260424_153546.csv,154.61673333333334,1.1150000000000002,0.1,1.0
9279.096,-98.39,40.0,28.11,1.969,3.142,0.05,log_20260424_153546.csv,154.6516,1.1729999999999998,0.1,1.0
9281.189,-98.18,40.0,28.1,2.066,3.152,0.05,log_20260424_153546.csv,154.68648333333334,1.0860000000000003,0.1,1.0
9283.28,-98.27,40.0,28.1,1.949,3.103,0.05,log_20260424_153546.csv,154.72133333333335,1.1540000000000001,0.1,1.0
9285.372,-98.13,40.0,28.11,1.92,3.113,0.05,log_20260424_153546.csv,154.75619999999998,1.193,0.1,1.0
9287.462,-98.23,40.0,28.14,1.764,2.956,0.05,log_20260424_153546.csv,154.79103333333333,1.192,0.1,1.0
9289.554,-98.27,40.0,28.14,1.959,3.054,0.05,log_20260424_153546.csv,154.8259,1.0949999999999998,0.1,1.0
9291.647,-98.13,40.0,28.14,1.793,2.946,0.05,log_20260424_153546.csv,154.86078333333336,1.1530000000000002,0.1,1.0
9293.738,-98.16,40.0,28.14,1.92,3.034,0.05,log_20260424_153546.csv,154.89563333333334,1.1139999999999999,0.1,1.0
9295.831,-98.2,40.0,28.14,1.579,2.926,0.05,log_20260424_153546.csv,154.93051666666668,1.3470000000000002,0.1,1.0
9297.922,-98.42,40.0,28.14,2.105,3.122,0.05,log_20260424_153546.csv,154.96536666666668,1.017,0.1,1.0
9300.013,-98.3,40.0,28.14,1.93,3.044,0.05,log_20260424_153546.csv,155.0002166666667,1.114,0.1,1.0
9302.106,-98.32,40.0,28.14,2.125,3.083,0.05,log_20260424_153546.csv,155.0351,0.9580000000000002,0.1,1.0
9304.198,-98.46,40.0,28.14,1.939,3.034,0.05,log_20260424_153546.csv,155.06996666666666,1.0949999999999998,0.1,1.0
9306.289,-98.37,40.0,28.15,2.008,2.907,0.05,log_20260424_153546.csv,155.10481666666666,0.899,0.1,1.0
9308.38,-98.46,40.0,28.15,2.076,3.171,0.05,log_20260424_153546.csv,155.13966666666664,1.0949999999999998,0.1,1.0
9310.473,-98.43,40.0,28.15,1.93,3.103,0.05,log_20260424_153546.csv,155.17455,1.1730000000000003,0.1,1.0
9312.57,-98.46,40.0,28.12,1.959,3.093,0.05,log_20260424_153546.csv,155.2095,1.134,0.1,1.0
9314.666,-98.47,40.0,28.12,1.939,3.113,0.05,log_20260424_153546.csv,155.24443333333332,1.174,0.1,1.0
9316.761,-98.49,40.0,28.11,2.047,3.122,0.05,log_20260424_153546.csv,155.27935,1.0749999999999997,0.1,1.0
9318.853,-98.52,40.0,28.11,1.891,3.083,0.05,log_20260424_153546.csv,155.31421666666665,1.1920000000000002,0.1,1.0
9320.945,-98.42,40.0,28.11,1.53,3.054,0.05,log_20260424_153546.csv,155.34908333333334,1.5239999999999998,0.1,1.0
9323.037,-98.5,40.0,28.13,2.047,2.926,0.05,log_20260424_153546.csv,155.38395,0.879,0.1,1.0
9325.128,-98.5,40.0,28.12,2.076,3.054,0.05,log_20260424_153546.csv,155.4188,0.9779999999999998,0.1,1.0
9327.219,-98.64,40.0,28.14,2.047,3.113,0.05,log_20260424_153546.csv,155.45364999999998,1.0659999999999998,0.1,1.0
9329.311,-98.6,40.0,28.12,1.91,3.103,0.05,log_20260424_153546.csv,155.48851666666667,1.1930000000000003,0.1,1.0
9331.404,-98.62,40.0,28.12,1.959,3.024,0.05,log_20260424_153546.csv,155.5234,1.065,0.1,1.0
9333.495,-98.64,40.0,28.11,1.93,3.162,0.05,log_20260424_153546.csv,155.55825000000002,1.232,0.1,1.0
9335.587,-98.66,40.0,28.11,1.91,3.024,0.05,log_20260424_153546.csv,155.59311666666665,1.114,0.1,1.0
9337.677,-98.71,40.0,28.14,1.93,2.975,0.05,log_20260424_153546.csv,155.62795,1.0450000000000002,0.1,1.0
9339.769,-98.76,40.0,28.14,1.891,3.014,0.05,log_20260424_153546.csv,155.66281666666666,1.1229999999999998,0.1,1.0
9341.863,-98.81,40.0,28.14,1.93,3.24,0.05,log_20260424_153546.csv,155.69771666666665,1.3100000000000003,0.1,1.0
9343.953,-98.92,40.0,28.13,1.998,3.073,0.05,log_20260424_153546.csv,155.73255,1.075,0.1,1.0
9346.044,-98.86,40.0,28.11,1.744,2.965,0.05,log_20260424_153546.csv,155.7674,1.2209999999999999,0.1,1.0
9348.136,-98.88,40.0,28.11,1.949,3.093,0.05,log_20260424_153546.csv,155.80226666666667,1.144,0.1,1.0
9350.227,-98.75,40.0,28.1,1.959,3.063,0.05,log_20260424_153546.csv,155.83711666666667,1.104,0.1,1.0
9352.321,-98.85,40.0,28.1,1.93,3.211,0.05,log_20260424_153546.csv,155.87201666666667,1.281,0.1,1.0
9354.413,-98.83,40.0,28.1,1.939,3.103,0.05,log_20260424_153546.csv,155.90688333333335,1.1640000000000001,0.1,1.0
9356.503,-99.02,40.0,28.1,1.959,3.093,0.05,log_20260424_153546.csv,155.94171666666668,1.134,0.1,1.0
9358.595,-98.89,40.0,28.1,1.842,3.132,0.05,log_20260424_153546.csv,155.9765833333333,1.29,0.1,1.0
9360.687,-98.86,40.0,28.1,1.959,3.093,0.05,log_20260424_153546.csv,156.01145,1.134,0.1,1.0
9362.779,-98.89,40.0,28.11,1.91,3.24,0.05,log_20260424_153546.csv,156.04631666666668,1.3300000000000003,0.1,1.0
9364.871,-98.81,40.0,28.11,1.988,3.162,0.05,log_20260424_153546.csv,156.0811833333333,1.174,0.1,1.0
9366.961,-98.83,40.0,28.1,1.754,3.181,0.05,log_20260424_153546.csv,156.11601666666667,1.427,0.1,1.0
9369.053,-98.95,40.0,28.1,2.027,3.152,0.05,log_20260424_153546.csv,156.15088333333333,1.125,0.1,1.0
9371.145,-98.93,40.0,28.11,2.037,3.014,0.05,log_20260424_153546.csv,156.18575,0.9769999999999999,0.1,1.0
9373.237,-98.96,40.0,28.11,1.822,3.113,0.05,log_20260424_153546.csv,156.22061666666664,1.291,0.1,1.0
9375.33,-98.95,40.0,28.1,1.978,3.122,0.05,log_20260424_153546.csv,156.2555,1.144,0.1,1.0
9377.426,-98.96,40.0,28.1,2.076,3.034,0.05,log_20260424_153546.csv,156.2904333333333,0.9579999999999997,0.1,1.0
9379.523,-98.96,40.0,28.12,1.608,3.054,0.05,log_20260424_153546.csv,156.32538333333332,1.4459999999999997,0.1,1.0
9381.619,-98.95,40.0,28.1,1.813,3.083,0.05,log_20260424_153546.csv,156.36031666666668,1.2700000000000002,0.1,1.0
9383.709,-99.05,40.0,28.11,1.54,3.083,0.05,log_20260424_153546.csv,156.39515,1.5430000000000001,0.1,1.0
9385.801,-98.93,40.0,28.12,1.657,2.985,0.05,log_20260424_153546.csv,156.43001666666666,1.3279999999999998,0.1,1.0
9387.892,-98.98,40.0,28.1,1.735,2.985,0.05,log_20260424_153546.csv,156.46486666666667,1.2499999999999998,0.1,1.0
9389.985,-98.92,40.0,28.1,1.783,3.014,0.05,log_20260424_153546.csv,156.49975,1.2309999999999999,0.1,1.0
9392.077,-99.02,40.0,28.11,1.9,2.965,0.05,log_20260424_153546.csv,156.53461666666666,1.065,0.1,1.0
9394.167,-98.93,40.0,28.11,1.764,2.956,0.05,log_20260424_153546.csv,156.56945,1.192,0.1,1.0
9396.259,-99.0,40.0,28.11,1.666,2.965,0.05,log_20260424_153546.csv,156.60431666666668,1.299,0.1,1.0
9398.351,-98.98,40.0,28.11,1.52,2.965,0.05,log_20260424_153546.csv,156.63918333333334,1.4449999999999998,0.1,1.0
9400.443,-98.98,40.0,28.12,2.095,3.054,0.05,log_20260424_153546.csv,156.67405,0.9589999999999996,0.1,1.0
9402.535,-99.07,40.0,28.1,1.832,2.975,0.05,log_20260424_153546.csv,156.70891666666665,1.143,0.1,1.0
9404.626,-99.08,40.0,28.09,1.764,2.956,0.05,log_20260424_153546.csv,156.74376666666666,1.192,0.1,1.0
9406.717,-99.02,40.0,28.11,1.735,2.965,0.05,log_20260424_153546.csv,156.77861666666666,1.2299999999999998,0.1,1.0
9408.809,-99.07,40.0,28.1,1.92,3.122,0.05,log_20260424_153546.csv,156.81348333333332,1.202,0.1,1.0
9410.901,-99.02,40.0,28.11,1.949,3.152,0.05,log_20260424_153546.csv,156.84835,1.203,0.1,1.0
9412.994,-99.0,40.0,28.11,1.959,2.995,0.05,log_20260424_153546.csv,156.88323333333335,1.036,0.1,1.0
9415.085,-98.88,40.0,28.12,1.949,3.093,0.05,log_20260424_153546.csv,156.91808333333333,1.144,0.1,1.0
9417.176,-99.1,40.0,28.11,1.9,2.995,0.05,log_20260424_153546.csv,156.95293333333333,1.0950000000000002,0.1,1.0
9419.268,-99.1,40.0,28.11,1.608,2.946,0.05,log_20260424_153546.csv,156.9878,1.338,0.1,1.0
9421.361,-99.0,40.0,28.11,1.608,3.093,0.05,log_20260424_153546.csv,157.02268333333333,1.4849999999999999,0.1,1.0
9423.452,-99.05,40.0,28.11,1.91,3.005,0.05,log_20260424_153546.csv,157.0575333333333,1.095,0.1,1.0
9425.543,-99.1,40.0,28.1,1.53,3.093,0.05,log_20260424_153546.csv,157.09238333333332,1.563,0.1,1.0
9427.635,-99.1,40.0,28.1,1.725,3.093,0.05,log_20260424_153546.csv,157.12725,1.3679999999999999,0.1,1.0
9429.726,-99.1,40.0,28.1,1.744,2.897,0.05,log_20260424_153546.csv,157.1621,1.1529999999999998,0.1,1.0
9431.819,-99.08,40.0,28.1,1.588,2.936,0.05,log_20260424_153546.csv,157.19698333333332,1.3479999999999999,0.1,1.0
9433.912,-99.2,40.0,28.11,1.871,3.014,0.05,log_20260424_153546.csv,157.23186666666666,1.1429999999999998,0.1,1.0
9436.007,-99.17,40.0,28.1,2.008,3.005,0.05,log_20260424_153546.csv,157.26678333333334,0.9969999999999999,0.1,1.0
9438.104,-99.2,40.0,28.12,1.842,3.211,0.05,log_20260424_153546.csv,157.30173333333332,1.3689999999999998,0.1,1.0
9440.2,-99.2,40.0,28.12,1.91,3.103,0.05,log_20260424_153546.csv,157.33666666666667,1.1930000000000003,0.1,1.0
9442.291,-99.15,40.0,28.12,2.056,3.014,0.05,log_20260424_153546.csv,157.37151666666665,0.9579999999999997,0.1,1.0
9444.382,-99.11,40.0,28.13,1.939,3.191,0.05,log_20260424_153546.csv,157.40636666666666,1.2519999999999998,0.1,1.0
9446.474,-99.1,40.0,28.12,1.949,3.113,0.05,log_20260424_153546.csv,157.44123333333334,1.164,0.1,1.0
9448.567,-99.21,40.0,28.11,1.9,3.113,0.05,log_20260424_153546.csv,157.47611666666666,1.213,0.1,1.0
9450.658,-99.25,40.0,28.12,1.842,3.23,0.05,log_20260424_153546.csv,157.51096666666666,1.388,0.1,1.0
9452.75,-99.1,40.0,28.12,1.988,3.054,0.05,log_20260424_153546.csv,157.54583333333332,1.0659999999999998,0.1,1.0
9454.841,-99.2,40.0,28.12,2.076,3.054,0.05,log_20260424_153546.csv,157.58068333333333,0.9779999999999998,0.1,1.0
9456.932,-99.17,40.0,28.11,1.657,2.956,0.05,log_20260424_153546.csv,157.61553333333333,1.299,0.1,1.0
9459.025,-99.21,40.0,28.12,1.579,2.926,0.05,log_20260424_153546.csv,157.65041666666667,1.3470000000000002,0.1,1.0
9461.116,-99.32,40.0,28.12,1.891,3.132,0.05,log_20260424_153546.csv,157.68526666666668,1.241,0.1,1.0
9463.208,-99.17,40.0,28.12,1.842,3.132,0.05,log_20260424_153546.csv,157.72013333333334,1.29,0.1,1.0
9465.299,-99.2,40.0,28.12,1.91,3.201,0.05,log_20260424_153546.csv,157.75498333333334,1.2910000000000001,0.1,1.0
9467.39,-99.27,40.0,28.12,2.008,3.113,0.05,log_20260424_153546.csv,157.78983333333332,1.105,0.1,1.0
9469.484,-99.34,40.0,28.12,1.705,3.162,0.05,log_20260424_153546.csv,157.82473333333334,1.4569999999999999,0.1,1.0
9471.576,-99.3,40.0,28.12,1.852,2.946,0.05,log_20260424_153546.csv,157.85959999999997,1.094,0.1,1.0
9473.666,-99.2,40.0,28.1,1.988,3.093,0.05,log_20260424_153546.csv,157.89443333333332,1.105,0.1,1.0
9475.758,-99.28,40.0,28.1,1.618,2.965,0.05,log_20260424_153546.csv,157.92929999999998,1.3469999999999998,0.1,1.0
9477.85,-99.25,40.0,28.12,1.569,3.014,0.05,log_20260424_153546.csv,157.96416666666667,1.4449999999999998,0.1,1.0
9479.942,-99.24,40.0,28.1,1.569,2.956,0.05,log_20260424_153546.csv,157.99903333333333,1.387,0.1,1.0
9482.034,-99.34,40.0,28.14,2.056,3.054,0.05,log_20260424_153546.csv,158.0339,0.9979999999999998,0.1,1.0
9484.125,-99.27,40.0,28.12,1.783,3.113,0.05,log_20260424_153546.csv,158.06875,1.33,0.1,1.0
9486.216,-99.28,40.0,28.11,1.949,3.25,0.05,log_20260424_153546.csv,158.1036,1.301,0.1,1.0
9488.308,-99.37,40.0,28.12,1.91,3.083,0.05,log_20260424_153546.csv,158.1384666666667,1.1730000000000003,0.1,1.0
9490.4,-99.11,40.0,28.12,1.861,3.014,0.05,log_20260424_153546.csv,158.17333333333332,1.1529999999999998,0.1,1.0
9492.493,-99.39,40.0,28.12,2.095,3.005,0.05,log_20260424_153546.csv,158.2082166666667,0.9099999999999997,0.1,1.0
9494.589,-99.27,40.0,28.1,1.959,3.25,0.05,log_20260424_153546.csv,158.24314999999999,1.291,0.1,1.0
9496.685,-99.42,40.0,28.11,1.959,3.054,0.05,log_20260424_153546.csv,158.2780833333333,1.0949999999999998,0.1,1.0
9498.782,-99.24,40.0,28.1,1.783,3.054,0.05,log_20260424_153546.csv,158.31303333333332,1.271,0.1,1.0
9500.873,-99.25,40.0,28.1,1.53,2.975,0.05,log_20260424_153546.csv,158.34788333333333,1.445,0.1,1.0
9502.964,-99.34,40.0,28.11,2.193,3.005,0.05,log_20260424_153546.csv,158.38273333333333,0.8119999999999998,0.1,1.0
9505.056,-99.34,40.0,28.11,1.793,3.054,0.05,log_20260424_153546.csv,158.41760000000002,1.261,0.1,1.0
9507.148,-99.3,40.0,28.12,2.076,3.014,0.05,log_20260424_153546.csv,158.45246666666665,0.9379999999999997,0.1,1.0
9509.24,-99.32,40.0,28.11,2.008,3.044,0.05,log_20260424_153546.csv,158.48733333333334,1.036,0.1,1.0
9511.331,-99.42,40.0,28.1,1.939,3.044,0.05,log_20260424_153546.csv,158.52218333333334,1.105,0.1,1.0
9513.422,-99.35,40.0,28.12,1.803,3.054,0.05,log_20260424_153546.csv,158.55703333333335,1.251,0.1,1.0
9515.514,-99.44,40.0,28.11,1.998,3.142,0.05,log_20260424_153546.csv,158.59189999999998,1.144,0.1,1.0
9517.606,-99.44,40.0,28.11,1.93,3.201,0.05,log_20260424_153546.csv,158.62676666666667,1.2710000000000001,0.1,1.0
9519.698,-99.37,40.0,28.11,1.822,3.083,0.05,log_20260424_153546.csv,158.66163333333333,1.2610000000000001,0.1,1.0
9521.79,-99.27,40.0,28.11,1.822,3.044,0.05,log_20260424_153546.csv,158.69650000000001,1.222,0.1,1.0
9523.88,-99.46,40.0,28.12,1.764,3.005,0.05,log_20260424_153546.csv,158.7313333333333,1.2409999999999999,0.1,1.0
9525.972,-99.5,40.0,28.14,1.939,3.122,0.05,log_20260424_153546.csv,158.7662,1.1829999999999998,0.1,1.0
9528.066,-99.44,40.0,28.12,2.037,3.093,0.05,log_20260424_153546.csv,158.80110000000002,1.056,0.1,1.0
9530.157,-99.21,40.0,28.12,2.076,3.171,0.05,log_20260424_153546.csv,158.83595,1.0949999999999998,0.1,1.0
9532.249,-99.27,40.0,28.12,1.92,3.171,0.05,log_20260424_153546.csv,158.87081666666666,1.251,0.1,1.0
9534.339,-99.41,40.0,28.1,1.754,3.181,0.05,log_20260424_153546.csv,158.90565,1.427,0.1,1.0
9536.431,-99.46,40.0,28.11,1.939,3.083,0.05,log_20260424_153546.csv,158.94051666666667,1.1440000000000001,0.1,1.0
9538.524,-99.53,40.0,28.11,2.037,3.211,0.05,log_20260424_153546.csv,158.97539999999998,1.174,0.1,1.0
9540.615,-99.25,40.0,28.11,1.881,3.093,0.05,log_20260424_153546.csv,159.01024999999998,1.212,0.1,1.0
9542.707,-99.42,40.0,28.12,1.969,3.083,0.05,log_20260424_153546.csv,159.04511666666667,1.114,0.1,1.0
9544.798,-99.39,40.0,28.11,1.881,2.975,0.05,log_20260424_153546.csv,159.07996666666668,1.094,0.1,1.0
9546.889,-99.56,40.0,28.11,1.832,3.171,0.05,log_20260424_153546.csv,159.11481666666666,1.3389999999999997,0.1,1.0
9548.982,-99.46,40.0,28.1,1.627,3.093,0.05,log_20260424_153546.csv,159.1497,1.466,0.1,1.0
9551.075,-99.5,40.0,28.1,2.027,3.044,0.05,log_20260424_153546.csv,159.18458333333334,1.017,0.1,1.0
9553.17,-99.37,40.0,28.11,1.832,3.211,0.05,log_20260424_153546.csv,159.2195,1.3789999999999998,0.1,1.0
9555.267,-99.46,40.0,28.12,2.008,3.103,0.05,log_20260424_153546.csv,159.25445,1.0950000000000002,0.1,1.0
9557.363,-99.5,40.0,28.11,1.891,3.083,0.05,log_20260424_153546.csv,159.28938333333332,1.1920000000000002,0.1,1.0
9559.455,-99.51,40.0,28.11,1.891,3.122,0.05,log_20260424_153546.csv,159.32425,1.2309999999999999,0.1,1.0
9561.545,-99.47,40.0,28.12,1.891,3.162,0.05,log_20260424_153546.csv,159.35908333333333,1.271,0.1,1.0
9563.637,-99.54,40.0,28.11,2.017,3.054,0.05,log_20260424_153546.csv,159.39395000000002,1.037,0.1,1.0
9565.729,-99.58,40.0,28.12,2.193,3.142,0.05,log_20260424_153546.csv,159.42881666666665,0.9489999999999998,0.1,1.0
9567.821,-99.41,40.0,28.11,1.998,3.093,0.05,log_20260424_153546.csv,159.46368333333334,1.095,0.1,1.0
9569.913,-99.53,40.0,28.11,1.657,3.034,0.05,log_20260424_153546.csv,159.49855,1.3769999999999998,0.1,1.0
9572.004,-99.51,40.0,28.12,1.93,2.965,0.05,log_20260424_153546.csv,159.5334,1.035,0.1,1.0
9574.095,-99.46,40.0,28.11,1.608,3.005,0.05,log_20260424_153546.csv,159.56824999999998,1.3969999999999998,0.1,1.0
