time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
9576.187,-99.73,40.0,28.11,1.579,3.073,0.05,log_20260424_153546.csv,159.60311666666666,1.494,0.1,1.0
9578.28,-99.68,40.0,28.1,1.832,3.093,0.05,log_20260424_153546.csv,159.638,1.261,0.1,1.0
9580.371,-99.6,40.0,28.11,1.705,3.014,0.05,log_20260424_153546.csv,159.67284999999998,1.3089999999999997,0.1,1.0
9582.462,-99.58,40.0,28.1,2.047,3.044,0.05,log_20260424_153546.csv,159.7077,0.9969999999999999,0.1,1.0
9584.553,-99.46,40.0,28.1,2.027,3.093,0.05,log_20260424_153546.csv,159.74255,1.0659999999999998,0.1,1.0
9586.647,-99.46,40.0,28.1,2.076,3.093,0.05,log_20260424_153546.csv,159.77745000000002,1.017,0.1,1.0
9588.739,-99.58,40.0,28.11,1.92,3.152,0.05,log_20260424_153546.csv,159.81231666666665,1.2320000000000002,0.1,1.0
9590.83,-99.63,40.0,28.1,1.881,3.063,0.05,log_20260424_153546.csv,159.84716666666665,1.1820000000000002,0.1,1.0
9592.921,-99.53,40.0,28.1,1.852,3.083,0.05,log_20260424_153546.csv,159.88201666666666,1.231,0.1,1.0
9595.013,-99.71,40.0,28.11,1.881,3.054,0.05,log_20260424_153546.csv,159.91688333333335,1.1729999999999998,0.1,1.0
9597.104,-99.73,40.0,28.12,1.813,3.024,0.05,log_20260424_153546.csv,159.95173333333332,1.211,0.1,1.0
9599.197,-99.68,40.0,28.12,2.076,3.093,0.05,log_20260424_153546.csv,159.98661666666666,1.017,0.1,1.0
9601.289,-99.58,40.0,28.12,2.086,3.005,0.05,log_20260424_153546.csv,160.02148333333335,0.919,0.1,1.0
9603.379,-99.46,40.0,28.12,1.891,3.162,0.05,log_20260424_153546.csv,160.05631666666667,1.271,0.1,1.0
9605.471,-99.53,40.0,28.12,1.813,3.063,0.05,log_20260424_153546.csv,160.09118333333333,1.2500000000000002,0.1,1.0
9607.562,-99.75,40.0,28.12,1.813,2.985,0.05,log_20260424_153546.csv,160.12603333333334,1.172,0.1,1.0
9609.656,-99.58,40.0,28.11,1.608,3.034,0.05,log_20260424_153546.csv,160.16093333333336,1.4259999999999997,0.1,1.0
9611.748,-99.67,40.0,28.11,2.037,3.113,0.05,log_20260424_153546.csv,160.1958,1.076,0.1,1.0
9613.843,-99.61,40.0,28.1,1.92,2.965,0.05,log_20260424_153546.csv,160.23071666666667,1.045,0.1,1.0
9615.935,-99.58,40.0,28.11,1.881,3.103,0.05,log_20260424_153546.csv,160.26558333333332,1.2220000000000002,0.1,1.0
9618.031,-99.54,40.0,28.13,1.9,3.063,0.05,log_20260424_153546.csv,160.30051666666668,1.1630000000000003,0.1,1.0
9620.123,-99.61,40.0,28.12,1.657,2.985,0.05,log_20260424_153546.csv,160.33538333333334,1.3279999999999998,0.1,1.0
9622.214,-99.54,40.0,28.11,1.696,3.044,0.05,log_20260424_153546.csv,160.37023333333335,1.348,0.1,1.0
9624.305,-99.61,40.0,28.12,1.657,3.044,0.05,log_20260424_153546.csv,160.40508333333335,1.387,0.1,1.0
9626.398,-99.68,40.0,28.1,1.569,3.014,0.05,log_20260424_153546.csv,160.43996666666666,1.4449999999999998,0.1,1.0
9628.49,-99.67,40.0,28.1,1.9,3.063,0.05,log_20260424_153546.csv,160.47483333333332,1.1630000000000003,0.1,1.0
9630.581,-99.58,40.0,28.1,2.095,3.132,0.05,log_20260424_153546.csv,160.50968333333333,1.037,0.1,1.0
9632.672,-99.54,40.0,28.11,1.676,3.103,0.05,log_20260424_153546.csv,160.54453333333333,1.4270000000000003,0.1,1.0
9634.764,-99.53,40.0,28.11,2.037,3.093,0.05,log_20260424_153546.csv,160.5794,1.056,0.1,1.0
9636.856,-99.54,40.0,28.11,1.725,2.965,0.05,log_20260424_153546.csv,160.61426666666665,1.2399999999999998,0.1,1.0
9638.948,-99.68,40.0,28.11,1.647,3.054,0.05,log_20260424_153546.csv,160.64913333333334,1.4069999999999998,0.1,1.0
9641.039,-99.58,40.0,28.11,2.105,3.083,0.05,log_20260424_153546.csv,160.68398333333334,0.9780000000000002,0.1,1.0
9643.13,-99.77,40.0,28.12,1.861,3.181,0.05,log_20260424_153546.csv,160.71883333333332,1.32,0.1,1.0
9645.222,-99.63,40.0,28.12,1.696,3.181,0.05,log_20260424_153546.csv,160.7537,1.485,0.1,1.0
9647.314,-99.71,40.0,28.11,1.91,3.201,0.05,log_20260424_153546.csv,160.78856666666667,1.2910000000000001,0.1,1.0
9649.406,-99.75,40.0,28.11,1.813,3.142,0.05,log_20260424_153546.csv,160.82343333333336,1.329,0.1,1.0
9651.498,-99.71,40.0,28.1,1.842,3.122,0.05,log_20260424_153546.csv,160.85829999999999,1.2799999999999998,0.1,1.0
9653.588,-99.64,40.0,28.11,1.9,3.201,0.05,log_20260424_153546.csv,160.89313333333334,1.3010000000000002,0.1,1.0
9655.681,-99.58,40.0,28.1,1.832,3.25,0.05,log_20260424_153546.csv,160.92801666666668,1.418,0.1,1.0
9657.774,-99.61,40.0,28.11,1.793,3.103,0.05,log_20260424_153546.csv,160.9629,1.3100000000000003,0.1,1.0
9659.865,-99.54,40.0,28.11,1.949,3.093,0.05,log_20260424_153546.csv,160.99775,1.144,0.1,1.0
9661.957,-99.46,40.0,28.12,1.91,3.142,0.05,log_20260424_153546.csv,161.03261666666668,1.232,0.1,1.0
9664.047,-99.73,40.0,28.12,2.066,3.103,0.05,log_20260424_153546.csv,161.06745,1.0370000000000004,0.1,1.0
9666.139,-99.71,40.0,28.1,1.861,3.23,0.05,log_20260424_153546.csv,161.10231666666667,1.369,0.1,1.0
9668.232,-99.8,40.0,28.1,1.881,3.142,0.05,log_20260424_153546.csv,161.1372,1.261,0.1,1.0
9670.323,-99.77,40.0,28.1,1.764,3.132,0.05,log_20260424_153546.csv,161.17205,1.368,0.1,1.0
9672.415,-99.63,40.0,28.1,1.881,3.152,0.05,log_20260424_153546.csv,161.20691666666667,1.2710000000000001,0.1,1.0
9674.506,-99.47,40.0,28.11,1.793,3.083,0.05,log_20260424_153546.csv,161.24176666666665,1.2900000000000003,0.1,1.0
9676.597,-99.6,40.0,28.11,1.803,3.142,0.05,log_20260424_153546.csv,161.27661666666665,1.339,0.1,1.0
9678.691,-99.83,40.0,28.12,1.832,3.142,0.05,log_20260424_153546.csv,161.31151666666668,1.3099999999999998,0.1,1.0
9680.787,-99.68,40.0,28.11,1.725,3.152,0.05,log_20260424_153546.csv,161.34645,1.427,0.1,1.0
9682.878,-99.8,40.0,28.1,1.969,3.142,0.05,log_20260424_153546.csv,161.3813,1.1729999999999998,0.1,1.0
9684.97,-99.75,40.0,28.11,2.134,3.073,0.05,log_20260424_153546.csv,161.41616666666667,0.9390000000000001,0.1,1.0
9687.066,-99.75,40.0,28.11,2.095,3.142,0.05,log_20260424_153546.csv,161.45110000000003,1.0469999999999997,0.1,1.0
9689.158,-99.7,40.0,28.1,1.783,3.054,0.05,log_20260424_153546.csv,161.48596666666666,1.271,0.1,1.0
9691.25,-99.7,40.0,28.11,2.047,3.073,0.05,log_20260424_153546.csv,161.52083333333334,1.0259999999999998,0.1,1.0
9693.34,-99.64,40.0,28.12,1.959,3.211,0.05,log_20260424_153546.csv,161.55566666666667,1.2519999999999998,0.1,1.0
9695.432,-99.71,40.0,28.1,2.066,3.005,0.05,log_20260424_153546.csv,161.59053333333335,0.9390000000000001,0.1,1.0
9697.524,-99.67,40.0,28.11,1.881,3.113,0.05,log_20260424_153546.csv,161.62539999999998,1.232,0.1,1.0
9699.616,-99.64,40.0,28.11,1.9,3.152,0.05,log_20260424_153546.csv,161.66026666666667,1.2520000000000002,0.1,1.0
9701.708,-99.61,40.0,28.1,1.891,2.965,0.05,log_20260424_153546.csv,161.69513333333333,1.0739999999999998,0.1,1.0
9703.798,-99.64,40.0,28.1,1.647,2.965,0.05,log_20260424_153546.csv,161.72996666666668,1.3179999999999998,0.1,1.0
9705.89,-99.58,40.0,28.1,1.657,2.965,0.05,log_20260424_153546.csv,161.7648333333333,1.3079999999999998,0.1,1.0
9707.983,-99.61,40.0,28.1,1.91,3.103,0.05,log_20260424_153546.csv,161.79971666666668,1.1930000000000003,0.1,1.0
9710.074,-99.64,40.0,28.1,2.095,3.113,0.05,log_20260424_153546.csv,161.8345666666667,1.0179999999999998,0.1,1.0
9712.166,-99.75,40.0,28.11,1.764,2.936,0.05,log_20260424_153546.csv,161.86943333333332,1.172,0.1,1.0
9714.257,-99.75,40.0,28.13,1.588,3.044,0.05,log_20260424_153546.csv,161.90428333333332,1.456,0.1,1.0
9716.348,-99.64,40.0,28.11,2.203,2.965,0.05,log_20260424_153546.csv,161.93913333333333,0.762,0.1,1.0
9718.441,-99.68,40.0,28.12,2.115,3.093,0.05,log_20260424_153546.csv,161.97401666666667,0.9779999999999998,0.1,1.0
9720.532,-99.7,40.0,28.11,1.891,3.024,0.05,log_20260424_153546.csv,162.00886666666665,1.133,0.1,1.0
9722.625,-99.68,40.0,28.11,1.861,3.132,0.05,log_20260424_153546.csv,162.04375,1.2710000000000001,0.1,1.0
9724.716,-99.58,40.0,28.11,2.125,3.103,0.05,log_20260424_153546.csv,162.0786,0.9780000000000002,0.1,1.0
9726.807,-99.54,40.0,28.1,1.676,2.985,0.05,log_20260424_153546.csv,162.11345,1.309,0.1,1.0
9728.9,-99.5,40.0,28.1,2.047,3.014,0.05,log_20260424_153546.csv,162.14833333333334,0.9669999999999996,0.1,1.0
9730.992,-99.67,40.0,28.11,1.676,3.103,0.05,log_20260424_153546.csv,162.1832,1.4270000000000003,0.1,1.0
9733.083,-99.73,40.0,28.11,2.047,3.122,0.05,log_20260424_153546.csv,162.21805,1.0749999999999997,0.1,1.0
9735.174,-99.68,40.0,28.12,1.783,3.093,0.05,log_20260424_153546.csv,162.2529,1.31,0.1,1.0
9737.266,-99.64,40.0,28.12,1.891,3.162,0.05,log_20260424_153546.csv,162.28776666666667,1.271,0.1,1.0
9739.358,-99.64,40.0,28.1,1.725,3.132,0.05,log_20260424_153546.csv,162.32263333333333,1.407,0.1,1.0
9741.45,-99.61,40.0,28.1,1.988,3.181,0.05,log_20260424_153546.csv,162.35750000000002,1.193,0.1,1.0
9743.541,-99.75,40.0,28.1,1.842,3.23,0.05,log_20260424_153546.csv,162.39235,1.388,0.1,1.0
9745.633,-99.71,40.0,28.11,1.666,3.162,0.05,log_20260424_153546.csv,162.42721666666665,1.496,0.1,1.0
9747.725,-99.64,40.0,28.11,1.861,3.103,0.05,log_20260424_153546.csv,162.46208333333334,1.2420000000000002,0.1,1.0
9749.822,-99.89,40.0,28.12,1.93,3.142,0.05,log_20260424_153546.csv,162.49703333333335,1.212,0.1,1.0
9751.914,-99.8,40.0,28.12,2.056,3.083,0.05,log_20260424_153546.csv,162.5319,1.0270000000000001,0.1,1.0
9754.008,-99.71,40.0,28.11,1.891,3.122,0.05,log_20260424_153546.csv,162.5668,1.2309999999999999,0.1,1.0
9756.1,-99.71,40.0,28.11,1.861,3.181,0.05,log_20260424_153546.csv,162.60166666666666,1.32,0.1,1.0
9758.193,-99.7,40.0,28.12,1.891,3.201,0.05,log_20260424_153546.csv,162.63655,1.31,0.1,1.0
9760.284,-99.71,40.0,28.1,1.793,3.063,0.05,log_20260424_153546.csv,162.6714,1.2700000000000002,0.1,1.0
9762.375,-99.63,40.0,28.11,1.696,3.103,0.05,log_20260424_153546.csv,162.70625,1.4070000000000003,0.1,1.0
9764.467,-99.51,40.0,28.11,1.803,3.063,0.05,log_20260424_153546.csv,162.74111666666667,1.2600000000000002,0.1,1.0
9766.558,-99.7,40.0,28.1,1.939,3.162,0.05,log_20260424_153546.csv,162.77596666666668,1.2229999999999999,0.1,1.0
9768.651,-99.75,40.0,28.1,1.803,3.142,0.05,log_20260424_153546.csv,162.81085,1.339,0.1,1.0
9770.743,-99.77,40.0,28.12,1.852,3.201,0.05,log_20260424_153546.csv,162.84571666666668,1.349,0.1,1.0
9772.833,-99.75,40.0,28.11,1.852,3.162,0.05,log_20260424_153546.csv,162.88055,1.3099999999999998,0.1,1.0
9774.925,-99.63,40.0,28.13,1.608,3.093,0.05,log_20260424_153546.csv,162.91541666666666,1.4849999999999999,0.1,1.0
9777.017,-99.63,40.0,28.11,1.627,3.093,0.05,log_20260424_153546.csv,162.95028333333332,1.466,0.1,1.0
9779.109,-99.64,40.0,28.12,2.008,3.083,0.05,log_20260424_153546.csv,162.98515,1.0750000000000002,0.1,1.0
9781.201,-99.7,40.0,28.12,2.115,3.054,0.05,log_20260424_153546.csv,163.02001666666666,0.9389999999999996,0.1,1.0
9783.291,-99.6,40.0,28.11,2.056,3.054,0.05,log_20260424_153546.csv,163.05485,0.9979999999999998,0.1,1.0
9785.383,-99.64,40.0,28.12,1.852,3.044,0.05,log_20260424_153546.csv,163.08971666666667,1.192,0.1,1.0
9787.475,-99.71,40.0,28.1,1.793,3.054,0.05,log_20260424_153546.csv,163.12458333333333,1.261,0.1,1.0
9789.567,-99.67,40.0,28.14,1.686,3.171,0.05,log_20260424_153546.csv,163.15945,1.4849999999999999,0.1,1.0
9791.66,-99.75,40.0,28.12,1.978,3.152,0.05,log_20260424_153546.csv,163.19433333333333,1.1740000000000002,0.1,1.0
9793.751,-99.54,40.0,28.11,1.939,3.113,0.05,log_20260424_153546.csv,163.22918333333334,1.174,0.1,1.0
9795.842,-99.58,40.0,28.11,1.832,3.181,0.05,log_20260424_153546.csv,163.26403333333334,1.349,0.1,1.0
9797.934,-99.67,40.0,28.14,2.144,3.073,0.05,log_20260424_153546.csv,163.29889999999997,0.9289999999999998,0.1,1.0
9800.027,-99.68,40.0,28.11,2.056,3.044,0.05,log_20260424_153546.csv,163.33378333333334,0.988,0.1,1.0
9802.118,-99.6,40.0,28.12,1.666,3.034,0.05,log_20260424_153546.csv,163.36863333333335,1.3679999999999999,0.1,1.0
9804.209,-99.75,40.0,28.11,2.066,3.181,0.05,log_20260424_153546.csv,163.40348333333336,1.1150000000000002,0.1,1.0
9806.3,-99.61,40.0,28.12,1.725,2.956,0.05,log_20260424_153546.csv,163.43833333333333,1.2309999999999999,0.1,1.0
9808.392,-99.71,40.0,28.1,1.676,3.024,0.05,log_20260424_153546.csv,163.4732,1.348,0.1,1.0
9810.485,-99.71,40.0,28.11,1.891,3.044,0.05,log_20260424_153546.csv,163.50808333333333,1.153,0.1,1.0
9812.576,-99.54,40.0,28.1,1.949,3.083,0.05,log_20260424_153546.csv,163.5429333333333,1.1340000000000001,0.1,1.0
9814.668,-99.53,40.0,28.12,1.822,3.162,0.05,log_20260424_153546.csv,163.5778,1.3399999999999999,0.1,1.0
9816.76,-99.58,40.0,28.12,1.891,3.171,0.05,log_20260424_153546.csv,163.61266666666668,1.2799999999999998,0.1,1.0
9818.857,-99.58,40.0,28.12,1.978,3.044,0.05,log_20260424_153546.csv,163.64761666666666,1.066,0.1,1.0
9820.949,-99.64,40.0,28.12,1.891,3.093,0.05,log_20260424_153546.csv,163.68248333333335,1.202,0.1,1.0
9823.043,-99.73,40.0,28.12,1.93,3.122,0.05,log_20260424_153546.csv,163.71738333333332,1.192,0.1,1.0
9825.135,-99.78,40.0,28.1,1.842,3.171,0.05,log_20260424_153546.csv,163.75225,1.3289999999999997,0.1,1.0
9827.227,-99.68,40.0,28.11,1.764,3.171,0.05,log_20260424_153546.csv,163.7871166666667,1.4069999999999998,0.1,1.0
9829.319,-99.68,40.0,28.14,1.891,3.171,0.05,log_20260424_153546.csv,163.82198333333332,1.2799999999999998,0.1,1.0
9831.411,-99.71,40.0,28.11,1.939,3.162,0.05,log_20260424_153546.csv,163.85685,1.2229999999999999,0.1,1.0
9833.502,-99.56,40.0,28.11,1.842,3.103,0.05,log_20260424_153546.csv,163.89170000000001,1.2610000000000001,0.1,1.0
9835.593,-99.41,40.0,28.1,1.852,3.24,0.05,log_20260424_153546.csv,163.92655000000002,1.3880000000000001,0.1,1.0
9837.685,-99.47,40.0,28.1,1.9,3.171,0.05,log_20260424_153546.csv,163.96141666666665,1.271,0.1,1.0
9839.777,-99.42,40.0,28.1,1.832,3.132,0.05,log_20260424_153546.csv,163.99628333333334,1.3,0.1,1.0
9841.869,-99.42,40.0,28.14,1.978,2.975,0.05,log_20260424_153546.csv,164.03115,0.9970000000000001,0.1,1.0
9843.96,-99.67,40.0,28.12,1.842,3.093,0.05,log_20260424_153546.csv,164.06599999999997,1.251,0.1,1.0
9846.051,-99.63,40.0,28.11,1.793,2.985,0.05,log_20260424_153546.csv,164.10084999999998,1.192,0.1,1.0
9848.143,-99.68,40.0,28.1,2.105,3.162,0.05,log_20260424_153546.csv,164.13571666666667,1.057,0.1,1.0
9850.236,-99.58,40.0,28.1,1.891,3.162,0.05,log_20260424_153546.csv,164.1706,1.271,0.1,1.0
9852.327,-99.5,40.0,28.11,2.008,3.152,0.05,log_20260424_153546.csv,164.20544999999998,1.1440000000000001,0.1,1.0
9854.418,-99.56,40.0,28.1,1.939,3.113,0.05,log_20260424_153546.csv,164.2403,1.174,0.1,1.0
9856.51,-99.53,40.0,28.1,2.008,3.162,0.05,log_20260424_153546.csv,164.27516666666668,1.154,0.1,1.0
9858.601,-99.5,40.0,28.1,1.783,3.211,0.05,log_20260424_153546.csv,164.31001666666668,1.428,0.1,1.0
9860.695,-99.53,40.0,28.12,1.832,3.171,0.05,log_20260424_153546.csv,164.34491666666665,1.3389999999999997,0.1,1.0
9862.786,-99.54,40.0,28.12,1.998,3.113,0.05,log_20260424_153546.csv,164.37976666666665,1.115,0.1,1.0
9864.877,-99.71,40.0,28.12,1.598,2.985,0.05,log_20260424_153546.csv,164.41461666666666,1.3869999999999998,0.1,1.0
9866.969,-99.56,40.0,28.14,2.056,3.054,0.05,log_20260424_153546.csv,164.44948333333332,0.9979999999999998,0.1,1.0
9869.06,-99.56,40.0,28.12,1.813,3.083,0.05,log_20260424_153546.csv,164.48433333333332,1.2700000000000002,0.1,1.0
9871.153,-99.5,40.0,28.1,1.764,3.073,0.05,log_20260424_153546.csv,164.51921666666667,1.309,0.1,1.0
9873.245,-99.51,40.0,28.1,1.861,3.103,0.05,log_20260424_153546.csv,164.55408333333335,1.2420000000000002,0.1,1.0
9875.335,-99.54,40.0,28.11,1.949,3.093,0.05,log_20260424_153546.csv,164.58891666666665,1.144,0.1,1.0
9877.427,-99.67,40.0,28.1,1.657,3.063,0.05,log_20260424_153546.csv,164.62378333333334,1.4060000000000001,0.1,1.0
9879.519,-99.56,40.0,28.11,1.9,3.113,0.05,log_20260424_153546.csv,164.65865,1.213,0.1,1.0
9881.611,-99.51,40.0,28.11,1.939,3.113,0.05,log_20260424_153546.csv,164.69351666666668,1.174,0.1,1.0
9883.704,-99.46,40.0,28.11,1.832,3.171,0.05,log_20260424_153546.csv,164.7284,1.3389999999999997,0.1,1.0
9885.799,-99.6,40.0,28.11,1.92,3.054,0.05,log_20260424_153546.csv,164.76331666666667,1.134,0.1,1.0
9887.891,-99.46,40.0,28.11,1.813,3.083,0.05,log_20260424_153546.csv,164.79818333333333,1.2700000000000002,0.1,1.0
9889.984,-99.34,40.0,28.1,1.744,3.083,0.05,log_20260424_153546.csv,164.83306666666667,1.3390000000000002,0.1,1.0
9892.079,-99.41,40.0,28.11,1.696,3.122,0.05,log_20260424_153546.csv,164.86798333333334,1.426,0.1,1.0
9894.17,-99.44,40.0,28.1,2.027,2.965,0.05,log_20260424_153546.csv,164.90283333333335,0.9379999999999997,0.1,1.0
9896.261,-99.5,40.0,28.1,1.832,3.083,0.05,log_20260424_153546.csv,164.93768333333335,1.2510000000000001,0.1,1.0
9898.353,-99.53,40.0,28.11,1.696,3.103,0.05,log_20260424_153546.csv,164.97254999999998,1.4070000000000003,0.1,1.0
9900.446,-99.47,40.0,28.11,1.813,3.044,0.05,log_20260424_153546.csv,165.00743333333332,1.231,0.1,1.0
9902.537,-99.39,40.0,28.11,1.53,3.054,0.05,log_20260424_153546.csv,165.04228333333333,1.5239999999999998,0.1,1.0
9904.628,-99.34,40.0,28.11,2.037,3.054,0.05,log_20260424_153546.csv,165.07713333333334,1.017,0.1,1.0
9906.72,-99.39,40.0,28.13,2.105,2.995,0.05,log_20260424_153546.csv,165.112,0.8900000000000001,0.1,1.0
9908.811,-99.34,40.0,28.12,1.959,3.201,0.05,log_20260424_153546.csv,165.14685,1.242,0.1,1.0
9910.904,-99.44,40.0,28.11,1.92,3.152,0.05,log_20260424_153546.csv,165.18173333333334,1.2320000000000002,0.1,1.0
9912.996,-99.24,40.0,28.11,1.696,3.142,0.05,log_20260424_153546.csv,165.2166,1.446,0.1,1.0
9915.086,-99.3,40.0,28.11,1.959,3.113,0.05,log_20260424_153546.csv,165.25143333333332,1.154,0.1,1.0
9917.178,-99.42,40.0,28.1,1.822,3.122,0.05,log_20260424_153546.csv,165.2863,1.2999999999999998,0.1,1.0
9919.269,-99.37,40.0,28.1,1.978,3.063,0.05,log_20260424_153546.csv,165.32115000000002,1.0850000000000002,0.1,1.0
9921.362,-99.34,40.0,28.1,1.744,3.122,0.05,log_20260424_153546.csv,165.35603333333333,1.378,0.1,1.0
9923.454,-99.34,40.0,28.12,1.988,3.181,0.05,log_20260424_153546.csv,165.3909,1.193,0.1,1.0
9925.544,-99.37,40.0,28.12,1.939,3.063,0.05,log_20260424_153546.csv,165.42573333333334,1.124,0.1,1.0
9927.636,-99.44,40.0,28.14,1.949,3.191,0.05,log_20260424_153546.csv,165.4606,1.2419999999999998,0.1,1.0
9929.729,-99.32,40.0,28.11,1.92,3.171,0.05,log_20260424_153546.csv,165.4954833333333,1.251,0.1,1.0
9931.821,-99.32,40.0,28.14,2.095,3.044,0.05,log_20260424_153546.csv,165.53035,0.9489999999999998,0.1,1.0
9933.913,-99.3,40.0,28.12,1.959,3.093,0.05,log_20260424_153546.csv,165.5652166666667,1.134,0.1,1.0
9936.004,-99.25,40.0,28.1,1.978,3.152,0.05,log_20260424_153546.csv,165.6000666666667,1.1740000000000002,0.1,1.0
9938.095,-99.34,40.0,28.11,1.949,2.956,0.05,log_20260424_153546.csv,165.63491666666667,1.007,0.1,1.0
9940.187,-99.34,40.0,28.12,1.666,2.985,0.05,log_20260424_153546.csv,165.66978333333333,1.319,0.1,1.0
9942.28,-99.21,40.0,28.11,2.193,3.093,0.05,log_20260424_153546.csv,165.70466666666667,0.8999999999999999,0.1,1.0
9944.371,-99.3,40.0,28.1,2.008,3.093,0.05,log_20260424_153546.csv,165.73951666666665,1.085,0.1,1.0
9946.462,-99.32,40.0,28.1,2.027,3.005,0.05,log_20260424_153546.csv,165.77436666666665,0.9779999999999998,0.1,1.0
9948.553,-99.27,40.0,28.12,1.783,2.995,0.05,log_20260424_153546.csv,165.80921666666666,1.2120000000000002,0.1,1.0
9950.645,-99.28,40.0,28.1,1.569,2.965,0.05,log_20260424_153546.csv,165.84408333333334,1.396,0.1,1.0
9952.739,-99.24,40.0,28.1,2.056,3.113,0.05,log_20260424_153546.csv,165.87898333333334,1.057,0.1,1.0
9954.834,-99.07,40.0,28.1,1.949,3.054,0.05,log_20260424_153546.csv,165.9139,1.1049999999999998,0.1,1.0
9956.926,-99.11,40.0,28.1,1.715,3.024,0.05,log_20260424_153546.csv,165.94876666666667,1.309,0.1,1.0
9959.023,-99.17,40.0,28.12,2.037,3.171,0.05,log_20260424_153546.csv,165.98371666666665,1.134,0.1,1.0
9961.114,-99.17,40.0,28.12,1.988,3.181,0.05,log_20260424_153546.csv,166.01856666666666,1.193,0.1,1.0
9963.206,-99.11,40.0,28.12,1.959,3.113,0.05,log_20260424_153546.csv,166.05343333333334,1.154,0.1,1.0
9965.296,-99.07,40.0,28.11,2.134,3.162,0.05,log_20260424_153546.csv,166.08826666666667,1.028,0.1,1.0
9967.388,-99.08,40.0,28.12,1.598,2.965,0.05,log_20260424_153546.csv,166.12313333333336,1.3669999999999998,0.1,1.0
9969.481,-99.17,40.0,28.11,1.793,3.083,0.05,log_20260424_153546.csv,166.15801666666667,1.2900000000000003,0.1,1.0
9971.572,-99.05,40.0,28.1,1.842,3.093,0.05,log_20260424_153546.csv,166.19286666666667,1.251,0.1,1.0
9973.664,-99.02,40.0,28.11,1.852,3.093,0.05,log_20260424_153546.csv,166.22773333333333,1.2409999999999999,0.1,1.0
9975.754,-99.15,40.0,28.1,1.852,3.103,0.05,log_20260424_153546.csv,166.2625666666667,1.2510000000000001,0.1,1.0
9977.846,-99.03,40.0,28.11,1.735,2.995,0.05,log_20260424_153546.csv,166.29743333333332,1.26,0.1,1.0
9979.939,-98.98,40.0,28.11,1.579,3.122,0.05,log_20260424_153546.csv,166.33231666666669,1.543,0.1,1.0
9982.03,-98.98,40.0,28.12,1.998,3.014,0.05,log_20260424_153546.csv,166.3671666666667,1.0159999999999998,0.1,1.0
9984.122,-99.0,40.0,28.11,2.125,3.024,0.05,log_20260424_153546.csv,166.40203333333332,0.899,0.1,1.0
9986.213,-98.93,40.0,28.11,1.686,3.014,0.05,log_20260424_153546.csv,166.43688333333333,1.3279999999999998,0.1,1.0
9988.304,-99.03,40.0,28.11,2.066,3.142,0.05,log_20260424_153546.csv,166.47173333333333,1.076,0.1,1.0
9990.397,-99.03,40.0,28.11,1.978,3.083,0.05,log_20260424_153546.csv,166.50661666666667,1.1050000000000002,0.1,1.0
9992.489,-99.07,40.0,28.1,1.949,3.132,0.05,log_20260424_153546.csv,166.54148333333333,1.183,0.1,1.0
9994.58,-98.98,40.0,28.11,1.793,3.162,0.05,log_20260424_153546.csv,166.57633333333334,1.369,0.1,1.0
9996.672,-99.08,40.0,28.12,1.91,3.103,0.05,log_20260424_153546.csv,166.6112,1.1930000000000003,0.1,1.0
9998.764,-98.98,40.0,28.11,1.978,3.152,0.05,log_20260424_153546.csv,166.64606666666666,1.1740000000000002,0.1,1.0
10000.856,-99.07,40.0,28.11,1.949,3.211,0.05,log_20260424_153546.csv,166.68093333333334,1.2619999999999998,0.1,1.0
10002.948,-98.96,40.0,28.12,1.92,3.132,0.05,log_20260424_153546.csv,166.7158,1.2120000000000002,0.1,1.0
10005.039,-98.86,40.0,28.12,1.949,3.132,0.05,log_20260424_153546.csv,166.75065,1.183,0.1,1.0
10007.13,-98.98,40.0,28.11,2.017,3.171,0.05,log_20260424_153546.csv,166.78549999999998,1.154,0.1,1.0
10009.222,-98.95,40.0,28.11,1.988,3.22,0.05,log_20260424_153546.csv,166.82036666666667,1.2320000000000002,0.1,1.0
10011.314,-98.92,40.0,28.1,1.949,3.142,0.05,log_20260424_153546.csv,166.85523333333333,1.1929999999999998,0.1,1.0
10013.406,-98.95,40.0,28.1,1.852,3.22,0.05,log_20260424_153546.csv,166.89010000000002,1.368,0.1,1.0
10015.498,-98.95,40.0,28.1,1.764,3.171,0.05,log_20260424_153546.csv,166.92496666666665,1.4069999999999998,0.1,1.0
10017.588,-98.86,40.0,28.1,1.832,3.181,0.05,log_20260424_153546.csv,166.9598,1.349,0.1,1.0
10019.681,-98.86,40.0,28.11,1.988,3.181,0.05,log_20260424_153546.csv,166.99468333333334,1.193,0.1,1.0
10021.778,-98.86,40.0,28.1,1.93,3.034,0.05,log_20260424_153546.csv,167.02963333333335,1.1039999999999999,0.1,1.0
10023.87,-98.92,40.0,28.1,2.056,3.034,0.05,log_20260424_153546.csv,167.0645,0.9779999999999998,0.1,1.0
10025.966,-98.95,40.0,28.11,2.037,3.093,0.05,log_20260424_153546.csv,167.09943333333334,1.056,0.1,1.0
10028.061,-98.95,40.0,28.11,1.959,3.054,0.05,log_20260424_153546.csv,167.13434999999998,1.0949999999999998,0.1,1.0
10030.154,-98.81,40.0,28.1,1.959,3.132,0.05,log_20260424_153546.csv,167.16923333333335,1.173,0.1,1.0
10032.245,-98.88,40.0,28.12,1.735,3.005,0.05,log_20260424_153546.csv,167.20408333333336,1.2699999999999998,0.1,1.0
10034.336,-98.79,40.0,28.12,1.686,3.103,0.05,log_20260424_153546.csv,167.23893333333334,1.4170000000000003,0.1,1.0
10036.428,-98.81,40.0,28.11,1.764,2.975,0.05,log_20260424_153546.csv,167.2738,1.211,0.1,1.0
10038.519,-98.83,40.0,28.1,1.686,2.995,0.05,log_20260424_153546.csv,167.30865,1.3090000000000002,0.1,1.0
10040.612,-98.76,40.0,28.11,1.579,2.946,0.05,log_20260424_153546.csv,167.3435333333333,1.3670000000000002,0.1,1.0
10366.991,-91.25,40.0,42.17,2.359,2.985,0.05,log_20260424_153546.csv,172.78318333333334,0.6259999999999999,0.1,1.0
10369.083,-91.24,40.0,28.14,1.91,3.014,0.05,log_20260424_153546.csv,172.81805,1.1039999999999999,0.1,1.0
10371.175,-91.12,40.0,28.12,1.793,2.828,0.05,log_20260424_153546.csv,172.85291666666666,1.035,0.1,1.0
10373.267,-91.11,40.0,28.12,1.53,2.897,0.05,log_20260424_153546.csv,172.88778333333332,1.3669999999999998,0.1,1.0
10375.364,-91.09,40.0,28.13,1.881,2.858,0.05,log_20260424_153546.csv,172.92273333333333,0.9770000000000001,0.1,1.0
10377.455,-91.06,40.0,28.13,2.466,3.024,0.05,log_20260424_153546.csv,172.95758333333333,0.5579999999999998,0.1,1.0
10379.546,-90.94,40.0,28.13,2.105,3.014,0.05,log_20260424_153546.csv,172.99243333333334,0.9089999999999998,0.1,1.0
10381.637,-90.89,40.0,28.14,1.822,2.73,0.05,log_20260424_153546.csv,173.02728333333334,0.9079999999999999,0.1,1.0
10383.729,-90.91,40.0,28.12,1.774,2.789,0.05,log_20260424_153546.csv,173.06215,1.0150000000000001,0.1,1.0
10385.821,-90.66,40.0,28.12,1.881,2.75,0.05,log_20260424_153546.csv,173.09701666666666,0.869,0.1,1.0
10387.913,-90.66,40.0,28.12,2.495,3.122,0.05,log_20260424_153546.csv,173.13188333333335,0.6269999999999998,0.1,1.0
10390.004,-90.76,40.0,28.14,2.251,3.014,0.05,log_20260424_153546.csv,173.16673333333335,0.7629999999999999,0.1,1.0
10392.095,-90.63,40.0,28.14,1.871,2.809,0.05,log_20260424_153546.csv,173.20158333333333,0.9380000000000002,0.1,1.0
10394.187,-90.6,40.0,28.12,2.251,2.956,0.05,log_20260424_153546.csv,173.23645,0.7050000000000001,0.1,1.0
10396.28,-90.53,40.0,28.14,2.261,2.926,0.05,log_20260424_153546.csv,173.27133333333333,0.665,0.1,1.0
10398.371,-90.51,40.0,28.12,2.515,3.083,0.05,log_20260424_153546.csv,173.3061833333333,0.5680000000000001,0.1,1.0
10400.462,-90.47,40.0,28.13,1.91,2.877,0.05,log_20260424_153546.csv,173.3410333333333,0.9669999999999999,0.1,1.0
10402.554,-90.41,40.0,28.14,1.92,2.779,0.05,log_20260424_153546.csv,173.3759,0.859,0.1,1.0
10404.645,-90.39,40.0,28.12,1.608,2.809,0.05,log_20260424_153546.csv,173.41075,1.201,0.1,1.0
10406.738,-90.33,40.0,28.12,2.31,3.093,0.05,log_20260424_153546.csv,173.44563333333332,0.7829999999999999,0.1,1.0
10408.83,-90.3,40.0,28.14,2.378,3.132,0.05,log_20260424_153546.csv,173.4805,0.754,0.1,1.0
10410.92,-90.26,40.0,28.13,1.861,2.936,0.05,log_20260424_153546.csv,173.51533333333333,1.075,0.1,1.0
10413.012,-90.38,40.0,28.12,2.056,2.907,0.05,log_20260424_153546.csv,173.55020000000002,0.851,0.1,1.0
10415.104,-90.22,40.0,28.13,1.744,2.769,0.05,log_20260424_153546.csv,173.58506666666665,1.0250000000000001,0.1,1.0
10417.197,-90.1,40.0,28.12,2.349,2.877,0.05,log_20260424_153546.csv,173.61995,0.5279999999999996,0.1,1.0
10419.289,-90.17,40.0,28.13,2.31,2.956,0.05,log_20260424_153546.csv,173.65481666666668,0.6459999999999999,0.1,1.0
10421.379,-90.17,40.0,28.12,2.076,2.985,0.05,log_20260424_153546.csv,173.68965,0.9089999999999998,0.1,1.0
10423.471,-90.02,40.0,28.13,1.764,2.818,0.05,log_20260424_153546.csv,173.72451666666666,1.054,0.1,1.0
10425.564,-89.92,40.0,28.13,1.598,2.789,0.05,log_20260424_153546.csv,173.7594,1.191,0.1,1.0
10427.655,-89.97,40.0,28.13,2.164,3.005,0.05,log_20260424_153546.csv,173.79425,0.8409999999999997,0.1,1.0
10429.747,-89.82,40.0,28.13,2.261,3.103,0.05,log_20260424_153546.csv,173.82911666666666,0.8420000000000001,0.1,1.0
10431.838,-89.75,40.0,28.13,2.125,2.965,0.05,log_20260424_153546.csv,173.86396666666667,0.8399999999999999,0.1,1.0
10433.929,-89.72,40.0,28.14,1.735,2.769,0.05,log_20260424_153546.csv,173.89881666666668,1.034,0.1,1.0
10436.022,-89.72,40.0,28.13,2.515,2.985,0.05,log_20260424_153546.csv,173.93370000000002,0.46999999999999975,0.1,1.0
10438.115,-89.67,40.0,28.13,2.554,3.014,0.05,log_20260424_153546.csv,173.96858333333333,0.45999999999999996,0.1,1.0
10440.21,-89.57,40.0,28.14,1.949,2.946,0.05,log_20260424_153546.csv,174.00349999999997,0.9970000000000001,0.1,1.0
10442.302,-89.62,40.0,28.12,2.154,2.995,0.05,log_20260424_153546.csv,174.03836666666666,0.8410000000000002,0.1,1.0
10444.399,-89.61,40.0,28.13,1.891,2.887,0.05,log_20260424_153546.csv,174.07331666666667,0.996,0.1,1.0
10446.49,-89.51,40.0,28.14,1.744,2.848,0.05,log_20260424_153546.csv,174.10816666666668,1.1039999999999999,0.1,1.0
10448.581,-89.53,40.0,28.13,2.359,3.093,0.05,log_20260424_153546.csv,174.14301666666668,0.734,0.1,1.0
10450.672,-89.48,40.0,28.13,2.144,2.995,0.05,log_20260424_153546.csv,174.1778666666667,0.851,0.1,1.0
10452.764,-89.46,40.0,28.14,1.852,2.965,0.05,log_20260424_153546.csv,174.21273333333332,1.1129999999999998,0.1,1.0
10454.856,-89.4,40.0,28.12,1.608,2.897,0.05,log_20260424_153546.csv,174.2476,1.2889999999999997,0.1,1.0
10456.948,-89.3,40.0,28.14,2.349,3.005,0.05,log_20260424_153546.csv,174.28246666666666,0.6559999999999997,0.1,1.0
10459.04,-89.24,40.0,28.13,2.417,3.024,0.05,log_20260424_153546.csv,174.31733333333335,0.6070000000000002,0.1,1.0
10461.13,-89.12,40.0,28.14,1.783,2.769,0.05,log_20260424_153546.csv,174.35216666666665,0.9860000000000002,0.1,1.0
10463.222,-89.27,40.0,28.14,2.437,2.907,0.05,log_20260424_153546.csv,174.38703333333333,0.4700000000000002,0.1,1.0
10465.315,-89.2,40.0,28.14,2.193,3.093,0.05,log_20260424_153546.csv,174.42191666666668,0.8999999999999999,0.1,1.0
10467.406,-89.2,40.0,28.14,1.783,2.838,0.05,log_20260424_153546.csv,174.45676666666668,1.0550000000000002,0.1,1.0
10469.498,-89.12,40.0,28.12,1.715,2.809,0.05,log_20260424_153546.csv,174.49163333333334,1.094,0.1,1.0
10471.589,-88.99,40.0,28.12,1.735,2.74,0.05,log_20260424_153546.csv,174.52648333333335,1.0050000000000001,0.1,1.0
10473.68,-89.08,40.0,28.12,2.446,3.024,0.05,log_20260424_153546.csv,174.56133333333335,0.5779999999999998,0.1,1.0
10475.773,-88.99,40.0,28.13,2.378,3.054,0.05,log_20260424_153546.csv,174.59621666666666,0.6759999999999997,0.1,1.0
10477.864,-89.02,40.0,28.13,1.832,2.779,0.05,log_20260424_153546.csv,174.63106666666667,0.9469999999999998,0.1,1.0
10479.956,-88.9,40.0,28.14,1.842,2.936,0.05,log_20260424_153546.csv,174.66593333333333,1.0939999999999999,0.1,1.0
10482.048,-88.85,40.0,28.14,2.476,3.073,0.05,log_20260424_153546.csv,174.70080000000002,0.597,0.1,1.0
10484.139,-88.87,40.0,28.14,1.852,2.975,0.05,log_20260424_153546.csv,174.73565,1.123,0.1,1.0
10486.232,-88.94,40.0,28.12,1.891,2.789,0.05,log_20260424_153546.csv,174.77053333333333,0.8980000000000001,0.1,1.0
10488.324,-88.84,40.0,28.14,2.144,2.848,0.05,log_20260424_153546.csv,174.80540000000002,0.7039999999999997,0.1,1.0
10490.415,-88.72,40.0,28.13,2.359,3.024,0.05,log_20260424_153546.csv,174.84025000000003,0.665,0.1,1.0
10492.506,-88.75,40.0,28.14,1.881,2.799,0.05,log_20260424_153546.csv,174.8751,0.9179999999999999,0.1,1.0
10494.598,-88.71,40.0,28.13,1.608,2.838,0.05,log_20260424_153546.csv,174.90996666666666,1.23,0.1,1.0
10496.69,-88.72,40.0,28.13,2.417,2.985,0.05,log_20260424_153546.csv,174.94483333333335,0.5680000000000001,0.1,1.0
10498.782,-88.48,40.0,28.14,2.32,3.024,0.05,log_20260424_153546.csv,174.97969999999998,0.7040000000000002,0.1,1.0
10500.873,-88.39,40.0,28.14,1.881,2.877,0.05,log_20260424_153546.csv,175.01454999999999,0.9959999999999998,0.1,1.0
10502.964,-88.46,40.0,28.13,2.329,3.014,0.05,log_20260424_153546.csv,175.0494,0.6849999999999996,0.1,1.0
10505.057,-88.45,40.0,28.13,2.417,2.985,0.05,log_20260424_153546.csv,175.08428333333333,0.5680000000000001,0.1,1.0
10507.154,-88.33,40.0,28.14,2.105,2.985,0.05,log_20260424_153546.csv,175.11923333333334,0.8799999999999999,0.1,1.0
10509.246,-88.3,40.0,28.14,2.222,2.975,0.05,log_20260424_153546.csv,175.1541,0.7530000000000001,0.1,1.0
10511.341,-88.25,40.0,28.12,1.998,2.985,0.05,log_20260424_153546.csv,175.18901666666667,0.9869999999999999,0.1,1.0
10513.432,-88.23,40.0,28.13,1.871,2.867,0.05,log_20260424_153546.csv,175.22386666666668,0.996,0.1,1.0
10515.525,-88.2,40.0,28.14,2.349,3.005,0.05,log_20260424_153546.csv,175.25875,0.6559999999999997,0.1,1.0
10517.616,-88.36,40.0,28.14,2.203,3.024,0.05,log_20260424_153546.csv,175.2936,0.8210000000000002,0.1,1.0
10519.708,-88.13,40.0,28.14,1.696,2.867,0.05,log_20260424_153546.csv,175.32846666666669,1.171,0.1,1.0
10521.799,-88.15,40.0,28.13,1.93,2.867,0.05,log_20260424_153546.csv,175.3633166666667,0.937,0.1,1.0
10523.89,-88.15,40.0,28.13,2.378,3.093,0.05,log_20260424_153546.csv,175.39816666666667,0.7149999999999999,0.1,1.0
10525.983,-88.05,40.0,28.13,2.095,2.897,0.05,log_20260424_153546.csv,175.43305,0.8019999999999996,0.1,1.0
10528.075,-88.02,40.0,28.14,1.852,2.916,0.05,log_20260424_153546.csv,175.46791666666667,1.0639999999999998,0.1,1.0
10530.166,-88.03,40.0,28.13,2.388,2.975,0.05,log_20260424_153546.csv,175.50276666666664,0.5870000000000002,0.1,1.0
10532.257,-87.85,40.0,28.14,2.144,2.936,0.05,log_20260424_153546.csv,175.53761666666665,0.7919999999999998,0.1,1.0
10534.349,-87.87,40.0,28.14,1.822,2.848,0.05,log_20260424_153546.csv,175.57248333333334,1.0259999999999998,0.1,1.0
10536.441,-87.93,40.0,28.14,2.407,3.024,0.05,log_20260424_153546.csv,175.60735000000003,0.617,0.1,1.0
10538.533,-87.79,40.0,28.14,2.261,3.024,0.05,log_20260424_153546.csv,175.64221666666666,0.7629999999999999,0.1,1.0
10540.624,-87.72,40.0,28.14,1.783,2.828,0.05,log_20260424_153546.csv,175.67706666666666,1.045,0.1,1.0
10542.715,-87.66,40.0,28.14,2.446,2.897,0.05,log_20260424_153546.csv,175.71191666666667,0.4509999999999996,0.1,1.0
10544.807,-87.69,40.0,28.14,2.349,2.926,0.05,log_20260424_153546.csv,175.74678333333335,0.577,0.1,1.0
10546.899,-87.71,40.0,28.14,1.881,2.818,0.05,log_20260424_153546.csv,175.78164999999998,0.937,0.1,1.0
10548.991,-87.6,40.0,28.14,2.417,3.014,0.05,log_20260424_153546.csv,175.81651666666667,0.597,0.1,1.0
10551.083,-87.6,40.0,28.14,2.271,3.024,0.05,log_20260424_153546.csv,175.85138333333333,0.7530000000000001,0.1,1.0
10553.174,-87.51,40.0,28.14,1.666,2.858,0.05,log_20260424_153546.csv,175.88623333333334,1.1920000000000002,0.1,1.0
10555.266,-87.56,40.0,28.14,2.339,2.907,0.05,log_20260424_153546.csv,175.9211,0.5680000000000001,0.1,1.0
10557.359,-87.51,40.0,28.13,2.251,2.936,0.05,log_20260424_153546.csv,175.95598333333334,0.685,0.1,1.0
10559.45,-87.31,40.0,28.14,1.871,2.809,0.05,log_20260424_153546.csv,175.99083333333334,0.9380000000000002,0.1,1.0
10561.541,-87.46,40.0,28.13,1.735,2.828,0.05,log_20260424_153546.csv,176.02568333333332,1.0929999999999997,0.1,1.0
10563.632,-87.45,40.0,28.13,2.32,2.965,0.05,log_20260424_153546.csv,176.06053333333332,0.645,0.1,1.0
10565.724,-87.43,40.0,28.13,2.008,2.965,0.05,log_20260424_153546.csv,176.0954,0.9569999999999999,0.1,1.0
10567.817,-87.28,40.0,28.13,1.91,2.799,0.05,log_20260424_153546.csv,176.13028333333332,0.889,0.1,1.0
10569.908,-87.3,40.0,28.14,2.388,2.956,0.05,log_20260424_153546.csv,176.16513333333333,0.5680000000000001,0.1,1.0
10572.0,-87.15,40.0,28.14,1.988,2.789,0.05,log_20260424_153546.csv,176.2,0.8010000000000002,0.1,1.0
10574.092,-87.22,40.0,28.13,1.939,2.867,0.05,log_20260424_153546.csv,176.23486666666668,0.9279999999999999,0.1,1.0
10576.189,-87.23,40.0,28.14,2.144,2.858,0.05,log_20260424_153546.csv,176.26981666666669,0.714,0.1,1.0
10578.281,-87.1,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,176.30468333333334,0.5859999999999999,0.1,1.0
10580.376,-87.06,40.0,28.14,2.281,3.054,0.05,log_20260424_153546.csv,176.3396,0.7729999999999997,0.1,1.0
10582.467,-87.1,40.0,28.14,1.978,2.828,0.05,log_20260424_153546.csv,176.37445,0.8499999999999999,0.1,1.0
10584.559,-87.06,40.0,28.14,1.861,2.818,0.05,log_20260424_153546.csv,176.40931666666665,0.9570000000000001,0.1,1.0
10586.651,-86.94,40.0,28.14,2.271,2.965,0.05,log_20260424_153546.csv,176.44418333333334,0.694,0.1,1.0
10588.743,-86.94,40.0,28.14,1.725,2.858,0.05,log_20260424_153546.csv,176.47905,1.133,0.1,1.0
10590.834,-86.94,40.0,28.14,2.066,2.916,0.05,log_20260424_153546.csv,176.5139,0.8500000000000001,0.1,1.0
10592.925,-86.94,40.0,28.14,2.29,2.956,0.05,log_20260424_153546.csv,176.54874999999998,0.6659999999999999,0.1,1.0
10595.017,-86.82,40.0,28.14,2.017,2.897,0.05,log_20260424_153546.csv,176.58361666666667,0.8799999999999999,0.1,1.0
10597.109,-86.76,40.0,28.14,1.813,2.769,0.05,log_20260424_153546.csv,176.61848333333333,0.9560000000000002,0.1,1.0
10599.201,-86.79,40.0,28.14,2.388,2.926,0.05,log_20260424_153546.csv,176.65335,0.5380000000000003,0.1,1.0
10601.292,-86.81,40.0,28.14,2.251,2.887,0.05,log_20260424_153546.csv,176.6882,0.6360000000000001,0.1,1.0
10603.383,-86.65,40.0,28.14,1.939,2.72,0.05,log_20260424_153546.csv,176.72305,0.7810000000000001,0.1,1.0
10605.475,-86.6,40.0,28.14,2.32,3.044,0.05,log_20260424_153546.csv,176.75791666666666,0.7240000000000002,0.1,1.0
10607.568,-86.64,40.0,28.14,2.047,2.965,0.05,log_20260424_153546.csv,176.7928,0.9179999999999997,0.1,1.0
10609.659,-86.55,40.0,28.14,1.9,2.74,0.05,log_20260424_153546.csv,176.82765,0.8400000000000003,0.1,1.0
10611.75,-86.59,40.0,28.13,2.446,2.956,0.05,log_20260424_153546.csv,176.8625,0.5099999999999998,0.1,1.0
10613.842,-86.44,40.0,28.14,2.144,2.965,0.05,log_20260424_153546.csv,176.89736666666667,0.8209999999999997,0.1,1.0
10615.933,-86.44,40.0,28.14,1.813,2.838,0.05,log_20260424_153546.csv,176.93221666666668,1.0250000000000001,0.1,1.0
10618.026,-86.54,40.0,28.14,2.446,2.965,0.05,log_20260424_153546.csv,176.9671,0.5189999999999997,0.1,1.0
10620.119,-86.37,40.0,28.14,1.91,2.858,0.05,log_20260424_153546.csv,177.00198333333336,0.9480000000000002,0.1,1.0
10622.209,-86.33,40.0,28.14,2.203,2.887,0.05,log_20260424_153546.csv,177.03681666666668,0.6840000000000002,0.1,1.0
10624.301,-86.25,40.0,28.14,2.261,2.936,0.05,log_20260424_153546.csv,177.0716833333333,0.6749999999999998,0.1,1.0
10626.392,-86.12,40.0,28.14,1.93,2.848,0.05,log_20260424_153546.csv,177.10653333333332,0.9179999999999999,0.1,1.0
10628.485,-86.23,40.0,28.14,2.437,2.985,0.05,log_20260424_153546.csv,177.1414166666667,0.548,0.1,1.0
10630.577,-86.16,40.0,28.14,2.212,2.956,0.05,log_20260424_153546.csv,177.17628333333332,0.7439999999999998,0.1,1.0
10632.667,-86.27,40.0,28.14,1.998,2.858,0.05,log_20260424_153546.csv,177.21111666666667,0.8600000000000001,0.1,1.0
10634.759,-86.18,40.0,28.14,2.125,2.848,0.05,log_20260424_153546.csv,177.24598333333333,0.7229999999999999,0.1,1.0
10636.851,-86.12,40.0,28.13,2.388,2.936,0.05,log_20260424_153546.csv,177.28085000000002,0.548,0.1,1.0
10638.943,-86.06,40.0,28.14,1.988,2.858,0.05,log_20260424_153546.csv,177.31571666666665,0.8700000000000001,0.1,1.0
10641.035,-86.0,40.0,28.14,2.368,2.887,0.05,log_20260424_153546.csv,177.35058333333333,0.5190000000000001,0.1,1.0
10643.127,-85.94,40.0,28.14,2.222,3.014,0.05,log_20260424_153546.csv,177.38545000000002,0.7919999999999998,0.1,1.0
10645.223,-85.91,40.0,28.14,1.91,2.74,0.05,log_20260424_153546.csv,177.42038333333332,0.8300000000000003,0.1,1.0
10647.316,-85.97,40.0,28.14,1.988,2.858,0.05,log_20260424_153546.csv,177.4552666666667,0.8700000000000001,0.1,1.0
10649.412,-85.95,40.0,28.14,2.505,2.936,0.05,log_20260424_153546.csv,177.49020000000002,0.43100000000000005,0.1,1.0
10651.502,-85.83,40.0,28.14,1.949,2.858,0.05,log_20260424_153546.csv,177.52503333333334,0.909,0.1,1.0
10653.594,-85.91,40.0,28.14,1.91,2.858,0.05,log_20260424_153546.csv,177.5599,0.9480000000000002,0.1,1.0
10655.685,-85.76,40.0,28.14,2.398,2.946,0.05,log_20260424_153546.csv,177.59475,0.548,0.1,1.0
10657.778,-85.79,40.0,28.14,2.105,3.063,0.05,log_20260424_153546.csv,177.62963333333335,0.9580000000000002,0.1,1.0
10659.869,-85.7,40.0,28.14,1.978,2.809,0.05,log_20260424_153546.csv,177.66448333333335,0.8310000000000002,0.1,1.0
10661.96,-85.7,40.0,28.14,2.281,2.965,0.05,log_20260424_153546.csv,177.69933333333333,0.6839999999999997,0.1,1.0
10664.052,-85.53,40.0,28.14,1.91,2.858,0.05,log_20260424_153546.csv,177.7342,0.9480000000000002,0.1,1.0
10666.143,-85.48,40.0,28.14,2.008,2.926,0.05,log_20260424_153546.csv,177.76905,0.9180000000000001,0.1,1.0
10668.236,-85.55,40.0,28.14,2.407,2.897,0.05,log_20260424_153546.csv,177.80393333333333,0.48999999999999977,0.1,1.0
10670.328,-85.58,40.0,28.14,2.066,2.965,0.05,log_20260424_153546.csv,177.8388,0.899,0.1,1.0
10672.418,-85.48,40.0,28.13,1.754,2.789,0.05,log_20260424_153546.csv,177.87363333333332,1.0350000000000001,0.1,1.0
10674.51,-85.34,40.0,28.14,2.466,2.907,0.05,log_20260424_153546.csv,177.9085,0.44099999999999984,0.1,1.0
10676.602,-85.37,40.0,28.14,2.154,2.926,0.05,log_20260424_153546.csv,177.9433666666667,0.7720000000000002,0.1,1.0
10678.694,-85.37,40.0,28.14,1.852,2.789,0.05,log_20260424_153546.csv,177.97823333333332,0.937,0.1,1.0
10680.786,-85.41,40.0,28.14,2.427,2.965,0.05,log_20260424_153546.csv,178.0131,0.5379999999999998,0.1,1.0
10682.877,-85.21,40.0,28.12,2.251,2.965,0.05,log_20260424_153546.csv,178.04795000000001,0.714,0.1,1.0
10684.968,-85.23,40.0,28.14,1.881,2.858,0.05,log_20260424_153546.csv,178.08280000000002,0.9770000000000001,0.1,1.0
10687.06,-85.17,40.0,28.14,2.134,2.809,0.05,log_20260424_153546.csv,178.11766666666665,0.6750000000000003,0.1,1.0
10689.153,-85.17,40.0,28.14,2.173,2.936,0.05,log_20260424_153546.csv,178.15255,0.7629999999999999,0.1,1.0
10691.245,-85.19,40.0,28.14,1.822,2.838,0.05,log_20260424_153546.csv,178.18741666666668,1.016,0.1,1.0
10693.336,-85.23,40.0,28.14,2.212,2.809,0.05,log_20260424_153546.csv,178.22226666666666,0.597,0.1,1.0
10695.427,-85.09,40.0,28.14,2.037,2.848,0.05,log_20260424_153546.csv,178.25711666666666,0.8109999999999999,0.1,1.0
10697.519,-85.01,40.0,28.14,2.164,2.926,0.05,log_20260424_153546.csv,178.29198333333335,0.762,0.1,1.0
10699.612,-84.95,40.0,28.14,2.193,2.897,0.05,log_20260424_153546.csv,178.32686666666666,0.7039999999999997,0.1,1.0
10701.703,-84.95,40.0,28.14,1.627,2.838,0.05,log_20260424_153546.csv,178.36171666666667,1.211,0.1,1.0
10703.794,-85.09,40.0,28.14,2.359,2.946,0.05,log_20260424_153546.csv,178.39656666666667,0.5870000000000002,0.1,1.0
10705.886,-85.01,40.0,28.14,2.076,2.936,0.05,log_20260424_153546.csv,178.43143333333333,0.8599999999999999,0.1,1.0
10707.977,-84.91,40.0,28.14,1.842,2.897,0.05,log_20260424_153546.csv,178.46628333333334,1.0549999999999997,0.1,1.0
10710.07,-84.88,40.0,28.14,1.998,2.936,0.05,log_20260424_153546.csv,178.50116666666665,0.938,0.1,1.0
10712.163,-84.87,40.0,28.14,1.93,2.877,0.05,log_20260424_153546.csv,178.53605000000002,0.9469999999999998,0.1,1.0
10714.258,-84.76,40.0,28.14,1.92,2.897,0.05,log_20260424_153546.csv,178.57096666666666,0.9769999999999999,0.1,1.0
10716.35,-84.87,40.0,28.13,2.056,2.799,0.05,log_20260424_153546.csv,178.60583333333335,0.7429999999999999,0.1,1.0
10718.447,-84.73,40.0,28.14,2.398,2.946,0.05,log_20260424_153546.csv,178.64078333333333,0.548,0.1,1.0
10720.538,-84.78,40.0,28.14,1.949,2.946,0.05,log_20260424_153546.csv,178.67563333333334,0.9970000000000001,0.1,1.0
10722.628,-84.55,40.0,28.14,2.125,2.809,0.05,log_20260424_153546.csv,178.7104666666667,0.6840000000000002,0.1,1.0
10724.72,-84.66,40.0,28.14,2.29,2.956,0.05,log_20260424_153546.csv,178.74533333333332,0.6659999999999999,0.1,1.0
10726.812,-84.62,40.0,28.14,1.91,2.858,0.05,log_20260424_153546.csv,178.7802,0.9480000000000002,0.1,1.0
10728.904,-84.61,40.0,28.14,1.959,2.74,0.05,log_20260424_153546.csv,178.81506666666667,0.7810000000000001,0.1,1.0
10730.996,-84.62,40.0,28.14,2.281,3.024,0.05,log_20260424_153546.csv,178.84993333333333,0.7429999999999999,0.1,1.0
10733.087,-84.48,40.0,28.14,1.949,3.014,0.05,log_20260424_153546.csv,178.88478333333333,1.0649999999999997,0.1,1.0
10735.178,-84.48,40.0,28.13,1.978,2.72,0.05,log_20260424_153546.csv,178.91963333333334,0.7420000000000002,0.1,1.0
10737.27,-84.45,40.0,28.14,2.427,2.946,0.05,log_20260424_153546.csv,178.9545,0.5190000000000001,0.1,1.0
10739.363,-84.46,40.0,28.14,1.978,2.897,0.05,log_20260424_153546.csv,178.98938333333334,0.9189999999999998,0.1,1.0
10741.454,-84.46,40.0,28.14,1.988,2.946,0.05,log_20260424_153546.csv,179.02423333333334,0.9580000000000002,0.1,1.0
10743.545,-84.38,40.0,28.14,2.378,2.956,0.05,log_20260424_153546.csv,179.05908333333335,0.5779999999999998,0.1,1.0
10745.637,-84.41,40.0,28.14,2.105,2.936,0.05,log_20260424_153546.csv,179.09395,0.831,0.1,1.0
10747.728,-84.27,40.0,28.14,2.047,2.769,0.05,log_20260424_153546.csv,179.12879999999998,0.722,0.1,1.0
10749.821,-84.34,40.0,28.14,2.339,2.887,0.05,log_20260424_153546.csv,179.16368333333332,0.548,0.1,1.0
10751.912,-84.22,40.0,28.14,1.969,2.867,0.05,log_20260424_153546.csv,179.19853333333333,0.8979999999999999,0.1,1.0
10754.003,-84.22,40.0,28.14,2.446,2.877,0.05,log_20260424_153546.csv,179.23338333333334,0.4309999999999996,0.1,1.0
10756.096,-84.14,40.0,28.14,2.232,2.887,0.05,log_20260424_153546.csv,179.26826666666665,0.6549999999999998,0.1,1.0
10758.187,-84.19,40.0,28.14,1.939,2.769,0.05,log_20260424_153546.csv,179.30311666666665,0.8300000000000001,0.1,1.0
10760.28,-84.2,40.0,28.14,2.476,2.916,0.05,log_20260424_153546.csv,179.33800000000002,0.43999999999999995,0.1,1.0
10762.372,-84.09,40.0,28.14,2.037,2.887,0.05,log_20260424_153546.csv,179.37286666666665,0.8500000000000001,0.1,1.0
10764.462,-84.09,40.0,28.13,1.881,2.809,0.05,log_20260424_153546.csv,179.4077,0.9280000000000002,0.1,1.0
10766.554,-83.94,40.0,28.14,2.437,2.956,0.05,log_20260424_153546.csv,179.44256666666666,0.5190000000000001,0.1,1.0
10768.647,-84.02,40.0,28.14,2.232,2.956,0.05,log_20260424_153546.csv,179.47745,0.7239999999999998,0.1,1.0
10770.738,-83.94,40.0,28.13,1.735,2.789,0.05,log_20260424_153546.csv,179.51229999999998,1.054,0.1,1.0
10772.83,-83.84,40.0,28.14,2.31,2.907,0.05,log_20260424_153546.csv,179.54716666666667,0.597,0.1,1.0
10774.921,-83.95,40.0,28.14,2.008,2.848,0.05,log_20260424_153546.csv,179.58201666666668,0.8399999999999999,0.1,1.0
10777.012,-83.82,40.0,28.14,2.417,2.936,0.05,log_20260424_153546.csv,179.61686666666668,0.5190000000000001,0.1,1.0
10779.106,-83.87,40.0,28.14,2.32,2.926,0.05,log_20260424_153546.csv,179.65176666666667,0.6060000000000003,0.1,1.0
10781.202,-83.84,40.0,28.14,1.91,2.779,0.05,log_20260424_153546.csv,179.6867,0.869,0.1,1.0
10783.293,-83.74,40.0,28.14,1.891,2.789,0.05,log_20260424_153546.csv,179.72155,0.8980000000000001,0.1,1.0
10785.389,-83.66,40.0,28.14,2.203,2.848,0.05,log_20260424_153546.csv,179.7564833333333,0.645,0.1,1.0
10787.481,-83.62,40.0,28.14,2.212,2.877,0.05,log_20260424_153546.csv,179.79135,0.6649999999999996,0.1,1.0
10789.573,-83.65,40.0,28.14,1.93,2.75,0.05,log_20260424_153546.csv,179.82621666666668,0.8200000000000001,0.1,1.0
10791.664,-83.5,40.0,28.14,2.3,2.867,0.05,log_20260424_153546.csv,179.8610666666667,0.5670000000000002,0.1,1.0
10793.755,-83.65,40.0,28.14,1.852,2.838,0.05,log_20260424_153546.csv,179.89591666666666,0.986,0.1,1.0
10795.847,-83.61,40.0,28.14,1.988,2.809,0.05,log_20260424_153546.csv,179.93078333333332,0.8210000000000002,0.1,1.0
10797.939,-83.54,40.0,28.14,2.466,2.907,0.05,log_20260424_153546.csv,179.96565,0.44099999999999984,0.1,1.0
10800.031,-83.51,40.0,28.14,1.949,2.848,0.05,log_20260424_153546.csv,180.00051666666667,0.8989999999999998,0.1,1.0
10802.123,-83.47,40.0,28.14,2.076,2.789,0.05,log_20260424_153546.csv,180.03538333333333,0.7130000000000001,0.1,1.0
10804.213,-83.47,40.0,28.14,2.164,2.916,0.05,log_20260424_153546.csv,180.07021666666665,0.7519999999999998,0.1,1.0
10806.305,-83.44,40.0,28.14,1.764,2.858,0.05,log_20260424_153546.csv,180.10508333333334,1.094,0.1,1.0
10808.398,-83.37,40.0,28.14,2.446,2.769,0.05,log_20260424_153546.csv,180.13996666666665,0.32299999999999995,0.1,1.0
10810.489,-83.32,40.0,28.14,1.998,2.828,0.05,log_20260424_153546.csv,180.17481666666666,0.8299999999999998,0.1,1.0
10812.581,-83.35,40.0,28.14,1.998,2.838,0.05,log_20260424_153546.csv,180.20968333333334,0.8400000000000001,0.1,1.0
10814.671,-83.18,40.0,28.14,2.359,2.985,0.05,log_20260424_153546.csv,180.24451666666667,0.6259999999999999,0.1,1.0
10816.763,-83.19,40.0,28.14,1.822,2.809,0.05,log_20260424_153546.csv,180.27938333333336,0.9870000000000001,0.1,1.0
10818.856,-83.32,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,180.31426666666667,0.6060000000000003,0.1,1.0
10820.947,-83.26,40.0,28.14,2.144,2.897,0.05,log_20260424_153546.csv,180.34911666666667,0.7529999999999997,0.1,1.0
10823.039,-83.13,40.0,28.14,1.832,2.809,0.05,log_20260424_153546.csv,180.38398333333333,0.9770000000000001,0.1,1.0
10825.131,-83.15,40.0,28.14,2.31,2.789,0.05,log_20260424_153546.csv,180.41885,0.4790000000000001,0.1,1.0
10827.222,-83.03,40.0,28.14,2.183,2.818,0.05,log_20260424_153546.csv,180.4537,0.6350000000000002,0.1,1.0
10829.315,-83.16,40.0,28.14,1.842,2.838,0.05,log_20260424_153546.csv,180.48858333333334,0.996,0.1,1.0
10831.407,-83.1,40.0,28.14,2.446,2.985,0.05,log_20260424_153546.csv,180.52345,0.5389999999999997,0.1,1.0
10833.498,-83.03,40.0,28.14,2.017,2.789,0.05,log_20260424_153546.csv,180.5583,0.7720000000000002,0.1,1.0
10835.589,-82.98,40.0,28.13,1.764,2.799,0.05,log_20260424_153546.csv,180.59315,1.035,0.1,1.0
