time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
10837.68,-82.95,40.0,28.14,2.349,2.946,0.05,log_20260424_153546.csv,180.62800000000001,0.597,0.1,1.0
10839.773,-82.8,40.0,28.14,2.027,2.75,0.05,log_20260424_153546.csv,180.66288333333333,0.7229999999999999,0.1,1.0
10841.865,-82.92,40.0,28.13,1.978,2.809,0.05,log_20260424_153546.csv,180.69774999999998,0.8310000000000002,0.1,1.0
10843.956,-82.77,40.0,28.14,2.329,2.946,0.05,log_20260424_153546.csv,180.7326,0.617,0.1,1.0
10846.047,-82.9,40.0,28.14,2.037,2.828,0.05,log_20260424_153546.csv,180.76745,0.7909999999999999,0.1,1.0
10848.14,-82.74,40.0,28.15,2.066,2.877,0.05,log_20260424_153546.csv,180.80233333333334,0.8109999999999999,0.1,1.0
10850.237,-82.83,40.0,28.14,2.164,2.926,0.05,log_20260424_153546.csv,180.83728333333332,0.762,0.1,1.0
10852.329,-82.77,40.0,28.14,1.998,2.897,0.05,log_20260424_153546.csv,180.87215,0.8989999999999998,0.1,1.0
10854.424,-82.61,40.0,28.14,2.066,2.838,0.05,log_20260424_153546.csv,180.90706666666668,0.7720000000000002,0.1,1.0
10856.515,-82.69,40.0,28.14,2.32,2.916,0.05,log_20260424_153546.csv,180.94191666666666,0.5960000000000001,0.1,1.0
10858.608,-82.71,40.0,28.14,1.988,2.956,0.05,log_20260424_153546.csv,180.9768,0.968,0.1,1.0
10860.699,-82.61,40.0,28.13,1.978,2.769,0.05,log_20260424_153546.csv,181.01165,0.7910000000000001,0.1,1.0
10862.791,-82.61,40.0,28.14,2.437,2.965,0.05,log_20260424_153546.csv,181.04651666666666,0.528,0.1,1.0
10864.882,-82.61,40.0,28.14,2.047,2.867,0.05,log_20260424_153546.csv,181.08136666666667,0.8199999999999998,0.1,1.0
10866.973,-82.58,40.0,28.14,1.988,2.936,0.05,log_20260424_153546.csv,181.11621666666667,0.948,0.1,1.0
10869.066,-82.44,40.0,28.14,2.037,2.946,0.05,log_20260424_153546.csv,181.1511,0.9090000000000003,0.1,1.0
10871.158,-82.5,40.0,28.14,1.93,2.769,0.05,log_20260424_153546.csv,181.18596666666664,0.8390000000000002,0.1,1.0
10873.249,-82.48,40.0,28.14,2.261,2.926,0.05,log_20260424_153546.csv,181.22081666666665,0.665,0.1,1.0
10875.34,-82.36,40.0,28.14,1.998,2.818,0.05,log_20260424_153546.csv,181.25566666666666,0.8200000000000001,0.1,1.0
10877.431,-82.4,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,181.29051666666666,0.37200000000000033,0.1,1.0
10879.524,-82.33,40.0,28.14,2.086,2.887,0.05,log_20260424_153546.csv,181.3254,0.8010000000000002,0.1,1.0
10881.616,-82.28,40.0,28.14,1.93,2.936,0.05,log_20260424_153546.csv,181.36026666666666,1.006,0.1,1.0
10883.707,-82.33,40.0,28.14,2.29,2.877,0.05,log_20260424_153546.csv,181.39511666666667,0.5869999999999997,0.1,1.0
10885.798,-82.25,40.0,28.14,2.047,2.73,0.05,log_20260424_153546.csv,181.42996666666667,0.6829999999999998,0.1,1.0
10887.89,-82.25,40.0,28.14,2.056,2.858,0.05,log_20260424_153546.csv,181.46483333333333,0.802,0.1,1.0
10889.982,-82.26,40.0,28.14,2.3,3.024,0.05,log_20260424_153546.csv,181.4997,0.7240000000000002,0.1,1.0
10892.074,-82.23,40.0,28.14,1.92,2.691,0.05,log_20260424_153546.csv,181.53456666666668,0.7709999999999999,0.1,1.0
10894.166,-82.28,40.0,28.14,2.359,2.926,0.05,log_20260424_153546.csv,181.5694333333333,0.5670000000000002,0.1,1.0
10896.257,-82.13,40.0,28.14,1.978,2.769,0.05,log_20260424_153546.csv,181.6042833333333,0.7910000000000001,0.1,1.0
10898.349,-82.08,40.0,28.15,2.056,2.73,0.05,log_20260424_153546.csv,181.63915,0.6739999999999999,0.1,1.0
10900.441,-81.99,40.0,28.14,2.008,2.916,0.05,log_20260424_153546.csv,181.6740166666667,0.9079999999999999,0.1,1.0
10902.533,-82.08,40.0,28.14,1.939,2.691,0.05,log_20260424_153546.csv,181.70888333333332,0.7519999999999998,0.1,1.0
10904.625,-82.01,40.0,28.14,2.417,2.965,0.05,log_20260424_153546.csv,181.74375,0.548,0.1,1.0
10906.715,-81.86,40.0,28.14,2.027,2.809,0.05,log_20260424_153546.csv,181.77858333333333,0.782,0.1,1.0
10908.807,-81.86,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,181.81345000000002,0.548,0.1,1.0
10910.9,-81.97,40.0,28.14,2.134,2.828,0.05,log_20260424_153546.csv,181.84833333333333,0.694,0.1,1.0
10912.991,-81.81,40.0,28.15,1.832,2.72,0.05,log_20260424_153546.csv,181.88318333333333,0.8880000000000001,0.1,1.0
10915.083,-81.87,40.0,28.14,1.978,2.858,0.05,log_20260424_153546.csv,181.91805000000002,0.8800000000000001,0.1,1.0
10917.175,-81.79,40.0,28.14,2.037,2.877,0.05,log_20260424_153546.csv,181.95291666666665,0.8399999999999999,0.1,1.0
10919.272,-81.73,40.0,28.14,2.476,2.995,0.05,log_20260424_153546.csv,181.9878666666667,0.5190000000000001,0.1,1.0
10921.364,-81.76,40.0,28.14,2.417,2.965,0.05,log_20260424_153546.csv,182.02273333333332,0.548,0.1,1.0
10923.459,-81.73,40.0,28.14,1.891,2.848,0.05,log_20260424_153546.csv,182.05765000000002,0.9569999999999999,0.1,1.0
10925.55,-81.64,40.0,28.14,2.31,2.936,0.05,log_20260424_153546.csv,182.0925,0.6259999999999999,0.1,1.0
10927.642,-81.67,40.0,28.15,2.164,2.946,0.05,log_20260424_153546.csv,182.12736666666666,0.782,0.1,1.0
10929.734,-81.54,40.0,28.14,2.125,2.877,0.05,log_20260424_153546.csv,182.16223333333335,0.7519999999999998,0.1,1.0
10931.826,-81.52,40.0,28.14,2.368,2.956,0.05,log_20260424_153546.csv,182.19709999999998,0.5880000000000001,0.1,1.0
10933.916,-81.61,40.0,28.14,1.998,2.789,0.05,log_20260424_153546.csv,182.23193333333333,0.7910000000000001,0.1,1.0
10936.008,-81.51,40.0,28.14,2.505,2.907,0.05,log_20260424_153546.csv,182.2668,0.40200000000000014,0.1,1.0
10938.1,-81.62,40.0,28.13,2.222,2.867,0.05,log_20260424_153546.csv,182.30166666666668,0.645,0.1,1.0
10940.192,-81.38,40.0,28.14,1.861,2.887,0.05,log_20260424_153546.csv,182.3365333333333,1.026,0.1,1.0
10942.284,-81.32,40.0,28.14,2.407,3.034,0.05,log_20260424_153546.csv,182.3714,0.6269999999999998,0.1,1.0
10944.375,-81.33,40.0,28.14,2.125,2.828,0.05,log_20260424_153546.csv,182.40625,0.7029999999999998,0.1,1.0
10946.466,-81.4,40.0,28.14,2.456,2.975,0.05,log_20260424_153546.csv,182.4411,0.5190000000000001,0.1,1.0
10948.558,-81.29,40.0,28.14,1.93,2.867,0.05,log_20260424_153546.csv,182.4759666666667,0.937,0.1,1.0
10950.651,-81.32,40.0,28.14,2.037,2.73,0.05,log_20260424_153546.csv,182.51085,0.6930000000000001,0.1,1.0
10952.742,-81.33,40.0,28.14,2.164,2.916,0.05,log_20260424_153546.csv,182.5457,0.7519999999999998,0.1,1.0
10954.833,-81.27,40.0,28.14,2.008,2.769,0.05,log_20260424_153546.csv,182.58055000000002,0.7610000000000001,0.1,1.0
10956.925,-81.22,40.0,28.14,2.378,2.985,0.05,log_20260424_153546.csv,182.61541666666665,0.6069999999999998,0.1,1.0
10959.016,-81.19,40.0,28.14,2.017,2.858,0.05,log_20260424_153546.csv,182.65026666666665,0.8410000000000002,0.1,1.0
10961.109,-81.21,40.0,28.14,2.056,2.809,0.05,log_20260424_153546.csv,182.68515,0.7530000000000001,0.1,1.0
10963.201,-81.07,40.0,28.14,2.32,2.946,0.05,log_20260424_153546.csv,182.72001666666665,0.6260000000000003,0.1,1.0
10965.292,-81.24,40.0,28.14,1.998,2.799,0.05,log_20260424_153546.csv,182.75486666666666,0.8009999999999999,0.1,1.0
10967.384,-81.05,40.0,28.14,2.037,2.72,0.05,log_20260424_153546.csv,182.78973333333334,0.6830000000000003,0.1,1.0
10969.475,-81.21,40.0,28.14,2.271,2.877,0.05,log_20260424_153546.csv,182.82458333333335,0.6059999999999999,0.1,1.0
10971.568,-81.03,40.0,28.14,1.959,2.877,0.05,log_20260424_153546.csv,182.85946666666666,0.9179999999999997,0.1,1.0
10973.66,-81.11,40.0,28.14,2.446,2.887,0.05,log_20260424_153546.csv,182.89433333333332,0.44099999999999984,0.1,1.0
10975.75,-81.0,40.0,28.14,2.056,2.73,0.05,log_20260424_153546.csv,182.92916666666667,0.6739999999999999,0.1,1.0
10977.842,-80.97,40.0,28.14,2.427,2.897,0.05,log_20260424_153546.csv,182.96403333333333,0.46999999999999975,0.1,1.0
10979.934,-80.93,40.0,28.14,1.959,2.936,0.05,log_20260424_153546.csv,182.9989,0.9769999999999999,0.1,1.0
10982.026,-80.86,40.0,28.14,2.095,2.74,0.05,log_20260424_153546.csv,183.03376666666665,0.645,0.1,1.0
10984.118,-80.82,40.0,28.14,1.998,2.867,0.05,log_20260424_153546.csv,183.06863333333334,0.869,0.1,1.0
10986.21,-80.85,40.0,28.14,1.852,2.789,0.05,log_20260424_153546.csv,183.1035,0.937,0.1,1.0
10988.306,-80.78,40.0,28.15,2.437,2.956,0.05,log_20260424_153546.csv,183.13843333333335,0.5190000000000001,0.1,1.0
10990.399,-80.82,40.0,28.14,2.203,2.965,0.05,log_20260424_153546.csv,183.17331666666666,0.762,0.1,1.0
10992.495,-80.76,40.0,28.14,2.037,2.799,0.05,log_20260424_153546.csv,183.20825000000002,0.762,0.1,1.0
10994.585,-80.82,40.0,28.14,2.349,2.877,0.05,log_20260424_153546.csv,183.24308333333332,0.5279999999999996,0.1,1.0
10996.676,-80.82,40.0,28.14,1.998,2.779,0.05,log_20260424_153546.csv,183.27793333333332,0.7809999999999999,0.1,1.0
10998.768,-80.62,40.0,28.14,2.222,2.936,0.05,log_20260424_153546.csv,183.3128,0.714,0.1,1.0
11000.861,-80.59,40.0,28.14,2.29,2.828,0.05,log_20260424_153546.csv,183.34768333333335,0.5379999999999998,0.1,1.0
11002.952,-80.7,40.0,28.14,1.891,2.809,0.05,log_20260424_153546.csv,183.38253333333333,0.9180000000000001,0.1,1.0
11005.043,-80.62,40.0,28.14,2.31,2.897,0.05,log_20260424_153546.csv,183.41738333333333,0.5869999999999997,0.1,1.0
11007.135,-80.57,40.0,28.14,2.183,2.887,0.05,log_20260424_153546.csv,183.45225,0.7040000000000002,0.1,1.0
11009.226,-80.53,40.0,28.14,2.193,2.75,0.05,log_20260424_153546.csv,183.4871,0.5569999999999999,0.1,1.0
11011.319,-80.43,40.0,28.14,2.261,2.946,0.05,log_20260424_153546.csv,183.52198333333334,0.685,0.1,1.0
11013.411,-80.42,40.0,28.14,1.969,2.848,0.05,log_20260424_153546.csv,183.55685,0.8789999999999998,0.1,1.0
11015.501,-80.39,40.0,28.14,2.349,2.965,0.05,log_20260424_153546.csv,183.59168333333335,0.6159999999999997,0.1,1.0
11017.593,-80.21,40.0,28.14,1.9,2.848,0.05,log_20260424_153546.csv,183.62655,0.948,0.1,1.0
11019.685,-80.25,40.0,28.14,2.271,2.897,0.05,log_20260424_153546.csv,183.66141666666667,0.6259999999999999,0.1,1.0
11021.777,-80.36,40.0,28.14,2.173,2.916,0.05,log_20260424_153546.csv,183.69628333333333,0.7429999999999999,0.1,1.0
11023.869,-80.27,40.0,28.14,1.891,2.779,0.05,log_20260424_153546.csv,183.73115,0.8879999999999999,0.1,1.0
11025.959,-80.27,40.0,28.14,2.368,2.818,0.05,log_20260424_153546.csv,183.76598333333334,0.4500000000000002,0.1,1.0
11028.051,-80.33,40.0,28.14,1.988,2.809,0.05,log_20260424_153546.csv,183.80085,0.8210000000000002,0.1,1.0
11030.144,-80.22,40.0,28.14,2.056,2.769,0.05,log_20260424_153546.csv,183.83573333333334,0.7130000000000001,0.1,1.0
11032.236,-80.13,40.0,28.14,2.31,3.014,0.05,log_20260424_153546.csv,183.87060000000002,0.7039999999999997,0.1,1.0
11034.328,-80.25,40.0,28.14,1.881,2.838,0.05,log_20260424_153546.csv,183.90546666666665,0.9570000000000001,0.1,1.0
11036.419,-80.1,40.0,28.14,2.417,2.936,0.05,log_20260424_153546.csv,183.94031666666666,0.5190000000000001,0.1,1.0
11038.51,-80.22,40.0,28.14,1.988,2.789,0.05,log_20260424_153546.csv,183.97516666666667,0.8010000000000002,0.1,1.0
11040.602,-80.03,40.0,28.14,2.281,2.887,0.05,log_20260424_153546.csv,184.01003333333335,0.6059999999999999,0.1,1.0
11042.695,-80.08,40.0,28.14,2.378,2.985,0.05,log_20260424_153546.csv,184.04491666666667,0.6069999999999998,0.1,1.0
11044.786,-79.99,40.0,28.14,2.008,2.887,0.05,log_20260424_153546.csv,184.07976666666667,0.879,0.1,1.0
11046.877,-79.96,40.0,28.14,2.437,2.877,0.05,log_20260424_153546.csv,184.11461666666668,0.43999999999999995,0.1,1.0
11048.969,-80.02,40.0,28.14,2.105,2.926,0.05,log_20260424_153546.csv,184.1494833333333,0.8210000000000002,0.1,1.0
11051.06,-79.87,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,184.1843333333333,0.5580000000000003,0.1,1.0
11053.154,-79.85,40.0,28.14,2.329,2.858,0.05,log_20260424_153546.csv,184.21923333333334,0.5289999999999999,0.1,1.0
11055.25,-79.93,40.0,28.14,1.832,2.867,0.05,log_20260424_153546.csv,184.25416666666666,1.035,0.1,1.0
11057.341,-79.91,40.0,28.14,2.31,2.956,0.05,log_20260424_153546.csv,184.28901666666667,0.6459999999999999,0.1,1.0
11059.433,-79.91,40.0,28.14,2.378,2.936,0.05,log_20260424_153546.csv,184.32388333333336,0.5579999999999998,0.1,1.0
11061.529,-79.84,40.0,28.14,1.91,2.858,0.05,log_20260424_153546.csv,184.35881666666668,0.9480000000000002,0.1,1.0
11063.621,-79.93,40.0,28.16,2.31,2.818,0.05,log_20260424_153546.csv,184.3936833333333,0.508,0.1,1.0
11065.711,-79.81,40.0,28.14,2.056,2.956,0.05,log_20260424_153546.csv,184.42851666666667,0.8999999999999999,0.1,1.0
11067.803,-79.78,40.0,28.14,2.203,2.877,0.05,log_20260424_153546.csv,184.46338333333333,0.6739999999999999,0.1,1.0
11069.895,-79.62,40.0,28.14,2.242,2.887,0.05,log_20260424_153546.csv,184.49825,0.645,0.1,1.0
11071.987,-79.62,40.0,28.14,2.125,2.848,0.05,log_20260424_153546.csv,184.53311666666664,0.7229999999999999,0.1,1.0
11074.079,-79.57,40.0,28.14,2.261,2.926,0.05,log_20260424_153546.csv,184.56798333333333,0.665,0.1,1.0
11076.17,-79.62,40.0,28.14,1.92,2.818,0.05,log_20260424_153546.csv,184.60283333333334,0.8980000000000001,0.1,1.0
11078.261,-79.64,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,184.63768333333334,0.4700000000000002,0.1,1.0
11080.353,-79.54,40.0,28.14,1.91,2.789,0.05,log_20260424_153546.csv,184.67254999999997,0.8790000000000002,0.1,1.0
11082.446,-79.59,40.0,28.15,2.417,2.848,0.05,log_20260424_153546.csv,184.70743333333334,0.43100000000000005,0.1,1.0
11084.537,-79.57,40.0,28.14,1.91,2.858,0.05,log_20260424_153546.csv,184.74228333333335,0.9480000000000002,0.1,1.0
11086.628,-79.4,40.0,28.14,2.115,2.73,0.05,log_20260424_153546.csv,184.77713333333335,0.6149999999999998,0.1,1.0
11088.719,-79.48,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,184.81198333333333,0.5580000000000003,0.1,1.0
11090.811,-79.51,40.0,28.15,2.056,2.809,0.05,log_20260424_153546.csv,184.84685,0.7530000000000001,0.1,1.0
11092.904,-79.38,40.0,28.14,2.417,2.867,0.05,log_20260424_153546.csv,184.88173333333333,0.4500000000000002,0.1,1.0
11094.995,-79.38,40.0,28.14,1.939,2.848,0.05,log_20260424_153546.csv,184.91658333333334,0.9089999999999998,0.1,1.0
11097.086,-79.46,40.0,28.14,2.359,2.936,0.05,log_20260424_153546.csv,184.9514333333333,0.577,0.1,1.0
11099.179,-79.36,40.0,28.14,2.008,2.887,0.05,log_20260424_153546.csv,184.98631666666668,0.879,0.1,1.0
11101.27,-79.28,40.0,28.14,2.154,2.897,0.05,log_20260424_153546.csv,185.0211666666667,0.7429999999999999,0.1,1.0
11103.363,-79.32,40.0,28.14,2.222,2.838,0.05,log_20260424_153546.csv,185.05605,0.6160000000000001,0.1,1.0
11105.455,-79.3,40.0,28.14,2.066,2.916,0.05,log_20260424_153546.csv,185.09091666666666,0.8500000000000001,0.1,1.0
11107.545,-79.16,40.0,28.14,2.31,2.867,0.05,log_20260424_153546.csv,185.12575,0.5569999999999999,0.1,1.0
11109.637,-79.22,40.0,28.14,2.027,2.877,0.05,log_20260424_153546.csv,185.16061666666667,0.8499999999999996,0.1,1.0
11111.729,-79.07,40.0,28.14,1.978,2.73,0.05,log_20260424_153546.csv,185.19548333333333,0.752,0.1,1.0
11113.821,-79.08,40.0,28.14,2.271,2.867,0.05,log_20260424_153546.csv,185.23035,0.5960000000000001,0.1,1.0
11115.913,-79.02,40.0,28.14,1.988,2.867,0.05,log_20260424_153546.csv,185.26521666666667,0.879,0.1,1.0
11118.003,-78.91,40.0,28.14,2.466,2.956,0.05,log_20260424_153546.csv,185.30005,0.48999999999999977,0.1,1.0
11120.095,-78.97,40.0,28.14,1.9,2.701,0.05,log_20260424_153546.csv,185.33491666666666,0.8010000000000002,0.1,1.0
11122.189,-78.89,40.0,28.14,2.222,2.897,0.05,log_20260424_153546.csv,185.36981666666668,0.6749999999999998,0.1,1.0
11124.285,-79.0,40.0,28.14,2.203,2.867,0.05,log_20260424_153546.csv,185.40475,0.6640000000000001,0.1,1.0
11126.376,-78.85,40.0,28.14,1.969,2.759,0.05,log_20260424_153546.csv,185.4396,0.7899999999999998,0.1,1.0
11128.468,-78.97,40.0,28.14,1.978,2.73,0.05,log_20260424_153546.csv,185.47446666666667,0.752,0.1,1.0
11130.564,-78.79,40.0,28.14,2.261,2.936,0.05,log_20260424_153546.csv,185.5094,0.6749999999999998,0.1,1.0
11132.656,-78.94,40.0,28.14,2.008,2.848,0.05,log_20260424_153546.csv,185.5442666666667,0.8399999999999999,0.1,1.0
11134.747,-78.86,40.0,28.14,2.359,2.887,0.05,log_20260424_153546.csv,185.57911666666666,0.528,0.1,1.0
11136.838,-78.86,40.0,28.14,2.105,2.789,0.05,log_20260424_153546.csv,185.61396666666667,0.6840000000000002,0.1,1.0
11138.93,-78.78,40.0,28.14,2.339,2.73,0.05,log_20260424_153546.csv,185.64883333333333,0.391,0.1,1.0
11141.022,-78.71,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,185.68370000000002,0.645,0.1,1.0
11143.114,-78.79,40.0,28.14,2.008,2.858,0.05,log_20260424_153546.csv,185.71856666666665,0.8500000000000001,0.1,1.0
11145.206,-78.71,40.0,28.14,2.31,2.887,0.05,log_20260424_153546.csv,185.75343333333333,0.577,0.1,1.0
11147.296,-78.7,40.0,28.14,2.066,2.779,0.05,log_20260424_153546.csv,185.78826666666666,0.7130000000000001,0.1,1.0
11149.388,-78.76,40.0,28.14,2.193,2.818,0.05,log_20260424_153546.csv,185.82313333333335,0.625,0.1,1.0
11151.479,-78.6,40.0,28.14,2.212,2.828,0.05,log_20260424_153546.csv,185.85798333333332,0.6159999999999997,0.1,1.0
11153.572,-78.56,40.0,28.14,2.31,2.828,0.05,log_20260424_153546.csv,185.89286666666666,0.5179999999999998,0.1,1.0
11155.664,-78.54,40.0,28.15,2.232,2.936,0.05,log_20260424_153546.csv,185.92773333333335,0.7039999999999997,0.1,1.0
11157.754,-78.59,40.0,28.14,2.144,2.73,0.05,log_20260424_153546.csv,185.96256666666667,0.5859999999999999,0.1,1.0
11159.846,-78.46,40.0,28.14,2.261,2.946,0.05,log_20260424_153546.csv,185.99743333333333,0.685,0.1,1.0
11161.939,-78.53,40.0,28.14,1.832,2.789,0.05,log_20260424_153546.csv,186.03231666666667,0.9570000000000001,0.1,1.0
11164.03,-78.39,40.0,28.14,2.3,2.867,0.05,log_20260424_153546.csv,186.06716666666668,0.5670000000000002,0.1,1.0
11166.122,-78.37,40.0,28.15,1.852,2.799,0.05,log_20260424_153546.csv,186.1020333333333,0.9469999999999998,0.1,1.0
11168.214,-78.5,40.0,28.14,2.232,2.897,0.05,log_20260424_153546.csv,186.1369,0.6649999999999996,0.1,1.0
11170.305,-78.33,40.0,28.14,2.008,2.867,0.05,log_20260424_153546.csv,186.17175,0.859,0.1,1.0
11172.398,-78.22,40.0,28.15,2.349,2.926,0.05,log_20260424_153546.csv,186.20663333333331,0.577,0.1,1.0
11174.49,-78.33,40.0,28.15,2.134,2.956,0.05,log_20260424_153546.csv,186.2415,0.8220000000000001,0.1,1.0
11176.581,-78.3,40.0,28.14,2.144,2.789,0.05,log_20260424_153546.csv,186.27635,0.645,0.1,1.0
11178.672,-78.34,40.0,28.14,2.407,2.799,0.05,log_20260424_153546.csv,186.3112,0.3919999999999999,0.1,1.0
11180.763,-78.24,40.0,28.14,1.891,2.848,0.05,log_20260424_153546.csv,186.34605000000002,0.9569999999999999,0.1,1.0
11182.856,-78.2,40.0,28.14,2.3,2.946,0.05,log_20260424_153546.csv,186.38093333333333,0.6460000000000004,0.1,1.0
11184.948,-78.17,40.0,28.14,1.92,2.877,0.05,log_20260424_153546.csv,186.41580000000002,0.9569999999999999,0.1,1.0
11187.039,-78.15,40.0,28.14,2.456,2.858,0.05,log_20260424_153546.csv,186.45065000000002,0.40200000000000014,0.1,1.0
11189.13,-78.22,40.0,28.14,1.969,2.72,0.05,log_20260424_153546.csv,186.48549999999997,0.7510000000000001,0.1,1.0
11191.223,-78.11,40.0,28.14,2.164,2.779,0.05,log_20260424_153546.csv,186.52038333333334,0.6149999999999998,0.1,1.0
11193.32,-78.11,40.0,28.14,2.368,2.926,0.05,log_20260424_153546.csv,186.55533333333332,0.5580000000000003,0.1,1.0
11195.412,-78.24,40.0,28.14,2.105,2.858,0.05,log_20260424_153546.csv,186.5902,0.7530000000000001,0.1,1.0
11197.507,-78.06,40.0,28.14,1.939,2.779,0.05,log_20260424_153546.csv,186.62511666666666,0.8399999999999999,0.1,1.0
11199.598,-77.92,40.0,28.14,2.173,2.936,0.05,log_20260424_153546.csv,186.65996666666666,0.7629999999999999,0.1,1.0
11201.691,-77.93,40.0,28.15,1.92,2.848,0.05,log_20260424_153546.csv,186.69485,0.9279999999999999,0.1,1.0
11203.782,-77.92,40.0,28.15,2.3,2.848,0.05,log_20260424_153546.csv,186.72969999999998,0.548,0.1,1.0
11205.874,-77.84,40.0,28.14,2.125,2.73,0.05,log_20260424_153546.csv,186.76456666666667,0.605,0.1,1.0
11207.965,-77.84,40.0,28.14,2.466,2.956,0.05,log_20260424_153546.csv,186.79941666666667,0.48999999999999977,0.1,1.0
11210.056,-77.84,40.0,28.14,1.998,2.799,0.05,log_20260424_153546.csv,186.83426666666668,0.8009999999999999,0.1,1.0
11212.149,-77.68,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,186.86915,0.6060000000000003,0.1,1.0
11214.24,-77.84,40.0,28.14,2.125,2.789,0.05,log_20260424_153546.csv,186.904,0.6640000000000001,0.1,1.0
11216.332,-77.67,40.0,28.14,2.368,2.877,0.05,log_20260424_153546.csv,186.93886666666668,0.5089999999999999,0.1,1.0
11218.423,-77.7,40.0,28.14,2.417,2.887,0.05,log_20260424_153546.csv,186.9737166666667,0.4700000000000002,0.1,1.0
11220.514,-77.81,40.0,28.14,2.037,2.779,0.05,log_20260424_153546.csv,187.00856666666667,0.742,0.1,1.0
11222.607,-77.68,40.0,28.14,2.476,2.916,0.05,log_20260424_153546.csv,187.04345,0.43999999999999995,0.1,1.0
11224.699,-77.6,40.0,28.14,2.086,2.946,0.05,log_20260424_153546.csv,187.07831666666667,0.8600000000000003,0.1,1.0
11226.79,-77.68,40.0,28.14,2.261,2.936,0.05,log_20260424_153546.csv,187.11316666666667,0.6749999999999998,0.1,1.0
11228.881,-77.49,40.0,28.14,2.105,2.867,0.05,log_20260424_153546.csv,187.14801666666665,0.762,0.1,1.0
11230.973,-77.59,40.0,28.14,2.349,2.848,0.05,log_20260424_153546.csv,187.18288333333334,0.49899999999999967,0.1,1.0
11233.065,-77.4,40.0,28.14,2.095,2.809,0.05,log_20260424_153546.csv,187.21775,0.714,0.1,1.0
11235.157,-77.48,40.0,28.14,2.047,2.73,0.05,log_20260424_153546.csv,187.25261666666665,0.6829999999999998,0.1,1.0
11237.249,-77.54,40.0,28.14,2.232,2.887,0.05,log_20260424_153546.csv,187.28748333333334,0.6549999999999998,0.1,1.0
11239.34,-77.42,40.0,28.14,1.959,2.858,0.05,log_20260424_153546.csv,187.32233333333335,0.899,0.1,1.0
11241.432,-77.4,40.0,28.14,2.29,2.887,0.05,log_20260424_153546.csv,187.3572,0.597,0.1,1.0
11243.524,-77.46,40.0,28.14,2.086,2.926,0.05,log_20260424_153546.csv,187.39206666666666,0.8400000000000003,0.1,1.0
11245.616,-77.42,40.0,28.14,2.261,2.858,0.05,log_20260424_153546.csv,187.42693333333332,0.597,0.1,1.0
11247.708,-77.32,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,187.4618,0.665,0.1,1.0
11249.798,-77.34,40.0,28.14,2.212,2.867,0.05,log_20260424_153546.csv,187.49663333333334,0.6549999999999998,0.1,1.0
11251.89,-77.21,40.0,28.14,2.212,2.887,0.05,log_20260424_153546.csv,187.5315,0.6749999999999998,0.1,1.0
11253.983,-77.23,40.0,28.14,1.998,2.74,0.05,log_20260424_153546.csv,187.56638333333333,0.7420000000000002,0.1,1.0
11256.074,-77.31,40.0,28.14,2.164,2.838,0.05,log_20260424_153546.csv,187.60123333333334,0.6739999999999999,0.1,1.0
11258.166,-77.23,40.0,28.14,2.368,2.769,0.05,log_20260424_153546.csv,187.6361,0.40100000000000025,0.1,1.0
11260.258,-77.16,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,187.67096666666666,0.4410000000000003,0.1,1.0
11262.354,-77.05,40.0,28.14,1.9,2.799,0.05,log_20260424_153546.csv,187.70589999999999,0.899,0.1,1.0
11264.447,-77.1,40.0,28.14,2.251,2.799,0.05,log_20260424_153546.csv,187.74078333333333,0.548,0.1,1.0
11266.542,-77.0,40.0,28.14,2.398,2.936,0.05,log_20260424_153546.csv,187.7757,0.5379999999999998,0.1,1.0
11268.633,-77.14,40.0,28.14,2.066,2.858,0.05,log_20260424_153546.csv,187.81055,0.7920000000000003,0.1,1.0
11270.724,-76.99,40.0,28.14,2.407,2.858,0.05,log_20260424_153546.csv,187.8454,0.45100000000000007,0.1,1.0
11272.817,-76.99,40.0,28.14,2.008,2.858,0.05,log_20260424_153546.csv,187.88028333333332,0.8500000000000001,0.1,1.0
11274.909,-77.03,40.0,28.14,2.31,2.799,0.05,log_20260424_153546.csv,187.91514999999998,0.4889999999999999,0.1,1.0
11277.0,-76.95,40.0,28.14,2.017,2.809,0.05,log_20260424_153546.csv,187.95,0.7920000000000003,0.1,1.0
11279.091,-76.91,40.0,28.14,2.31,2.828,0.05,log_20260424_153546.csv,187.98485,0.5179999999999998,0.1,1.0
11281.183,-76.91,40.0,28.14,2.359,2.965,0.05,log_20260424_153546.csv,188.01971666666668,0.6059999999999999,0.1,1.0
11283.275,-76.97,40.0,28.14,2.056,2.74,0.05,log_20260424_153546.csv,188.05458333333334,0.6840000000000002,0.1,1.0
11285.367,-76.92,40.0,28.14,2.349,2.858,0.05,log_20260424_153546.csv,188.08945,0.5089999999999999,0.1,1.0
11287.458,-76.89,40.0,28.14,2.125,2.72,0.05,log_20260424_153546.csv,188.1243,0.5950000000000002,0.1,1.0
11289.549,-76.78,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,188.15915,0.5089999999999999,0.1,1.0
11291.641,-76.8,40.0,28.14,2.115,2.818,0.05,log_20260424_153546.csv,188.19401666666667,0.7029999999999998,0.1,1.0
11293.734,-76.81,40.0,28.14,2.076,2.858,0.05,log_20260424_153546.csv,188.2289,0.782,0.1,1.0
11295.825,-76.75,40.0,28.14,1.998,2.877,0.05,log_20260424_153546.csv,188.26375000000002,0.8789999999999998,0.1,1.0
11297.916,-76.7,40.0,28.14,2.183,2.71,0.05,log_20260424_153546.csv,188.2986,0.5270000000000001,0.1,1.0
11300.007,-76.63,40.0,28.14,2.222,2.838,0.05,log_20260424_153546.csv,188.33345,0.6160000000000001,0.1,1.0
11302.099,-76.74,40.0,28.14,2.193,2.73,0.05,log_20260424_153546.csv,188.36831666666666,0.5369999999999999,0.1,1.0
11304.193,-76.53,40.0,28.14,2.446,2.926,0.05,log_20260424_153546.csv,188.40321666666665,0.48,0.1,1.0
11306.284,-76.59,40.0,28.14,2.095,2.73,0.05,log_20260424_153546.csv,188.43806666666666,0.6349999999999998,0.1,1.0
11308.375,-76.41,40.0,28.14,2.398,2.848,0.05,log_20260424_153546.csv,188.47291666666666,0.44999999999999973,0.1,1.0
11310.467,-76.49,40.0,28.14,2.047,2.828,0.05,log_20260424_153546.csv,188.50778333333335,0.7809999999999997,0.1,1.0
11312.558,-76.52,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,188.54263333333336,0.548,0.1,1.0
11314.651,-76.45,40.0,28.14,2.105,2.848,0.05,log_20260424_153546.csv,188.57751666666667,0.7429999999999999,0.1,1.0
11316.743,-76.41,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,188.61238333333333,0.508,0.1,1.0
11318.833,-76.33,40.0,28.14,2.047,2.877,0.05,log_20260424_153546.csv,188.64721666666668,0.8299999999999996,0.1,1.0
11320.925,-76.42,40.0,28.14,2.368,2.828,0.05,log_20260424_153546.csv,188.6820833333333,0.45999999999999996,0.1,1.0
11323.017,-76.45,40.0,28.14,2.222,2.867,0.05,log_20260424_153546.csv,188.71695,0.645,0.1,1.0
11325.109,-76.45,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,188.75181666666668,0.41100000000000003,0.1,1.0
11327.202,-76.31,40.0,28.14,2.407,2.985,0.05,log_20260424_153546.csv,188.7867,0.5779999999999998,0.1,1.0
11329.297,-76.49,40.0,28.14,2.056,2.818,0.05,log_20260424_153546.csv,188.82161666666667,0.762,0.1,1.0
11331.389,-76.5,40.0,28.14,2.281,2.956,0.05,log_20260424_153546.csv,188.85648333333333,0.6749999999999998,0.1,1.0
11333.482,-76.28,40.0,28.14,2.222,2.789,0.05,log_20260424_153546.csv,188.89136666666667,0.5670000000000002,0.1,1.0
11335.577,-76.22,40.0,28.14,1.998,2.858,0.05,log_20260424_153546.csv,188.92628333333332,0.8600000000000001,0.1,1.0
11337.668,-76.34,40.0,28.14,2.359,2.926,0.05,log_20260424_153546.csv,188.96113333333332,0.5670000000000002,0.1,1.0
11339.759,-76.22,40.0,28.14,1.949,2.858,0.05,log_20260424_153546.csv,188.99598333333333,0.909,0.1,1.0
11341.851,-76.2,40.0,28.14,2.32,2.848,0.05,log_20260424_153546.csv,189.03085000000002,0.528,0.1,1.0
11343.944,-76.06,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,189.06573333333333,0.5580000000000003,0.1,1.0
11346.035,-76.17,40.0,28.14,2.261,2.769,0.05,log_20260424_153546.csv,189.10058333333333,0.508,0.1,1.0
11348.126,-76.06,40.0,28.14,2.144,2.867,0.05,log_20260424_153546.csv,189.13543333333334,0.7229999999999999,0.1,1.0
11350.218,-76.11,40.0,28.14,2.037,2.779,0.05,log_20260424_153546.csv,189.17030000000003,0.742,0.1,1.0
11352.309,-75.94,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,189.20514999999997,0.665,0.1,1.0
11354.402,-75.91,40.0,28.14,2.144,2.818,0.05,log_20260424_153546.csv,189.24003333333334,0.6739999999999999,0.1,1.0
11356.494,-76.02,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,189.2749,0.46899999999999986,0.1,1.0
11358.584,-75.97,40.0,28.14,1.91,2.818,0.05,log_20260424_153546.csv,189.30973333333336,0.9080000000000001,0.1,1.0
11360.676,-75.94,40.0,28.14,2.378,2.897,0.05,log_20260424_153546.csv,189.34459999999999,0.5189999999999997,0.1,1.0
11362.767,-76.02,40.0,28.14,1.988,2.818,0.05,log_20260424_153546.csv,189.37945,0.8300000000000001,0.1,1.0
11364.86,-75.88,40.0,28.15,2.378,2.946,0.05,log_20260424_153546.csv,189.41433333333333,0.5680000000000001,0.1,1.0
11366.952,-75.86,40.0,28.14,2.164,2.867,0.05,log_20260424_153546.csv,189.4492,0.7029999999999998,0.1,1.0
11369.042,-75.86,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,189.48403333333331,0.46899999999999986,0.1,1.0
11371.134,-75.83,40.0,28.14,1.998,2.858,0.05,log_20260424_153546.csv,189.5189,0.8600000000000001,0.1,1.0
11373.227,-75.8,40.0,28.14,2.349,2.73,0.05,log_20260424_153546.csv,189.55378333333334,0.3809999999999998,0.1,1.0
11375.319,-75.77,40.0,28.14,2.076,2.877,0.05,log_20260424_153546.csv,189.58865,0.8009999999999997,0.1,1.0
11377.411,-75.66,40.0,28.14,2.271,2.877,0.05,log_20260424_153546.csv,189.62351666666666,0.6059999999999999,0.1,1.0
11379.502,-75.72,40.0,28.14,2.173,2.858,0.05,log_20260424_153546.csv,189.65836666666667,0.685,0.1,1.0
11381.593,-75.69,40.0,28.14,2.047,2.838,0.05,log_20260424_153546.csv,189.69321666666667,0.7909999999999999,0.1,1.0
11383.685,-75.61,40.0,28.14,2.398,2.867,0.05,log_20260424_153546.csv,189.72808333333333,0.46899999999999986,0.1,1.0
11385.777,-75.58,40.0,28.14,1.978,2.75,0.05,log_20260424_153546.csv,189.76295,0.772,0.1,1.0
11387.869,-75.58,40.0,28.14,2.329,2.936,0.05,log_20260424_153546.csv,189.79781666666668,0.6069999999999998,0.1,1.0
11389.96,-75.52,40.0,28.14,2.017,2.838,0.05,log_20260424_153546.csv,189.83266666666665,0.8210000000000002,0.1,1.0
11392.051,-75.52,40.0,28.15,2.378,2.916,0.05,log_20260424_153546.csv,189.86751666666666,0.5379999999999998,0.1,1.0
11394.143,-75.48,40.0,28.14,2.008,2.789,0.05,log_20260424_153546.csv,189.90238333333335,0.7810000000000001,0.1,1.0
11396.237,-75.59,40.0,28.14,2.437,2.867,0.05,log_20260424_153546.csv,189.9372833333333,0.43000000000000016,0.1,1.0
11398.333,-75.35,40.0,28.14,1.998,2.818,0.05,log_20260424_153546.csv,189.97221666666667,0.8200000000000001,0.1,1.0
11400.424,-75.38,40.0,28.14,2.193,2.779,0.05,log_20260424_153546.csv,190.00706666666667,0.5859999999999999,0.1,1.0
11402.515,-75.43,40.0,28.16,2.056,2.887,0.05,log_20260424_153546.csv,190.04191666666665,0.831,0.1,1.0
11404.608,-75.38,40.0,28.14,2.329,2.74,0.05,log_20260424_153546.csv,190.0768,0.41100000000000003,0.1,1.0
11406.7,-75.35,40.0,28.15,2.173,2.877,0.05,log_20260424_153546.csv,190.11166666666668,0.7039999999999997,0.1,1.0
11408.794,-75.29,40.0,28.14,1.978,2.75,0.05,log_20260424_153546.csv,190.14656666666667,0.772,0.1,1.0
11410.886,-75.33,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,190.18143333333333,0.4410000000000003,0.1,1.0
11412.978,-75.27,40.0,28.15,2.134,2.828,0.05,log_20260424_153546.csv,190.2163,0.694,0.1,1.0
11415.07,-75.32,40.0,28.14,2.144,2.926,0.05,log_20260424_153546.csv,190.25116666666665,0.782,0.1,1.0
11417.162,-75.35,40.0,28.14,2.437,2.887,0.05,log_20260424_153546.csv,190.28603333333334,0.4500000000000002,0.1,1.0
11419.252,-75.23,40.0,28.14,2.203,2.789,0.05,log_20260424_153546.csv,190.32086666666666,0.5860000000000003,0.1,1.0
11421.344,-75.27,40.0,28.14,2.251,2.818,0.05,log_20260424_153546.csv,190.35573333333332,0.5670000000000002,0.1,1.0
11423.436,-75.23,40.0,28.14,2.095,2.818,0.05,log_20260424_153546.csv,190.3906,0.7229999999999999,0.1,1.0
11425.528,-75.21,40.0,28.14,2.203,2.867,0.05,log_20260424_153546.csv,190.42546666666667,0.6640000000000001,0.1,1.0
11427.62,-75.1,40.0,28.14,2.29,2.848,0.05,log_20260424_153546.csv,190.46033333333335,0.5579999999999998,0.1,1.0
11429.711,-75.05,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,190.49518333333333,0.37200000000000033,0.1,1.0
11431.802,-75.08,40.0,28.14,2.047,2.838,0.05,log_20260424_153546.csv,190.53003333333334,0.7909999999999999,0.1,1.0
11433.894,-74.98,40.0,28.14,2.456,2.818,0.05,log_20260424_153546.csv,190.5649,0.3620000000000001,0.1,1.0
11435.987,-74.96,40.0,28.14,2.076,2.956,0.05,log_20260424_153546.csv,190.5997833333333,0.8799999999999999,0.1,1.0
11438.078,-74.98,40.0,28.14,2.242,2.769,0.05,log_20260424_153546.csv,190.6346333333333,0.5270000000000001,0.1,1.0
11440.169,-74.91,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,190.66948333333332,0.7040000000000002,0.1,1.0
11442.262,-74.91,40.0,28.14,2.017,2.858,0.05,log_20260424_153546.csv,190.7043666666667,0.8410000000000002,0.1,1.0
11444.353,-74.85,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,190.73921666666666,0.6360000000000001,0.1,1.0
11446.446,-74.79,40.0,28.14,1.998,2.74,0.05,log_20260424_153546.csv,190.7741,0.7420000000000002,0.1,1.0
11448.537,-74.83,40.0,28.14,2.359,2.867,0.05,log_20260424_153546.csv,190.80895,0.508,0.1,1.0
11450.628,-74.8,40.0,28.14,2.134,2.818,0.05,log_20260424_153546.csv,190.84380000000002,0.6840000000000002,0.1,1.0
11452.72,-74.8,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,190.87866666666665,0.4700000000000002,0.1,1.0
11454.811,-74.74,40.0,28.14,1.998,2.838,0.05,log_20260424_153546.csv,190.91351666666665,0.8400000000000001,0.1,1.0
11456.904,-74.71,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,190.94840000000002,0.4410000000000003,0.1,1.0
11458.996,-74.79,40.0,28.14,2.164,2.916,0.05,log_20260424_153546.csv,190.98326666666665,0.7519999999999998,0.1,1.0
11461.086,-74.77,40.0,28.14,2.203,2.799,0.05,log_20260424_153546.csv,191.01809999999998,0.5960000000000001,0.1,1.0
11463.178,-74.74,40.0,28.14,2.076,2.818,0.05,log_20260424_153546.csv,191.05296666666666,0.742,0.1,1.0
11465.272,-74.55,40.0,28.14,2.134,2.809,0.05,log_20260424_153546.csv,191.08786666666668,0.6750000000000003,0.1,1.0
11467.368,-74.63,40.0,28.14,2.222,2.809,0.05,log_20260424_153546.csv,191.1228,0.5870000000000002,0.1,1.0
11469.459,-74.6,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,191.15765000000002,0.6060000000000003,0.1,1.0
11471.555,-74.49,40.0,28.14,2.164,2.779,0.05,log_20260424_153546.csv,191.19258333333335,0.6149999999999998,0.1,1.0
11473.647,-74.6,40.0,28.14,2.232,2.907,0.05,log_20260424_153546.csv,191.22745,0.6749999999999998,0.1,1.0
11475.739,-74.55,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,191.26231666666666,0.7040000000000002,0.1,1.0
11477.83,-74.49,40.0,28.14,2.329,2.936,0.05,log_20260424_153546.csv,191.29716666666667,0.6069999999999998,0.1,1.0
11479.921,-74.6,40.0,28.14,2.076,2.877,0.05,log_20260424_153546.csv,191.33201666666668,0.8009999999999997,0.1,1.0
11482.012,-74.38,40.0,28.14,2.359,2.848,0.05,log_20260424_153546.csv,191.36686666666668,0.4889999999999999,0.1,1.0
11484.104,-74.46,40.0,28.14,2.203,2.926,0.05,log_20260424_153546.csv,191.4017333333333,0.7230000000000003,0.1,1.0
11486.197,-74.26,40.0,28.14,2.154,2.809,0.05,log_20260424_153546.csv,191.43661666666668,0.6550000000000002,0.1,1.0
11488.288,-74.32,40.0,28.14,2.349,2.877,0.05,log_20260424_153546.csv,191.4714666666667,0.5279999999999996,0.1,1.0
11490.379,-74.23,40.0,28.14,2.164,2.779,0.05,log_20260424_153546.csv,191.5063166666667,0.6149999999999998,0.1,1.0
11492.471,-74.3,40.0,28.14,2.251,2.907,0.05,log_20260424_153546.csv,191.54118333333332,0.6560000000000001,0.1,1.0
11494.562,-74.26,40.0,28.14,2.154,2.74,0.05,log_20260424_153546.csv,191.57603333333333,0.5860000000000003,0.1,1.0
11496.655,-74.26,40.0,28.14,2.251,2.769,0.05,log_20260424_153546.csv,191.61091666666667,0.5180000000000002,0.1,1.0
11498.747,-74.38,40.0,28.14,1.881,2.701,0.05,log_20260424_153546.csv,191.64578333333333,0.8200000000000001,0.1,1.0
11500.837,-74.21,40.0,28.14,2.31,2.799,0.05,log_20260424_153546.csv,191.68061666666665,0.4889999999999999,0.1,1.0
11502.929,-74.15,40.0,28.14,2.183,2.759,0.05,log_20260424_153546.csv,191.71548333333334,0.5760000000000001,0.1,1.0
11505.022,-74.16,40.0,28.14,2.446,2.907,0.05,log_20260424_153546.csv,191.75036666666668,0.46099999999999985,0.1,1.0
11507.113,-74.1,40.0,28.14,2.125,2.887,0.05,log_20260424_153546.csv,191.78521666666666,0.762,0.1,1.0
11509.205,-74.23,40.0,28.14,2.164,2.779,0.05,log_20260424_153546.csv,191.82008333333334,0.6149999999999998,0.1,1.0
11511.296,-74.08,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,191.85493333333335,0.5089999999999999,0.1,1.0
11513.388,-74.12,40.0,28.14,2.105,2.789,0.05,log_20260424_153546.csv,191.8898,0.6840000000000002,0.1,1.0
11515.481,-74.1,40.0,28.14,2.144,2.799,0.05,log_20260424_153546.csv,191.92468333333332,0.6549999999999998,0.1,1.0
11517.572,-74.07,40.0,28.15,2.3,2.779,0.05,log_20260424_153546.csv,191.95953333333333,0.4790000000000001,0.1,1.0
11519.664,-73.98,40.0,28.14,2.125,2.769,0.05,log_20260424_153546.csv,191.9944,0.6440000000000001,0.1,1.0
11521.755,-73.98,40.0,28.14,2.193,2.809,0.05,log_20260424_153546.csv,192.02925,0.6160000000000001,0.1,1.0
11523.846,-74.01,40.0,28.14,2.134,2.73,0.05,log_20260424_153546.csv,192.0641,0.5960000000000001,0.1,1.0
11525.939,-74.05,40.0,28.14,2.261,2.759,0.05,log_20260424_153546.csv,192.09898333333334,0.4979999999999998,0.1,1.0
11528.031,-74.05,40.0,28.14,2.524,2.858,0.05,log_20260424_153546.csv,192.13385000000002,0.3340000000000001,0.1,1.0
11530.122,-73.9,40.0,28.14,2.056,2.769,0.05,log_20260424_153546.csv,192.1687,0.7130000000000001,0.1,1.0
11532.213,-73.87,40.0,28.14,2.378,2.975,0.05,log_20260424_153546.csv,192.20355,0.597,0.1,1.0
11534.305,-73.85,40.0,28.14,2.105,2.848,0.05,log_20260424_153546.csv,192.23841666666667,0.7429999999999999,0.1,1.0
11536.398,-73.8,40.0,28.14,2.437,2.867,0.05,log_20260424_153546.csv,192.27329999999998,0.43000000000000016,0.1,1.0
11538.49,-73.85,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,192.30816666666666,0.6060000000000003,0.1,1.0
11540.585,-73.77,40.0,28.14,2.076,2.799,0.05,log_20260424_153546.csv,192.3430833333333,0.7229999999999999,0.1,1.0
11542.677,-73.85,40.0,28.14,2.095,2.809,0.05,log_20260424_153546.csv,192.37795,0.714,0.1,1.0
11544.769,-73.82,40.0,28.14,2.027,2.897,0.05,log_20260424_153546.csv,192.41281666666666,0.8699999999999997,0.1,1.0
11546.865,-73.85,40.0,28.14,2.437,2.916,0.05,log_20260424_153546.csv,192.44774999999998,0.4790000000000001,0.1,1.0
11548.957,-73.68,40.0,28.14,2.027,2.877,0.05,log_20260424_153546.csv,192.48261666666667,0.8499999999999996,0.1,1.0
11551.047,-73.74,40.0,28.15,2.456,2.848,0.05,log_20260424_153546.csv,192.51745,0.3919999999999999,0.1,1.0
11553.139,-73.73,40.0,28.14,2.076,2.858,0.05,log_20260424_153546.csv,192.55231666666666,0.782,0.1,1.0
11555.232,-73.7,40.0,28.14,2.32,2.818,0.05,log_20260424_153546.csv,192.5872,0.4980000000000002,0.1,1.0
11557.323,-73.6,40.0,28.14,2.076,2.858,0.05,log_20260424_153546.csv,192.62205,0.782,0.1,1.0
11559.415,-73.6,40.0,28.14,2.524,2.838,0.05,log_20260424_153546.csv,192.6569166666667,0.31400000000000006,0.1,1.0
11561.506,-73.63,40.0,28.15,2.154,2.877,0.05,log_20260424_153546.csv,192.69176666666667,0.7229999999999999,0.1,1.0
11563.597,-73.63,40.0,28.14,2.388,2.838,0.05,log_20260424_153546.csv,192.72661666666667,0.4500000000000002,0.1,1.0
11565.69,-73.57,40.0,28.14,2.251,2.877,0.05,log_20260424_153546.csv,192.7615,0.6259999999999999,0.1,1.0
11567.781,-73.46,40.0,28.14,2.212,2.74,0.05,log_20260424_153546.csv,192.79635000000002,0.528,0.1,1.0
11569.873,-73.51,40.0,28.14,2.027,2.799,0.05,log_20260424_153546.csv,192.83121666666665,0.7719999999999998,0.1,1.0
11571.964,-73.42,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,192.86606666666665,0.6360000000000001,0.1,1.0
11574.055,-73.42,40.0,28.14,2.134,2.867,0.05,log_20260424_153546.csv,192.90091666666666,0.7330000000000001,0.1,1.0
11576.148,-73.42,40.0,28.14,2.339,2.73,0.05,log_20260424_153546.csv,192.9358,0.391,0.1,1.0
11578.241,-73.34,40.0,28.15,2.203,2.73,0.05,log_20260424_153546.csv,192.97068333333334,0.5270000000000001,0.1,1.0
11580.332,-73.31,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,193.00553333333335,0.4490000000000003,0.1,1.0
11582.423,-73.3,40.0,28.14,2.251,2.759,0.05,log_20260424_153546.csv,193.04038333333335,0.508,0.1,1.0
11584.515,-73.26,40.0,28.14,2.164,2.799,0.05,log_20260424_153546.csv,193.07524999999998,0.6349999999999998,0.1,1.0
11586.607,-73.26,40.0,28.15,2.232,2.818,0.05,log_20260424_153546.csv,193.11011666666667,0.5859999999999999,0.1,1.0
11588.699,-73.2,40.0,28.14,2.222,2.828,0.05,log_20260424_153546.csv,193.14498333333333,0.6059999999999999,0.1,1.0
11590.791,-73.31,40.0,28.15,2.437,2.926,0.05,log_20260424_153546.csv,193.17985,0.4890000000000003,0.1,1.0
11592.881,-73.26,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,193.2146833333333,0.6060000000000003,0.1,1.0
11594.973,-73.22,40.0,28.14,2.398,2.809,0.05,log_20260424_153546.csv,193.24955,0.41100000000000003,0.1,1.0
11597.065,-73.23,40.0,28.14,2.173,2.907,0.05,log_20260424_153546.csv,193.2844166666667,0.734,0.1,1.0
11599.157,-73.26,40.0,28.14,2.144,2.867,0.05,log_20260424_153546.csv,193.31928333333332,0.7229999999999999,0.1,1.0
11601.25,-73.23,40.0,28.14,2.212,2.75,0.05,log_20260424_153546.csv,193.35416666666666,0.5379999999999998,0.1,1.0
11603.345,-73.12,40.0,28.14,2.222,2.838,0.05,log_20260424_153546.csv,193.38908333333333,0.6160000000000001,0.1,1.0
11605.437,-73.14,40.0,28.14,2.105,2.838,0.05,log_20260424_153546.csv,193.42395,0.7330000000000001,0.1,1.0
11607.53,-72.98,40.0,28.14,2.193,2.74,0.05,log_20260424_153546.csv,193.45883333333333,0.5470000000000002,0.1,1.0
11609.625,-73.06,40.0,28.14,2.271,2.818,0.05,log_20260424_153546.csv,193.49375,0.5470000000000002,0.1,1.0
11611.716,-73.0,40.0,28.14,2.095,2.72,0.05,log_20260424_153546.csv,193.5286,0.625,0.1,1.0
11613.807,-72.98,40.0,28.14,2.427,2.848,0.05,log_20260424_153546.csv,193.56345000000002,0.4209999999999998,0.1,1.0
11615.9,-72.95,40.0,28.14,2.212,2.818,0.05,log_20260424_153546.csv,193.59833333333333,0.6059999999999999,0.1,1.0
11617.992,-72.89,40.0,28.15,2.466,2.818,0.05,log_20260424_153546.csv,193.63320000000002,0.35199999999999987,0.1,1.0
11620.083,-72.91,40.0,28.14,2.144,2.916,0.05,log_20260424_153546.csv,193.66805000000002,0.7719999999999998,0.1,1.0
11622.174,-72.91,40.0,28.14,2.32,2.946,0.05,log_20260424_153546.csv,193.70290000000003,0.6260000000000003,0.1,1.0
11624.266,-72.89,40.0,28.14,1.998,2.858,0.05,log_20260424_153546.csv,193.73776666666666,0.8600000000000001,0.1,1.0
11626.358,-72.91,40.0,28.14,2.466,2.799,0.05,log_20260424_153546.csv,193.77263333333335,0.33299999999999974,0.1,1.0
11628.45,-72.86,40.0,28.14,1.998,2.838,0.05,log_20260424_153546.csv,193.8075,0.8400000000000001,0.1,1.0
11630.541,-72.84,40.0,28.15,2.368,2.799,0.05,log_20260424_153546.csv,193.84234999999998,0.43100000000000005,0.1,1.0
11632.632,-72.72,40.0,28.14,2.105,2.789,0.05,log_20260424_153546.csv,193.8772,0.6840000000000002,0.1,1.0
11634.724,-72.83,40.0,28.14,2.31,2.897,0.05,log_20260424_153546.csv,193.91206666666668,0.5869999999999997,0.1,1.0
11636.816,-72.81,40.0,28.14,2.076,2.848,0.05,log_20260424_153546.csv,193.94693333333333,0.7719999999999998,0.1,1.0
11638.908,-72.72,40.0,28.14,2.29,2.848,0.05,log_20260424_153546.csv,193.9818,0.5579999999999998,0.1,1.0
11641.0,-72.68,40.0,28.14,2.222,2.867,0.05,log_20260424_153546.csv,194.01666666666668,0.645,0.1,1.0
11643.09,-72.68,40.0,28.14,2.173,2.828,0.05,log_20260424_153546.csv,194.0515,0.6549999999999998,0.1,1.0
11645.182,-72.61,40.0,28.14,2.037,2.799,0.05,log_20260424_153546.csv,194.0863666666667,0.762,0.1,1.0
11647.276,-72.56,40.0,28.14,2.251,2.799,0.05,log_20260424_153546.csv,194.12126666666666,0.548,0.1,1.0
11649.367,-72.54,40.0,28.14,2.144,2.877,0.05,log_20260424_153546.csv,194.15611666666666,0.7329999999999997,0.1,1.0
11651.458,-72.51,40.0,28.14,2.31,2.809,0.05,log_20260424_153546.csv,194.19096666666667,0.4990000000000001,0.1,1.0
11653.55,-72.56,40.0,28.14,2.339,2.828,0.05,log_20260424_153546.csv,194.22583333333333,0.4889999999999999,0.1,1.0
11655.641,-72.48,40.0,28.14,2.212,2.828,0.05,log_20260424_153546.csv,194.26068333333333,0.6159999999999997,0.1,1.0
11657.734,-72.54,40.0,28.14,2.427,2.887,0.05,log_20260424_153546.csv,194.29556666666667,0.45999999999999996,0.1,1.0
11659.825,-72.51,40.0,28.14,2.105,2.769,0.05,log_20260424_153546.csv,194.33041666666668,0.6640000000000001,0.1,1.0
11661.916,-72.45,40.0,28.14,2.3,2.926,0.05,log_20260424_153546.csv,194.36526666666666,0.6260000000000003,0.1,1.0
11664.008,-72.54,40.0,28.14,2.076,2.818,0.05,log_20260424_153546.csv,194.40013333333334,0.742,0.1,1.0
11666.099,-72.51,40.0,28.14,2.222,2.75,0.05,log_20260424_153546.csv,194.43498333333335,0.528,0.1,1.0
11668.192,-72.47,40.0,28.13,2.388,2.897,0.05,log_20260424_153546.csv,194.46986666666666,0.5089999999999999,0.1,1.0
11670.285,-72.36,40.0,28.14,2.222,2.809,0.05,log_20260424_153546.csv,194.50475,0.5870000000000002,0.1,1.0
11672.38,-72.31,40.0,28.14,2.368,2.75,0.05,log_20260424_153546.csv,194.53966666666665,0.3820000000000001,0.1,1.0
11674.472,-72.28,40.0,28.14,2.29,2.769,0.05,log_20260424_153546.csv,194.57453333333333,0.4790000000000001,0.1,1.0
11676.569,-72.17,40.0,28.14,2.125,2.759,0.05,log_20260424_153546.csv,194.60948333333332,0.6339999999999999,0.1,1.0
11678.66,-72.18,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,194.64433333333332,0.5859999999999999,0.1,1.0
11680.751,-72.23,40.0,28.14,1.988,2.867,0.05,log_20260424_153546.csv,194.67918333333333,0.879,0.1,1.0
11682.842,-72.22,40.0,28.14,2.339,2.818,0.05,log_20260424_153546.csv,194.71403333333333,0.4790000000000001,0.1,1.0
11684.934,-72.28,40.0,28.14,2.076,2.818,0.05,log_20260424_153546.csv,194.7489,0.742,0.1,1.0
11687.027,-72.23,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,194.78378333333333,0.548,0.1,1.0
11689.118,-72.09,40.0,28.14,2.203,2.926,0.05,log_20260424_153546.csv,194.81863333333334,0.7230000000000003,0.1,1.0
11691.209,-72.09,40.0,28.14,2.193,2.74,0.05,log_20260424_153546.csv,194.85348333333334,0.5470000000000002,0.1,1.0
11693.3,-72.01,40.0,28.14,2.339,2.858,0.05,log_20260424_153546.csv,194.88833333333332,0.5190000000000001,0.1,1.0
11695.392,-72.01,40.0,28.14,2.017,2.789,0.05,log_20260424_153546.csv,194.9232,0.7720000000000002,0.1,1.0
11697.485,-71.96,40.0,28.14,2.3,2.916,0.05,log_20260424_153546.csv,194.95808333333335,0.6160000000000001,0.1,1.0
11699.576,-72.0,40.0,28.14,2.125,2.828,0.05,log_20260424_153546.csv,194.99293333333333,0.7029999999999998,0.1,1.0
11701.667,-71.92,40.0,28.14,2.3,2.946,0.05,log_20260424_153546.csv,195.02778333333333,0.6460000000000004,0.1,1.0
11703.759,-71.87,40.0,28.14,2.037,2.701,0.05,log_20260424_153546.csv,195.06265,0.6640000000000001,0.1,1.0
11705.85,-71.83,40.0,28.14,2.417,2.809,0.05,log_20260424_153546.csv,195.0975,0.39200000000000035,0.1,1.0
11707.943,-71.94,40.0,28.14,2.125,2.838,0.05,log_20260424_153546.csv,195.1323833333333,0.7130000000000001,0.1,1.0
11710.035,-71.85,40.0,28.14,2.466,2.877,0.05,log_20260424_153546.csv,195.16725,0.4109999999999996,0.1,1.0
11712.125,-71.92,40.0,28.14,2.105,2.769,0.05,log_20260424_153546.csv,195.20208333333332,0.6640000000000001,0.1,1.0
11714.217,-71.98,40.0,28.14,2.388,2.877,0.05,log_20260424_153546.csv,195.23695,0.4889999999999999,0.1,1.0
11716.31,-71.82,40.0,28.14,2.134,2.73,0.05,log_20260424_153546.csv,195.27183333333332,0.5960000000000001,0.1,1.0
11718.402,-71.77,40.0,28.14,2.407,2.877,0.05,log_20260424_153546.csv,195.3067,0.46999999999999975,0.1,1.0
11720.494,-71.83,40.0,28.14,2.095,2.848,0.05,log_20260424_153546.csv,195.34156666666667,0.7529999999999997,0.1,1.0
11722.584,-71.74,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,195.37640000000002,0.5089999999999999,0.1,1.0
11724.676,-71.74,40.0,28.14,2.017,2.858,0.05,log_20260424_153546.csv,195.41126666666665,0.8410000000000002,0.1,1.0
11726.768,-71.77,40.0,28.14,2.417,2.789,0.05,log_20260424_153546.csv,195.44613333333334,0.37200000000000033,0.1,1.0
11728.86,-71.63,40.0,28.14,2.037,2.867,0.05,log_20260424_153546.csv,195.48100000000002,0.8300000000000001,0.1,1.0
11730.952,-71.66,40.0,28.14,2.388,2.828,0.05,log_20260424_153546.csv,195.51586666666665,0.43999999999999995,0.1,1.0
11733.043,-71.69,40.0,28.14,2.056,2.759,0.05,log_20260424_153546.csv,195.55071666666666,0.7029999999999998,0.1,1.0
11735.134,-71.68,40.0,28.14,2.368,2.818,0.05,log_20260424_153546.csv,195.58556666666667,0.4500000000000002,0.1,1.0
11737.226,-71.68,40.0,28.14,2.154,2.858,0.05,log_20260424_153546.csv,195.62043333333335,0.7040000000000002,0.1,1.0
11739.32,-71.63,40.0,28.14,2.203,2.759,0.05,log_20260424_153546.csv,195.65533333333332,0.556,0.1,1.0
11741.416,-71.63,40.0,28.14,2.076,2.877,0.05,log_20260424_153546.csv,195.69026666666664,0.8009999999999997,0.1,1.0
11743.507,-71.5,40.0,28.14,2.037,2.72,0.05,log_20260424_153546.csv,195.72511666666665,0.6830000000000003,0.1,1.0
11745.603,-71.58,40.0,28.14,2.524,2.818,0.05,log_20260424_153546.csv,195.76004999999998,0.29400000000000004,0.1,1.0
11747.695,-71.54,40.0,28.14,2.164,2.858,0.05,log_20260424_153546.csv,195.79491666666667,0.694,0.1,1.0
11749.787,-71.44,40.0,28.14,2.495,2.887,0.05,log_20260424_153546.csv,195.82978333333332,0.3919999999999999,0.1,1.0
11751.877,-71.46,40.0,28.14,2.134,2.769,0.05,log_20260424_153546.csv,195.86461666666668,0.6350000000000002,0.1,1.0
