time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
11753.969,-71.35,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,195.8994833333333,0.37200000000000033,0.1,1.0
11756.06,-71.43,40.0,28.14,2.105,2.838,0.05,log_20260424_153546.csv,195.9343333333333,0.7330000000000001,0.1,1.0
11758.153,-71.33,40.0,28.14,2.524,2.779,0.05,log_20260424_153546.csv,195.96921666666668,0.2549999999999999,0.1,1.0
11760.245,-71.38,40.0,28.14,2.144,2.858,0.05,log_20260424_153546.csv,196.00408333333334,0.714,0.1,1.0
11762.335,-71.33,40.0,28.14,2.378,2.946,0.05,log_20260424_153546.csv,196.03891666666667,0.5680000000000001,0.1,1.0
11764.427,-71.29,40.0,28.14,2.144,2.779,0.05,log_20260424_153546.csv,196.07378333333332,0.6349999999999998,0.1,1.0
11766.519,-71.3,40.0,28.14,2.193,2.74,0.05,log_20260424_153546.csv,196.10865,0.5470000000000002,0.1,1.0
11768.611,-71.28,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,196.14351666666667,0.6360000000000001,0.1,1.0
11770.703,-71.23,40.0,28.14,2.359,2.867,0.05,log_20260424_153546.csv,196.17838333333333,0.508,0.1,1.0
11772.794,-71.18,40.0,28.14,2.232,2.809,0.05,log_20260424_153546.csv,196.21323333333333,0.577,0.1,1.0
11774.885,-71.29,40.0,28.15,2.31,2.828,0.05,log_20260424_153546.csv,196.24808333333334,0.5179999999999998,0.1,1.0
11776.977,-71.23,40.0,28.14,2.125,2.867,0.05,log_20260424_153546.csv,196.28295,0.742,0.1,1.0
11779.069,-71.17,40.0,28.14,2.378,2.916,0.05,log_20260424_153546.csv,196.31781666666666,0.5379999999999998,0.1,1.0
11781.161,-71.06,40.0,28.14,2.105,2.759,0.05,log_20260424_153546.csv,196.35268333333335,0.6539999999999999,0.1,1.0
11783.252,-71.11,40.0,28.14,2.368,2.769,0.05,log_20260424_153546.csv,196.38753333333335,0.40100000000000025,0.1,1.0
11785.344,-71.2,40.0,28.14,2.164,2.759,0.05,log_20260424_153546.csv,196.42239999999998,0.5949999999999998,0.1,1.0
11787.436,-71.17,40.0,28.14,2.388,2.75,0.05,log_20260424_153546.csv,196.45726666666667,0.3620000000000001,0.1,1.0
11789.529,-71.11,40.0,28.14,2.066,2.897,0.05,log_20260424_153546.csv,196.49215,0.831,0.1,1.0
11791.62,-71.06,40.0,28.14,2.388,2.75,0.05,log_20260424_153546.csv,196.52700000000002,0.3620000000000001,0.1,1.0
11793.711,-70.98,40.0,28.14,2.008,2.769,0.05,log_20260424_153546.csv,196.56185,0.7610000000000001,0.1,1.0
11795.803,-71.03,40.0,28.14,2.339,2.877,0.05,log_20260424_153546.csv,196.59671666666665,0.5379999999999998,0.1,1.0
11797.894,-70.92,40.0,28.15,2.134,2.799,0.05,log_20260424_153546.csv,196.63156666666666,0.665,0.1,1.0
11799.987,-70.93,40.0,28.14,2.476,2.848,0.05,log_20260424_153546.csv,196.66645,0.3719999999999999,0.1,1.0
11802.079,-70.87,40.0,28.14,2.115,2.779,0.05,log_20260424_153546.csv,196.70131666666666,0.6639999999999997,0.1,1.0
11804.169,-70.9,40.0,28.14,2.368,2.858,0.05,log_20260424_153546.csv,196.73615,0.4900000000000002,0.1,1.0
11806.261,-70.89,40.0,28.14,2.066,2.858,0.05,log_20260424_153546.csv,196.77101666666667,0.7920000000000003,0.1,1.0
11808.353,-70.93,40.0,28.14,2.407,2.887,0.05,log_20260424_153546.csv,196.80588333333333,0.48,0.1,1.0
11810.446,-70.74,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,196.84076666666667,0.4490000000000003,0.1,1.0
11812.538,-70.84,40.0,28.14,2.505,2.809,0.05,log_20260424_153546.csv,196.87563333333335,0.30400000000000027,0.1,1.0
11814.633,-70.72,40.0,28.14,2.017,2.72,0.05,log_20260424_153546.csv,196.91055,0.7030000000000003,0.1,1.0
11816.725,-70.84,40.0,28.14,2.349,2.936,0.05,log_20260424_153546.csv,196.94541666666666,0.5869999999999997,0.1,1.0
11818.818,-70.87,40.0,28.14,2.437,2.887,0.05,log_20260424_153546.csv,196.9803,0.4500000000000002,0.1,1.0
11820.913,-70.79,40.0,28.14,2.242,2.769,0.05,log_20260424_153546.csv,197.01521666666667,0.5270000000000001,0.1,1.0
11823.004,-70.74,40.0,28.14,2.466,2.838,0.05,log_20260424_153546.csv,197.05006666666668,0.3719999999999999,0.1,1.0
11825.095,-70.63,40.0,28.14,2.164,2.897,0.05,log_20260424_153546.csv,197.08491666666666,0.7329999999999997,0.1,1.0
11827.187,-70.58,40.0,28.14,2.261,2.867,0.05,log_20260424_153546.csv,197.11978333333334,0.6059999999999999,0.1,1.0
11829.28,-70.63,40.0,28.15,2.261,2.848,0.05,log_20260424_153546.csv,197.15466666666669,0.5869999999999997,0.1,1.0
11831.371,-70.6,40.0,28.14,2.037,2.877,0.05,log_20260424_153546.csv,197.18951666666666,0.8399999999999999,0.1,1.0
11833.462,-70.66,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,197.22436666666667,0.46899999999999986,0.1,1.0
11835.554,-70.6,40.0,28.14,2.134,2.799,0.05,log_20260424_153546.csv,197.25923333333333,0.665,0.1,1.0
11837.645,-70.52,40.0,28.14,2.368,2.887,0.05,log_20260424_153546.csv,197.29408333333333,0.5190000000000001,0.1,1.0
11839.738,-70.46,40.0,28.14,2.076,2.867,0.05,log_20260424_153546.csv,197.32896666666664,0.7909999999999999,0.1,1.0
11841.829,-70.52,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,197.36381666666665,0.5089999999999999,0.1,1.0
11843.92,-70.47,40.0,28.14,2.037,2.73,0.05,log_20260424_153546.csv,197.39866666666666,0.6930000000000001,0.1,1.0
11846.012,-70.43,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,197.43353333333334,0.37200000000000033,0.1,1.0
11848.103,-70.49,40.0,28.15,2.095,2.848,0.05,log_20260424_153546.csv,197.46838333333332,0.7529999999999997,0.1,1.0
11850.196,-70.47,40.0,28.14,2.251,2.858,0.05,log_20260424_153546.csv,197.50326666666666,0.6070000000000002,0.1,1.0
11852.289,-70.5,40.0,28.14,2.027,2.867,0.05,log_20260424_153546.csv,197.53815,0.8399999999999999,0.1,1.0
11854.379,-70.31,40.0,28.14,2.339,2.946,0.05,log_20260424_153546.csv,197.57298333333335,0.6070000000000002,0.1,1.0
11856.471,-70.4,40.0,28.14,2.193,2.799,0.05,log_20260424_153546.csv,197.60784999999998,0.6059999999999999,0.1,1.0
11858.564,-70.31,40.0,28.14,2.437,2.887,0.05,log_20260424_153546.csv,197.64273333333333,0.4500000000000002,0.1,1.0
11860.655,-70.31,40.0,28.14,2.134,2.769,0.05,log_20260424_153546.csv,197.67758333333333,0.6350000000000002,0.1,1.0
11862.747,-70.31,40.0,28.14,2.271,2.818,0.05,log_20260424_153546.csv,197.71245,0.5470000000000002,0.1,1.0
11864.838,-70.29,40.0,28.14,2.086,2.789,0.05,log_20260424_153546.csv,197.7473,0.7030000000000003,0.1,1.0
11866.929,-70.22,40.0,28.14,2.466,2.818,0.05,log_20260424_153546.csv,197.78215,0.35199999999999987,0.1,1.0
11869.022,-70.22,40.0,28.14,2.076,2.75,0.05,log_20260424_153546.csv,197.81703333333334,0.6739999999999999,0.1,1.0
11871.113,-70.17,40.0,28.14,2.378,2.946,0.05,log_20260424_153546.csv,197.85188333333332,0.5680000000000001,0.1,1.0
11873.205,-70.12,40.0,28.14,2.29,2.769,0.05,log_20260424_153546.csv,197.88675,0.4790000000000001,0.1,1.0
11875.297,-70.14,40.0,28.14,2.388,2.936,0.05,log_20260424_153546.csv,197.92161666666667,0.548,0.1,1.0
11877.393,-70.14,40.0,28.14,2.095,2.74,0.05,log_20260424_153546.csv,197.95655,0.645,0.1,1.0
11879.486,-70.09,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,197.99143333333333,0.5190000000000001,0.1,1.0
11881.578,-70.06,40.0,28.14,2.242,2.858,0.05,log_20260424_153546.csv,198.0263,0.6160000000000001,0.1,1.0
11883.672,-70.12,40.0,28.14,2.115,2.799,0.05,log_20260424_153546.csv,198.0612,0.6839999999999997,0.1,1.0
11885.764,-70.0,40.0,28.16,2.134,2.887,0.05,log_20260424_153546.csv,198.09606666666664,0.7530000000000001,0.1,1.0
11887.856,-70.01,40.0,28.14,2.359,2.867,0.05,log_20260424_153546.csv,198.13093333333333,0.508,0.1,1.0
11889.948,-70.0,40.0,28.14,2.095,2.799,0.05,log_20260424_153546.csv,198.16580000000002,0.7039999999999997,0.1,1.0
11892.04,-69.98,40.0,28.14,2.29,2.818,0.05,log_20260424_153546.csv,198.20066666666668,0.528,0.1,1.0
11894.13,-69.96,40.0,28.14,2.154,2.897,0.05,log_20260424_153546.csv,198.23549999999997,0.7429999999999999,0.1,1.0
11896.222,-69.92,40.0,28.14,2.359,2.828,0.05,log_20260424_153546.csv,198.27036666666666,0.46899999999999986,0.1,1.0
11898.315,-69.94,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,198.30525,0.5859999999999999,0.1,1.0
11900.406,-69.92,40.0,28.14,2.368,2.769,0.05,log_20260424_153546.csv,198.3401,0.40100000000000025,0.1,1.0
11902.498,-69.85,40.0,28.14,2.329,2.887,0.05,log_20260424_153546.csv,198.37496666666667,0.5579999999999998,0.1,1.0
11904.588,-69.82,40.0,28.14,2.212,2.848,0.05,log_20260424_153546.csv,198.4098,0.6359999999999997,0.1,1.0
11906.68,-69.74,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,198.44466666666668,0.4890000000000003,0.1,1.0
11908.773,-69.84,40.0,28.14,2.076,2.789,0.05,log_20260424_153546.csv,198.47955,0.7130000000000001,0.1,1.0
11910.864,-69.67,40.0,28.14,2.339,2.799,0.05,log_20260424_153546.csv,198.5144,0.45999999999999996,0.1,1.0
11912.956,-69.85,40.0,28.14,2.105,2.769,0.05,log_20260424_153546.csv,198.54926666666668,0.6640000000000001,0.1,1.0
11915.047,-69.71,40.0,28.14,2.407,2.809,0.05,log_20260424_153546.csv,198.5841166666667,0.40200000000000014,0.1,1.0
11917.138,-69.6,40.0,28.14,2.125,2.769,0.05,log_20260424_153546.csv,198.6189666666667,0.6440000000000001,0.1,1.0
11919.231,-69.71,40.0,28.14,2.281,2.789,0.05,log_20260424_153546.csv,198.65385,0.508,0.1,1.0
11921.324,-69.62,40.0,28.14,2.115,2.799,0.05,log_20260424_153546.csv,198.68873333333335,0.6839999999999997,0.1,1.0
11923.415,-69.59,40.0,28.14,2.271,2.858,0.05,log_20260424_153546.csv,198.72358333333335,0.5870000000000002,0.1,1.0
11925.506,-69.64,40.0,28.14,2.125,2.769,0.05,log_20260424_153546.csv,198.75843333333333,0.6440000000000001,0.1,1.0
11927.597,-69.6,40.0,28.14,2.417,2.769,0.05,log_20260424_153546.csv,198.79328333333333,0.3520000000000003,0.1,1.0
11929.69,-69.6,40.0,28.14,2.076,2.809,0.05,log_20260424_153546.csv,198.82816666666668,0.7330000000000001,0.1,1.0
11931.782,-69.62,40.0,28.15,2.476,2.809,0.05,log_20260424_153546.csv,198.86303333333333,0.3330000000000002,0.1,1.0
11933.873,-69.46,40.0,28.14,2.125,2.848,0.05,log_20260424_153546.csv,198.89788333333334,0.7229999999999999,0.1,1.0
11935.964,-69.57,40.0,28.14,2.271,2.858,0.05,log_20260424_153546.csv,198.93273333333335,0.5870000000000002,0.1,1.0
11938.056,-69.5,40.0,28.15,2.154,2.75,0.05,log_20260424_153546.csv,198.9676,0.5960000000000001,0.1,1.0
11940.148,-69.46,40.0,28.14,2.271,2.858,0.05,log_20260424_153546.csv,199.00246666666666,0.5870000000000002,0.1,1.0
11942.24,-69.46,40.0,28.14,2.388,2.838,0.05,log_20260424_153546.csv,199.03733333333332,0.4500000000000002,0.1,1.0
11944.333,-69.42,40.0,28.14,2.134,2.867,0.05,log_20260424_153546.csv,199.07221666666666,0.7330000000000001,0.1,1.0
11946.428,-69.42,40.0,28.14,2.32,2.779,0.05,log_20260424_153546.csv,199.10713333333334,0.4590000000000001,0.1,1.0
11948.52,-69.33,40.0,28.14,2.154,2.828,0.05,log_20260424_153546.csv,199.142,0.6739999999999999,0.1,1.0
11950.612,-69.36,40.0,28.14,2.29,2.769,0.05,log_20260424_153546.csv,199.17686666666665,0.4790000000000001,0.1,1.0
11952.704,-69.42,40.0,28.14,2.32,2.809,0.05,log_20260424_153546.csv,199.21173333333334,0.4890000000000003,0.1,1.0
11954.795,-69.33,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,199.24658333333335,0.645,0.1,1.0
11956.89,-69.25,40.0,28.14,2.398,2.799,0.05,log_20260424_153546.csv,199.2815,0.4009999999999998,0.1,1.0
11958.983,-69.21,40.0,28.14,1.988,2.897,0.05,log_20260424_153546.csv,199.31638333333333,0.9089999999999998,0.1,1.0
11961.075,-69.19,40.0,28.14,2.32,2.72,0.05,log_20260424_153546.csv,199.35125000000002,0.40000000000000036,0.1,1.0
11963.166,-69.22,40.0,28.15,2.212,3.073,0.05,log_20260424_153546.csv,199.3861,0.8609999999999998,0.1,1.0
11965.257,-69.28,40.0,28.14,2.281,2.73,0.05,log_20260424_153546.csv,199.42095,0.44899999999999984,0.1,1.0
11967.348,-69.25,40.0,28.14,2.212,2.769,0.05,log_20260424_153546.csv,199.4558,0.5569999999999999,0.1,1.0
11969.441,-69.14,40.0,28.14,2.29,2.74,0.05,log_20260424_153546.csv,199.49068333333335,0.4500000000000002,0.1,1.0
11971.533,-69.17,40.0,28.14,2.164,2.867,0.05,log_20260424_153546.csv,199.52554999999998,0.7029999999999998,0.1,1.0
11973.624,-69.14,40.0,28.14,2.3,2.897,0.05,log_20260424_153546.csv,199.5604,0.597,0.1,1.0
11975.715,-69.03,40.0,28.14,2.076,2.828,0.05,log_20260424_153546.csv,199.59525,0.7519999999999998,0.1,1.0
11977.807,-69.13,40.0,28.14,2.251,2.72,0.05,log_20260424_153546.csv,199.63011666666668,0.4690000000000003,0.1,1.0
11979.899,-69.14,40.0,28.14,2.261,2.779,0.05,log_20260424_153546.csv,199.6649833333333,0.5179999999999998,0.1,1.0
11981.991,-69.06,40.0,28.14,2.3,2.916,0.05,log_20260424_153546.csv,199.69985,0.6160000000000001,0.1,1.0
11984.083,-68.95,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,199.73471666666669,0.5089999999999999,0.1,1.0
11986.173,-69.01,40.0,28.14,2.242,2.828,0.05,log_20260424_153546.csv,199.76955,0.5859999999999999,0.1,1.0
11988.265,-68.9,40.0,28.14,2.29,2.877,0.05,log_20260424_153546.csv,199.80441666666667,0.5869999999999997,0.1,1.0
11990.357,-68.95,40.0,28.14,2.203,2.789,0.05,log_20260424_153546.csv,199.83928333333333,0.5860000000000003,0.1,1.0
11992.45,-68.98,40.0,28.14,2.212,2.877,0.05,log_20260424_153546.csv,199.87416666666667,0.6649999999999996,0.1,1.0
11994.541,-68.96,40.0,28.14,2.066,2.779,0.05,log_20260424_153546.csv,199.90901666666664,0.7130000000000001,0.1,1.0
11996.632,-68.95,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,199.94386666666665,0.528,0.1,1.0
11998.724,-68.82,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,199.97873333333334,0.43000000000000016,0.1,1.0
12000.817,-68.82,40.0,28.14,2.271,2.75,0.05,log_20260424_153546.csv,200.01361666666665,0.4790000000000001,0.1,1.0
12002.908,-68.92,40.0,28.14,2.261,2.897,0.05,log_20260424_153546.csv,200.04846666666666,0.6359999999999997,0.1,1.0
12005.0,-68.93,40.0,28.14,2.076,2.897,0.05,log_20260424_153546.csv,200.08333333333334,0.8209999999999997,0.1,1.0
12007.091,-68.77,40.0,28.14,2.29,2.759,0.05,log_20260424_153546.csv,200.11818333333335,0.46899999999999986,0.1,1.0
12009.182,-68.77,40.0,28.14,2.232,2.867,0.05,log_20260424_153546.csv,200.15303333333335,0.6349999999999998,0.1,1.0
12011.275,-68.68,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,200.18791666666667,0.46899999999999986,0.1,1.0
12013.368,-68.67,40.0,28.14,2.368,2.916,0.05,log_20260424_153546.csv,200.2228,0.548,0.1,1.0
12015.463,-68.61,40.0,28.14,2.154,2.828,0.05,log_20260424_153546.csv,200.25771666666665,0.6739999999999999,0.1,1.0
12017.555,-68.67,40.0,28.14,2.349,2.74,0.05,log_20260424_153546.csv,200.29258333333334,0.391,0.1,1.0
12019.652,-68.73,40.0,28.14,2.203,2.867,0.05,log_20260424_153546.csv,200.32753333333332,0.6640000000000001,0.1,1.0
12021.743,-68.55,40.0,28.14,2.437,2.858,0.05,log_20260424_153546.csv,200.36238333333333,0.42100000000000026,0.1,1.0
12023.834,-68.6,40.0,28.15,2.134,2.877,0.05,log_20260424_153546.csv,200.39723333333333,0.7429999999999999,0.1,1.0
12025.925,-68.61,40.0,28.14,2.32,2.926,0.05,log_20260424_153546.csv,200.4320833333333,0.6060000000000003,0.1,1.0
12028.017,-68.61,40.0,28.14,2.222,2.799,0.05,log_20260424_153546.csv,200.46695,0.577,0.1,1.0
12030.109,-68.67,40.0,28.14,2.349,2.858,0.05,log_20260424_153546.csv,200.50181666666668,0.5089999999999999,0.1,1.0
12032.201,-68.47,40.0,28.14,2.105,2.769,0.05,log_20260424_153546.csv,200.53668333333331,0.6640000000000001,0.1,1.0
12034.292,-68.5,40.0,28.14,2.271,2.769,0.05,log_20260424_153546.csv,200.57153333333332,0.4980000000000002,0.1,1.0
12036.383,-68.49,40.0,28.14,2.144,2.789,0.05,log_20260424_153546.csv,200.60638333333333,0.645,0.1,1.0
12038.475,-68.46,40.0,28.14,2.359,2.946,0.05,log_20260424_153546.csv,200.64125,0.5870000000000002,0.1,1.0
12040.568,-68.44,40.0,28.14,2.271,2.799,0.05,log_20260424_153546.csv,200.67613333333333,0.528,0.1,1.0
12042.659,-68.47,40.0,28.14,2.271,2.838,0.05,log_20260424_153546.csv,200.71098333333333,0.5670000000000002,0.1,1.0
12044.75,-68.35,40.0,28.15,2.095,2.809,0.05,log_20260424_153546.csv,200.74583333333334,0.714,0.1,1.0
12046.842,-68.39,40.0,28.14,2.222,2.779,0.05,log_20260424_153546.csv,200.7807,0.5569999999999999,0.1,1.0
12048.933,-68.34,40.0,28.14,2.047,2.897,0.05,log_20260424_153546.csv,200.81555,0.8499999999999996,0.1,1.0
12051.026,-68.37,40.0,28.15,2.32,2.858,0.05,log_20260424_153546.csv,200.85043333333334,0.5380000000000003,0.1,1.0
12053.117,-68.39,40.0,28.14,2.056,2.769,0.05,log_20260424_153546.csv,200.88528333333335,0.7130000000000001,0.1,1.0
12055.208,-68.2,40.0,28.14,2.349,2.887,0.05,log_20260424_153546.csv,200.92013333333335,0.5379999999999998,0.1,1.0
12057.3,-68.29,40.0,28.14,2.125,2.848,0.05,log_20260424_153546.csv,200.95499999999998,0.7229999999999999,0.1,1.0
12059.392,-68.32,40.0,28.14,2.359,2.926,0.05,log_20260424_153546.csv,200.98986666666667,0.5670000000000002,0.1,1.0
12061.485,-68.24,40.0,28.14,2.134,2.74,0.05,log_20260424_153546.csv,201.02475,0.6060000000000003,0.1,1.0
12063.577,-68.28,40.0,28.15,2.407,2.897,0.05,log_20260424_153546.csv,201.05961666666664,0.48999999999999977,0.1,1.0
12065.667,-68.17,40.0,28.14,2.134,2.809,0.05,log_20260424_153546.csv,201.09445,0.6750000000000003,0.1,1.0
12067.759,-68.1,40.0,28.14,2.3,2.867,0.05,log_20260424_153546.csv,201.12931666666665,0.5670000000000002,0.1,1.0
12069.851,-68.18,40.0,28.14,2.076,2.799,0.05,log_20260424_153546.csv,201.16418333333334,0.7229999999999999,0.1,1.0
12071.943,-68.15,40.0,28.14,2.378,2.926,0.05,log_20260424_153546.csv,201.19905,0.548,0.1,1.0
12074.035,-68.18,40.0,28.15,2.076,2.779,0.05,log_20260424_153546.csv,201.23391666666666,0.7029999999999998,0.1,1.0
12076.126,-68.1,40.0,28.15,2.437,2.799,0.05,log_20260424_153546.csv,201.26876666666666,0.3620000000000001,0.1,1.0
12078.217,-68.03,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,201.30361666666667,0.508,0.1,1.0
12080.309,-68.02,40.0,28.14,2.076,2.867,0.05,log_20260424_153546.csv,201.33848333333333,0.7909999999999999,0.1,1.0
12082.402,-68.05,40.0,28.14,2.388,2.838,0.05,log_20260424_153546.csv,201.37336666666667,0.4500000000000002,0.1,1.0
12084.494,-68.05,40.0,28.15,2.281,2.759,0.05,log_20260424_153546.csv,201.40823333333336,0.47799999999999976,0.1,1.0
12086.585,-67.92,40.0,28.15,2.359,2.769,0.05,log_20260424_153546.csv,201.4430833333333,0.41000000000000014,0.1,1.0
12088.681,-67.91,40.0,28.14,2.222,2.838,0.05,log_20260424_153546.csv,201.47801666666666,0.6160000000000001,0.1,1.0
12090.774,-68.03,40.0,28.14,2.164,2.848,0.05,log_20260424_153546.csv,201.5129,0.6839999999999997,0.1,1.0
12092.866,-67.94,40.0,28.14,2.154,2.828,0.05,log_20260424_153546.csv,201.54776666666666,0.6739999999999999,0.1,1.0
12094.96,-67.91,40.0,28.14,2.407,2.73,0.05,log_20260424_153546.csv,201.58266666666665,0.32299999999999995,0.1,1.0
12097.052,-67.86,40.0,28.14,2.212,2.809,0.05,log_20260424_153546.csv,201.61753333333334,0.597,0.1,1.0
12099.143,-67.89,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,201.65238333333335,0.5190000000000001,0.1,1.0
12101.236,-67.81,40.0,28.14,2.193,2.838,0.05,log_20260424_153546.csv,201.6872666666667,0.645,0.1,1.0
12103.328,-67.78,40.0,28.14,2.222,2.916,0.05,log_20260424_153546.csv,201.72213333333332,0.694,0.1,1.0
12105.418,-67.86,40.0,28.14,2.076,2.867,0.05,log_20260424_153546.csv,201.75696666666667,0.7909999999999999,0.1,1.0
12107.51,-67.81,40.0,28.14,2.407,2.75,0.05,log_20260424_153546.csv,201.79183333333333,0.34299999999999997,0.1,1.0
12109.602,-67.81,40.0,28.14,2.047,2.769,0.05,log_20260424_153546.csv,201.82670000000002,0.722,0.1,1.0
12111.694,-67.73,40.0,28.14,2.407,2.809,0.05,log_20260424_153546.csv,201.86156666666665,0.40200000000000014,0.1,1.0
12113.786,-67.71,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,201.89643333333333,0.7040000000000002,0.1,1.0
12115.876,-67.66,40.0,28.14,2.281,2.887,0.05,log_20260424_153546.csv,201.93126666666666,0.6059999999999999,0.1,1.0
12117.968,-67.67,40.0,28.15,2.29,2.789,0.05,log_20260424_153546.csv,201.96613333333335,0.4990000000000001,0.1,1.0
12120.06,-67.66,40.0,28.14,2.281,2.73,0.05,log_20260424_153546.csv,202.001,0.44899999999999984,0.1,1.0
12122.152,-67.6,40.0,28.14,2.29,2.73,0.05,log_20260424_153546.csv,202.03586666666666,0.43999999999999995,0.1,1.0
12124.244,-67.66,40.0,28.14,2.242,2.73,0.05,log_20260424_153546.csv,202.07073333333335,0.488,0.1,1.0
12126.336,-67.63,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,202.10559999999998,0.43000000000000016,0.1,1.0
12128.427,-67.66,40.0,28.15,2.144,2.799,0.05,log_20260424_153546.csv,202.14045,0.6549999999999998,0.1,1.0
12130.519,-67.47,40.0,28.15,2.388,2.877,0.05,log_20260424_153546.csv,202.17531666666667,0.4889999999999999,0.1,1.0
12132.612,-67.5,40.0,28.14,2.154,2.907,0.05,log_20260424_153546.csv,202.2102,0.7530000000000001,0.1,1.0
12134.703,-67.5,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,202.24505,0.4410000000000003,0.1,1.0
12136.794,-67.37,40.0,28.14,2.076,2.897,0.05,log_20260424_153546.csv,202.2799,0.8209999999999997,0.1,1.0
12138.886,-67.46,40.0,28.14,2.32,2.926,0.05,log_20260424_153546.csv,202.31476666666669,0.6060000000000003,0.1,1.0
12140.977,-67.5,40.0,28.14,2.251,2.769,0.05,log_20260424_153546.csv,202.3496166666667,0.5180000000000002,0.1,1.0
12143.07,-67.46,40.0,28.14,2.407,2.897,0.05,log_20260424_153546.csv,202.3845,0.48999999999999977,0.1,1.0
12145.161,-67.39,40.0,28.14,2.115,2.779,0.05,log_20260424_153546.csv,202.41935,0.6639999999999997,0.1,1.0
12147.252,-67.32,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,202.45420000000001,0.5580000000000003,0.1,1.0
12149.345,-67.4,40.0,28.14,2.095,2.72,0.05,log_20260424_153546.csv,202.48908333333333,0.625,0.1,1.0
12151.442,-67.37,40.0,28.14,2.437,2.936,0.05,log_20260424_153546.csv,202.5240333333333,0.4990000000000001,0.1,1.0
12153.534,-67.31,40.0,28.15,2.144,2.838,0.05,log_20260424_153546.csv,202.5589,0.694,0.1,1.0
12155.625,-67.21,40.0,28.14,2.154,2.867,0.05,log_20260424_153546.csv,202.59375,0.7130000000000001,0.1,1.0
12157.72,-67.29,40.0,28.14,2.261,2.789,0.05,log_20260424_153546.csv,202.62866666666665,0.528,0.1,1.0
12159.812,-67.16,40.0,28.14,2.095,2.828,0.05,log_20260424_153546.csv,202.66353333333333,0.7329999999999997,0.1,1.0
12161.904,-67.29,40.0,28.14,2.281,2.828,0.05,log_20260424_153546.csv,202.69840000000002,0.5469999999999997,0.1,1.0
12163.996,-67.16,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,202.73326666666665,0.508,0.1,1.0
12166.087,-67.2,40.0,28.14,2.329,2.789,0.05,log_20260424_153546.csv,202.76811666666666,0.45999999999999996,0.1,1.0
12168.178,-67.24,40.0,28.14,2.066,2.848,0.05,log_20260424_153546.csv,202.80296666666666,0.782,0.1,1.0
12170.27,-67.13,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,202.83783333333335,0.43000000000000016,0.1,1.0
12172.363,-66.99,40.0,28.14,2.242,2.71,0.05,log_20260424_153546.csv,202.87271666666666,0.46799999999999997,0.1,1.0
12174.454,-67.09,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,202.90756666666667,0.6360000000000001,0.1,1.0
12176.545,-67.02,40.0,28.14,2.281,2.759,0.05,log_20260424_153546.csv,202.94241666666667,0.47799999999999976,0.1,1.0
12178.636,-67.04,40.0,28.15,2.066,2.858,0.05,log_20260424_153546.csv,202.97726666666668,0.7920000000000003,0.1,1.0
12180.728,-67.07,40.0,28.14,2.446,2.799,0.05,log_20260424_153546.csv,203.0121333333333,0.35299999999999976,0.1,1.0
12182.821,-67.02,40.0,28.14,2.3,2.838,0.05,log_20260424_153546.csv,203.04701666666668,0.5380000000000003,0.1,1.0
12184.912,-66.95,40.0,28.14,2.417,2.946,0.05,log_20260424_153546.csv,203.08186666666668,0.5290000000000004,0.1,1.0
12187.003,-66.88,40.0,28.14,2.076,2.701,0.05,log_20260424_153546.csv,203.1167166666667,0.625,0.1,1.0
12189.095,-66.95,40.0,28.14,2.476,2.848,0.05,log_20260424_153546.csv,203.15158333333332,0.3719999999999999,0.1,1.0
12191.186,-66.86,40.0,28.14,2.017,2.74,0.05,log_20260424_153546.csv,203.18643333333333,0.7230000000000003,0.1,1.0
12193.279,-66.86,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,203.22131666666667,0.548,0.1,1.0
12195.372,-66.77,40.0,28.14,2.076,2.799,0.05,log_20260424_153546.csv,203.25619999999998,0.7229999999999999,0.1,1.0
12197.462,-66.84,40.0,28.14,2.368,2.877,0.05,log_20260424_153546.csv,203.29103333333333,0.5089999999999999,0.1,1.0
12199.554,-66.83,40.0,28.14,2.32,2.799,0.05,log_20260424_153546.csv,203.3259,0.4790000000000001,0.1,1.0
12201.647,-66.91,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,203.36078333333336,0.4700000000000002,0.1,1.0
12203.738,-66.72,40.0,28.14,2.242,2.789,0.05,log_20260424_153546.csv,203.39563333333334,0.5470000000000002,0.1,1.0
12205.83,-66.83,40.0,28.14,2.407,2.769,0.05,log_20260424_153546.csv,203.4305,0.3620000000000001,0.1,1.0
12207.92,-66.72,40.0,28.14,2.125,2.828,0.05,log_20260424_153546.csv,203.46533333333335,0.7029999999999998,0.1,1.0
12210.012,-66.77,40.0,28.14,2.339,2.799,0.05,log_20260424_153546.csv,203.5002,0.45999999999999996,0.1,1.0
12212.104,-66.7,40.0,28.14,2.095,2.799,0.05,log_20260424_153546.csv,203.53506666666667,0.7039999999999997,0.1,1.0
12214.196,-66.67,40.0,28.14,2.388,2.877,0.05,log_20260424_153546.csv,203.56993333333332,0.4889999999999999,0.1,1.0
12216.288,-66.7,40.0,28.14,2.32,2.828,0.05,log_20260424_153546.csv,203.6048,0.508,0.1,1.0
12218.38,-66.54,40.0,28.14,2.495,2.848,0.05,log_20260424_153546.csv,203.63966666666664,0.35299999999999976,0.1,1.0
12220.476,-66.63,40.0,28.14,2.076,2.887,0.05,log_20260424_153546.csv,203.6746,0.8109999999999999,0.1,1.0
12222.569,-66.6,40.0,28.14,2.261,2.916,0.05,log_20260424_153546.csv,203.70948333333334,0.6549999999999998,0.1,1.0
12224.66,-66.66,40.0,28.14,2.232,2.779,0.05,log_20260424_153546.csv,203.74433333333334,0.5469999999999997,0.1,1.0
12226.751,-66.61,40.0,28.14,2.164,2.936,0.05,log_20260424_153546.csv,203.77918333333335,0.7719999999999998,0.1,1.0
12228.843,-66.48,40.0,28.14,2.368,2.72,0.05,log_20260424_153546.csv,203.81405,0.3520000000000003,0.1,1.0
12230.934,-66.61,40.0,28.14,2.125,2.848,0.05,log_20260424_153546.csv,203.8489,0.7229999999999999,0.1,1.0
12233.027,-66.57,40.0,28.14,2.466,2.789,0.05,log_20260424_153546.csv,203.88378333333333,0.32299999999999995,0.1,1.0
12235.119,-66.52,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,203.91865,0.4700000000000002,0.1,1.0
12237.213,-66.52,40.0,28.14,2.056,2.867,0.05,log_20260424_153546.csv,203.95355,0.8109999999999999,0.1,1.0
12239.305,-66.46,40.0,28.14,2.368,2.877,0.05,log_20260424_153546.csv,203.98841666666667,0.5089999999999999,0.1,1.0
12241.398,-66.41,40.0,28.14,2.144,2.897,0.05,log_20260424_153546.csv,204.02329999999998,0.7529999999999997,0.1,1.0
12243.489,-66.48,40.0,28.14,2.437,2.916,0.05,log_20260424_153546.csv,204.05814999999998,0.4790000000000001,0.1,1.0
12245.581,-66.33,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,204.09301666666667,0.665,0.1,1.0
12247.671,-66.34,40.0,28.14,2.368,2.759,0.05,log_20260424_153546.csv,204.12785,0.391,0.1,1.0
12249.763,-66.3,40.0,28.13,2.115,2.867,0.05,log_20260424_153546.csv,204.16271666666668,0.7519999999999998,0.1,1.0
12251.856,-66.34,40.0,28.14,2.3,2.867,0.05,log_20260424_153546.csv,204.1976,0.5670000000000002,0.1,1.0
12253.947,-66.41,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,204.23245,0.665,0.1,1.0
12256.039,-66.41,40.0,28.14,2.476,2.858,0.05,log_20260424_153546.csv,204.2673166666667,0.3820000000000001,0.1,1.0
12258.13,-66.28,40.0,28.14,2.125,2.838,0.05,log_20260424_153546.csv,204.30216666666666,0.7130000000000001,0.1,1.0
12260.221,-66.19,40.0,28.14,2.505,2.799,0.05,log_20260424_153546.csv,204.33701666666667,0.29400000000000004,0.1,1.0
12262.314,-66.23,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,204.3719,0.488,0.1,1.0
12264.407,-66.3,40.0,28.14,2.417,2.799,0.05,log_20260424_153546.csv,204.40678333333332,0.3820000000000001,0.1,1.0
12266.498,-66.22,40.0,28.14,2.193,2.73,0.05,log_20260424_153546.csv,204.44163333333333,0.5369999999999999,0.1,1.0
12268.589,-66.1,40.0,28.14,2.349,2.73,0.05,log_20260424_153546.csv,204.47648333333333,0.3809999999999998,0.1,1.0
12270.68,-66.25,40.0,28.14,2.173,2.779,0.05,log_20260424_153546.csv,204.51133333333334,0.6059999999999999,0.1,1.0
12272.773,-66.1,40.0,28.14,2.378,2.858,0.05,log_20260424_153546.csv,204.54621666666665,0.48,0.1,1.0
12274.865,-66.1,40.0,28.14,2.017,2.897,0.05,log_20260424_153546.csv,204.58108333333334,0.8799999999999999,0.1,1.0
12276.956,-66.1,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,204.61593333333334,0.37200000000000033,0.1,1.0
12279.047,-66.1,40.0,28.14,2.134,2.828,0.05,log_20260424_153546.csv,204.65078333333335,0.694,0.1,1.0
12281.139,-66.07,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,204.68564999999998,0.5089999999999999,0.1,1.0
12283.231,-65.99,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,204.72051666666667,0.6060000000000003,0.1,1.0
12285.323,-66.01,40.0,28.14,2.076,2.789,0.05,log_20260424_153546.csv,204.75538333333333,0.7130000000000001,0.1,1.0
12287.416,-65.93,40.0,28.15,2.456,2.74,0.05,log_20260424_153546.csv,204.79026666666667,0.28400000000000025,0.1,1.0
12289.511,-65.93,40.0,28.14,2.242,2.71,0.05,log_20260424_153546.csv,204.82518333333334,0.46799999999999997,0.1,1.0
12291.603,-66.01,40.0,28.14,2.456,2.75,0.05,log_20260424_153546.csv,204.86004999999997,0.29400000000000004,0.1,1.0
12293.695,-66.01,40.0,28.14,2.086,2.789,0.05,log_20260424_153546.csv,204.89491666666666,0.7030000000000003,0.1,1.0
12295.787,-65.87,40.0,28.14,2.3,2.867,0.05,log_20260424_153546.csv,204.92978333333335,0.5670000000000002,0.1,1.0
12297.878,-65.93,40.0,28.14,2.3,2.818,0.05,log_20260424_153546.csv,204.96463333333335,0.5180000000000002,0.1,1.0
12299.973,-65.87,40.0,28.14,2.271,2.74,0.05,log_20260424_153546.csv,204.99955,0.4690000000000003,0.1,1.0
12302.066,-65.83,40.0,28.14,2.144,2.936,0.05,log_20260424_153546.csv,205.03443333333334,0.7919999999999998,0.1,1.0
12304.158,-65.83,40.0,28.14,2.222,2.809,0.05,log_20260424_153546.csv,205.0693,0.5870000000000002,0.1,1.0
12306.249,-65.81,40.0,28.14,2.203,2.936,0.05,log_20260424_153546.csv,205.10415,0.7330000000000001,0.1,1.0
12308.34,-65.77,40.0,28.14,2.261,2.838,0.05,log_20260424_153546.csv,205.139,0.577,0.1,1.0
12310.431,-65.8,40.0,28.14,2.066,2.838,0.05,log_20260424_153546.csv,205.17385000000002,0.7720000000000002,0.1,1.0
12312.524,-65.8,40.0,28.14,2.31,2.877,0.05,log_20260424_153546.csv,205.20873333333333,0.5669999999999997,0.1,1.0
12314.616,-65.69,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,205.2436,0.645,0.1,1.0
12316.707,-65.7,40.0,28.14,2.446,2.809,0.05,log_20260424_153546.csv,205.27845,0.363,0.1,1.0
12318.798,-65.72,40.0,28.14,2.125,2.779,0.05,log_20260424_153546.csv,205.3133,0.6539999999999999,0.1,1.0
12320.89,-65.59,40.0,28.14,2.31,2.769,0.05,log_20260424_153546.csv,205.34816666666666,0.4590000000000001,0.1,1.0
12322.982,-65.67,40.0,28.14,2.164,2.769,0.05,log_20260424_153546.csv,205.38303333333334,0.605,0.1,1.0
12325.074,-65.64,40.0,28.14,2.359,2.799,0.05,log_20260424_153546.csv,205.4179,0.43999999999999995,0.1,1.0
12327.166,-65.63,40.0,28.14,2.203,2.73,0.05,log_20260424_153546.csv,205.45276666666666,0.5270000000000001,0.1,1.0
12329.256,-65.54,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,205.4876,0.4490000000000003,0.1,1.0
12331.348,-65.57,40.0,28.14,2.125,2.769,0.05,log_20260424_153546.csv,205.52246666666667,0.6440000000000001,0.1,1.0
12333.442,-65.55,40.0,28.14,2.417,2.848,0.05,log_20260424_153546.csv,205.55736666666664,0.43100000000000005,0.1,1.0
12335.533,-65.43,40.0,28.14,2.164,2.799,0.05,log_20260424_153546.csv,205.59221666666664,0.6349999999999998,0.1,1.0
12337.625,-65.57,40.0,28.15,2.437,2.769,0.05,log_20260424_153546.csv,205.62708333333333,0.3320000000000003,0.1,1.0
12339.715,-65.49,40.0,28.16,2.144,2.75,0.05,log_20260424_153546.csv,205.66191666666666,0.6059999999999999,0.1,1.0
12341.807,-65.45,40.0,28.14,2.349,2.789,0.05,log_20260424_153546.csv,205.69678333333334,0.43999999999999995,0.1,1.0
12343.9,-65.51,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,205.73166666666665,0.4490000000000003,0.1,1.0
12345.991,-65.49,40.0,28.14,2.29,2.828,0.05,log_20260424_153546.csv,205.76651666666666,0.5379999999999998,0.1,1.0
12348.083,-65.43,40.0,28.14,2.349,2.779,0.05,log_20260424_153546.csv,205.80138333333335,0.4299999999999997,0.1,1.0
12350.174,-65.38,40.0,28.14,2.339,2.769,0.05,log_20260424_153546.csv,205.83623333333335,0.43000000000000016,0.1,1.0
12352.265,-65.36,40.0,28.14,2.349,2.799,0.05,log_20260424_153546.csv,205.87108333333333,0.44999999999999973,0.1,1.0
12354.358,-65.4,40.0,28.14,2.212,2.73,0.05,log_20260424_153546.csv,205.90596666666667,0.5179999999999998,0.1,1.0
12356.451,-65.41,40.0,28.14,2.29,2.828,0.05,log_20260424_153546.csv,205.94084999999998,0.5379999999999998,0.1,1.0
12358.546,-65.2,40.0,28.14,2.164,2.867,0.05,log_20260424_153546.csv,205.97576666666666,0.7029999999999998,0.1,1.0
12360.638,-65.31,40.0,28.14,2.037,2.74,0.05,log_20260424_153546.csv,206.01063333333335,0.7030000000000003,0.1,1.0
12362.735,-65.23,40.0,28.14,2.359,2.769,0.05,log_20260424_153546.csv,206.04558333333335,0.41000000000000014,0.1,1.0
12364.826,-65.13,40.0,28.14,2.144,2.74,0.05,log_20260424_153546.csv,206.08043333333333,0.5960000000000001,0.1,1.0
12366.917,-65.22,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,206.11528333333334,0.548,0.1,1.0
12369.008,-65.19,40.0,28.14,2.105,2.877,0.05,log_20260424_153546.csv,206.15013333333334,0.7719999999999998,0.1,1.0
12371.1,-65.16,40.0,28.14,2.388,2.779,0.05,log_20260424_153546.csv,206.185,0.391,0.1,1.0
12373.192,-65.22,40.0,28.14,2.125,2.828,0.05,log_20260424_153546.csv,206.21986666666666,0.7029999999999998,0.1,1.0
12375.284,-65.15,40.0,28.14,2.251,2.74,0.05,log_20260424_153546.csv,206.25473333333332,0.4890000000000003,0.1,1.0
12377.375,-65.07,40.0,28.14,2.086,2.779,0.05,log_20260424_153546.csv,206.28958333333333,0.6930000000000001,0.1,1.0
12379.466,-65.12,40.0,28.14,2.378,2.936,0.05,log_20260424_153546.csv,206.32443333333333,0.5579999999999998,0.1,1.0
12381.558,-65.16,40.0,28.14,2.29,2.848,0.05,log_20260424_153546.csv,206.35930000000002,0.5579999999999998,0.1,1.0
12383.651,-65.1,40.0,28.14,2.437,2.769,0.05,log_20260424_153546.csv,206.39418333333333,0.3320000000000003,0.1,1.0
12385.742,-65.02,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,206.42903333333334,0.5580000000000003,0.1,1.0
12387.833,-64.99,40.0,28.14,2.193,2.828,0.05,log_20260424_153546.csv,206.46388333333334,0.6349999999999998,0.1,1.0
12389.925,-65.04,40.0,28.14,2.281,2.858,0.05,log_20260424_153546.csv,206.49875,0.577,0.1,1.0
12392.016,-64.95,40.0,28.14,2.271,2.809,0.05,log_20260424_153546.csv,206.5336,0.5380000000000003,0.1,1.0
12394.109,-64.96,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,206.56848333333335,0.5859999999999999,0.1,1.0
12396.201,-65.01,40.0,28.14,2.368,2.73,0.05,log_20260424_153546.csv,206.60334999999998,0.3620000000000001,0.1,1.0
12398.291,-64.92,40.0,28.14,2.232,2.779,0.05,log_20260424_153546.csv,206.63818333333333,0.5469999999999997,0.1,1.0
12400.384,-64.88,40.0,28.15,2.29,2.877,0.05,log_20260424_153546.csv,206.67306666666667,0.5869999999999997,0.1,1.0
12402.475,-64.88,40.0,28.14,2.359,2.75,0.05,log_20260424_153546.csv,206.70791666666668,0.391,0.1,1.0
12404.568,-64.81,40.0,28.14,2.212,2.652,0.05,log_20260424_153546.csv,206.7428,0.43999999999999995,0.1,1.0
12406.66,-64.92,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,206.77766666666668,0.4700000000000002,0.1,1.0
12408.75,-64.83,40.0,28.14,2.134,2.799,0.05,log_20260424_153546.csv,206.8125,0.665,0.1,1.0
12410.842,-64.81,40.0,28.14,2.31,2.877,0.05,log_20260424_153546.csv,206.8473666666667,0.5669999999999997,0.1,1.0
12412.934,-64.77,40.0,28.15,2.31,2.897,0.05,log_20260424_153546.csv,206.88223333333332,0.5869999999999997,0.1,1.0
12415.026,-64.8,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,206.9171,0.665,0.1,1.0
12417.118,-64.77,40.0,28.14,2.417,2.799,0.05,log_20260424_153546.csv,206.95196666666666,0.3820000000000001,0.1,1.0
12419.209,-64.68,40.0,28.14,2.134,2.769,0.05,log_20260424_153546.csv,206.98681666666667,0.6350000000000002,0.1,1.0
12421.3,-64.66,40.0,28.14,2.349,2.936,0.05,log_20260424_153546.csv,207.02166666666665,0.5869999999999997,0.1,1.0
12423.393,-64.71,40.0,28.14,2.242,2.789,0.05,log_20260424_153546.csv,207.05655,0.5470000000000002,0.1,1.0
12425.486,-64.62,40.0,28.14,2.495,2.828,0.05,log_20260424_153546.csv,207.09143333333336,0.33299999999999974,0.1,1.0
12427.582,-64.68,40.0,28.14,2.037,2.838,0.05,log_20260424_153546.csv,207.12636666666668,0.8010000000000002,0.1,1.0
12429.673,-64.68,40.0,28.14,2.193,2.809,0.05,log_20260424_153546.csv,207.1612166666667,0.6160000000000001,0.1,1.0
12431.768,-64.6,40.0,28.14,2.251,2.769,0.05,log_20260424_153546.csv,207.19613333333334,0.5180000000000002,0.1,1.0
12433.861,-64.55,40.0,28.15,2.164,2.858,0.05,log_20260424_153546.csv,207.23101666666668,0.694,0.1,1.0
12435.952,-64.57,40.0,28.14,2.047,2.887,0.05,log_20260424_153546.csv,207.26586666666665,0.8399999999999999,0.1,1.0
12438.043,-64.45,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,207.30071666666666,0.5089999999999999,0.1,1.0
12440.135,-64.52,40.0,28.15,2.203,2.809,0.05,log_20260424_153546.csv,207.33558333333335,0.6060000000000003,0.1,1.0
12442.226,-64.44,40.0,28.14,2.329,2.936,0.05,log_20260424_153546.csv,207.37043333333335,0.6069999999999998,0.1,1.0
12444.319,-64.48,40.0,28.14,2.173,2.867,0.05,log_20260424_153546.csv,207.40531666666666,0.694,0.1,1.0
12446.411,-64.55,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,207.44018333333332,0.37200000000000033,0.1,1.0
12448.501,-64.5,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,207.47501666666668,0.5859999999999999,0.1,1.0
12450.593,-64.44,40.0,28.14,2.359,2.809,0.05,log_20260424_153546.csv,207.50988333333333,0.4500000000000002,0.1,1.0
12452.685,-64.5,40.0,28.14,2.144,2.779,0.05,log_20260424_153546.csv,207.54475,0.6349999999999998,0.1,1.0
12454.777,-64.33,40.0,28.14,2.222,2.936,0.05,log_20260424_153546.csv,207.57961666666668,0.714,0.1,1.0
12456.869,-64.3,40.0,28.14,2.193,2.838,0.05,log_20260424_153546.csv,207.61448333333334,0.645,0.1,1.0
12458.96,-64.39,40.0,28.14,2.417,2.916,0.05,log_20260424_153546.csv,207.64933333333332,0.4990000000000001,0.1,1.0
12461.051,-64.41,40.0,28.14,2.271,2.848,0.05,log_20260424_153546.csv,207.68418333333332,0.577,0.1,1.0
12463.143,-64.3,40.0,28.14,2.349,2.75,0.05,log_20260424_153546.csv,207.71905,0.4009999999999998,0.1,1.0
12465.235,-64.37,40.0,28.14,2.476,2.848,0.05,log_20260424_153546.csv,207.75391666666667,0.3719999999999999,0.1,1.0
12467.327,-64.23,40.0,28.15,2.164,2.779,0.05,log_20260424_153546.csv,207.78878333333333,0.6149999999999998,0.1,1.0
12469.419,-64.26,40.0,28.17,2.281,2.858,0.05,log_20260424_153546.csv,207.82365,0.577,0.1,1.0
12471.51,-64.22,40.0,28.14,2.173,2.916,0.05,log_20260424_153546.csv,207.8585,0.7429999999999999,0.1,1.0
12473.602,-64.19,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,207.89336666666668,0.6360000000000001,0.1,1.0
12475.695,-64.2,40.0,28.14,2.154,2.858,0.05,log_20260424_153546.csv,207.92825,0.7040000000000002,0.1,1.0
12477.786,-64.17,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,207.9631,0.488,0.1,1.0
12479.877,-64.23,40.0,28.14,2.271,2.72,0.05,log_20260424_153546.csv,207.99795,0.4490000000000003,0.1,1.0
12481.969,-64.12,40.0,28.14,2.29,2.828,0.05,log_20260424_153546.csv,208.03281666666666,0.5379999999999998,0.1,1.0
12484.06,-64.12,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,208.06766666666667,0.41100000000000003,0.1,1.0
12486.153,-64.09,40.0,28.14,2.125,2.887,0.05,log_20260424_153546.csv,208.10255,0.762,0.1,1.0
12488.245,-64.12,40.0,28.14,2.271,2.789,0.05,log_20260424_153546.csv,208.13741666666667,0.5180000000000002,0.1,1.0
12490.335,-64.07,40.0,28.14,2.125,2.73,0.05,log_20260424_153546.csv,208.17225,0.605,0.1,1.0
12492.428,-64.05,40.0,28.14,2.388,2.818,0.05,log_20260424_153546.csv,208.20713333333333,0.43000000000000016,0.1,1.0
12494.519,-64.04,40.0,28.14,2.3,2.897,0.05,log_20260424_153546.csv,208.24198333333334,0.597,0.1,1.0
12496.612,-63.93,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,208.27686666666665,0.5859999999999999,0.1,1.0
12498.704,-64.02,40.0,28.14,2.144,2.848,0.05,log_20260424_153546.csv,208.31173333333334,0.7039999999999997,0.1,1.0
12500.799,-64.02,40.0,28.14,2.3,2.926,0.05,log_20260424_153546.csv,208.34665,0.6260000000000003,0.1,1.0
12502.891,-63.99,40.0,28.14,2.29,2.818,0.05,log_20260424_153546.csv,208.38151666666667,0.528,0.1,1.0
12504.984,-63.89,40.0,28.14,2.339,2.809,0.05,log_20260424_153546.csv,208.4164,0.4700000000000002,0.1,1.0
12507.079,-63.84,40.0,28.14,2.164,2.789,0.05,log_20260424_153546.csv,208.45131666666666,0.625,0.1,1.0
12509.17,-63.9,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,208.48616666666666,0.5089999999999999,0.1,1.0
12511.261,-63.81,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,208.52101666666667,0.4890000000000003,0.1,1.0
12513.353,-63.83,40.0,28.14,2.466,2.75,0.05,log_20260424_153546.csv,208.55588333333333,0.2839999999999998,0.1,1.0
12515.446,-63.89,40.0,28.14,2.339,2.858,0.05,log_20260424_153546.csv,208.59076666666667,0.5190000000000001,0.1,1.0
12517.537,-63.89,40.0,28.14,2.368,2.73,0.05,log_20260424_153546.csv,208.62561666666667,0.3620000000000001,0.1,1.0
12519.628,-63.76,40.0,28.14,2.105,2.73,0.05,log_20260424_153546.csv,208.66046666666668,0.625,0.1,1.0
12521.72,-63.8,40.0,28.14,2.388,2.809,0.05,log_20260424_153546.csv,208.6953333333333,0.42100000000000026,0.1,1.0
12523.811,-63.7,40.0,28.14,2.076,2.72,0.05,log_20260424_153546.csv,208.73018333333331,0.6440000000000001,0.1,1.0
12525.904,-63.76,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,208.76506666666668,0.4700000000000002,0.1,1.0
12527.996,-63.63,40.0,28.14,2.105,2.71,0.05,log_20260424_153546.csv,208.7999333333333,0.605,0.1,1.0
12530.086,-63.68,40.0,28.15,2.3,2.838,0.05,log_20260424_153546.csv,208.83476666666667,0.5380000000000003,0.1,1.0
12532.178,-63.6,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,208.86963333333333,0.5859999999999999,0.1,1.0
12534.269,-63.72,40.0,28.14,2.261,2.887,0.05,log_20260424_153546.csv,208.90448333333333,0.6259999999999999,0.1,1.0
12536.362,-63.68,40.0,28.14,2.31,2.809,0.05,log_20260424_153546.csv,208.93936666666664,0.4990000000000001,0.1,1.0
12538.455,-63.65,40.0,28.14,2.446,2.769,0.05,log_20260424_153546.csv,208.97425,0.32299999999999995,0.1,1.0
12540.545,-63.6,40.0,28.14,2.134,2.759,0.05,log_20260424_153546.csv,209.00908333333334,0.625,0.1,1.0
12542.637,-63.54,40.0,28.14,2.222,2.818,0.05,log_20260424_153546.csv,209.04395000000002,0.5960000000000001,0.1,1.0
12544.729,-63.54,40.0,28.15,2.047,2.759,0.05,log_20260424_153546.csv,209.07881666666665,0.7119999999999997,0.1,1.0
12546.821,-63.65,40.0,28.14,2.271,2.858,0.05,log_20260424_153546.csv,209.11368333333334,0.5870000000000002,0.1,1.0
12548.913,-63.5,40.0,28.14,2.398,2.848,0.05,log_20260424_153546.csv,209.14855,0.44999999999999973,0.1,1.0
12551.004,-63.42,40.0,28.14,2.203,2.75,0.05,log_20260424_153546.csv,209.1834,0.5470000000000002,0.1,1.0
12553.095,-63.5,40.0,28.14,2.261,2.926,0.05,log_20260424_153546.csv,209.21824999999998,0.665,0.1,1.0
12555.187,-63.42,40.0,28.14,2.251,2.858,0.05,log_20260424_153546.csv,209.25311666666667,0.6070000000000002,0.1,1.0
12557.28,-63.4,40.0,28.14,2.368,2.789,0.05,log_20260424_153546.csv,209.288,0.42100000000000026,0.1,1.0
12559.371,-63.37,40.0,28.14,2.261,2.858,0.05,log_20260424_153546.csv,209.32285,0.597,0.1,1.0
12561.463,-63.39,40.0,28.14,2.388,2.789,0.05,log_20260424_153546.csv,209.35771666666668,0.40100000000000025,0.1,1.0
12563.554,-63.33,40.0,28.14,2.154,2.789,0.05,log_20260424_153546.csv,209.39256666666668,0.6350000000000002,0.1,1.0
12565.647,-63.32,40.0,28.14,2.359,2.838,0.05,log_20260424_153546.csv,209.42745000000002,0.4790000000000001,0.1,1.0
12567.739,-63.4,40.0,28.14,2.134,2.789,0.05,log_20260424_153546.csv,209.46231666666665,0.6550000000000002,0.1,1.0
12569.834,-63.33,40.0,28.14,2.476,2.926,0.05,log_20260424_153546.csv,209.49723333333336,0.4500000000000002,0.1,1.0
12571.926,-63.22,40.0,28.14,2.056,2.72,0.05,log_20260424_153546.csv,209.53209999999999,0.6640000000000001,0.1,1.0
12574.018,-63.26,40.0,28.14,2.193,2.779,0.05,log_20260424_153546.csv,209.56696666666667,0.5859999999999999,0.1,1.0
12576.114,-63.22,40.0,28.14,2.349,2.897,0.05,log_20260424_153546.csv,209.6019,0.5479999999999996,0.1,1.0
12578.206,-63.26,40.0,28.14,2.203,2.769,0.05,log_20260424_153546.csv,209.63676666666666,0.5660000000000003,0.1,1.0
12580.296,-63.18,40.0,28.14,2.378,2.887,0.05,log_20260424_153546.csv,209.6716,0.5089999999999999,0.1,1.0
12582.388,-63.24,40.0,28.14,2.193,2.779,0.05,log_20260424_153546.csv,209.70646666666667,0.5859999999999999,0.1,1.0
12584.481,-63.21,40.0,28.14,2.349,2.779,0.05,log_20260424_153546.csv,209.74134999999998,0.4299999999999997,0.1,1.0
12586.572,-63.11,40.0,28.14,2.31,2.779,0.05,log_20260424_153546.csv,209.7762,0.46899999999999986,0.1,1.0
12588.664,-63.19,40.0,28.14,2.164,2.789,0.05,log_20260424_153546.csv,209.81106666666668,0.625,0.1,1.0
12590.755,-63.11,40.0,28.14,2.281,2.848,0.05,log_20260424_153546.csv,209.84591666666665,0.5669999999999997,0.1,1.0
12592.846,-63.05,40.0,28.14,2.251,2.769,0.05,log_20260424_153546.csv,209.88076666666666,0.5180000000000002,0.1,1.0
12594.939,-63.08,40.0,28.14,2.368,2.701,0.05,log_20260424_153546.csv,209.91565,0.3330000000000002,0.1,1.0
12597.03,-63.09,40.0,28.14,2.203,2.828,0.05,log_20260424_153546.csv,209.9505,0.625,0.1,1.0
12599.122,-63.03,40.0,28.15,2.359,2.809,0.05,log_20260424_153546.csv,209.98536666666666,0.4500000000000002,0.1,1.0
12601.213,-63.03,40.0,28.14,2.125,2.828,0.05,log_20260424_153546.csv,210.02021666666667,0.7029999999999998,0.1,1.0
12603.304,-63.05,40.0,28.14,2.349,2.75,0.05,log_20260424_153546.csv,210.05506666666668,0.4009999999999998,0.1,1.0
12605.397,-62.95,40.0,28.14,2.066,2.809,0.05,log_20260424_153546.csv,210.08995000000002,0.7430000000000003,0.1,1.0
12607.49,-63.0,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,210.12483333333333,0.5089999999999999,0.1,1.0
12609.581,-62.94,40.0,28.14,1.998,2.867,0.05,log_20260424_153546.csv,210.15968333333333,0.869,0.1,1.0
12611.672,-62.85,40.0,28.14,2.368,2.867,0.05,log_20260424_153546.csv,210.19453333333334,0.4990000000000001,0.1,1.0
12613.764,-62.83,40.0,28.14,2.193,2.681,0.05,log_20260424_153546.csv,210.2294,0.488,0.1,1.0
12615.856,-62.9,40.0,28.14,2.349,2.828,0.05,log_20260424_153546.csv,210.26426666666666,0.47899999999999965,0.1,1.0
12617.948,-62.83,40.0,28.15,2.32,2.907,0.05,log_20260424_153546.csv,210.29913333333334,0.5870000000000002,0.1,1.0
12620.04,-62.82,40.0,28.14,2.232,2.779,0.05,log_20260424_153546.csv,210.334,0.5469999999999997,0.1,1.0
12622.13,-62.79,40.0,28.14,2.31,2.887,0.05,log_20260424_153546.csv,210.36883333333333,0.577,0.1,1.0
12624.222,-62.88,40.0,28.14,2.212,2.72,0.05,log_20260424_153546.csv,210.4037,0.508,0.1,1.0
12626.314,-62.83,40.0,28.14,2.349,2.897,0.05,log_20260424_153546.csv,210.43856666666667,0.5479999999999996,0.1,1.0
12628.406,-62.82,40.0,28.14,2.144,2.779,0.05,log_20260424_153546.csv,210.47343333333336,0.6349999999999998,0.1,1.0
12630.499,-62.75,40.0,28.14,2.456,2.877,0.05,log_20260424_153546.csv,210.50831666666667,0.4209999999999998,0.1,1.0
12632.594,-62.75,40.0,28.14,2.212,2.769,0.05,log_20260424_153546.csv,210.54323333333332,0.5569999999999999,0.1,1.0
12634.686,-62.76,40.0,28.14,2.3,2.848,0.05,log_20260424_153546.csv,210.5781,0.548,0.1,1.0
12636.779,-62.67,40.0,28.14,2.446,2.809,0.05,log_20260424_153546.csv,210.61298333333335,0.363,0.1,1.0
12638.874,-62.67,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,210.6479,0.7040000000000002,0.1,1.0
12640.965,-62.6,40.0,28.14,2.407,2.877,0.05,log_20260424_153546.csv,210.68275,0.46999999999999975,0.1,1.0
12643.056,-62.61,40.0,28.14,2.105,2.691,0.05,log_20260424_153546.csv,210.7176,0.5859999999999999,0.1,1.0
12645.149,-62.61,40.0,28.14,2.261,2.887,0.05,log_20260424_153546.csv,210.75248333333332,0.6259999999999999,0.1,1.0
12647.241,-62.51,40.0,28.15,2.271,2.779,0.05,log_20260424_153546.csv,210.78735,0.508,0.1,1.0
12649.332,-62.58,40.0,28.15,2.144,2.818,0.05,log_20260424_153546.csv,210.8222,0.6739999999999999,0.1,1.0
12651.423,-62.6,40.0,28.14,2.427,2.877,0.05,log_20260424_153546.csv,210.85705000000002,0.44999999999999973,0.1,1.0
12653.515,-62.55,40.0,28.14,2.144,2.779,0.05,log_20260424_153546.csv,210.89191666666665,0.6349999999999998,0.1,1.0
12655.607,-62.52,40.0,28.14,2.437,2.799,0.05,log_20260424_153546.csv,210.92678333333333,0.3620000000000001,0.1,1.0
12657.699,-62.52,40.0,28.14,2.232,2.877,0.05,log_20260424_153546.csv,210.96165000000002,0.6449999999999996,0.1,1.0
12659.791,-62.49,40.0,28.14,2.407,2.867,0.05,log_20260424_153546.csv,210.99651666666665,0.45999999999999996,0.1,1.0
12661.881,-62.34,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,211.03135,0.5859999999999999,0.1,1.0
12663.973,-62.39,40.0,28.14,2.388,2.818,0.05,log_20260424_153546.csv,211.06621666666666,0.43000000000000016,0.1,1.0
12666.065,-62.43,40.0,28.14,2.125,2.867,0.05,log_20260424_153546.csv,211.10108333333335,0.742,0.1,1.0
