time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
13576.067,-54.48,40.0,28.14,2.388,2.838,0.05,log_20260424_153546.csv,226.2677833333333,0.4500000000000002,0.1,1.0
13578.159,-54.4,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,226.30265,0.7040000000000002,0.1,1.0
13580.25,-54.38,40.0,28.14,2.495,2.799,0.05,log_20260424_153546.csv,226.3375,0.3039999999999998,0.1,1.0
13582.341,-54.41,40.0,28.14,2.193,2.769,0.05,log_20260424_153546.csv,226.37235,0.5760000000000001,0.1,1.0
13584.433,-54.43,40.0,28.16,2.524,2.838,0.05,log_20260424_153546.csv,226.40721666666667,0.31400000000000006,0.1,1.0
13586.525,-54.38,40.0,28.14,2.261,2.858,0.05,log_20260424_153546.csv,226.44208333333333,0.597,0.1,1.0
13588.617,-54.48,40.0,28.14,2.125,2.887,0.05,log_20260424_153546.csv,226.47695000000002,0.762,0.1,1.0
13590.708,-54.41,40.0,28.14,2.446,2.809,0.05,log_20260424_153546.csv,226.51180000000002,0.363,0.1,1.0
13592.799,-54.37,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,226.54665000000003,0.43000000000000016,0.1,1.0
13594.892,-54.38,40.0,28.15,2.203,2.809,0.05,log_20260424_153546.csv,226.58153333333334,0.6060000000000003,0.1,1.0
13596.985,-54.34,40.0,28.14,2.271,2.858,0.05,log_20260424_153546.csv,226.61641666666668,0.5870000000000002,0.1,1.0
13599.081,-54.3,40.0,28.15,2.154,2.858,0.05,log_20260424_153546.csv,226.65135,0.7040000000000002,0.1,1.0
13601.172,-54.23,40.0,28.14,2.017,2.769,0.05,log_20260424_153546.csv,226.6862,0.7520000000000002,0.1,1.0
13603.267,-54.28,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,226.72111666666666,0.4410000000000003,0.1,1.0
13605.36,-54.3,40.0,28.14,2.251,2.818,0.05,log_20260424_153546.csv,226.756,0.5670000000000002,0.1,1.0
13607.452,-54.25,40.0,28.14,2.32,2.936,0.05,log_20260424_153546.csv,226.79086666666666,0.6160000000000001,0.1,1.0
13609.542,-54.23,40.0,28.14,2.232,2.73,0.05,log_20260424_153546.csv,226.82569999999998,0.4979999999999998,0.1,1.0
13611.634,-54.23,40.0,28.14,2.466,2.877,0.05,log_20260424_153546.csv,226.86056666666667,0.4109999999999996,0.1,1.0
13613.725,-54.13,40.0,28.15,2.359,2.828,0.05,log_20260424_153546.csv,226.89541666666668,0.46899999999999986,0.1,1.0
13615.818,-54.1,40.0,28.14,2.388,2.818,0.05,log_20260424_153546.csv,226.9303,0.43000000000000016,0.1,1.0
13617.91,-54.12,40.0,28.14,2.281,2.759,0.05,log_20260424_153546.csv,226.96516666666668,0.47799999999999976,0.1,1.0
13620.0,-54.16,40.0,28.14,2.232,2.946,0.05,log_20260424_153546.csv,227.0,0.714,0.1,1.0
13622.092,-54.09,40.0,28.14,2.388,2.936,0.05,log_20260424_153546.csv,227.0348666666667,0.548,0.1,1.0
13624.184,-54.13,40.0,28.15,2.105,2.681,0.05,log_20260424_153546.csv,227.06973333333332,0.5760000000000001,0.1,1.0
13626.276,-54.15,40.0,28.14,2.378,2.936,0.05,log_20260424_153546.csv,227.1046,0.5579999999999998,0.1,1.0
13628.368,-54.1,40.0,28.14,2.407,2.809,0.05,log_20260424_153546.csv,227.13946666666666,0.40200000000000014,0.1,1.0
13630.459,-54.02,40.0,28.15,2.29,2.867,0.05,log_20260424_153546.csv,227.17431666666667,0.577,0.1,1.0
13632.55,-53.93,40.0,28.14,2.339,2.818,0.05,log_20260424_153546.csv,227.20916666666665,0.4790000000000001,0.1,1.0
13634.642,-54.01,40.0,28.14,2.134,2.858,0.05,log_20260424_153546.csv,227.24403333333333,0.7240000000000002,0.1,1.0
13636.735,-53.98,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,227.27891666666667,0.4890000000000003,0.1,1.0
13638.826,-53.91,40.0,28.14,2.3,2.769,0.05,log_20260424_153546.csv,227.31376666666665,0.4690000000000003,0.1,1.0
13640.918,-53.94,40.0,28.14,2.349,2.867,0.05,log_20260424_153546.csv,227.34863333333334,0.5179999999999998,0.1,1.0
13643.01,-53.93,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,227.3835,0.4490000000000003,0.1,1.0
13645.101,-53.98,40.0,28.14,2.476,2.809,0.05,log_20260424_153546.csv,227.41835,0.3330000000000002,0.1,1.0
13647.194,-53.91,40.0,28.14,2.261,2.916,0.05,log_20260424_153546.csv,227.45323333333332,0.6549999999999998,0.1,1.0
13649.285,-53.87,40.0,28.14,2.446,2.809,0.05,log_20260424_153546.csv,227.48808333333332,0.363,0.1,1.0
13651.376,-53.87,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,227.52293333333333,0.7040000000000002,0.1,1.0
13653.468,-53.81,40.0,28.14,2.417,2.809,0.05,log_20260424_153546.csv,227.55780000000001,0.39200000000000035,0.1,1.0
13655.559,-53.84,40.0,28.14,2.105,2.809,0.05,log_20260424_153546.csv,227.59265,0.7040000000000002,0.1,1.0
13657.652,-53.77,40.0,28.14,2.31,2.818,0.05,log_20260424_153546.csv,227.62753333333333,0.508,0.1,1.0
13659.744,-53.8,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,227.66240000000002,0.4490000000000003,0.1,1.0
13661.834,-53.78,40.0,28.14,2.164,2.818,0.05,log_20260424_153546.csv,227.69723333333334,0.6539999999999999,0.1,1.0
13663.927,-53.78,40.0,28.14,2.407,2.848,0.05,log_20260424_153546.csv,227.73211666666666,0.44099999999999984,0.1,1.0
13666.019,-53.71,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,227.76698333333334,0.5580000000000003,0.1,1.0
13668.116,-53.69,40.0,28.15,2.554,2.916,0.05,log_20260424_153546.csv,227.80193333333332,0.3620000000000001,0.1,1.0
13670.208,-53.67,40.0,28.15,2.359,2.887,0.05,log_20260424_153546.csv,227.8368,0.528,0.1,1.0
13672.302,-53.66,40.0,28.15,2.388,2.818,0.05,log_20260424_153546.csv,227.8717,0.43000000000000016,0.1,1.0
13674.394,-53.69,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,227.90656666666666,0.665,0.1,1.0
13676.487,-53.69,40.0,28.14,2.388,2.73,0.05,log_20260424_153546.csv,227.94144999999997,0.3420000000000001,0.1,1.0
13678.578,-53.69,40.0,28.15,2.261,2.809,0.05,log_20260424_153546.csv,227.97629999999998,0.548,0.1,1.0
13680.669,-53.58,40.0,28.15,2.368,2.769,0.05,log_20260424_153546.csv,228.01115,0.40100000000000025,0.1,1.0
13682.761,-53.59,40.0,28.15,2.164,2.789,0.05,log_20260424_153546.csv,228.04601666666667,0.625,0.1,1.0
13684.852,-53.67,40.0,28.14,2.378,2.838,0.05,log_20260424_153546.csv,228.08086666666668,0.45999999999999996,0.1,1.0
13686.945,-53.64,40.0,28.14,2.515,2.828,0.05,log_20260424_153546.csv,228.11575,0.3129999999999997,0.1,1.0
13689.037,-53.61,40.0,28.15,2.281,2.926,0.05,log_20260424_153546.csv,228.15061666666668,0.645,0.1,1.0
13691.127,-53.62,40.0,28.14,2.505,2.877,0.05,log_20260424_153546.csv,228.18545,0.3719999999999999,0.1,1.0
13693.219,-53.61,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,228.22031666666666,0.5190000000000001,0.1,1.0
13695.31,-53.59,40.0,28.14,2.427,2.897,0.05,log_20260424_153546.csv,228.25516666666667,0.46999999999999975,0.1,1.0
13697.403,-53.58,40.0,28.14,2.193,2.799,0.05,log_20260424_153546.csv,228.29005,0.6059999999999999,0.1,1.0
13699.495,-53.52,40.0,28.15,2.427,2.897,0.05,log_20260424_153546.csv,228.32491666666667,0.46999999999999975,0.1,1.0
13701.585,-53.56,40.0,28.14,2.222,2.789,0.05,log_20260424_153546.csv,228.35975,0.5670000000000002,0.1,1.0
13703.677,-53.45,40.0,28.14,2.388,2.818,0.05,log_20260424_153546.csv,228.39461666666665,0.43000000000000016,0.1,1.0
13705.769,-53.45,40.0,28.14,2.281,2.848,0.05,log_20260424_153546.csv,228.42948333333334,0.5669999999999997,0.1,1.0
13707.861,-53.45,40.0,28.14,2.203,2.858,0.05,log_20260424_153546.csv,228.46435000000002,0.6550000000000002,0.1,1.0
13709.954,-53.41,40.0,28.15,2.515,2.877,0.05,log_20260424_153546.csv,228.49923333333334,0.36199999999999966,0.1,1.0
13712.045,-53.44,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,228.53408333333334,0.5190000000000001,0.1,1.0
13714.136,-53.37,40.0,28.15,2.378,2.848,0.05,log_20260424_153546.csv,228.56893333333335,0.46999999999999975,0.1,1.0
13716.228,-53.35,40.0,28.14,2.437,2.73,0.05,log_20260424_153546.csv,228.60379999999998,0.29300000000000015,0.1,1.0
13718.321,-53.39,40.0,28.14,2.212,2.769,0.05,log_20260424_153546.csv,228.63868333333332,0.5569999999999999,0.1,1.0
13720.412,-53.37,40.0,28.15,2.524,2.828,0.05,log_20260424_153546.csv,228.67353333333332,0.3039999999999998,0.1,1.0
13722.503,-53.34,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,228.70838333333333,0.6360000000000001,0.1,1.0
13724.595,-53.27,40.0,28.15,2.368,2.828,0.05,log_20260424_153546.csv,228.74325,0.45999999999999996,0.1,1.0
13726.686,-53.35,40.0,28.15,2.31,2.779,0.05,log_20260424_153546.csv,228.7781,0.46899999999999986,0.1,1.0
13728.779,-53.16,40.0,28.14,2.329,2.838,0.05,log_20260424_153546.csv,228.81298333333334,0.5089999999999999,0.1,1.0
13730.87,-53.26,40.0,28.15,2.495,2.769,0.05,log_20260424_153546.csv,228.84783333333334,0.274,0.1,1.0
13732.962,-53.27,40.0,28.14,2.066,2.858,0.05,log_20260424_153546.csv,228.8827,0.7920000000000003,0.1,1.0
13735.054,-53.19,40.0,28.14,2.359,2.809,0.05,log_20260424_153546.csv,228.91756666666666,0.4500000000000002,0.1,1.0
13737.151,-53.24,40.0,28.14,2.115,2.779,0.05,log_20260424_153546.csv,228.95251666666667,0.6639999999999997,0.1,1.0
13739.243,-53.19,40.0,28.14,2.495,2.809,0.05,log_20260424_153546.csv,228.98738333333333,0.31400000000000006,0.1,1.0
13741.334,-53.22,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,229.02223333333333,0.5089999999999999,0.1,1.0
13743.429,-53.18,40.0,28.15,2.524,2.877,0.05,log_20260424_153546.csv,229.05715,0.35299999999999976,0.1,1.0
13745.522,-53.11,40.0,28.15,2.203,2.809,0.05,log_20260424_153546.csv,229.09203333333335,0.6060000000000003,0.1,1.0
13747.613,-53.14,40.0,28.14,2.349,2.789,0.05,log_20260424_153546.csv,229.12688333333332,0.43999999999999995,0.1,1.0
13749.705,-53.08,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,229.16175,0.5580000000000003,0.1,1.0
13751.796,-53.11,40.0,28.15,2.31,2.789,0.05,log_20260424_153546.csv,229.19660000000002,0.4790000000000001,0.1,1.0
13753.887,-53.08,40.0,28.14,2.476,2.867,0.05,log_20260424_153546.csv,229.23145000000002,0.391,0.1,1.0
13755.979,-53.04,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,229.26631666666665,0.5190000000000001,0.1,1.0
13758.072,-53.02,40.0,28.14,2.437,2.867,0.05,log_20260424_153546.csv,229.3012,0.43000000000000016,0.1,1.0
13760.163,-53.09,40.0,28.14,2.183,2.799,0.05,log_20260424_153546.csv,229.33605,0.6160000000000001,0.1,1.0
13762.254,-53.02,40.0,28.15,2.524,2.887,0.05,log_20260424_153546.csv,229.3709,0.363,0.1,1.0
13764.346,-52.96,40.0,28.14,2.125,2.867,0.05,log_20260424_153546.csv,229.40576666666666,0.742,0.1,1.0
13766.437,-53.05,40.0,28.14,2.456,2.867,0.05,log_20260424_153546.csv,229.44061666666667,0.41100000000000003,0.1,1.0
13768.53,-52.9,40.0,28.14,2.144,2.74,0.05,log_20260424_153546.csv,229.4755,0.5960000000000001,0.1,1.0
13770.622,-53.06,40.0,28.15,2.456,2.867,0.05,log_20260424_153546.csv,229.51036666666667,0.41100000000000003,0.1,1.0
13772.712,-53.01,40.0,28.14,2.242,2.867,0.05,log_20260424_153546.csv,229.5452,0.625,0.1,1.0
13774.804,-52.96,40.0,28.14,2.329,2.946,0.05,log_20260424_153546.csv,229.58006666666668,0.617,0.1,1.0
13776.897,-52.86,40.0,28.14,2.3,2.818,0.05,log_20260424_153546.csv,229.61495000000002,0.5180000000000002,0.1,1.0
13778.989,-52.87,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,229.64981666666665,0.645,0.1,1.0
13781.081,-52.93,40.0,28.14,2.388,2.72,0.05,log_20260424_153546.csv,229.68468333333334,0.3320000000000003,0.1,1.0
13783.171,-52.82,40.0,28.14,2.154,2.642,0.05,log_20260424_153546.csv,229.71951666666666,0.488,0.1,1.0
13785.263,-52.77,40.0,28.15,2.476,2.887,0.05,log_20260424_153546.csv,229.75438333333335,0.41100000000000003,0.1,1.0
13787.356,-52.84,40.0,28.16,2.271,2.73,0.05,log_20260424_153546.csv,229.78926666666666,0.4590000000000001,0.1,1.0
13789.447,-52.84,40.0,28.14,2.359,2.789,0.05,log_20260424_153546.csv,229.82411666666667,0.43000000000000016,0.1,1.0
13791.539,-52.76,40.0,28.14,2.437,2.799,0.05,log_20260424_153546.csv,229.85898333333336,0.3620000000000001,0.1,1.0
13793.63,-52.86,40.0,28.14,2.31,2.779,0.05,log_20260424_153546.csv,229.89383333333333,0.46899999999999986,0.1,1.0
13795.721,-52.74,40.0,28.14,2.446,2.73,0.05,log_20260424_153546.csv,229.92868333333334,0.2839999999999998,0.1,1.0
13797.814,-52.76,40.0,28.14,2.115,2.779,0.05,log_20260424_153546.csv,229.96356666666668,0.6639999999999997,0.1,1.0
13799.907,-52.69,40.0,28.14,2.495,2.867,0.05,log_20260424_153546.csv,229.99845,0.3719999999999999,0.1,1.0
13802.002,-52.69,40.0,28.14,2.222,2.779,0.05,log_20260424_153546.csv,230.03336666666667,0.5569999999999999,0.1,1.0
13804.094,-52.74,40.0,28.14,2.407,2.897,0.05,log_20260424_153546.csv,230.06823333333332,0.48999999999999977,0.1,1.0
13806.185,-52.67,40.0,28.14,2.222,2.818,0.05,log_20260424_153546.csv,230.10308333333333,0.5960000000000001,0.1,1.0
13808.278,-52.6,40.0,28.14,2.31,2.799,0.05,log_20260424_153546.csv,230.13796666666667,0.4889999999999999,0.1,1.0
13810.37,-52.68,40.0,28.14,2.076,2.818,0.05,log_20260424_153546.csv,230.17283333333336,0.742,0.1,1.0
13812.464,-52.64,40.0,28.15,2.398,2.887,0.05,log_20260424_153546.csv,230.20773333333332,0.4889999999999999,0.1,1.0
13814.556,-52.62,40.0,28.15,2.417,2.916,0.05,log_20260424_153546.csv,230.2426,0.4990000000000001,0.1,1.0
13816.649,-52.55,40.0,28.14,2.251,2.818,0.05,log_20260424_153546.csv,230.27748333333332,0.5670000000000002,0.1,1.0
13818.74,-52.54,40.0,28.14,2.485,2.877,0.05,log_20260424_153546.csv,230.31233333333333,0.3919999999999999,0.1,1.0
13820.832,-52.48,40.0,28.14,2.173,2.848,0.05,log_20260424_153546.csv,230.34720000000002,0.6749999999999998,0.1,1.0
13822.922,-52.6,40.0,28.14,2.437,2.926,0.05,log_20260424_153546.csv,230.38203333333334,0.4890000000000003,0.1,1.0
13825.014,-52.53,40.0,28.14,2.173,2.789,0.05,log_20260424_153546.csv,230.4169,0.6160000000000001,0.1,1.0
13827.107,-52.47,40.0,28.14,2.515,2.809,0.05,log_20260424_153546.csv,230.45178333333334,0.29400000000000004,0.1,1.0
13829.198,-52.51,40.0,28.14,2.164,2.848,0.05,log_20260424_153546.csv,230.48663333333334,0.6839999999999997,0.1,1.0
13831.29,-52.45,40.0,28.14,2.368,2.828,0.05,log_20260424_153546.csv,230.5215,0.45999999999999996,0.1,1.0
13833.381,-52.47,40.0,28.14,2.281,2.73,0.05,log_20260424_153546.csv,230.55634999999998,0.44899999999999984,0.1,1.0
13835.472,-52.5,40.0,28.14,2.281,2.848,0.05,log_20260424_153546.csv,230.5912,0.5669999999999997,0.1,1.0
13837.565,-52.39,40.0,28.14,2.359,2.779,0.05,log_20260424_153546.csv,230.62608333333336,0.41999999999999993,0.1,1.0
13839.657,-52.39,40.0,28.14,2.251,2.769,0.05,log_20260424_153546.csv,230.66094999999999,0.5180000000000002,0.1,1.0
13841.748,-52.45,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,230.6958,0.4410000000000003,0.1,1.0
13843.84,-52.47,40.0,28.14,2.164,2.759,0.05,log_20260424_153546.csv,230.73066666666668,0.5949999999999998,0.1,1.0
13845.932,-52.38,40.0,28.14,2.505,2.877,0.05,log_20260424_153546.csv,230.76553333333334,0.3719999999999999,0.1,1.0
13848.024,-52.38,40.0,28.14,2.232,2.858,0.05,log_20260424_153546.csv,230.8004,0.6259999999999999,0.1,1.0
13850.116,-52.31,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,230.83526666666666,0.5190000000000001,0.1,1.0
13852.208,-52.35,40.0,28.14,2.339,2.74,0.05,log_20260424_153546.csv,230.87013333333334,0.40100000000000025,0.1,1.0
13854.298,-52.24,40.0,28.14,2.144,2.867,0.05,log_20260424_153546.csv,230.90496666666667,0.7229999999999999,0.1,1.0
13856.39,-52.28,40.0,28.14,2.378,2.838,0.05,log_20260424_153546.csv,230.93983333333333,0.45999999999999996,0.1,1.0
13858.482,-52.25,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,230.9747,0.5580000000000003,0.1,1.0
13860.574,-52.28,40.0,28.15,2.476,2.867,0.05,log_20260424_153546.csv,231.00956666666667,0.391,0.1,1.0
13862.666,-52.24,40.0,28.15,2.183,2.828,0.05,log_20260424_153546.csv,231.04443333333333,0.645,0.1,1.0
13864.756,-52.08,40.0,28.14,2.329,2.848,0.05,log_20260424_153546.csv,231.07926666666665,0.5189999999999997,0.1,1.0
13866.849,-52.13,40.0,28.14,2.368,2.73,0.05,log_20260424_153546.csv,231.11415,0.3620000000000001,0.1,1.0
13868.942,-52.22,40.0,28.14,2.417,2.936,0.05,log_20260424_153546.csv,231.1490333333333,0.5190000000000001,0.1,1.0
13871.038,-52.13,40.0,28.15,2.349,2.779,0.05,log_20260424_153546.csv,231.18396666666666,0.4299999999999997,0.1,1.0
13873.129,-52.15,40.0,28.14,2.242,2.809,0.05,log_20260424_153546.csv,231.21881666666667,0.5670000000000002,0.1,1.0
13875.221,-52.13,40.0,28.15,2.144,2.769,0.05,log_20260424_153546.csv,231.25368333333333,0.625,0.1,1.0
13877.317,-52.15,40.0,28.15,2.3,2.848,0.05,log_20260424_153546.csv,231.28861666666666,0.548,0.1,1.0
13879.409,-51.99,40.0,28.14,2.339,2.75,0.05,log_20260424_153546.csv,231.32348333333331,0.41100000000000003,0.1,1.0
13881.5,-52.08,40.0,28.14,2.232,2.779,0.05,log_20260424_153546.csv,231.35833333333332,0.5469999999999997,0.1,1.0
13883.591,-52.11,40.0,28.15,2.456,2.946,0.05,log_20260424_153546.csv,231.39318333333333,0.4900000000000002,0.1,1.0
13885.683,-52.11,40.0,28.14,2.144,2.779,0.05,log_20260424_153546.csv,231.42805,0.6349999999999998,0.1,1.0
13887.775,-52.11,40.0,28.15,2.456,2.867,0.05,log_20260424_153546.csv,231.46291666666667,0.41100000000000003,0.1,1.0
13889.867,-51.93,40.0,28.15,2.329,2.769,0.05,log_20260424_153546.csv,231.49778333333333,0.43999999999999995,0.1,1.0
13891.958,-52.01,40.0,28.15,2.349,2.75,0.05,log_20260424_153546.csv,231.53263333333334,0.4009999999999998,0.1,1.0
13894.049,-51.99,40.0,28.16,2.515,2.809,0.05,log_20260424_153546.csv,231.56748333333334,0.29400000000000004,0.1,1.0
13896.141,-51.96,40.0,28.14,2.173,2.838,0.05,log_20260424_153546.csv,231.60235,0.665,0.1,1.0
13898.234,-51.91,40.0,28.14,2.466,2.907,0.05,log_20260424_153546.csv,231.63723333333334,0.44099999999999984,0.1,1.0
13900.325,-51.93,40.0,28.14,2.164,2.769,0.05,log_20260424_153546.csv,231.67208333333335,0.605,0.1,1.0
13902.416,-51.84,40.0,28.15,2.388,2.818,0.05,log_20260424_153546.csv,231.70693333333332,0.43000000000000016,0.1,1.0
13904.507,-51.91,40.0,28.14,2.242,2.838,0.05,log_20260424_153546.csv,231.74178333333333,0.5960000000000001,0.1,1.0
13906.599,-51.9,40.0,28.15,2.164,2.779,0.05,log_20260424_153546.csv,231.77665,0.6149999999999998,0.1,1.0
13908.692,-51.91,40.0,28.14,2.446,2.926,0.05,log_20260424_153546.csv,231.81153333333333,0.48,0.1,1.0
13910.783,-51.86,40.0,28.15,2.31,2.818,0.05,log_20260424_153546.csv,231.84638333333334,0.508,0.1,1.0
13912.875,-51.91,40.0,28.15,2.193,2.74,0.05,log_20260424_153546.csv,231.88125,0.5470000000000002,0.1,1.0
13914.967,-51.77,40.0,28.14,2.466,2.936,0.05,log_20260424_153546.csv,231.91611666666668,0.46999999999999975,0.1,1.0
13917.058,-51.79,40.0,28.14,2.222,2.897,0.05,log_20260424_153546.csv,231.9509666666667,0.6749999999999998,0.1,1.0
13919.151,-51.77,40.0,28.14,2.388,2.828,0.05,log_20260424_153546.csv,231.98585,0.43999999999999995,0.1,1.0
13921.243,-51.87,40.0,28.14,2.31,2.72,0.05,log_20260424_153546.csv,232.0207166666667,0.41000000000000014,0.1,1.0
13923.333,-51.82,40.0,28.17,2.154,2.877,0.05,log_20260424_153546.csv,232.05555,0.7229999999999999,0.1,1.0
13925.425,-51.82,40.0,28.14,2.466,2.897,0.05,log_20260424_153546.csv,232.09041666666664,0.4309999999999996,0.1,1.0
13927.517,-51.76,40.0,28.14,2.232,2.809,0.05,log_20260424_153546.csv,232.12528333333333,0.577,0.1,1.0
13929.609,-51.68,40.0,28.15,2.495,2.799,0.05,log_20260424_153546.csv,232.16015000000002,0.3039999999999998,0.1,1.0
13931.701,-51.7,40.0,28.14,2.349,2.779,0.05,log_20260424_153546.csv,232.19501666666665,0.4299999999999997,0.1,1.0
13933.793,-51.64,40.0,28.14,2.339,2.809,0.05,log_20260424_153546.csv,232.22988333333333,0.4700000000000002,0.1,1.0
13935.889,-51.58,40.0,28.14,2.515,2.75,0.05,log_20260424_153546.csv,232.26481666666666,0.23499999999999988,0.1,1.0
13937.982,-51.72,40.0,28.15,2.388,2.858,0.05,log_20260424_153546.csv,232.2997,0.4700000000000002,0.1,1.0
13940.078,-51.57,40.0,28.15,2.32,2.858,0.05,log_20260424_153546.csv,232.33463333333333,0.5380000000000003,0.1,1.0
13942.168,-51.55,40.0,28.14,2.125,2.769,0.05,log_20260424_153546.csv,232.36946666666665,0.6440000000000001,0.1,1.0
13944.26,-51.57,40.0,28.14,2.446,2.877,0.05,log_20260424_153546.csv,232.40433333333334,0.4309999999999996,0.1,1.0
13946.351,-51.6,40.0,28.14,2.281,2.828,0.05,log_20260424_153546.csv,232.43918333333335,0.5469999999999997,0.1,1.0
13948.444,-51.55,40.0,28.16,2.368,2.73,0.05,log_20260424_153546.csv,232.47406666666666,0.3620000000000001,0.1,1.0
13950.535,-51.6,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,232.50891666666666,0.4410000000000003,0.1,1.0
13952.626,-51.48,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,232.54376666666667,0.488,0.1,1.0
13954.718,-51.54,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,232.57863333333336,0.5089999999999999,0.1,1.0
13956.809,-51.5,40.0,28.14,2.144,2.71,0.05,log_20260424_153546.csv,232.61348333333333,0.5659999999999998,0.1,1.0
13958.902,-51.42,40.0,28.15,2.437,2.867,0.05,log_20260424_153546.csv,232.64836666666667,0.43000000000000016,0.1,1.0
13960.994,-51.42,40.0,28.14,2.222,2.867,0.05,log_20260424_153546.csv,232.68323333333333,0.645,0.1,1.0
13963.084,-51.5,40.0,28.15,2.437,2.779,0.05,log_20260424_153546.csv,232.7180666666667,0.3420000000000001,0.1,1.0
13965.176,-51.48,40.0,28.14,2.388,2.75,0.05,log_20260424_153546.csv,232.75293333333332,0.3620000000000001,0.1,1.0
13967.268,-51.33,40.0,28.14,2.388,2.73,0.05,log_20260424_153546.csv,232.7878,0.3420000000000001,0.1,1.0
13969.36,-51.33,40.0,28.14,2.446,2.759,0.05,log_20260424_153546.csv,232.82266666666666,0.3129999999999997,0.1,1.0
13971.452,-51.37,40.0,28.15,2.134,2.75,0.05,log_20260424_153546.csv,232.85753333333332,0.6160000000000001,0.1,1.0
13973.543,-51.33,40.0,28.14,2.446,2.809,0.05,log_20260424_153546.csv,232.89238333333333,0.363,0.1,1.0
13975.634,-51.32,40.0,28.14,2.349,2.75,0.05,log_20260424_153546.csv,232.92723333333333,0.4009999999999998,0.1,1.0
13977.726,-51.32,40.0,28.15,2.193,2.72,0.05,log_20260424_153546.csv,232.96210000000002,0.5270000000000001,0.1,1.0
13979.82,-51.33,40.0,28.15,2.505,2.809,0.05,log_20260424_153546.csv,232.99699999999999,0.30400000000000027,0.1,1.0
13981.911,-51.36,40.0,28.15,2.407,2.769,0.05,log_20260424_153546.csv,233.03185,0.3620000000000001,0.1,1.0
13984.002,-51.27,40.0,28.15,2.242,2.759,0.05,log_20260424_153546.csv,233.0667,0.5169999999999999,0.1,1.0
13986.094,-51.3,40.0,28.14,2.505,2.858,0.05,log_20260424_153546.csv,233.10156666666666,0.3530000000000002,0.1,1.0
13988.185,-51.32,40.0,28.15,2.32,2.769,0.05,log_20260424_153546.csv,233.13641666666666,0.4490000000000003,0.1,1.0
13990.278,-51.24,40.0,28.15,2.437,2.779,0.05,log_20260424_153546.csv,233.1713,0.3420000000000001,0.1,1.0
13992.369,-51.14,40.0,28.15,2.437,2.75,0.05,log_20260424_153546.csv,233.20615,0.31300000000000017,0.1,1.0
13994.46,-51.2,40.0,28.15,2.115,2.74,0.05,log_20260424_153546.csv,233.24099999999999,0.625,0.1,1.0
13996.552,-51.12,40.0,28.15,2.485,2.897,0.05,log_20260424_153546.csv,233.27586666666667,0.4119999999999999,0.1,1.0
13998.643,-51.11,40.0,28.15,2.251,2.769,0.05,log_20260424_153546.csv,233.31071666666668,0.5180000000000002,0.1,1.0
14000.736,-51.1,40.0,28.14,2.193,2.818,0.05,log_20260424_153546.csv,233.34560000000002,0.625,0.1,1.0
14002.829,-51.14,40.0,28.14,2.349,2.809,0.05,log_20260424_153546.csv,233.38048333333333,0.45999999999999996,0.1,1.0
14004.924,-51.15,40.0,28.14,2.203,2.769,0.05,log_20260424_153546.csv,233.4154,0.5660000000000003,0.1,1.0
14007.016,-51.14,40.0,28.14,2.505,2.936,0.05,log_20260424_153546.csv,233.45026666666666,0.43100000000000005,0.1,1.0
14009.109,-51.05,40.0,28.14,2.349,2.877,0.05,log_20260424_153546.csv,233.48515,0.5279999999999996,0.1,1.0
14011.204,-51.14,40.0,28.14,2.417,2.867,0.05,log_20260424_153546.csv,233.52006666666665,0.4500000000000002,0.1,1.0
14013.295,-51.03,40.0,28.14,2.261,2.789,0.05,log_20260424_153546.csv,233.55491666666666,0.528,0.1,1.0
14015.386,-51.0,40.0,28.14,2.407,2.897,0.05,log_20260424_153546.csv,233.58976666666666,0.48999999999999977,0.1,1.0
14017.478,-50.93,40.0,28.14,2.193,2.818,0.05,log_20260424_153546.csv,233.62463333333332,0.625,0.1,1.0
14019.571,-50.91,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,233.65951666666666,0.46899999999999986,0.1,1.0
14021.662,-51.0,40.0,28.15,2.368,2.769,0.05,log_20260424_153546.csv,233.69436666666667,0.40100000000000025,0.1,1.0
14023.753,-50.93,40.0,28.14,2.261,2.75,0.05,log_20260424_153546.csv,233.72921666666667,0.4889999999999999,0.1,1.0
14025.845,-50.93,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,233.76408333333333,0.4410000000000003,0.1,1.0
14027.936,-50.93,40.0,28.15,2.339,2.799,0.05,log_20260424_153546.csv,233.79893333333334,0.45999999999999996,0.1,1.0
14030.029,-50.93,40.0,28.14,2.466,2.828,0.05,log_20260424_153546.csv,233.83381666666668,0.36199999999999966,0.1,1.0
14032.121,-50.98,40.0,28.14,2.251,2.789,0.05,log_20260424_153546.csv,233.8686833333333,0.5380000000000003,0.1,1.0
14034.211,-50.95,40.0,28.14,2.427,2.897,0.05,log_20260424_153546.csv,233.90351666666666,0.46999999999999975,0.1,1.0
14036.303,-50.86,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,233.93838333333332,0.645,0.1,1.0
14038.394,-50.83,40.0,28.14,2.359,2.838,0.05,log_20260424_153546.csv,233.97323333333333,0.4790000000000001,0.1,1.0
14040.487,-50.83,40.0,28.14,2.378,2.789,0.05,log_20260424_153546.csv,234.00811666666667,0.41100000000000003,0.1,1.0
14042.579,-50.83,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,234.04298333333332,0.665,0.1,1.0
14044.669,-50.85,40.0,28.15,2.388,2.818,0.05,log_20260424_153546.csv,234.07781666666668,0.43000000000000016,0.1,1.0
14046.761,-50.86,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,234.11268333333334,0.4410000000000003,0.1,1.0
14048.854,-50.83,40.0,28.14,2.437,2.887,0.05,log_20260424_153546.csv,234.14756666666665,0.4500000000000002,0.1,1.0
14050.946,-50.74,40.0,28.17,2.456,2.858,0.05,log_20260424_153546.csv,234.18243333333334,0.40200000000000014,0.1,1.0
14053.038,-50.71,40.0,28.14,2.203,2.848,0.05,log_20260424_153546.csv,234.2173,0.645,0.1,1.0
14055.129,-50.69,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,234.25215,0.41100000000000003,0.1,1.0
14057.22,-50.71,40.0,28.15,2.368,2.799,0.05,log_20260424_153546.csv,234.28699999999998,0.43100000000000005,0.1,1.0
14059.312,-50.65,40.0,28.14,2.212,2.779,0.05,log_20260424_153546.csv,234.32186666666666,0.5669999999999997,0.1,1.0
14061.405,-50.72,40.0,28.15,2.388,2.867,0.05,log_20260424_153546.csv,234.35675,0.4790000000000001,0.1,1.0
14063.496,-50.72,40.0,28.14,2.222,2.848,0.05,log_20260424_153546.csv,234.39159999999998,0.6259999999999999,0.1,1.0
14065.587,-50.66,40.0,28.14,2.505,2.877,0.05,log_20260424_153546.csv,234.42645,0.3719999999999999,0.1,1.0
14067.679,-50.66,40.0,28.14,2.193,2.838,0.05,log_20260424_153546.csv,234.46131666666668,0.645,0.1,1.0
14069.77,-50.62,40.0,28.15,2.388,2.858,0.05,log_20260424_153546.csv,234.49616666666668,0.4700000000000002,0.1,1.0
14071.864,-50.59,40.0,28.15,2.407,2.907,0.05,log_20260424_153546.csv,234.53106666666665,0.5,0.1,1.0
14073.956,-50.58,40.0,28.15,2.32,2.759,0.05,log_20260424_153546.csv,234.56593333333333,0.43900000000000006,0.1,1.0
14076.051,-50.58,40.0,28.14,2.495,2.887,0.05,log_20260424_153546.csv,234.60084999999998,0.3919999999999999,0.1,1.0
14078.143,-50.51,40.0,28.15,2.31,2.858,0.05,log_20260424_153546.csv,234.63571666666667,0.548,0.1,1.0
14080.239,-50.58,40.0,28.14,2.466,2.907,0.05,log_20260424_153546.csv,234.67065,0.44099999999999984,0.1,1.0
14082.331,-50.49,40.0,28.14,2.222,2.877,0.05,log_20260424_153546.csv,234.70551666666668,0.6549999999999998,0.1,1.0
14084.422,-50.46,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,234.7403666666667,0.37200000000000033,0.1,1.0
14086.513,-50.45,40.0,28.14,2.495,2.867,0.05,log_20260424_153546.csv,234.7752166666667,0.3719999999999999,0.1,1.0
14088.606,-50.52,40.0,28.14,2.31,2.779,0.05,log_20260424_153546.csv,234.8101,0.46899999999999986,0.1,1.0
14090.697,-50.56,40.0,28.15,2.437,2.907,0.05,log_20260424_153546.csv,234.84495,0.4700000000000002,0.1,1.0
14092.789,-50.46,40.0,28.14,2.3,2.877,0.05,log_20260424_153546.csv,234.87981666666667,0.577,0.1,1.0
14094.88,-50.45,40.0,28.14,2.466,2.867,0.05,log_20260424_153546.csv,234.91466666666665,0.4009999999999998,0.1,1.0
14096.971,-50.46,40.0,28.14,2.29,2.759,0.05,log_20260424_153546.csv,234.94951666666665,0.46899999999999986,0.1,1.0
14099.064,-50.35,40.0,28.15,2.251,2.877,0.05,log_20260424_153546.csv,234.9844,0.6259999999999999,0.1,1.0
14101.156,-50.38,40.0,28.14,2.466,2.897,0.05,log_20260424_153546.csv,235.01926666666668,0.4309999999999996,0.1,1.0
14103.247,-50.42,40.0,28.14,2.281,2.71,0.05,log_20260424_153546.csv,235.05411666666666,0.4289999999999998,0.1,1.0
14105.338,-50.39,40.0,28.14,2.378,2.936,0.05,log_20260424_153546.csv,235.08896666666666,0.5579999999999998,0.1,1.0
14107.43,-50.31,40.0,28.14,2.281,2.858,0.05,log_20260424_153546.csv,235.12383333333335,0.577,0.1,1.0
14109.522,-50.31,40.0,28.14,2.378,2.799,0.05,log_20260424_153546.csv,235.1587,0.4209999999999998,0.1,1.0
14111.614,-50.29,40.0,28.14,2.456,2.867,0.05,log_20260424_153546.csv,235.19356666666667,0.41100000000000003,0.1,1.0
14113.706,-50.26,40.0,28.14,2.242,2.73,0.05,log_20260424_153546.csv,235.22843333333333,0.488,0.1,1.0
14115.796,-50.28,40.0,28.14,2.476,2.887,0.05,log_20260424_153546.csv,235.26326666666668,0.41100000000000003,0.1,1.0
14117.889,-50.26,40.0,28.14,2.349,2.799,0.05,log_20260424_153546.csv,235.29815,0.44999999999999973,0.1,1.0
14119.982,-50.21,40.0,28.15,2.388,2.818,0.05,log_20260424_153546.csv,235.33303333333333,0.43000000000000016,0.1,1.0
14122.073,-50.24,40.0,28.14,2.417,2.769,0.05,log_20260424_153546.csv,235.36788333333334,0.3520000000000003,0.1,1.0
14124.165,-50.19,40.0,28.14,2.173,2.877,0.05,log_20260424_153546.csv,235.40275000000003,0.7039999999999997,0.1,1.0
14126.255,-50.14,40.0,28.14,2.476,2.867,0.05,log_20260424_153546.csv,235.43758333333332,0.391,0.1,1.0
14128.347,-50.19,40.0,28.14,2.232,2.838,0.05,log_20260424_153546.csv,235.47245,0.6059999999999999,0.1,1.0
14130.44,-50.12,40.0,28.14,2.417,2.926,0.05,log_20260424_153546.csv,235.50733333333335,0.5090000000000003,0.1,1.0
14132.531,-50.1,40.0,28.14,2.242,2.789,0.05,log_20260424_153546.csv,235.54218333333336,0.5470000000000002,0.1,1.0
14134.623,-50.1,40.0,28.14,2.378,2.789,0.05,log_20260424_153546.csv,235.57704999999999,0.41100000000000003,0.1,1.0
14136.714,-50.05,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,235.6119,0.43000000000000016,0.1,1.0
14138.805,-50.07,40.0,28.14,2.222,2.867,0.05,log_20260424_153546.csv,235.64675,0.645,0.1,1.0
14140.899,-50.14,40.0,28.14,2.583,2.926,0.05,log_20260424_153546.csv,235.68165,0.34299999999999997,0.1,1.0
14142.991,-49.92,40.0,28.14,2.183,2.75,0.05,log_20260424_153546.csv,235.71651666666668,0.5670000000000002,0.1,1.0
14145.086,-50.12,40.0,28.14,2.563,2.779,0.05,log_20260424_153546.csv,235.75143333333332,0.21599999999999975,0.1,1.0
14147.178,-50.0,40.0,28.14,2.076,2.72,0.05,log_20260424_153546.csv,235.7863,0.6440000000000001,0.1,1.0
14149.269,-50.05,40.0,28.14,2.407,2.858,0.05,log_20260424_153546.csv,235.82115000000002,0.45100000000000007,0.1,1.0
14151.362,-50.07,40.0,28.15,2.437,2.73,0.05,log_20260424_153546.csv,235.85603333333333,0.29300000000000015,0.1,1.0
14153.454,-49.95,40.0,28.15,2.271,2.799,0.05,log_20260424_153546.csv,235.8909,0.528,0.1,1.0
14155.544,-49.95,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,235.92573333333334,0.4700000000000002,0.1,1.0
14157.635,-49.98,40.0,28.15,2.212,2.691,0.05,log_20260424_153546.csv,235.96058333333335,0.47899999999999965,0.1,1.0
14159.727,-49.95,40.0,28.14,2.407,2.897,0.05,log_20260424_153546.csv,235.99545,0.48999999999999977,0.1,1.0
14161.819,-49.93,40.0,28.14,2.32,2.789,0.05,log_20260424_153546.csv,236.03031666666666,0.4690000000000003,0.1,1.0
14163.911,-49.96,40.0,28.14,2.31,2.936,0.05,log_20260424_153546.csv,236.06518333333332,0.6259999999999999,0.1,1.0
14166.002,-49.86,40.0,28.14,2.242,2.789,0.05,log_20260424_153546.csv,236.10003333333333,0.5470000000000002,0.1,1.0
14168.093,-49.81,40.0,28.15,2.368,2.75,0.05,log_20260424_153546.csv,236.13488333333333,0.3820000000000001,0.1,1.0
14170.185,-49.79,40.0,28.15,2.417,2.926,0.05,log_20260424_153546.csv,236.16975,0.5090000000000003,0.1,1.0
14172.278,-49.88,40.0,28.14,2.329,2.779,0.05,log_20260424_153546.csv,236.20463333333333,0.44999999999999973,0.1,1.0
14174.369,-49.88,40.0,28.14,2.485,2.926,0.05,log_20260424_153546.csv,236.23948333333334,0.4410000000000003,0.1,1.0
14176.46,-49.75,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,236.27433333333332,0.6360000000000001,0.1,1.0
14178.552,-49.88,40.0,28.14,2.456,2.946,0.05,log_20260424_153546.csv,236.3092,0.4900000000000002,0.1,1.0
14180.643,-49.79,40.0,28.15,2.203,2.789,0.05,log_20260424_153546.csv,236.34405,0.5860000000000003,0.1,1.0
14182.736,-49.71,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,236.37893333333335,0.4890000000000003,0.1,1.0
14184.828,-49.81,40.0,28.14,2.349,2.799,0.05,log_20260424_153546.csv,236.41379999999998,0.44999999999999973,0.1,1.0
14186.918,-49.62,40.0,28.14,2.281,2.73,0.05,log_20260424_153546.csv,236.44863333333333,0.44899999999999984,0.1,1.0
14189.01,-49.71,40.0,28.14,2.417,2.926,0.05,log_20260424_153546.csv,236.4835,0.5090000000000003,0.1,1.0
14191.101,-49.71,40.0,28.14,2.212,2.72,0.05,log_20260424_153546.csv,236.51835,0.508,0.1,1.0
14193.194,-49.63,40.0,28.14,2.271,2.74,0.05,log_20260424_153546.csv,236.55323333333334,0.4690000000000003,0.1,1.0
14195.287,-49.63,40.0,28.14,2.368,2.72,0.05,log_20260424_153546.csv,236.58811666666668,0.3520000000000003,0.1,1.0
14197.377,-49.62,40.0,28.15,2.183,2.73,0.05,log_20260424_153546.csv,236.62295,0.5470000000000002,0.1,1.0
14199.469,-49.59,40.0,28.14,2.368,2.818,0.05,log_20260424_153546.csv,236.65781666666666,0.4500000000000002,0.1,1.0
14201.561,-49.66,40.0,28.14,2.154,2.799,0.05,log_20260424_153546.csv,236.69268333333332,0.645,0.1,1.0
14203.653,-49.62,40.0,28.15,2.427,2.877,0.05,log_20260424_153546.csv,236.72755,0.44999999999999973,0.1,1.0
14205.745,-49.67,40.0,28.14,2.417,2.75,0.05,log_20260424_153546.csv,236.76241666666667,0.3330000000000002,0.1,1.0
14207.836,-49.56,40.0,28.14,2.359,2.818,0.05,log_20260424_153546.csv,236.79726666666664,0.4590000000000001,0.1,1.0
14209.927,-49.54,40.0,28.14,2.485,2.858,0.05,log_20260424_153546.csv,236.83211666666665,0.3730000000000002,0.1,1.0
14212.019,-49.52,40.0,28.14,2.173,2.769,0.05,log_20260424_153546.csv,236.86698333333334,0.5960000000000001,0.1,1.0
14214.112,-49.46,40.0,28.14,2.563,2.828,0.05,log_20260424_153546.csv,236.90186666666665,0.2649999999999997,0.1,1.0
14216.203,-49.5,40.0,28.14,2.349,2.73,0.05,log_20260424_153546.csv,236.93671666666665,0.3809999999999998,0.1,1.0
14218.295,-49.54,40.0,28.14,2.242,2.769,0.05,log_20260424_153546.csv,236.97158333333334,0.5270000000000001,0.1,1.0
14220.387,-49.46,40.0,28.14,2.505,2.858,0.05,log_20260424_153546.csv,237.00645,0.3530000000000002,0.1,1.0
14222.484,-49.39,40.0,28.15,2.242,2.789,0.05,log_20260424_153546.csv,237.0414,0.5470000000000002,0.1,1.0
14224.576,-49.46,40.0,28.14,2.378,2.75,0.05,log_20260424_153546.csv,237.07626666666664,0.3719999999999999,0.1,1.0
14226.67,-49.4,40.0,28.14,2.193,2.75,0.05,log_20260424_153546.csv,237.11116666666666,0.5569999999999999,0.1,1.0
14228.762,-49.28,40.0,28.16,2.3,2.867,0.05,log_20260424_153546.csv,237.14603333333335,0.5670000000000002,0.1,1.0
14230.854,-49.35,40.0,28.16,2.368,2.769,0.05,log_20260424_153546.csv,237.18089999999998,0.40100000000000025,0.1,1.0
14232.946,-49.33,40.0,28.14,2.193,2.769,0.05,log_20260424_153546.csv,237.21576666666667,0.5760000000000001,0.1,1.0
14235.038,-49.4,40.0,28.14,2.456,2.867,0.05,log_20260424_153546.csv,237.25063333333335,0.41100000000000003,0.1,1.0
14237.128,-49.37,40.0,28.14,2.203,2.73,0.05,log_20260424_153546.csv,237.28546666666668,0.5270000000000001,0.1,1.0
14239.22,-49.39,40.0,28.14,2.378,2.838,0.05,log_20260424_153546.csv,237.3203333333333,0.45999999999999996,0.1,1.0
14241.312,-49.32,40.0,28.15,2.222,2.75,0.05,log_20260424_153546.csv,237.3552,0.528,0.1,1.0
14243.404,-49.25,40.0,28.14,2.466,2.818,0.05,log_20260424_153546.csv,237.39006666666668,0.35199999999999987,0.1,1.0
14245.496,-49.23,40.0,28.15,2.427,2.828,0.05,log_20260424_153546.csv,237.4249333333333,0.4009999999999998,0.1,1.0
14247.587,-49.28,40.0,28.14,2.3,2.916,0.05,log_20260424_153546.csv,237.45978333333332,0.6160000000000001,0.1,1.0
14249.678,-49.21,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,237.49463333333333,0.4700000000000002,0.1,1.0
14251.77,-49.32,40.0,28.14,2.154,2.848,0.05,log_20260424_153546.csv,237.5295,0.694,0.1,1.0
14253.863,-49.25,40.0,28.14,2.505,2.818,0.05,log_20260424_153546.csv,237.56438333333332,0.31300000000000017,0.1,1.0
14255.954,-49.16,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,237.59923333333333,0.4890000000000003,0.1,1.0
14258.045,-49.21,40.0,28.14,2.173,2.779,0.05,log_20260424_153546.csv,237.63408333333334,0.6059999999999999,0.1,1.0
14260.137,-49.13,40.0,28.15,2.466,2.838,0.05,log_20260424_153546.csv,237.66895000000002,0.3719999999999999,0.1,1.0
14262.228,-49.11,40.0,28.15,2.3,2.789,0.05,log_20260424_153546.csv,237.70379999999997,0.4890000000000003,0.1,1.0
14264.322,-49.07,40.0,28.15,2.32,2.858,0.05,log_20260424_153546.csv,237.7387,0.5380000000000003,0.1,1.0
14266.414,-49.13,40.0,28.15,2.466,2.799,0.05,log_20260424_153546.csv,237.77356666666668,0.33299999999999974,0.1,1.0
14268.504,-49.07,40.0,28.15,2.154,2.779,0.05,log_20260424_153546.csv,237.8084,0.625,0.1,1.0
14270.596,-49.04,40.0,28.15,2.427,2.779,0.05,log_20260424_153546.csv,237.84326666666666,0.35199999999999987,0.1,1.0
14272.689,-49.04,40.0,28.15,2.359,2.73,0.05,log_20260424_153546.csv,237.87815,0.371,0.1,1.0
14274.78,-49.03,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,237.913,0.508,0.1,1.0
14276.872,-48.96,40.0,28.15,2.388,2.75,0.05,log_20260424_153546.csv,237.94786666666667,0.3620000000000001,0.1,1.0
14278.962,-49.0,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,237.9827,0.5859999999999999,0.1,1.0
14281.054,-49.04,40.0,28.14,2.446,2.799,0.05,log_20260424_153546.csv,238.01756666666668,0.35299999999999976,0.1,1.0
14283.147,-48.99,40.0,28.14,2.271,2.73,0.05,log_20260424_153546.csv,238.05245000000002,0.4590000000000001,0.1,1.0
14285.238,-48.94,40.0,28.15,2.193,2.74,0.05,log_20260424_153546.csv,238.0873,0.5470000000000002,0.1,1.0
14287.331,-48.94,40.0,28.15,2.495,2.799,0.05,log_20260424_153546.csv,238.12218333333334,0.3039999999999998,0.1,1.0
14289.422,-48.9,40.0,28.14,2.164,2.789,0.05,log_20260424_153546.csv,238.15703333333335,0.625,0.1,1.0
14291.518,-48.84,40.0,28.14,2.368,2.828,0.05,log_20260424_153546.csv,238.19196666666667,0.45999999999999996,0.1,1.0
14293.611,-48.94,40.0,28.15,2.515,2.848,0.05,log_20260424_153546.csv,238.22685,0.33299999999999974,0.1,1.0
14295.703,-48.85,40.0,28.14,2.349,2.936,0.05,log_20260424_153546.csv,238.26171666666667,0.5869999999999997,0.1,1.0
14297.797,-48.87,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,238.29661666666667,0.37200000000000033,0.1,1.0
14299.889,-48.85,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,238.33148333333332,0.43000000000000016,0.1,1.0
14301.981,-48.74,40.0,28.14,2.505,2.799,0.05,log_20260424_153546.csv,238.36634999999998,0.29400000000000004,0.1,1.0
14304.073,-48.8,40.0,28.14,2.261,2.867,0.05,log_20260424_153546.csv,238.40121666666667,0.6059999999999999,0.1,1.0
14306.165,-48.8,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,238.43608333333336,0.37200000000000033,0.1,1.0
14308.255,-48.75,40.0,28.14,2.446,2.73,0.05,log_20260424_153546.csv,238.47091666666665,0.2839999999999998,0.1,1.0
14310.347,-48.78,40.0,28.14,2.368,2.75,0.05,log_20260424_153546.csv,238.50578333333334,0.3820000000000001,0.1,1.0
14312.44,-48.82,40.0,28.16,2.368,2.809,0.05,log_20260424_153546.csv,238.54066666666668,0.4410000000000003,0.1,1.0
14314.531,-48.68,40.0,28.14,2.242,2.838,0.05,log_20260424_153546.csv,238.5755166666667,0.5960000000000001,0.1,1.0
14316.623,-48.68,40.0,28.14,2.359,2.867,0.05,log_20260424_153546.csv,238.61038333333332,0.508,0.1,1.0
14318.714,-48.71,40.0,28.15,2.222,2.759,0.05,log_20260424_153546.csv,238.64523333333332,0.5369999999999999,0.1,1.0
14320.805,-48.64,40.0,28.14,2.466,2.799,0.05,log_20260424_153546.csv,238.68008333333333,0.33299999999999974,0.1,1.0
14322.898,-48.71,40.0,28.14,2.398,2.789,0.05,log_20260424_153546.csv,238.71496666666664,0.391,0.1,1.0
14324.99,-48.73,40.0,28.14,2.271,2.799,0.05,log_20260424_153546.csv,238.74983333333333,0.528,0.1,1.0
14327.081,-48.65,40.0,28.15,2.505,2.867,0.05,log_20260424_153546.csv,238.78468333333333,0.3620000000000001,0.1,1.0
14329.172,-48.71,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,238.81953333333334,0.6360000000000001,0.1,1.0
14331.264,-48.73,40.0,28.14,2.29,2.867,0.05,log_20260424_153546.csv,238.8544,0.577,0.1,1.0
14333.357,-48.58,40.0,28.14,2.427,2.858,0.05,log_20260424_153546.csv,238.88928333333334,0.43100000000000005,0.1,1.0
14335.449,-48.6,40.0,28.14,2.261,2.867,0.05,log_20260424_153546.csv,238.92415,0.6059999999999999,0.1,1.0
14337.54,-48.51,40.0,28.14,2.466,2.858,0.05,log_20260424_153546.csv,238.959,0.3919999999999999,0.1,1.0
14339.631,-48.5,40.0,28.15,2.31,2.75,0.05,log_20260424_153546.csv,238.99384999999998,0.43999999999999995,0.1,1.0
14341.723,-48.5,40.0,28.14,2.427,2.74,0.05,log_20260424_153546.csv,239.02871666666667,0.31300000000000017,0.1,1.0
14343.815,-48.51,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,239.06358333333336,0.4890000000000003,0.1,1.0
14345.907,-48.48,40.0,28.14,2.251,2.789,0.05,log_20260424_153546.csv,239.09844999999999,0.5380000000000003,0.1,1.0
14347.999,-48.37,40.0,28.14,2.32,2.867,0.05,log_20260424_153546.csv,239.13331666666667,0.5470000000000002,0.1,1.0
14350.089,-48.35,40.0,28.14,2.164,2.848,0.05,log_20260424_153546.csv,239.16815,0.6839999999999997,0.1,1.0
14352.181,-48.46,40.0,28.14,2.417,2.789,0.05,log_20260424_153546.csv,239.20301666666668,0.37200000000000033,0.1,1.0
14354.275,-48.48,40.0,28.14,2.154,2.779,0.05,log_20260424_153546.csv,239.23791666666665,0.625,0.1,1.0
14356.371,-48.48,40.0,28.15,2.485,2.858,0.05,log_20260424_153546.csv,239.27284999999998,0.3730000000000002,0.1,1.0
14358.462,-48.39,40.0,28.14,2.095,2.74,0.05,log_20260424_153546.csv,239.30769999999998,0.645,0.1,1.0
14360.553,-48.39,40.0,28.14,2.349,2.838,0.05,log_20260424_153546.csv,239.34255,0.4889999999999999,0.1,1.0
14362.645,-48.39,40.0,28.15,2.466,2.916,0.05,log_20260424_153546.csv,239.37741666666668,0.44999999999999973,0.1,1.0
14364.738,-48.32,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,239.4123,0.4700000000000002,0.1,1.0
14366.833,-48.39,40.0,28.15,2.388,2.72,0.05,log_20260424_153546.csv,239.44721666666666,0.3320000000000003,0.1,1.0
14368.924,-48.28,40.0,28.14,2.222,2.926,0.05,log_20260424_153546.csv,239.48206666666667,0.7040000000000002,0.1,1.0
14371.016,-48.27,40.0,28.14,2.261,2.75,0.05,log_20260424_153546.csv,239.51693333333333,0.4889999999999999,0.1,1.0
14373.108,-48.27,40.0,28.14,2.281,2.926,0.05,log_20260424_153546.csv,239.55180000000001,0.645,0.1,1.0
14375.2,-48.31,40.0,28.14,2.31,2.867,0.05,log_20260424_153546.csv,239.58666666666667,0.5569999999999999,0.1,1.0
14377.291,-48.24,40.0,28.14,2.31,2.838,0.05,log_20260424_153546.csv,239.62151666666665,0.528,0.1,1.0
14379.382,-48.34,40.0,28.14,2.515,2.828,0.05,log_20260424_153546.csv,239.65636666666666,0.3129999999999997,0.1,1.0
14381.474,-48.29,40.0,28.14,2.349,2.858,0.05,log_20260424_153546.csv,239.69123333333334,0.5089999999999999,0.1,1.0
14383.566,-48.22,40.0,28.15,2.446,2.809,0.05,log_20260424_153546.csv,239.7261,0.363,0.1,1.0
14385.658,-48.2,40.0,28.14,2.164,2.759,0.05,log_20260424_153546.csv,239.76096666666666,0.5949999999999998,0.1,1.0
14387.75,-48.22,40.0,28.15,2.398,2.936,0.05,log_20260424_153546.csv,239.79583333333332,0.5379999999999998,0.1,1.0
14389.84,-48.2,40.0,28.14,2.281,2.779,0.05,log_20260424_153546.csv,239.83066666666667,0.4979999999999998,0.1,1.0
14391.932,-48.21,40.0,28.15,2.339,2.72,0.05,log_20260424_153546.csv,239.86553333333333,0.3810000000000002,0.1,1.0
14394.025,-48.11,40.0,28.14,2.466,2.799,0.05,log_20260424_153546.csv,239.90041666666667,0.33299999999999974,0.1,1.0
14396.116,-48.18,40.0,28.14,2.222,2.828,0.05,log_20260424_153546.csv,239.93526666666668,0.6059999999999999,0.1,1.0
14398.208,-48.11,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,239.97013333333334,0.4700000000000002,0.1,1.0
14400.3,-48.14,40.0,28.14,2.134,2.799,0.05,log_20260424_153546.csv,240.005,0.665,0.1,1.0
14402.391,-48.18,40.0,28.14,2.32,2.848,0.05,log_20260424_153546.csv,240.03985,0.528,0.1,1.0
14404.484,-48.11,40.0,28.15,2.593,2.887,0.05,log_20260424_153546.csv,240.07473333333334,0.29400000000000004,0.1,1.0
14406.576,-48.08,40.0,28.14,2.31,2.799,0.05,log_20260424_153546.csv,240.10959999999997,0.4889999999999999,0.1,1.0
14408.666,-48.0,40.0,28.14,2.427,2.809,0.05,log_20260424_153546.csv,240.14443333333332,0.3820000000000001,0.1,1.0
14410.758,-48.05,40.0,28.15,2.232,2.779,0.05,log_20260424_153546.csv,240.17929999999998,0.5469999999999997,0.1,1.0
14412.85,-48.01,40.0,28.14,2.407,2.867,0.05,log_20260424_153546.csv,240.21416666666667,0.45999999999999996,0.1,1.0
14414.942,-48.08,40.0,28.14,2.242,2.858,0.05,log_20260424_153546.csv,240.24903333333333,0.6160000000000001,0.1,1.0
14417.034,-47.98,40.0,28.14,2.388,2.867,0.05,log_20260424_153546.csv,240.2839,0.4790000000000001,0.1,1.0
14419.125,-47.95,40.0,28.14,2.446,2.809,0.05,log_20260424_153546.csv,240.31875,0.363,0.1,1.0
14421.217,-47.98,40.0,28.15,2.193,2.74,0.05,log_20260424_153546.csv,240.35361666666668,0.5470000000000002,0.1,1.0
14423.309,-47.81,40.0,28.14,2.456,2.946,0.05,log_20260424_153546.csv,240.3884833333333,0.4900000000000002,0.1,1.0
14425.401,-47.98,40.0,28.14,2.173,2.74,0.05,log_20260424_153546.csv,240.42335,0.5670000000000002,0.1,1.0
14427.493,-47.91,40.0,28.14,2.329,2.769,0.05,log_20260424_153546.csv,240.4582166666667,0.43999999999999995,0.1,1.0
14429.584,-47.85,40.0,28.14,2.359,2.838,0.05,log_20260424_153546.csv,240.4930666666667,0.4790000000000001,0.1,1.0
14431.68,-47.89,40.0,28.14,2.388,2.75,0.05,log_20260424_153546.csv,240.528,0.3620000000000001,0.1,1.0
14433.773,-47.84,40.0,28.15,2.485,2.975,0.05,log_20260424_153546.csv,240.56288333333333,0.4900000000000002,0.1,1.0
14435.865,-47.81,40.0,28.14,2.524,2.74,0.05,log_20260424_153546.csv,240.59775,0.2160000000000002,0.1,1.0
14437.959,-47.87,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,240.63265,0.37200000000000033,0.1,1.0
14440.051,-47.77,40.0,28.14,2.495,2.809,0.05,log_20260424_153546.csv,240.66751666666667,0.31400000000000006,0.1,1.0
14442.142,-47.82,40.0,28.14,2.437,2.769,0.05,log_20260424_153546.csv,240.70236666666668,0.3320000000000003,0.1,1.0
14444.235,-47.82,40.0,28.14,2.164,2.759,0.05,log_20260424_153546.csv,240.73725000000002,0.5949999999999998,0.1,1.0
14446.327,-47.79,40.0,28.14,2.427,2.946,0.05,log_20260424_153546.csv,240.77211666666665,0.5190000000000001,0.1,1.0
14448.417,-47.89,40.0,28.14,2.164,2.848,0.05,log_20260424_153546.csv,240.80695,0.6839999999999997,0.1,1.0
14450.509,-47.87,40.0,28.14,2.515,2.838,0.05,log_20260424_153546.csv,240.84181666666666,0.32299999999999995,0.1,1.0
14452.601,-47.74,40.0,28.14,2.193,2.779,0.05,log_20260424_153546.csv,240.87668333333335,0.5859999999999999,0.1,1.0
14454.693,-47.72,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,240.91154999999998,0.41100000000000003,0.1,1.0
14456.785,-47.74,40.0,28.14,2.261,2.779,0.05,log_20260424_153546.csv,240.94641666666666,0.5179999999999998,0.1,1.0
14458.876,-47.71,40.0,28.15,2.388,2.818,0.05,log_20260424_153546.csv,240.98126666666667,0.43000000000000016,0.1,1.0
14460.967,-47.65,40.0,28.14,2.466,2.877,0.05,log_20260424_153546.csv,241.01611666666668,0.4109999999999996,0.1,1.0
14463.059,-47.65,40.0,28.15,2.222,2.867,0.05,log_20260424_153546.csv,241.05098333333333,0.645,0.1,1.0
14465.153,-47.65,40.0,28.14,2.427,2.858,0.05,log_20260424_153546.csv,241.08588333333333,0.43100000000000005,0.1,1.0
14467.244,-47.64,40.0,28.14,2.32,2.789,0.05,log_20260424_153546.csv,241.12073333333333,0.4690000000000003,0.1,1.0
14469.335,-47.49,40.0,28.14,2.29,2.828,0.05,log_20260424_153546.csv,241.1555833333333,0.5379999999999998,0.1,1.0
14471.426,-47.59,40.0,28.14,2.524,2.877,0.05,log_20260424_153546.csv,241.19043333333332,0.35299999999999976,0.1,1.0
14473.518,-47.57,40.0,28.14,2.251,2.74,0.05,log_20260424_153546.csv,241.2253,0.4890000000000003,0.1,1.0
14475.611,-47.57,40.0,28.14,2.437,2.799,0.05,log_20260424_153546.csv,241.26018333333334,0.3620000000000001,0.1,1.0
14477.702,-47.56,40.0,28.15,2.329,2.838,0.05,log_20260424_153546.csv,241.29503333333332,0.5089999999999999,0.1,1.0
14479.793,-47.5,40.0,28.14,2.154,2.867,0.05,log_20260424_153546.csv,241.32988333333333,0.7130000000000001,0.1,1.0
14481.885,-47.54,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,241.36475000000002,0.5859999999999999,0.1,1.0
14483.976,-47.43,40.0,28.14,2.212,2.701,0.05,log_20260424_153546.csv,241.39960000000002,0.4889999999999999,0.1,1.0
