time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
14486.069,-47.49,40.0,28.14,2.456,2.848,0.05,log_20260424_153546.csv,241.43448333333333,0.3919999999999999,0.1,1.0
14488.162,-47.4,40.0,28.14,2.232,2.71,0.05,log_20260424_153546.csv,241.46936666666667,0.47799999999999976,0.1,1.0
14490.257,-47.37,40.0,28.14,2.495,2.897,0.05,log_20260424_153546.csv,241.50428333333332,0.4019999999999997,0.1,1.0
14492.349,-47.38,40.0,28.14,2.076,2.818,0.05,log_20260424_153546.csv,241.53915,0.742,0.1,1.0
14494.441,-47.35,40.0,28.15,2.437,2.867,0.05,log_20260424_153546.csv,241.57401666666667,0.43000000000000016,0.1,1.0
14496.533,-47.41,40.0,28.14,2.446,2.887,0.05,log_20260424_153546.csv,241.60888333333332,0.44099999999999984,0.1,1.0
14498.625,-47.34,40.0,28.15,2.222,2.779,0.05,log_20260424_153546.csv,241.64375,0.5569999999999999,0.1,1.0
14500.715,-47.4,40.0,28.14,2.427,2.897,0.05,log_20260424_153546.csv,241.67858333333334,0.46999999999999975,0.1,1.0
14502.807,-47.37,40.0,28.14,2.417,2.818,0.05,log_20260424_153546.csv,241.71345000000002,0.40100000000000025,0.1,1.0
14504.9,-47.31,40.0,28.14,2.388,2.799,0.05,log_20260424_153546.csv,241.74833333333333,0.41100000000000003,0.1,1.0
14506.991,-47.3,40.0,28.14,2.31,2.838,0.05,log_20260424_153546.csv,241.78318333333334,0.528,0.1,1.0
14509.082,-47.23,40.0,28.14,2.222,2.789,0.05,log_20260424_153546.csv,241.81803333333335,0.5670000000000002,0.1,1.0
14511.173,-47.38,40.0,28.14,2.495,2.877,0.05,log_20260424_153546.csv,241.85288333333335,0.3819999999999997,0.1,1.0
14513.264,-47.38,40.0,28.14,2.173,2.769,0.05,log_20260424_153546.csv,241.88773333333333,0.5960000000000001,0.1,1.0
14515.357,-47.27,40.0,28.14,2.544,2.858,0.05,log_20260424_153546.csv,241.92261666666667,0.31400000000000006,0.1,1.0
14517.449,-47.28,40.0,28.14,2.193,2.789,0.05,log_20260424_153546.csv,241.95748333333333,0.5960000000000001,0.1,1.0
14519.54,-47.23,40.0,28.14,2.466,2.907,0.05,log_20260424_153546.csv,241.99233333333333,0.44099999999999984,0.1,1.0
14521.631,-47.17,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,242.0271833333333,0.4410000000000003,0.1,1.0
14523.723,-47.24,40.0,28.15,2.524,2.789,0.05,log_20260424_153546.csv,242.06205,0.2650000000000001,0.1,1.0
14525.815,-47.2,40.0,28.14,2.466,2.789,0.05,log_20260424_153546.csv,242.0969166666667,0.32299999999999995,0.1,1.0
14527.907,-47.09,40.0,28.15,2.31,2.769,0.05,log_20260424_153546.csv,242.13178333333332,0.4590000000000001,0.1,1.0
14529.999,-47.11,40.0,28.15,2.524,2.897,0.05,log_20260424_153546.csv,242.16665,0.3729999999999998,0.1,1.0
14532.089,-47.1,40.0,28.14,2.31,2.818,0.05,log_20260424_153546.csv,242.20148333333333,0.508,0.1,1.0
14534.181,-47.09,40.0,28.15,2.476,2.848,0.05,log_20260424_153546.csv,242.23635000000002,0.3719999999999999,0.1,1.0
14536.273,-47.06,40.0,28.15,2.505,2.858,0.05,log_20260424_153546.csv,242.27121666666665,0.3530000000000002,0.1,1.0
14538.365,-47.09,40.0,28.14,2.164,2.858,0.05,log_20260424_153546.csv,242.30608333333333,0.694,0.1,1.0
14540.457,-47.06,40.0,28.15,2.505,2.818,0.05,log_20260424_153546.csv,242.34095,0.31300000000000017,0.1,1.0
14542.547,-47.04,40.0,28.17,2.437,2.858,0.05,log_20260424_153546.csv,242.37578333333335,0.42100000000000026,0.1,1.0
14544.64,-47.02,40.0,28.15,2.222,2.858,0.05,log_20260424_153546.csv,242.41066666666666,0.6360000000000001,0.1,1.0
14546.733,-47.04,40.0,28.15,2.583,2.877,0.05,log_20260424_153546.csv,242.44555,0.2939999999999996,0.1,1.0
14548.824,-47.01,40.0,28.14,2.32,2.789,0.05,log_20260424_153546.csv,242.4804,0.4690000000000003,0.1,1.0
14550.916,-46.93,40.0,28.14,2.271,2.779,0.05,log_20260424_153546.csv,242.51526666666666,0.508,0.1,1.0
14553.007,-46.95,40.0,28.14,2.388,2.838,0.05,log_20260424_153546.csv,242.55011666666667,0.4500000000000002,0.1,1.0
14555.098,-46.99,40.0,28.14,2.173,2.916,0.05,log_20260424_153546.csv,242.58496666666667,0.7429999999999999,0.1,1.0
14557.191,-46.91,40.0,28.14,2.515,2.818,0.05,log_20260424_153546.csv,242.61985,0.30299999999999994,0.1,1.0
14559.283,-47.0,40.0,28.14,2.242,2.809,0.05,log_20260424_153546.csv,242.65471666666664,0.5670000000000002,0.1,1.0
14561.374,-46.91,40.0,28.15,2.476,2.828,0.05,log_20260424_153546.csv,242.68956666666665,0.35199999999999987,0.1,1.0
14563.465,-46.87,40.0,28.14,2.31,2.789,0.05,log_20260424_153546.csv,242.72441666666666,0.4790000000000001,0.1,1.0
14565.557,-46.93,40.0,28.14,2.368,2.818,0.05,log_20260424_153546.csv,242.75928333333334,0.4500000000000002,0.1,1.0
14567.65,-46.91,40.0,28.14,2.417,2.946,0.05,log_20260424_153546.csv,242.79416666666665,0.5290000000000004,0.1,1.0
14569.742,-46.81,40.0,28.14,2.3,2.72,0.05,log_20260424_153546.csv,242.82903333333334,0.4200000000000004,0.1,1.0
14571.833,-46.84,40.0,28.14,2.515,2.809,0.05,log_20260424_153546.csv,242.86388333333335,0.29400000000000004,0.1,1.0
14573.929,-46.84,40.0,28.14,2.203,2.809,0.05,log_20260424_153546.csv,242.89881666666668,0.6060000000000003,0.1,1.0
14576.022,-46.76,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,242.93370000000002,0.46899999999999986,0.1,1.0
14578.117,-46.77,40.0,28.14,2.251,2.661,0.05,log_20260424_153546.csv,242.96861666666666,0.41000000000000014,0.1,1.0
14580.208,-46.76,40.0,28.15,2.437,2.926,0.05,log_20260424_153546.csv,243.00346666666667,0.4890000000000003,0.1,1.0
14582.3,-46.8,40.0,28.14,2.281,2.887,0.05,log_20260424_153546.csv,243.03833333333333,0.6059999999999999,0.1,1.0
14584.391,-46.84,40.0,28.14,2.281,2.828,0.05,log_20260424_153546.csv,243.07318333333333,0.5469999999999997,0.1,1.0
14586.484,-46.74,40.0,28.15,2.359,2.809,0.05,log_20260424_153546.csv,243.10806666666667,0.4500000000000002,0.1,1.0
14588.575,-46.8,40.0,28.15,2.144,2.867,0.05,log_20260424_153546.csv,243.14291666666668,0.7229999999999999,0.1,1.0
14590.666,-46.77,40.0,28.14,2.515,2.848,0.05,log_20260424_153546.csv,243.17776666666666,0.33299999999999974,0.1,1.0
14592.758,-46.69,40.0,28.14,2.261,2.789,0.05,log_20260424_153546.csv,243.21263333333334,0.528,0.1,1.0
14594.849,-46.64,40.0,28.14,2.359,2.809,0.05,log_20260424_153546.csv,243.24748333333335,0.4500000000000002,0.1,1.0
14596.942,-46.66,40.0,28.15,2.563,2.848,0.05,log_20260424_153546.csv,243.28236666666666,0.2849999999999997,0.1,1.0
14599.034,-46.6,40.0,28.14,2.203,2.818,0.05,log_20260424_153546.csv,243.31723333333332,0.6150000000000002,0.1,1.0
14601.125,-46.69,40.0,28.15,2.476,2.848,0.05,log_20260424_153546.csv,243.35208333333333,0.3719999999999999,0.1,1.0
14603.216,-46.64,40.0,28.15,2.466,2.897,0.05,log_20260424_153546.csv,243.38693333333333,0.4309999999999996,0.1,1.0
14605.308,-46.52,40.0,28.14,2.339,2.769,0.05,log_20260424_153546.csv,243.42180000000002,0.43000000000000016,0.1,1.0
14607.4,-46.54,40.0,28.15,2.437,2.848,0.05,log_20260424_153546.csv,243.45666666666665,0.41100000000000003,0.1,1.0
14609.492,-46.52,40.0,28.14,2.329,2.74,0.05,log_20260424_153546.csv,243.49153333333334,0.41100000000000003,0.1,1.0
14611.584,-46.61,40.0,28.15,2.388,2.877,0.05,log_20260424_153546.csv,243.52640000000002,0.4889999999999999,0.1,1.0
14613.675,-46.6,40.0,28.14,2.388,2.877,0.05,log_20260424_153546.csv,243.56125,0.4889999999999999,0.1,1.0
14615.767,-46.54,40.0,28.14,2.173,2.779,0.05,log_20260424_153546.csv,243.59611666666666,0.6059999999999999,0.1,1.0
14617.86,-46.5,40.0,28.14,2.515,2.916,0.05,log_20260424_153546.csv,243.631,0.4009999999999998,0.1,1.0
14619.951,-46.52,40.0,28.14,2.378,2.838,0.05,log_20260424_153546.csv,243.66584999999998,0.45999999999999996,0.1,1.0
14622.042,-46.52,40.0,28.14,2.222,2.701,0.05,log_20260424_153546.csv,243.70069999999998,0.4790000000000001,0.1,1.0
14624.134,-46.44,40.0,28.15,2.437,2.848,0.05,log_20260424_153546.csv,243.73556666666667,0.41100000000000003,0.1,1.0
14626.225,-46.4,40.0,28.15,2.212,2.818,0.05,log_20260424_153546.csv,243.77041666666668,0.6059999999999999,0.1,1.0
14628.318,-46.3,40.0,28.14,2.437,2.828,0.05,log_20260424_153546.csv,243.8053,0.391,0.1,1.0
14630.409,-46.41,40.0,28.15,2.29,2.73,0.05,log_20260424_153546.csv,243.84015,0.43999999999999995,0.1,1.0
14632.5,-46.36,40.0,28.14,2.203,2.73,0.05,log_20260424_153546.csv,243.875,0.5270000000000001,0.1,1.0
14634.593,-46.4,40.0,28.14,2.476,2.789,0.05,log_20260424_153546.csv,243.90988333333334,0.31300000000000017,0.1,1.0
14636.684,-46.3,40.0,28.14,2.164,2.769,0.05,log_20260424_153546.csv,243.94473333333332,0.605,0.1,1.0
14638.777,-46.37,40.0,28.15,2.456,2.848,0.05,log_20260424_153546.csv,243.97961666666666,0.3919999999999999,0.1,1.0
14640.869,-46.33,40.0,28.15,2.212,2.71,0.05,log_20260424_153546.csv,244.01448333333335,0.4979999999999998,0.1,1.0
14642.964,-46.37,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,244.0494,0.6360000000000001,0.1,1.0
14645.056,-46.36,40.0,28.15,2.524,2.809,0.05,log_20260424_153546.csv,244.08426666666668,0.28500000000000014,0.1,1.0
14647.149,-46.27,40.0,28.14,2.349,2.936,0.05,log_20260424_153546.csv,244.11915,0.5869999999999997,0.1,1.0
14649.244,-46.23,40.0,28.15,2.515,2.897,0.05,log_20260424_153546.csv,244.15406666666667,0.3819999999999997,0.1,1.0
14651.335,-46.31,40.0,28.14,2.212,2.74,0.05,log_20260424_153546.csv,244.18891666666664,0.528,0.1,1.0
14653.426,-46.31,40.0,28.14,2.446,2.828,0.05,log_20260424_153546.csv,244.22376666666665,0.3819999999999997,0.1,1.0
14655.518,-46.31,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,244.25863333333334,0.5089999999999999,0.1,1.0
14657.611,-46.21,40.0,28.15,2.31,2.858,0.05,log_20260424_153546.csv,244.29351666666668,0.548,0.1,1.0
14659.702,-46.21,40.0,28.14,2.388,2.769,0.05,log_20260424_153546.csv,244.32836666666665,0.3810000000000002,0.1,1.0
14661.793,-46.3,40.0,28.14,2.222,2.858,0.05,log_20260424_153546.csv,244.36321666666666,0.6360000000000001,0.1,1.0
14663.885,-46.2,40.0,28.14,2.505,2.897,0.05,log_20260424_153546.csv,244.39808333333335,0.3919999999999999,0.1,1.0
14665.976,-46.07,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,244.43293333333335,0.488,0.1,1.0
14668.069,-46.19,40.0,28.15,2.437,2.867,0.05,log_20260424_153546.csv,244.46781666666666,0.43000000000000016,0.1,1.0
14670.161,-46.07,40.0,28.15,2.407,2.809,0.05,log_20260424_153546.csv,244.50268333333332,0.40200000000000014,0.1,1.0
14672.251,-46.13,40.0,28.14,2.212,2.779,0.05,log_20260424_153546.csv,244.53751666666668,0.5669999999999997,0.1,1.0
14674.343,-46.14,40.0,28.15,2.437,2.818,0.05,log_20260424_153546.csv,244.57238333333333,0.3810000000000002,0.1,1.0
14676.435,-46.03,40.0,28.14,2.203,2.71,0.05,log_20260424_153546.csv,244.60725,0.5070000000000001,0.1,1.0
14678.527,-45.99,40.0,28.14,2.359,2.769,0.05,log_20260424_153546.csv,244.64211666666668,0.41000000000000014,0.1,1.0
14680.62,-46.1,40.0,28.14,2.388,2.74,0.05,log_20260424_153546.csv,244.67700000000002,0.3520000000000003,0.1,1.0
14682.71,-46.05,40.0,28.15,2.222,2.838,0.05,log_20260424_153546.csv,244.71183333333332,0.6160000000000001,0.1,1.0
14684.802,-45.97,40.0,28.14,2.437,2.936,0.05,log_20260424_153546.csv,244.7467,0.4990000000000001,0.1,1.0
14686.894,-45.95,40.0,28.12,2.173,2.75,0.05,log_20260424_153546.csv,244.78156666666666,0.577,0.1,1.0
14688.986,-45.97,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,244.81643333333335,0.5580000000000003,0.1,1.0
14691.078,-45.99,40.0,28.14,2.437,2.926,0.05,log_20260424_153546.csv,244.85129999999998,0.4890000000000003,0.1,1.0
14693.169,-46.02,40.0,28.14,2.251,2.74,0.05,log_20260424_153546.csv,244.88615,0.4890000000000003,0.1,1.0
14695.26,-45.97,40.0,28.14,2.505,2.858,0.05,log_20260424_153546.csv,244.921,0.3530000000000002,0.1,1.0
14697.352,-45.91,40.0,28.14,2.29,2.75,0.05,log_20260424_153546.csv,244.95586666666668,0.45999999999999996,0.1,1.0
14699.445,-45.97,40.0,28.14,2.417,2.936,0.05,log_20260424_153546.csv,244.99075,0.5190000000000001,0.1,1.0
14701.536,-45.86,40.0,28.14,2.476,2.887,0.05,log_20260424_153546.csv,245.0256,0.41100000000000003,0.1,1.0
14703.628,-45.95,40.0,28.14,2.193,2.72,0.05,log_20260424_153546.csv,245.06046666666668,0.5270000000000001,0.1,1.0
14705.72,-45.9,40.0,28.14,2.495,2.73,0.05,log_20260424_153546.csv,245.09533333333331,0.23499999999999988,0.1,1.0
14707.817,-45.79,40.0,28.14,2.203,2.848,0.05,log_20260424_153546.csv,245.13028333333332,0.645,0.1,1.0
14709.909,-45.79,40.0,28.14,2.505,2.897,0.05,log_20260424_153546.csv,245.16514999999998,0.3919999999999999,0.1,1.0
14712.0,-45.79,40.0,28.14,2.173,2.73,0.05,log_20260424_153546.csv,245.2,0.5569999999999999,0.1,1.0
14714.091,-45.83,40.0,28.14,2.359,2.838,0.05,log_20260424_153546.csv,245.23485,0.4790000000000001,0.1,1.0
14716.183,-45.81,40.0,28.15,2.212,2.779,0.05,log_20260424_153546.csv,245.26971666666668,0.5669999999999997,0.1,1.0
14718.279,-45.76,40.0,28.15,2.378,2.916,0.05,log_20260424_153546.csv,245.30465,0.5379999999999998,0.1,1.0
14720.371,-45.79,40.0,28.14,2.437,2.946,0.05,log_20260424_153546.csv,245.33951666666664,0.5090000000000003,0.1,1.0
14722.462,-45.79,40.0,28.14,2.164,2.769,0.05,log_20260424_153546.csv,245.37436666666665,0.605,0.1,1.0
14724.553,-45.72,40.0,28.14,2.446,2.926,0.05,log_20260424_153546.csv,245.40921666666665,0.48,0.1,1.0
14726.645,-45.76,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,245.44408333333334,0.5580000000000003,0.1,1.0
14728.738,-45.7,40.0,28.15,2.29,2.809,0.05,log_20260424_153546.csv,245.47896666666665,0.5190000000000001,0.1,1.0
14730.829,-45.6,40.0,28.15,2.407,2.809,0.05,log_20260424_153546.csv,245.51381666666666,0.40200000000000014,0.1,1.0
14732.92,-45.7,40.0,28.15,2.232,2.495,0.05,log_20260424_153546.csv,245.54866666666666,0.2629999999999999,0.1,1.0
14735.011,-45.64,40.0,28.15,2.466,2.936,0.05,log_20260424_153546.csv,245.58351666666667,0.46999999999999975,0.1,1.0
14737.103,-45.63,40.0,28.15,2.29,2.809,0.05,log_20260424_153546.csv,245.61838333333333,0.5190000000000001,0.1,1.0
14739.196,-45.62,40.0,28.14,2.554,2.867,0.05,log_20260424_153546.csv,245.65326666666667,0.31300000000000017,0.1,1.0
14741.287,-45.63,40.0,28.15,2.407,2.73,0.05,log_20260424_153546.csv,245.68811666666667,0.32299999999999995,0.1,1.0
14743.378,-45.69,40.0,28.14,2.407,2.877,0.05,log_20260424_153546.csv,245.72296666666668,0.46999999999999975,0.1,1.0
14745.47,-45.56,40.0,28.14,2.378,2.789,0.05,log_20260424_153546.csv,245.7578333333333,0.41100000000000003,0.1,1.0
14747.561,-45.59,40.0,28.14,2.222,2.779,0.05,log_20260424_153546.csv,245.79268333333331,0.5569999999999999,0.1,1.0
14749.655,-45.55,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,245.82758333333334,0.41100000000000003,0.1,1.0
14751.747,-45.52,40.0,28.14,2.203,2.73,0.05,log_20260424_153546.csv,245.86245,0.5270000000000001,0.1,1.0
14753.837,-45.59,40.0,28.14,2.329,2.848,0.05,log_20260424_153546.csv,245.89728333333332,0.5189999999999997,0.1,1.0
14755.929,-45.5,40.0,28.14,2.437,2.799,0.05,log_20260424_153546.csv,245.93215,0.3620000000000001,0.1,1.0
14758.022,-45.45,40.0,28.15,2.144,2.72,0.05,log_20260424_153546.csv,245.96703333333335,0.5760000000000001,0.1,1.0
14760.113,-45.46,40.0,28.14,2.534,2.858,0.05,log_20260424_153546.csv,246.00188333333332,0.3240000000000003,0.1,1.0
14762.205,-45.46,40.0,28.14,2.359,2.75,0.05,log_20260424_153546.csv,246.03675,0.391,0.1,1.0
14764.296,-45.41,40.0,28.14,2.446,2.887,0.05,log_20260424_153546.csv,246.07160000000002,0.44099999999999984,0.1,1.0
14766.387,-45.41,40.0,28.14,2.32,2.779,0.05,log_20260424_153546.csv,246.10645000000002,0.4590000000000001,0.1,1.0
14768.479,-45.46,40.0,28.14,2.242,2.71,0.05,log_20260424_153546.csv,246.14131666666665,0.46799999999999997,0.1,1.0
14770.573,-45.32,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,246.17621666666668,0.46899999999999986,0.1,1.0
14772.668,-45.45,40.0,28.14,2.3,2.936,0.05,log_20260424_153546.csv,246.21113333333332,0.6360000000000001,0.1,1.0
14774.76,-45.29,40.0,28.14,2.271,2.818,0.05,log_20260424_153546.csv,246.246,0.5470000000000002,0.1,1.0
14776.857,-45.32,40.0,28.15,2.456,2.838,0.05,log_20260424_153546.csv,246.28095,0.3820000000000001,0.1,1.0
14778.948,-45.38,40.0,28.14,2.456,2.858,0.05,log_20260424_153546.csv,246.3158,0.40200000000000014,0.1,1.0
14781.04,-45.31,40.0,28.14,2.437,2.75,0.05,log_20260424_153546.csv,246.35066666666668,0.31300000000000017,0.1,1.0
14783.13,-45.27,40.0,28.15,2.456,2.867,0.05,log_20260424_153546.csv,246.38549999999998,0.41100000000000003,0.1,1.0
14785.222,-45.31,40.0,28.15,2.212,2.71,0.05,log_20260424_153546.csv,246.42036666666667,0.4979999999999998,0.1,1.0
14787.314,-45.27,40.0,28.14,2.456,2.848,0.05,log_20260424_153546.csv,246.45523333333333,0.3919999999999999,0.1,1.0
14789.406,-45.34,40.0,28.15,2.378,2.926,0.05,log_20260424_153546.csv,246.4901,0.548,0.1,1.0
14791.498,-45.24,40.0,28.14,2.3,2.907,0.05,log_20260424_153546.csv,246.52496666666667,0.6070000000000002,0.1,1.0
14793.588,-45.27,40.0,28.15,2.466,2.897,0.05,log_20260424_153546.csv,246.5598,0.4309999999999996,0.1,1.0
14795.68,-45.13,40.0,28.14,2.29,2.74,0.05,log_20260424_153546.csv,246.59466666666668,0.4500000000000002,0.1,1.0
14797.773,-45.22,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,246.62955,0.41100000000000003,0.1,1.0
14799.864,-45.2,40.0,28.14,2.437,2.769,0.05,log_20260424_153546.csv,246.6644,0.3320000000000003,0.1,1.0
14801.956,-45.12,40.0,28.15,2.164,2.789,0.05,log_20260424_153546.csv,246.69926666666666,0.625,0.1,1.0
14804.047,-45.15,40.0,28.14,2.466,2.858,0.05,log_20260424_153546.csv,246.73411666666667,0.3919999999999999,0.1,1.0
14806.138,-45.19,40.0,28.14,2.203,2.671,0.05,log_20260424_153546.csv,246.76896666666667,0.46799999999999997,0.1,1.0
14808.231,-45.12,40.0,28.14,2.563,2.809,0.05,log_20260424_153546.csv,246.80384999999998,0.246,0.1,1.0
14810.323,-45.15,40.0,28.15,2.154,2.818,0.05,log_20260424_153546.csv,246.83871666666667,0.6640000000000001,0.1,1.0
14812.414,-45.05,40.0,28.15,2.339,2.74,0.05,log_20260424_153546.csv,246.87356666666668,0.40100000000000025,0.1,1.0
14814.505,-45.12,40.0,28.15,2.524,2.887,0.05,log_20260424_153546.csv,246.90841666666665,0.363,0.1,1.0
14816.598,-45.16,40.0,28.15,2.164,2.789,0.05,log_20260424_153546.csv,246.9433,0.625,0.1,1.0
14818.69,-45.03,40.0,28.14,2.593,2.769,0.05,log_20260424_153546.csv,246.97816666666668,0.17600000000000016,0.1,1.0
14820.782,-45.09,40.0,28.15,2.32,2.769,0.05,log_20260424_153546.csv,247.0130333333333,0.4490000000000003,0.1,1.0
14822.874,-45.03,40.0,28.14,2.437,2.858,0.05,log_20260424_153546.csv,247.0479,0.42100000000000026,0.1,1.0
14824.964,-45.03,40.0,28.15,2.524,2.828,0.05,log_20260424_153546.csv,247.08273333333332,0.3039999999999998,0.1,1.0
14827.056,-44.96,40.0,28.15,2.173,2.74,0.05,log_20260424_153546.csv,247.1176,0.5670000000000002,0.1,1.0
14829.148,-45.01,40.0,28.14,2.456,2.848,0.05,log_20260424_153546.csv,247.15246666666664,0.3919999999999999,0.1,1.0
14831.24,-45.01,40.0,28.14,2.476,2.897,0.05,log_20260424_153546.csv,247.18733333333333,0.4209999999999998,0.1,1.0
14833.332,-44.89,40.0,28.14,2.261,2.789,0.05,log_20260424_153546.csv,247.22220000000002,0.528,0.1,1.0
14835.422,-44.84,40.0,28.14,2.563,2.809,0.05,log_20260424_153546.csv,247.25703333333334,0.246,0.1,1.0
14837.514,-44.86,40.0,28.14,2.544,2.809,0.05,log_20260424_153546.csv,247.2919,0.2650000000000001,0.1,1.0
14839.608,-44.89,40.0,28.14,2.437,2.818,0.05,log_20260424_153546.csv,247.3268,0.3810000000000002,0.1,1.0
14841.704,-44.8,40.0,28.14,2.398,2.799,0.05,log_20260424_153546.csv,247.36173333333332,0.4009999999999998,0.1,1.0
14843.795,-44.85,40.0,28.14,2.193,2.73,0.05,log_20260424_153546.csv,247.39658333333333,0.5369999999999999,0.1,1.0
14845.887,-44.86,40.0,28.15,2.29,2.71,0.05,log_20260424_153546.csv,247.43145,0.41999999999999993,0.1,1.0
14847.983,-44.88,40.0,28.14,2.407,2.799,0.05,log_20260424_153546.csv,247.46638333333334,0.3919999999999999,0.1,1.0
14850.075,-44.78,40.0,28.14,2.29,2.74,0.05,log_20260424_153546.csv,247.50125,0.4500000000000002,0.1,1.0
14852.166,-44.84,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,247.53609999999998,0.4490000000000003,0.1,1.0
14854.257,-44.73,40.0,28.14,2.466,2.897,0.05,log_20260424_153546.csv,247.57094999999998,0.4309999999999996,0.1,1.0
14856.349,-44.86,40.0,28.14,2.281,2.779,0.05,log_20260424_153546.csv,247.60581666666667,0.4979999999999998,0.1,1.0
14858.441,-44.8,40.0,28.14,2.359,2.799,0.05,log_20260424_153546.csv,247.64068333333336,0.43999999999999995,0.1,1.0
14860.533,-44.82,40.0,28.15,2.446,2.867,0.05,log_20260424_153546.csv,247.67555,0.4209999999999998,0.1,1.0
14862.625,-44.74,40.0,28.14,2.251,2.681,0.05,log_20260424_153546.csv,247.71041666666667,0.43000000000000016,0.1,1.0
14864.715,-44.74,40.0,28.14,2.378,2.946,0.05,log_20260424_153546.csv,247.74525,0.5680000000000001,0.1,1.0
14866.807,-44.82,40.0,28.15,2.534,2.838,0.05,log_20260424_153546.csv,247.7801166666667,0.30400000000000027,0.1,1.0
14868.9,-44.67,40.0,28.15,2.281,2.809,0.05,log_20260424_153546.csv,247.815,0.528,0.1,1.0
14870.991,-44.73,40.0,28.14,2.554,2.897,0.05,log_20260424_153546.csv,247.84985,0.34299999999999997,0.1,1.0
14873.083,-44.76,40.0,28.15,2.407,2.73,0.05,log_20260424_153546.csv,247.88471666666666,0.32299999999999995,0.1,1.0
14875.174,-44.62,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,247.91956666666667,0.4410000000000003,0.1,1.0
14877.265,-44.65,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,247.95441666666665,0.4410000000000003,0.1,1.0
14879.358,-44.69,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,247.98930000000001,0.4410000000000003,0.1,1.0
14881.45,-44.73,40.0,28.14,2.417,2.877,0.05,log_20260424_153546.csv,248.02416666666667,0.45999999999999996,0.1,1.0
14883.541,-44.55,40.0,28.14,2.339,2.818,0.05,log_20260424_153546.csv,248.05901666666665,0.4790000000000001,0.1,1.0
14885.633,-44.55,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,248.09388333333334,0.5089999999999999,0.1,1.0
14887.724,-44.64,40.0,28.14,2.193,2.72,0.05,log_20260424_153546.csv,248.12873333333334,0.5270000000000001,0.1,1.0
14889.817,-44.57,40.0,28.15,2.446,2.809,0.05,log_20260424_153546.csv,248.16361666666666,0.363,0.1,1.0
14891.909,-44.58,40.0,28.14,2.261,2.72,0.05,log_20260424_153546.csv,248.19848333333331,0.4590000000000001,0.1,1.0
14894.0,-44.55,40.0,28.15,2.281,2.916,0.05,log_20260424_153546.csv,248.23333333333332,0.6349999999999998,0.1,1.0
14896.091,-44.44,40.0,28.14,2.427,2.926,0.05,log_20260424_153546.csv,248.26818333333333,0.4990000000000001,0.1,1.0
14898.183,-44.5,40.0,28.14,2.154,2.828,0.05,log_20260424_153546.csv,248.30305,0.6739999999999999,0.1,1.0
14900.275,-44.47,40.0,28.14,2.515,2.877,0.05,log_20260424_153546.csv,248.33791666666667,0.36199999999999966,0.1,1.0
14902.367,-44.39,40.0,28.14,2.359,2.848,0.05,log_20260424_153546.csv,248.37278333333333,0.4889999999999999,0.1,1.0
14904.458,-44.51,40.0,28.14,2.407,2.887,0.05,log_20260424_153546.csv,248.40763333333334,0.48,0.1,1.0
14906.549,-44.4,40.0,28.14,2.495,2.887,0.05,log_20260424_153546.csv,248.44248333333334,0.3919999999999999,0.1,1.0
14908.642,-44.5,40.0,28.14,2.407,2.809,0.05,log_20260424_153546.csv,248.47736666666665,0.40200000000000014,0.1,1.0
14910.735,-44.44,40.0,28.14,2.524,2.858,0.05,log_20260424_153546.csv,248.51225000000002,0.3340000000000001,0.1,1.0
14912.831,-44.37,40.0,28.14,2.251,2.74,0.05,log_20260424_153546.csv,248.54718333333332,0.4890000000000003,0.1,1.0
14914.922,-44.41,40.0,28.14,2.349,2.75,0.05,log_20260424_153546.csv,248.58203333333333,0.4009999999999998,0.1,1.0
14917.017,-44.29,40.0,28.14,2.251,2.818,0.05,log_20260424_153546.csv,248.61695,0.5670000000000002,0.1,1.0
14919.11,-44.31,40.0,28.14,2.437,2.916,0.05,log_20260424_153546.csv,248.65183333333334,0.4790000000000001,0.1,1.0
14921.202,-44.37,40.0,28.14,2.173,2.809,0.05,log_20260424_153546.csv,248.6867,0.6360000000000001,0.1,1.0
14923.292,-44.27,40.0,28.15,2.505,2.828,0.05,log_20260424_153546.csv,248.72153333333333,0.32299999999999995,0.1,1.0
14925.384,-44.31,40.0,28.14,2.505,2.828,0.05,log_20260424_153546.csv,248.7564,0.32299999999999995,0.1,1.0
14927.476,-44.33,40.0,28.15,2.398,2.848,0.05,log_20260424_153546.csv,248.79126666666667,0.44999999999999973,0.1,1.0
14929.568,-44.29,40.0,28.15,2.534,2.965,0.05,log_20260424_153546.csv,248.82613333333333,0.43100000000000005,0.1,1.0
14931.66,-44.23,40.0,28.14,2.222,2.769,0.05,log_20260424_153546.csv,248.861,0.5470000000000002,0.1,1.0
14933.751,-44.34,40.0,28.14,2.437,2.858,0.05,log_20260424_153546.csv,248.89585,0.42100000000000026,0.1,1.0
14935.842,-44.27,40.0,28.14,2.505,2.867,0.05,log_20260424_153546.csv,248.9307,0.3620000000000001,0.1,1.0
14937.934,-44.16,40.0,28.15,2.281,2.789,0.05,log_20260424_153546.csv,248.96556666666666,0.508,0.1,1.0
14940.026,-44.13,40.0,28.14,2.505,2.975,0.05,log_20260424_153546.csv,249.00043333333332,0.4700000000000002,0.1,1.0
14942.118,-44.22,40.0,28.14,2.398,2.779,0.05,log_20260424_153546.csv,249.0353,0.3809999999999998,0.1,1.0
14944.209,-44.16,40.0,28.14,2.437,2.838,0.05,log_20260424_153546.csv,249.07015,0.40100000000000025,0.1,1.0
14946.3,-44.17,40.0,28.14,2.437,2.769,0.05,log_20260424_153546.csv,249.105,0.3320000000000003,0.1,1.0
14948.392,-44.13,40.0,28.14,2.173,2.809,0.05,log_20260424_153546.csv,249.13986666666668,0.6360000000000001,0.1,1.0
14950.485,-44.12,40.0,28.14,2.417,2.848,0.05,log_20260424_153546.csv,249.17475000000002,0.43100000000000005,0.1,1.0
14952.577,-44.1,40.0,28.15,2.232,2.671,0.05,log_20260424_153546.csv,249.20961666666665,0.4389999999999996,0.1,1.0
14954.668,-44.05,40.0,28.14,2.466,2.799,0.05,log_20260424_153546.csv,249.24446666666665,0.33299999999999974,0.1,1.0
14956.76,-44.08,40.0,28.14,2.203,2.71,0.05,log_20260424_153546.csv,249.27933333333334,0.5070000000000001,0.1,1.0
14958.851,-44.06,40.0,28.17,2.407,2.877,0.05,log_20260424_153546.csv,249.31418333333335,0.46999999999999975,0.1,1.0
14960.944,-44.12,40.0,28.14,2.476,2.926,0.05,log_20260424_153546.csv,249.34906666666666,0.4500000000000002,0.1,1.0
14963.036,-43.92,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,249.38393333333335,0.508,0.1,1.0
14965.126,-43.99,40.0,28.15,2.427,2.907,0.05,log_20260424_153546.csv,249.41876666666667,0.48,0.1,1.0
14967.218,-44.06,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,249.45363333333336,0.41100000000000003,0.1,1.0
14969.31,-44.03,40.0,28.15,2.29,2.809,0.05,log_20260424_153546.csv,249.4885,0.5190000000000001,0.1,1.0
14971.402,-43.98,40.0,28.14,2.456,2.848,0.05,log_20260424_153546.csv,249.52336666666667,0.3919999999999999,0.1,1.0
14973.494,-44.02,40.0,28.14,2.466,2.877,0.05,log_20260424_153546.csv,249.55823333333333,0.4109999999999996,0.1,1.0
14975.586,-44.02,40.0,28.14,2.524,2.828,0.05,log_20260424_153546.csv,249.5931,0.3039999999999998,0.1,1.0
14977.682,-43.94,40.0,28.14,2.485,2.858,0.05,log_20260424_153546.csv,249.62803333333335,0.3730000000000002,0.1,1.0
14979.775,-44.01,40.0,28.14,2.339,2.848,0.05,log_20260424_153546.csv,249.66291666666666,0.5089999999999999,0.1,1.0
14981.871,-43.96,40.0,28.14,2.388,2.818,0.05,log_20260424_153546.csv,249.69785,0.43000000000000016,0.1,1.0
14983.961,-43.89,40.0,28.15,2.242,2.818,0.05,log_20260424_153546.csv,249.7326833333333,0.5760000000000001,0.1,1.0
14986.053,-43.87,40.0,28.14,2.476,2.926,0.05,log_20260424_153546.csv,249.76755,0.4500000000000002,0.1,1.0
14988.144,-43.76,40.0,28.15,2.222,2.769,0.05,log_20260424_153546.csv,249.8024,0.5470000000000002,0.1,1.0
14990.237,-43.9,40.0,28.14,2.476,2.887,0.05,log_20260424_153546.csv,249.83728333333332,0.41100000000000003,0.1,1.0
14992.328,-43.82,40.0,28.15,2.29,2.73,0.05,log_20260424_153546.csv,249.87213333333332,0.43999999999999995,0.1,1.0
14994.419,-43.76,40.0,28.14,2.3,2.867,0.05,log_20260424_153546.csv,249.90698333333333,0.5670000000000002,0.1,1.0
14996.511,-43.76,40.0,28.14,2.407,2.72,0.05,log_20260424_153546.csv,249.94185000000002,0.31300000000000017,0.1,1.0
14998.602,-43.73,40.0,28.14,2.222,2.936,0.05,log_20260424_153546.csv,249.97670000000002,0.714,0.1,1.0
15000.695,-43.76,40.0,28.14,2.554,2.916,0.05,log_20260424_153546.csv,250.01158333333333,0.3620000000000001,0.1,1.0
15002.787,-43.73,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,250.04645,0.645,0.1,1.0
15004.877,-43.79,40.0,28.14,2.505,2.887,0.05,log_20260424_153546.csv,250.08128333333335,0.3820000000000001,0.1,1.0
15006.969,-43.78,40.0,28.15,2.456,2.789,0.05,log_20260424_153546.csv,250.11614999999998,0.3330000000000002,0.1,1.0
15009.061,-43.71,40.0,28.14,2.222,2.789,0.05,log_20260424_153546.csv,250.15101666666666,0.5670000000000002,0.1,1.0
15011.153,-43.75,40.0,28.14,2.476,2.867,0.05,log_20260424_153546.csv,250.18588333333335,0.391,0.1,1.0
15013.245,-43.71,40.0,28.14,2.251,2.799,0.05,log_20260424_153546.csv,250.22075,0.548,0.1,1.0
15015.336,-43.58,40.0,28.14,2.476,2.848,0.05,log_20260424_153546.csv,250.2556,0.3719999999999999,0.1,1.0
15017.427,-43.73,40.0,28.15,2.368,2.73,0.05,log_20260424_153546.csv,250.29045,0.3620000000000001,0.1,1.0
15019.52,-43.62,40.0,28.15,2.3,2.838,0.05,log_20260424_153546.csv,250.32533333333333,0.5380000000000003,0.1,1.0
15021.613,-43.65,40.0,28.14,2.515,2.809,0.05,log_20260424_153546.csv,250.36021666666664,0.29400000000000004,0.1,1.0
15023.704,-43.66,40.0,28.14,2.232,2.779,0.05,log_20260424_153546.csv,250.39506666666665,0.5469999999999997,0.1,1.0
15025.795,-43.65,40.0,28.15,2.359,2.867,0.05,log_20260424_153546.csv,250.42991666666666,0.508,0.1,1.0
15027.887,-43.54,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,250.46478333333334,0.5089999999999999,0.1,1.0
15029.978,-43.57,40.0,28.14,2.31,2.799,0.05,log_20260424_153546.csv,250.49963333333332,0.4889999999999999,0.1,1.0
15032.071,-43.58,40.0,28.14,2.456,2.838,0.05,log_20260424_153546.csv,250.53451666666666,0.3820000000000001,0.1,1.0
15034.162,-43.58,40.0,28.15,2.281,2.809,0.05,log_20260424_153546.csv,250.56936666666667,0.528,0.1,1.0
15036.253,-43.62,40.0,28.14,2.563,2.818,0.05,log_20260424_153546.csv,250.60421666666667,0.2549999999999999,0.1,1.0
15038.345,-43.55,40.0,28.14,2.193,2.858,0.05,log_20260424_153546.csv,250.63908333333333,0.665,0.1,1.0
15040.436,-43.54,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,250.67393333333334,0.4890000000000003,0.1,1.0
15042.53,-43.47,40.0,28.14,2.544,2.799,0.05,log_20260424_153546.csv,250.70883333333333,0.2549999999999999,0.1,1.0
15044.622,-43.42,40.0,28.14,2.203,2.71,0.05,log_20260424_153546.csv,250.7437,0.5070000000000001,0.1,1.0
15046.717,-43.48,40.0,28.14,2.446,2.887,0.05,log_20260424_153546.csv,250.77861666666666,0.44099999999999984,0.1,1.0
15048.809,-43.44,40.0,28.14,2.407,2.75,0.05,log_20260424_153546.csv,250.81348333333332,0.34299999999999997,0.1,1.0
15050.902,-43.44,40.0,28.14,2.515,2.926,0.05,log_20260424_153546.csv,250.84836666666666,0.41100000000000003,0.1,1.0
15052.997,-43.42,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,250.8832833333333,0.41100000000000003,0.1,1.0
15055.088,-43.4,40.0,28.14,2.446,2.799,0.05,log_20260424_153546.csv,250.91813333333332,0.35299999999999976,0.1,1.0
15057.179,-43.34,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,250.95298333333332,0.37200000000000033,0.1,1.0
15059.272,-43.45,40.0,28.15,2.251,2.75,0.05,log_20260424_153546.csv,250.9878666666667,0.4990000000000001,0.1,1.0
15061.364,-43.4,40.0,28.14,2.417,2.965,0.05,log_20260424_153546.csv,251.02273333333332,0.548,0.1,1.0
15063.455,-43.37,40.0,28.14,2.222,2.848,0.05,log_20260424_153546.csv,251.05758333333333,0.6259999999999999,0.1,1.0
15065.546,-43.34,40.0,28.15,2.388,2.867,0.05,log_20260424_153546.csv,251.09243333333333,0.4790000000000001,0.1,1.0
15067.638,-43.37,40.0,28.14,2.378,2.74,0.05,log_20260424_153546.csv,251.12730000000002,0.3620000000000001,0.1,1.0
15069.729,-43.38,40.0,28.14,2.349,2.858,0.05,log_20260424_153546.csv,251.16215,0.5089999999999999,0.1,1.0
15071.822,-43.24,40.0,28.15,2.515,2.838,0.05,log_20260424_153546.csv,251.19703333333334,0.32299999999999995,0.1,1.0
15073.914,-43.28,40.0,28.15,2.203,2.848,0.05,log_20260424_153546.csv,251.23190000000002,0.645,0.1,1.0
15076.004,-43.23,40.0,28.15,2.524,2.858,0.05,log_20260424_153546.csv,251.26673333333335,0.3340000000000001,0.1,1.0
15078.096,-43.12,40.0,28.14,2.466,2.789,0.05,log_20260424_153546.csv,251.30159999999998,0.32299999999999995,0.1,1.0
15080.189,-43.24,40.0,28.14,2.271,2.75,0.05,log_20260424_153546.csv,251.33648333333335,0.4790000000000001,0.1,1.0
15082.28,-43.26,40.0,28.14,2.505,2.809,0.05,log_20260424_153546.csv,251.37133333333335,0.30400000000000027,0.1,1.0
15084.372,-43.19,40.0,28.15,2.437,2.779,0.05,log_20260424_153546.csv,251.40619999999998,0.3420000000000001,0.1,1.0
15086.464,-43.15,40.0,28.14,2.466,2.936,0.05,log_20260424_153546.csv,251.44106666666667,0.46999999999999975,0.1,1.0
15088.555,-43.22,40.0,28.14,2.446,2.887,0.05,log_20260424_153546.csv,251.47591666666668,0.44099999999999984,0.1,1.0
15090.648,-43.1,40.0,28.14,2.232,2.75,0.05,log_20260424_153546.csv,251.5108,0.5179999999999998,0.1,1.0
15092.739,-43.12,40.0,28.15,2.407,2.946,0.05,log_20260424_153546.csv,251.54565,0.5390000000000001,0.1,1.0
15094.831,-43.14,40.0,28.14,2.378,2.809,0.05,log_20260424_153546.csv,251.58051666666668,0.43100000000000005,0.1,1.0
15096.922,-43.17,40.0,28.14,2.476,2.936,0.05,log_20260424_153546.csv,251.6153666666667,0.45999999999999996,0.1,1.0
15099.013,-43.05,40.0,28.14,2.456,2.867,0.05,log_20260424_153546.csv,251.6502166666667,0.41100000000000003,0.1,1.0
15101.106,-43.07,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,251.6851,0.5580000000000003,0.1,1.0
15103.198,-43.03,40.0,28.14,2.505,2.818,0.05,log_20260424_153546.csv,251.71996666666666,0.31300000000000017,0.1,1.0
15105.289,-43.05,40.0,28.14,2.232,2.701,0.05,log_20260424_153546.csv,251.75481666666667,0.46899999999999986,0.1,1.0
15107.38,-43.05,40.0,28.15,2.271,2.75,0.05,log_20260424_153546.csv,251.78966666666665,0.4790000000000001,0.1,1.0
15109.473,-43.0,40.0,28.15,2.32,2.809,0.05,log_20260424_153546.csv,251.82455,0.4890000000000003,0.1,1.0
15111.57,-42.89,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,251.8595,0.5580000000000003,0.1,1.0
15113.662,-42.94,40.0,28.15,2.554,2.818,0.05,log_20260424_153546.csv,251.89436666666668,0.26400000000000023,0.1,1.0
15115.753,-42.99,40.0,28.14,2.154,2.858,0.05,log_20260424_153546.csv,251.9292166666667,0.7040000000000002,0.1,1.0
15117.848,-42.96,40.0,28.15,2.524,2.926,0.05,log_20260424_153546.csv,251.96413333333334,0.40200000000000014,0.1,1.0
15119.941,-42.96,40.0,28.15,2.154,2.789,0.05,log_20260424_153546.csv,251.99901666666668,0.6350000000000002,0.1,1.0
15122.032,-42.99,40.0,28.14,2.378,2.838,0.05,log_20260424_153546.csv,252.03386666666665,0.45999999999999996,0.1,1.0
15124.124,-42.89,40.0,28.14,2.515,2.926,0.05,log_20260424_153546.csv,252.06873333333334,0.41100000000000003,0.1,1.0
15126.215,-42.93,40.0,28.14,2.203,2.73,0.05,log_20260424_153546.csv,252.10358333333335,0.5270000000000001,0.1,1.0
15128.306,-42.94,40.0,28.15,2.388,2.897,0.05,log_20260424_153546.csv,252.13843333333335,0.5089999999999999,0.1,1.0
15130.399,-42.93,40.0,28.14,2.515,2.828,0.05,log_20260424_153546.csv,252.17331666666666,0.3129999999999997,0.1,1.0
15132.491,-42.84,40.0,28.14,2.407,2.926,0.05,log_20260424_153546.csv,252.20818333333332,0.5190000000000001,0.1,1.0
15134.582,-42.91,40.0,28.15,2.407,2.848,0.05,log_20260424_153546.csv,252.24303333333333,0.44099999999999984,0.1,1.0
15136.673,-42.9,40.0,28.15,2.31,2.691,0.05,log_20260424_153546.csv,252.27788333333334,0.3809999999999998,0.1,1.0
15138.765,-42.77,40.0,28.14,2.476,2.877,0.05,log_20260424_153546.csv,252.31275,0.4009999999999998,0.1,1.0
15140.857,-42.8,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,252.34761666666665,0.5190000000000001,0.1,1.0
15142.949,-42.8,40.0,28.14,2.31,2.828,0.05,log_20260424_153546.csv,252.38248333333334,0.5179999999999998,0.1,1.0
15145.041,-42.79,40.0,28.15,2.388,2.907,0.05,log_20260424_153546.csv,252.41735,0.5190000000000001,0.1,1.0
15147.131,-42.66,40.0,28.14,2.154,2.701,0.05,log_20260424_153546.csv,252.45218333333332,0.5470000000000002,0.1,1.0
15149.223,-42.77,40.0,28.14,2.515,2.867,0.05,log_20260424_153546.csv,252.48705,0.35199999999999987,0.1,1.0
15151.315,-42.7,40.0,28.14,2.388,2.809,0.05,log_20260424_153546.csv,252.52191666666667,0.42100000000000026,0.1,1.0
15153.407,-42.69,40.0,28.15,2.339,2.671,0.05,log_20260424_153546.csv,252.55678333333333,0.33199999999999985,0.1,1.0
15155.5,-42.73,40.0,28.14,2.534,2.995,0.05,log_20260424_153546.csv,252.59166666666667,0.4610000000000003,0.1,1.0
15157.59,-42.63,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,252.6265,0.5580000000000003,0.1,1.0
15159.682,-42.54,40.0,28.14,2.349,2.848,0.05,log_20260424_153546.csv,252.66136666666668,0.49899999999999967,0.1,1.0
15161.775,-42.62,40.0,28.14,2.515,2.799,0.05,log_20260424_153546.csv,252.69625,0.2839999999999998,0.1,1.0
15163.866,-42.69,40.0,28.15,2.251,2.72,0.05,log_20260424_153546.csv,252.7311,0.4690000000000003,0.1,1.0
15165.958,-42.62,40.0,28.14,2.437,2.926,0.05,log_20260424_153546.csv,252.76596666666669,0.4890000000000003,0.1,1.0
15168.049,-42.65,40.0,28.14,2.251,2.73,0.05,log_20260424_153546.csv,252.8008166666667,0.4790000000000001,0.1,1.0
15170.14,-42.56,40.0,28.15,2.398,2.867,0.05,log_20260424_153546.csv,252.83566666666667,0.46899999999999986,0.1,1.0
15172.233,-42.55,40.0,28.15,2.378,2.799,0.05,log_20260424_153546.csv,252.87055,0.4209999999999998,0.1,1.0
15174.325,-42.54,40.0,28.14,2.359,2.858,0.05,log_20260424_153546.csv,252.90541666666667,0.4990000000000001,0.1,1.0
15176.416,-42.61,40.0,28.14,2.534,2.985,0.05,log_20260424_153546.csv,252.94026666666664,0.45100000000000007,0.1,1.0
15178.508,-42.59,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,252.97513333333333,0.4890000000000003,0.1,1.0
15180.6,-42.49,40.0,28.15,2.476,2.965,0.05,log_20260424_153546.csv,253.01000000000002,0.4889999999999999,0.1,1.0
15182.697,-42.4,40.0,28.14,2.407,2.809,0.05,log_20260424_153546.csv,253.04495,0.40200000000000014,0.1,1.0
15184.789,-42.55,40.0,28.15,2.466,2.936,0.05,log_20260424_153546.csv,253.0798166666667,0.46999999999999975,0.1,1.0
15186.883,-42.54,40.0,28.15,2.359,2.848,0.05,log_20260424_153546.csv,253.11471666666665,0.4889999999999999,0.1,1.0
15188.975,-42.54,40.0,28.14,2.212,2.691,0.05,log_20260424_153546.csv,253.14958333333334,0.47899999999999965,0.1,1.0
15191.068,-42.45,40.0,28.15,2.524,2.809,0.05,log_20260424_153546.csv,253.18446666666665,0.28500000000000014,0.1,1.0
15193.159,-42.4,40.0,28.14,2.173,2.809,0.05,log_20260424_153546.csv,253.21931666666666,0.6360000000000001,0.1,1.0
15195.25,-42.52,40.0,28.15,2.339,2.779,0.05,log_20260424_153546.csv,253.25416666666666,0.43999999999999995,0.1,1.0
15197.342,-42.37,40.0,28.14,2.524,2.73,0.05,log_20260424_153546.csv,253.28903333333335,0.20599999999999996,0.1,1.0
15199.433,-42.41,40.0,28.14,2.251,2.809,0.05,log_20260424_153546.csv,253.32388333333336,0.5580000000000003,0.1,1.0
15201.526,-42.42,40.0,28.15,2.554,2.887,0.05,log_20260424_153546.csv,253.35876666666667,0.3330000000000002,0.1,1.0
15203.617,-42.35,40.0,28.14,2.359,2.759,0.05,log_20260424_153546.csv,253.39361666666667,0.3999999999999999,0.1,1.0
15205.708,-42.3,40.0,28.15,2.388,2.799,0.05,log_20260424_153546.csv,253.42846666666668,0.41100000000000003,0.1,1.0
15207.8,-42.42,40.0,28.14,2.417,2.769,0.05,log_20260424_153546.csv,253.4633333333333,0.3520000000000003,0.1,1.0
15209.891,-42.42,40.0,28.15,2.242,2.789,0.05,log_20260424_153546.csv,253.49818333333332,0.5470000000000002,0.1,1.0
15211.984,-42.33,40.0,28.14,2.554,2.887,0.05,log_20260424_153546.csv,253.53306666666668,0.3330000000000002,0.1,1.0
15214.076,-42.26,40.0,28.15,2.203,2.759,0.05,log_20260424_153546.csv,253.56793333333331,0.556,0.1,1.0
15216.166,-42.26,40.0,28.14,2.505,2.809,0.05,log_20260424_153546.csv,253.60276666666667,0.30400000000000027,0.1,1.0
15218.258,-42.24,40.0,28.15,2.446,2.887,0.05,log_20260424_153546.csv,253.63763333333333,0.44099999999999984,0.1,1.0
15220.35,-42.27,40.0,28.14,2.29,2.769,0.05,log_20260424_153546.csv,253.6725,0.4790000000000001,0.1,1.0
15222.442,-42.24,40.0,28.14,2.515,2.985,0.05,log_20260424_153546.csv,253.70736666666664,0.46999999999999975,0.1,1.0
15224.535,-42.24,40.0,28.14,2.32,2.809,0.05,log_20260424_153546.csv,253.74224999999998,0.4890000000000003,0.1,1.0
15226.626,-42.26,40.0,28.14,2.466,2.936,0.05,log_20260424_153546.csv,253.7771,0.46999999999999975,0.1,1.0
15228.717,-42.17,40.0,28.14,2.515,2.877,0.05,log_20260424_153546.csv,253.81195,0.36199999999999966,0.1,1.0
15230.809,-42.21,40.0,28.15,2.271,2.701,0.05,log_20260424_153546.csv,253.84681666666665,0.43000000000000016,0.1,1.0
15232.902,-42.1,40.0,28.15,2.456,2.946,0.05,log_20260424_153546.csv,253.8817,0.4900000000000002,0.1,1.0
15234.993,-42.14,40.0,28.15,2.359,2.789,0.05,log_20260424_153546.csv,253.91655,0.43000000000000016,0.1,1.0
15237.084,-42.15,40.0,28.15,2.251,2.701,0.05,log_20260424_153546.csv,253.9514,0.4500000000000002,0.1,1.0
15239.176,-42.12,40.0,28.15,2.583,2.877,0.05,log_20260424_153546.csv,253.98626666666667,0.2939999999999996,0.1,1.0
15241.267,-42.17,40.0,28.15,2.31,2.858,0.05,log_20260424_153546.csv,254.02111666666667,0.548,0.1,1.0
15243.36,-42.0,40.0,28.14,2.203,2.759,0.05,log_20260424_153546.csv,254.056,0.556,0.1,1.0
15245.453,-42.12,40.0,28.14,2.407,2.818,0.05,log_20260424_153546.csv,254.09088333333332,0.41100000000000003,0.1,1.0
15247.548,-42.17,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,254.1258,0.508,0.1,1.0
15249.64,-42.12,40.0,28.14,2.515,2.926,0.05,log_20260424_153546.csv,254.16066666666666,0.41100000000000003,0.1,1.0
15251.737,-42.0,40.0,28.15,2.378,2.926,0.05,log_20260424_153546.csv,254.19561666666667,0.548,0.1,1.0
15253.828,-41.95,40.0,28.14,2.456,3.014,0.05,log_20260424_153546.csv,254.23046666666667,0.5579999999999998,0.1,1.0
15255.919,-42.08,40.0,28.15,2.212,2.809,0.05,log_20260424_153546.csv,254.26531666666668,0.597,0.1,1.0
15258.01,-41.99,40.0,28.14,2.378,2.936,0.05,log_20260424_153546.csv,254.30016666666668,0.5579999999999998,0.1,1.0
15260.102,-42.0,40.0,28.14,2.398,2.809,0.05,log_20260424_153546.csv,254.33503333333334,0.41100000000000003,0.1,1.0
15262.194,-42.0,40.0,28.14,2.193,2.74,0.05,log_20260424_153546.csv,254.3699,0.5470000000000002,0.1,1.0
15264.286,-41.97,40.0,28.14,2.524,2.867,0.05,log_20260424_153546.csv,254.40476666666666,0.34299999999999997,0.1,1.0
15266.377,-41.99,40.0,28.15,2.31,2.818,0.05,log_20260424_153546.csv,254.43961666666667,0.508,0.1,1.0
15268.468,-41.97,40.0,28.14,2.29,2.75,0.05,log_20260424_153546.csv,254.47446666666667,0.45999999999999996,0.1,1.0
15270.56,-41.93,40.0,28.15,2.466,2.946,0.05,log_20260424_153546.csv,254.50933333333333,0.48,0.1,1.0
15272.653,-41.92,40.0,28.15,2.134,2.71,0.05,log_20260424_153546.csv,254.54421666666667,0.5760000000000001,0.1,1.0
15274.744,-41.86,40.0,28.15,2.417,2.887,0.05,log_20260424_153546.csv,254.57906666666668,0.4700000000000002,0.1,1.0
15276.835,-41.95,40.0,28.15,2.524,2.809,0.05,log_20260424_153546.csv,254.61391666666665,0.28500000000000014,0.1,1.0
15278.927,-41.78,40.0,28.14,2.29,2.769,0.05,log_20260424_153546.csv,254.64878333333334,0.4790000000000001,0.1,1.0
15281.018,-41.82,40.0,28.14,2.437,2.946,0.05,log_20260424_153546.csv,254.68363333333335,0.5090000000000003,0.1,1.0
15283.111,-41.83,40.0,28.14,2.271,2.779,0.05,log_20260424_153546.csv,254.7185166666667,0.508,0.1,1.0
15285.203,-41.88,40.0,28.14,2.554,2.975,0.05,log_20260424_153546.csv,254.75338333333332,0.42100000000000026,0.1,1.0
15287.293,-41.83,40.0,28.14,2.32,2.897,0.05,log_20260424_153546.csv,254.78821666666667,0.577,0.1,1.0
15289.385,-41.78,40.0,28.15,2.251,2.809,0.05,log_20260424_153546.csv,254.82308333333333,0.5580000000000003,0.1,1.0
15291.478,-41.82,40.0,28.14,2.456,2.956,0.05,log_20260424_153546.csv,254.85796666666664,0.5,0.1,1.0
15293.57,-41.75,40.0,28.14,2.359,2.789,0.05,log_20260424_153546.csv,254.89283333333333,0.43000000000000016,0.1,1.0
15295.662,-41.76,40.0,28.14,2.32,2.867,0.05,log_20260424_153546.csv,254.92770000000002,0.5470000000000002,0.1,1.0
15297.753,-41.7,40.0,28.14,2.505,2.936,0.05,log_20260424_153546.csv,254.96255000000002,0.43100000000000005,0.1,1.0
15299.844,-41.81,40.0,28.14,2.251,2.681,0.05,log_20260424_153546.csv,254.9974,0.43000000000000016,0.1,1.0
15301.936,-41.62,40.0,28.14,2.222,2.897,0.05,log_20260424_153546.csv,255.03226666666666,0.6749999999999998,0.1,1.0
15304.029,-41.72,40.0,28.15,2.388,2.72,0.05,log_20260424_153546.csv,255.06715,0.3320000000000003,0.1,1.0
15306.12,-41.7,40.0,28.15,2.281,2.681,0.05,log_20260424_153546.csv,255.102,0.3999999999999999,0.1,1.0
15308.211,-41.62,40.0,28.15,2.524,2.926,0.05,log_20260424_153546.csv,255.13684999999998,0.40200000000000014,0.1,1.0
15310.302,-41.72,40.0,28.14,2.359,2.848,0.05,log_20260424_153546.csv,255.1717,0.4889999999999999,0.1,1.0
15312.394,-41.67,40.0,28.15,2.368,2.809,0.05,log_20260424_153546.csv,255.20656666666667,0.4410000000000003,0.1,1.0
15314.488,-41.58,40.0,28.15,2.544,2.897,0.05,log_20260424_153546.csv,255.24146666666667,0.35299999999999976,0.1,1.0
15316.579,-41.67,40.0,28.15,2.203,2.838,0.05,log_20260424_153546.csv,255.27631666666667,0.6350000000000002,0.1,1.0
15318.67,-41.68,40.0,28.14,2.378,2.946,0.05,log_20260424_153546.csv,255.31116666666668,0.5680000000000001,0.1,1.0
15320.762,-41.47,40.0,28.14,2.203,2.72,0.05,log_20260424_153546.csv,255.34603333333334,0.5170000000000003,0.1,1.0
15322.859,-41.51,40.0,28.14,2.534,2.975,0.05,log_20260424_153546.csv,255.38098333333335,0.4410000000000003,0.1,1.0
15324.951,-41.53,40.0,28.14,2.524,2.73,0.05,log_20260424_153546.csv,255.41584999999998,0.20599999999999996,0.1,1.0
15327.042,-41.47,40.0,28.15,2.476,2.867,0.05,log_20260424_153546.csv,255.45069999999998,0.391,0.1,1.0
15329.137,-41.53,40.0,28.14,2.378,2.73,0.05,log_20260424_153546.csv,255.4856166666667,0.35199999999999987,0.1,1.0
15331.229,-41.57,40.0,28.15,2.505,2.818,0.05,log_20260424_153546.csv,255.52048333333332,0.31300000000000017,0.1,1.0
15333.321,-41.5,40.0,28.14,2.534,2.897,0.05,log_20260424_153546.csv,255.55535,0.363,0.1,1.0
15335.413,-41.46,40.0,28.15,2.232,2.75,0.05,log_20260424_153546.csv,255.59021666666666,0.5179999999999998,0.1,1.0
15337.504,-41.48,40.0,28.14,2.466,2.926,0.05,log_20260424_153546.csv,255.62506666666667,0.45999999999999996,0.1,1.0
15339.595,-41.43,40.0,28.14,2.417,2.858,0.05,log_20260424_153546.csv,255.65991666666665,0.4410000000000003,0.1,1.0
15341.687,-41.48,40.0,28.14,2.212,2.72,0.05,log_20260424_153546.csv,255.69478333333333,0.508,0.1,1.0
15343.78,-41.41,40.0,28.14,2.466,2.858,0.05,log_20260424_153546.csv,255.72966666666667,0.3919999999999999,0.1,1.0
15345.871,-41.39,40.0,28.15,2.3,2.769,0.05,log_20260424_153546.csv,255.76451666666665,0.4690000000000003,0.1,1.0
15347.962,-41.4,40.0,28.15,2.368,2.887,0.05,log_20260424_153546.csv,255.79936666666666,0.5190000000000001,0.1,1.0
15350.054,-41.4,40.0,28.14,2.368,2.73,0.05,log_20260424_153546.csv,255.83423333333334,0.3620000000000001,0.1,1.0
15352.145,-41.33,40.0,28.14,2.271,2.789,0.05,log_20260424_153546.csv,255.86908333333335,0.5180000000000002,0.1,1.0
15354.238,-41.3,40.0,28.15,2.534,2.867,0.05,log_20260424_153546.csv,255.90396666666666,0.3330000000000002,0.1,1.0
15356.33,-41.36,40.0,28.14,2.193,2.75,0.05,log_20260424_153546.csv,255.93883333333332,0.5569999999999999,0.1,1.0
15358.42,-41.33,40.0,28.15,2.476,2.848,0.05,log_20260424_153546.csv,255.97366666666667,0.3719999999999999,0.1,1.0
15360.513,-41.29,40.0,28.15,2.417,2.74,0.05,log_20260424_153546.csv,256.00855,0.3230000000000004,0.1,1.0
15362.604,-41.29,40.0,28.14,2.271,2.877,0.05,log_20260424_153546.csv,256.04339999999996,0.6059999999999999,0.1,1.0
15364.697,-41.18,40.0,28.14,2.583,2.926,0.05,log_20260424_153546.csv,256.07828333333333,0.34299999999999997,0.1,1.0
15366.789,-41.25,40.0,28.14,2.203,2.701,0.05,log_20260424_153546.csv,256.11315,0.4980000000000002,0.1,1.0
15368.879,-41.29,40.0,28.15,2.466,2.887,0.05,log_20260424_153546.csv,256.14798333333334,0.4209999999999998,0.1,1.0
15370.971,-41.22,40.0,28.14,2.407,2.818,0.05,log_20260424_153546.csv,256.18285,0.41100000000000003,0.1,1.0
15373.064,-41.26,40.0,28.14,2.212,2.818,0.05,log_20260424_153546.csv,256.21773333333334,0.6059999999999999,0.1,1.0
15375.155,-41.26,40.0,28.15,2.563,2.936,0.05,log_20260424_153546.csv,256.25258333333335,0.3729999999999998,0.1,1.0
15377.247,-41.21,40.0,28.15,2.485,2.877,0.05,log_20260424_153546.csv,256.28745,0.3919999999999999,0.1,1.0
15379.338,-41.18,40.0,28.15,2.261,2.887,0.05,log_20260424_153546.csv,256.3223,0.6259999999999999,0.1,1.0
15381.429,-41.29,40.0,28.14,2.466,2.936,0.05,log_20260424_153546.csv,256.35715,0.46999999999999975,0.1,1.0
15383.523,-41.18,40.0,28.14,2.505,2.818,0.05,log_20260424_153546.csv,256.39205,0.31300000000000017,0.1,1.0
15385.615,-41.21,40.0,28.14,2.388,2.789,0.05,log_20260424_153546.csv,256.42691666666667,0.40100000000000025,0.1,1.0
15387.71,-41.09,40.0,28.14,2.515,2.769,0.05,log_20260424_153546.csv,256.46183333333335,0.254,0.1,1.0
