time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
15389.802,-41.09,40.0,28.14,2.359,2.848,0.05,log_20260424_153546.csv,256.4967,0.4889999999999999,0.1,1.0
15391.893,-41.12,40.0,28.14,2.388,2.867,0.05,log_20260424_153546.csv,256.53155,0.4790000000000001,0.1,1.0
15393.986,-41.06,40.0,28.14,2.251,2.671,0.05,log_20260424_153546.csv,256.56643333333335,0.41999999999999993,0.1,1.0
15396.078,-41.09,40.0,28.15,2.29,2.799,0.05,log_20260424_153546.csv,256.6013,0.5089999999999999,0.1,1.0
15398.172,-41.01,40.0,28.14,2.466,2.858,0.05,log_20260424_153546.csv,256.63620000000003,0.3919999999999999,0.1,1.0
15400.264,-41.07,40.0,28.14,2.476,2.799,0.05,log_20260424_153546.csv,256.67106666666666,0.32299999999999995,0.1,1.0
15402.357,-41.04,40.0,28.15,2.212,2.75,0.05,log_20260424_153546.csv,256.70595,0.5379999999999998,0.1,1.0
15404.448,-41.09,40.0,28.15,2.544,2.887,0.05,log_20260424_153546.csv,256.7408,0.34299999999999997,0.1,1.0
15406.54,-41.04,40.0,28.14,2.378,2.838,0.05,log_20260424_153546.csv,256.77566666666667,0.45999999999999996,0.1,1.0
15408.631,-41.05,40.0,28.15,2.242,2.867,0.05,log_20260424_153546.csv,256.8105166666667,0.625,0.1,1.0
15410.722,-40.95,40.0,28.15,2.534,2.936,0.05,log_20260424_153546.csv,256.8453666666667,0.40200000000000014,0.1,1.0
15412.815,-40.93,40.0,28.15,2.417,2.769,0.05,log_20260424_153546.csv,256.88025,0.3520000000000003,0.1,1.0
15414.907,-40.86,40.0,28.14,2.251,2.818,0.05,log_20260424_153546.csv,256.9151166666667,0.5670000000000002,0.1,1.0
15416.998,-40.88,40.0,28.14,2.534,2.877,0.05,log_20260424_153546.csv,256.9499666666667,0.34299999999999997,0.1,1.0
15419.089,-40.89,40.0,28.14,2.232,2.818,0.05,log_20260424_153546.csv,256.9848166666667,0.5859999999999999,0.1,1.0
15421.18,-40.84,40.0,28.15,2.544,2.858,0.05,log_20260424_153546.csv,257.0196666666667,0.31400000000000006,0.1,1.0
15423.273,-40.97,40.0,28.14,2.427,2.799,0.05,log_20260424_153546.csv,257.05455,0.3719999999999999,0.1,1.0
15425.365,-40.86,40.0,28.14,2.388,2.809,0.05,log_20260424_153546.csv,257.08941666666664,0.42100000000000026,0.1,1.0
15427.457,-40.77,40.0,28.14,2.476,2.926,0.05,log_20260424_153546.csv,257.1242833333333,0.4500000000000002,0.1,1.0
15429.548,-40.91,40.0,28.14,2.183,2.75,0.05,log_20260424_153546.csv,257.15913333333333,0.5670000000000002,0.1,1.0
15431.64,-40.82,40.0,28.14,2.505,2.907,0.05,log_20260424_153546.csv,257.194,0.40200000000000014,0.1,1.0
15433.732,-40.89,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,257.22886666666665,0.4490000000000003,0.1,1.0
15435.824,-40.84,40.0,28.14,2.378,2.877,0.05,log_20260424_153546.csv,257.26373333333333,0.49899999999999967,0.1,1.0
15437.916,-40.7,40.0,28.14,2.359,2.799,0.05,log_20260424_153546.csv,257.29859999999996,0.43999999999999995,0.1,1.0
15440.006,-40.88,40.0,28.14,2.193,2.809,0.05,log_20260424_153546.csv,257.33343333333335,0.6160000000000001,0.1,1.0
15442.098,-40.8,40.0,28.14,2.524,2.887,0.05,log_20260424_153546.csv,257.3683,0.363,0.1,1.0
15444.191,-40.77,40.0,28.14,2.329,2.779,0.05,log_20260424_153546.csv,257.40318333333335,0.44999999999999973,0.1,1.0
15446.282,-40.7,40.0,28.14,2.349,2.74,0.05,log_20260424_153546.csv,257.4380333333333,0.391,0.1,1.0
15448.374,-40.72,40.0,28.14,2.222,2.897,0.05,log_20260424_153546.csv,257.4729,0.6749999999999998,0.1,1.0
15450.466,-40.68,40.0,28.14,2.359,2.789,0.05,log_20260424_153546.csv,257.50776666666667,0.43000000000000016,0.1,1.0
15452.562,-40.72,40.0,28.14,2.271,2.74,0.05,log_20260424_153546.csv,257.5427,0.4690000000000003,0.1,1.0
15454.655,-40.72,40.0,28.14,2.32,2.809,0.05,log_20260424_153546.csv,257.57758333333334,0.4890000000000003,0.1,1.0
15456.75,-40.72,40.0,28.14,2.515,2.897,0.05,log_20260424_153546.csv,257.6125,0.3819999999999997,0.1,1.0
15458.841,-40.61,40.0,28.14,2.349,2.789,0.05,log_20260424_153546.csv,257.64735,0.43999999999999995,0.1,1.0
15460.933,-40.64,40.0,28.14,2.437,2.828,0.05,log_20260424_153546.csv,257.6822166666667,0.391,0.1,1.0
15463.025,-40.56,40.0,28.15,2.466,2.828,0.05,log_20260424_153546.csv,257.71708333333333,0.36199999999999966,0.1,1.0
15465.117,-40.59,40.0,28.14,2.339,2.769,0.05,log_20260424_153546.csv,257.75195,0.43000000000000016,0.1,1.0
15467.208,-40.54,40.0,28.14,2.593,2.985,0.05,log_20260424_153546.csv,257.7868,0.3919999999999999,0.1,1.0
15469.299,-40.6,40.0,28.15,2.378,2.779,0.05,log_20260424_153546.csv,257.82165000000003,0.4009999999999998,0.1,1.0
15471.391,-40.65,40.0,28.14,2.339,2.818,0.05,log_20260424_153546.csv,257.85651666666666,0.4790000000000001,0.1,1.0
15473.484,-40.59,40.0,28.14,2.495,2.809,0.05,log_20260424_153546.csv,257.89140000000003,0.31400000000000006,0.1,1.0
15475.575,-40.53,40.0,28.14,2.31,2.799,0.05,log_20260424_153546.csv,257.92625000000004,0.4889999999999999,0.1,1.0
15477.666,-40.57,40.0,28.14,2.407,2.897,0.05,log_20260424_153546.csv,257.9611,0.48999999999999977,0.1,1.0
15479.757,-40.57,40.0,28.16,2.31,2.867,0.05,log_20260424_153546.csv,257.99595,0.5569999999999999,0.1,1.0
15481.849,-40.53,40.0,28.14,2.31,2.74,0.05,log_20260424_153546.csv,258.0308166666667,0.43000000000000016,0.1,1.0
15483.942,-40.47,40.0,28.14,2.602,2.809,0.05,log_20260424_153546.csv,258.0657,0.2070000000000003,0.1,1.0
15486.033,-40.51,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,258.10055,0.488,0.1,1.0
15488.125,-40.4,40.0,28.14,2.232,2.858,0.05,log_20260424_153546.csv,258.1354166666667,0.6259999999999999,0.1,1.0
15490.216,-40.38,40.0,28.14,2.378,2.769,0.05,log_20260424_153546.csv,258.1702666666667,0.391,0.1,1.0
15492.307,-40.38,40.0,28.14,2.359,2.73,0.05,log_20260424_153546.csv,258.2051166666667,0.371,0.1,1.0
15494.401,-40.43,40.0,28.15,2.524,2.897,0.05,log_20260424_153546.csv,258.2400166666667,0.3729999999999998,0.1,1.0
15496.493,-40.4,40.0,28.15,2.232,2.779,0.05,log_20260424_153546.csv,258.2748833333333,0.5469999999999997,0.1,1.0
15498.583,-40.38,40.0,28.15,2.476,2.907,0.05,log_20260424_153546.csv,258.3097166666667,0.43100000000000005,0.1,1.0
15500.675,-40.36,40.0,28.14,2.407,2.818,0.05,log_20260424_153546.csv,258.34458333333333,0.41100000000000003,0.1,1.0
15502.767,-40.45,40.0,28.14,2.456,2.848,0.05,log_20260424_153546.csv,258.37945,0.3919999999999999,0.1,1.0
15504.859,-40.32,40.0,28.15,2.466,2.936,0.05,log_20260424_153546.csv,258.41431666666665,0.46999999999999975,0.1,1.0
15506.951,-40.33,40.0,28.15,2.164,2.759,0.05,log_20260424_153546.csv,258.44918333333334,0.5949999999999998,0.1,1.0
15509.042,-40.29,40.0,28.15,2.427,2.828,0.05,log_20260424_153546.csv,258.48403333333334,0.4009999999999998,0.1,1.0
15511.133,-40.38,40.0,28.14,2.446,2.75,0.05,log_20260424_153546.csv,258.51888333333335,0.3039999999999998,0.1,1.0
15513.225,-40.38,40.0,28.15,2.193,2.858,0.05,log_20260424_153546.csv,258.55375,0.665,0.1,1.0
15515.318,-40.22,40.0,28.15,2.359,2.848,0.05,log_20260424_153546.csv,258.58863333333335,0.4889999999999999,0.1,1.0
15517.41,-40.25,40.0,28.14,2.466,2.907,0.05,log_20260424_153546.csv,258.6235,0.44099999999999984,0.1,1.0
15519.501,-40.21,40.0,28.15,2.407,2.72,0.05,log_20260424_153546.csv,258.65835,0.31300000000000017,0.1,1.0
15521.593,-40.19,40.0,28.15,2.427,2.897,0.05,log_20260424_153546.csv,258.6932166666667,0.46999999999999975,0.1,1.0
15523.69,-40.21,40.0,28.15,2.563,2.818,0.05,log_20260424_153546.csv,258.72816666666665,0.2549999999999999,0.1,1.0
15525.782,-40.15,40.0,28.15,2.563,2.828,0.05,log_20260424_153546.csv,258.76303333333334,0.2649999999999997,0.1,1.0
15527.876,-40.26,40.0,28.14,2.3,2.779,0.05,log_20260424_153546.csv,258.79793333333333,0.4790000000000001,0.1,1.0
15529.968,-40.22,40.0,28.15,2.32,2.73,0.05,log_20260424_153546.csv,258.8328,0.41000000000000014,0.1,1.0
15532.06,-40.11,40.0,28.16,2.505,2.867,0.05,log_20260424_153546.csv,258.86766666666665,0.3620000000000001,0.1,1.0
15534.152,-40.03,40.0,28.15,2.242,2.799,0.05,log_20260424_153546.csv,258.90253333333334,0.5569999999999999,0.1,1.0
15536.244,-40.12,40.0,28.15,2.515,2.848,0.05,log_20260424_153546.csv,258.9374,0.33299999999999974,0.1,1.0
15538.334,-40.14,40.0,28.15,2.378,2.789,0.05,log_20260424_153546.csv,258.97223333333335,0.41100000000000003,0.1,1.0
15540.426,-40.12,40.0,28.15,2.251,2.701,0.05,log_20260424_153546.csv,259.0071,0.4500000000000002,0.1,1.0
15542.518,-40.14,40.0,28.14,2.544,2.907,0.05,log_20260424_153546.csv,259.04196666666667,0.363,0.1,1.0
15544.61,-40.08,40.0,28.14,2.222,2.769,0.05,log_20260424_153546.csv,259.07683333333335,0.5470000000000002,0.1,1.0
15546.702,-39.98,40.0,28.15,2.339,2.897,0.05,log_20260424_153546.csv,259.1117,0.5579999999999998,0.1,1.0
15548.793,-40.0,40.0,28.15,2.378,2.858,0.05,log_20260424_153546.csv,259.14655,0.48,0.1,1.0
15550.884,-40.12,40.0,28.14,2.3,2.72,0.05,log_20260424_153546.csv,259.1814,0.4200000000000004,0.1,1.0
15552.976,-40.06,40.0,28.14,2.524,2.936,0.05,log_20260424_153546.csv,259.2162666666667,0.4119999999999999,0.1,1.0
15555.069,-40.08,40.0,28.15,2.31,2.701,0.05,log_20260424_153546.csv,259.25115,0.391,0.1,1.0
15557.16,-39.94,40.0,28.15,2.251,2.848,0.05,log_20260424_153546.csv,259.286,0.597,0.1,1.0
15559.251,-40.04,40.0,28.14,2.554,2.956,0.05,log_20260424_153546.csv,259.32085,0.40200000000000014,0.1,1.0
15561.344,-39.93,40.0,28.14,2.203,2.759,0.05,log_20260424_153546.csv,259.3557333333333,0.556,0.1,1.0
15563.435,-39.89,40.0,28.16,2.32,2.887,0.05,log_20260424_153546.csv,259.3905833333333,0.5670000000000002,0.1,1.0
15565.528,-39.86,40.0,28.15,2.515,2.897,0.05,log_20260424_153546.csv,259.4254666666667,0.3819999999999997,0.1,1.0
15567.62,-39.9,40.0,28.15,2.261,2.72,0.05,log_20260424_153546.csv,259.4603333333333,0.4590000000000001,0.1,1.0
15569.71,-39.94,40.0,28.14,2.515,2.956,0.05,log_20260424_153546.csv,259.49516666666665,0.44099999999999984,0.1,1.0
15571.802,-39.85,40.0,28.14,2.31,2.818,0.05,log_20260424_153546.csv,259.53003333333334,0.508,0.1,1.0
15573.894,-39.97,40.0,28.14,2.495,2.828,0.05,log_20260424_153546.csv,259.5649,0.33299999999999974,0.1,1.0
15575.986,-39.89,40.0,28.14,2.427,2.789,0.05,log_20260424_153546.csv,259.59976666666665,0.3620000000000001,0.1,1.0
15578.078,-39.89,40.0,28.14,2.29,2.799,0.05,log_20260424_153546.csv,259.63463333333334,0.5089999999999999,0.1,1.0
15580.169,-39.86,40.0,28.15,2.544,2.907,0.05,log_20260424_153546.csv,259.66948333333335,0.363,0.1,1.0
15582.26,-39.92,40.0,28.14,2.466,2.926,0.05,log_20260424_153546.csv,259.70433333333335,0.45999999999999996,0.1,1.0
15584.353,-39.73,40.0,28.14,2.3,2.858,0.05,log_20260424_153546.csv,259.73921666666666,0.5580000000000003,0.1,1.0
15586.445,-39.82,40.0,28.15,2.427,2.956,0.05,log_20260424_153546.csv,259.77408333333335,0.5289999999999999,0.1,1.0
15588.537,-39.82,40.0,28.16,2.466,2.809,0.05,log_20260424_153546.csv,259.80895,0.34299999999999997,0.1,1.0
15590.628,-39.83,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,259.8438,0.4410000000000003,0.1,1.0
15592.724,-39.78,40.0,28.14,2.446,2.848,0.05,log_20260424_153546.csv,259.87873333333334,0.4019999999999997,0.1,1.0
15594.817,-39.66,40.0,28.14,2.232,2.74,0.05,log_20260424_153546.csv,259.91361666666666,0.508,0.1,1.0
15596.909,-39.68,40.0,28.14,2.388,2.779,0.05,log_20260424_153546.csv,259.94848333333334,0.391,0.1,1.0
15599.003,-39.68,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,259.98338333333334,0.528,0.1,1.0
15601.095,-39.68,40.0,28.17,2.485,2.926,0.05,log_20260424_153546.csv,260.01824999999997,0.4410000000000003,0.1,1.0
15603.186,-39.65,40.0,28.15,2.378,2.848,0.05,log_20260424_153546.csv,260.0531,0.46999999999999975,0.1,1.0
15605.279,-39.71,40.0,28.15,2.281,2.789,0.05,log_20260424_153546.csv,260.08798333333334,0.508,0.1,1.0
15607.371,-39.75,40.0,28.15,2.398,2.838,0.05,log_20260424_153546.csv,260.12284999999997,0.43999999999999995,0.1,1.0
15609.461,-39.66,40.0,28.15,2.164,2.838,0.05,log_20260424_153546.csv,260.1576833333333,0.6739999999999999,0.1,1.0
15611.553,-39.66,40.0,28.15,2.437,2.887,0.05,log_20260424_153546.csv,260.19255,0.4500000000000002,0.1,1.0
15613.645,-39.66,40.0,28.14,2.349,2.74,0.05,log_20260424_153546.csv,260.22741666666667,0.391,0.1,1.0
15615.737,-39.64,40.0,28.15,2.281,2.897,0.05,log_20260424_153546.csv,260.2622833333333,0.6159999999999997,0.1,1.0
15617.829,-39.62,40.0,28.14,2.466,2.828,0.05,log_20260424_153546.csv,260.29715,0.36199999999999966,0.1,1.0
15619.92,-39.65,40.0,28.14,2.349,2.671,0.05,log_20260424_153546.csv,260.332,0.3219999999999996,0.1,1.0
15622.011,-39.57,40.0,28.14,2.476,2.897,0.05,log_20260424_153546.csv,260.36685,0.4209999999999998,0.1,1.0
15624.103,-39.51,40.0,28.15,2.466,2.848,0.05,log_20260424_153546.csv,260.40171666666663,0.3819999999999997,0.1,1.0
15626.196,-39.51,40.0,28.14,2.329,2.809,0.05,log_20260424_153546.csv,260.4366,0.48,0.1,1.0
15628.287,-39.59,40.0,28.14,2.476,2.965,0.05,log_20260424_153546.csv,260.47145,0.4889999999999999,0.1,1.0
15630.379,-39.57,40.0,28.15,2.378,2.759,0.05,log_20260424_153546.csv,260.5063166666667,0.3809999999999998,0.1,1.0
15632.471,-39.51,40.0,28.14,2.437,2.926,0.05,log_20260424_153546.csv,260.5411833333333,0.4890000000000003,0.1,1.0
15634.562,-39.51,40.0,28.15,2.427,2.75,0.05,log_20260424_153546.csv,260.5760333333333,0.32299999999999995,0.1,1.0
15636.655,-39.51,40.0,28.14,2.339,2.701,0.05,log_20260424_153546.csv,260.6109166666667,0.3620000000000001,0.1,1.0
15638.747,-39.5,40.0,28.14,2.554,2.887,0.05,log_20260424_153546.csv,260.6457833333333,0.3330000000000002,0.1,1.0
15640.837,-39.45,40.0,28.14,2.3,2.74,0.05,log_20260424_153546.csv,260.68061666666665,0.4400000000000004,0.1,1.0
15642.929,-39.51,40.0,28.14,2.554,2.916,0.05,log_20260424_153546.csv,260.71548333333334,0.3620000000000001,0.1,1.0
15645.02,-39.51,40.0,28.14,2.349,2.681,0.05,log_20260424_153546.csv,260.75033333333334,0.33199999999999985,0.1,1.0
15647.113,-39.4,40.0,28.14,2.359,2.887,0.05,log_20260424_153546.csv,260.78521666666666,0.528,0.1,1.0
15649.205,-39.37,40.0,28.14,2.329,2.867,0.05,log_20260424_153546.csv,260.82008333333334,0.5379999999999998,0.1,1.0
15651.295,-39.39,40.0,28.15,2.378,2.759,0.05,log_20260424_153546.csv,260.85491666666667,0.3809999999999998,0.1,1.0
15653.388,-39.4,40.0,28.15,2.3,2.867,0.05,log_20260424_153546.csv,260.88980000000004,0.5670000000000002,0.1,1.0
15655.481,-39.44,40.0,28.15,2.31,2.779,0.05,log_20260424_153546.csv,260.92468333333335,0.46899999999999986,0.1,1.0
15657.577,-39.32,40.0,28.14,2.164,2.809,0.05,log_20260424_153546.csv,260.95961666666665,0.645,0.1,1.0
15659.668,-39.36,40.0,28.14,2.563,2.956,0.05,log_20260424_153546.csv,260.99446666666665,0.3929999999999998,0.1,1.0
15661.76,-39.32,40.0,28.14,2.29,2.75,0.05,log_20260424_153546.csv,261.02933333333334,0.45999999999999996,0.1,1.0
15663.856,-39.36,40.0,28.15,2.466,2.926,0.05,log_20260424_153546.csv,261.06426666666664,0.45999999999999996,0.1,1.0
15665.948,-39.33,40.0,28.15,2.251,2.769,0.05,log_20260424_153546.csv,261.0991333333333,0.5180000000000002,0.1,1.0
15668.039,-39.3,40.0,28.14,2.427,2.867,0.05,log_20260424_153546.csv,261.13398333333333,0.43999999999999995,0.1,1.0
15670.13,-39.3,40.0,28.14,2.515,2.887,0.05,log_20260424_153546.csv,261.16883333333334,0.3719999999999999,0.1,1.0
15672.222,-39.23,40.0,28.14,2.242,2.809,0.05,log_20260424_153546.csv,261.20369999999997,0.5670000000000002,0.1,1.0
15674.314,-39.18,40.0,28.14,2.515,2.887,0.05,log_20260424_153546.csv,261.23856666666666,0.3719999999999999,0.1,1.0
15676.406,-39.2,40.0,28.15,2.31,2.858,0.05,log_20260424_153546.csv,261.27343333333334,0.548,0.1,1.0
15678.498,-39.23,40.0,28.14,2.456,2.995,0.05,log_20260424_153546.csv,261.3083,0.5390000000000001,0.1,1.0
15680.588,-39.27,40.0,28.14,2.407,2.72,0.05,log_20260424_153546.csv,261.34313333333336,0.31300000000000017,0.1,1.0
15682.68,-39.2,40.0,28.14,2.359,2.769,0.05,log_20260424_153546.csv,261.378,0.41000000000000014,0.1,1.0
15684.773,-39.17,40.0,28.14,2.515,2.867,0.05,log_20260424_153546.csv,261.4128833333333,0.35199999999999987,0.1,1.0
15686.864,-39.2,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,261.4477333333333,0.46899999999999986,0.1,1.0
15688.956,-39.06,40.0,28.15,2.563,2.926,0.05,log_20260424_153546.csv,261.4826,0.363,0.1,1.0
15691.047,-39.13,40.0,28.14,2.407,2.799,0.05,log_20260424_153546.csv,261.51745,0.3919999999999999,0.1,1.0
15693.138,-39.11,40.0,28.14,2.222,2.779,0.05,log_20260424_153546.csv,261.5523,0.5569999999999999,0.1,1.0
15695.231,-39.1,40.0,28.15,2.476,2.995,0.05,log_20260424_153546.csv,261.5871833333333,0.5190000000000001,0.1,1.0
15697.324,-39.03,40.0,28.15,2.388,2.73,0.05,log_20260424_153546.csv,261.6220666666667,0.3420000000000001,0.1,1.0
15699.415,-39.12,40.0,28.15,2.31,2.858,0.05,log_20260424_153546.csv,261.6569166666667,0.548,0.1,1.0
15701.506,-39.13,40.0,28.14,2.476,2.838,0.05,log_20260424_153546.csv,261.69176666666664,0.3620000000000001,0.1,1.0
15703.597,-39.06,40.0,28.15,2.32,2.848,0.05,log_20260424_153546.csv,261.72661666666664,0.528,0.1,1.0
15705.69,-39.06,40.0,28.15,2.32,2.858,0.05,log_20260424_153546.csv,261.7615,0.5380000000000003,0.1,1.0
15707.782,-39.0,40.0,28.14,2.32,2.867,0.05,log_20260424_153546.csv,261.79636666666664,0.5470000000000002,0.1,1.0
15709.873,-38.97,40.0,28.15,2.281,2.75,0.05,log_20260424_153546.csv,261.83121666666665,0.46899999999999986,0.1,1.0
15711.964,-38.92,40.0,28.14,2.388,2.907,0.05,log_20260424_153546.csv,261.86606666666665,0.5190000000000001,0.1,1.0
15714.056,-39.0,40.0,28.14,2.271,2.681,0.05,log_20260424_153546.csv,261.90093333333334,0.41000000000000014,0.1,1.0
15716.148,-38.97,40.0,28.14,2.407,2.995,0.05,log_20260424_153546.csv,261.9358,0.5880000000000001,0.1,1.0
15718.24,-38.88,40.0,28.14,2.505,2.858,0.05,log_20260424_153546.csv,261.97066666666666,0.3530000000000002,0.1,1.0
15720.333,-38.92,40.0,28.15,2.359,2.887,0.05,log_20260424_153546.csv,262.00555,0.528,0.1,1.0
15722.428,-38.92,40.0,28.14,2.544,2.828,0.05,log_20260424_153546.csv,262.04046666666665,0.2839999999999998,0.1,1.0
15724.52,-38.87,40.0,28.14,2.242,2.769,0.05,log_20260424_153546.csv,262.07533333333333,0.5270000000000001,0.1,1.0
15726.613,-38.92,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,262.11021666666664,0.548,0.1,1.0
15728.708,-38.9,40.0,28.14,2.32,2.848,0.05,log_20260424_153546.csv,262.1451333333333,0.528,0.1,1.0
15730.799,-38.81,40.0,28.14,2.407,2.818,0.05,log_20260424_153546.csv,262.1799833333333,0.41100000000000003,0.1,1.0
15732.89,-38.87,40.0,28.14,2.203,2.848,0.05,log_20260424_153546.csv,262.21483333333333,0.645,0.1,1.0
15734.983,-38.87,40.0,28.14,2.388,2.936,0.05,log_20260424_153546.csv,262.24971666666664,0.548,0.1,1.0
15737.075,-38.85,40.0,28.14,2.388,2.691,0.05,log_20260424_153546.csv,262.28458333333333,0.30299999999999994,0.1,1.0
15739.166,-38.83,40.0,28.14,2.261,2.838,0.05,log_20260424_153546.csv,262.31943333333334,0.577,0.1,1.0
15741.257,-38.81,40.0,28.14,2.505,2.926,0.05,log_20260424_153546.csv,262.35428333333334,0.42100000000000026,0.1,1.0
15743.349,-38.85,40.0,28.14,2.3,2.71,0.05,log_20260424_153546.csv,262.38915000000003,0.41000000000000014,0.1,1.0
15745.441,-38.81,40.0,28.14,2.524,2.809,0.05,log_20260424_153546.csv,262.42401666666666,0.28500000000000014,0.1,1.0
15747.533,-38.74,40.0,28.15,2.388,2.907,0.05,log_20260424_153546.csv,262.45888333333335,0.5190000000000001,0.1,1.0
15749.625,-38.73,40.0,28.15,2.388,2.887,0.05,log_20260424_153546.csv,262.49375,0.4990000000000001,0.1,1.0
15751.715,-38.74,40.0,28.14,2.456,2.789,0.05,log_20260424_153546.csv,262.52858333333336,0.3330000000000002,0.1,1.0
15753.807,-38.76,40.0,28.14,2.359,2.71,0.05,log_20260424_153546.csv,262.56345,0.351,0.1,1.0
15755.9,-38.71,40.0,28.16,2.437,2.867,0.05,log_20260424_153546.csv,262.5983333333333,0.43000000000000016,0.1,1.0
15757.991,-38.63,40.0,28.14,2.29,2.75,0.05,log_20260424_153546.csv,262.6331833333333,0.45999999999999996,0.1,1.0
15760.083,-38.74,40.0,28.14,2.573,2.858,0.05,log_20260424_153546.csv,262.66805,0.28500000000000014,0.1,1.0
15762.173,-38.71,40.0,28.14,2.476,2.809,0.05,log_20260424_153546.csv,262.7028833333333,0.3330000000000002,0.1,1.0
15764.265,-38.65,40.0,28.14,2.232,2.799,0.05,log_20260424_153546.csv,262.73775,0.5669999999999997,0.1,1.0
15766.359,-38.69,40.0,28.15,2.427,2.975,0.05,log_20260424_153546.csv,262.77265,0.548,0.1,1.0
15768.45,-38.67,40.0,28.15,2.388,2.72,0.05,log_20260424_153546.csv,262.8075,0.3320000000000003,0.1,1.0
15770.541,-38.53,40.0,28.14,2.271,2.828,0.05,log_20260424_153546.csv,262.84235,0.5569999999999999,0.1,1.0
15772.633,-38.58,40.0,28.14,2.485,2.838,0.05,log_20260424_153546.csv,262.87721666666664,0.3530000000000002,0.1,1.0
15774.724,-38.51,40.0,28.14,2.349,2.691,0.05,log_20260424_153546.csv,262.91206666666665,0.34199999999999964,0.1,1.0
15776.817,-38.56,40.0,28.14,2.378,2.985,0.05,log_20260424_153546.csv,262.94694999999996,0.6069999999999998,0.1,1.0
15778.909,-38.53,40.0,28.15,2.427,2.818,0.05,log_20260424_153546.csv,262.98181666666665,0.391,0.1,1.0
15781.0,-38.55,40.0,28.15,2.164,2.769,0.05,log_20260424_153546.csv,263.01666666666665,0.605,0.1,1.0
15783.091,-38.46,40.0,28.14,2.515,2.916,0.05,log_20260424_153546.csv,263.05151666666666,0.4009999999999998,0.1,1.0
15785.183,-38.55,40.0,28.14,2.232,2.779,0.05,log_20260424_153546.csv,263.08638333333334,0.5469999999999997,0.1,1.0
15787.275,-38.53,40.0,28.14,2.281,2.799,0.05,log_20260424_153546.csv,263.12125,0.5179999999999998,0.1,1.0
15789.368,-38.46,40.0,28.15,2.417,2.828,0.05,log_20260424_153546.csv,263.15613333333334,0.41100000000000003,0.1,1.0
15791.459,-38.42,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,263.19098333333335,0.528,0.1,1.0
15793.555,-38.48,40.0,28.15,2.534,2.916,0.05,log_20260424_153546.csv,263.22591666666665,0.3820000000000001,0.1,1.0
15795.648,-38.44,40.0,28.15,2.261,2.71,0.05,log_20260424_153546.csv,263.26079999999996,0.44899999999999984,0.1,1.0
15797.739,-38.35,40.0,28.16,2.437,2.907,0.05,log_20260424_153546.csv,263.29564999999997,0.4700000000000002,0.1,1.0
15799.831,-38.44,40.0,28.15,2.515,2.926,0.05,log_20260424_153546.csv,263.33051666666665,0.41100000000000003,0.1,1.0
15801.922,-38.42,40.0,28.15,2.456,2.995,0.05,log_20260424_153546.csv,263.36536666666666,0.5390000000000001,0.1,1.0
15804.017,-38.38,40.0,28.14,2.593,2.887,0.05,log_20260424_153546.csv,263.40028333333333,0.29400000000000004,0.1,1.0
15806.11,-38.33,40.0,28.14,2.398,2.72,0.05,log_20260424_153546.csv,263.4351666666667,0.32200000000000006,0.1,1.0
15808.202,-38.4,40.0,28.14,2.456,2.965,0.05,log_20260424_153546.csv,263.47003333333333,0.5089999999999999,0.1,1.0
15810.292,-38.33,40.0,28.14,2.515,2.848,0.05,log_20260424_153546.csv,263.50486666666666,0.33299999999999974,0.1,1.0
15812.384,-38.37,40.0,28.14,2.281,2.858,0.05,log_20260424_153546.csv,263.53973333333334,0.577,0.1,1.0
15814.476,-38.42,40.0,28.15,2.485,2.926,0.05,log_20260424_153546.csv,263.57460000000003,0.4410000000000003,0.1,1.0
15816.568,-38.3,40.0,28.15,2.3,2.789,0.05,log_20260424_153546.csv,263.60946666666666,0.4890000000000003,0.1,1.0
15818.66,-38.34,40.0,28.14,2.271,2.799,0.05,log_20260424_153546.csv,263.64433333333335,0.528,0.1,1.0
15820.751,-38.3,40.0,28.15,2.485,2.858,0.05,log_20260424_153546.csv,263.67918333333336,0.3730000000000002,0.1,1.0
15822.842,-38.22,40.0,28.14,2.222,2.72,0.05,log_20260424_153546.csv,263.71403333333336,0.4980000000000002,0.1,1.0
15824.934,-38.28,40.0,28.14,2.446,2.897,0.05,log_20260424_153546.csv,263.7489,0.4509999999999996,0.1,1.0
15827.026,-38.28,40.0,28.14,2.281,2.848,0.05,log_20260424_153546.csv,263.7837666666667,0.5669999999999997,0.1,1.0
15829.118,-38.3,40.0,28.15,2.359,2.799,0.05,log_20260424_153546.csv,263.81863333333337,0.43999999999999995,0.1,1.0
15831.209,-38.21,40.0,28.14,2.378,2.848,0.05,log_20260424_153546.csv,263.8534833333334,0.46999999999999975,0.1,1.0
15833.3,-38.3,40.0,28.14,2.31,2.858,0.05,log_20260424_153546.csv,263.8883333333333,0.548,0.1,1.0
15835.393,-38.22,40.0,28.14,2.534,2.897,0.05,log_20260424_153546.csv,263.9232166666667,0.363,0.1,1.0
15837.486,-38.26,40.0,28.14,2.251,2.72,0.05,log_20260424_153546.csv,263.9581,0.4690000000000003,0.1,1.0
15839.577,-38.23,40.0,28.14,2.32,2.995,0.05,log_20260424_153546.csv,263.99295,0.6750000000000003,0.1,1.0
15841.668,-38.22,40.0,28.14,2.495,2.828,0.05,log_20260424_153546.csv,264.0278,0.33299999999999974,0.1,1.0
15843.76,-38.21,40.0,28.15,2.281,2.73,0.05,log_20260424_153546.csv,264.06266666666664,0.44899999999999984,0.1,1.0
15845.851,-38.15,40.0,28.14,2.534,2.936,0.05,log_20260424_153546.csv,264.09751666666665,0.40200000000000014,0.1,1.0
15847.944,-38.15,40.0,28.15,2.398,2.867,0.05,log_20260424_153546.csv,264.1324,0.46899999999999986,0.1,1.0
15850.036,-38.05,40.0,28.14,2.339,2.75,0.05,log_20260424_153546.csv,264.16726666666665,0.41100000000000003,0.1,1.0
15852.126,-38.12,40.0,28.15,2.583,2.858,0.05,log_20260424_153546.csv,264.20210000000003,0.2749999999999999,0.1,1.0
15854.218,-38.03,40.0,28.15,2.437,2.965,0.05,log_20260424_153546.csv,264.23696666666666,0.528,0.1,1.0
15856.311,-38.06,40.0,28.15,2.388,2.897,0.05,log_20260424_153546.csv,264.27185,0.5089999999999999,0.1,1.0
15858.408,-38.08,40.0,28.15,2.456,3.024,0.05,log_20260424_153546.csv,264.3068,0.5680000000000001,0.1,1.0
15860.5,-38.03,40.0,28.15,2.232,2.799,0.05,log_20260424_153546.csv,264.34166666666664,0.5669999999999997,0.1,1.0
15862.59,-37.98,40.0,28.15,2.515,2.818,0.05,log_20260424_153546.csv,264.3765,0.30299999999999994,0.1,1.0
15864.682,-37.99,40.0,28.15,2.368,2.74,0.05,log_20260424_153546.csv,264.41136666666665,0.37200000000000033,0.1,1.0
15866.775,-37.99,40.0,28.14,2.602,2.818,0.05,log_20260424_153546.csv,264.44625,0.2160000000000002,0.1,1.0
15868.87,-38.03,40.0,28.14,2.349,2.858,0.05,log_20260424_153546.csv,264.4811666666667,0.5089999999999999,0.1,1.0
15870.961,-37.94,40.0,28.15,2.349,2.926,0.05,log_20260424_153546.csv,264.51601666666664,0.577,0.1,1.0
15873.053,-37.96,40.0,28.14,2.417,2.828,0.05,log_20260424_153546.csv,264.55088333333333,0.41100000000000003,0.1,1.0
15875.144,-38.01,40.0,28.15,2.164,2.848,0.05,log_20260424_153546.csv,264.58573333333334,0.6839999999999997,0.1,1.0
15877.237,-37.96,40.0,28.14,2.554,2.926,0.05,log_20260424_153546.csv,264.62061666666665,0.37200000000000033,0.1,1.0
15879.329,-37.94,40.0,28.14,2.271,2.818,0.05,log_20260424_153546.csv,264.65548333333334,0.5470000000000002,0.1,1.0
15881.419,-37.88,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,264.69031666666666,0.4410000000000003,0.1,1.0
15883.511,-37.88,40.0,28.14,2.466,2.975,0.05,log_20260424_153546.csv,264.72518333333335,0.5089999999999999,0.1,1.0
15885.602,-37.9,40.0,28.15,2.3,2.779,0.05,log_20260424_153546.csv,264.76003333333335,0.4790000000000001,0.1,1.0
15887.695,-37.94,40.0,28.15,2.32,2.838,0.05,log_20260424_153546.csv,264.79491666666667,0.5180000000000002,0.1,1.0
15889.787,-37.8,40.0,28.15,2.427,2.867,0.05,log_20260424_153546.csv,264.82978333333335,0.43999999999999995,0.1,1.0
15891.877,-37.88,40.0,28.14,2.261,2.858,0.05,log_20260424_153546.csv,264.8646166666667,0.597,0.1,1.0
15893.969,-37.77,40.0,28.14,2.407,2.828,0.05,log_20260424_153546.csv,264.8994833333333,0.4209999999999998,0.1,1.0
15896.061,-37.72,40.0,28.14,2.437,2.73,0.05,log_20260424_153546.csv,264.93435,0.29300000000000015,0.1,1.0
15898.153,-37.78,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,264.9692166666667,0.41100000000000003,0.1,1.0
15900.245,-37.83,40.0,28.14,2.515,2.789,0.05,log_20260424_153546.csv,265.00408333333337,0.274,0.1,1.0
15902.337,-37.76,40.0,28.15,2.3,2.858,0.05,log_20260424_153546.csv,265.03895,0.5580000000000003,0.1,1.0
15904.428,-37.72,40.0,28.14,2.485,2.789,0.05,log_20260424_153546.csv,265.0738,0.30400000000000027,0.1,1.0
15906.52,-37.67,40.0,28.14,2.261,2.74,0.05,log_20260424_153546.csv,265.1086666666667,0.4790000000000001,0.1,1.0
15908.613,-37.74,40.0,28.14,2.563,2.907,0.05,log_20260424_153546.csv,265.14355,0.34399999999999986,0.1,1.0
15910.704,-37.72,40.0,28.14,2.417,2.789,0.05,log_20260424_153546.csv,265.1784,0.37200000000000033,0.1,1.0
15912.795,-37.73,40.0,28.14,2.359,2.769,0.05,log_20260424_153546.csv,265.21325,0.41000000000000014,0.1,1.0
15914.887,-37.72,40.0,28.14,2.661,2.799,0.05,log_20260424_153546.csv,265.2481166666667,0.1379999999999999,0.1,1.0
15916.978,-37.69,40.0,28.15,2.368,2.809,0.05,log_20260424_153546.csv,265.28296666666665,0.4410000000000003,0.1,1.0
15919.071,-37.67,40.0,28.14,2.29,2.73,0.05,log_20260424_153546.csv,265.31785,0.43999999999999995,0.1,1.0
15921.163,-37.56,40.0,28.14,2.505,2.897,0.05,log_20260424_153546.csv,265.35271666666665,0.3919999999999999,0.1,1.0
15923.253,-37.6,40.0,28.14,2.476,2.779,0.05,log_20260424_153546.csv,265.38755000000003,0.30299999999999994,0.1,1.0
15925.346,-37.66,40.0,28.15,2.232,2.701,0.05,log_20260424_153546.csv,265.42243333333334,0.46899999999999986,0.1,1.0
15927.439,-37.56,40.0,28.14,2.524,2.838,0.05,log_20260424_153546.csv,265.45731666666666,0.31400000000000006,0.1,1.0
15929.535,-37.6,40.0,28.15,2.31,2.691,0.05,log_20260424_153546.csv,265.49225,0.3809999999999998,0.1,1.0
15931.626,-37.6,40.0,28.14,2.31,2.75,0.05,log_20260424_153546.csv,265.5271,0.43999999999999995,0.1,1.0
15933.721,-37.65,40.0,28.14,2.417,2.809,0.05,log_20260424_153546.csv,265.56201666666664,0.39200000000000035,0.1,1.0
15935.814,-37.62,40.0,28.14,2.427,2.828,0.05,log_20260424_153546.csv,265.5969,0.4009999999999998,0.1,1.0
15937.906,-37.56,40.0,28.14,2.349,2.799,0.05,log_20260424_153546.csv,265.6317666666667,0.44999999999999973,0.1,1.0
15939.997,-37.54,40.0,28.14,2.515,2.848,0.05,log_20260424_153546.csv,265.66661666666664,0.33299999999999974,0.1,1.0
15942.088,-37.48,40.0,28.14,2.271,2.73,0.05,log_20260424_153546.csv,265.70146666666665,0.4590000000000001,0.1,1.0
15944.179,-37.46,40.0,28.14,2.476,2.907,0.05,log_20260424_153546.csv,265.73631666666665,0.43100000000000005,0.1,1.0
15946.272,-37.55,40.0,28.15,2.524,2.887,0.05,log_20260424_153546.csv,265.7712,0.363,0.1,1.0
15948.364,-37.48,40.0,28.14,2.398,2.916,0.05,log_20260424_153546.csv,265.80606666666665,0.5179999999999998,0.1,1.0
15950.455,-37.48,40.0,28.15,2.437,2.946,0.05,log_20260424_153546.csv,265.84091666666666,0.5090000000000003,0.1,1.0
15952.546,-37.48,40.0,28.15,2.398,2.828,0.05,log_20260424_153546.csv,265.87576666666666,0.4299999999999997,0.1,1.0
15954.638,-37.39,40.0,28.16,2.271,2.887,0.05,log_20260424_153546.csv,265.91063333333335,0.6160000000000001,0.1,1.0
15956.729,-37.41,40.0,28.15,2.583,2.858,0.05,log_20260424_153546.csv,265.9454833333333,0.2749999999999999,0.1,1.0
15958.822,-37.38,40.0,28.14,2.485,2.897,0.05,log_20260424_153546.csv,265.98036666666667,0.4119999999999999,0.1,1.0
15960.914,-37.39,40.0,28.15,2.368,2.799,0.05,log_20260424_153546.csv,266.01523333333336,0.43100000000000005,0.1,1.0
15963.004,-37.35,40.0,28.14,2.515,2.916,0.05,log_20260424_153546.csv,266.0500666666667,0.4009999999999998,0.1,1.0
15965.096,-37.31,40.0,28.14,2.417,2.838,0.05,log_20260424_153546.csv,266.0849333333333,0.42100000000000026,0.1,1.0
15967.189,-37.46,40.0,28.14,2.515,2.956,0.05,log_20260424_153546.csv,266.1198166666667,0.44099999999999984,0.1,1.0
15969.281,-37.35,40.0,28.14,2.476,2.867,0.05,log_20260424_153546.csv,266.15468333333337,0.391,0.1,1.0
15971.373,-37.37,40.0,28.14,2.3,2.838,0.05,log_20260424_153546.csv,266.18955,0.5380000000000003,0.1,1.0
15973.464,-37.31,40.0,28.16,2.427,2.907,0.05,log_20260424_153546.csv,266.2244,0.48,0.1,1.0
15975.555,-37.31,40.0,28.15,2.3,2.769,0.05,log_20260424_153546.csv,266.25925,0.4690000000000003,0.1,1.0
15977.648,-37.28,40.0,28.15,2.29,2.789,0.05,log_20260424_153546.csv,266.2941333333333,0.4990000000000001,0.1,1.0
15979.74,-37.24,40.0,28.14,2.359,2.75,0.05,log_20260424_153546.csv,266.329,0.391,0.1,1.0
15981.831,-37.26,40.0,28.15,2.232,2.789,0.05,log_20260424_153546.csv,266.36385,0.5569999999999999,0.1,1.0
15983.922,-37.33,40.0,28.15,2.466,2.975,0.05,log_20260424_153546.csv,266.3987,0.5089999999999999,0.1,1.0
15986.014,-37.28,40.0,28.14,2.31,2.838,0.05,log_20260424_153546.csv,266.43356666666665,0.528,0.1,1.0
15988.106,-37.22,40.0,28.16,2.212,2.799,0.05,log_20260424_153546.csv,266.46843333333334,0.5869999999999997,0.1,1.0
15990.198,-37.28,40.0,28.15,2.505,2.897,0.05,log_20260424_153546.csv,266.5033,0.3919999999999999,0.1,1.0
15992.29,-37.22,40.0,28.15,2.515,2.887,0.05,log_20260424_153546.csv,266.53816666666665,0.3719999999999999,0.1,1.0
15994.381,-37.17,40.0,28.14,2.32,2.759,0.05,log_20260424_153546.csv,266.57301666666666,0.43900000000000006,0.1,1.0
15996.473,-37.21,40.0,28.14,2.534,2.916,0.05,log_20260424_153546.csv,266.60788333333335,0.3820000000000001,0.1,1.0
15998.565,-37.12,40.0,28.15,2.407,2.72,0.05,log_20260424_153546.csv,266.64275000000004,0.31300000000000017,0.1,1.0
16000.657,-37.12,40.0,28.14,2.32,2.779,0.05,log_20260424_153546.csv,266.67761666666667,0.4590000000000001,0.1,1.0
16002.749,-37.13,40.0,28.14,2.368,2.799,0.05,log_20260424_153546.csv,266.71248333333335,0.43100000000000005,0.1,1.0
16004.844,-37.17,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,266.74739999999997,0.46899999999999986,0.1,1.0
16006.936,-37.12,40.0,28.14,2.446,2.799,0.05,log_20260424_153546.csv,266.78226666666666,0.35299999999999976,0.1,1.0
16009.028,-37.12,40.0,28.14,2.485,2.916,0.05,log_20260424_153546.csv,266.81713333333335,0.43100000000000005,0.1,1.0
16011.119,-37.08,40.0,28.14,2.359,2.759,0.05,log_20260424_153546.csv,266.85198333333335,0.3999999999999999,0.1,1.0
16013.21,-37.06,40.0,28.14,2.222,2.73,0.05,log_20260424_153546.csv,266.8868333333333,0.508,0.1,1.0
16015.302,-37.08,40.0,28.14,2.515,2.799,0.05,log_20260424_153546.csv,266.9217,0.2839999999999998,0.1,1.0
16017.393,-37.08,40.0,28.14,2.349,2.779,0.05,log_20260424_153546.csv,266.95655,0.4299999999999997,0.1,1.0
16019.486,-37.01,40.0,28.14,2.476,2.975,0.05,log_20260424_153546.csv,266.99143333333336,0.4990000000000001,0.1,1.0
16021.577,-37.03,40.0,28.14,2.32,2.838,0.05,log_20260424_153546.csv,267.0262833333333,0.5180000000000002,0.1,1.0
16023.668,-37.04,40.0,28.14,2.368,2.828,0.05,log_20260424_153546.csv,267.0611333333333,0.45999999999999996,0.1,1.0
16025.76,-36.99,40.0,28.14,2.466,2.858,0.05,log_20260424_153546.csv,267.096,0.3919999999999999,0.1,1.0
16027.851,-37.04,40.0,28.14,2.368,2.759,0.05,log_20260424_153546.csv,267.13085,0.391,0.1,1.0
16029.944,-36.97,40.0,28.14,2.524,2.897,0.05,log_20260424_153546.csv,267.1657333333333,0.3729999999999998,0.1,1.0
16032.036,-36.98,40.0,28.14,2.446,2.74,0.05,log_20260424_153546.csv,267.2006,0.29400000000000004,0.1,1.0
16034.126,-36.98,40.0,28.15,2.271,2.818,0.05,log_20260424_153546.csv,267.23543333333333,0.5470000000000002,0.1,1.0
16036.218,-36.94,40.0,28.14,2.563,2.887,0.05,log_20260424_153546.csv,267.2703,0.32399999999999984,0.1,1.0
16038.31,-36.96,40.0,28.14,2.31,2.701,0.05,log_20260424_153546.csv,267.30516666666665,0.391,0.1,1.0
16040.402,-36.96,40.0,28.14,2.437,2.877,0.05,log_20260424_153546.csv,267.34003333333334,0.43999999999999995,0.1,1.0
16042.494,-37.05,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,267.3749,0.37200000000000033,0.1,1.0
16044.585,-36.9,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,267.40975,0.4700000000000002,0.1,1.0
16046.676,-36.84,40.0,28.14,2.446,2.907,0.05,log_20260424_153546.csv,267.4446,0.46099999999999985,0.1,1.0
16048.769,-36.84,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,267.47948333333335,0.43000000000000016,0.1,1.0
16050.862,-36.85,40.0,28.14,2.554,2.858,0.05,log_20260424_153546.csv,267.51436666666666,0.30400000000000027,0.1,1.0
16052.953,-36.8,40.0,28.15,2.446,2.71,0.05,log_20260424_153546.csv,267.54921666666667,0.2639999999999998,0.1,1.0
16055.044,-36.84,40.0,28.15,2.281,2.848,0.05,log_20260424_153546.csv,267.5840666666667,0.5669999999999997,0.1,1.0
16057.136,-36.87,40.0,28.14,2.466,2.867,0.05,log_20260424_153546.csv,267.61893333333336,0.4009999999999998,0.1,1.0
16059.227,-36.8,40.0,28.14,2.437,2.72,0.05,log_20260424_153546.csv,267.65378333333337,0.28300000000000036,0.1,1.0
16061.32,-36.74,40.0,28.14,2.427,2.887,0.05,log_20260424_153546.csv,267.6886666666667,0.45999999999999996,0.1,1.0
16063.412,-36.76,40.0,28.14,2.446,2.877,0.05,log_20260424_153546.csv,267.72353333333336,0.4309999999999996,0.1,1.0
16065.502,-36.69,40.0,28.15,2.271,2.779,0.05,log_20260424_153546.csv,267.7583666666667,0.508,0.1,1.0
16067.594,-36.73,40.0,28.15,2.368,2.72,0.05,log_20260424_153546.csv,267.7932333333333,0.3520000000000003,0.1,1.0
16069.687,-36.67,40.0,28.15,2.378,2.858,0.05,log_20260424_153546.csv,267.8281166666667,0.48,0.1,1.0
16071.784,-36.78,40.0,28.14,2.349,2.74,0.05,log_20260424_153546.csv,267.86306666666667,0.391,0.1,1.0
16073.875,-36.71,40.0,28.14,2.368,2.74,0.05,log_20260424_153546.csv,267.8979166666667,0.37200000000000033,0.1,1.0
16075.971,-36.69,40.0,28.14,2.515,2.887,0.05,log_20260424_153546.csv,267.93285,0.3719999999999999,0.1,1.0
16078.062,-36.6,40.0,28.15,2.524,2.828,0.05,log_20260424_153546.csv,267.9677,0.3039999999999998,0.1,1.0
16080.155,-36.58,40.0,28.15,2.417,2.858,0.05,log_20260424_153546.csv,268.00258333333335,0.4410000000000003,0.1,1.0
16082.246,-36.71,40.0,28.14,2.359,2.769,0.05,log_20260424_153546.csv,268.0374333333333,0.41000000000000014,0.1,1.0
16084.337,-36.6,40.0,28.14,2.261,2.887,0.05,log_20260424_153546.csv,268.0722833333333,0.6259999999999999,0.1,1.0
16086.428,-36.6,40.0,28.15,2.505,2.877,0.05,log_20260424_153546.csv,268.1071333333333,0.3719999999999999,0.1,1.0
16088.52,-36.6,40.0,28.14,2.329,2.769,0.05,log_20260424_153546.csv,268.142,0.43999999999999995,0.1,1.0
16090.613,-36.58,40.0,28.15,2.456,2.867,0.05,log_20260424_153546.csv,268.1768833333333,0.41100000000000003,0.1,1.0
16092.704,-36.69,40.0,28.14,2.466,2.858,0.05,log_20260424_153546.csv,268.2117333333333,0.3919999999999999,0.1,1.0
16094.795,-36.55,40.0,28.14,2.32,2.789,0.05,log_20260424_153546.csv,268.2465833333333,0.4690000000000003,0.1,1.0
16096.887,-36.51,40.0,28.14,2.622,2.858,0.05,log_20260424_153546.csv,268.28145,0.2360000000000002,0.1,1.0
16098.978,-36.56,40.0,28.14,2.398,2.73,0.05,log_20260424_153546.csv,268.3163,0.33199999999999985,0.1,1.0
16101.071,-36.46,40.0,28.15,2.368,2.72,0.05,log_20260424_153546.csv,268.3511833333333,0.3520000000000003,0.1,1.0
16103.163,-36.49,40.0,28.14,2.515,2.887,0.05,log_20260424_153546.csv,268.38605,0.3719999999999999,0.1,1.0
16105.253,-36.55,40.0,28.14,2.29,2.809,0.05,log_20260424_153546.csv,268.42088333333334,0.5190000000000001,0.1,1.0
16107.345,-36.36,40.0,28.14,2.437,2.907,0.05,log_20260424_153546.csv,268.45574999999997,0.4700000000000002,0.1,1.0
16109.437,-36.41,40.0,28.14,2.368,2.73,0.05,log_20260424_153546.csv,268.49061666666665,0.3620000000000001,0.1,1.0
16111.529,-36.46,40.0,28.14,2.3,2.789,0.05,log_20260424_153546.csv,268.52548333333334,0.4890000000000003,0.1,1.0
16113.621,-36.53,40.0,28.15,2.456,2.975,0.05,log_20260424_153546.csv,268.56034999999997,0.5190000000000001,0.1,1.0
16115.713,-36.48,40.0,28.14,2.31,2.789,0.05,log_20260424_153546.csv,268.59521666666666,0.4790000000000001,0.1,1.0
16117.804,-36.53,40.0,28.14,2.554,2.946,0.05,log_20260424_153546.csv,268.63006666666666,0.39200000000000035,0.1,1.0
16119.897,-36.39,40.0,28.15,2.388,2.72,0.05,log_20260424_153546.csv,268.66495000000003,0.3320000000000003,0.1,1.0
16121.989,-36.35,40.0,28.15,2.398,2.907,0.05,log_20260424_153546.csv,268.69981666666666,0.5089999999999999,0.1,1.0
16124.08,-36.39,40.0,28.15,2.602,2.828,0.05,log_20260424_153546.csv,268.73466666666667,0.22599999999999998,0.1,1.0
16126.171,-36.37,40.0,28.15,2.349,2.701,0.05,log_20260424_153546.csv,268.7695166666667,0.35199999999999987,0.1,1.0
16128.263,-36.35,40.0,28.15,2.368,2.877,0.05,log_20260424_153546.csv,268.80438333333336,0.5089999999999999,0.1,1.0
16130.354,-36.34,40.0,28.14,2.476,2.818,0.05,log_20260424_153546.csv,268.8392333333333,0.3420000000000001,0.1,1.0
16132.447,-36.37,40.0,28.15,2.32,2.759,0.05,log_20260424_153546.csv,268.8741166666667,0.43900000000000006,0.1,1.0
16134.538,-36.32,40.0,28.15,2.437,2.858,0.05,log_20260424_153546.csv,268.9089666666667,0.42100000000000026,0.1,1.0
16136.629,-36.23,40.0,28.14,2.476,2.809,0.05,log_20260424_153546.csv,268.9438166666667,0.3330000000000002,0.1,1.0
16138.722,-36.2,40.0,28.14,2.388,2.799,0.05,log_20260424_153546.csv,268.9787,0.41100000000000003,0.1,1.0
16140.814,-36.27,40.0,28.15,2.359,2.848,0.05,log_20260424_153546.csv,269.0135666666667,0.4889999999999999,0.1,1.0
16142.906,-36.27,40.0,28.15,2.583,2.956,0.05,log_20260424_153546.csv,269.0484333333333,0.3729999999999998,0.1,1.0
16144.998,-36.25,40.0,28.14,2.281,2.72,0.05,log_20260424_153546.csv,269.0833,0.43900000000000006,0.1,1.0
16147.093,-36.18,40.0,28.15,2.583,2.858,0.05,log_20260424_153546.csv,269.1182166666667,0.2749999999999999,0.1,1.0
16149.185,-36.21,40.0,28.15,2.476,2.759,0.05,log_20260424_153546.csv,269.1530833333333,0.2829999999999999,0.1,1.0
16151.278,-36.16,40.0,28.14,2.398,2.946,0.05,log_20260424_153546.csv,269.1879666666667,0.548,0.1,1.0
16153.373,-36.2,40.0,28.15,2.359,2.769,0.05,log_20260424_153546.csv,269.2228833333333,0.41000000000000014,0.1,1.0
16155.464,-36.23,40.0,28.14,2.583,2.858,0.05,log_20260424_153546.csv,269.2577333333333,0.2749999999999999,0.1,1.0
16157.555,-36.2,40.0,28.15,2.466,2.74,0.05,log_20260424_153546.csv,269.2925833333333,0.274,0.1,1.0
16159.648,-36.12,40.0,28.14,2.378,2.848,0.05,log_20260424_153546.csv,269.3274666666667,0.46999999999999975,0.1,1.0
16161.74,-36.16,40.0,28.15,2.368,2.887,0.05,log_20260424_153546.csv,269.3623333333333,0.5190000000000001,0.1,1.0
16163.831,-36.06,40.0,28.15,2.349,2.799,0.05,log_20260424_153546.csv,269.3971833333333,0.44999999999999973,0.1,1.0
16165.922,-36.14,40.0,28.15,2.388,2.799,0.05,log_20260424_153546.csv,269.4320333333333,0.41100000000000003,0.1,1.0
16168.014,-36.11,40.0,28.15,2.388,2.858,0.05,log_20260424_153546.csv,269.4669,0.4700000000000002,0.1,1.0
16170.106,-36.03,40.0,28.15,2.378,2.759,0.05,log_20260424_153546.csv,269.50176666666664,0.3809999999999998,0.1,1.0
16172.198,-36.06,40.0,28.17,2.407,2.995,0.05,log_20260424_153546.csv,269.5366333333333,0.5880000000000001,0.1,1.0
16174.29,-36.02,40.0,28.15,2.495,2.72,0.05,log_20260424_153546.csv,269.5715,0.2250000000000001,0.1,1.0
16176.38,-36.03,40.0,28.15,2.437,2.71,0.05,log_20260424_153546.csv,269.60633333333334,0.27300000000000013,0.1,1.0
16178.472,-36.09,40.0,28.15,2.31,2.818,0.05,log_20260424_153546.csv,269.64119999999997,0.508,0.1,1.0
16180.565,-36.0,40.0,28.15,2.495,2.72,0.05,log_20260424_153546.csv,269.67608333333334,0.2250000000000001,0.1,1.0
16182.657,-36.03,40.0,28.15,2.31,2.848,0.05,log_20260424_153546.csv,269.71094999999997,0.5379999999999998,0.1,1.0
16184.749,-36.06,40.0,28.15,2.524,2.965,0.05,log_20260424_153546.csv,269.74581666666666,0.44099999999999984,0.1,1.0
16186.84,-35.98,40.0,28.15,2.232,2.818,0.05,log_20260424_153546.csv,269.78066666666666,0.5859999999999999,0.1,1.0
16188.931,-35.98,40.0,28.15,2.417,2.926,0.05,log_20260424_153546.csv,269.81551666666667,0.5090000000000003,0.1,1.0
16191.024,-36.02,40.0,28.15,2.388,2.936,0.05,log_20260424_153546.csv,269.8504,0.548,0.1,1.0
16193.116,-35.98,40.0,28.15,2.388,2.877,0.05,log_20260424_153546.csv,269.88526666666667,0.4889999999999999,0.1,1.0
16195.207,-35.91,40.0,28.15,2.476,2.985,0.05,log_20260424_153546.csv,269.9201166666667,0.5089999999999999,0.1,1.0
16197.298,-36.0,40.0,28.14,2.271,2.74,0.05,log_20260424_153546.csv,269.9549666666667,0.4690000000000003,0.1,1.0
16199.389,-35.91,40.0,28.14,2.554,2.985,0.05,log_20260424_153546.csv,269.9898166666666,0.43100000000000005,0.1,1.0
16201.482,-35.91,40.0,28.14,2.349,2.867,0.05,log_20260424_153546.csv,270.0247,0.5179999999999998,0.1,1.0
16203.574,-35.89,40.0,28.15,2.193,2.818,0.05,log_20260424_153546.csv,270.0595666666667,0.625,0.1,1.0
16205.666,-35.87,40.0,28.14,2.593,2.897,0.05,log_20260424_153546.csv,270.0944333333333,0.3039999999999998,0.1,1.0
16207.757,-35.85,40.0,28.14,2.505,2.71,0.05,log_20260424_153546.csv,270.1292833333333,0.20500000000000007,0.1,1.0
16209.849,-35.89,40.0,28.15,2.281,2.789,0.05,log_20260424_153546.csv,270.16415,0.508,0.1,1.0
16211.941,-35.88,40.0,28.14,2.485,2.975,0.05,log_20260424_153546.csv,270.1990166666667,0.4900000000000002,0.1,1.0
16214.033,-35.82,40.0,28.14,2.349,2.72,0.05,log_20260424_153546.csv,270.2338833333333,0.371,0.1,1.0
16216.125,-35.84,40.0,28.14,2.466,2.818,0.05,log_20260424_153546.csv,270.26875,0.35199999999999987,0.1,1.0
16218.22,-35.88,40.0,28.15,2.368,2.701,0.05,log_20260424_153546.csv,270.30366666666663,0.3330000000000002,0.1,1.0
16220.312,-35.81,40.0,28.14,2.505,2.828,0.05,log_20260424_153546.csv,270.3385333333333,0.32299999999999995,0.1,1.0
16222.404,-35.75,40.0,28.15,2.359,2.818,0.05,log_20260424_153546.csv,270.3734,0.4590000000000001,0.1,1.0
16224.495,-35.69,40.0,28.14,2.456,2.995,0.05,log_20260424_153546.csv,270.40825,0.5390000000000001,0.1,1.0
16226.586,-35.71,40.0,28.14,2.329,2.838,0.05,log_20260424_153546.csv,270.4431,0.5089999999999999,0.1,1.0
16228.677,-35.75,40.0,28.14,2.446,2.897,0.05,log_20260424_153546.csv,270.47795,0.4509999999999996,0.1,1.0
16230.769,-35.67,40.0,28.14,2.417,2.867,0.05,log_20260424_153546.csv,270.51281666666665,0.4500000000000002,0.1,1.0
16232.862,-35.67,40.0,28.14,2.398,2.809,0.05,log_20260424_153546.csv,270.54769999999996,0.41100000000000003,0.1,1.0
16234.953,-35.78,40.0,28.14,2.524,2.926,0.05,log_20260424_153546.csv,270.58254999999997,0.40200000000000014,0.1,1.0
16237.044,-35.73,40.0,28.15,2.427,2.74,0.05,log_20260424_153546.csv,270.6174,0.31300000000000017,0.1,1.0
16239.136,-35.6,40.0,28.14,2.456,2.995,0.05,log_20260424_153546.csv,270.65226666666666,0.5390000000000001,0.1,1.0
16241.227,-35.57,40.0,28.15,2.417,2.916,0.05,log_20260424_153546.csv,270.68711666666667,0.4990000000000001,0.1,1.0
16243.32,-35.53,40.0,28.14,2.456,2.838,0.05,log_20260424_153546.csv,270.722,0.3820000000000001,0.1,1.0
16245.412,-35.57,40.0,28.15,2.495,2.965,0.05,log_20260424_153546.csv,270.75686666666667,0.46999999999999975,0.1,1.0
16247.502,-35.62,40.0,28.15,2.476,2.867,0.05,log_20260424_153546.csv,270.7917,0.391,0.1,1.0
16249.594,-35.55,40.0,28.15,2.388,2.769,0.05,log_20260424_153546.csv,270.8265666666667,0.3810000000000002,0.1,1.0
16251.686,-35.59,40.0,28.15,2.466,2.956,0.05,log_20260424_153546.csv,270.8614333333333,0.48999999999999977,0.1,1.0
16253.778,-35.57,40.0,28.15,2.456,2.838,0.05,log_20260424_153546.csv,270.8963,0.3820000000000001,0.1,1.0
16255.87,-35.55,40.0,28.17,2.349,2.72,0.05,log_20260424_153546.csv,270.9311666666667,0.371,0.1,1.0
16257.961,-35.52,40.0,28.15,2.515,2.887,0.05,log_20260424_153546.csv,270.96601666666663,0.3719999999999999,0.1,1.0
16260.052,-35.53,40.0,28.15,2.407,2.73,0.05,log_20260424_153546.csv,271.00086666666664,0.32299999999999995,0.1,1.0
16262.145,-35.51,40.0,28.14,2.368,2.877,0.05,log_20260424_153546.csv,271.03575,0.5089999999999999,0.1,1.0
16264.238,-35.52,40.0,28.14,2.31,2.867,0.05,log_20260424_153546.csv,271.0706333333333,0.5569999999999999,0.1,1.0
16266.329,-35.51,40.0,28.15,2.251,2.799,0.05,log_20260424_153546.csv,271.1054833333333,0.548,0.1,1.0
16268.42,-35.51,40.0,28.14,2.407,2.877,0.05,log_20260424_153546.csv,271.14033333333333,0.46999999999999975,0.1,1.0
16270.512,-35.53,40.0,28.15,2.398,2.838,0.05,log_20260424_153546.csv,271.1752,0.43999999999999995,0.1,1.0
16272.603,-35.44,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,271.21004999999997,0.5089999999999999,0.1,1.0
16274.696,-35.45,40.0,28.15,2.495,2.877,0.05,log_20260424_153546.csv,271.24493333333334,0.3819999999999997,0.1,1.0
16276.787,-35.38,40.0,28.14,2.359,2.73,0.05,log_20260424_153546.csv,271.27978333333334,0.371,0.1,1.0
16278.878,-35.48,40.0,28.14,2.398,2.799,0.05,log_20260424_153546.csv,271.31463333333335,0.4009999999999998,0.1,1.0
16280.97,-35.42,40.0,28.15,2.505,2.858,0.05,log_20260424_153546.csv,271.3495,0.3530000000000002,0.1,1.0
16283.061,-35.46,40.0,28.14,2.476,2.867,0.05,log_20260424_153546.csv,271.38435,0.391,0.1,1.0
16285.155,-35.34,40.0,28.14,2.32,2.769,0.05,log_20260424_153546.csv,271.41925000000003,0.4490000000000003,0.1,1.0
16287.247,-35.46,40.0,28.15,2.407,2.809,0.05,log_20260424_153546.csv,271.45411666666666,0.40200000000000014,0.1,1.0
16289.342,-35.42,40.0,28.15,2.31,2.701,0.05,log_20260424_153546.csv,271.48903333333334,0.391,0.1,1.0
16291.434,-35.34,40.0,28.14,2.407,2.907,0.05,log_20260424_153546.csv,271.52389999999997,0.5,0.1,1.0
16293.527,-35.3,40.0,28.15,2.368,2.73,0.05,log_20260424_153546.csv,271.55878333333334,0.3620000000000001,0.1,1.0
16295.622,-35.3,40.0,28.15,2.515,2.828,0.05,log_20260424_153546.csv,271.5937,0.3129999999999997,0.1,1.0
16297.713,-35.34,40.0,28.14,2.349,2.809,0.05,log_20260424_153546.csv,271.62855,0.45999999999999996,0.1,1.0
16299.804,-35.39,40.0,28.14,2.515,2.887,0.05,log_20260424_153546.csv,271.6634,0.3719999999999999,0.1,1.0
16301.897,-35.39,40.0,28.14,2.32,2.789,0.05,log_20260424_153546.csv,271.69828333333334,0.4690000000000003,0.1,1.0
