time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
16303.989,-35.31,40.0,28.14,2.505,2.907,0.05,log_20260424_153546.csv,271.73314999999997,0.40200000000000014,0.1,1.0
16306.08,-35.23,40.0,28.14,2.398,2.946,0.05,log_20260424_153546.csv,271.768,0.548,0.1,1.0
16308.171,-35.27,40.0,28.14,2.242,2.73,0.05,log_20260424_153546.csv,271.80285,0.488,0.1,1.0
16310.263,-35.15,40.0,28.14,2.485,2.848,0.05,log_20260424_153546.csv,271.83771666666667,0.363,0.1,1.0
16312.354,-35.19,40.0,28.14,2.359,2.779,0.05,log_20260424_153546.csv,271.87256666666667,0.41999999999999993,0.1,1.0
16314.447,-35.21,40.0,28.14,2.29,2.848,0.05,log_20260424_153546.csv,271.90745,0.5579999999999998,0.1,1.0
16316.539,-35.19,40.0,28.14,2.534,2.779,0.05,log_20260424_153546.csv,271.94231666666667,0.2450000000000001,0.1,1.0
16318.629,-35.16,40.0,28.15,2.388,2.848,0.05,log_20260424_153546.csv,271.97715,0.45999999999999996,0.1,1.0
16320.721,-35.27,40.0,28.15,2.359,2.848,0.05,log_20260424_153546.csv,272.0120166666667,0.4889999999999999,0.1,1.0
16322.814,-35.18,40.0,28.14,2.407,2.936,0.05,log_20260424_153546.csv,272.0469,0.5289999999999999,0.1,1.0
16324.905,-35.3,40.0,28.14,2.378,2.74,0.05,log_20260424_153546.csv,272.08175,0.3620000000000001,0.1,1.0
16326.997,-35.16,40.0,28.14,2.3,2.799,0.05,log_20260424_153546.csv,272.11661666666663,0.4990000000000001,0.1,1.0
16329.089,-35.12,40.0,28.14,2.505,2.809,0.05,log_20260424_153546.csv,272.1514833333333,0.30400000000000027,0.1,1.0
16331.18,-35.09,40.0,28.14,2.339,2.809,0.05,log_20260424_153546.csv,272.1863333333333,0.4700000000000002,0.1,1.0
16333.273,-35.03,40.0,28.15,2.456,2.995,0.05,log_20260424_153546.csv,272.22121666666663,0.5390000000000001,0.1,1.0
16335.365,-35.06,40.0,28.15,2.359,2.799,0.05,log_20260424_153546.csv,272.2560833333333,0.43999999999999995,0.1,1.0
16337.456,-35.06,40.0,28.14,2.359,2.887,0.05,log_20260424_153546.csv,272.2909333333333,0.528,0.1,1.0
16339.547,-35.18,40.0,28.14,2.446,2.73,0.05,log_20260424_153546.csv,272.32578333333333,0.2839999999999998,0.1,1.0
16341.638,-35.02,40.0,28.15,2.3,2.74,0.05,log_20260424_153546.csv,272.36063333333334,0.4400000000000004,0.1,1.0
16343.731,-35.06,40.0,28.15,2.349,2.946,0.05,log_20260424_153546.csv,272.39551666666665,0.597,0.1,1.0
16345.823,-34.98,40.0,28.14,2.417,2.809,0.05,log_20260424_153546.csv,272.43038333333334,0.39200000000000035,0.1,1.0
16347.914,-35.1,40.0,28.14,2.349,2.799,0.05,log_20260424_153546.csv,272.46523333333334,0.44999999999999973,0.1,1.0
16350.005,-34.95,40.0,28.15,2.31,2.995,0.05,log_20260424_153546.csv,272.5000833333333,0.685,0.1,1.0
16352.098,-35.02,40.0,28.16,2.437,2.691,0.05,log_20260424_153546.csv,272.53496666666666,0.254,0.1,1.0
16354.195,-35.01,40.0,28.14,2.398,2.858,0.05,log_20260424_153546.csv,272.56991666666664,0.45999999999999996,0.1,1.0
16356.287,-34.94,40.0,28.14,2.515,2.936,0.05,log_20260424_153546.csv,272.60478333333333,0.4209999999999998,0.1,1.0
16358.378,-34.9,40.0,28.14,2.495,2.897,0.05,log_20260424_153546.csv,272.63963333333334,0.4019999999999997,0.1,1.0
16360.473,-34.93,40.0,28.15,2.378,2.946,0.05,log_20260424_153546.csv,272.67455,0.5680000000000001,0.1,1.0
16362.566,-35.0,40.0,28.15,2.417,2.848,0.05,log_20260424_153546.csv,272.7094333333333,0.43100000000000005,0.1,1.0
16364.657,-34.88,40.0,28.15,2.534,2.975,0.05,log_20260424_153546.csv,272.7442833333333,0.4410000000000003,0.1,1.0
16366.749,-34.88,40.0,28.15,2.437,2.74,0.05,log_20260424_153546.csv,272.77915,0.3030000000000004,0.1,1.0
16368.84,-34.83,40.0,28.15,2.407,2.897,0.05,log_20260424_153546.csv,272.814,0.48999999999999977,0.1,1.0
16370.931,-34.88,40.0,28.15,2.446,2.799,0.05,log_20260424_153546.csv,272.84885,0.35299999999999976,0.1,1.0
16373.024,-34.87,40.0,28.15,2.31,2.779,0.05,log_20260424_153546.csv,272.88373333333334,0.46899999999999986,0.1,1.0
16375.116,-34.77,40.0,28.15,2.554,2.848,0.05,log_20260424_153546.csv,272.9186,0.29400000000000004,0.1,1.0
16377.207,-34.86,40.0,28.15,2.437,2.789,0.05,log_20260424_153546.csv,272.95345000000003,0.3520000000000003,0.1,1.0
16379.298,-34.87,40.0,28.14,2.398,2.867,0.05,log_20260424_153546.csv,272.98830000000004,0.46899999999999986,0.1,1.0
16381.39,-34.86,40.0,28.15,2.495,2.828,0.05,log_20260424_153546.csv,273.02316666666667,0.33299999999999974,0.1,1.0
16383.482,-34.81,40.0,28.15,2.329,2.838,0.05,log_20260424_153546.csv,273.05803333333336,0.5089999999999999,0.1,1.0
16385.572,-34.73,40.0,28.15,2.251,2.779,0.05,log_20260424_153546.csv,273.0928666666667,0.528,0.1,1.0
16387.664,-34.74,40.0,28.14,2.485,2.936,0.05,log_20260424_153546.csv,273.12773333333337,0.45100000000000007,0.1,1.0
16389.755,-34.73,40.0,28.15,2.349,2.72,0.05,log_20260424_153546.csv,273.1625833333334,0.371,0.1,1.0
16391.847,-34.79,40.0,28.15,2.349,2.72,0.05,log_20260424_153546.csv,273.19745,0.371,0.1,1.0
16393.939,-34.77,40.0,28.14,2.505,2.858,0.05,log_20260424_153546.csv,273.23231666666663,0.3530000000000002,0.1,1.0
16396.031,-34.84,40.0,28.14,2.437,2.769,0.05,log_20260424_153546.csv,273.2671833333333,0.3320000000000003,0.1,1.0
16398.123,-34.73,40.0,28.15,2.32,2.858,0.05,log_20260424_153546.csv,273.30205,0.5380000000000003,0.1,1.0
16400.216,-34.77,40.0,28.14,2.456,2.848,0.05,log_20260424_153546.csv,273.3369333333333,0.3919999999999999,0.1,1.0
16402.306,-34.65,40.0,28.15,2.31,2.779,0.05,log_20260424_153546.csv,273.3717666666667,0.46899999999999986,0.1,1.0
16404.398,-34.59,40.0,28.14,2.476,2.887,0.05,log_20260424_153546.csv,273.40663333333333,0.41100000000000003,0.1,1.0
16406.49,-34.68,40.0,28.14,2.329,2.769,0.05,log_20260424_153546.csv,273.4415,0.43999999999999995,0.1,1.0
16408.582,-34.63,40.0,28.14,2.476,2.887,0.05,log_20260424_153546.csv,273.47636666666665,0.41100000000000003,0.1,1.0
16410.673,-34.68,40.0,28.14,2.329,2.779,0.05,log_20260424_153546.csv,273.51121666666666,0.44999999999999973,0.1,1.0
16412.765,-34.63,40.0,28.14,2.29,2.877,0.05,log_20260424_153546.csv,273.54608333333334,0.5869999999999997,0.1,1.0
16414.857,-34.57,40.0,28.15,2.524,2.848,0.05,log_20260424_153546.csv,273.58095,0.32399999999999984,0.1,1.0
16416.949,-34.52,40.0,28.14,2.349,2.701,0.05,log_20260424_153546.csv,273.61581666666666,0.35199999999999987,0.1,1.0
16419.041,-34.66,40.0,28.14,2.281,2.828,0.05,log_20260424_153546.csv,273.65068333333335,0.5469999999999997,0.1,1.0
16421.132,-34.52,40.0,28.15,2.466,2.858,0.05,log_20260424_153546.csv,273.68553333333335,0.3919999999999999,0.1,1.0
16423.224,-34.54,40.0,28.14,2.349,2.671,0.05,log_20260424_153546.csv,273.7204,0.3219999999999996,0.1,1.0
16425.32,-34.54,40.0,28.15,2.31,2.799,0.05,log_20260424_153546.csv,273.75533333333334,0.4889999999999999,0.1,1.0
16427.412,-34.61,40.0,28.14,2.476,2.887,0.05,log_20260424_153546.csv,273.7902,0.41100000000000003,0.1,1.0
16429.505,-34.54,40.0,28.15,2.368,2.838,0.05,log_20260424_153546.csv,273.82508333333334,0.4700000000000002,0.1,1.0
16431.599,-34.54,40.0,28.14,2.427,2.858,0.05,log_20260424_153546.csv,273.85998333333333,0.43100000000000005,0.1,1.0
16433.691,-34.46,40.0,28.15,2.193,2.779,0.05,log_20260424_153546.csv,273.89484999999996,0.5859999999999999,0.1,1.0
16435.783,-34.61,40.0,28.14,2.554,2.985,0.05,log_20260424_153546.csv,273.92971666666665,0.43100000000000005,0.1,1.0
16437.875,-34.52,40.0,28.15,2.427,2.867,0.05,log_20260424_153546.csv,273.96458333333334,0.43999999999999995,0.1,1.0
16439.966,-34.36,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,273.99943333333334,0.4700000000000002,0.1,1.0
16442.058,-34.43,40.0,28.14,2.407,2.769,0.05,log_20260424_153546.csv,274.03430000000003,0.3620000000000001,0.1,1.0
16444.15,-34.41,40.0,28.15,2.222,2.789,0.05,log_20260424_153546.csv,274.0691666666667,0.5670000000000002,0.1,1.0
16446.242,-34.34,40.0,28.14,2.524,2.907,0.05,log_20260424_153546.csv,274.1040333333333,0.383,0.1,1.0
16448.332,-34.45,40.0,28.14,2.31,2.701,0.05,log_20260424_153546.csv,274.1388666666666,0.391,0.1,1.0
16450.425,-34.37,40.0,28.14,2.466,2.848,0.05,log_20260424_153546.csv,274.17375,0.3819999999999997,0.1,1.0
16452.517,-34.34,40.0,28.15,2.417,2.779,0.05,log_20260424_153546.csv,274.20861666666667,0.3620000000000001,0.1,1.0
16454.607,-34.43,40.0,28.14,2.31,2.73,0.05,log_20260424_153546.csv,274.24345,0.41999999999999993,0.1,1.0
16456.699,-34.39,40.0,28.14,2.466,2.956,0.05,log_20260424_153546.csv,274.2783166666667,0.48999999999999977,0.1,1.0
16458.792,-34.36,40.0,28.14,2.398,2.72,0.05,log_20260424_153546.csv,274.3132,0.32200000000000006,0.1,1.0
16460.882,-34.36,40.0,28.15,2.31,2.818,0.05,log_20260424_153546.csv,274.3480333333334,0.508,0.1,1.0
16462.976,-34.4,40.0,28.14,2.427,2.936,0.05,log_20260424_153546.csv,274.3829333333333,0.5089999999999999,0.1,1.0
16465.066,-34.34,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,274.41776666666664,0.37200000000000033,0.1,1.0
16467.158,-34.28,40.0,28.15,2.222,2.858,0.05,log_20260424_153546.csv,274.4526333333333,0.6360000000000001,0.1,1.0
16469.251,-34.29,40.0,28.14,2.456,2.887,0.05,log_20260424_153546.csv,274.4875166666667,0.43100000000000005,0.1,1.0
16471.341,-34.2,40.0,28.15,2.388,2.75,0.05,log_20260424_153546.csv,274.52235,0.3620000000000001,0.1,1.0
16473.433,-34.3,40.0,28.16,2.368,2.828,0.05,log_20260424_153546.csv,274.5572166666667,0.45999999999999996,0.1,1.0
16475.525,-34.28,40.0,28.15,2.368,2.769,0.05,log_20260424_153546.csv,274.59208333333333,0.40100000000000025,0.1,1.0
16477.617,-34.23,40.0,28.15,2.407,2.75,0.05,log_20260424_153546.csv,274.62694999999997,0.34299999999999997,0.1,1.0
16479.708,-34.21,40.0,28.14,2.505,2.818,0.05,log_20260424_153546.csv,274.66179999999997,0.31300000000000017,0.1,1.0
16481.8,-34.14,40.0,28.14,2.359,2.809,0.05,log_20260424_153546.csv,274.69666666666666,0.4500000000000002,0.1,1.0
16483.892,-34.21,40.0,28.14,2.3,2.936,0.05,log_20260424_153546.csv,274.73153333333335,0.6360000000000001,0.1,1.0
16485.984,-34.18,40.0,28.15,2.563,2.956,0.05,log_20260424_153546.csv,274.76640000000003,0.3929999999999998,0.1,1.0
16488.076,-34.09,40.0,28.15,2.368,2.809,0.05,log_20260424_153546.csv,274.80126666666666,0.4410000000000003,0.1,1.0
16490.173,-34.1,40.0,28.15,2.456,2.916,0.05,log_20260424_153546.csv,274.83621666666664,0.45999999999999996,0.1,1.0
16492.265,-34.07,40.0,28.14,2.349,2.897,0.05,log_20260424_153546.csv,274.87108333333333,0.5479999999999996,0.1,1.0
16494.359,-34.2,40.0,28.15,2.583,2.936,0.05,log_20260424_153546.csv,274.9059833333333,0.35299999999999976,0.1,1.0
16496.451,-34.07,40.0,28.15,2.378,2.858,0.05,log_20260424_153546.csv,274.94085,0.48,0.1,1.0
16498.544,-34.05,40.0,28.15,2.437,2.887,0.05,log_20260424_153546.csv,274.9757333333334,0.4500000000000002,0.1,1.0
16500.634,-34.12,40.0,28.14,2.466,3.005,0.05,log_20260424_153546.csv,275.01056666666665,0.5389999999999997,0.1,1.0
16502.726,-34.05,40.0,28.15,2.349,2.858,0.05,log_20260424_153546.csv,275.04543333333334,0.5089999999999999,0.1,1.0
16504.818,-34.14,40.0,28.14,2.437,2.926,0.05,log_20260424_153546.csv,275.08029999999997,0.4890000000000003,0.1,1.0
16506.91,-34.09,40.0,28.17,2.563,2.877,0.05,log_20260424_153546.csv,275.11516666666665,0.3139999999999996,0.1,1.0
16509.001,-34.0,40.0,28.15,2.388,2.72,0.05,log_20260424_153546.csv,275.15001666666666,0.3320000000000003,0.1,1.0
16511.093,-34.03,40.0,28.15,2.466,2.828,0.05,log_20260424_153546.csv,275.18488333333335,0.36199999999999966,0.1,1.0
16513.185,-34.05,40.0,28.14,2.524,2.799,0.05,log_20260424_153546.csv,275.21975000000003,0.2749999999999999,0.1,1.0
16515.277,-34.05,40.0,28.14,2.29,2.779,0.05,log_20260424_153546.csv,275.25461666666666,0.4889999999999999,0.1,1.0
16517.369,-34.09,40.0,28.14,2.456,2.946,0.05,log_20260424_153546.csv,275.2894833333333,0.4900000000000002,0.1,1.0
16519.46,-33.94,40.0,28.14,2.368,2.769,0.05,log_20260424_153546.csv,275.3243333333333,0.40100000000000025,0.1,1.0
16521.552,-34.05,40.0,28.15,2.349,2.877,0.05,log_20260424_153546.csv,275.3592,0.5279999999999996,0.1,1.0
16523.644,-33.99,40.0,28.14,2.388,2.818,0.05,log_20260424_153546.csv,275.3940666666667,0.43000000000000016,0.1,1.0
16525.734,-34.09,40.0,28.15,2.368,2.769,0.05,log_20260424_153546.csv,275.4289,0.40100000000000025,0.1,1.0
16527.826,-33.95,40.0,28.15,2.524,2.877,0.05,log_20260424_153546.csv,275.4637666666667,0.35299999999999976,0.1,1.0
16529.917,-34.02,40.0,28.15,2.466,2.799,0.05,log_20260424_153546.csv,275.4986166666667,0.33299999999999974,0.1,1.0
16532.011,-33.87,40.0,28.15,2.32,2.71,0.05,log_20260424_153546.csv,275.5335166666666,0.3900000000000001,0.1,1.0
16534.103,-33.92,40.0,28.15,2.583,2.848,0.05,log_20260424_153546.csv,275.5683833333333,0.2649999999999997,0.1,1.0
16536.193,-34.02,40.0,28.14,2.524,2.74,0.05,log_20260424_153546.csv,275.60321666666664,0.2160000000000002,0.1,1.0
16538.285,-33.89,40.0,28.14,2.349,2.858,0.05,log_20260424_153546.csv,275.6380833333333,0.5089999999999999,0.1,1.0
16540.378,-33.89,40.0,28.15,2.554,2.877,0.05,log_20260424_153546.csv,275.6729666666667,0.32299999999999995,0.1,1.0
16542.468,-33.83,40.0,28.15,2.349,2.858,0.05,log_20260424_153546.csv,275.7078,0.5089999999999999,0.1,1.0
16544.56,-33.85,40.0,28.15,2.339,2.877,0.05,log_20260424_153546.csv,275.7426666666667,0.5379999999999998,0.1,1.0
16546.652,-33.81,40.0,28.15,2.378,2.887,0.05,log_20260424_153546.csv,275.7775333333333,0.5089999999999999,0.1,1.0
16548.744,-33.87,40.0,28.15,2.359,2.75,0.05,log_20260424_153546.csv,275.81239999999997,0.391,0.1,1.0
16550.835,-33.77,40.0,28.15,2.31,2.887,0.05,log_20260424_153546.csv,275.84725,0.577,0.1,1.0
16552.929,-33.67,40.0,28.14,2.32,2.73,0.05,log_20260424_153546.csv,275.88215,0.41000000000000014,0.1,1.0
16555.025,-33.76,40.0,28.15,2.417,2.809,0.05,log_20260424_153546.csv,275.9170833333334,0.39200000000000035,0.1,1.0
16557.117,-33.76,40.0,28.15,2.515,2.789,0.05,log_20260424_153546.csv,275.95194999999995,0.274,0.1,1.0
16559.207,-33.74,40.0,28.14,2.349,2.74,0.05,log_20260424_153546.csv,275.98678333333334,0.391,0.1,1.0
16561.3,-33.8,40.0,28.14,2.388,2.838,0.05,log_20260424_153546.csv,276.02166666666665,0.4500000000000002,0.1,1.0
16563.392,-33.62,40.0,28.15,2.417,2.691,0.05,log_20260424_153546.csv,276.05653333333333,0.274,0.1,1.0
16565.482,-33.76,40.0,28.15,2.31,2.789,0.05,log_20260424_153546.csv,276.09136666666666,0.4790000000000001,0.1,1.0
16567.574,-33.66,40.0,28.15,2.505,2.956,0.05,log_20260424_153546.csv,276.12623333333335,0.45100000000000007,0.1,1.0
16569.667,-33.73,40.0,28.14,2.407,3.005,0.05,log_20260424_153546.csv,276.1611166666667,0.5979999999999999,0.1,1.0
16571.761,-33.72,40.0,28.14,2.456,2.897,0.05,log_20260424_153546.csv,276.19601666666665,0.44099999999999984,0.1,1.0
16573.853,-33.72,40.0,28.15,2.456,2.789,0.05,log_20260424_153546.csv,276.23088333333334,0.3330000000000002,0.1,1.0
16575.945,-33.67,40.0,28.15,2.466,2.799,0.05,log_20260424_153546.csv,276.26574999999997,0.33299999999999974,0.1,1.0
16578.037,-33.69,40.0,28.15,2.573,2.897,0.05,log_20260424_153546.csv,276.30061666666666,0.32399999999999984,0.1,1.0
16580.128,-33.65,40.0,28.15,2.505,2.799,0.05,log_20260424_153546.csv,276.33546666666666,0.29400000000000004,0.1,1.0
16582.22,-33.54,40.0,28.15,2.456,2.867,0.05,log_20260424_153546.csv,276.37033333333335,0.41100000000000003,0.1,1.0
16584.312,-33.65,40.0,28.15,2.515,2.926,0.05,log_20260424_153546.csv,276.40520000000004,0.41100000000000003,0.1,1.0
16586.404,-33.57,40.0,28.14,2.261,2.769,0.05,log_20260424_153546.csv,276.44006666666667,0.508,0.1,1.0
16588.496,-33.57,40.0,28.15,2.427,2.926,0.05,log_20260424_153546.csv,276.4749333333333,0.4990000000000001,0.1,1.0
16590.587,-33.59,40.0,28.15,2.427,2.897,0.05,log_20260424_153546.csv,276.5097833333333,0.46999999999999975,0.1,1.0
16592.679,-33.61,40.0,28.15,2.446,2.848,0.05,log_20260424_153546.csv,276.54465,0.4019999999999997,0.1,1.0
16594.769,-33.51,40.0,28.14,2.515,2.956,0.05,log_20260424_153546.csv,276.5794833333333,0.44099999999999984,0.1,1.0
16596.861,-33.53,40.0,28.14,2.31,2.779,0.05,log_20260424_153546.csv,276.61435,0.46899999999999986,0.1,1.0
16598.955,-33.44,40.0,28.15,2.407,2.946,0.05,log_20260424_153546.csv,276.64925000000005,0.5390000000000001,0.1,1.0
16601.046,-33.53,40.0,28.15,2.495,2.789,0.05,log_20260424_153546.csv,276.6841,0.29400000000000004,0.1,1.0
16603.138,-33.47,40.0,28.14,2.329,2.809,0.05,log_20260424_153546.csv,276.71896666666663,0.48,0.1,1.0
16605.23,-33.51,40.0,28.14,2.505,2.877,0.05,log_20260424_153546.csv,276.7538333333333,0.3719999999999999,0.1,1.0
16607.32,-33.36,40.0,28.15,2.476,2.848,0.05,log_20260424_153546.csv,276.78866666666664,0.3719999999999999,0.1,1.0
16609.412,-33.43,40.0,28.15,2.339,2.779,0.05,log_20260424_153546.csv,276.82353333333333,0.43999999999999995,0.1,1.0
16611.505,-33.37,40.0,28.15,2.378,2.936,0.05,log_20260424_153546.csv,276.8584166666667,0.5579999999999998,0.1,1.0
16613.595,-33.33,40.0,28.14,2.476,2.848,0.05,log_20260424_153546.csv,276.89325,0.3719999999999999,0.1,1.0
16615.687,-33.37,40.0,28.14,2.368,2.799,0.05,log_20260424_153546.csv,276.9281166666667,0.43100000000000005,0.1,1.0
16617.779,-33.36,40.0,28.14,2.554,2.965,0.05,log_20260424_153546.csv,276.9629833333333,0.41100000000000003,0.1,1.0
16619.871,-33.36,40.0,28.15,2.388,2.779,0.05,log_20260424_153546.csv,276.99784999999997,0.391,0.1,1.0
16621.964,-33.37,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,277.03273333333334,0.528,0.1,1.0
16624.056,-33.32,40.0,28.15,2.388,2.858,0.05,log_20260424_153546.csv,277.0676,0.4700000000000002,0.1,1.0
16626.152,-33.42,40.0,28.15,2.378,2.779,0.05,log_20260424_153546.csv,277.1025333333333,0.4009999999999998,0.1,1.0
16628.244,-33.33,40.0,28.14,2.466,2.779,0.05,log_20260424_153546.csv,277.13739999999996,0.3129999999999997,0.1,1.0
16630.339,-33.22,40.0,28.14,2.417,2.838,0.05,log_20260424_153546.csv,277.1723166666667,0.42100000000000026,0.1,1.0
16632.431,-33.32,40.0,28.14,2.524,2.887,0.05,log_20260424_153546.csv,277.2071833333333,0.363,0.1,1.0
16634.523,-33.32,40.0,28.14,2.378,2.828,0.05,log_20260424_153546.csv,277.24205,0.44999999999999973,0.1,1.0
16636.613,-33.32,40.0,28.14,2.398,2.887,0.05,log_20260424_153546.csv,277.27688333333333,0.4889999999999999,0.1,1.0
16638.705,-33.32,40.0,28.15,2.485,2.867,0.05,log_20260424_153546.csv,277.31175,0.3820000000000001,0.1,1.0
16640.798,-33.28,40.0,28.14,2.359,2.799,0.05,log_20260424_153546.csv,277.34663333333333,0.43999999999999995,0.1,1.0
16642.888,-33.28,40.0,28.15,2.437,2.926,0.05,log_20260424_153546.csv,277.38146666666665,0.4890000000000003,0.1,1.0
16644.98,-33.24,40.0,28.15,2.515,2.848,0.05,log_20260424_153546.csv,277.41633333333334,0.33299999999999974,0.1,1.0
16647.072,-33.21,40.0,28.15,2.359,2.769,0.05,log_20260424_153546.csv,277.45120000000003,0.41000000000000014,0.1,1.0
16649.164,-33.24,40.0,28.14,2.505,2.926,0.05,log_20260424_153546.csv,277.48606666666666,0.42100000000000026,0.1,1.0
16651.255,-33.08,40.0,28.14,2.417,2.789,0.05,log_20260424_153546.csv,277.52091666666666,0.37200000000000033,0.1,1.0
16653.347,-33.21,40.0,28.15,2.388,2.828,0.05,log_20260424_153546.csv,277.55578333333335,0.43999999999999995,0.1,1.0
16655.439,-33.19,40.0,28.15,2.573,2.877,0.05,log_20260424_153546.csv,277.59065,0.3039999999999998,0.1,1.0
16657.531,-33.21,40.0,28.17,2.3,2.779,0.05,log_20260424_153546.csv,277.62551666666667,0.4790000000000001,0.1,1.0
16659.621,-33.15,40.0,28.15,2.524,2.926,0.05,log_20260424_153546.csv,277.66035,0.40200000000000014,0.1,1.0
16661.714,-33.11,40.0,28.15,2.427,2.769,0.05,log_20260424_153546.csv,277.6952333333333,0.3420000000000001,0.1,1.0
16663.806,-33.13,40.0,28.15,2.232,2.858,0.05,log_20260424_153546.csv,277.7301,0.6259999999999999,0.1,1.0
16665.896,-33.08,40.0,28.15,2.485,2.867,0.05,log_20260424_153546.csv,277.7649333333333,0.3820000000000001,0.1,1.0
16667.99,-33.08,40.0,28.14,2.476,2.809,0.05,log_20260424_153546.csv,277.79983333333337,0.3330000000000002,0.1,1.0
16670.082,-33.22,40.0,28.15,2.466,2.877,0.05,log_20260424_153546.csv,277.8347,0.4109999999999996,0.1,1.0
16672.173,-33.06,40.0,28.14,2.466,2.799,0.05,log_20260424_153546.csv,277.86955,0.33299999999999974,0.1,1.0
16674.265,-32.97,40.0,28.14,2.261,2.838,0.05,log_20260424_153546.csv,277.90441666666663,0.577,0.1,1.0
16676.357,-33.02,40.0,28.14,2.544,2.956,0.05,log_20260424_153546.csv,277.9392833333333,0.4119999999999999,0.1,1.0
16678.447,-33.06,40.0,28.15,2.505,2.877,0.05,log_20260424_153546.csv,277.97411666666665,0.3719999999999999,0.1,1.0
16680.539,-32.95,40.0,28.15,2.32,2.848,0.05,log_20260424_153546.csv,278.00898333333333,0.528,0.1,1.0
16682.632,-33.08,40.0,28.16,2.515,2.926,0.05,log_20260424_153546.csv,278.0438666666667,0.41100000000000003,0.1,1.0
16684.722,-33.01,40.0,28.14,2.407,2.779,0.05,log_20260424_153546.csv,278.0787,0.3719999999999999,0.1,1.0
16686.814,-33.02,40.0,28.14,2.281,2.73,0.05,log_20260424_153546.csv,278.11356666666666,0.44899999999999984,0.1,1.0
16688.908,-33.02,40.0,28.14,2.407,2.769,0.05,log_20260424_153546.csv,278.14846666666665,0.3620000000000001,0.1,1.0
16691.003,-32.97,40.0,28.14,2.437,2.671,0.05,log_20260424_153546.csv,278.1833833333333,0.23399999999999999,0.1,1.0
16693.095,-32.95,40.0,28.14,2.466,2.828,0.05,log_20260424_153546.csv,278.21825,0.36199999999999966,0.1,1.0
16695.187,-32.97,40.0,28.15,2.388,2.818,0.05,log_20260424_153546.csv,278.2531166666667,0.43000000000000016,0.1,1.0
16697.279,-32.84,40.0,28.14,2.368,2.789,0.05,log_20260424_153546.csv,278.28798333333333,0.42100000000000026,0.1,1.0
16699.371,-32.95,40.0,28.14,2.29,2.72,0.05,log_20260424_153546.csv,278.32284999999996,0.43000000000000016,0.1,1.0
16701.466,-32.88,40.0,28.15,2.544,3.014,0.05,log_20260424_153546.csv,278.3577666666667,0.46999999999999975,0.1,1.0
16703.558,-32.86,40.0,28.15,2.378,2.769,0.05,log_20260424_153546.csv,278.3926333333333,0.391,0.1,1.0
16705.65,-32.91,40.0,28.15,2.417,2.858,0.05,log_20260424_153546.csv,278.4275,0.4410000000000003,0.1,1.0
16707.74,-32.81,40.0,28.15,2.554,2.887,0.05,log_20260424_153546.csv,278.46233333333333,0.3330000000000002,0.1,1.0
16709.832,-32.86,40.0,28.14,2.446,2.828,0.05,log_20260424_153546.csv,278.49719999999996,0.3819999999999997,0.1,1.0
16711.925,-32.81,40.0,28.14,2.505,2.809,0.05,log_20260424_153546.csv,278.53208333333333,0.30400000000000027,0.1,1.0
16714.015,-32.84,40.0,28.15,2.593,2.946,0.05,log_20260424_153546.csv,278.56691666666666,0.3530000000000002,0.1,1.0
16716.107,-32.86,40.0,28.15,2.378,2.818,0.05,log_20260424_153546.csv,278.60178333333334,0.43999999999999995,0.1,1.0
16718.199,-32.83,40.0,28.15,2.31,2.799,0.05,log_20260424_153546.csv,278.63665000000003,0.4889999999999999,0.1,1.0
16720.291,-32.79,40.0,28.16,2.563,2.828,0.05,log_20260424_153546.csv,278.67151666666666,0.2649999999999997,0.1,1.0
16722.382,-32.84,40.0,28.15,2.32,2.73,0.05,log_20260424_153546.csv,278.70636666666667,0.41000000000000014,0.1,1.0
16724.474,-32.8,40.0,28.15,2.349,2.828,0.05,log_20260424_153546.csv,278.7412333333333,0.47899999999999965,0.1,1.0
16726.566,-32.84,40.0,28.15,2.417,2.887,0.05,log_20260424_153546.csv,278.7761,0.4700000000000002,0.1,1.0
16728.658,-32.79,40.0,28.14,2.281,2.809,0.05,log_20260424_153546.csv,278.8109666666667,0.528,0.1,1.0
16730.748,-32.68,40.0,28.14,2.534,2.936,0.05,log_20260424_153546.csv,278.8458,0.40200000000000014,0.1,1.0
16732.841,-32.8,40.0,28.14,2.378,2.897,0.05,log_20260424_153546.csv,278.88068333333337,0.5189999999999997,0.1,1.0
16734.933,-32.68,40.0,28.14,2.456,3.014,0.05,log_20260424_153546.csv,278.91555,0.5579999999999998,0.1,1.0
16737.025,-32.73,40.0,28.14,2.378,2.858,0.05,log_20260424_153546.csv,278.9504166666667,0.48,0.1,1.0
16739.117,-32.68,40.0,28.14,2.359,2.789,0.05,log_20260424_153546.csv,278.9852833333333,0.43000000000000016,0.1,1.0
16741.208,-32.69,40.0,28.14,2.427,2.946,0.05,log_20260424_153546.csv,279.0201333333333,0.5190000000000001,0.1,1.0
16743.3,-32.69,40.0,28.15,2.515,2.691,0.05,log_20260424_153546.csv,279.055,0.1759999999999997,0.1,1.0
16745.392,-32.65,40.0,28.14,2.349,2.858,0.05,log_20260424_153546.csv,279.08986666666664,0.5089999999999999,0.1,1.0
16747.484,-32.65,40.0,28.15,2.466,2.887,0.05,log_20260424_153546.csv,279.1247333333333,0.4209999999999998,0.1,1.0
16749.574,-32.59,40.0,28.15,2.388,2.74,0.05,log_20260424_153546.csv,279.15956666666665,0.3520000000000003,0.1,1.0
16751.667,-32.64,40.0,28.14,2.427,3.014,0.05,log_20260424_153546.csv,279.19445,0.5869999999999997,0.1,1.0
16753.759,-32.57,40.0,28.14,2.349,2.74,0.05,log_20260424_153546.csv,279.22931666666665,0.391,0.1,1.0
16755.849,-32.58,40.0,28.15,2.417,2.809,0.05,log_20260424_153546.csv,279.26415,0.39200000000000035,0.1,1.0
16757.943,-32.59,40.0,28.16,2.446,2.799,0.05,log_20260424_153546.csv,279.29904999999997,0.35299999999999976,0.1,1.0
16760.035,-32.54,40.0,28.14,2.427,2.789,0.05,log_20260424_153546.csv,279.33391666666665,0.3620000000000001,0.1,1.0
16762.13,-32.54,40.0,28.14,2.349,2.769,0.05,log_20260424_153546.csv,279.3688333333333,0.41999999999999993,0.1,1.0
16764.222,-32.53,40.0,28.15,2.31,2.799,0.05,log_20260424_153546.csv,279.4037,0.4889999999999999,0.1,1.0
16766.318,-32.55,40.0,28.15,2.407,2.858,0.05,log_20260424_153546.csv,279.4386333333333,0.45100000000000007,0.1,1.0
16768.41,-32.5,40.0,28.15,2.349,2.897,0.05,log_20260424_153546.csv,279.4735,0.5479999999999996,0.1,1.0
16770.501,-32.5,40.0,28.14,2.349,2.789,0.05,log_20260424_153546.csv,279.50835,0.43999999999999995,0.1,1.0
16772.593,-32.44,40.0,28.15,2.505,2.818,0.05,log_20260424_153546.csv,279.5432166666667,0.31300000000000017,0.1,1.0
16774.685,-32.51,40.0,28.15,2.524,2.75,0.05,log_20260424_153546.csv,279.5780833333334,0.22599999999999998,0.1,1.0
16776.777,-32.47,40.0,28.15,2.32,2.769,0.05,log_20260424_153546.csv,279.61294999999996,0.4490000000000003,0.1,1.0
16778.867,-32.44,40.0,28.15,2.583,2.907,0.05,log_20260424_153546.csv,279.6477833333333,0.32399999999999984,0.1,1.0
16780.96,-32.47,40.0,28.14,2.388,2.877,0.05,log_20260424_153546.csv,279.68266666666665,0.4889999999999999,0.1,1.0
16783.052,-32.43,40.0,28.14,2.368,2.799,0.05,log_20260424_153546.csv,279.71753333333334,0.43100000000000005,0.1,1.0
16785.144,-32.46,40.0,28.15,2.534,2.995,0.05,log_20260424_153546.csv,279.7524,0.4610000000000003,0.1,1.0
16787.236,-32.42,40.0,28.15,2.437,2.759,0.05,log_20260424_153546.csv,279.78726666666665,0.32200000000000006,0.1,1.0
16789.326,-32.36,40.0,28.15,2.437,2.769,0.05,log_20260424_153546.csv,279.82210000000003,0.3320000000000003,0.1,1.0
16791.417,-32.33,40.0,28.15,2.446,2.838,0.05,log_20260424_153546.csv,279.85695000000004,0.3919999999999999,0.1,1.0
16793.509,-32.51,40.0,28.14,2.456,2.789,0.05,log_20260424_153546.csv,279.8918166666666,0.3330000000000002,0.1,1.0
16795.599,-32.37,40.0,28.16,2.368,2.73,0.05,log_20260424_153546.csv,279.92665,0.3620000000000001,0.1,1.0
16797.691,-32.37,40.0,28.15,2.466,2.809,0.05,log_20260424_153546.csv,279.9615166666666,0.34299999999999997,0.1,1.0
16799.783,-32.31,40.0,28.15,2.515,2.809,0.05,log_20260424_153546.csv,279.9963833333333,0.29400000000000004,0.1,1.0
16801.876,-32.32,40.0,28.15,2.281,2.799,0.05,log_20260424_153546.csv,280.0312666666667,0.5179999999999998,0.1,1.0
16803.968,-32.29,40.0,28.15,2.583,2.799,0.05,log_20260424_153546.csv,280.06613333333337,0.21599999999999975,0.1,1.0
16806.06,-32.28,40.0,28.15,2.32,2.769,0.05,log_20260424_153546.csv,280.101,0.4490000000000003,0.1,1.0
16808.152,-32.33,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,280.13586666666663,0.37200000000000033,0.1,1.0
16810.244,-32.28,40.0,28.17,2.466,2.897,0.05,log_20260424_153546.csv,280.1707333333333,0.4309999999999996,0.1,1.0
16812.335,-32.22,40.0,28.14,2.271,2.71,0.05,log_20260424_153546.csv,280.2055833333333,0.43900000000000006,0.1,1.0
16814.427,-32.2,40.0,28.15,2.476,2.887,0.05,log_20260424_153546.csv,280.24045,0.41100000000000003,0.1,1.0
16816.519,-32.29,40.0,28.14,2.466,2.799,0.05,log_20260424_153546.csv,280.2753166666667,0.33299999999999974,0.1,1.0
16818.611,-32.2,40.0,28.15,2.31,2.936,0.05,log_20260424_153546.csv,280.3101833333333,0.6259999999999999,0.1,1.0
16820.701,-32.24,40.0,28.15,2.554,2.848,0.05,log_20260424_153546.csv,280.3450166666667,0.29400000000000004,0.1,1.0
16822.794,-32.24,40.0,28.15,2.476,2.916,0.05,log_20260424_153546.csv,280.3799,0.43999999999999995,0.1,1.0
16824.888,-32.21,40.0,28.14,2.359,2.867,0.05,log_20260424_153546.csv,280.41479999999996,0.508,0.1,1.0
16826.984,-32.2,40.0,28.15,2.446,2.936,0.05,log_20260424_153546.csv,280.4497333333333,0.48999999999999977,0.1,1.0
16829.076,-32.18,40.0,28.15,2.378,2.858,0.05,log_20260424_153546.csv,280.4846,0.48,0.1,1.0
16831.166,-32.2,40.0,28.16,2.32,2.848,0.05,log_20260424_153546.csv,280.5194333333333,0.528,0.1,1.0
16833.257,-32.2,40.0,28.15,2.554,2.916,0.05,log_20260424_153546.csv,280.55428333333333,0.3620000000000001,0.1,1.0
16835.349,-32.11,40.0,28.14,2.456,2.858,0.05,log_20260424_153546.csv,280.58914999999996,0.40200000000000014,0.1,1.0
16837.443,-32.15,40.0,28.14,2.398,2.809,0.05,log_20260424_153546.csv,280.62405,0.41100000000000003,0.1,1.0
16839.535,-32.08,40.0,28.15,2.261,2.867,0.05,log_20260424_153546.csv,280.65891666666664,0.6059999999999999,0.1,1.0
16841.628,-32.06,40.0,28.14,2.456,2.936,0.05,log_20260424_153546.csv,280.6938,0.48,0.1,1.0
16843.72,-32.04,40.0,28.14,2.329,2.818,0.05,log_20260424_153546.csv,280.7286666666667,0.4889999999999999,0.1,1.0
16845.812,-32.04,40.0,28.15,2.573,2.936,0.05,log_20260424_153546.csv,280.7635333333334,0.363,0.1,1.0
16847.904,-32.11,40.0,28.14,2.407,2.74,0.05,log_20260424_153546.csv,280.79839999999996,0.3330000000000002,0.1,1.0
16849.996,-32.1,40.0,28.15,2.437,2.799,0.05,log_20260424_153546.csv,280.83326666666665,0.3620000000000001,0.1,1.0
16852.087,-31.99,40.0,28.15,2.388,2.799,0.05,log_20260424_153546.csv,280.86811666666665,0.41100000000000003,0.1,1.0
16854.177,-32.04,40.0,28.14,2.417,2.73,0.05,log_20260424_153546.csv,280.90295,0.31300000000000017,0.1,1.0
16856.269,-31.99,40.0,28.15,2.446,2.926,0.05,log_20260424_153546.csv,280.93781666666666,0.48,0.1,1.0
16858.361,-31.99,40.0,28.15,2.388,2.858,0.05,log_20260424_153546.csv,280.97268333333335,0.4700000000000002,0.1,1.0
16860.451,-32.02,40.0,28.15,2.349,2.759,0.05,log_20260424_153546.csv,281.0075166666667,0.4099999999999997,0.1,1.0
16862.544,-31.95,40.0,28.15,2.368,2.809,0.05,log_20260424_153546.csv,281.04240000000004,0.4410000000000003,0.1,1.0
16864.636,-31.97,40.0,28.14,2.466,2.799,0.05,log_20260424_153546.csv,281.0772666666666,0.33299999999999974,0.1,1.0
16866.728,-32.01,40.0,28.15,2.427,2.858,0.05,log_20260424_153546.csv,281.1121333333333,0.43100000000000005,0.1,1.0
16868.82,-31.95,40.0,28.14,2.476,2.867,0.05,log_20260424_153546.csv,281.147,0.391,0.1,1.0
16870.912,-31.82,40.0,28.14,2.476,2.789,0.05,log_20260424_153546.csv,281.1818666666667,0.31300000000000017,0.1,1.0
16873.003,-31.95,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,281.2167166666667,0.4410000000000003,0.1,1.0
16875.095,-31.91,40.0,28.14,2.554,2.946,0.05,log_20260424_153546.csv,281.2515833333334,0.39200000000000035,0.1,1.0
16877.187,-31.9,40.0,28.15,2.368,2.75,0.05,log_20260424_153546.csv,281.28645,0.3820000000000001,0.1,1.0
16879.279,-31.9,40.0,28.15,2.456,2.858,0.05,log_20260424_153546.csv,281.32131666666663,0.40200000000000014,0.1,1.0
16881.371,-31.8,40.0,28.14,2.417,2.818,0.05,log_20260424_153546.csv,281.3561833333333,0.40100000000000025,0.1,1.0
16883.464,-31.84,40.0,28.14,2.446,2.799,0.05,log_20260424_153546.csv,281.3910666666667,0.35299999999999976,0.1,1.0
16885.554,-31.84,40.0,28.15,2.476,2.887,0.05,log_20260424_153546.csv,281.4259,0.41100000000000003,0.1,1.0
16887.646,-31.93,40.0,28.14,2.329,2.858,0.05,log_20260424_153546.csv,281.4607666666667,0.5289999999999999,0.1,1.0
16889.738,-31.82,40.0,28.14,2.329,2.897,0.05,log_20260424_153546.csv,281.49563333333333,0.5679999999999996,0.1,1.0
16891.828,-31.9,40.0,28.14,2.534,2.887,0.05,log_20260424_153546.csv,281.5304666666667,0.3530000000000002,0.1,1.0
16893.921,-31.71,40.0,28.14,2.378,2.848,0.05,log_20260424_153546.csv,281.56534999999997,0.46999999999999975,0.1,1.0
16896.013,-31.72,40.0,28.15,2.456,2.887,0.05,log_20260424_153546.csv,281.60021666666665,0.43100000000000005,0.1,1.0
16898.109,-31.71,40.0,28.14,2.378,2.789,0.05,log_20260424_153546.csv,281.63515,0.41100000000000003,0.1,1.0
16900.201,-31.68,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,281.6700166666667,0.4410000000000003,0.1,1.0
16902.292,-31.75,40.0,28.14,2.515,2.926,0.05,log_20260424_153546.csv,281.7048666666667,0.41100000000000003,0.1,1.0
16904.384,-31.69,40.0,28.14,2.495,2.72,0.05,log_20260424_153546.csv,281.7397333333333,0.2250000000000001,0.1,1.0
16906.476,-31.72,40.0,28.16,2.524,2.799,0.05,log_20260424_153546.csv,281.77459999999996,0.2749999999999999,0.1,1.0
16908.572,-31.65,40.0,28.14,2.446,2.818,0.05,log_20260424_153546.csv,281.8095333333333,0.3719999999999999,0.1,1.0
16910.664,-31.64,40.0,28.14,2.466,3.014,0.05,log_20260424_153546.csv,281.8444,0.5479999999999996,0.1,1.0
16912.755,-31.72,40.0,28.15,2.417,2.858,0.05,log_20260424_153546.csv,281.87925,0.4410000000000003,0.1,1.0
16914.847,-31.68,40.0,28.15,2.388,2.936,0.05,log_20260424_153546.csv,281.9141166666667,0.548,0.1,1.0
16916.939,-31.58,40.0,28.14,2.407,2.75,0.05,log_20260424_153546.csv,281.94898333333333,0.34299999999999997,0.1,1.0
16919.029,-31.69,40.0,28.14,2.368,2.799,0.05,log_20260424_153546.csv,281.98381666666666,0.43100000000000005,0.1,1.0
16921.121,-31.73,40.0,28.15,2.456,3.034,0.05,log_20260424_153546.csv,282.01868333333334,0.5779999999999998,0.1,1.0
16923.214,-31.6,40.0,28.16,2.378,2.858,0.05,log_20260424_153546.csv,282.05356666666665,0.48,0.1,1.0
16925.304,-31.58,40.0,28.15,2.3,2.867,0.05,log_20260424_153546.csv,282.0884,0.5670000000000002,0.1,1.0
16927.396,-31.6,40.0,28.15,2.524,2.916,0.05,log_20260424_153546.csv,282.12326666666667,0.3919999999999999,0.1,1.0
16929.488,-31.64,40.0,28.15,2.368,2.72,0.05,log_20260424_153546.csv,282.15813333333335,0.3520000000000003,0.1,1.0
16931.58,-31.58,40.0,28.15,2.349,2.897,0.05,log_20260424_153546.csv,282.19300000000004,0.5479999999999996,0.1,1.0
16933.671,-31.61,40.0,28.15,2.456,3.014,0.05,log_20260424_153546.csv,282.22785,0.5579999999999998,0.1,1.0
16935.763,-31.6,40.0,28.15,2.427,2.818,0.05,log_20260424_153546.csv,282.2627166666667,0.391,0.1,1.0
16937.855,-31.43,40.0,28.15,2.339,2.799,0.05,log_20260424_153546.csv,282.2975833333333,0.45999999999999996,0.1,1.0
16939.947,-31.54,40.0,28.15,2.466,2.965,0.05,log_20260424_153546.csv,282.33245,0.49899999999999967,0.1,1.0
16942.039,-31.51,40.0,28.14,2.398,2.769,0.05,log_20260424_153546.csv,282.3673166666667,0.371,0.1,1.0
16944.132,-31.51,40.0,28.15,2.368,2.877,0.05,log_20260424_153546.csv,282.40220000000005,0.5089999999999999,0.1,1.0
16946.224,-31.47,40.0,28.15,2.544,2.877,0.05,log_20260424_153546.csv,282.4370666666666,0.33299999999999974,0.1,1.0
16948.316,-31.55,40.0,28.14,2.378,2.789,0.05,log_20260424_153546.csv,282.4719333333333,0.41100000000000003,0.1,1.0
16950.406,-31.54,40.0,28.15,2.388,2.995,0.05,log_20260424_153546.csv,282.50676666666664,0.6070000000000002,0.1,1.0
16952.498,-31.49,40.0,28.14,2.407,2.818,0.05,log_20260424_153546.csv,282.5416333333333,0.41100000000000003,0.1,1.0
16954.589,-31.53,40.0,28.14,2.437,2.916,0.05,log_20260424_153546.csv,282.57648333333333,0.4790000000000001,0.1,1.0
16956.679,-31.43,40.0,28.15,2.437,2.828,0.05,log_20260424_153546.csv,282.61131666666665,0.391,0.1,1.0
16958.771,-31.44,40.0,28.17,2.407,2.858,0.05,log_20260424_153546.csv,282.64618333333334,0.45100000000000007,0.1,1.0
16960.865,-31.43,40.0,28.14,2.524,2.848,0.05,log_20260424_153546.csv,282.68108333333333,0.32399999999999984,0.1,1.0
16962.962,-31.42,40.0,28.14,2.31,2.74,0.05,log_20260424_153546.csv,282.7160333333333,0.43000000000000016,0.1,1.0
16965.054,-31.36,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,282.7509,0.41100000000000003,0.1,1.0
16967.15,-31.42,40.0,28.14,2.339,2.818,0.05,log_20260424_153546.csv,282.78583333333336,0.4790000000000001,0.1,1.0
16969.24,-31.38,40.0,28.14,2.398,2.858,0.05,log_20260424_153546.csv,282.8206666666667,0.45999999999999996,0.1,1.0
16971.332,-31.5,40.0,28.15,2.437,2.877,0.05,log_20260424_153546.csv,282.8555333333333,0.43999999999999995,0.1,1.0
16973.423,-31.33,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,282.8903833333333,0.4410000000000003,0.1,1.0
16975.515,-31.31,40.0,28.15,2.378,2.936,0.05,log_20260424_153546.csv,282.92525,0.5579999999999998,0.1,1.0
16977.607,-31.35,40.0,28.14,2.388,2.779,0.05,log_20260424_153546.csv,282.9601166666667,0.391,0.1,1.0
16979.699,-31.42,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,282.9949833333333,0.46899999999999986,0.1,1.0
16981.792,-31.29,40.0,28.15,2.495,2.818,0.05,log_20260424_153546.csv,283.0298666666667,0.32299999999999995,0.1,1.0
16983.882,-31.29,40.0,28.14,2.368,2.72,0.05,log_20260424_153546.csv,283.0647,0.3520000000000003,0.1,1.0
16985.974,-31.29,40.0,28.15,2.368,2.809,0.05,log_20260424_153546.csv,283.09956666666665,0.4410000000000003,0.1,1.0
16988.066,-31.29,40.0,28.14,2.407,2.73,0.05,log_20260424_153546.csv,283.13443333333333,0.32299999999999995,0.1,1.0
16990.156,-31.29,40.0,28.14,2.281,2.926,0.05,log_20260424_153546.csv,283.16926666666666,0.645,0.1,1.0
16992.248,-31.09,40.0,28.15,2.505,2.897,0.05,log_20260424_153546.csv,283.20413333333335,0.3919999999999999,0.1,1.0
16994.339,-31.26,40.0,28.17,2.466,2.818,0.05,log_20260424_153546.csv,283.23898333333335,0.35199999999999987,0.1,1.0
16996.431,-31.29,40.0,28.15,2.388,2.867,0.05,log_20260424_153546.csv,283.27385,0.4790000000000001,0.1,1.0
16998.523,-31.24,40.0,28.14,2.583,2.936,0.05,log_20260424_153546.csv,283.30871666666667,0.35299999999999976,0.1,1.0
17000.615,-31.22,40.0,28.15,2.437,2.779,0.05,log_20260424_153546.csv,283.34358333333336,0.3420000000000001,0.1,1.0
17002.707,-31.18,40.0,28.14,2.407,2.809,0.05,log_20260424_153546.csv,283.37845,0.40200000000000014,0.1,1.0
17004.8,-31.13,40.0,28.14,2.534,2.975,0.05,log_20260424_153546.csv,283.4133333333333,0.4410000000000003,0.1,1.0
17006.892,-31.15,40.0,28.15,2.32,2.838,0.05,log_20260424_153546.csv,283.4482,0.5180000000000002,0.1,1.0
17008.984,-31.11,40.0,28.14,2.359,2.946,0.05,log_20260424_153546.csv,283.4830666666667,0.5870000000000002,0.1,1.0
17011.076,-31.13,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,283.51793333333336,0.4700000000000002,0.1,1.0
17013.167,-31.13,40.0,28.15,2.349,2.877,0.05,log_20260424_153546.csv,283.55278333333337,0.5279999999999996,0.1,1.0
17015.257,-31.11,40.0,28.14,2.456,2.897,0.05,log_20260424_153546.csv,283.5876166666667,0.44099999999999984,0.1,1.0
17017.349,-31.05,40.0,28.14,2.446,2.818,0.05,log_20260424_153546.csv,283.6224833333333,0.3719999999999999,0.1,1.0
17019.441,-31.11,40.0,28.14,2.368,2.818,0.05,log_20260424_153546.csv,283.65735,0.4500000000000002,0.1,1.0
17021.531,-31.02,40.0,28.15,2.417,2.887,0.05,log_20260424_153546.csv,283.69218333333333,0.4700000000000002,0.1,1.0
17023.623,-31.07,40.0,28.16,2.437,2.759,0.05,log_20260424_153546.csv,283.72705,0.32200000000000006,0.1,1.0
17025.716,-31.05,40.0,28.15,2.437,2.887,0.05,log_20260424_153546.csv,283.76193333333333,0.4500000000000002,0.1,1.0
17027.808,-31.09,40.0,28.16,2.524,2.926,0.05,log_20260424_153546.csv,283.7968,0.40200000000000014,0.1,1.0
17029.9,-31.05,40.0,28.15,2.417,2.73,0.05,log_20260424_153546.csv,283.8316666666667,0.31300000000000017,0.1,1.0
17031.992,-31.02,40.0,28.15,2.495,2.877,0.05,log_20260424_153546.csv,283.8665333333333,0.3819999999999997,0.1,1.0
17034.087,-31.02,40.0,28.15,2.505,2.838,0.05,log_20260424_153546.csv,283.90145,0.3330000000000002,0.1,1.0
17036.179,-31.0,40.0,28.16,2.476,2.956,0.05,log_20260424_153546.csv,283.93631666666664,0.48,0.1,1.0
17038.275,-31.01,40.0,28.15,2.437,2.916,0.05,log_20260424_153546.csv,283.97125,0.4790000000000001,0.1,1.0
17040.367,-30.98,40.0,28.15,2.329,2.858,0.05,log_20260424_153546.csv,284.0061166666666,0.5289999999999999,0.1,1.0
17042.46,-31.05,40.0,28.14,2.544,2.887,0.05,log_20260424_153546.csv,284.041,0.34299999999999997,0.1,1.0
17044.552,-30.91,40.0,28.14,2.505,2.897,0.05,log_20260424_153546.csv,284.0758666666667,0.3919999999999999,0.1,1.0
17046.644,-31.01,40.0,28.14,2.388,2.946,0.05,log_20260424_153546.csv,284.1107333333333,0.5580000000000003,0.1,1.0
17048.734,-30.87,40.0,28.15,2.554,2.995,0.05,log_20260424_153546.csv,284.1455666666667,0.4410000000000003,0.1,1.0
17050.826,-30.98,40.0,28.15,2.456,2.838,0.05,log_20260424_153546.csv,284.1804333333333,0.3820000000000001,0.1,1.0
17052.917,-30.91,40.0,28.14,2.437,2.916,0.05,log_20260424_153546.csv,284.21528333333333,0.4790000000000001,0.1,1.0
17055.007,-30.82,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,284.2501166666667,0.37200000000000033,0.1,1.0
17057.099,-30.89,40.0,28.14,2.261,2.759,0.05,log_20260424_153546.csv,284.2849833333333,0.4979999999999998,0.1,1.0
17059.191,-30.74,40.0,28.14,2.515,2.887,0.05,log_20260424_153546.csv,284.31985,0.3719999999999999,0.1,1.0
17061.283,-30.89,40.0,28.14,2.378,2.858,0.05,log_20260424_153546.csv,284.35471666666666,0.48,0.1,1.0
17063.376,-30.81,40.0,28.15,2.417,2.809,0.05,log_20260424_153546.csv,284.38960000000003,0.39200000000000035,0.1,1.0
17065.468,-30.87,40.0,28.15,2.427,2.897,0.05,log_20260424_153546.csv,284.42446666666666,0.46999999999999975,0.1,1.0
17067.56,-30.81,40.0,28.14,2.31,2.72,0.05,log_20260424_153546.csv,284.45933333333335,0.41000000000000014,0.1,1.0
17069.652,-30.86,40.0,28.15,2.388,2.897,0.05,log_20260424_153546.csv,284.4942,0.5089999999999999,0.1,1.0
17071.744,-30.89,40.0,28.15,2.378,2.867,0.05,log_20260424_153546.csv,284.52906666666667,0.4889999999999999,0.1,1.0
17073.835,-30.78,40.0,28.15,2.359,2.867,0.05,log_20260424_153546.csv,284.56391666666667,0.508,0.1,1.0
17075.927,-30.79,40.0,28.15,2.456,2.867,0.05,log_20260424_153546.csv,284.5987833333333,0.41100000000000003,0.1,1.0
17078.019,-30.73,40.0,28.15,2.32,2.848,0.05,log_20260424_153546.csv,284.63365,0.528,0.1,1.0
17080.109,-30.79,40.0,28.15,2.3,2.71,0.05,log_20260424_153546.csv,284.6684833333333,0.41000000000000014,0.1,1.0
17082.201,-30.75,40.0,28.15,2.456,2.858,0.05,log_20260424_153546.csv,284.70335,0.40200000000000014,0.1,1.0
17084.294,-30.67,40.0,28.15,2.388,2.897,0.05,log_20260424_153546.csv,284.73823333333337,0.5089999999999999,0.1,1.0
17086.384,-30.73,40.0,28.15,2.349,2.789,0.05,log_20260424_153546.csv,284.77306666666664,0.43999999999999995,0.1,1.0
17088.476,-30.7,40.0,28.15,2.476,2.926,0.05,log_20260424_153546.csv,284.8079333333333,0.4500000000000002,0.1,1.0
17090.568,-30.7,40.0,28.15,2.31,2.818,0.05,log_20260424_153546.csv,284.8428,0.508,0.1,1.0
17092.66,-30.7,40.0,28.15,2.349,2.73,0.05,log_20260424_153546.csv,284.87766666666664,0.3809999999999998,0.1,1.0
17094.751,-30.64,40.0,28.15,2.437,2.867,0.05,log_20260424_153546.csv,284.91251666666665,0.43000000000000016,0.1,1.0
17096.843,-30.64,40.0,28.15,2.349,2.769,0.05,log_20260424_153546.csv,284.94738333333333,0.41999999999999993,0.1,1.0
17098.939,-30.66,40.0,28.15,2.398,2.828,0.05,log_20260424_153546.csv,284.98231666666663,0.4299999999999997,0.1,1.0
17101.031,-30.64,40.0,28.15,2.388,2.799,0.05,log_20260424_153546.csv,285.0171833333333,0.41100000000000003,0.1,1.0
17103.128,-30.66,40.0,28.15,2.427,2.897,0.05,log_20260424_153546.csv,285.05213333333336,0.46999999999999975,0.1,1.0
17105.22,-30.57,40.0,28.14,2.466,2.779,0.05,log_20260424_153546.csv,285.08700000000005,0.3129999999999997,0.1,1.0
17107.312,-30.55,40.0,28.14,2.417,2.985,0.05,log_20260424_153546.csv,285.1218666666667,0.5680000000000001,0.1,1.0
17109.404,-30.64,40.0,28.14,2.466,2.946,0.05,log_20260424_153546.csv,285.1567333333333,0.48,0.1,1.0
17111.496,-30.57,40.0,28.14,2.359,2.72,0.05,log_20260424_153546.csv,285.1916,0.3610000000000002,0.1,1.0
17113.587,-30.58,40.0,28.15,2.427,2.916,0.05,log_20260424_153546.csv,285.22645,0.4889999999999999,0.1,1.0
17115.677,-30.53,40.0,28.15,2.417,2.848,0.05,log_20260424_153546.csv,285.2612833333333,0.43100000000000005,0.1,1.0
17117.769,-30.55,40.0,28.15,2.349,2.867,0.05,log_20260424_153546.csv,285.29615,0.5179999999999998,0.1,1.0
17119.859,-30.53,40.0,28.15,2.563,2.916,0.05,log_20260424_153546.csv,285.33098333333334,0.35299999999999976,0.1,1.0
17121.951,-30.58,40.0,28.14,2.378,2.848,0.05,log_20260424_153546.csv,285.36585,0.46999999999999975,0.1,1.0
17124.044,-30.62,40.0,28.14,2.427,2.946,0.05,log_20260424_153546.csv,285.40073333333333,0.5190000000000001,0.1,1.0
17126.136,-30.4,40.0,28.15,2.407,2.848,0.05,log_20260424_153546.csv,285.43559999999997,0.44099999999999984,0.1,1.0
17128.228,-30.42,40.0,28.14,2.329,2.858,0.05,log_20260424_153546.csv,285.47046666666665,0.5289999999999999,0.1,1.0
17130.32,-30.51,40.0,28.15,2.476,2.848,0.05,log_20260424_153546.csv,285.50533333333334,0.3719999999999999,0.1,1.0
17132.412,-30.48,40.0,28.15,2.398,2.779,0.05,log_20260424_153546.csv,285.5402,0.3809999999999998,0.1,1.0
17134.503,-30.42,40.0,28.15,2.437,2.848,0.05,log_20260424_153546.csv,285.57505000000003,0.41100000000000003,0.1,1.0
17136.595,-30.39,40.0,28.15,2.544,2.799,0.05,log_20260424_153546.csv,285.60991666666666,0.2549999999999999,0.1,1.0
17138.685,-30.42,40.0,28.14,2.446,2.72,0.05,log_20260424_153546.csv,285.64475000000004,0.274,0.1,1.0
17140.779,-30.36,40.0,28.14,2.388,2.799,0.05,log_20260424_153546.csv,285.67965,0.41100000000000003,0.1,1.0
17142.871,-30.36,40.0,28.14,2.524,2.887,0.05,log_20260424_153546.csv,285.71451666666667,0.363,0.1,1.0
17144.962,-30.47,40.0,28.14,2.368,2.74,0.05,log_20260424_153546.csv,285.7493666666667,0.37200000000000033,0.1,1.0
17147.054,-30.39,40.0,28.14,2.349,2.818,0.05,log_20260424_153546.csv,285.78423333333336,0.46899999999999986,0.1,1.0
17149.146,-30.31,40.0,28.14,2.495,2.809,0.05,log_20260424_153546.csv,285.8191,0.31400000000000006,0.1,1.0
17151.236,-30.42,40.0,28.15,2.368,2.799,0.05,log_20260424_153546.csv,285.8539333333334,0.43100000000000005,0.1,1.0
17153.328,-30.32,40.0,28.15,2.505,2.799,0.05,log_20260424_153546.csv,285.8888,0.29400000000000004,0.1,1.0
17155.419,-30.31,40.0,28.15,2.524,2.799,0.05,log_20260424_153546.csv,285.92365,0.2749999999999999,0.1,1.0
17157.511,-30.28,40.0,28.15,2.32,2.848,0.05,log_20260424_153546.csv,285.95851666666664,0.528,0.1,1.0
17159.603,-30.33,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,285.9933833333333,0.37200000000000033,0.1,1.0
17161.695,-30.28,40.0,28.15,2.417,2.828,0.05,log_20260424_153546.csv,286.02825,0.41100000000000003,0.1,1.0
17163.792,-30.31,40.0,28.15,2.3,2.74,0.05,log_20260424_153546.csv,286.0632,0.4400000000000004,0.1,1.0
17165.884,-30.28,40.0,28.14,2.417,2.75,0.05,log_20260424_153546.csv,286.0980666666666,0.3330000000000002,0.1,1.0
17167.98,-30.28,40.0,28.15,2.388,2.877,0.05,log_20260424_153546.csv,286.133,0.4889999999999999,0.1,1.0
17170.072,-30.22,40.0,28.17,2.524,2.867,0.05,log_20260424_153546.csv,286.16786666666667,0.34299999999999997,0.1,1.0
17172.164,-30.24,40.0,28.14,2.378,2.926,0.05,log_20260424_153546.csv,286.20273333333336,0.548,0.1,1.0
17174.255,-30.21,40.0,28.14,2.593,2.916,0.05,log_20260424_153546.csv,286.23758333333336,0.32299999999999995,0.1,1.0
17176.347,-30.16,40.0,28.15,2.466,2.769,0.05,log_20260424_153546.csv,286.27245000000005,0.30299999999999994,0.1,1.0
17178.439,-30.17,40.0,28.14,2.31,2.818,0.05,log_20260424_153546.csv,286.3073166666666,0.508,0.1,1.0
17180.529,-30.17,40.0,28.15,2.593,2.877,0.05,log_20260424_153546.csv,286.34215,0.2839999999999998,0.1,1.0
17182.621,-30.13,40.0,28.14,2.466,2.867,0.05,log_20260424_153546.csv,286.37701666666663,0.4009999999999998,0.1,1.0
17184.712,-30.16,40.0,28.15,2.378,2.936,0.05,log_20260424_153546.csv,286.41186666666664,0.5579999999999998,0.1,1.0
17186.804,-30.16,40.0,28.15,2.485,2.926,0.05,log_20260424_153546.csv,286.4467333333333,0.4410000000000003,0.1,1.0
17188.896,-30.17,40.0,28.14,2.388,2.74,0.05,log_20260424_153546.csv,286.4816,0.3520000000000003,0.1,1.0
17190.988,-30.16,40.0,28.14,2.437,2.828,0.05,log_20260424_153546.csv,286.5164666666667,0.391,0.1,1.0
17193.08,-30.13,40.0,28.14,2.573,2.809,0.05,log_20260424_153546.csv,286.5513333333334,0.2360000000000002,0.1,1.0
17195.171,-30.06,40.0,28.15,2.368,2.887,0.05,log_20260424_153546.csv,286.5861833333333,0.5190000000000001,0.1,1.0
17197.263,-30.09,40.0,28.14,2.544,2.858,0.05,log_20260424_153546.csv,286.62104999999997,0.31400000000000006,0.1,1.0
17199.355,-30.0,40.0,28.15,2.407,2.759,0.05,log_20260424_153546.csv,286.65591666666666,0.35199999999999987,0.1,1.0
17201.447,-30.09,40.0,28.14,2.417,2.946,0.05,log_20260424_153546.csv,286.69078333333334,0.5290000000000004,0.1,1.0
17203.537,-30.05,40.0,28.14,2.476,2.936,0.05,log_20260424_153546.csv,286.72561666666667,0.45999999999999996,0.1,1.0
17205.63,-30.06,40.0,28.15,2.3,2.779,0.05,log_20260424_153546.csv,286.76050000000004,0.4790000000000001,0.1,1.0
17207.724,-30.05,40.0,28.15,2.524,2.956,0.05,log_20260424_153546.csv,286.7954,0.43199999999999994,0.1,1.0
