time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
17209.814,-30.06,40.0,28.16,2.495,2.809,0.05,log_20260424_153546.csv,286.8302333333333,0.31400000000000006,0.1,1.0
17211.906,-30.0,40.0,28.14,2.437,2.799,0.05,log_20260424_153546.csv,286.8651,0.3620000000000001,0.1,1.0
17213.998,-30.02,40.0,28.14,2.456,2.965,0.05,log_20260424_153546.csv,286.89996666666667,0.5089999999999999,0.1,1.0
17216.087,-29.95,40.0,28.15,2.407,2.877,0.05,log_20260424_153546.csv,286.9347833333333,0.46999999999999975,0.1,1.0
17218.179,-29.85,40.0,28.15,2.329,2.779,0.05,log_20260424_153546.csv,286.96965,0.44999999999999973,0.1,1.0
17220.271,-29.98,40.0,28.14,2.534,2.867,0.05,log_20260424_153546.csv,287.0045166666667,0.3330000000000002,0.1,1.0
17222.363,-30.05,40.0,28.14,2.456,2.858,0.05,log_20260424_153546.csv,287.0393833333334,0.40200000000000014,0.1,1.0
17224.455,-29.89,40.0,28.15,2.29,2.769,0.05,log_20260424_153546.csv,287.07425,0.4790000000000001,0.1,1.0
17226.548,-29.9,40.0,28.15,2.505,2.965,0.05,log_20260424_153546.csv,287.1091333333333,0.45999999999999996,0.1,1.0
17228.64,-29.87,40.0,28.15,2.398,2.926,0.05,log_20260424_153546.csv,287.144,0.528,0.1,1.0
17230.732,-29.91,40.0,28.15,2.417,2.769,0.05,log_20260424_153546.csv,287.1788666666667,0.3520000000000003,0.1,1.0
17232.824,-29.89,40.0,28.15,2.515,2.848,0.05,log_20260424_153546.csv,287.2137333333333,0.33299999999999974,0.1,1.0
17234.919,-29.9,40.0,28.14,2.388,2.72,0.05,log_20260424_153546.csv,287.24865000000005,0.3320000000000003,0.1,1.0
17237.011,-29.85,40.0,28.14,2.476,2.848,0.05,log_20260424_153546.csv,287.2835166666666,0.3719999999999999,0.1,1.0
17239.107,-29.76,40.0,28.15,2.31,2.818,0.05,log_20260424_153546.csv,287.31845,0.508,0.1,1.0
17241.199,-29.87,40.0,28.15,2.505,2.897,0.05,log_20260424_153546.csv,287.3533166666667,0.3919999999999999,0.1,1.0
17243.292,-29.89,40.0,28.14,2.271,2.818,0.05,log_20260424_153546.csv,287.38820000000004,0.5470000000000002,0.1,1.0
17245.382,-29.85,40.0,28.14,2.437,2.926,0.05,log_20260424_153546.csv,287.42303333333336,0.4890000000000003,0.1,1.0
17247.474,-29.78,40.0,28.14,2.427,2.828,0.05,log_20260424_153546.csv,287.4579,0.4009999999999998,0.1,1.0
17249.566,-29.76,40.0,28.15,2.476,2.887,0.05,log_20260424_153546.csv,287.4927666666666,0.41100000000000003,0.1,1.0
17251.656,-29.78,40.0,28.14,2.466,2.985,0.05,log_20260424_153546.csv,287.5276,0.5189999999999997,0.1,1.0
17253.748,-29.75,40.0,28.15,2.417,2.759,0.05,log_20260424_153546.csv,287.56246666666664,0.3420000000000001,0.1,1.0
17255.839,-29.78,40.0,28.14,2.515,2.887,0.05,log_20260424_153546.csv,287.59731666666664,0.3719999999999999,0.1,1.0
17257.931,-29.75,40.0,28.16,2.437,2.779,0.05,log_20260424_153546.csv,287.63218333333333,0.3420000000000001,0.1,1.0
17260.023,-29.78,40.0,28.14,2.31,2.897,0.05,log_20260424_153546.csv,287.66705,0.5869999999999997,0.1,1.0
17262.115,-29.76,40.0,28.14,2.554,2.985,0.05,log_20260424_153546.csv,287.7019166666667,0.43100000000000005,0.1,1.0
17264.207,-29.74,40.0,28.15,2.476,2.848,0.05,log_20260424_153546.csv,287.73678333333334,0.3719999999999999,0.1,1.0
17266.3,-29.71,40.0,28.14,2.417,2.867,0.05,log_20260424_153546.csv,287.77166666666665,0.4500000000000002,0.1,1.0
17268.39,-29.65,40.0,28.14,2.476,2.828,0.05,log_20260424_153546.csv,287.80649999999997,0.35199999999999987,0.1,1.0
17270.482,-29.67,40.0,28.14,2.446,2.73,0.05,log_20260424_153546.csv,287.84136666666666,0.2839999999999998,0.1,1.0
17272.574,-29.69,40.0,28.15,2.427,2.897,0.05,log_20260424_153546.csv,287.87623333333335,0.46999999999999975,0.1,1.0
17274.664,-29.65,40.0,28.15,2.437,2.838,0.05,log_20260424_153546.csv,287.91106666666667,0.40100000000000025,0.1,1.0
17276.757,-29.69,40.0,28.15,2.378,2.858,0.05,log_20260424_153546.csv,287.94595000000004,0.48,0.1,1.0
17278.849,-29.58,40.0,28.14,2.476,2.867,0.05,log_20260424_153546.csv,287.9808166666666,0.391,0.1,1.0
17280.939,-29.68,40.0,28.14,2.359,2.74,0.05,log_20260424_153546.csv,288.01565,0.3810000000000002,0.1,1.0
17283.031,-29.64,40.0,28.14,2.437,2.936,0.05,log_20260424_153546.csv,288.0505166666666,0.4990000000000001,0.1,1.0
17285.123,-29.61,40.0,28.15,2.407,2.809,0.05,log_20260424_153546.csv,288.0853833333333,0.40200000000000014,0.1,1.0
17287.216,-29.65,40.0,28.15,2.32,2.877,0.05,log_20260424_153546.csv,288.1202666666667,0.5569999999999999,0.1,1.0
17289.308,-29.58,40.0,28.15,2.466,2.936,0.05,log_20260424_153546.csv,288.15513333333337,0.46999999999999975,0.1,1.0
17291.4,-29.61,40.0,28.15,2.524,2.809,0.05,log_20260424_153546.csv,288.19,0.28500000000000014,0.1,1.0
17293.492,-29.49,40.0,28.15,2.378,2.809,0.05,log_20260424_153546.csv,288.2248666666666,0.43100000000000005,0.1,1.0
17295.583,-29.5,40.0,28.14,2.368,2.867,0.05,log_20260424_153546.csv,288.25971666666663,0.4990000000000001,0.1,1.0
17297.675,-29.5,40.0,28.15,2.437,2.73,0.05,log_20260424_153546.csv,288.2945833333333,0.29300000000000015,0.1,1.0
17299.771,-29.5,40.0,28.15,2.398,2.828,0.05,log_20260424_153546.csv,288.3295166666667,0.4299999999999997,0.1,1.0
17301.863,-29.58,40.0,28.14,2.466,2.818,0.05,log_20260424_153546.csv,288.36438333333336,0.35199999999999987,0.1,1.0
17303.955,-29.49,40.0,28.15,2.437,2.74,0.05,log_20260424_153546.csv,288.39925000000005,0.3030000000000004,0.1,1.0
17306.048,-29.53,40.0,28.15,2.417,2.867,0.05,log_20260424_153546.csv,288.4341333333333,0.4500000000000002,0.1,1.0
17308.14,-29.46,40.0,28.15,2.32,2.769,0.05,log_20260424_153546.csv,288.469,0.4490000000000003,0.1,1.0
17310.234,-29.48,40.0,28.15,2.378,2.867,0.05,log_20260424_153546.csv,288.5039,0.4889999999999999,0.1,1.0
17312.326,-29.42,40.0,28.15,2.554,2.828,0.05,log_20260424_153546.csv,288.5387666666667,0.274,0.1,1.0
17314.417,-29.38,40.0,28.15,2.437,2.907,0.05,log_20260424_153546.csv,288.5736166666667,0.4700000000000002,0.1,1.0
17316.507,-29.33,40.0,28.15,2.544,2.877,0.05,log_20260424_153546.csv,288.60845,0.33299999999999974,0.1,1.0
17318.599,-29.49,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,288.64331666666664,0.4700000000000002,0.1,1.0
17320.691,-29.39,40.0,28.15,2.437,2.867,0.05,log_20260424_153546.csv,288.6781833333333,0.43000000000000016,0.1,1.0
17322.783,-29.42,40.0,28.15,2.505,2.946,0.05,log_20260424_153546.csv,288.71305,0.4410000000000003,0.1,1.0
17324.876,-29.35,40.0,28.15,2.378,2.818,0.05,log_20260424_153546.csv,288.7479333333333,0.43999999999999995,0.1,1.0
17326.968,-29.33,40.0,28.14,2.515,2.916,0.05,log_20260424_153546.csv,288.7828,0.4009999999999998,0.1,1.0
17329.06,-29.37,40.0,28.15,2.378,2.867,0.05,log_20260424_153546.csv,288.8176666666667,0.4889999999999999,0.1,1.0
17331.152,-29.33,40.0,28.15,2.329,2.897,0.05,log_20260424_153546.csv,288.8525333333333,0.5679999999999996,0.1,1.0
17333.242,-29.32,40.0,28.14,2.544,2.995,0.05,log_20260424_153546.csv,288.88736666666665,0.45100000000000007,0.1,1.0
17335.333,-29.35,40.0,28.15,2.437,2.769,0.05,log_20260424_153546.csv,288.92221666666666,0.3320000000000003,0.1,1.0
17337.425,-29.23,40.0,28.14,2.427,2.809,0.05,log_20260424_153546.csv,288.95708333333334,0.3820000000000001,0.1,1.0
17339.515,-29.23,40.0,28.15,2.456,2.848,0.05,log_20260424_153546.csv,288.99191666666667,0.3919999999999999,0.1,1.0
17341.607,-29.3,40.0,28.17,2.446,2.809,0.05,log_20260424_153546.csv,289.02678333333336,0.363,0.1,1.0
17343.701,-29.32,40.0,28.15,2.593,2.867,0.05,log_20260424_153546.csv,289.06168333333335,0.274,0.1,1.0
17345.792,-29.22,40.0,28.15,2.466,2.858,0.05,log_20260424_153546.csv,289.09653333333335,0.3919999999999999,0.1,1.0
17347.884,-29.28,40.0,28.14,2.329,2.799,0.05,log_20260424_153546.csv,289.1314,0.46999999999999975,0.1,1.0
17349.976,-29.25,40.0,28.14,2.466,2.867,0.05,log_20260424_153546.csv,289.1662666666667,0.4009999999999998,0.1,1.0
17352.068,-29.3,40.0,28.15,2.446,2.73,0.05,log_20260424_153546.csv,289.2011333333333,0.2839999999999998,0.1,1.0
17354.16,-29.23,40.0,28.14,2.446,2.907,0.05,log_20260424_153546.csv,289.236,0.46099999999999985,0.1,1.0
17356.251,-29.13,40.0,28.14,2.407,2.701,0.05,log_20260424_153546.csv,289.27085,0.29400000000000004,0.1,1.0
17358.343,-29.23,40.0,28.15,2.32,2.838,0.05,log_20260424_153546.csv,289.3057166666667,0.5180000000000002,0.1,1.0
17360.435,-29.17,40.0,28.15,2.456,3.005,0.05,log_20260424_153546.csv,289.34058333333337,0.5489999999999999,0.1,1.0
17362.527,-29.17,40.0,28.14,2.368,2.809,0.05,log_20260424_153546.csv,289.37544999999994,0.4410000000000003,0.1,1.0
17364.617,-29.19,40.0,28.14,2.437,2.848,0.05,log_20260424_153546.csv,289.4102833333333,0.41100000000000003,0.1,1.0
17366.712,-29.19,40.0,28.15,2.398,2.965,0.05,log_20260424_153546.csv,289.4452,0.5669999999999997,0.1,1.0
17368.804,-29.14,40.0,28.14,2.437,2.809,0.05,log_20260424_153546.csv,289.4800666666667,0.37200000000000033,0.1,1.0
17370.9,-29.1,40.0,28.14,2.407,2.897,0.05,log_20260424_153546.csv,289.51500000000004,0.48999999999999977,0.1,1.0
17372.992,-29.11,40.0,28.14,2.466,2.838,0.05,log_20260424_153546.csv,289.5498666666666,0.3719999999999999,0.1,1.0
17375.082,-29.06,40.0,28.14,2.417,2.838,0.05,log_20260424_153546.csv,289.5847,0.42100000000000026,0.1,1.0
17377.173,-29.07,40.0,28.15,2.563,2.975,0.05,log_20260424_153546.csv,289.61955,0.4119999999999999,0.1,1.0
17379.265,-29.14,40.0,28.14,2.427,2.73,0.05,log_20260424_153546.csv,289.65441666666663,0.30299999999999994,0.1,1.0
17381.355,-29.14,40.0,28.14,2.446,2.926,0.05,log_20260424_153546.csv,289.68925,0.48,0.1,1.0
17383.447,-29.08,40.0,28.15,2.524,2.877,0.05,log_20260424_153546.csv,289.72411666666665,0.35299999999999976,0.1,1.0
17385.539,-28.91,40.0,28.15,2.388,2.809,0.05,log_20260424_153546.csv,289.75898333333333,0.42100000000000026,0.1,1.0
17387.632,-29.02,40.0,28.14,2.388,2.936,0.05,log_20260424_153546.csv,289.7938666666667,0.548,0.1,1.0
17389.724,-29.0,40.0,28.15,2.437,2.848,0.05,log_20260424_153546.csv,289.82873333333333,0.41100000000000003,0.1,1.0
17391.816,-28.99,40.0,28.14,2.456,2.848,0.05,log_20260424_153546.csv,289.86359999999996,0.3919999999999999,0.1,1.0
17393.906,-29.0,40.0,28.15,2.437,2.858,0.05,log_20260424_153546.csv,289.89843333333334,0.42100000000000026,0.1,1.0
17395.998,-29.04,40.0,28.14,2.378,2.867,0.05,log_20260424_153546.csv,289.9333,0.4889999999999999,0.1,1.0
17398.089,-28.99,40.0,28.14,2.573,2.995,0.05,log_20260424_153546.csv,289.96815,0.42200000000000015,0.1,1.0
17400.179,-28.95,40.0,28.14,2.417,2.867,0.05,log_20260424_153546.csv,290.00298333333336,0.4500000000000002,0.1,1.0
17402.271,-28.88,40.0,28.15,2.378,2.858,0.05,log_20260424_153546.csv,290.03785,0.48,0.1,1.0
17404.363,-28.88,40.0,28.15,2.515,2.946,0.05,log_20260424_153546.csv,290.0727166666667,0.43100000000000005,0.1,1.0
17406.455,-28.96,40.0,28.15,2.544,2.838,0.05,log_20260424_153546.csv,290.10758333333337,0.29400000000000004,0.1,1.0
17408.548,-28.96,40.0,28.14,2.349,2.75,0.05,log_20260424_153546.csv,290.1424666666666,0.4009999999999998,0.1,1.0
17410.64,-28.88,40.0,28.14,2.446,2.848,0.05,log_20260424_153546.csv,290.1773333333333,0.4019999999999997,0.1,1.0
17412.732,-28.88,40.0,28.14,2.407,2.72,0.05,log_20260424_153546.csv,290.2122,0.31300000000000017,0.1,1.0
17414.824,-28.92,40.0,28.15,2.378,2.887,0.05,log_20260424_153546.csv,290.2470666666667,0.5089999999999999,0.1,1.0
17416.916,-28.84,40.0,28.15,2.446,2.75,0.05,log_20260424_153546.csv,290.28193333333337,0.3039999999999998,0.1,1.0
17419.005,-28.87,40.0,28.15,2.437,2.809,0.05,log_20260424_153546.csv,290.31675,0.37200000000000033,0.1,1.0
17421.099,-28.88,40.0,28.14,2.466,2.877,0.05,log_20260424_153546.csv,290.35164999999995,0.4109999999999996,0.1,1.0
17423.191,-28.85,40.0,28.15,2.407,2.779,0.05,log_20260424_153546.csv,290.38651666666664,0.3719999999999999,0.1,1.0
17425.281,-28.76,40.0,28.14,2.437,2.985,0.05,log_20260424_153546.csv,290.42134999999996,0.548,0.1,1.0
17427.373,-28.78,40.0,28.15,2.407,2.809,0.05,log_20260424_153546.csv,290.45621666666665,0.40200000000000014,0.1,1.0
17429.464,-28.89,40.0,28.15,2.359,2.809,0.05,log_20260424_153546.csv,290.49106666666665,0.4500000000000002,0.1,1.0
17431.556,-28.8,40.0,28.15,2.505,2.897,0.05,log_20260424_153546.csv,290.52593333333334,0.3919999999999999,0.1,1.0
17433.648,-28.85,40.0,28.14,2.417,2.809,0.05,log_20260424_153546.csv,290.56080000000003,0.39200000000000035,0.1,1.0
17435.74,-28.82,40.0,28.15,2.3,2.789,0.05,log_20260424_153546.csv,290.5956666666667,0.4890000000000003,0.1,1.0
17437.832,-28.78,40.0,28.14,2.456,3.024,0.05,log_20260424_153546.csv,290.6305333333333,0.5680000000000001,0.1,1.0
17439.923,-28.87,40.0,28.15,2.398,2.848,0.05,log_20260424_153546.csv,290.6653833333333,0.44999999999999973,0.1,1.0
17442.015,-28.82,40.0,28.15,2.505,2.701,0.05,log_20260424_153546.csv,290.70025,0.19600000000000017,0.1,1.0
17444.107,-28.69,40.0,28.15,2.388,2.779,0.05,log_20260424_153546.csv,290.73511666666667,0.391,0.1,1.0
17446.199,-28.75,40.0,28.15,2.495,2.809,0.05,log_20260424_153546.csv,290.76998333333336,0.31400000000000006,0.1,1.0
17448.296,-28.72,40.0,28.14,2.359,2.75,0.05,log_20260424_153546.csv,290.8049333333333,0.391,0.1,1.0
17450.388,-28.72,40.0,28.15,2.505,2.897,0.05,log_20260424_153546.csv,290.83979999999997,0.3919999999999999,0.1,1.0
17452.48,-28.69,40.0,28.14,2.31,2.897,0.05,log_20260424_153546.csv,290.87466666666666,0.5869999999999997,0.1,1.0
17454.576,-28.69,40.0,28.15,2.427,2.926,0.05,log_20260424_153546.csv,290.9096,0.4990000000000001,0.1,1.0
17456.667,-28.67,40.0,28.14,2.388,2.74,0.05,log_20260424_153546.csv,290.94445,0.3520000000000003,0.1,1.0
17458.757,-28.75,40.0,28.15,2.417,2.867,0.05,log_20260424_153546.csv,290.97928333333334,0.4500000000000002,0.1,1.0
17460.849,-28.67,40.0,28.15,2.554,2.926,0.05,log_20260424_153546.csv,291.01415,0.37200000000000033,0.1,1.0
17462.941,-28.67,40.0,28.15,2.427,2.779,0.05,log_20260424_153546.csv,291.04901666666666,0.35199999999999987,0.1,1.0
17465.031,-28.57,40.0,28.16,2.407,2.995,0.05,log_20260424_153546.csv,291.08385,0.5880000000000001,0.1,1.0
17467.123,-28.61,40.0,28.16,2.485,2.926,0.05,log_20260424_153546.csv,291.11871666666667,0.4410000000000003,0.1,1.0
17469.216,-28.67,40.0,28.14,2.368,2.73,0.05,log_20260424_153546.csv,291.1536,0.3620000000000001,0.1,1.0
17471.308,-28.58,40.0,28.15,2.407,2.877,0.05,log_20260424_153546.csv,291.18846666666667,0.46999999999999975,0.1,1.0
17473.4,-28.58,40.0,28.15,2.515,2.887,0.05,log_20260424_153546.csv,291.22333333333336,0.3719999999999999,0.1,1.0
17475.492,-28.54,40.0,28.15,2.3,2.867,0.05,log_20260424_153546.csv,291.2582,0.5670000000000002,0.1,1.0
17477.583,-28.49,40.0,28.15,2.378,3.014,0.05,log_20260424_153546.csv,291.29305,0.6359999999999997,0.1,1.0
17479.675,-28.58,40.0,28.15,2.466,2.858,0.05,log_20260424_153546.csv,291.3279166666667,0.3919999999999999,0.1,1.0
17481.767,-28.6,40.0,28.14,2.281,2.769,0.05,log_20260424_153546.csv,291.3627833333333,0.488,0.1,1.0
17483.857,-28.52,40.0,28.15,2.446,2.916,0.05,log_20260424_153546.csv,291.3976166666667,0.46999999999999975,0.1,1.0
17485.949,-28.56,40.0,28.16,2.534,2.887,0.05,log_20260424_153546.csv,291.4324833333333,0.3530000000000002,0.1,1.0
17488.044,-28.56,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,291.46740000000005,0.4700000000000002,0.1,1.0
17490.134,-28.42,40.0,28.14,2.505,2.73,0.05,log_20260424_153546.csv,291.5022333333333,0.2250000000000001,0.1,1.0
17492.226,-28.49,40.0,28.15,2.407,2.818,0.05,log_20260424_153546.csv,291.53709999999995,0.41100000000000003,0.1,1.0
17494.318,-28.54,40.0,28.15,2.554,2.946,0.05,log_20260424_153546.csv,291.57196666666664,0.39200000000000035,0.1,1.0
17496.408,-28.43,40.0,28.15,2.456,2.74,0.05,log_20260424_153546.csv,291.60679999999996,0.28400000000000025,0.1,1.0
17498.5,-28.5,40.0,28.15,2.32,2.867,0.05,log_20260424_153546.csv,291.64166666666665,0.5470000000000002,0.1,1.0
17500.591,-28.45,40.0,28.15,2.388,2.916,0.05,log_20260424_153546.csv,291.67651666666666,0.528,0.1,1.0
17502.683,-28.42,40.0,28.15,2.407,2.858,0.05,log_20260424_153546.csv,291.71138333333334,0.45100000000000007,0.1,1.0
17504.775,-28.43,40.0,28.14,2.446,2.887,0.05,log_20260424_153546.csv,291.74625000000003,0.44099999999999984,0.1,1.0
17506.867,-28.43,40.0,28.14,2.378,2.867,0.05,log_20260424_153546.csv,291.78111666666666,0.4889999999999999,0.1,1.0
17508.96,-28.39,40.0,28.17,2.417,2.867,0.05,log_20260424_153546.csv,291.816,0.4500000000000002,0.1,1.0
17511.052,-28.41,40.0,28.14,2.476,2.926,0.05,log_20260424_153546.csv,291.85086666666666,0.4500000000000002,0.1,1.0
17513.144,-28.41,40.0,28.14,2.563,2.926,0.05,log_20260424_153546.csv,291.88573333333335,0.363,0.1,1.0
17515.236,-28.41,40.0,28.14,2.398,2.789,0.05,log_20260424_153546.csv,291.92060000000004,0.391,0.1,1.0
17517.328,-28.26,40.0,28.14,2.476,2.926,0.05,log_20260424_153546.csv,291.95546666666667,0.4500000000000002,0.1,1.0
17519.423,-28.37,40.0,28.15,2.466,2.779,0.05,log_20260424_153546.csv,291.99038333333334,0.3129999999999997,0.1,1.0
17521.515,-28.38,40.0,28.15,2.329,2.838,0.05,log_20260424_153546.csv,292.02524999999997,0.5089999999999999,0.1,1.0
17523.607,-28.32,40.0,28.15,2.31,2.867,0.05,log_20260424_153546.csv,292.06011666666666,0.5569999999999999,0.1,1.0
17525.701,-28.27,40.0,28.14,2.515,3.014,0.05,log_20260424_153546.csv,292.0950166666667,0.49899999999999967,0.1,1.0
17527.794,-28.27,40.0,28.14,2.417,2.769,0.05,log_20260424_153546.csv,292.1299,0.3520000000000003,0.1,1.0
17529.884,-28.32,40.0,28.14,2.31,2.867,0.05,log_20260424_153546.csv,292.1647333333333,0.5569999999999999,0.1,1.0
17531.976,-28.32,40.0,28.15,2.534,2.985,0.05,log_20260424_153546.csv,292.1996,0.45100000000000007,0.1,1.0
17534.068,-28.25,40.0,28.14,2.368,2.818,0.05,log_20260424_153546.csv,292.23446666666666,0.4500000000000002,0.1,1.0
17536.16,-28.17,40.0,28.15,2.466,2.818,0.05,log_20260424_153546.csv,292.26933333333335,0.35199999999999987,0.1,1.0
17538.251,-28.17,40.0,28.15,2.476,2.858,0.05,log_20260424_153546.csv,292.30418333333336,0.3820000000000001,0.1,1.0
17540.343,-28.25,40.0,28.14,2.407,2.809,0.05,log_20260424_153546.csv,292.33905,0.40200000000000014,0.1,1.0
17542.435,-28.25,40.0,28.14,2.466,2.975,0.05,log_20260424_153546.csv,292.3739166666667,0.5089999999999999,0.1,1.0
17544.527,-28.19,40.0,28.14,2.446,2.809,0.05,log_20260424_153546.csv,292.4087833333333,0.363,0.1,1.0
17546.619,-28.17,40.0,28.15,2.359,2.848,0.05,log_20260424_153546.csv,292.44365,0.4889999999999999,0.1,1.0
17548.71,-28.17,40.0,28.15,2.495,2.897,0.05,log_20260424_153546.csv,292.4785,0.4019999999999997,0.1,1.0
17550.802,-28.23,40.0,28.15,2.505,2.877,0.05,log_20260424_153546.csv,292.5133666666667,0.3719999999999999,0.1,1.0
17552.894,-28.27,40.0,28.14,2.388,2.858,0.05,log_20260424_153546.csv,292.5482333333333,0.4700000000000002,0.1,1.0
17554.984,-28.08,40.0,28.15,2.437,2.848,0.05,log_20260424_153546.csv,292.5830666666667,0.41100000000000003,0.1,1.0
17557.078,-28.15,40.0,28.14,2.359,2.916,0.05,log_20260424_153546.csv,292.6179666666667,0.5569999999999999,0.1,1.0
17559.169,-28.12,40.0,28.15,2.261,2.867,0.05,log_20260424_153546.csv,292.6528166666667,0.6059999999999999,0.1,1.0
17561.259,-28.1,40.0,28.15,2.398,2.907,0.05,log_20260424_153546.csv,292.68764999999996,0.5089999999999999,0.1,1.0
17563.351,-28.1,40.0,28.15,2.427,2.809,0.05,log_20260424_153546.csv,292.72251666666665,0.3820000000000001,0.1,1.0
17565.443,-28.02,40.0,28.16,2.359,2.916,0.05,log_20260424_153546.csv,292.75738333333334,0.5569999999999999,0.1,1.0
17567.535,-28.07,40.0,28.15,2.476,2.946,0.05,log_20260424_153546.csv,292.79225,0.4700000000000002,0.1,1.0
17569.628,-28.02,40.0,28.14,2.427,2.799,0.05,log_20260424_153546.csv,292.82713333333334,0.3719999999999999,0.1,1.0
17571.72,-28.02,40.0,28.15,2.417,2.867,0.05,log_20260424_153546.csv,292.862,0.4500000000000002,0.1,1.0
17573.812,-28.0,40.0,28.15,2.534,2.936,0.05,log_20260424_153546.csv,292.8968666666667,0.40200000000000014,0.1,1.0
17575.904,-27.98,40.0,28.15,2.505,2.877,0.05,log_20260424_153546.csv,292.9317333333333,0.3719999999999999,0.1,1.0
17577.996,-28.02,40.0,28.15,2.388,2.818,0.05,log_20260424_153546.csv,292.96659999999997,0.43000000000000016,0.1,1.0
17580.091,-28.0,40.0,28.15,2.515,2.848,0.05,log_20260424_153546.csv,293.00151666666665,0.33299999999999974,0.1,1.0
17582.183,-28.06,40.0,28.14,2.378,2.75,0.05,log_20260424_153546.csv,293.03638333333333,0.3719999999999999,0.1,1.0
17584.279,-27.95,40.0,28.14,2.554,2.926,0.05,log_20260424_153546.csv,293.07131666666663,0.37200000000000033,0.1,1.0
17586.371,-27.94,40.0,28.15,2.466,2.701,0.05,log_20260424_153546.csv,293.1061833333333,0.23499999999999988,0.1,1.0
17588.464,-27.92,40.0,28.14,2.388,2.897,0.05,log_20260424_153546.csv,293.1410666666667,0.5089999999999999,0.1,1.0
17590.554,-27.95,40.0,28.14,2.446,2.779,0.05,log_20260424_153546.csv,293.1759,0.33299999999999974,0.1,1.0
17592.646,-27.84,40.0,28.14,2.31,2.779,0.05,log_20260424_153546.csv,293.2107666666667,0.46899999999999986,0.1,1.0
17594.738,-27.9,40.0,28.14,2.505,2.799,0.05,log_20260424_153546.csv,293.24563333333333,0.29400000000000004,0.1,1.0
17596.828,-27.88,40.0,28.14,2.388,2.74,0.05,log_20260424_153546.csv,293.2804666666667,0.3520000000000003,0.1,1.0
17598.919,-27.94,40.0,28.14,2.456,2.965,0.05,log_20260424_153546.csv,293.3153166666667,0.5089999999999999,0.1,1.0
17601.011,-27.9,40.0,28.14,2.378,2.848,0.05,log_20260424_153546.csv,293.3501833333333,0.46999999999999975,0.1,1.0
17603.103,-27.83,40.0,28.14,2.378,2.867,0.05,log_20260424_153546.csv,293.38505,0.4889999999999999,0.1,1.0
18117.619,-4.1,40.0,28.08,1.413,1.74,0.05,log_20260422_143345.csv,301.96031666666664,0.32699999999999996,0.1,1.0
18119.701,-4.09,40.0,28.08,1.325,1.838,0.05,log_20260422_143345.csv,301.9950166666667,0.5130000000000001,0.1,1.0
18121.783,-4.34,40.0,28.06,1.432,1.789,0.05,log_20260422_143345.csv,302.0297166666667,0.357,0.1,1.0
18123.867,-4.59,40.0,28.06,1.501,1.847,0.05,log_20260422_143345.csv,302.06444999999997,0.3460000000000001,0.1,1.0
18125.947,-4.82,40.0,28.07,1.384,1.838,0.05,log_20260422_143345.csv,302.09911666666665,0.4540000000000002,0.1,1.0
18128.027,-5.26,40.0,28.08,1.413,1.808,0.05,log_20260422_143345.csv,302.1337833333333,0.395,0.1,1.0
18130.111,-5.51,40.0,28.08,1.501,1.779,0.05,log_20260422_143345.csv,302.1685166666667,0.278,0.1,1.0
18132.191,-6.0,40.0,28.07,1.51,1.749,0.05,log_20260422_143345.csv,302.2031833333333,0.2390000000000001,0.1,1.0
18134.275,-6.27,40.0,28.06,1.286,1.73,0.05,log_20260422_143345.csv,302.2379166666667,0.44399999999999995,0.1,1.0
18136.355,-6.51,40.0,28.07,1.403,1.798,0.05,log_20260422_143345.csv,302.27258333333333,0.395,0.1,1.0
18138.435,-6.81,40.0,28.08,1.237,1.779,0.05,log_20260422_143345.csv,302.30725,0.5419999999999998,0.1,1.0
18140.519,-7.39,40.0,28.07,1.423,1.71,0.05,log_20260422_143345.csv,302.34198333333336,0.2869999999999999,0.1,1.0
18142.601,-7.95,40.0,28.08,1.354,1.759,0.05,log_20260422_143345.csv,302.3766833333333,0.4049999999999998,0.1,1.0
18144.683,-8.38,40.0,28.08,1.325,1.798,0.05,log_20260422_143345.csv,302.41138333333333,0.4730000000000001,0.1,1.0
18146.763,-8.87,40.0,28.07,1.374,1.789,0.05,log_20260422_143345.csv,302.44604999999996,0.4149999999999998,0.1,1.0
18148.845,-9.46,40.0,28.07,1.413,1.779,0.05,log_20260422_143345.csv,302.48075,0.3659999999999999,0.1,1.0
18150.927,-9.83,40.0,28.06,1.374,1.798,0.05,log_20260422_143345.csv,302.51545,0.42399999999999993,0.1,1.0
18153.011,-10.38,40.0,28.08,1.345,1.769,0.05,log_20260422_143345.csv,302.55018333333334,0.42399999999999993,0.1,1.0
18155.091,-10.86,40.0,28.07,1.442,1.798,0.05,log_20260422_143345.csv,302.58485,0.3560000000000001,0.1,1.0
18157.171,-11.42,40.0,28.07,1.325,1.769,0.05,log_20260422_143345.csv,302.61951666666664,0.44399999999999995,0.1,1.0
18159.253,-11.79,40.0,28.07,1.345,1.769,0.05,log_20260422_143345.csv,302.6542166666667,0.42399999999999993,0.1,1.0
18161.335,-12.19,40.0,28.07,1.384,1.828,0.05,log_20260422_143345.csv,302.68891666666667,0.4440000000000002,0.1,1.0
18163.419,-12.77,40.0,28.07,1.423,1.73,0.05,log_20260422_143345.csv,302.72365,0.30699999999999994,0.1,1.0
18165.5,-13.34,40.0,28.07,1.354,1.847,0.05,log_20260422_143345.csv,302.7583333333333,0.4929999999999999,0.1,1.0
18167.58,-13.92,40.0,28.07,1.432,1.73,0.05,log_20260422_143345.csv,302.793,0.29800000000000004,0.1,1.0
18169.664,-14.37,40.0,28.06,1.423,1.828,0.05,log_20260422_143345.csv,302.82773333333336,0.405,0.1,1.0
18171.744,-14.87,40.0,28.07,1.325,1.769,0.05,log_20260422_143345.csv,302.8624,0.44399999999999995,0.1,1.0
18173.828,-15.8,40.0,28.07,1.423,1.691,0.05,log_20260422_143345.csv,302.89713333333333,0.268,0.1,1.0
18175.908,-16.58,40.0,28.07,1.423,1.789,0.05,log_20260422_143345.csv,302.9318,0.3659999999999999,0.1,1.0
18177.988,-17.26,40.0,28.08,1.432,1.789,0.05,log_20260422_143345.csv,302.9664666666667,0.357,0.1,1.0
18180.072,-17.88,40.0,28.07,1.442,1.779,0.05,log_20260422_143345.csv,303.0012,0.33699999999999997,0.1,1.0
18182.156,-18.31,40.0,28.07,1.452,1.808,0.05,log_20260422_143345.csv,303.03593333333333,0.3560000000000001,0.1,1.0
18184.236,-18.83,40.0,28.07,1.403,1.789,0.05,log_20260422_143345.csv,303.0706,0.3859999999999999,0.1,1.0
18186.316,-19.6,40.0,28.06,1.413,1.71,0.05,log_20260422_143345.csv,303.10526666666664,0.29699999999999993,0.1,1.0
18188.398,-20.46,40.0,28.07,1.374,1.789,0.05,log_20260422_143345.csv,303.1399666666667,0.4149999999999998,0.1,1.0
18190.48,-21.28,40.0,28.07,1.335,1.759,0.05,log_20260422_143345.csv,303.17466666666667,0.42399999999999993,0.1,1.0
18192.564,-21.73,40.0,28.06,1.393,1.632,0.05,log_20260422_143345.csv,303.20939999999996,0.23899999999999988,0.1,1.0
18194.644,-22.51,40.0,28.06,1.325,1.838,0.05,log_20260422_143345.csv,303.2440666666667,0.5130000000000001,0.1,1.0
18196.724,-23.35,40.0,28.08,1.384,1.74,0.05,log_20260422_143345.csv,303.2787333333333,0.3560000000000001,0.1,1.0
18198.806,-23.82,40.0,28.07,1.364,1.759,0.05,log_20260422_143345.csv,303.31343333333336,0.3949999999999998,0.1,1.0
18200.888,-24.3,40.0,28.07,1.413,1.73,0.05,log_20260422_143345.csv,303.3481333333333,0.31699999999999995,0.1,1.0
18202.972,-24.83,40.0,28.07,1.325,1.7,0.05,log_20260422_143345.csv,303.3828666666667,0.375,0.1,1.0
18205.052,-25.44,40.0,28.07,1.237,1.798,0.05,log_20260422_143345.csv,303.4175333333333,0.5609999999999999,0.1,1.0
18207.132,-26.04,40.0,28.07,1.335,1.828,0.05,log_20260422_143345.csv,303.4522,0.4930000000000001,0.1,1.0
18209.216,-26.55,40.0,28.07,1.267,1.798,0.05,log_20260422_143345.csv,303.48693333333335,0.5310000000000001,0.1,1.0
18211.296,-27.09,40.0,28.1,1.257,1.642,0.05,log_20260422_143345.csv,303.5216,0.385,0.1,1.0
18213.38,-27.4,40.0,28.07,1.403,1.828,0.05,log_20260422_143345.csv,303.5563333333333,0.42500000000000004,0.1,1.0
18215.46,-28.1,40.0,28.08,1.228,1.73,0.05,log_20260422_143345.csv,303.591,0.502,0.1,1.0
18217.544,-28.78,40.0,28.08,1.228,1.798,0.05,log_20260422_143345.csv,303.62573333333336,0.5700000000000001,0.1,1.0
18219.623,-29.07,40.0,28.08,1.296,1.759,0.05,log_20260422_143345.csv,303.6603833333333,0.46299999999999986,0.1,1.0
18221.707,-29.34,40.0,28.08,1.354,1.691,0.05,log_20260422_143345.csv,303.69511666666665,0.33699999999999997,0.1,1.0
18223.787,-29.85,40.0,28.1,1.374,1.749,0.05,log_20260422_143345.csv,303.72978333333333,0.375,0.1,1.0
18225.867,-30.58,40.0,28.08,1.306,1.691,0.05,log_20260422_143345.csv,303.76444999999995,0.385,0.1,1.0
18227.951,-30.71,40.0,28.08,1.267,1.71,0.05,log_20260422_143345.csv,303.79918333333336,0.44300000000000006,0.1,1.0
18230.031,-31.26,40.0,28.07,1.335,1.691,0.05,log_20260422_143345.csv,303.83385,0.3560000000000001,0.1,1.0
18232.115,-31.54,40.0,28.07,1.228,1.642,0.05,log_20260422_143345.csv,303.86858333333333,0.4139999999999999,0.1,1.0
18234.197,-31.71,40.0,28.08,1.325,1.681,0.05,log_20260422_143345.csv,303.9032833333333,0.3560000000000001,0.1,1.0
18236.277,-32.13,40.0,28.08,1.276,1.642,0.05,log_20260422_143345.csv,303.93794999999994,0.3659999999999999,0.1,1.0
18238.359,-32.48,40.0,28.07,1.452,1.642,0.05,log_20260422_143345.csv,303.97265,0.18999999999999995,0.1,1.0
18240.439,-32.66,40.0,28.07,1.296,1.759,0.05,log_20260422_143345.csv,304.00731666666667,0.46299999999999986,0.1,1.0
18242.523,-32.99,40.0,28.08,1.423,1.71,0.05,log_20260422_143345.csv,304.04205,0.2869999999999999,0.1,1.0
18244.603,-33.33,40.0,28.07,1.296,1.74,0.05,log_20260422_143345.csv,304.07671666666664,0.44399999999999995,0.1,1.0
18246.685,-33.31,40.0,28.08,1.354,1.681,0.05,log_20260422_143345.csv,304.1114166666667,0.32699999999999996,0.1,1.0
18248.767,-33.77,40.0,28.08,1.267,1.73,0.05,log_20260422_143345.csv,304.14611666666667,0.4630000000000001,0.1,1.0
18250.849,-33.8,40.0,28.08,1.198,1.769,0.05,log_20260422_143345.csv,304.18081666666666,0.571,0.1,1.0
18252.931,-34.0,40.0,28.08,1.228,1.798,0.05,log_20260422_143345.csv,304.2155166666667,0.5700000000000001,0.1,1.0
18255.011,-34.07,40.0,28.07,1.306,1.769,0.05,log_20260422_143345.csv,304.2501833333333,0.46299999999999986,0.1,1.0
18257.095,-34.34,40.0,28.08,1.13,1.671,0.05,log_20260422_143345.csv,304.2849166666667,0.5410000000000001,0.1,1.0
18259.175,-34.91,40.0,28.07,1.237,1.691,0.05,log_20260422_143345.csv,304.3195833333333,0.45399999999999996,0.1,1.0
18261.259,-35.2,40.0,28.08,1.218,1.7,0.05,log_20260422_143345.csv,304.35431666666665,0.482,0.1,1.0
18263.339,-35.6,40.0,28.08,1.364,1.73,0.05,log_20260422_143345.csv,304.38898333333333,0.3659999999999999,0.1,1.0
18265.419,-35.69,40.0,28.07,1.276,1.642,0.05,log_20260422_143345.csv,304.42365,0.3659999999999999,0.1,1.0
18267.503,-35.88,40.0,28.08,1.374,1.7,0.05,log_20260422_143345.csv,304.45838333333336,0.32599999999999985,0.1,1.0
18269.583,-36.12,40.0,28.08,1.384,1.681,0.05,log_20260422_143345.csv,304.49305,0.29700000000000015,0.1,1.0
18271.667,-36.29,40.0,28.1,1.208,1.7,0.05,log_20260422_143345.csv,304.52778333333333,0.492,0.1,1.0
18273.75,-36.46,40.0,28.1,1.286,1.73,0.05,log_20260422_143345.csv,304.5625,0.44399999999999995,0.1,1.0
18275.83,-36.49,40.0,28.1,1.306,1.71,0.05,log_20260422_143345.csv,304.5971666666667,0.4039999999999999,0.1,1.0
18277.912,-36.73,40.0,28.1,1.413,1.769,0.05,log_20260422_143345.csv,304.63186666666667,0.35599999999999987,0.1,1.0
18279.994,-37.17,40.0,28.1,1.306,1.671,0.05,log_20260422_143345.csv,304.66656666666665,0.365,0.1,1.0
18282.076,-37.24,40.0,28.08,1.403,1.651,0.05,log_20260422_143345.csv,304.7012666666667,0.248,0.1,1.0
18284.156,-37.46,40.0,28.08,1.169,1.818,0.05,log_20260422_143345.csv,304.7359333333333,0.649,0.1,1.0
18286.238,-37.8,40.0,28.11,1.228,1.769,0.05,log_20260422_143345.csv,304.77063333333336,0.5409999999999999,0.1,1.0
18288.32,-38.12,40.0,28.09,1.471,1.691,0.05,log_20260422_143345.csv,304.80533333333335,0.21999999999999997,0.1,1.0
18290.402,-38.17,40.0,28.07,1.335,1.7,0.05,log_20260422_143345.csv,304.8400333333333,0.365,0.1,1.0
18292.484,-38.42,40.0,28.08,1.403,1.671,0.05,log_20260422_143345.csv,304.8747333333333,0.268,0.1,1.0
18294.564,-38.56,40.0,28.08,1.286,1.749,0.05,log_20260422_143345.csv,304.90939999999995,0.4630000000000001,0.1,1.0
18296.648,-38.94,40.0,28.12,1.423,1.632,0.05,log_20260422_143345.csv,304.94413333333335,0.20899999999999985,0.1,1.0
18298.728,-39.1,40.0,28.1,1.276,1.681,0.05,log_20260422_143345.csv,304.9788,0.405,0.1,1.0
18300.812,-39.25,40.0,28.1,1.364,1.749,0.05,log_20260422_143345.csv,305.0135333333334,0.385,0.1,1.0
18302.892,-39.65,40.0,28.08,1.423,1.73,0.05,log_20260422_143345.csv,305.0482,0.30699999999999994,0.1,1.0
18304.972,-39.79,40.0,28.08,1.364,1.73,0.05,log_20260422_143345.csv,305.0828666666667,0.3659999999999999,0.1,1.0
18307.056,-40.01,40.0,28.08,1.345,1.691,0.05,log_20260422_143345.csv,305.1176,0.3460000000000001,0.1,1.0
18309.136,-40.25,40.0,28.08,1.257,1.759,0.05,log_20260422_143345.csv,305.15226666666666,0.502,0.1,1.0
18311.22,-40.5,40.0,28.08,1.198,1.71,0.05,log_20260422_143345.csv,305.187,0.512,0.1,1.0
18313.302,-40.5,40.0,28.08,1.257,1.642,0.05,log_20260422_143345.csv,305.2217,0.385,0.1,1.0
18315.382,-40.85,40.0,28.08,1.13,1.7,0.05,log_20260422_143345.csv,305.2563666666667,0.5700000000000001,0.1,1.0
18317.464,-41.07,40.0,28.08,1.423,1.828,0.05,log_20260422_143345.csv,305.29106666666667,0.405,0.1,1.0
18319.546,-41.18,40.0,28.11,1.169,1.681,0.05,log_20260422_143345.csv,305.32576666666665,0.512,0.1,1.0
18321.628,-41.5,40.0,28.1,1.14,1.681,0.05,log_20260422_143345.csv,305.3604666666667,0.5410000000000001,0.1,1.0
18323.707,-41.68,40.0,28.08,1.208,1.74,0.05,log_20260422_143345.csv,305.39511666666664,0.532,0.1,1.0
18325.789,-41.93,40.0,28.08,1.189,1.749,0.05,log_20260422_143345.csv,305.4298166666667,0.56,0.1,1.0
18327.871,-41.91,40.0,28.1,1.423,1.632,0.05,log_20260422_143345.csv,305.46451666666667,0.20899999999999985,0.1,1.0
18329.953,-41.97,40.0,28.07,1.208,1.749,0.05,log_20260422_143345.csv,305.4992166666667,0.5410000000000001,0.1,1.0
18332.035,-42.28,40.0,28.08,1.335,1.759,0.05,log_20260422_143345.csv,305.53391666666664,0.42399999999999993,0.1,1.0
18334.115,-42.38,40.0,28.08,1.276,1.7,0.05,log_20260422_143345.csv,305.5685833333334,0.42399999999999993,0.1,1.0
18336.199,-42.63,40.0,28.07,1.218,1.74,0.05,log_20260422_143345.csv,305.6033166666667,0.522,0.1,1.0
18338.279,-42.79,40.0,28.08,1.306,1.671,0.05,log_20260422_143345.csv,305.6379833333333,0.365,0.1,1.0
18340.363,-43.1,40.0,28.1,1.286,1.671,0.05,log_20260422_143345.csv,305.6727166666667,0.385,0.1,1.0
18342.445,-43.1,40.0,28.13,1.276,1.7,0.05,log_20260422_143345.csv,305.7074166666667,0.42399999999999993,0.1,1.0
18344.523,-43.26,40.0,28.1,1.13,1.681,0.05,log_20260422_143345.csv,305.74205,0.5510000000000002,0.1,1.0
18346.607,-43.62,40.0,28.1,1.335,1.632,0.05,log_20260422_143345.csv,305.77678333333336,0.29699999999999993,0.1,1.0
18348.687,-43.76,40.0,28.12,1.413,1.769,0.05,log_20260422_143345.csv,305.81145000000004,0.35599999999999987,0.1,1.0
18350.771,-43.76,40.0,28.11,1.403,1.671,0.05,log_20260422_143345.csv,305.84618333333333,0.268,0.1,1.0
18352.853,-43.99,40.0,28.08,1.306,1.671,0.05,log_20260422_143345.csv,305.8808833333333,0.365,0.1,1.0
18354.933,-44.16,40.0,28.1,1.228,1.691,0.05,log_20260422_143345.csv,305.91555,0.4630000000000001,0.1,1.0
18357.015,-44.44,40.0,28.08,1.413,1.7,0.05,log_20260422_143345.csv,305.95025,0.2869999999999999,0.1,1.0
18359.097,-44.29,40.0,28.07,1.384,1.759,0.05,log_20260422_143345.csv,305.98495,0.375,0.1,1.0
18361.179,-44.62,40.0,28.08,1.286,1.769,0.05,log_20260422_143345.csv,306.01965,0.4829999999999999,0.1,1.0
18363.259,-44.73,40.0,28.08,1.237,1.71,0.05,log_20260422_143345.csv,306.05431666666664,0.47299999999999986,0.1,1.0
18365.341,-44.85,40.0,28.08,1.218,1.71,0.05,log_20260422_143345.csv,306.0890166666667,0.492,0.1,1.0
18367.423,-45.01,40.0,28.12,1.354,1.71,0.05,log_20260422_143345.csv,306.12371666666667,0.35599999999999987,0.1,1.0
18369.505,-45.2,40.0,28.09,1.335,1.632,0.05,log_20260422_143345.csv,306.1584166666667,0.29699999999999993,0.1,1.0
18371.587,-45.19,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,306.19311666666664,0.3660000000000001,0.1,1.0
18373.667,-45.39,40.0,28.14,1.189,1.671,0.05,log_20260422_143345.csv,306.2277833333334,0.482,0.1,1.0
18375.751,-45.6,40.0,28.13,1.335,1.74,0.05,log_20260422_143345.csv,306.26251666666667,0.405,0.1,1.0
18377.832,-45.7,40.0,28.12,1.218,1.71,0.05,log_20260422_143345.csv,306.2972,0.492,0.1,1.0
18379.916,-45.88,40.0,28.11,1.354,1.71,0.05,log_20260422_143345.csv,306.3319333333333,0.35599999999999987,0.1,1.0
18381.998,-46.13,40.0,28.12,1.276,1.74,0.05,log_20260422_143345.csv,306.3666333333333,0.46399999999999997,0.1,1.0
18384.078,-46.31,40.0,28.12,1.335,1.651,0.05,log_20260422_143345.csv,306.40130000000005,0.31600000000000006,0.1,1.0
18386.16,-46.43,40.0,28.12,1.198,1.7,0.05,log_20260422_143345.csv,306.436,0.502,0.1,1.0
18388.24,-46.59,40.0,28.12,1.276,1.632,0.05,log_20260422_143345.csv,306.4706666666667,0.35599999999999987,0.1,1.0
18390.324,-46.94,40.0,28.12,1.403,1.759,0.05,log_20260422_143345.csv,306.5054,0.35599999999999987,0.1,1.0
18392.406,-47.16,40.0,28.12,1.198,1.681,0.05,log_20260422_143345.csv,306.5401,0.4830000000000001,0.1,1.0
18394.486,-47.33,40.0,28.12,1.335,1.779,0.05,log_20260422_143345.csv,306.5747666666667,0.44399999999999995,0.1,1.0
18396.568,-47.45,40.0,28.12,1.14,1.759,0.05,log_20260422_143345.csv,306.60946666666666,0.619,0.1,1.0
18398.65,-47.65,40.0,28.12,1.218,1.779,0.05,log_20260422_143345.csv,306.6441666666667,0.5609999999999999,0.1,1.0
18400.732,-47.92,40.0,28.12,1.159,1.7,0.05,log_20260422_143345.csv,306.6788666666667,0.5409999999999999,0.1,1.0
18402.812,-48.01,40.0,28.12,1.267,1.671,0.05,log_20260422_143345.csv,306.7135333333334,0.40400000000000014,0.1,1.0
18404.896,-48.56,40.0,28.12,1.179,1.71,0.05,log_20260422_143345.csv,306.74826666666667,0.5309999999999999,0.1,1.0
18406.976,-48.82,40.0,28.14,1.14,1.74,0.05,log_20260422_143345.csv,306.7829333333333,0.6000000000000001,0.1,1.0
18409.058,-48.84,40.0,28.13,1.306,1.818,0.05,log_20260422_143345.csv,306.81763333333333,0.512,0.1,1.0
18411.14,-48.82,40.0,28.13,1.315,1.71,0.05,log_20260422_143345.csv,306.8523333333333,0.395,0.1,1.0
18413.22,-48.92,40.0,28.13,1.14,1.622,0.05,log_20260422_143345.csv,306.887,0.4820000000000002,0.1,1.0
18415.304,-49.13,40.0,28.13,1.237,1.73,0.05,log_20260422_143345.csv,306.92173333333335,0.4929999999999999,0.1,1.0
18417.384,-49.25,40.0,28.14,1.335,1.759,0.05,log_20260422_143345.csv,306.9564,0.42399999999999993,0.1,1.0
18419.468,-49.21,40.0,28.14,1.267,1.681,0.05,log_20260422_143345.csv,306.9911333333333,0.41400000000000015,0.1,1.0
18421.55,-49.01,40.0,28.12,1.189,1.691,0.05,log_20260422_143345.csv,307.0258333333333,0.502,0.1,1.0
18423.63,-48.99,40.0,28.13,1.228,1.759,0.05,log_20260422_143345.csv,307.0605,0.5309999999999999,0.1,1.0
18425.712,-48.8,40.0,28.14,1.198,1.691,0.05,log_20260422_143345.csv,307.0952,0.4930000000000001,0.1,1.0
18427.792,-48.9,40.0,28.13,1.13,1.7,0.05,log_20260422_143345.csv,307.1298666666667,0.5700000000000001,0.1,1.0
18429.876,-48.68,40.0,28.13,1.218,1.759,0.05,log_20260422_143345.csv,307.1646,0.5409999999999999,0.1,1.0
18431.957,-48.6,40.0,28.14,1.267,1.681,0.05,log_20260422_143345.csv,307.1992833333333,0.41400000000000015,0.1,1.0
18434.037,-48.56,40.0,28.14,1.13,1.759,0.05,log_20260422_143345.csv,307.23395,0.629,0.1,1.0
18436.119,-48.25,40.0,28.15,1.296,1.74,0.05,log_20260422_143345.csv,307.26865,0.44399999999999995,0.1,1.0
18438.201,-48.14,40.0,28.14,1.335,1.622,0.05,log_20260422_143345.csv,307.30335,0.28700000000000014,0.1,1.0
18440.283,-47.72,40.0,28.14,1.218,1.642,0.05,log_20260422_143345.csv,307.33805,0.42399999999999993,0.1,1.0
18442.363,-47.4,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,307.3727166666667,0.619,0.1,1.0
18444.447,-47.06,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,307.40745,0.41400000000000015,0.1,1.0
18446.527,-46.85,40.0,28.14,1.306,1.671,0.05,log_20260422_143345.csv,307.44211666666666,0.365,0.1,1.0
18448.609,-46.5,40.0,28.14,1.354,1.71,0.05,log_20260422_143345.csv,307.47681666666665,0.35599999999999987,0.1,1.0
18450.691,-46.33,40.0,28.14,1.169,1.779,0.05,log_20260422_143345.csv,307.51151666666664,0.6099999999999999,0.1,1.0
18452.771,-45.8,40.0,28.11,1.276,1.789,0.05,log_20260422_143345.csv,307.5461833333333,0.5129999999999999,0.1,1.0
18454.855,-45.49,40.0,28.09,1.286,1.749,0.05,log_20260422_143345.csv,307.58091666666667,0.4630000000000001,0.1,1.0
18456.935,-45.15,40.0,28.1,1.228,1.691,0.05,log_20260422_143345.csv,307.61558333333335,0.4630000000000001,0.1,1.0
18459.019,-44.91,40.0,28.12,1.257,1.789,0.05,log_20260422_143345.csv,307.6503166666667,0.532,0.1,1.0
18461.101,-44.53,40.0,28.1,1.228,1.72,0.05,log_20260422_143345.csv,307.6850166666666,0.492,0.1,1.0
18463.181,-44.34,40.0,28.09,1.296,1.642,0.05,log_20260422_143345.csv,307.71968333333336,0.34599999999999986,0.1,1.0
18465.263,-44.23,40.0,28.06,1.403,1.818,0.05,log_20260422_143345.csv,307.7543833333333,0.41500000000000004,0.1,1.0
18467.345,-44.26,40.0,28.14,1.276,1.573,0.05,log_20260422_143345.csv,307.78908333333334,0.29699999999999993,0.1,1.0
18469.427,-44.46,40.0,28.13,1.276,1.642,0.05,log_20260422_143345.csv,307.8237833333333,0.3659999999999999,0.1,1.0
18471.509,-44.71,40.0,28.1,1.364,1.818,0.05,log_20260422_143345.csv,307.8584833333333,0.45399999999999996,0.1,1.0
18473.589,-45.19,40.0,28.09,1.218,1.74,0.05,log_20260422_143345.csv,307.89315,0.522,0.1,1.0
18475.671,-45.53,40.0,28.11,1.13,1.691,0.05,log_20260422_143345.csv,307.92785,0.5610000000000002,0.1,1.0
18477.753,-45.69,40.0,28.08,1.345,1.691,0.05,log_20260422_143345.csv,307.96255,0.3460000000000001,0.1,1.0
18479.835,-46.23,40.0,28.1,1.306,1.681,0.05,log_20260422_143345.csv,307.99725,0.375,0.1,1.0
18481.916,-46.6,40.0,28.08,1.296,1.681,0.05,log_20260422_143345.csv,308.03193333333337,0.385,0.1,1.0
18484.0,-47.09,40.0,28.1,1.218,1.7,0.05,log_20260422_143345.csv,308.06666666666666,0.482,0.1,1.0
18486.08,-47.78,40.0,28.08,1.189,1.671,0.05,log_20260422_143345.csv,308.10133333333334,0.482,0.1,1.0
18488.162,-48.11,40.0,28.14,1.306,1.74,0.05,log_20260422_143345.csv,308.13603333333333,0.43399999999999994,0.1,1.0
18490.244,-48.29,40.0,28.11,1.374,1.592,0.05,log_20260422_143345.csv,308.1707333333333,0.21799999999999997,0.1,1.0
18492.324,-48.67,40.0,28.1,1.159,1.779,0.05,log_20260422_143345.csv,308.2054,0.6199999999999999,0.1,1.0
18494.408,-48.8,40.0,28.08,1.218,1.622,0.05,log_20260422_143345.csv,308.24013333333335,0.40400000000000014,0.1,1.0
18496.488,-49.1,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,308.2748,0.43400000000000016,0.1,1.0
18498.572,-49.32,40.0,28.1,1.257,1.7,0.05,log_20260422_143345.csv,308.3095333333333,0.44300000000000006,0.1,1.0
18500.654,-49.57,40.0,28.1,1.306,1.779,0.05,log_20260422_143345.csv,308.3442333333333,0.47299999999999986,0.1,1.0
18502.734,-49.75,40.0,28.1,1.315,1.642,0.05,log_20260422_143345.csv,308.3789,0.32699999999999996,0.1,1.0
18504.816,-49.92,40.0,28.08,1.228,1.671,0.05,log_20260422_143345.csv,308.4136,0.44300000000000006,0.1,1.0
18506.898,-50.14,40.0,28.14,1.267,1.798,0.05,log_20260422_143345.csv,308.4483,0.5310000000000001,0.1,1.0
18508.98,-50.32,40.0,28.11,1.315,1.769,0.05,log_20260422_143345.csv,308.483,0.45399999999999996,0.1,1.0
18511.062,-50.52,40.0,28.09,1.286,1.691,0.05,log_20260422_143345.csv,308.51770000000005,0.405,0.1,1.0
18513.142,-50.61,40.0,28.09,1.276,1.74,0.05,log_20260422_143345.csv,308.55236666666667,0.46399999999999997,0.1,1.0
18515.224,-50.85,40.0,28.09,1.189,1.818,0.05,log_20260422_143345.csv,308.58706666666666,0.629,0.1,1.0
18517.306,-50.93,40.0,28.09,1.335,1.612,0.05,log_20260422_143345.csv,308.6217666666667,0.27700000000000014,0.1,1.0
18519.388,-50.91,40.0,28.08,1.325,1.671,0.05,log_20260422_143345.csv,308.65646666666663,0.3460000000000001,0.1,1.0
18521.468,-51.32,40.0,28.09,1.228,1.671,0.05,log_20260422_143345.csv,308.69113333333337,0.44300000000000006,0.1,1.0
18523.552,-51.33,40.0,28.09,1.159,1.74,0.05,log_20260422_143345.csv,308.72586666666666,0.581,0.1,1.0
18525.632,-51.4,40.0,28.14,1.325,1.71,0.05,log_20260422_143345.csv,308.76053333333334,0.385,0.1,1.0
18527.716,-51.41,40.0,28.14,1.306,1.7,0.05,log_20260422_143345.csv,308.7952666666667,0.3939999999999999,0.1,1.0
18529.796,-51.77,40.0,28.14,1.159,1.651,0.05,log_20260422_143345.csv,308.8299333333333,0.492,0.1,1.0
18531.876,-51.84,40.0,28.13,1.364,1.681,0.05,log_20260422_143345.csv,308.8646,0.31699999999999995,0.1,1.0
18533.96,-51.91,40.0,28.13,1.257,1.71,0.05,log_20260422_143345.csv,308.89933333333335,0.45300000000000007,0.1,1.0
18536.039,-51.99,40.0,28.14,1.12,1.789,0.05,log_20260422_143345.csv,308.93398333333334,0.6689999999999998,0.1,1.0
18538.123,-52.15,40.0,28.13,1.159,1.642,0.05,log_20260422_143345.csv,308.96871666666664,0.4829999999999999,0.1,1.0
18540.205,-52.43,40.0,28.13,1.286,1.681,0.05,log_20260422_143345.csv,309.0034166666667,0.395,0.1,1.0
18542.285,-52.58,40.0,28.13,1.208,1.798,0.05,log_20260422_143345.csv,309.0380833333333,0.5900000000000001,0.1,1.0
18544.367,-52.76,40.0,28.14,1.179,1.691,0.05,log_20260422_143345.csv,309.0727833333333,0.512,0.1,1.0
18546.449,-53.04,40.0,28.14,1.374,1.73,0.05,log_20260422_143345.csv,309.10748333333333,0.35599999999999987,0.1,1.0
18548.531,-53.16,40.0,28.14,1.159,1.759,0.05,log_20260422_143345.csv,309.1421833333333,0.5999999999999999,0.1,1.0
18550.613,-53.37,40.0,28.13,1.276,1.7,0.05,log_20260422_143345.csv,309.17688333333336,0.42399999999999993,0.1,1.0
18552.693,-53.45,40.0,28.13,1.228,1.681,0.05,log_20260422_143345.csv,309.21155,0.45300000000000007,0.1,1.0
18554.775,-53.74,40.0,28.14,1.042,1.681,0.05,log_20260422_143345.csv,309.24625000000003,0.639,0.1,1.0
18556.857,-53.78,40.0,28.12,1.101,1.769,0.05,log_20260422_143345.csv,309.28095,0.6679999999999999,0.1,1.0
18558.939,-54.22,40.0,28.13,1.15,1.7,0.05,log_20260422_143345.csv,309.31564999999995,0.55,0.1,1.0
18561.019,-54.38,40.0,28.13,1.198,1.73,0.05,log_20260422_143345.csv,309.3503166666667,0.532,0.1,1.0
18563.103,-54.16,40.0,28.14,1.179,1.671,0.05,log_20260422_143345.csv,309.38505,0.492,0.1,1.0
18565.183,-54.4,40.0,28.13,1.325,1.74,0.05,log_20260422_143345.csv,309.41971666666666,0.41500000000000004,0.1,1.0
18567.267,-54.37,40.0,28.14,1.315,1.651,0.05,log_20260422_143345.csv,309.45445,0.3360000000000001,0.1,1.0
18569.349,-54.35,40.0,28.13,1.237,1.671,0.05,log_20260422_143345.csv,309.48915,0.43399999999999994,0.1,1.0
18571.427,-54.65,40.0,28.14,1.267,1.691,0.05,log_20260422_143345.csv,309.5237833333333,0.42400000000000015,0.1,1.0
18573.511,-54.77,40.0,28.12,1.208,1.7,0.05,log_20260422_143345.csv,309.55851666666666,0.492,0.1,1.0
18575.591,-54.52,40.0,28.13,1.15,1.7,0.05,log_20260422_143345.csv,309.59318333333334,0.55,0.1,1.0
18577.675,-54.37,40.0,28.12,1.296,1.74,0.05,log_20260422_143345.csv,309.62791666666664,0.44399999999999995,0.1,1.0
18579.757,-54.37,40.0,28.13,1.169,1.651,0.05,log_20260422_143345.csv,309.6626166666667,0.482,0.1,1.0
18581.837,-54.43,40.0,28.12,1.315,1.632,0.05,log_20260422_143345.csv,309.6972833333333,0.31699999999999995,0.1,1.0
18583.919,-54.41,40.0,28.12,1.296,1.622,0.05,log_20260422_143345.csv,309.73198333333335,0.32600000000000007,0.1,1.0
18586.001,-54.2,40.0,28.13,1.198,1.612,0.05,log_20260422_143345.csv,309.76668333333333,0.41400000000000015,0.1,1.0
18588.083,-54.16,40.0,28.13,1.14,1.651,0.05,log_20260422_143345.csv,309.8013833333333,0.5110000000000001,0.1,1.0
18590.167,-54.06,40.0,28.12,1.208,1.779,0.05,log_20260422_143345.csv,309.83611666666667,0.571,0.1,1.0
18594.419,-53.64,40.0,28.14,1.111,1.691,0.05,log_20260422_143345.csv,309.90698333333336,0.5800000000000001,0.1,1.0
18596.5,-53.37,40.0,28.13,1.228,1.749,0.05,log_20260422_143345.csv,309.94166666666666,0.5210000000000001,0.1,1.0
18598.583,-53.23,40.0,28.14,1.208,1.74,0.05,log_20260422_143345.csv,309.97638333333333,0.532,0.1,1.0
18600.664,-53.08,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,310.0110666666667,0.4039999999999999,0.1,1.0
18602.744,-52.67,40.0,28.14,1.072,1.74,0.05,log_20260422_143345.csv,310.0457333333333,0.6679999999999999,0.1,1.0
18604.828,-52.42,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,310.08046666666667,0.4039999999999999,0.1,1.0
18606.908,-52.21,40.0,28.14,1.452,1.71,0.05,log_20260422_143345.csv,310.11513333333335,0.258,0.1,1.0
18608.992,-51.99,40.0,28.14,1.208,1.681,0.05,log_20260422_143345.csv,310.14986666666664,0.4730000000000001,0.1,1.0
18611.072,-51.72,40.0,28.14,1.276,1.671,0.05,log_20260422_143345.csv,310.1845333333333,0.395,0.1,1.0
18613.152,-51.32,40.0,28.14,1.296,1.74,0.05,log_20260422_143345.csv,310.21919999999994,0.44399999999999995,0.1,1.0
18615.236,-51.1,40.0,28.13,1.257,1.7,0.05,log_20260422_143345.csv,310.25393333333335,0.44300000000000006,0.1,1.0
18617.316,-50.93,40.0,28.14,1.12,1.71,0.05,log_20260422_143345.csv,310.2886,0.5899999999999999,0.1,1.0
18619.4,-50.62,40.0,28.14,1.296,1.612,0.05,log_20260422_143345.csv,310.3233333333334,0.31600000000000006,0.1,1.0
18621.48,-50.43,40.0,28.13,1.276,1.632,0.05,log_20260422_143345.csv,310.358,0.35599999999999987,0.1,1.0
18623.562,-50.19,40.0,28.14,1.13,1.779,0.05,log_20260422_143345.csv,310.39270000000005,0.649,0.1,1.0
18625.644,-50.08,40.0,28.13,1.345,1.7,0.05,log_20260422_143345.csv,310.4274,0.355,0.1,1.0
18627.724,-49.79,40.0,28.13,1.432,1.642,0.05,log_20260422_143345.csv,310.46206666666666,0.20999999999999996,0.1,1.0
18629.808,-49.63,40.0,28.14,1.081,1.671,0.05,log_20260422_143345.csv,310.4968,0.5900000000000001,0.1,1.0
18631.888,-49.53,40.0,28.13,1.325,1.828,0.05,log_20260422_143345.csv,310.53146666666663,0.5030000000000001,0.1,1.0
18633.97,-49.33,40.0,28.13,1.335,1.759,0.05,log_20260422_143345.csv,310.5661666666667,0.42399999999999993,0.1,1.0
18636.052,-49.26,40.0,28.14,1.257,1.789,0.05,log_20260422_143345.csv,310.60086666666666,0.532,0.1,1.0
18638.136,-49.04,40.0,28.14,1.111,1.759,0.05,log_20260422_143345.csv,310.63559999999995,0.6479999999999999,0.1,1.0
