time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
18640.216,-48.92,40.0,28.14,1.296,1.71,0.05,log_20260422_143345.csv,310.6702666666667,0.4139999999999999,0.1,1.0
18642.296,-48.6,40.0,28.14,1.159,1.651,0.05,log_20260422_143345.csv,310.7049333333333,0.492,0.1,1.0
18644.38,-48.46,40.0,28.13,1.267,1.73,0.05,log_20260422_143345.csv,310.73966666666666,0.4630000000000001,0.1,1.0
18646.46,-48.31,40.0,28.13,1.354,1.691,0.05,log_20260422_143345.csv,310.77433333333335,0.33699999999999997,0.1,1.0
18648.544,-48.12,40.0,28.14,1.218,1.759,0.05,log_20260422_143345.csv,310.8090666666667,0.5409999999999999,0.1,1.0
18650.623,-48.21,40.0,28.11,1.198,1.779,0.05,log_20260422_143345.csv,310.84371666666664,0.581,0.1,1.0
18652.703,-48.0,40.0,28.1,1.13,1.7,0.05,log_20260422_143345.csv,310.8783833333334,0.5700000000000001,0.1,1.0
18654.787,-47.85,40.0,28.1,1.315,1.71,0.05,log_20260422_143345.csv,310.91311666666667,0.395,0.1,1.0
18656.867,-47.72,40.0,28.1,1.267,1.789,0.05,log_20260422_143345.csv,310.9477833333333,0.522,0.1,1.0
18658.951,-47.52,40.0,28.1,1.189,1.671,0.05,log_20260422_143345.csv,310.9825166666667,0.482,0.1,1.0
18661.031,-47.38,40.0,28.1,1.247,1.769,0.05,log_20260422_143345.csv,311.0171833333333,0.5219999999999998,0.1,1.0
18663.113,-47.28,40.0,28.1,1.335,1.71,0.05,log_20260422_143345.csv,311.05188333333336,0.375,0.1,1.0
18665.195,-47.28,40.0,28.09,1.306,1.71,0.05,log_20260422_143345.csv,311.08658333333335,0.4039999999999999,0.1,1.0
18667.277,-47.45,40.0,28.09,1.296,1.7,0.05,log_20260422_143345.csv,311.1212833333333,0.4039999999999999,0.1,1.0
18669.359,-47.68,40.0,28.1,1.13,1.642,0.05,log_20260422_143345.csv,311.1559833333333,0.512,0.1,1.0
18671.439,-48.08,40.0,28.11,1.325,1.72,0.05,log_20260422_143345.csv,311.19064999999995,0.395,0.1,1.0
18673.521,-48.39,40.0,28.09,1.306,1.7,0.05,log_20260422_143345.csv,311.22535,0.3939999999999999,0.1,1.0
18675.603,-48.73,40.0,28.09,1.081,1.74,0.05,log_20260422_143345.csv,311.26005,0.659,0.1,1.0
18677.687,-49.07,40.0,28.1,1.111,1.71,0.05,log_20260422_143345.csv,311.2947833333334,0.599,0.1,1.0
18679.767,-49.62,40.0,28.1,1.247,1.759,0.05,log_20260422_143345.csv,311.32945,0.5119999999999998,0.1,1.0
18681.847,-49.88,40.0,28.09,1.228,1.681,0.05,log_20260422_143345.csv,311.3641166666667,0.45300000000000007,0.1,1.0
18683.931,-50.34,40.0,28.11,1.218,1.632,0.05,log_20260422_143345.csv,311.39885,0.4139999999999999,0.1,1.0
18686.011,-50.85,40.0,28.08,1.169,1.74,0.05,log_20260422_143345.csv,311.43351666666666,0.571,0.1,1.0
18688.095,-51.27,40.0,28.08,1.286,1.642,0.05,log_20260422_143345.csv,311.46825,0.35599999999999987,0.1,1.0
18690.175,-51.61,40.0,28.08,1.228,1.74,0.05,log_20260422_143345.csv,311.50291666666664,0.512,0.1,1.0
18692.255,-51.9,40.0,28.11,1.335,1.74,0.05,log_20260422_143345.csv,311.5375833333334,0.405,0.1,1.0
18694.339,-52.35,40.0,28.1,1.257,1.671,0.05,log_20260422_143345.csv,311.57231666666667,0.41400000000000015,0.1,1.0
18696.419,-52.5,40.0,28.1,1.354,1.632,0.05,log_20260422_143345.csv,311.60698333333335,0.2779999999999998,0.1,1.0
18698.503,-52.62,40.0,28.09,1.296,1.642,0.05,log_20260422_143345.csv,311.6417166666667,0.34599999999999986,0.1,1.0
18700.583,-52.86,40.0,28.08,1.228,1.642,0.05,log_20260422_143345.csv,311.6763833333333,0.4139999999999999,0.1,1.0
18702.666,-53.14,40.0,28.09,1.14,1.769,0.05,log_20260422_143345.csv,311.71110000000004,0.629,0.1,1.0
18704.748,-53.34,40.0,28.11,1.169,1.798,0.05,log_20260422_143345.csv,311.7458,0.629,0.1,1.0
18706.83,-53.56,40.0,28.1,1.15,1.681,0.05,log_20260422_143345.csv,311.7805,0.5310000000000001,0.1,1.0
18708.912,-53.69,40.0,28.08,1.296,1.661,0.05,log_20260422_143345.csv,311.8152,0.365,0.1,1.0
18710.992,-54.01,40.0,28.12,1.13,1.642,0.05,log_20260422_143345.csv,311.8498666666666,0.512,0.1,1.0
18713.074,-54.05,40.0,28.12,1.159,1.632,0.05,log_20260422_143345.csv,311.8845666666667,0.47299999999999986,0.1,1.0
18715.156,-54.13,40.0,28.12,1.228,1.681,0.05,log_20260422_143345.csv,311.91926666666666,0.45300000000000007,0.1,1.0
18717.24,-54.4,40.0,28.13,1.189,1.769,0.05,log_20260422_143345.csv,311.954,0.5799999999999998,0.1,1.0
18719.32,-54.63,40.0,28.12,1.257,1.661,0.05,log_20260422_143345.csv,311.9886666666667,0.40400000000000014,0.1,1.0
18721.4,-54.82,40.0,28.14,1.237,1.553,0.05,log_20260422_143345.csv,312.02333333333337,0.31599999999999984,0.1,1.0
18723.484,-54.97,40.0,28.14,1.081,1.7,0.05,log_20260422_143345.csv,312.05806666666666,0.619,0.1,1.0
18725.564,-55.11,40.0,28.13,1.13,1.789,0.05,log_20260422_143345.csv,312.0927333333333,0.659,0.1,1.0
18727.648,-55.19,40.0,28.12,1.218,1.73,0.05,log_20260422_143345.csv,312.1274666666667,0.512,0.1,1.0
18729.728,-55.48,40.0,28.14,1.12,1.622,0.05,log_20260422_143345.csv,312.1621333333333,0.502,0.1,1.0
18731.808,-55.56,40.0,28.14,1.296,1.642,0.05,log_20260422_143345.csv,312.1968,0.34599999999999986,0.1,1.0
18733.892,-55.56,40.0,28.14,1.257,1.7,0.05,log_20260422_143345.csv,312.23153333333335,0.44300000000000006,0.1,1.0
18735.972,-55.87,40.0,28.14,1.335,1.642,0.05,log_20260422_143345.csv,312.2662,0.30699999999999994,0.1,1.0
18738.056,-56.14,40.0,28.14,1.228,1.798,0.05,log_20260422_143345.csv,312.3009333333333,0.5700000000000001,0.1,1.0
18740.136,-56.25,40.0,28.13,1.237,1.622,0.05,log_20260422_143345.csv,312.3356,0.385,0.1,1.0
18742.218,-56.56,40.0,28.14,1.208,1.651,0.05,log_20260422_143345.csv,312.3703,0.44300000000000006,0.1,1.0
18744.3,-56.72,40.0,28.14,1.101,1.691,0.05,log_20260422_143345.csv,312.405,0.5900000000000001,0.1,1.0
18746.382,-56.84,40.0,28.13,1.101,1.73,0.05,log_20260422_143345.csv,312.4397,0.629,0.1,1.0
18748.464,-57.14,40.0,28.14,1.257,1.632,0.05,log_20260422_143345.csv,312.4744,0.375,0.1,1.0
18750.544,-57.09,40.0,28.14,1.189,1.74,0.05,log_20260422_143345.csv,312.5090666666667,0.5509999999999999,0.1,1.0
18752.626,-57.24,40.0,28.13,1.286,1.642,0.05,log_20260422_143345.csv,312.54376666666667,0.35599999999999987,0.1,1.0
18754.707,-57.09,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,312.57845,0.5309999999999999,0.1,1.0
18756.792,-57.14,40.0,28.14,1.247,1.71,0.05,log_20260422_143345.csv,312.6132,0.46299999999999986,0.1,1.0
18758.871,-57.04,40.0,28.14,1.257,1.7,0.05,log_20260422_143345.csv,312.64785,0.44300000000000006,0.1,1.0
18760.951,-57.22,40.0,28.14,1.257,1.7,0.05,log_20260422_143345.csv,312.6825166666667,0.44300000000000006,0.1,1.0
18763.035,-57.45,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,312.71725,0.3660000000000001,0.1,1.0
18765.115,-57.59,40.0,28.14,1.276,1.681,0.05,log_20260422_143345.csv,312.7519166666667,0.405,0.1,1.0
18767.199,-57.41,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,312.78665,0.512,0.1,1.0
18769.281,-57.22,40.0,28.13,1.111,1.838,0.05,log_20260422_143345.csv,312.82135,0.7270000000000001,0.1,1.0
18771.359,-57.09,40.0,28.11,1.218,1.828,0.05,log_20260422_143345.csv,312.8559833333333,0.6100000000000001,0.1,1.0
18773.443,-57.2,40.0,28.1,1.432,1.642,0.05,log_20260422_143345.csv,312.89071666666666,0.20999999999999996,0.1,1.0
18775.523,-57.1,40.0,28.1,1.218,1.671,0.05,log_20260422_143345.csv,312.92538333333334,0.45300000000000007,0.1,1.0
18777.607,-57.04,40.0,28.1,1.14,1.7,0.05,log_20260422_143345.csv,312.9601166666667,0.56,0.1,1.0
18779.687,-56.67,40.0,28.11,1.257,1.632,0.05,log_20260422_143345.csv,312.9947833333334,0.375,0.1,1.0
18781.769,-56.28,40.0,28.1,1.276,1.642,0.05,log_20260422_143345.csv,313.02948333333336,0.3659999999999999,0.1,1.0
18783.851,-55.76,40.0,28.1,1.218,1.779,0.05,log_20260422_143345.csv,313.0641833333333,0.5609999999999999,0.1,1.0
18785.933,-55.55,40.0,28.12,1.276,1.622,0.05,log_20260422_143345.csv,313.09888333333333,0.3460000000000001,0.1,1.0
18788.015,-55.69,40.0,28.11,1.325,1.759,0.05,log_20260422_143345.csv,313.1335833333333,0.43399999999999994,0.1,1.0
18790.095,-55.74,40.0,28.09,1.111,1.73,0.05,log_20260422_143345.csv,313.16825,0.619,0.1,1.0
18792.177,-55.83,40.0,28.09,1.111,1.671,0.05,log_20260422_143345.csv,313.20295,0.56,0.1,1.0
18794.259,-56.09,40.0,28.09,1.335,1.72,0.05,log_20260422_143345.csv,313.23765,0.385,0.1,1.0
18796.343,-56.35,40.0,28.1,1.14,1.681,0.05,log_20260422_143345.csv,313.2723833333333,0.5410000000000001,0.1,1.0
18798.423,-56.62,40.0,28.11,1.101,1.71,0.05,log_20260422_143345.csv,313.30705,0.609,0.1,1.0
18800.503,-57.0,40.0,28.1,1.062,1.642,0.05,log_20260422_143345.csv,313.3417166666667,0.5799999999999998,0.1,1.0
18802.587,-57.37,40.0,28.1,1.276,1.553,0.05,log_20260422_143345.csv,313.37645,0.2769999999999999,0.1,1.0
18804.667,-57.5,40.0,28.1,1.12,1.769,0.05,log_20260422_143345.csv,313.4111166666667,0.6489999999999998,0.1,1.0
18806.751,-57.66,40.0,28.1,1.159,1.602,0.05,log_20260422_143345.csv,313.44585,0.44300000000000006,0.1,1.0
18808.833,-57.85,40.0,28.1,1.072,1.759,0.05,log_20260422_143345.csv,313.48055,0.6869999999999998,0.1,1.0
18810.912,-57.91,40.0,28.09,1.052,1.779,0.05,log_20260422_143345.csv,313.5152,0.7269999999999999,0.1,1.0
18812.996,-58.22,40.0,28.09,1.257,1.818,0.05,log_20260422_143345.csv,313.54993333333334,0.5610000000000002,0.1,1.0
18815.076,-58.22,40.0,28.1,1.159,1.759,0.05,log_20260422_143345.csv,313.5846,0.5999999999999999,0.1,1.0
18817.16,-58.35,40.0,28.1,1.198,1.769,0.05,log_20260422_143345.csv,313.6193333333333,0.571,0.1,1.0
18819.24,-58.53,40.0,28.08,1.198,1.612,0.05,log_20260422_143345.csv,313.65400000000005,0.41400000000000015,0.1,1.0
18821.322,-58.67,40.0,28.12,1.013,1.691,0.05,log_20260422_143345.csv,313.6887,0.6780000000000002,0.1,1.0
18823.404,-59.0,40.0,28.14,1.072,1.74,0.05,log_20260422_143345.csv,313.72339999999997,0.6679999999999999,0.1,1.0
18825.486,-58.96,40.0,28.14,1.257,1.632,0.05,log_20260422_143345.csv,313.7581,0.375,0.1,1.0
18827.568,-59.09,40.0,28.14,1.345,1.661,0.05,log_20260422_143345.csv,313.7928,0.31600000000000006,0.1,1.0
18829.648,-59.25,40.0,28.13,1.228,1.642,0.05,log_20260422_143345.csv,313.8274666666667,0.4139999999999999,0.1,1.0
18831.73,-59.28,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,313.86216666666667,0.44300000000000006,0.1,1.0
18833.812,-59.34,40.0,28.13,1.189,1.573,0.05,log_20260422_143345.csv,313.8968666666667,0.3839999999999999,0.1,1.0
18835.896,-59.59,40.0,28.14,1.198,1.622,0.05,log_20260422_143345.csv,313.9316,0.42400000000000015,0.1,1.0
18837.976,-59.67,40.0,28.14,1.111,1.71,0.05,log_20260422_143345.csv,313.9662666666666,0.599,0.1,1.0
18840.056,-59.98,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,314.00093333333336,0.43399999999999994,0.1,1.0
18842.14,-59.89,40.0,28.14,1.286,1.691,0.05,log_20260422_143345.csv,314.03566666666666,0.405,0.1,1.0
18844.22,-60.0,40.0,28.14,1.315,1.691,0.05,log_20260422_143345.csv,314.07033333333334,0.3760000000000001,0.1,1.0
18846.304,-60.15,40.0,28.14,1.101,1.74,0.05,log_20260422_143345.csv,314.1050666666667,0.639,0.1,1.0
18848.386,-60.26,40.0,28.14,1.208,1.651,0.05,log_20260422_143345.csv,314.1397666666666,0.44300000000000006,0.1,1.0
18850.464,-60.44,40.0,28.14,1.013,1.671,0.05,log_20260422_143345.csv,314.1744,0.6580000000000001,0.1,1.0
18852.548,-60.51,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,314.20913333333334,0.619,0.1,1.0
18854.628,-60.51,40.0,28.14,1.257,1.661,0.05,log_20260422_143345.csv,314.2438,0.40400000000000014,0.1,1.0
18856.712,-60.63,40.0,28.14,1.267,1.769,0.05,log_20260422_143345.csv,314.2785333333333,0.502,0.1,1.0
18858.792,-60.9,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,314.3132,0.5699999999999998,0.1,1.0
18860.873,-60.96,40.0,28.14,1.13,1.759,0.05,log_20260422_143345.csv,314.3478833333333,0.629,0.1,1.0
18862.955,-61.17,40.0,28.13,1.169,1.74,0.05,log_20260422_143345.csv,314.38258333333334,0.571,0.1,1.0
18865.037,-61.39,40.0,28.14,1.276,1.671,0.05,log_20260422_143345.csv,314.41728333333333,0.395,0.1,1.0
18867.119,-61.69,40.0,28.14,1.169,1.838,0.05,log_20260422_143345.csv,314.4519833333333,0.669,0.1,1.0
18869.199,-61.56,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,314.48665,0.4829999999999999,0.1,1.0
18871.281,-61.43,40.0,28.14,1.14,1.642,0.05,log_20260422_143345.csv,314.52135,0.502,0.1,1.0
18873.363,-61.5,40.0,28.14,1.189,1.71,0.05,log_20260422_143345.csv,314.55605,0.5209999999999999,0.1,1.0
18875.447,-61.39,40.0,28.14,1.208,1.642,0.05,log_20260422_143345.csv,314.5907833333333,0.43399999999999994,0.1,1.0
18877.527,-61.32,40.0,28.14,1.296,1.651,0.05,log_20260422_143345.csv,314.62544999999994,0.355,0.1,1.0
18879.607,-61.48,40.0,28.14,1.267,1.769,0.05,log_20260422_143345.csv,314.6601166666667,0.502,0.1,1.0
18881.691,-61.48,40.0,28.14,1.111,1.759,0.05,log_20260422_143345.csv,314.69485,0.6479999999999999,0.1,1.0
18883.771,-61.61,40.0,28.14,1.072,1.74,0.05,log_20260422_143345.csv,314.72951666666665,0.6679999999999999,0.1,1.0
18885.855,-61.51,40.0,28.14,1.198,1.798,0.05,log_20260422_143345.csv,314.76425,0.6000000000000001,0.1,1.0
18887.937,-61.2,40.0,28.14,1.257,1.632,0.05,log_20260422_143345.csv,314.79895000000005,0.375,0.1,1.0
18890.017,-61.11,40.0,28.14,1.081,1.642,0.05,log_20260422_143345.csv,314.83361666666667,0.5609999999999999,0.1,1.0
18892.099,-61.36,40.0,28.14,1.276,1.681,0.05,log_20260422_143345.csv,314.86831666666666,0.405,0.1,1.0
18894.179,-61.09,40.0,28.14,1.208,1.642,0.05,log_20260422_143345.csv,314.90298333333334,0.43399999999999994,0.1,1.0
18896.263,-60.94,40.0,28.14,1.14,1.818,0.05,log_20260422_143345.csv,314.93771666666663,0.6780000000000002,0.1,1.0
18898.343,-60.78,40.0,28.14,1.189,1.691,0.05,log_20260422_143345.csv,314.97238333333337,0.502,0.1,1.0
18900.425,-60.59,40.0,28.12,1.218,1.71,0.05,log_20260422_143345.csv,315.0070833333333,0.492,0.1,1.0
18902.507,-60.28,40.0,28.1,1.208,1.71,0.05,log_20260422_143345.csv,315.04178333333334,0.502,0.1,1.0
18904.589,-60.08,40.0,28.1,1.14,1.759,0.05,log_20260422_143345.csv,315.07648333333333,0.619,0.1,1.0
18906.671,-59.87,40.0,28.11,1.14,1.74,0.05,log_20260422_143345.csv,315.1111833333333,0.6000000000000001,0.1,1.0
18908.751,-59.55,40.0,28.1,1.218,1.72,0.05,log_20260422_143345.csv,315.14585,0.502,0.1,1.0
18910.833,-59.27,40.0,28.1,1.228,1.759,0.05,log_20260422_143345.csv,315.18055,0.5309999999999999,0.1,1.0
18912.916,-59.07,40.0,28.14,1.325,1.7,0.05,log_20260422_143345.csv,315.2152666666667,0.375,0.1,1.0
18915.0,-58.97,40.0,28.11,1.159,1.642,0.05,log_20260422_143345.csv,315.25,0.4829999999999999,0.1,1.0
18917.08,-59.09,40.0,28.1,1.169,1.74,0.05,log_20260422_143345.csv,315.2846666666667,0.571,0.1,1.0
18919.16,-59.43,40.0,28.12,1.14,1.691,0.05,log_20260422_143345.csv,315.3193333333333,0.5510000000000002,0.1,1.0
18921.244,-59.42,40.0,28.11,1.14,1.612,0.05,log_20260422_143345.csv,315.35406666666665,0.4720000000000002,0.1,1.0
18923.324,-59.61,40.0,28.1,1.403,1.632,0.05,log_20260422_143345.csv,315.38873333333333,0.22899999999999987,0.1,1.0
18925.408,-59.89,40.0,28.1,1.072,1.759,0.05,log_20260422_143345.csv,315.4234666666667,0.6869999999999998,0.1,1.0
18927.49,-60.35,40.0,28.11,1.296,1.681,0.05,log_20260422_143345.csv,315.45816666666667,0.385,0.1,1.0
18929.57,-60.59,40.0,28.11,1.218,1.7,0.05,log_20260422_143345.csv,315.49283333333335,0.482,0.1,1.0
18931.652,-60.87,40.0,28.12,1.14,1.769,0.05,log_20260422_143345.csv,315.5275333333333,0.629,0.1,1.0
18933.732,-61.0,40.0,28.12,1.101,1.74,0.05,log_20260422_143345.csv,315.5622,0.639,0.1,1.0
18935.816,-61.04,40.0,28.12,1.14,1.759,0.05,log_20260422_143345.csv,315.5969333333333,0.619,0.1,1.0
18937.896,-61.36,40.0,28.1,1.228,1.691,0.05,log_20260422_143345.csv,315.6316,0.4630000000000001,0.1,1.0
18939.978,-61.48,40.0,28.1,1.189,1.759,0.05,log_20260422_143345.csv,315.6663,0.5699999999999998,0.1,1.0
18942.06,-61.5,40.0,28.1,1.052,1.681,0.05,log_20260422_143345.csv,315.701,0.629,0.1,1.0
18944.142,-61.64,40.0,28.12,1.257,1.671,0.05,log_20260422_143345.csv,315.7357,0.41400000000000015,0.1,1.0
18946.224,-61.76,40.0,28.1,1.091,1.691,0.05,log_20260422_143345.csv,315.7704,0.6000000000000001,0.1,1.0
18948.304,-61.98,40.0,28.12,1.345,1.759,0.05,log_20260422_143345.csv,315.8050666666667,0.4139999999999999,0.1,1.0
18950.386,-62.16,40.0,28.12,1.198,1.779,0.05,log_20260422_143345.csv,315.83976666666666,0.581,0.1,1.0
18952.468,-62.23,40.0,28.12,1.276,1.642,0.05,log_20260422_143345.csv,315.8744666666667,0.3659999999999999,0.1,1.0
18954.552,-62.36,40.0,28.12,1.101,1.71,0.05,log_20260422_143345.csv,315.9092,0.609,0.1,1.0
18956.632,-62.34,40.0,28.14,1.159,1.602,0.05,log_20260422_143345.csv,315.9438666666667,0.44300000000000006,0.1,1.0
18958.712,-62.54,40.0,28.14,1.14,1.681,0.05,log_20260422_143345.csv,315.9785333333333,0.5410000000000001,0.1,1.0
18960.796,-62.58,40.0,28.14,1.169,1.759,0.05,log_20260422_143345.csv,316.01326666666665,0.5899999999999999,0.1,1.0
18962.876,-62.57,40.0,28.14,1.179,1.573,0.05,log_20260422_143345.csv,316.04793333333333,0.3939999999999999,0.1,1.0
18964.96,-62.47,40.0,28.14,1.189,1.681,0.05,log_20260422_143345.csv,316.0826666666666,0.492,0.1,1.0
18967.042,-62.65,40.0,28.13,1.247,1.769,0.05,log_20260422_143345.csv,316.11736666666667,0.5219999999999998,0.1,1.0
18969.121,-63.09,40.0,28.13,1.12,1.789,0.05,log_20260422_143345.csv,316.15201666666667,0.6689999999999998,0.1,1.0
18971.203,-63.21,40.0,28.14,1.208,1.622,0.05,log_20260422_143345.csv,316.1867166666667,0.41400000000000015,0.1,1.0
18973.283,-63.22,40.0,28.14,1.335,1.74,0.05,log_20260422_143345.csv,316.22138333333334,0.405,0.1,1.0
18975.367,-63.32,40.0,28.14,1.13,1.74,0.05,log_20260422_143345.csv,316.2561166666666,0.6100000000000001,0.1,1.0
18977.447,-63.34,40.0,28.14,1.159,1.808,0.05,log_20260422_143345.csv,316.2907833333333,0.649,0.1,1.0
18979.529,-63.52,40.0,28.14,1.247,1.749,0.05,log_20260422_143345.csv,316.3254833333333,0.502,0.1,1.0
18981.611,-63.6,40.0,28.14,1.374,1.7,0.05,log_20260422_143345.csv,316.36018333333334,0.32599999999999985,0.1,1.0
18983.693,-63.62,40.0,28.14,1.286,1.74,0.05,log_20260422_143345.csv,316.3948833333333,0.45399999999999996,0.1,1.0
18985.775,-63.83,40.0,28.14,1.14,1.798,0.05,log_20260422_143345.csv,316.42958333333337,0.6580000000000001,0.1,1.0
18987.855,-63.99,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,316.46425,0.44300000000000006,0.1,1.0
18989.939,-64.07,40.0,28.14,1.111,1.759,0.05,log_20260422_143345.csv,316.4989833333333,0.6479999999999999,0.1,1.0
18992.019,-64.14,40.0,28.13,1.111,1.72,0.05,log_20260422_143345.csv,316.53365,0.609,0.1,1.0
18994.103,-64.28,40.0,28.14,1.218,1.74,0.05,log_20260422_143345.csv,316.5683833333333,0.522,0.1,1.0
18996.183,-64.25,40.0,28.14,1.228,1.602,0.05,log_20260422_143345.csv,316.60305,0.3740000000000001,0.1,1.0
18998.263,-64.45,40.0,28.14,1.189,1.681,0.05,log_20260422_143345.csv,316.6377166666667,0.492,0.1,1.0
19000.347,-64.52,40.0,28.14,1.159,1.573,0.05,log_20260422_143345.csv,316.67245,0.4139999999999999,0.1,1.0
19002.427,-64.54,40.0,28.14,1.228,1.798,0.05,log_20260422_143345.csv,316.70711666666665,0.5700000000000001,0.1,1.0
19004.511,-64.65,40.0,28.14,1.169,1.691,0.05,log_20260422_143345.csv,316.74185,0.522,0.1,1.0
19006.593,-64.62,40.0,28.15,1.13,1.759,0.05,log_20260422_143345.csv,316.77655,0.629,0.1,1.0
19008.673,-64.88,40.0,28.14,1.062,1.671,0.05,log_20260422_143345.csv,316.81121666666667,0.609,0.1,1.0
19010.755,-64.66,40.0,28.14,1.218,1.651,0.05,log_20260422_143345.csv,316.8459166666667,0.43300000000000005,0.1,1.0
19012.835,-64.32,40.0,28.14,1.208,1.681,0.05,log_20260422_143345.csv,316.88058333333333,0.4730000000000001,0.1,1.0
19014.919,-64.6,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,316.9153166666667,0.5699999999999998,0.1,1.0
19017.0,-64.73,40.0,28.14,1.101,1.671,0.05,log_20260422_143345.csv,316.95,0.5700000000000001,0.1,1.0
19019.082,-64.83,40.0,28.14,1.325,1.71,0.05,log_20260422_143345.csv,316.9847,0.385,0.1,1.0
19021.164,-64.62,40.0,28.14,1.12,1.798,0.05,log_20260422_143345.csv,317.0194,0.6779999999999999,0.1,1.0
19023.246,-64.48,40.0,28.13,1.013,1.73,0.05,log_20260422_143345.csv,317.0541,0.7170000000000001,0.1,1.0
19025.328,-64.32,40.0,28.14,1.169,1.632,0.05,log_20260422_143345.csv,317.08880000000005,0.46299999999999986,0.1,1.0
19027.408,-64.54,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,317.1234666666667,0.44300000000000006,0.1,1.0
19029.492,-64.48,40.0,28.14,1.052,1.72,0.05,log_20260422_143345.csv,317.15819999999997,0.6679999999999999,0.1,1.0
19031.572,-64.44,40.0,28.14,1.111,1.642,0.05,log_20260422_143345.csv,317.19286666666665,0.5309999999999999,0.1,1.0
19033.656,-64.23,40.0,28.14,1.189,1.769,0.05,log_20260422_143345.csv,317.2276,0.5799999999999998,0.1,1.0
19035.736,-64.15,40.0,28.14,1.159,1.622,0.05,log_20260422_143345.csv,317.2622666666667,0.4630000000000001,0.1,1.0
19037.816,-63.91,40.0,28.14,1.072,1.759,0.05,log_20260422_143345.csv,317.2969333333333,0.6869999999999998,0.1,1.0
19039.9,-63.93,40.0,28.16,1.14,1.74,0.05,log_20260422_143345.csv,317.3316666666667,0.6000000000000001,0.1,1.0
19041.98,-63.78,40.0,28.14,1.14,1.74,0.05,log_20260422_143345.csv,317.36633333333333,0.6000000000000001,0.1,1.0
19044.064,-63.45,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,317.4010666666666,0.43400000000000016,0.1,1.0
19046.146,-63.16,40.0,28.14,1.276,1.857,0.05,log_20260422_143345.csv,317.43576666666667,0.581,0.1,1.0
19048.226,-63.03,40.0,28.14,1.052,1.74,0.05,log_20260422_143345.csv,317.4704333333333,0.688,0.1,1.0
19050.308,-62.75,40.0,28.14,1.296,1.622,0.05,log_20260422_143345.csv,317.50513333333333,0.32600000000000007,0.1,1.0
19052.388,-62.61,40.0,28.14,1.247,1.671,0.05,log_20260422_143345.csv,317.53979999999996,0.42399999999999993,0.1,1.0
19054.472,-62.44,40.0,28.14,1.286,1.818,0.05,log_20260422_143345.csv,317.57453333333336,0.532,0.1,1.0
19056.552,-62.28,40.0,28.14,1.218,1.671,0.05,log_20260422_143345.csv,317.6092,0.45300000000000007,0.1,1.0
19058.634,-62.03,40.0,28.14,1.228,1.681,0.05,log_20260422_143345.csv,317.6439,0.45300000000000007,0.1,1.0
19060.716,-61.74,40.0,28.14,1.276,1.779,0.05,log_20260422_143345.csv,317.6786,0.5029999999999999,0.1,1.0
19062.798,-61.56,40.0,28.14,1.413,1.71,0.05,log_20260422_143345.csv,317.7133,0.29699999999999993,0.1,1.0
19064.88,-61.42,40.0,28.14,1.101,1.71,0.05,log_20260422_143345.csv,317.748,0.609,0.1,1.0
19066.96,-61.25,40.0,28.14,1.257,1.681,0.05,log_20260422_143345.csv,317.78266666666667,0.42400000000000015,0.1,1.0
19069.044,-61.08,40.0,28.14,1.198,1.691,0.05,log_20260422_143345.csv,317.8174,0.4930000000000001,0.1,1.0
19071.123,-60.9,40.0,28.14,1.159,1.74,0.05,log_20260422_143345.csv,317.85205,0.581,0.1,1.0
19073.207,-60.82,40.0,28.14,1.101,1.71,0.05,log_20260422_143345.csv,317.8867833333333,0.609,0.1,1.0
19075.287,-60.79,40.0,28.14,1.257,1.759,0.05,log_20260422_143345.csv,317.92145,0.502,0.1,1.0
19077.367,-60.56,40.0,28.13,1.169,1.642,0.05,log_20260422_143345.csv,317.9561166666666,0.47299999999999986,0.1,1.0
19079.451,-60.43,40.0,28.14,1.013,1.828,0.05,log_20260422_143345.csv,317.99085,0.8150000000000002,0.1,1.0
19081.531,-60.21,40.0,28.14,1.247,1.789,0.05,log_20260422_143345.csv,318.02551666666665,0.5419999999999998,0.1,1.0
19083.615,-60.13,40.0,28.14,1.159,1.642,0.05,log_20260422_143345.csv,318.06025000000005,0.4829999999999999,0.1,1.0
19085.697,-59.96,40.0,28.14,1.159,1.602,0.05,log_20260422_143345.csv,318.09495,0.44300000000000006,0.1,1.0
19087.777,-59.93,40.0,28.14,1.111,1.838,0.05,log_20260422_143345.csv,318.12961666666666,0.7270000000000001,0.1,1.0
19089.859,-59.68,40.0,28.14,1.315,1.592,0.05,log_20260422_143345.csv,318.16431666666665,0.27700000000000014,0.1,1.0
19091.939,-59.62,40.0,28.14,1.364,1.828,0.05,log_20260422_143345.csv,318.19898333333333,0.46399999999999997,0.1,1.0
19094.023,-59.5,40.0,28.14,1.12,1.789,0.05,log_20260422_143345.csv,318.2337166666667,0.6689999999999998,0.1,1.0
19096.103,-59.37,40.0,28.14,1.218,1.632,0.05,log_20260422_143345.csv,318.2683833333333,0.4139999999999999,0.1,1.0
19098.185,-59.22,40.0,28.14,1.267,1.779,0.05,log_20260422_143345.csv,318.30308333333335,0.512,0.1,1.0
19100.267,-59.11,40.0,28.14,1.257,1.789,0.05,log_20260422_143345.csv,318.33778333333333,0.532,0.1,1.0
19102.349,-59.01,40.0,28.13,1.101,1.7,0.05,log_20260422_143345.csv,318.3724833333333,0.599,0.1,1.0
19104.431,-58.86,40.0,28.14,1.247,1.592,0.05,log_20260422_143345.csv,318.40718333333336,0.345,0.1,1.0
19106.511,-58.68,40.0,28.14,1.325,1.74,0.05,log_20260422_143345.csv,318.44185,0.41500000000000004,0.1,1.0
19108.595,-58.55,40.0,28.14,1.12,1.769,0.05,log_20260422_143345.csv,318.47658333333334,0.6489999999999998,0.1,1.0
19110.675,-58.53,40.0,28.14,1.159,1.632,0.05,log_20260422_143345.csv,318.51124999999996,0.47299999999999986,0.1,1.0
19112.759,-58.37,40.0,28.14,1.159,1.74,0.05,log_20260422_143345.csv,318.5459833333333,0.581,0.1,1.0
19114.839,-58.28,40.0,28.14,1.14,1.622,0.05,log_20260422_143345.csv,318.58065,0.4820000000000002,0.1,1.0
19116.919,-58.24,40.0,28.14,1.179,1.857,0.05,log_20260422_143345.csv,318.6153166666667,0.6779999999999999,0.1,1.0
19119.003,-58.12,40.0,28.14,1.237,1.651,0.05,log_20260422_143345.csv,318.65005,0.4139999999999999,0.1,1.0
19121.083,-58.01,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,318.68471666666665,0.43400000000000016,0.1,1.0
19123.167,-57.95,40.0,28.14,1.276,1.632,0.05,log_20260422_143345.csv,318.71945,0.35599999999999987,0.1,1.0
19125.25,-57.77,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,318.75416666666666,0.45300000000000007,0.1,1.0
19127.33,-57.75,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,318.78883333333334,0.45299999999999985,0.1,1.0
19129.412,-57.42,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,318.82353333333333,0.43400000000000016,0.1,1.0
19131.492,-57.42,40.0,28.14,1.296,1.691,0.05,log_20260422_143345.csv,318.85819999999995,0.395,0.1,1.0
19133.576,-57.28,40.0,28.14,1.267,1.73,0.05,log_20260422_143345.csv,318.89293333333336,0.4630000000000001,0.1,1.0
19135.656,-57.24,40.0,28.14,1.267,1.74,0.05,log_20260422_143345.csv,318.9276,0.4730000000000001,0.1,1.0
19137.738,-57.24,40.0,28.13,1.12,1.71,0.05,log_20260422_143345.csv,318.9623,0.5899999999999999,0.1,1.0
19139.82,-57.07,40.0,28.1,1.315,1.632,0.05,log_20260422_143345.csv,318.997,0.31699999999999995,0.1,1.0
19141.902,-57.02,40.0,28.11,1.198,1.838,0.05,log_20260422_143345.csv,319.03169999999994,0.6400000000000001,0.1,1.0
19143.984,-56.99,40.0,28.1,1.413,1.71,0.05,log_20260422_143345.csv,319.0664,0.29699999999999993,0.1,1.0
19146.064,-56.75,40.0,28.12,1.13,1.681,0.05,log_20260422_143345.csv,319.10106666666667,0.5510000000000002,0.1,1.0
19148.148,-56.77,40.0,28.1,1.081,1.789,0.05,log_20260422_143345.csv,319.1358,0.708,0.1,1.0
19150.228,-56.63,40.0,28.1,1.267,1.71,0.05,log_20260422_143345.csv,319.17046666666664,0.44300000000000006,0.1,1.0
19152.312,-56.77,40.0,28.1,1.189,1.759,0.05,log_20260422_143345.csv,319.20520000000005,0.5699999999999998,0.1,1.0
19154.392,-56.99,40.0,28.1,1.198,1.671,0.05,log_20260422_143345.csv,319.23986666666667,0.4730000000000001,0.1,1.0
19156.472,-57.54,40.0,28.1,1.218,1.779,0.05,log_20260422_143345.csv,319.27453333333335,0.5609999999999999,0.1,1.0
19158.556,-57.82,40.0,28.1,1.12,1.789,0.05,log_20260422_143345.csv,319.3092666666667,0.6689999999999998,0.1,1.0
19160.636,-57.87,40.0,28.1,1.198,1.759,0.05,log_20260422_143345.csv,319.3439333333333,0.5609999999999999,0.1,1.0
19162.72,-58.25,40.0,28.1,1.072,1.759,0.05,log_20260422_143345.csv,319.3786666666667,0.6869999999999998,0.1,1.0
19164.802,-58.7,40.0,28.11,1.257,1.671,0.05,log_20260422_143345.csv,319.41336666666666,0.41400000000000015,0.1,1.0
19166.882,-59.09,40.0,28.1,1.228,1.691,0.05,log_20260422_143345.csv,319.44803333333334,0.4630000000000001,0.1,1.0
19168.964,-59.62,40.0,28.1,1.159,1.74,0.05,log_20260422_143345.csv,319.48273333333333,0.581,0.1,1.0
19171.044,-59.96,40.0,28.1,1.257,1.779,0.05,log_20260422_143345.csv,319.5174,0.522,0.1,1.0
19173.128,-60.21,40.0,28.1,1.228,1.74,0.05,log_20260422_143345.csv,319.55213333333336,0.512,0.1,1.0
19175.207,-60.59,40.0,28.08,1.198,1.749,0.05,log_20260422_143345.csv,319.5867833333333,0.5510000000000002,0.1,1.0
19177.289,-60.71,40.0,28.08,1.198,1.71,0.05,log_20260422_143345.csv,319.62148333333334,0.512,0.1,1.0
19179.371,-60.94,40.0,28.12,1.257,1.661,0.05,log_20260422_143345.csv,319.65618333333333,0.40400000000000014,0.1,1.0
19181.453,-61.02,40.0,28.11,1.14,1.838,0.05,log_20260422_143345.csv,319.6908833333334,0.6980000000000002,0.1,1.0
19183.535,-61.3,40.0,28.1,1.218,1.779,0.05,log_20260422_143345.csv,319.7255833333333,0.5609999999999999,0.1,1.0
19185.615,-61.43,40.0,28.1,1.208,1.563,0.05,log_20260422_143345.csv,319.76025000000004,0.355,0.1,1.0
19187.699,-61.62,40.0,28.12,1.218,1.71,0.05,log_20260422_143345.csv,319.79498333333333,0.492,0.1,1.0
19189.779,-61.72,40.0,28.1,1.101,1.74,0.05,log_20260422_143345.csv,319.82964999999996,0.639,0.1,1.0
19191.863,-61.88,40.0,28.1,1.14,1.681,0.05,log_20260422_143345.csv,319.86438333333336,0.5410000000000001,0.1,1.0
19193.943,-62.05,40.0,28.13,1.042,1.691,0.05,log_20260422_143345.csv,319.89905,0.649,0.1,1.0
19196.023,-62.22,40.0,28.13,1.14,1.681,0.05,log_20260422_143345.csv,319.93371666666667,0.5410000000000001,0.1,1.0
19198.107,-62.34,40.0,28.13,1.335,1.74,0.05,log_20260422_143345.csv,319.96845,0.405,0.1,1.0
19200.187,-62.58,40.0,28.14,1.159,1.749,0.05,log_20260422_143345.csv,320.0031166666667,0.5900000000000001,0.1,1.0
19202.271,-62.67,40.0,28.14,1.062,1.789,0.05,log_20260422_143345.csv,320.03785,0.7269999999999999,0.1,1.0
19204.353,-62.8,40.0,28.14,1.237,1.671,0.05,log_20260422_143345.csv,320.07255,0.43399999999999994,0.1,1.0
19206.433,-62.88,40.0,28.14,1.13,1.7,0.05,log_20260422_143345.csv,320.10721666666666,0.5700000000000001,0.1,1.0
19208.515,-62.87,40.0,28.13,1.208,1.651,0.05,log_20260422_143345.csv,320.14191666666665,0.44300000000000006,0.1,1.0
19210.595,-63.16,40.0,28.14,1.228,1.769,0.05,log_20260422_143345.csv,320.1765833333333,0.5409999999999999,0.1,1.0
19212.679,-63.37,40.0,28.14,1.14,1.71,0.05,log_20260422_143345.csv,320.2113166666667,0.5700000000000001,0.1,1.0
19214.759,-63.7,40.0,28.14,1.101,1.592,0.05,log_20260422_143345.csv,320.2459833333333,0.4910000000000001,0.1,1.0
19216.841,-63.8,40.0,28.14,1.12,1.789,0.05,log_20260422_143345.csv,320.28068333333334,0.6689999999999998,0.1,1.0
19218.923,-63.68,40.0,28.14,1.179,1.661,0.05,log_20260422_143345.csv,320.31538333333333,0.482,0.1,1.0
19221.005,-63.93,40.0,28.14,1.345,1.691,0.05,log_20260422_143345.csv,320.3500833333334,0.3460000000000001,0.1,1.0
19223.087,-64.35,40.0,28.14,1.14,1.71,0.05,log_20260422_143345.csv,320.3847833333333,0.5700000000000001,0.1,1.0
19225.167,-64.33,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,320.41945000000004,0.45300000000000007,0.1,1.0
19227.251,-64.39,40.0,28.14,1.14,1.671,0.05,log_20260422_143345.csv,320.45418333333333,0.5310000000000001,0.1,1.0
19229.332,-64.65,40.0,28.15,1.12,1.818,0.05,log_20260422_143345.csv,320.48886666666664,0.698,0.1,1.0
19231.416,-64.52,40.0,28.14,1.111,1.769,0.05,log_20260422_143345.csv,320.52360000000004,0.6579999999999999,0.1,1.0
19233.496,-64.66,40.0,28.14,1.276,1.681,0.05,log_20260422_143345.csv,320.55826666666667,0.405,0.1,1.0
19235.576,-64.88,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,320.59293333333335,0.3560000000000001,0.1,1.0
19237.66,-65.01,40.0,28.14,1.12,1.828,0.05,log_20260422_143345.csv,320.62766666666664,0.708,0.1,1.0
19239.74,-64.98,40.0,28.14,1.169,1.74,0.05,log_20260422_143345.csv,320.6623333333334,0.571,0.1,1.0
19241.824,-65.13,40.0,28.14,1.189,1.72,0.05,log_20260422_143345.csv,320.6970666666667,0.5309999999999999,0.1,1.0
19243.906,-65.2,40.0,28.14,1.354,1.632,0.05,log_20260422_143345.csv,320.73176666666666,0.2779999999999998,0.1,1.0
19245.986,-65.19,40.0,28.14,1.013,1.798,0.05,log_20260422_143345.csv,320.76643333333334,0.7850000000000001,0.1,1.0
19248.068,-65.28,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,320.8011333333333,0.492,0.1,1.0
19250.148,-65.25,40.0,28.13,1.257,1.632,0.05,log_20260422_143345.csv,320.8358,0.375,0.1,1.0
19252.232,-65.12,40.0,28.14,1.12,1.789,0.05,log_20260422_143345.csv,320.87053333333336,0.6689999999999998,0.1,1.0
19254.312,-65.16,40.0,28.13,1.247,1.671,0.05,log_20260422_143345.csv,320.90520000000004,0.42399999999999993,0.1,1.0
19256.394,-65.12,40.0,28.14,1.335,1.789,0.05,log_20260422_143345.csv,320.9399,0.45399999999999996,0.1,1.0
19258.476,-65.33,40.0,28.14,1.218,1.691,0.05,log_20260422_143345.csv,320.97459999999995,0.4730000000000001,0.1,1.0
19260.558,-65.31,40.0,28.14,1.14,1.74,0.05,log_20260422_143345.csv,321.0093,0.6000000000000001,0.1,1.0
19262.64,-65.36,40.0,28.14,1.13,1.632,0.05,log_20260422_143345.csv,321.044,0.502,0.1,1.0
19264.72,-65.23,40.0,28.14,1.286,1.73,0.05,log_20260422_143345.csv,321.07866666666666,0.44399999999999995,0.1,1.0
19266.804,-65.05,40.0,28.14,1.12,1.759,0.05,log_20260422_143345.csv,321.1134,0.6389999999999998,0.1,1.0
19268.884,-64.96,40.0,28.14,1.189,1.838,0.05,log_20260422_143345.csv,321.14806666666664,0.649,0.1,1.0
19270.968,-64.72,40.0,28.14,1.15,1.769,0.05,log_20260422_143345.csv,321.1828,0.619,0.1,1.0
19273.048,-64.96,40.0,28.14,1.335,1.681,0.05,log_20260422_143345.csv,321.21746666666667,0.3460000000000001,0.1,1.0
19275.128,-64.62,40.0,28.14,1.14,1.838,0.05,log_20260422_143345.csv,321.25213333333335,0.6980000000000002,0.1,1.0
19277.212,-64.47,40.0,28.14,1.159,1.622,0.05,log_20260422_143345.csv,321.28686666666664,0.4630000000000001,0.1,1.0
19279.292,-64.32,40.0,28.14,1.159,1.632,0.05,log_20260422_143345.csv,321.3215333333334,0.47299999999999986,0.1,1.0
19281.376,-64.14,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,321.35626666666667,0.47299999999999986,0.1,1.0
19283.457,-63.87,40.0,28.14,1.111,1.74,0.05,log_20260422_143345.csv,321.39095,0.629,0.1,1.0
19285.537,-63.94,40.0,28.14,1.189,1.838,0.05,log_20260422_143345.csv,321.42561666666666,0.649,0.1,1.0
19287.619,-63.62,40.0,28.14,1.276,1.671,0.05,log_20260422_143345.csv,321.46031666666664,0.395,0.1,1.0
19289.699,-63.5,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,321.4949833333333,0.3560000000000001,0.1,1.0
19291.783,-63.34,40.0,28.14,1.052,1.7,0.05,log_20260422_143345.csv,321.5297166666667,0.6479999999999999,0.1,1.0
19293.863,-63.16,40.0,28.14,1.12,1.769,0.05,log_20260422_143345.csv,321.56438333333335,0.6489999999999998,0.1,1.0
19295.945,-62.82,40.0,28.14,1.237,1.642,0.05,log_20260422_143345.csv,321.59908333333334,0.4049999999999998,0.1,1.0
19298.027,-62.82,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,321.6337833333333,0.5699999999999998,0.1,1.0
19300.109,-62.62,40.0,28.14,1.12,1.789,0.05,log_20260422_143345.csv,321.6684833333333,0.6689999999999998,0.1,1.0
19302.191,-62.55,40.0,28.14,1.296,1.622,0.05,log_20260422_143345.csv,321.7031833333333,0.32600000000000007,0.1,1.0
19304.271,-62.37,40.0,28.14,1.345,1.681,0.05,log_20260422_143345.csv,321.73785000000004,0.3360000000000001,0.1,1.0
19306.355,-62.1,40.0,28.14,1.14,1.622,0.05,log_20260422_143345.csv,321.77258333333333,0.4820000000000002,0.1,1.0
19308.435,-62.05,40.0,28.14,1.208,1.74,0.05,log_20260422_143345.csv,321.80725,0.532,0.1,1.0
19310.519,-61.76,40.0,28.14,1.257,1.651,0.05,log_20260422_143345.csv,321.84198333333336,0.39400000000000013,0.1,1.0
19312.599,-61.72,40.0,28.14,1.15,1.759,0.05,log_20260422_143345.csv,321.87665,0.609,0.1,1.0
19314.679,-61.61,40.0,28.14,1.189,1.681,0.05,log_20260422_143345.csv,321.91131666666666,0.492,0.1,1.0
19316.763,-61.41,40.0,28.14,1.198,1.671,0.05,log_20260422_143345.csv,321.94604999999996,0.4730000000000001,0.1,1.0
19318.843,-61.45,40.0,28.14,1.237,1.74,0.05,log_20260422_143345.csv,321.9807166666667,0.5029999999999999,0.1,1.0
19320.927,-61.18,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,322.01545,0.5699999999999998,0.1,1.0
19323.009,-61.09,40.0,28.14,1.198,1.847,0.05,log_20260422_143345.csv,322.05015,0.649,0.1,1.0
19325.089,-61.02,40.0,28.14,1.228,1.651,0.05,log_20260422_143345.csv,322.08481666666665,0.42300000000000004,0.1,1.0
19327.171,-60.92,40.0,28.14,1.189,1.798,0.05,log_20260422_143345.csv,322.11951666666664,0.609,0.1,1.0
19329.251,-60.9,40.0,28.14,1.267,1.72,0.05,log_20260422_143345.csv,322.1541833333333,0.45300000000000007,0.1,1.0
19331.335,-60.75,40.0,28.14,1.247,1.661,0.05,log_20260422_143345.csv,322.18891666666667,0.4139999999999999,0.1,1.0
19333.416,-60.64,40.0,28.14,1.364,1.7,0.05,log_20260422_143345.csv,322.22360000000003,0.33599999999999985,0.1,1.0
19335.498,-60.54,40.0,28.14,1.189,1.769,0.05,log_20260422_143345.csv,322.2583,0.5799999999999998,0.1,1.0
19337.58,-60.36,40.0,28.14,1.013,1.642,0.05,log_20260422_143345.csv,322.293,0.629,0.1,1.0
19339.662,-60.36,40.0,28.14,1.198,1.71,0.05,log_20260422_143345.csv,322.3277,0.512,0.1,1.0
19341.744,-60.11,40.0,28.14,1.306,1.661,0.05,log_20260422_143345.csv,322.3624,0.355,0.1,1.0
19343.824,-60.14,40.0,28.14,1.276,1.651,0.05,log_20260422_143345.csv,322.39706666666666,0.375,0.1,1.0
19345.908,-60.0,40.0,28.14,1.14,1.71,0.05,log_20260422_143345.csv,322.4318,0.5700000000000001,0.1,1.0
19347.988,-59.87,40.0,28.14,1.198,1.818,0.05,log_20260422_143345.csv,322.4664666666667,0.6200000000000001,0.1,1.0
19350.072,-59.79,40.0,28.14,1.364,1.769,0.05,log_20260422_143345.csv,322.5012,0.4049999999999998,0.1,1.0
19352.152,-59.75,40.0,28.14,1.013,1.681,0.05,log_20260422_143345.csv,322.53586666666666,0.6680000000000001,0.1,1.0
19354.232,-59.61,40.0,28.14,1.189,1.769,0.05,log_20260422_143345.csv,322.57053333333334,0.5799999999999998,0.1,1.0
19356.316,-59.46,40.0,28.14,1.237,1.573,0.05,log_20260422_143345.csv,322.60526666666664,0.33599999999999985,0.1,1.0
19358.396,-59.32,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,322.6399333333333,0.492,0.1,1.0
19360.48,-59.34,40.0,28.14,1.228,1.602,0.05,log_20260422_143345.csv,322.67466666666667,0.3740000000000001,0.1,1.0
19362.562,-59.12,40.0,28.14,1.267,1.769,0.05,log_20260422_143345.csv,322.7093666666667,0.502,0.1,1.0
19364.642,-59.13,40.0,28.13,1.325,1.838,0.05,log_20260422_143345.csv,322.74403333333333,0.5130000000000001,0.1,1.0
19366.724,-59.07,40.0,28.14,1.228,1.691,0.05,log_20260422_143345.csv,322.7787333333333,0.4630000000000001,0.1,1.0
19368.804,-59.01,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,322.8134,0.512,0.1,1.0
19370.888,-58.91,40.0,28.13,1.237,1.573,0.05,log_20260422_143345.csv,322.8481333333333,0.33599999999999985,0.1,1.0
19372.968,-58.82,40.0,28.13,1.189,1.759,0.05,log_20260422_143345.csv,322.88280000000003,0.5699999999999998,0.1,1.0
19375.05,-58.72,40.0,28.12,1.296,1.681,0.05,log_20260422_143345.csv,322.91749999999996,0.385,0.1,1.0
19377.132,-58.59,40.0,28.13,1.218,1.779,0.05,log_20260422_143345.csv,322.9522,0.5609999999999999,0.1,1.0
19379.214,-58.47,40.0,28.14,1.14,1.681,0.05,log_20260422_143345.csv,322.9869,0.5410000000000001,0.1,1.0
19381.296,-58.45,40.0,28.14,1.13,1.72,0.05,log_20260422_143345.csv,323.0216,0.5900000000000001,0.1,1.0
19383.376,-58.28,40.0,28.14,1.228,1.681,0.05,log_20260422_143345.csv,323.05626666666666,0.45300000000000007,0.1,1.0
19385.46,-58.31,40.0,28.13,1.247,1.798,0.05,log_20260422_143345.csv,323.091,0.5509999999999999,0.1,1.0
19387.539,-58.17,40.0,28.14,1.072,1.74,0.05,log_20260422_143345.csv,323.12565,0.6679999999999999,0.1,1.0
19389.623,-58.1,40.0,28.13,1.267,1.74,0.05,log_20260422_143345.csv,323.1603833333333,0.4730000000000001,0.1,1.0
19391.703,-57.94,40.0,28.14,1.208,1.71,0.05,log_20260422_143345.csv,323.19505000000004,0.502,0.1,1.0
19393.783,-58.0,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,323.22971666666666,0.492,0.1,1.0
19395.867,-57.99,40.0,28.14,1.218,1.573,0.05,log_20260422_143345.csv,323.26444999999995,0.355,0.1,1.0
19397.947,-57.88,40.0,28.14,1.364,1.592,0.05,log_20260422_143345.csv,323.2991166666667,0.22799999999999998,0.1,1.0
19400.031,-57.77,40.0,28.13,1.189,1.759,0.05,log_20260422_143345.csv,323.33385,0.5699999999999998,0.1,1.0
19402.113,-57.56,40.0,28.14,1.14,1.789,0.05,log_20260422_143345.csv,323.36855,0.649,0.1,1.0
19404.193,-57.65,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,323.40321666666665,0.44300000000000006,0.1,1.0
19406.275,-57.59,40.0,28.14,1.218,1.651,0.05,log_20260422_143345.csv,323.4379166666667,0.43300000000000005,0.1,1.0
19408.355,-57.42,40.0,28.14,1.013,1.71,0.05,log_20260422_143345.csv,323.4725833333333,0.6970000000000001,0.1,1.0
19410.439,-57.35,40.0,28.14,1.345,1.681,0.05,log_20260422_143345.csv,323.50731666666667,0.3360000000000001,0.1,1.0
19412.519,-57.28,40.0,28.14,1.218,1.7,0.05,log_20260422_143345.csv,323.54198333333335,0.482,0.1,1.0
19414.601,-57.26,40.0,28.14,1.013,1.779,0.05,log_20260422_143345.csv,323.57668333333334,0.766,0.1,1.0
19416.683,-57.12,40.0,28.14,1.218,1.769,0.05,log_20260422_143345.csv,323.6113833333333,0.5509999999999999,0.1,1.0
19418.765,-57.02,40.0,28.14,1.296,1.681,0.05,log_20260422_143345.csv,323.6460833333333,0.385,0.1,1.0
19420.847,-57.04,40.0,28.13,1.14,1.798,0.05,log_20260422_143345.csv,323.68078333333335,0.6580000000000001,0.1,1.0
19422.927,-56.97,40.0,28.14,1.228,1.612,0.05,log_20260422_143345.csv,323.71545,0.3840000000000001,0.1,1.0
19425.011,-56.78,40.0,28.14,1.296,1.642,0.05,log_20260422_143345.csv,323.7501833333333,0.34599999999999986,0.1,1.0
19427.091,-56.72,40.0,28.14,1.364,1.759,0.05,log_20260422_143345.csv,323.78485,0.3949999999999998,0.1,1.0
19429.175,-56.63,40.0,28.14,1.335,1.71,0.05,log_20260422_143345.csv,323.8195833333333,0.375,0.1,1.0
19431.255,-56.62,40.0,28.14,1.13,1.642,0.05,log_20260422_143345.csv,323.85425000000004,0.512,0.1,1.0
19433.335,-56.54,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,323.88891666666666,0.46299999999999986,0.1,1.0
19435.419,-56.42,40.0,28.14,1.052,1.759,0.05,log_20260422_143345.csv,323.92365,0.7069999999999999,0.1,1.0
19437.5,-56.45,40.0,28.13,1.189,1.798,0.05,log_20260422_143345.csv,323.9583333333333,0.609,0.1,1.0
19439.583,-56.3,40.0,28.14,1.228,1.73,0.05,log_20260422_143345.csv,323.99305,0.502,0.1,1.0
19441.666,-56.12,40.0,28.13,1.042,1.759,0.05,log_20260422_143345.csv,324.0277666666667,0.7169999999999999,0.1,1.0
19443.746,-56.17,40.0,28.14,1.267,1.7,0.05,log_20260422_143345.csv,324.06243333333333,0.43300000000000005,0.1,1.0
19445.828,-56.09,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,324.0971333333334,0.45300000000000007,0.1,1.0
19447.908,-56.06,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,324.1318,0.43399999999999994,0.1,1.0
19449.992,-56.02,40.0,28.14,1.228,1.838,0.05,log_20260422_143345.csv,324.1665333333333,0.6100000000000001,0.1,1.0
19452.072,-55.87,40.0,28.14,1.306,1.642,0.05,log_20260422_143345.csv,324.20120000000003,0.33599999999999985,0.1,1.0
19454.154,-55.93,40.0,28.14,1.432,1.7,0.05,log_20260422_143345.csv,324.23589999999996,0.268,0.1,1.0
19456.236,-55.76,40.0,28.13,1.276,1.71,0.05,log_20260422_143345.csv,324.2706,0.43399999999999994,0.1,1.0
19458.318,-55.8,40.0,28.14,1.013,1.769,0.05,log_20260422_143345.csv,324.3053,0.756,0.1,1.0
19460.4,-55.66,40.0,28.14,1.286,1.671,0.05,log_20260422_143345.csv,324.34000000000003,0.385,0.1,1.0
19462.48,-55.58,40.0,28.14,1.276,1.7,0.05,log_20260422_143345.csv,324.37466666666666,0.42399999999999993,0.1,1.0
19464.564,-55.59,40.0,28.14,1.072,1.769,0.05,log_20260422_143345.csv,324.40939999999995,0.6969999999999998,0.1,1.0
19466.644,-55.49,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,324.4440666666667,0.44300000000000006,0.1,1.0
19468.728,-55.45,40.0,28.13,1.267,1.789,0.05,log_20260422_143345.csv,324.4788,0.522,0.1,1.0
19470.808,-55.34,40.0,28.13,1.189,1.74,0.05,log_20260422_143345.csv,324.51346666666666,0.5509999999999999,0.1,1.0
19472.888,-55.41,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,324.54813333333334,0.619,0.1,1.0
19474.972,-55.34,40.0,28.13,1.267,1.759,0.05,log_20260422_143345.csv,324.5828666666667,0.492,0.1,1.0
19477.052,-55.11,40.0,28.14,1.335,1.779,0.05,log_20260422_143345.csv,324.6175333333333,0.44399999999999995,0.1,1.0
19479.136,-55.02,40.0,28.14,1.218,1.632,0.05,log_20260422_143345.csv,324.65226666666666,0.4139999999999999,0.1,1.0
19481.218,-55.12,40.0,28.14,1.335,1.71,0.05,log_20260422_143345.csv,324.6869666666667,0.375,0.1,1.0
19483.298,-54.89,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,324.72163333333333,0.4149999999999998,0.1,1.0
19485.38,-54.84,40.0,28.14,1.111,1.7,0.05,log_20260422_143345.csv,324.7563333333334,0.589,0.1,1.0
19487.46,-54.94,40.0,28.14,1.208,1.74,0.05,log_20260422_143345.csv,324.791,0.532,0.1,1.0
19489.544,-54.79,40.0,28.14,1.315,1.789,0.05,log_20260422_143345.csv,324.82573333333335,0.474,0.1,1.0
19491.623,-54.82,40.0,28.14,1.179,1.71,0.05,log_20260422_143345.csv,324.86038333333335,0.5309999999999999,0.1,1.0
19493.705,-54.59,40.0,28.14,1.062,1.642,0.05,log_20260422_143345.csv,324.8950833333334,0.5799999999999998,0.1,1.0
19495.787,-54.5,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,324.9297833333333,0.5609999999999999,0.1,1.0
19497.869,-54.48,40.0,28.14,1.345,1.759,0.05,log_20260422_143345.csv,324.9644833333333,0.4139999999999999,0.1,1.0
19499.951,-54.45,40.0,28.14,1.228,1.681,0.05,log_20260422_143345.csv,324.99918333333335,0.45300000000000007,0.1,1.0
19502.031,-54.43,40.0,28.14,1.101,1.789,0.05,log_20260422_143345.csv,325.03385,0.688,0.1,1.0
19504.115,-54.37,40.0,28.14,1.315,1.71,0.05,log_20260422_143345.csv,325.0685833333334,0.395,0.1,1.0
19506.195,-54.3,40.0,28.14,1.296,1.642,0.05,log_20260422_143345.csv,325.10325,0.34599999999999986,0.1,1.0
19508.279,-54.18,40.0,28.14,1.276,1.759,0.05,log_20260422_143345.csv,325.1379833333333,0.4829999999999999,0.1,1.0
19510.359,-54.22,40.0,28.14,1.159,1.73,0.05,log_20260422_143345.csv,325.17265000000003,0.571,0.1,1.0
19512.439,-54.15,40.0,28.14,1.345,1.651,0.05,log_20260422_143345.csv,325.20731666666666,0.30600000000000005,0.1,1.0
19514.523,-54.1,40.0,28.14,1.208,1.74,0.05,log_20260422_143345.csv,325.24205,0.532,0.1,1.0
19516.603,-54.06,40.0,28.14,1.345,1.622,0.05,log_20260422_143345.csv,325.27671666666663,0.27700000000000014,0.1,1.0
19518.687,-54.03,40.0,28.14,1.306,1.798,0.05,log_20260422_143345.csv,325.31145000000004,0.492,0.1,1.0
19520.769,-53.93,40.0,28.14,1.276,1.622,0.05,log_20260422_143345.csv,325.34615,0.3460000000000001,0.1,1.0
19522.849,-53.84,40.0,28.14,1.335,1.651,0.05,log_20260422_143345.csv,325.38081666666665,0.31600000000000006,0.1,1.0
19524.931,-53.77,40.0,28.14,1.12,1.759,0.05,log_20260422_143345.csv,325.4155166666667,0.6389999999999998,0.1,1.0
19527.011,-53.67,40.0,28.14,1.052,1.71,0.05,log_20260422_143345.csv,325.4501833333333,0.6579999999999999,0.1,1.0
19529.095,-53.77,40.0,28.14,1.306,1.671,0.05,log_20260422_143345.csv,325.48491666666666,0.365,0.1,1.0
19531.175,-53.58,40.0,28.14,1.228,1.612,0.05,log_20260422_143345.csv,325.51958333333334,0.3840000000000001,0.1,1.0
19533.257,-53.62,40.0,28.14,1.198,1.691,0.05,log_20260422_143345.csv,325.55428333333333,0.4930000000000001,0.1,1.0
19535.339,-53.51,40.0,28.14,1.189,1.798,0.05,log_20260422_143345.csv,325.5889833333333,0.609,0.1,1.0
19537.421,-53.52,40.0,28.14,1.306,1.73,0.05,log_20260422_143345.csv,325.6236833333333,0.42399999999999993,0.1,1.0
19539.503,-53.49,40.0,28.14,1.384,1.759,0.05,log_20260422_143345.csv,325.65838333333335,0.375,0.1,1.0
19541.583,-53.32,40.0,28.14,1.315,1.71,0.05,log_20260422_143345.csv,325.69304999999997,0.395,0.1,1.0
19543.667,-53.19,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,325.7277833333334,0.619,0.1,1.0
19545.748,-53.19,40.0,28.13,1.14,1.681,0.05,log_20260422_143345.csv,325.7624666666667,0.5410000000000001,0.1,1.0
19547.832,-53.12,40.0,28.14,1.296,1.818,0.05,log_20260422_143345.csv,325.7972,0.522,0.1,1.0
19549.912,-53.15,40.0,28.14,1.12,1.818,0.05,log_20260422_143345.csv,325.83186666666666,0.698,0.1,1.0
19551.992,-53.08,40.0,28.14,1.198,1.671,0.05,log_20260422_143345.csv,325.8665333333333,0.4730000000000001,0.1,1.0
19554.076,-52.93,40.0,28.14,1.306,1.691,0.05,log_20260422_143345.csv,325.9012666666667,0.385,0.1,1.0
19556.156,-52.94,40.0,28.14,1.286,1.612,0.05,log_20260422_143345.csv,325.9359333333333,0.32600000000000007,0.1,1.0
19558.24,-52.9,40.0,28.14,1.14,1.74,0.05,log_20260422_143345.csv,325.9706666666667,0.6000000000000001,0.1,1.0
19560.322,-52.96,40.0,28.14,1.257,1.592,0.05,log_20260422_143345.csv,326.00536666666665,0.3350000000000002,0.1,1.0
19562.402,-52.82,40.0,28.14,1.208,1.73,0.05,log_20260422_143345.csv,326.0400333333333,0.522,0.1,1.0
19564.484,-52.82,40.0,28.14,1.013,1.671,0.05,log_20260422_143345.csv,326.0747333333333,0.6580000000000001,0.1,1.0
19566.564,-52.71,40.0,28.14,1.159,1.73,0.05,log_20260422_143345.csv,326.1094,0.571,0.1,1.0
19568.648,-52.67,40.0,28.14,1.198,1.74,0.05,log_20260422_143345.csv,326.14413333333334,0.542,0.1,1.0
19570.728,-52.6,40.0,28.14,1.276,1.759,0.05,log_20260422_143345.csv,326.17879999999997,0.4829999999999999,0.1,1.0
19572.81,-52.6,40.0,28.14,1.159,1.72,0.05,log_20260422_143345.csv,326.2135,0.5609999999999999,0.1,1.0
