time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
19574.892,-52.51,40.0,28.14,1.306,1.73,0.05,log_20260422_143345.csv,326.2482,0.42399999999999993,0.1,1.0
19576.974,-52.45,40.0,28.14,1.315,1.632,0.05,log_20260422_143345.csv,326.2829,0.31699999999999995,0.1,1.0
19579.056,-52.4,40.0,28.14,1.14,1.798,0.05,log_20260422_143345.csv,326.3176,0.6580000000000001,0.1,1.0
19581.136,-52.32,40.0,28.14,1.081,1.759,0.05,log_20260422_143345.csv,326.35226666666665,0.6779999999999999,0.1,1.0
19583.22,-52.39,40.0,28.14,1.286,1.661,0.05,log_20260422_143345.csv,326.387,0.375,0.1,1.0
19585.3,-52.31,40.0,28.14,1.325,1.622,0.05,log_20260422_143345.csv,326.4216666666667,0.29700000000000015,0.1,1.0
19587.384,-52.16,40.0,28.14,1.267,1.573,0.05,log_20260422_143345.csv,326.4564,0.30600000000000005,0.1,1.0
19589.464,-52.11,40.0,28.14,1.12,1.759,0.05,log_20260422_143345.csv,326.49106666666665,0.6389999999999998,0.1,1.0
19591.544,-52.09,40.0,28.14,1.354,1.71,0.05,log_20260422_143345.csv,326.52573333333333,0.35599999999999987,0.1,1.0
19593.628,-52.01,40.0,28.14,1.315,1.769,0.05,log_20260422_143345.csv,326.5604666666667,0.45399999999999996,0.1,1.0
19595.707,-51.93,40.0,28.14,1.267,1.759,0.05,log_20260422_143345.csv,326.5951166666666,0.492,0.1,1.0
19597.792,-51.94,40.0,28.14,1.159,1.642,0.05,log_20260422_143345.csv,326.6298666666667,0.4829999999999999,0.1,1.0
19599.873,-51.97,40.0,28.14,1.335,1.74,0.05,log_20260422_143345.csv,326.66455,0.405,0.1,1.0
19601.953,-51.89,40.0,28.14,1.072,1.779,0.05,log_20260422_143345.csv,326.6992166666667,0.7069999999999999,0.1,1.0
19604.035,-51.77,40.0,28.14,1.169,1.798,0.05,log_20260422_143345.csv,326.7339166666667,0.629,0.1,1.0
19606.115,-51.74,40.0,28.14,1.169,1.769,0.05,log_20260422_143345.csv,326.76858333333337,0.5999999999999999,0.1,1.0
19608.199,-51.76,40.0,28.14,1.306,1.769,0.05,log_20260422_143345.csv,326.80331666666666,0.46299999999999986,0.1,1.0
19610.279,-51.72,40.0,28.14,1.267,1.632,0.05,log_20260422_143345.csv,326.8379833333333,0.365,0.1,1.0
19612.361,-51.64,40.0,28.14,1.247,1.691,0.05,log_20260422_143345.csv,326.8726833333333,0.44399999999999995,0.1,1.0
19614.443,-51.61,40.0,28.14,1.237,1.779,0.05,log_20260422_143345.csv,326.9073833333333,0.5419999999999998,0.1,1.0
19616.525,-51.5,40.0,28.14,1.364,1.661,0.05,log_20260422_143345.csv,326.94208333333336,0.29699999999999993,0.1,1.0
19618.607,-51.47,40.0,28.14,1.12,1.691,0.05,log_20260422_143345.csv,326.97678333333334,0.571,0.1,1.0
19620.687,-51.41,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,327.01145,0.5309999999999999,0.1,1.0
19622.771,-51.29,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,327.0461833333333,0.512,0.1,1.0
19624.851,-51.33,40.0,28.14,1.306,1.612,0.05,log_20260422_143345.csv,327.08085,0.30600000000000005,0.1,1.0
19626.935,-51.36,40.0,28.14,1.101,1.642,0.05,log_20260422_143345.csv,327.11558333333335,0.5409999999999999,0.1,1.0
19629.015,-51.3,40.0,28.14,1.276,1.691,0.05,log_20260422_143345.csv,327.15024999999997,0.41500000000000004,0.1,1.0
19631.095,-51.24,40.0,28.14,1.325,1.74,0.05,log_20260422_143345.csv,327.1849166666667,0.41500000000000004,0.1,1.0
19633.179,-51.22,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,327.21965,0.512,0.1,1.0
19635.259,-51.1,40.0,28.14,1.237,1.72,0.05,log_20260422_143345.csv,327.2543166666666,0.4829999999999999,0.1,1.0
19637.343,-51.12,40.0,28.14,1.257,1.769,0.05,log_20260422_143345.csv,327.28905000000003,0.512,0.1,1.0
19639.425,-51.17,40.0,28.14,1.237,1.71,0.05,log_20260422_143345.csv,327.32374999999996,0.47299999999999986,0.1,1.0
19641.505,-51.0,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,327.3584166666667,0.47299999999999986,0.1,1.0
19643.587,-50.98,40.0,28.14,1.335,1.7,0.05,log_20260422_143345.csv,327.3931166666667,0.365,0.1,1.0
19645.667,-50.88,40.0,28.13,1.413,1.73,0.05,log_20260422_143345.csv,327.42778333333337,0.31699999999999995,0.1,1.0
19647.751,-50.91,40.0,28.14,1.189,1.612,0.05,log_20260422_143345.csv,327.46251666666666,0.42300000000000004,0.1,1.0
19649.832,-50.85,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,327.49719999999996,0.41400000000000015,0.1,1.0
19651.914,-50.81,40.0,28.14,1.306,1.847,0.05,log_20260422_143345.csv,327.5319,0.5409999999999999,0.1,1.0
19653.996,-50.78,40.0,28.14,1.354,1.671,0.05,log_20260422_143345.csv,327.5666,0.31699999999999995,0.1,1.0
19656.078,-50.72,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,327.60130000000004,0.47299999999999986,0.1,1.0
19658.16,-50.76,40.0,28.14,1.169,1.759,0.05,log_20260422_143345.csv,327.636,0.5899999999999999,0.1,1.0
19660.24,-50.62,40.0,28.14,1.325,1.798,0.05,log_20260422_143345.csv,327.6706666666667,0.4730000000000001,0.1,1.0
19662.324,-50.56,40.0,28.14,1.062,1.661,0.05,log_20260422_143345.csv,327.7054,0.599,0.1,1.0
19664.404,-50.51,40.0,28.14,1.12,1.798,0.05,log_20260422_143345.csv,327.7400666666666,0.6779999999999999,0.1,1.0
19666.488,-50.52,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,327.7748,0.4039999999999999,0.1,1.0
19668.568,-50.51,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,327.80946666666665,0.4039999999999999,0.1,1.0
19670.648,-50.45,40.0,28.14,1.081,1.681,0.05,log_20260422_143345.csv,327.84413333333333,0.6000000000000001,0.1,1.0
19672.732,-50.42,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,327.8788666666667,0.44300000000000006,0.1,1.0
19674.812,-50.32,40.0,28.13,1.257,1.661,0.05,log_20260422_143345.csv,327.91353333333336,0.40400000000000014,0.1,1.0
19676.896,-50.24,40.0,28.14,1.335,1.71,0.05,log_20260422_143345.csv,327.94826666666665,0.375,0.1,1.0
19678.978,-50.29,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,327.98296666666664,0.619,0.1,1.0
19681.058,-50.24,40.0,28.14,1.345,1.71,0.05,log_20260422_143345.csv,328.0176333333333,0.365,0.1,1.0
19683.14,-50.08,40.0,28.14,1.247,1.769,0.05,log_20260422_143345.csv,328.0523333333333,0.5219999999999998,0.1,1.0
19685.22,-50.08,40.0,28.14,1.13,1.651,0.05,log_20260422_143345.csv,328.08700000000005,0.5210000000000001,0.1,1.0
19687.304,-49.96,40.0,28.14,1.354,1.779,0.05,log_20260422_143345.csv,328.12173333333334,0.4249999999999998,0.1,1.0
19689.384,-50.05,40.0,28.14,1.306,1.818,0.05,log_20260422_143345.csv,328.15639999999996,0.512,0.1,1.0
19691.466,-49.96,40.0,28.14,1.052,1.789,0.05,log_20260422_143345.csv,328.1911,0.7369999999999999,0.1,1.0
19693.548,-49.95,40.0,28.14,1.267,1.73,0.05,log_20260422_143345.csv,328.2258,0.4630000000000001,0.1,1.0
19695.63,-49.89,40.0,28.14,1.276,1.759,0.05,log_20260422_143345.csv,328.26050000000004,0.4829999999999999,0.1,1.0
19697.712,-49.85,40.0,28.14,1.286,1.661,0.05,log_20260422_143345.csv,328.29519999999997,0.375,0.1,1.0
19699.792,-49.85,40.0,28.14,1.159,1.651,0.05,log_20260422_143345.csv,328.3298666666667,0.492,0.1,1.0
19701.873,-49.81,40.0,28.14,1.228,1.681,0.05,log_20260422_143345.csv,328.36455,0.45300000000000007,0.1,1.0
19703.955,-49.67,40.0,28.14,1.403,1.691,0.05,log_20260422_143345.csv,328.39925000000005,0.28800000000000003,0.1,1.0
19706.039,-49.64,40.0,28.14,1.267,1.632,0.05,log_20260422_143345.csv,328.43398333333334,0.365,0.1,1.0
19708.119,-49.6,40.0,28.14,1.189,1.779,0.05,log_20260422_143345.csv,328.46864999999997,0.5899999999999999,0.1,1.0
19710.199,-49.6,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,328.50331666666665,0.3660000000000001,0.1,1.0
19712.283,-49.59,40.0,28.14,1.306,1.602,0.05,log_20260422_143345.csv,328.53805,0.29600000000000004,0.1,1.0
19714.363,-49.52,40.0,28.14,1.267,1.798,0.05,log_20260422_143345.csv,328.5727166666667,0.5310000000000001,0.1,1.0
19716.447,-49.54,40.0,28.14,1.228,1.769,0.05,log_20260422_143345.csv,328.60745000000003,0.5409999999999999,0.1,1.0
19718.529,-49.43,40.0,28.13,1.276,1.642,0.05,log_20260422_143345.csv,328.64214999999996,0.3659999999999999,0.1,1.0
19720.609,-49.49,40.0,28.14,1.15,1.759,0.05,log_20260422_143345.csv,328.6768166666667,0.609,0.1,1.0
19722.691,-49.39,40.0,28.14,1.159,1.838,0.05,log_20260422_143345.csv,328.7115166666666,0.679,0.1,1.0
19724.771,-49.42,40.0,28.14,1.257,1.74,0.05,log_20260422_143345.csv,328.74618333333336,0.4830000000000001,0.1,1.0
19726.855,-49.28,40.0,28.14,1.296,1.72,0.05,log_20260422_143345.csv,328.78091666666666,0.42399999999999993,0.1,1.0
19728.935,-49.35,40.0,28.14,1.208,1.71,0.05,log_20260422_143345.csv,328.81558333333334,0.502,0.1,1.0
19731.017,-49.21,40.0,28.14,1.384,1.671,0.05,log_20260422_143345.csv,328.8502833333333,0.28700000000000014,0.1,1.0
19733.099,-49.2,40.0,28.14,1.247,1.759,0.05,log_20260422_143345.csv,328.8849833333333,0.5119999999999998,0.1,1.0
19735.181,-49.25,40.0,28.14,1.325,1.642,0.05,log_20260422_143345.csv,328.91968333333335,0.31699999999999995,0.1,1.0
19737.263,-49.11,40.0,28.14,1.189,1.71,0.05,log_20260422_143345.csv,328.95438333333334,0.5209999999999999,0.1,1.0
19739.343,-49.08,40.0,28.14,1.345,1.691,0.05,log_20260422_143345.csv,328.98905,0.3460000000000001,0.1,1.0
19741.425,-49.13,40.0,28.14,1.072,1.622,0.05,log_20260422_143345.csv,329.02375,0.55,0.1,1.0
19743.507,-49.01,40.0,28.14,1.15,1.759,0.05,log_20260422_143345.csv,329.05845000000005,0.609,0.1,1.0
19745.591,-49.01,40.0,28.12,1.257,1.749,0.05,log_20260422_143345.csv,329.09318333333334,0.4920000000000002,0.1,1.0
19747.671,-48.92,40.0,28.14,1.247,1.651,0.05,log_20260422_143345.csv,329.12784999999997,0.4039999999999999,0.1,1.0
19749.751,-48.9,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,329.16251666666665,0.492,0.1,1.0
19751.835,-48.92,40.0,28.14,1.276,1.72,0.05,log_20260422_143345.csv,329.19725,0.44399999999999995,0.1,1.0
19753.916,-48.8,40.0,28.14,1.335,1.72,0.05,log_20260422_143345.csv,329.23193333333336,0.385,0.1,1.0
19756.0,-48.75,40.0,28.14,1.062,1.622,0.05,log_20260422_143345.csv,329.26666666666665,0.56,0.1,1.0
19758.082,-48.64,40.0,28.14,1.286,1.671,0.05,log_20260422_143345.csv,329.30136666666664,0.385,0.1,1.0
19760.162,-48.68,40.0,28.14,1.208,1.779,0.05,log_20260422_143345.csv,329.3360333333333,0.571,0.1,1.0
19762.244,-48.64,40.0,28.14,1.276,1.779,0.05,log_20260422_143345.csv,329.3707333333333,0.5029999999999999,0.1,1.0
19764.324,-48.63,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,329.4054,0.619,0.1,1.0
19766.408,-48.58,40.0,28.14,1.306,1.828,0.05,log_20260422_143345.csv,329.44013333333334,0.522,0.1,1.0
19768.488,-48.48,40.0,28.14,1.296,1.602,0.05,log_20260422_143345.csv,329.4748,0.30600000000000005,0.1,1.0
19770.57,-48.46,40.0,28.14,1.14,1.691,0.05,log_20260422_143345.csv,329.5095,0.5510000000000002,0.1,1.0
19772.652,-48.39,40.0,28.14,1.228,1.642,0.05,log_20260422_143345.csv,329.5442,0.4139999999999999,0.1,1.0
19774.734,-48.39,40.0,28.14,1.325,1.759,0.05,log_20260422_143345.csv,329.57890000000003,0.43399999999999994,0.1,1.0
19776.816,-48.34,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,329.61359999999996,0.5609999999999999,0.1,1.0
19778.896,-48.39,40.0,28.14,1.413,1.71,0.05,log_20260422_143345.csv,329.6482666666667,0.29699999999999993,0.1,1.0
19780.978,-48.18,40.0,28.14,1.354,1.71,0.05,log_20260422_143345.csv,329.68296666666663,0.35599999999999987,0.1,1.0
19783.06,-48.25,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,329.7176666666667,0.46299999999999986,0.1,1.0
19785.144,-48.17,40.0,28.14,1.159,1.622,0.05,log_20260422_143345.csv,329.7524,0.4630000000000001,0.1,1.0
19787.224,-48.24,40.0,28.14,1.237,1.72,0.05,log_20260422_143345.csv,329.78706666666665,0.4829999999999999,0.1,1.0
19789.304,-48.12,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,329.8217333333333,0.41400000000000015,0.1,1.0
19791.388,-48.14,40.0,28.14,1.111,1.838,0.05,log_20260422_143345.csv,329.8564666666667,0.7270000000000001,0.1,1.0
19793.468,-47.96,40.0,28.14,1.14,1.769,0.05,log_20260422_143345.csv,329.89113333333336,0.629,0.1,1.0
19795.552,-48.04,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,329.92586666666665,0.32699999999999996,0.1,1.0
19797.634,-48.07,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,329.96056666666664,0.43399999999999994,0.1,1.0
19799.712,-48.04,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,329.9952,0.45299999999999985,0.1,1.0
19801.796,-47.94,40.0,28.14,1.306,1.632,0.05,log_20260422_143345.csv,330.0299333333333,0.32599999999999985,0.1,1.0
19803.876,-47.88,40.0,28.14,1.325,1.74,0.05,log_20260422_143345.csv,330.0646,0.41500000000000004,0.1,1.0
19805.96,-47.87,40.0,28.14,1.257,1.828,0.05,log_20260422_143345.csv,330.09933333333333,0.5710000000000002,0.1,1.0
19808.039,-47.94,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,330.13398333333333,0.4039999999999999,0.1,1.0
19810.121,-47.79,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,330.1686833333333,0.5309999999999999,0.1,1.0
19812.203,-47.72,40.0,28.14,1.169,1.759,0.05,log_20260422_143345.csv,330.20338333333336,0.5899999999999999,0.1,1.0
19814.285,-47.74,40.0,28.14,1.159,1.642,0.05,log_20260422_143345.csv,330.23808333333335,0.4829999999999999,0.1,1.0
19816.367,-47.75,40.0,28.14,1.208,1.691,0.05,log_20260422_143345.csv,330.2727833333333,0.4830000000000001,0.1,1.0
19818.447,-47.71,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,330.30745,0.43400000000000016,0.1,1.0
19820.529,-47.62,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,330.34215,0.5609999999999999,0.1,1.0
19822.611,-47.6,40.0,28.14,1.345,1.74,0.05,log_20260422_143345.csv,330.37685,0.395,0.1,1.0
19824.695,-47.6,40.0,28.13,1.306,1.838,0.05,log_20260422_143345.csv,330.41158333333334,0.532,0.1,1.0
19826.775,-47.59,40.0,28.14,1.228,1.642,0.05,log_20260422_143345.csv,330.44625,0.4139999999999999,0.1,1.0
19828.855,-47.49,40.0,28.14,1.374,1.71,0.05,log_20260422_143345.csv,330.48091666666664,0.33599999999999985,0.1,1.0
19830.939,-47.47,40.0,28.14,1.306,1.602,0.05,log_20260422_143345.csv,330.51565,0.29600000000000004,0.1,1.0
19833.019,-47.38,40.0,28.14,1.306,1.838,0.05,log_20260422_143345.csv,330.5503166666667,0.532,0.1,1.0
19835.103,-47.38,40.0,28.14,1.14,1.838,0.05,log_20260422_143345.csv,330.58504999999997,0.6980000000000002,0.1,1.0
19837.185,-47.33,40.0,28.14,1.315,1.74,0.05,log_20260422_143345.csv,330.61975,0.42500000000000004,0.1,1.0
19839.263,-47.37,40.0,28.14,1.169,1.74,0.05,log_20260422_143345.csv,330.6543833333333,0.571,0.1,1.0
19841.347,-47.3,40.0,28.14,1.159,1.789,0.05,log_20260422_143345.csv,330.6891166666667,0.6299999999999999,0.1,1.0
19843.427,-47.23,40.0,28.14,1.237,1.759,0.05,log_20260422_143345.csv,330.7237833333333,0.5219999999999998,0.1,1.0
19845.511,-47.3,40.0,28.14,1.354,1.642,0.05,log_20260422_143345.csv,330.75851666666665,0.2879999999999998,0.1,1.0
19847.591,-47.2,40.0,28.14,1.101,1.71,0.05,log_20260422_143345.csv,330.79318333333333,0.609,0.1,1.0
19849.673,-47.21,40.0,28.14,1.354,1.73,0.05,log_20260422_143345.csv,330.8278833333333,0.3759999999999999,0.1,1.0
19851.755,-47.24,40.0,28.13,1.276,1.671,0.05,log_20260422_143345.csv,330.86258333333336,0.395,0.1,1.0
19853.837,-47.13,40.0,28.14,1.432,1.71,0.05,log_20260422_143345.csv,330.89728333333335,0.278,0.1,1.0
19855.919,-47.01,40.0,28.15,1.198,1.749,0.05,log_20260422_143345.csv,330.93198333333333,0.5510000000000002,0.1,1.0
19858.0,-47.0,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,330.96666666666664,0.4039999999999999,0.1,1.0
19860.082,-46.87,40.0,28.13,1.228,1.74,0.05,log_20260422_143345.csv,331.0013666666666,0.512,0.1,1.0
19862.164,-46.94,40.0,28.14,1.208,1.71,0.05,log_20260422_143345.csv,331.03606666666667,0.502,0.1,1.0
19864.248,-46.91,40.0,28.14,1.208,1.651,0.05,log_20260422_143345.csv,331.0708,0.44300000000000006,0.1,1.0
19866.328,-47.0,40.0,28.14,1.354,1.671,0.05,log_20260422_143345.csv,331.1054666666667,0.31699999999999995,0.1,1.0
19868.408,-46.85,40.0,28.14,1.189,1.828,0.05,log_20260422_143345.csv,331.1401333333333,0.639,0.1,1.0
19870.492,-46.9,40.0,28.14,1.218,1.7,0.05,log_20260422_143345.csv,331.1748666666666,0.482,0.1,1.0
19872.572,-46.73,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,331.20953333333335,0.4039999999999999,0.1,1.0
19874.656,-46.7,40.0,28.14,1.413,1.632,0.05,log_20260422_143345.csv,331.24426666666665,0.21899999999999986,0.1,1.0
19876.738,-46.67,40.0,28.14,1.12,1.73,0.05,log_20260422_143345.csv,331.2789666666667,0.6099999999999999,0.1,1.0
19878.816,-46.67,40.0,28.14,1.14,1.73,0.05,log_20260422_143345.csv,331.3136,0.5900000000000001,0.1,1.0
19880.9,-46.73,40.0,28.14,1.393,1.818,0.05,log_20260422_143345.csv,331.34833333333336,0.42500000000000004,0.1,1.0
19882.98,-46.66,40.0,28.14,1.432,1.7,0.05,log_20260422_143345.csv,331.383,0.268,0.1,1.0
19885.064,-46.63,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,331.41773333333333,0.619,0.1,1.0
19887.144,-46.45,40.0,28.14,1.403,1.769,0.05,log_20260422_143345.csv,331.4524,0.3659999999999999,0.1,1.0
19889.226,-46.57,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,331.4871,0.4149999999999998,0.1,1.0
19891.308,-46.5,40.0,28.14,1.208,1.642,0.05,log_20260422_143345.csv,331.52180000000004,0.43399999999999994,0.1,1.0
19893.39,-46.5,40.0,28.14,1.101,1.71,0.05,log_20260422_143345.csv,331.55649999999997,0.609,0.1,1.0
19895.472,-46.43,40.0,28.14,1.432,1.671,0.05,log_20260422_143345.csv,331.5912,0.2390000000000001,0.1,1.0
19897.552,-46.41,40.0,28.14,1.276,1.74,0.05,log_20260422_143345.csv,331.62586666666664,0.46399999999999997,0.1,1.0
19899.634,-46.4,40.0,28.14,1.159,1.779,0.05,log_20260422_143345.csv,331.6605666666666,0.6199999999999999,0.1,1.0
19901.716,-46.33,40.0,28.14,1.228,1.769,0.05,log_20260422_143345.csv,331.69526666666667,0.5409999999999999,0.1,1.0
19903.8,-46.37,40.0,28.14,1.247,1.828,0.05,log_20260422_143345.csv,331.72999999999996,0.581,0.1,1.0
19905.88,-46.3,40.0,28.14,1.14,1.642,0.05,log_20260422_143345.csv,331.7646666666667,0.502,0.1,1.0
19907.96,-46.3,40.0,28.14,1.218,1.74,0.05,log_20260422_143345.csv,331.7993333333333,0.522,0.1,1.0
19910.044,-46.19,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,331.8340666666667,0.4039999999999999,0.1,1.0
19912.123,-46.16,40.0,28.13,1.218,1.671,0.05,log_20260422_143345.csv,331.86871666666667,0.45300000000000007,0.1,1.0
19914.207,-46.2,40.0,28.14,1.14,1.71,0.05,log_20260422_143345.csv,331.90344999999996,0.5700000000000001,0.1,1.0
19916.287,-46.17,40.0,28.14,1.384,1.7,0.05,log_20260422_143345.csv,331.93811666666664,0.31600000000000006,0.1,1.0
19918.367,-46.13,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,331.9727833333333,0.41400000000000015,0.1,1.0
19920.451,-46.06,40.0,28.14,1.276,1.789,0.05,log_20260422_143345.csv,332.0075166666667,0.5129999999999999,0.1,1.0
19922.531,-46.0,40.0,28.14,1.276,1.73,0.05,log_20260422_143345.csv,332.0421833333333,0.45399999999999996,0.1,1.0
19924.615,-46.1,40.0,28.14,1.315,1.632,0.05,log_20260422_143345.csv,332.0769166666667,0.31699999999999995,0.1,1.0
19926.695,-45.95,40.0,28.14,1.208,1.749,0.05,log_20260422_143345.csv,332.11158333333333,0.5410000000000001,0.1,1.0
19928.777,-45.93,40.0,28.14,1.267,1.769,0.05,log_20260422_143345.csv,332.1462833333333,0.502,0.1,1.0
19930.859,-45.88,40.0,28.14,1.267,1.749,0.05,log_20260422_143345.csv,332.18098333333336,0.4820000000000002,0.1,1.0
19932.941,-45.88,40.0,28.14,1.335,1.651,0.05,log_20260422_143345.csv,332.2156833333333,0.31600000000000006,0.1,1.0
19935.023,-45.88,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,332.25038333333333,0.512,0.1,1.0
19937.103,-45.88,40.0,28.14,1.364,1.798,0.05,log_20260422_143345.csv,332.28505,0.43399999999999994,0.1,1.0
19939.185,-45.8,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,332.31975,0.492,0.1,1.0
19941.267,-45.84,40.0,28.14,1.306,1.789,0.05,log_20260422_143345.csv,332.35445,0.4829999999999999,0.1,1.0
19943.351,-45.77,40.0,28.14,1.198,1.71,0.05,log_20260422_143345.csv,332.38918333333334,0.512,0.1,1.0
19945.431,-45.69,40.0,28.14,1.374,1.612,0.05,log_20260422_143345.csv,332.42385,0.238,0.1,1.0
19947.511,-45.62,40.0,28.14,1.315,1.632,0.05,log_20260422_143345.csv,332.45851666666664,0.31699999999999995,0.1,1.0
19949.595,-45.69,40.0,28.14,1.267,1.7,0.05,log_20260422_143345.csv,332.49325000000005,0.43300000000000005,0.1,1.0
19951.675,-45.63,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,332.52791666666667,0.41400000000000015,0.1,1.0
19953.759,-45.63,40.0,28.14,1.286,1.661,0.05,log_20260422_143345.csv,332.56264999999996,0.375,0.1,1.0
19955.839,-45.64,40.0,28.14,1.189,1.71,0.05,log_20260422_143345.csv,332.59731666666664,0.5209999999999999,0.1,1.0
19957.919,-45.49,40.0,28.14,1.208,1.74,0.05,log_20260422_143345.csv,332.6319833333334,0.532,0.1,1.0
19960.003,-45.49,40.0,28.14,1.296,1.651,0.05,log_20260422_143345.csv,332.6667166666667,0.355,0.1,1.0
19962.083,-45.55,40.0,28.14,1.423,1.789,0.05,log_20260422_143345.csv,332.7013833333333,0.3659999999999999,0.1,1.0
19964.167,-45.5,40.0,28.14,1.267,1.779,0.05,log_20260422_143345.csv,332.7361166666667,0.512,0.1,1.0
19966.248,-45.43,40.0,28.14,1.189,1.798,0.05,log_20260422_143345.csv,332.7708,0.609,0.1,1.0
19968.33,-45.29,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,332.80550000000005,0.32699999999999996,0.1,1.0
19970.412,-45.45,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,332.8402,0.46299999999999986,0.1,1.0
19972.494,-45.45,40.0,28.14,1.237,1.74,0.05,log_20260422_143345.csv,332.87489999999997,0.5029999999999999,0.1,1.0
19974.576,-45.34,40.0,28.14,1.189,1.681,0.05,log_20260422_143345.csv,332.9096,0.492,0.1,1.0
19976.656,-45.31,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,332.94426666666664,0.4829999999999999,0.1,1.0
19978.738,-45.27,40.0,28.14,1.325,1.74,0.05,log_20260422_143345.csv,332.9789666666667,0.41500000000000004,0.1,1.0
19980.82,-45.27,40.0,28.14,1.286,1.838,0.05,log_20260422_143345.csv,333.01366666666667,0.552,0.1,1.0
19982.904,-45.24,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,333.04839999999996,0.46299999999999986,0.1,1.0
19984.984,-45.09,40.0,28.14,1.267,1.681,0.05,log_20260422_143345.csv,333.0830666666667,0.41400000000000015,0.1,1.0
19987.064,-45.16,40.0,28.14,1.325,1.828,0.05,log_20260422_143345.csv,333.1177333333333,0.5030000000000001,0.1,1.0
19989.148,-45.12,40.0,28.14,1.208,1.622,0.05,log_20260422_143345.csv,333.15246666666667,0.41400000000000015,0.1,1.0
19991.228,-45.02,40.0,28.14,1.257,1.632,0.05,log_20260422_143345.csv,333.1871333333333,0.375,0.1,1.0
19993.312,-45.09,40.0,28.14,1.315,1.642,0.05,log_20260422_143345.csv,333.2218666666667,0.32699999999999996,0.1,1.0
19995.392,-45.02,40.0,28.14,1.315,1.622,0.05,log_20260422_143345.csv,333.2565333333333,0.30700000000000016,0.1,1.0
19997.472,-45.05,40.0,28.14,1.198,1.867,0.05,log_20260422_143345.csv,333.2912,0.669,0.1,1.0
19999.556,-45.03,40.0,28.14,1.286,1.681,0.05,log_20260422_143345.csv,333.32593333333335,0.395,0.1,1.0
20001.636,-45.02,40.0,28.14,1.432,1.779,0.05,log_20260422_143345.csv,333.3606,0.347,0.1,1.0
20003.72,-45.03,40.0,28.14,1.198,1.818,0.05,log_20260422_143345.csv,333.3953333333333,0.6200000000000001,0.1,1.0
20005.8,-44.94,40.0,28.14,1.257,1.789,0.05,log_20260422_143345.csv,333.43,0.532,0.1,1.0
20007.882,-44.78,40.0,28.14,1.257,1.759,0.05,log_20260422_143345.csv,333.46470000000005,0.502,0.1,1.0
20009.964,-44.8,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,333.4994,0.4829999999999999,0.1,1.0
20012.046,-44.69,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,333.53409999999997,0.43400000000000016,0.1,1.0
20014.128,-44.73,40.0,28.14,1.267,1.759,0.05,log_20260422_143345.csv,333.5688,0.492,0.1,1.0
20016.207,-44.8,40.0,28.14,1.345,1.74,0.05,log_20260422_143345.csv,333.60344999999995,0.395,0.1,1.0
20018.289,-44.82,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,333.63815,0.44300000000000006,0.1,1.0
20020.371,-44.67,40.0,28.14,1.276,1.74,0.05,log_20260422_143345.csv,333.67285,0.46399999999999997,0.1,1.0
20022.455,-44.69,40.0,28.14,1.159,1.818,0.05,log_20260422_143345.csv,333.7075833333334,0.659,0.1,1.0
20024.535,-44.69,40.0,28.14,1.384,1.681,0.05,log_20260422_143345.csv,333.74225,0.29700000000000015,0.1,1.0
20026.615,-44.65,40.0,28.14,1.345,1.759,0.05,log_20260422_143345.csv,333.7769166666667,0.4139999999999999,0.1,1.0
20028.699,-44.62,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,333.81165,0.5699999999999998,0.1,1.0
20030.779,-44.55,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,333.84631666666667,0.4039999999999999,0.1,1.0
20032.863,-44.5,40.0,28.14,1.257,1.7,0.05,log_20260422_143345.csv,333.88105,0.44300000000000006,0.1,1.0
20034.943,-44.48,40.0,28.14,1.198,1.828,0.05,log_20260422_143345.csv,333.91571666666664,0.6300000000000001,0.1,1.0
20037.023,-44.44,40.0,28.14,1.315,1.622,0.05,log_20260422_143345.csv,333.9503833333334,0.30700000000000016,0.1,1.0
20039.107,-44.36,40.0,28.14,1.403,1.681,0.05,log_20260422_143345.csv,333.98511666666667,0.278,0.1,1.0
20041.187,-44.36,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,334.01978333333335,0.3560000000000001,0.1,1.0
20043.271,-44.27,40.0,28.14,1.159,1.7,0.05,log_20260422_143345.csv,334.0545166666667,0.5409999999999999,0.1,1.0
20045.351,-44.34,40.0,28.14,1.335,1.642,0.05,log_20260422_143345.csv,334.0891833333333,0.30699999999999994,0.1,1.0
20047.433,-44.31,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,334.12388333333337,0.492,0.1,1.0
20049.515,-44.23,40.0,28.16,1.169,1.828,0.05,log_20260422_143345.csv,334.1585833333333,0.659,0.1,1.0
20051.595,-44.23,40.0,28.14,1.237,1.72,0.05,log_20260422_143345.csv,334.19325000000003,0.4829999999999999,0.1,1.0
20053.679,-44.2,40.0,28.14,1.286,1.681,0.05,log_20260422_143345.csv,334.2279833333333,0.395,0.1,1.0
20055.759,-44.2,40.0,28.13,1.208,1.74,0.05,log_20260422_143345.csv,334.26264999999995,0.532,0.1,1.0
20057.841,-44.2,40.0,28.14,1.325,1.642,0.05,log_20260422_143345.csv,334.29735,0.31699999999999995,0.1,1.0
20059.923,-44.12,40.0,28.14,1.384,1.691,0.05,log_20260422_143345.csv,334.33205,0.30700000000000016,0.1,1.0
20062.007,-44.15,40.0,28.14,1.384,1.759,0.05,log_20260422_143345.csv,334.36678333333333,0.375,0.1,1.0
20064.087,-44.1,40.0,28.13,1.296,1.71,0.05,log_20260422_143345.csv,334.40145,0.4139999999999999,0.1,1.0
20066.167,-44.09,40.0,28.14,1.306,1.671,0.05,log_20260422_143345.csv,334.4361166666667,0.365,0.1,1.0
20068.251,-44.12,40.0,28.14,1.335,1.759,0.05,log_20260422_143345.csv,334.47085,0.42399999999999993,0.1,1.0
20070.332,-44.01,40.0,28.13,1.198,1.73,0.05,log_20260422_143345.csv,334.5055333333333,0.532,0.1,1.0
20072.416,-43.94,40.0,28.14,1.267,1.74,0.05,log_20260422_143345.csv,334.5402666666667,0.4730000000000001,0.1,1.0
20074.496,-44.05,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,334.5749333333333,0.5609999999999999,0.1,1.0
20076.576,-43.99,40.0,28.14,1.169,1.838,0.05,log_20260422_143345.csv,334.6096,0.669,0.1,1.0
20078.66,-43.96,40.0,28.14,1.257,1.642,0.05,log_20260422_143345.csv,334.64433333333335,0.385,0.1,1.0
20080.74,-43.99,40.0,28.13,1.218,1.74,0.05,log_20260422_143345.csv,334.67900000000003,0.522,0.1,1.0
20082.824,-43.87,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,334.7137333333333,0.5309999999999999,0.1,1.0
20084.904,-43.87,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,334.7484,0.44300000000000006,0.1,1.0
20086.986,-43.89,40.0,28.14,1.354,1.691,0.05,log_20260422_143345.csv,334.7831,0.33699999999999997,0.1,1.0
20089.068,-43.83,40.0,28.14,1.286,1.73,0.05,log_20260422_143345.csv,334.8178,0.44399999999999995,0.1,1.0
20091.148,-43.89,40.0,28.13,1.218,1.749,0.05,log_20260422_143345.csv,334.85246666666666,0.5310000000000001,0.1,1.0
20093.232,-43.78,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,334.8872,0.44300000000000006,0.1,1.0
20095.312,-43.71,40.0,28.14,1.384,1.691,0.05,log_20260422_143345.csv,334.9218666666667,0.30700000000000016,0.1,1.0
20097.394,-43.73,40.0,28.14,1.198,1.71,0.05,log_20260422_143345.csv,334.9565666666667,0.512,0.1,1.0
20099.476,-43.59,40.0,28.14,1.237,1.72,0.05,log_20260422_143345.csv,334.99126666666666,0.4829999999999999,0.1,1.0
20101.56,-43.64,40.0,28.14,1.364,1.759,0.05,log_20260422_143345.csv,335.026,0.3949999999999998,0.1,1.0
20103.64,-43.59,40.0,28.13,1.218,1.7,0.05,log_20260422_143345.csv,335.06066666666663,0.482,0.1,1.0
20105.72,-43.58,40.0,28.13,1.198,1.847,0.05,log_20260422_143345.csv,335.0953333333334,0.649,0.1,1.0
20107.804,-43.69,40.0,28.14,1.267,1.769,0.05,log_20260422_143345.csv,335.13006666666666,0.502,0.1,1.0
20109.884,-43.52,40.0,28.14,1.354,1.71,0.05,log_20260422_143345.csv,335.1647333333333,0.35599999999999987,0.1,1.0
20111.968,-43.47,40.0,28.14,1.247,1.769,0.05,log_20260422_143345.csv,335.1994666666667,0.5219999999999998,0.1,1.0
20114.048,-43.45,40.0,28.14,1.267,1.622,0.05,log_20260422_143345.csv,335.2341333333333,0.3550000000000002,0.1,1.0
20116.128,-43.42,40.0,28.14,1.296,1.71,0.05,log_20260422_143345.csv,335.2688,0.4139999999999999,0.1,1.0
20118.212,-43.47,40.0,28.14,1.159,1.71,0.05,log_20260422_143345.csv,335.30353333333335,0.5509999999999999,0.1,1.0
20120.292,-43.37,40.0,28.14,1.208,1.779,0.05,log_20260422_143345.csv,335.33820000000003,0.571,0.1,1.0
20122.376,-43.34,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,335.3729333333333,0.3660000000000001,0.1,1.0
20124.455,-43.36,40.0,28.13,1.296,1.7,0.05,log_20260422_143345.csv,335.4075833333334,0.4039999999999999,0.1,1.0
20126.537,-43.28,40.0,28.13,1.257,1.74,0.05,log_20260422_143345.csv,335.44228333333336,0.4830000000000001,0.1,1.0
20128.619,-43.26,40.0,28.14,1.364,1.73,0.05,log_20260422_143345.csv,335.4769833333333,0.3659999999999999,0.1,1.0
20130.699,-43.34,40.0,28.14,1.432,1.72,0.05,log_20260422_143345.csv,335.51165000000003,0.28800000000000003,0.1,1.0
20132.783,-43.26,40.0,28.14,1.189,1.769,0.05,log_20260422_143345.csv,335.5463833333333,0.5799999999999998,0.1,1.0
20134.863,-43.3,40.0,28.14,1.325,1.71,0.05,log_20260422_143345.csv,335.58105,0.385,0.1,1.0
20136.945,-43.23,40.0,28.14,1.452,1.642,0.05,log_20260422_143345.csv,335.61575,0.18999999999999995,0.1,1.0
20139.027,-43.26,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,335.65045,0.47299999999999986,0.1,1.0
20141.111,-43.15,40.0,28.14,1.091,1.632,0.05,log_20260422_143345.csv,335.6851833333333,0.5409999999999999,0.1,1.0
20143.191,-43.08,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,335.71985,0.4829999999999999,0.1,1.0
20145.271,-43.17,40.0,28.14,1.403,1.671,0.05,log_20260422_143345.csv,335.7545166666667,0.268,0.1,1.0
20147.355,-43.1,40.0,28.14,1.198,1.691,0.05,log_20260422_143345.csv,335.78925,0.4930000000000001,0.1,1.0
20149.435,-43.14,40.0,28.13,1.15,1.7,0.05,log_20260422_143345.csv,335.82391666666666,0.55,0.1,1.0
20151.519,-43.07,40.0,28.14,1.423,1.759,0.05,log_20260422_143345.csv,335.85865,0.33599999999999985,0.1,1.0
20153.599,-43.0,40.0,28.15,1.335,1.651,0.05,log_20260422_143345.csv,335.89331666666664,0.31600000000000006,0.1,1.0
20155.679,-42.98,40.0,28.14,1.159,1.74,0.05,log_20260422_143345.csv,335.9279833333333,0.581,0.1,1.0
20157.763,-42.93,40.0,28.14,1.374,1.73,0.05,log_20260422_143345.csv,335.96271666666667,0.35599999999999987,0.1,1.0
20159.843,-42.93,40.0,28.14,1.335,1.681,0.05,log_20260422_143345.csv,335.99738333333335,0.3460000000000001,0.1,1.0
20161.927,-42.9,40.0,28.14,1.169,1.769,0.05,log_20260422_143345.csv,336.03211666666664,0.5999999999999999,0.1,1.0
20164.007,-42.99,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,336.0667833333334,0.5609999999999999,0.1,1.0
20166.089,-42.9,40.0,28.14,1.452,1.7,0.05,log_20260422_143345.csv,336.1014833333333,0.248,0.1,1.0
20168.171,-42.82,40.0,28.14,1.306,1.838,0.05,log_20260422_143345.csv,336.1361833333333,0.532,0.1,1.0
20170.251,-42.84,40.0,28.14,1.13,1.651,0.05,log_20260422_143345.csv,336.17085000000003,0.5210000000000001,0.1,1.0
20172.335,-42.79,40.0,28.14,1.335,1.759,0.05,log_20260422_143345.csv,336.2055833333333,0.42399999999999993,0.1,1.0
20174.416,-42.79,40.0,28.14,1.315,1.74,0.05,log_20260422_143345.csv,336.2402666666667,0.42500000000000004,0.1,1.0
20176.498,-42.77,40.0,28.14,1.12,1.73,0.05,log_20260422_143345.csv,336.27496666666667,0.6099999999999999,0.1,1.0
20178.58,-42.7,40.0,28.14,1.189,1.74,0.05,log_20260422_143345.csv,336.3096666666667,0.5509999999999999,0.1,1.0
20180.664,-42.76,40.0,28.14,1.228,1.769,0.05,log_20260422_143345.csv,336.3444,0.5409999999999999,0.1,1.0
20182.744,-42.62,40.0,28.14,1.423,1.71,0.05,log_20260422_143345.csv,336.37906666666663,0.2869999999999999,0.1,1.0
20184.824,-42.63,40.0,28.14,1.237,1.73,0.05,log_20260422_143345.csv,336.41373333333337,0.4929999999999999,0.1,1.0
20186.906,-42.56,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,336.4484333333333,0.4829999999999999,0.1,1.0
20188.988,-42.69,40.0,28.14,1.335,1.779,0.05,log_20260422_143345.csv,336.48313333333334,0.44399999999999995,0.1,1.0
20191.072,-42.66,40.0,28.14,1.228,1.769,0.05,log_20260422_143345.csv,336.5178666666667,0.5409999999999999,0.1,1.0
20193.152,-42.61,40.0,28.14,1.169,1.759,0.05,log_20260422_143345.csv,336.5525333333333,0.5899999999999999,0.1,1.0
20195.232,-42.58,40.0,28.14,1.403,1.818,0.05,log_20260422_143345.csv,336.5872,0.41500000000000004,0.1,1.0
20197.316,-42.48,40.0,28.14,1.491,1.74,0.05,log_20260422_143345.csv,336.6219333333333,0.2489999999999999,0.1,1.0
20199.396,-42.55,40.0,28.14,1.286,1.72,0.05,log_20260422_143345.csv,336.6566,0.43399999999999994,0.1,1.0
20201.48,-42.42,40.0,28.14,1.179,1.671,0.05,log_20260422_143345.csv,336.6913333333333,0.492,0.1,1.0
20203.56,-42.42,40.0,28.14,1.325,1.71,0.05,log_20260422_143345.csv,336.726,0.385,0.1,1.0
20205.64,-42.4,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,336.7606666666667,0.512,0.1,1.0
20207.724,-42.37,40.0,28.14,1.306,1.671,0.05,log_20260422_143345.csv,336.7954,0.365,0.1,1.0
20209.804,-42.38,40.0,28.14,1.354,1.73,0.05,log_20260422_143345.csv,336.83006666666665,0.3759999999999999,0.1,1.0
20211.888,-42.3,40.0,28.13,1.12,1.73,0.05,log_20260422_143345.csv,336.8648,0.6099999999999999,0.1,1.0
20213.968,-42.31,40.0,28.14,1.306,1.671,0.05,log_20260422_143345.csv,336.8994666666667,0.365,0.1,1.0
20216.05,-42.21,40.0,28.14,1.276,1.671,0.05,log_20260422_143345.csv,336.93416666666667,0.395,0.1,1.0
20218.132,-42.3,40.0,28.14,1.452,1.691,0.05,log_20260422_143345.csv,336.9688666666667,0.2390000000000001,0.1,1.0
20220.216,-42.3,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,337.0036,0.492,0.1,1.0
20222.296,-42.19,40.0,28.14,1.374,1.71,0.05,log_20260422_143345.csv,337.03826666666663,0.33599999999999985,0.1,1.0
20224.376,-42.3,40.0,28.13,1.335,1.74,0.05,log_20260422_143345.csv,337.0729333333333,0.405,0.1,1.0
20226.457,-42.15,40.0,28.14,1.169,1.651,0.05,log_20260422_143345.csv,337.1076166666666,0.482,0.1,1.0
20228.539,-42.26,40.0,28.14,1.208,1.71,0.05,log_20260422_143345.csv,337.14231666666666,0.502,0.1,1.0
20230.623,-42.05,40.0,28.13,1.354,1.691,0.05,log_20260422_143345.csv,337.17705,0.33699999999999997,0.1,1.0
20232.703,-42.1,40.0,28.13,1.111,1.838,0.05,log_20260422_143345.csv,337.2117166666667,0.7270000000000001,0.1,1.0
20234.783,-42.14,40.0,28.13,1.345,1.73,0.05,log_20260422_143345.csv,337.2463833333333,0.385,0.1,1.0
20236.867,-42.05,40.0,28.14,1.384,1.602,0.05,log_20260422_143345.csv,337.28111666666666,0.2180000000000002,0.1,1.0
20238.947,-42.1,40.0,28.14,1.432,1.71,0.05,log_20260422_143345.csv,337.31578333333334,0.278,0.1,1.0
20241.031,-42.06,40.0,28.14,1.257,1.691,0.05,log_20260422_143345.csv,337.35051666666664,0.43400000000000016,0.1,1.0
20243.111,-42.06,40.0,28.14,1.423,1.71,0.05,log_20260422_143345.csv,337.3851833333334,0.2869999999999999,0.1,1.0
20245.191,-41.99,40.0,28.13,1.286,1.7,0.05,log_20260422_143345.csv,337.41985,0.4139999999999999,0.1,1.0
20247.275,-42.0,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,337.45458333333335,0.46299999999999986,0.1,1.0
20249.355,-41.95,40.0,28.13,1.267,1.828,0.05,log_20260422_143345.csv,337.48924999999997,0.5610000000000002,0.1,1.0
20251.439,-41.89,40.0,28.14,1.364,1.73,0.05,log_20260422_143345.csv,337.5239833333333,0.3659999999999999,0.1,1.0
20253.519,-41.97,40.0,28.14,1.247,1.632,0.05,log_20260422_143345.csv,337.55865,0.3849999999999998,0.1,1.0
20255.601,-41.85,40.0,28.14,1.218,1.632,0.05,log_20260422_143345.csv,337.59335,0.4139999999999999,0.1,1.0
20257.683,-41.83,40.0,28.14,1.228,1.946,0.05,log_20260422_143345.csv,337.62805000000003,0.718,0.1,1.0
20259.767,-41.83,40.0,28.13,1.403,1.651,0.05,log_20260422_143345.csv,337.6627833333333,0.248,0.1,1.0
20261.847,-41.79,40.0,28.14,1.276,1.642,0.05,log_20260422_143345.csv,337.69745,0.3659999999999999,0.1,1.0
20263.927,-41.79,40.0,28.14,1.384,1.661,0.05,log_20260422_143345.csv,337.7321166666667,0.27700000000000014,0.1,1.0
20266.009,-41.71,40.0,28.14,1.345,1.681,0.05,log_20260422_143345.csv,337.7668166666666,0.3360000000000001,0.1,1.0
20268.091,-41.72,40.0,28.13,1.354,1.681,0.05,log_20260422_143345.csv,337.80151666666666,0.32699999999999996,0.1,1.0
20270.175,-41.71,40.0,28.14,1.218,1.642,0.05,log_20260422_143345.csv,337.83625,0.42399999999999993,0.1,1.0
20272.255,-41.82,40.0,28.14,1.345,1.681,0.05,log_20260422_143345.csv,337.8709166666667,0.3360000000000001,0.1,1.0
20274.335,-41.67,40.0,28.13,1.286,1.769,0.05,log_20260422_143345.csv,337.9055833333333,0.4829999999999999,0.1,1.0
20276.419,-41.6,40.0,28.12,1.413,1.818,0.05,log_20260422_143345.csv,337.9403166666667,0.405,0.1,1.0
20278.5,-41.53,40.0,28.13,1.335,1.681,0.05,log_20260422_143345.csv,337.975,0.3460000000000001,0.1,1.0
20280.583,-41.56,40.0,28.14,1.237,1.818,0.05,log_20260422_143345.csv,338.00971666666663,0.581,0.1,1.0
20282.664,-41.64,40.0,28.14,1.267,1.671,0.05,log_20260422_143345.csv,338.0444,0.40400000000000014,0.1,1.0
20284.744,-41.53,40.0,28.14,1.364,1.651,0.05,log_20260422_143345.csv,338.0790666666666,0.2869999999999999,0.1,1.0
20286.828,-41.62,40.0,28.14,1.276,1.632,0.05,log_20260422_143345.csv,338.1138,0.35599999999999987,0.1,1.0
20288.908,-41.46,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,338.14846666666665,0.5609999999999999,0.1,1.0
20290.992,-41.58,40.0,28.13,1.335,1.7,0.05,log_20260422_143345.csv,338.1832,0.365,0.1,1.0
20293.072,-41.46,40.0,28.13,1.306,1.73,0.05,log_20260422_143345.csv,338.2178666666667,0.42399999999999993,0.1,1.0
20295.154,-41.48,40.0,28.14,1.159,1.622,0.05,log_20260422_143345.csv,338.25256666666667,0.4630000000000001,0.1,1.0
20297.236,-41.44,40.0,28.13,1.306,1.749,0.05,log_20260422_143345.csv,338.28726666666665,0.44300000000000006,0.1,1.0
20299.32,-41.4,40.0,28.14,1.432,1.602,0.05,log_20260422_143345.csv,338.322,0.17000000000000015,0.1,1.0
20301.4,-41.35,40.0,28.14,1.276,1.789,0.05,log_20260422_143345.csv,338.3566666666667,0.5129999999999999,0.1,1.0
20303.48,-41.33,40.0,28.14,1.276,1.779,0.05,log_20260422_143345.csv,338.3913333333333,0.5029999999999999,0.1,1.0
20305.562,-41.47,40.0,28.14,1.374,1.71,0.05,log_20260422_143345.csv,338.42603333333335,0.33599999999999985,0.1,1.0
20307.644,-41.46,40.0,28.14,1.335,1.642,0.05,log_20260422_143345.csv,338.46073333333334,0.30699999999999994,0.1,1.0
20309.728,-41.32,40.0,28.14,1.403,1.838,0.05,log_20260422_143345.csv,338.49546666666663,0.43500000000000005,0.1,1.0
20311.808,-41.22,40.0,28.14,1.208,1.7,0.05,log_20260422_143345.csv,338.53013333333337,0.492,0.1,1.0
20313.888,-41.25,40.0,28.14,1.306,1.681,0.05,log_20260422_143345.csv,338.5648,0.375,0.1,1.0
20315.972,-41.23,40.0,28.14,1.296,1.769,0.05,log_20260422_143345.csv,338.59953333333334,0.47299999999999986,0.1,1.0
20318.052,-41.14,40.0,28.14,1.257,1.73,0.05,log_20260422_143345.csv,338.6342,0.4730000000000001,0.1,1.0
20320.136,-41.23,40.0,28.14,1.384,1.759,0.05,log_20260422_143345.csv,338.6689333333333,0.375,0.1,1.0
20322.216,-41.14,40.0,28.14,1.228,1.798,0.05,log_20260422_143345.csv,338.7036,0.5700000000000001,0.1,1.0
20324.296,-41.14,40.0,28.14,1.267,1.769,0.05,log_20260422_143345.csv,338.7382666666666,0.502,0.1,1.0
20326.38,-41.12,40.0,28.14,1.296,1.642,0.05,log_20260422_143345.csv,338.773,0.34599999999999986,0.1,1.0
20328.46,-41.06,40.0,28.14,1.276,1.749,0.05,log_20260422_143345.csv,338.80766666666665,0.4730000000000001,0.1,1.0
20330.544,-41.16,40.0,28.13,1.14,1.759,0.05,log_20260422_143345.csv,338.84240000000005,0.619,0.1,1.0
20332.623,-41.12,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,338.87705,0.5309999999999999,0.1,1.0
20334.705,-41.01,40.0,28.13,1.237,1.759,0.05,log_20260422_143345.csv,338.91175000000004,0.5219999999999998,0.1,1.0
20336.787,-40.93,40.0,28.14,1.315,1.691,0.05,log_20260422_143345.csv,338.94645,0.3760000000000001,0.1,1.0
20338.871,-40.89,40.0,28.13,1.228,1.73,0.05,log_20260422_143345.csv,338.9811833333333,0.502,0.1,1.0
20340.951,-41.06,40.0,28.14,1.306,1.73,0.05,log_20260422_143345.csv,339.01585,0.42399999999999993,0.1,1.0
20343.031,-40.88,40.0,28.14,1.228,1.71,0.05,log_20260422_143345.csv,339.0505166666666,0.482,0.1,1.0
20345.113,-40.86,40.0,28.14,1.14,1.642,0.05,log_20260422_143345.csv,339.08521666666667,0.502,0.1,1.0
20347.195,-40.93,40.0,28.14,1.237,1.71,0.05,log_20260422_143345.csv,339.11991666666665,0.47299999999999986,0.1,1.0
20349.279,-40.81,40.0,28.13,1.267,1.769,0.05,log_20260422_143345.csv,339.15465,0.502,0.1,1.0
20351.359,-40.84,40.0,28.14,1.228,1.681,0.05,log_20260422_143345.csv,339.1893166666667,0.45300000000000007,0.1,1.0
20353.439,-40.89,40.0,28.14,1.306,1.798,0.05,log_20260422_143345.csv,339.2239833333333,0.492,0.1,1.0
20355.523,-40.75,40.0,28.13,1.257,1.651,0.05,log_20260422_143345.csv,339.25871666666666,0.39400000000000013,0.1,1.0
20357.603,-40.68,40.0,28.13,1.296,1.759,0.05,log_20260422_143345.csv,339.29338333333334,0.46299999999999986,0.1,1.0
20359.687,-40.86,40.0,28.14,1.228,1.838,0.05,log_20260422_143345.csv,339.3281166666667,0.6100000000000001,0.1,1.0
20361.767,-40.75,40.0,28.14,1.228,1.642,0.05,log_20260422_143345.csv,339.3627833333333,0.4139999999999999,0.1,1.0
20363.847,-40.72,40.0,28.14,1.218,1.632,0.05,log_20260422_143345.csv,339.39745000000005,0.4139999999999999,0.1,1.0
20365.931,-40.67,40.0,28.14,1.335,1.632,0.05,log_20260422_143345.csv,339.43218333333334,0.29699999999999993,0.1,1.0
20368.011,-40.74,40.0,28.14,1.286,1.691,0.05,log_20260422_143345.csv,339.46684999999997,0.405,0.1,1.0
20370.095,-40.68,40.0,28.14,1.335,1.681,0.05,log_20260422_143345.csv,339.5015833333334,0.3460000000000001,0.1,1.0
22649.552,-51.6,40.0,42.11,1.296,1.691,0.05,log_20260422_143345.csv,377.4925333333333,0.395,0.1,1.0
22651.636,-51.51,40.0,28.12,1.218,1.749,0.05,log_20260422_143345.csv,377.52726666666666,0.5310000000000001,0.1,1.0
22653.718,-51.6,40.0,28.12,1.247,1.769,0.05,log_20260422_143345.csv,377.5619666666667,0.5219999999999998,0.1,1.0
22655.8,-51.48,40.0,28.12,1.189,1.818,0.05,log_20260422_143345.csv,377.59666666666664,0.629,0.1,1.0
22657.884,-51.48,40.0,28.12,1.257,1.592,0.05,log_20260422_143345.csv,377.6314,0.3350000000000002,0.1,1.0
22659.964,-51.37,40.0,28.1,1.267,1.73,0.05,log_20260422_143345.csv,377.66606666666667,0.4630000000000001,0.1,1.0
22662.044,-51.39,40.0,28.11,1.286,1.759,0.05,log_20260422_143345.csv,377.70073333333335,0.47299999999999986,0.1,1.0
22664.128,-51.34,40.0,28.11,1.189,1.74,0.05,log_20260422_143345.csv,377.7354666666667,0.5509999999999999,0.1,1.0
22666.207,-51.34,40.0,28.11,1.228,1.602,0.05,log_20260422_143345.csv,377.77011666666664,0.3740000000000001,0.1,1.0
22668.292,-51.15,40.0,28.11,1.208,1.73,0.05,log_20260422_143345.csv,377.80486666666667,0.522,0.1,1.0
22670.371,-51.2,40.0,28.12,1.247,1.681,0.05,log_20260422_143345.csv,377.83951666666667,0.43399999999999994,0.1,1.0
22672.451,-51.2,40.0,28.11,1.257,1.838,0.05,log_20260422_143345.csv,377.87418333333335,0.5810000000000002,0.1,1.0
22674.535,-51.17,40.0,28.12,1.159,1.759,0.05,log_20260422_143345.csv,377.90891666666664,0.5999999999999999,0.1,1.0
22676.617,-51.1,40.0,28.12,1.189,1.759,0.05,log_20260422_143345.csv,377.9436166666666,0.5699999999999998,0.1,1.0
22678.699,-51.1,40.0,28.12,1.315,1.671,0.05,log_20260422_143345.csv,377.9783166666667,0.3560000000000001,0.1,1.0
22680.779,-51.04,40.0,28.12,1.208,1.642,0.05,log_20260422_143345.csv,378.0129833333333,0.43399999999999994,0.1,1.0
22682.859,-51.03,40.0,28.11,1.267,1.71,0.05,log_20260422_143345.csv,378.04765000000003,0.44300000000000006,0.1,1.0
22684.943,-50.93,40.0,28.12,1.198,1.798,0.05,log_20260422_143345.csv,378.0823833333333,0.6000000000000001,0.1,1.0
22687.025,-50.93,40.0,28.11,1.345,1.691,0.05,log_20260422_143345.csv,378.11708333333337,0.3460000000000001,0.1,1.0
22689.105,-50.91,40.0,28.12,1.335,1.72,0.05,log_20260422_143345.csv,378.15175,0.385,0.1,1.0
22691.187,-50.85,40.0,28.12,1.276,1.651,0.05,log_20260422_143345.csv,378.18645000000004,0.375,0.1,1.0
22693.269,-50.84,40.0,28.12,1.169,1.798,0.05,log_20260422_143345.csv,378.22115,0.629,0.1,1.0
22695.351,-50.71,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,378.25584999999995,0.619,0.1,1.0
22697.435,-50.65,40.0,28.12,1.208,1.622,0.05,log_20260422_143345.csv,378.29058333333336,0.41400000000000015,0.1,1.0
22699.515,-50.64,40.0,28.12,1.159,1.681,0.05,log_20260422_143345.csv,378.32525,0.522,0.1,1.0
22701.595,-50.58,40.0,28.12,1.169,1.651,0.05,log_20260422_143345.csv,378.35991666666666,0.482,0.1,1.0
22703.677,-50.55,40.0,28.12,1.296,1.759,0.05,log_20260422_143345.csv,378.39461666666665,0.46299999999999986,0.1,1.0
22705.759,-50.56,40.0,28.12,1.208,1.759,0.05,log_20260422_143345.csv,378.42931666666664,0.5509999999999999,0.1,1.0
22707.843,-50.52,40.0,28.12,1.247,1.769,0.05,log_20260422_143345.csv,378.46405,0.5219999999999998,0.1,1.0
22709.923,-50.35,40.0,28.11,1.276,1.632,0.05,log_20260422_143345.csv,378.49871666666667,0.35599999999999987,0.1,1.0
22712.003,-50.39,40.0,28.12,1.315,1.71,0.05,log_20260422_143345.csv,378.53338333333335,0.395,0.1,1.0
22714.087,-50.35,40.0,28.12,1.228,1.681,0.05,log_20260422_143345.csv,378.56811666666664,0.45300000000000007,0.1,1.0
22716.169,-50.34,40.0,28.12,1.189,1.838,0.05,log_20260422_143345.csv,378.6028166666667,0.649,0.1,1.0
22718.251,-50.29,40.0,28.11,1.218,1.7,0.05,log_20260422_143345.csv,378.63751666666667,0.482,0.1,1.0
22720.332,-50.21,40.0,28.12,1.208,1.759,0.05,log_20260422_143345.csv,378.6722,0.5509999999999999,0.1,1.0
22722.412,-50.28,40.0,28.12,1.267,1.691,0.05,log_20260422_143345.csv,378.70686666666666,0.42400000000000015,0.1,1.0
22724.496,-50.17,40.0,28.12,1.306,1.73,0.05,log_20260422_143345.csv,378.7416,0.42399999999999993,0.1,1.0
22726.578,-50.17,40.0,28.12,1.257,1.651,0.05,log_20260422_143345.csv,378.77630000000005,0.39400000000000013,0.1,1.0
22728.658,-50.07,40.0,28.12,1.335,1.602,0.05,log_20260422_143345.csv,378.8109666666667,0.2670000000000001,0.1,1.0
22730.74,-50.09,40.0,28.12,1.208,1.691,0.05,log_20260422_143345.csv,378.8456666666667,0.4830000000000001,0.1,1.0
22732.822,-50.02,40.0,28.08,1.276,1.632,0.05,log_20260422_143345.csv,378.88036666666665,0.35599999999999987,0.1,1.0
22734.904,-49.88,40.0,28.07,1.257,1.71,0.05,log_20260422_143345.csv,378.91506666666663,0.45300000000000007,0.1,1.0
22736.988,-49.95,40.0,28.12,1.267,1.671,0.05,log_20260422_143345.csv,378.94980000000004,0.40400000000000014,0.1,1.0
22739.066,-49.89,40.0,28.09,1.257,1.691,0.05,log_20260422_143345.csv,378.9844333333333,0.43400000000000016,0.1,1.0
22741.148,-49.82,40.0,28.09,1.315,1.71,0.05,log_20260422_143345.csv,379.01913333333334,0.395,0.1,1.0
22743.23,-49.88,40.0,28.09,1.218,1.632,0.05,log_20260422_143345.csv,379.05383333333333,0.4139999999999999,0.1,1.0
22745.312,-49.85,40.0,28.08,1.286,1.681,0.05,log_20260422_143345.csv,379.0885333333334,0.395,0.1,1.0
22747.396,-49.81,40.0,28.1,1.286,1.818,0.05,log_20260422_143345.csv,379.12326666666667,0.532,0.1,1.0
22749.476,-49.88,40.0,28.1,1.198,1.73,0.05,log_20260422_143345.csv,379.1579333333333,0.532,0.1,1.0
22751.556,-50.0,40.0,28.08,1.315,1.632,0.05,log_20260422_143345.csv,379.1926,0.31699999999999995,0.1,1.0
22753.64,-50.22,40.0,28.07,1.257,1.7,0.05,log_20260422_143345.csv,379.2273333333333,0.44300000000000006,0.1,1.0
22755.72,-50.47,40.0,28.08,1.247,1.71,0.05,log_20260422_143345.csv,379.262,0.46299999999999986,0.1,1.0
22757.804,-50.9,40.0,28.11,1.257,1.71,0.05,log_20260422_143345.csv,379.29673333333335,0.45300000000000007,0.1,1.0
22759.884,-51.36,40.0,28.06,1.286,1.73,0.05,log_20260422_143345.csv,379.3314,0.44399999999999995,0.1,1.0
22761.964,-51.76,40.0,28.08,1.189,1.847,0.05,log_20260422_143345.csv,379.36606666666665,0.6579999999999999,0.1,1.0
22764.048,-52.08,40.0,28.12,1.286,1.642,0.05,log_20260422_143345.csv,379.4008,0.35599999999999987,0.1,1.0
22766.13,-52.67,40.0,28.08,1.159,1.7,0.05,log_20260422_143345.csv,379.4355,0.5409999999999999,0.1,1.0
22768.21,-53.29,40.0,28.12,1.13,1.779,0.05,log_20260422_143345.csv,379.47016666666667,0.649,0.1,1.0
22770.292,-53.86,40.0,28.08,1.228,1.642,0.05,log_20260422_143345.csv,379.5048666666667,0.4139999999999999,0.1,1.0
22772.373,-54.47,40.0,28.14,1.315,1.74,0.05,log_20260422_143345.csv,379.53955,0.42500000000000004,0.1,1.0
22774.455,-54.8,40.0,28.12,1.208,1.74,0.05,log_20260422_143345.csv,379.57425,0.532,0.1,1.0
22776.537,-55.41,40.0,28.12,1.345,1.642,0.05,log_20260422_143345.csv,379.60895,0.29699999999999993,0.1,1.0
