time_s,TMI_C,pump_cmd_pct,pump_freq_hz,pump_pressure_before_bar_abs,pump_pressure_after_bar_abs,pump_pressure_error_bar,source_log,t_min,delta_p_bar,delta_p_full_error_bar,tmi_error_C
23933.96,-41.36,40.0,28.14,1.237,1.71,0.05,log_20260422_143345.csv,398.89933333333335,0.47299999999999986,0.1,1.0
23936.039,-41.27,40.0,28.14,1.276,1.671,0.05,log_20260422_143345.csv,398.93398333333334,0.395,0.1,1.0
23938.121,-41.27,40.0,28.14,1.267,1.632,0.05,log_20260422_143345.csv,398.96868333333333,0.365,0.1,1.0
23940.203,-41.23,40.0,28.14,1.14,1.671,0.05,log_20260422_143345.csv,399.0033833333334,0.5310000000000001,0.1,1.0
23942.283,-41.26,40.0,28.14,1.169,1.671,0.05,log_20260422_143345.csv,399.03805,0.502,0.1,1.0
23944.367,-41.27,40.0,28.14,1.413,1.622,0.05,log_20260422_143345.csv,399.0727833333333,0.20900000000000007,0.1,1.0
23946.447,-41.16,40.0,28.14,1.325,1.671,0.05,log_20260422_143345.csv,399.10745000000003,0.3460000000000001,0.1,1.0
23948.529,-41.14,40.0,28.14,1.228,1.779,0.05,log_20260422_143345.csv,399.14214999999996,0.5509999999999999,0.1,1.0
23950.611,-41.14,40.0,28.14,1.335,1.7,0.05,log_20260422_143345.csv,399.17685,0.365,0.1,1.0
23952.695,-41.22,40.0,28.14,1.12,1.759,0.05,log_20260422_143345.csv,399.21158333333335,0.6389999999999998,0.1,1.0
23954.775,-41.19,40.0,28.14,1.276,1.622,0.05,log_20260422_143345.csv,399.24625000000003,0.3460000000000001,0.1,1.0
23956.855,-41.16,40.0,28.14,1.286,1.691,0.05,log_20260422_143345.csv,399.28091666666666,0.405,0.1,1.0
23958.937,-41.14,40.0,28.15,1.325,1.642,0.05,log_20260422_143345.csv,399.3156166666667,0.31699999999999995,0.1,1.0
23961.019,-41.01,40.0,28.15,1.364,1.759,0.05,log_20260422_143345.csv,399.3503166666667,0.3949999999999998,0.1,1.0
23963.103,-41.07,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,399.38505,0.46299999999999986,0.1,1.0
23965.183,-41.02,40.0,28.14,1.208,1.642,0.05,log_20260422_143345.csv,399.41971666666666,0.43399999999999994,0.1,1.0
23967.263,-41.14,40.0,28.14,1.237,1.7,0.05,log_20260422_143345.csv,399.45438333333334,0.46299999999999986,0.1,1.0
23969.347,-41.06,40.0,28.14,1.257,1.847,0.05,log_20260422_143345.csv,399.4891166666667,0.5900000000000001,0.1,1.0
23971.427,-41.05,40.0,28.14,1.306,1.73,0.05,log_20260422_143345.csv,399.5237833333333,0.42399999999999993,0.1,1.0
23973.511,-40.88,40.0,28.14,1.354,1.622,0.05,log_20260422_143345.csv,399.55851666666666,0.268,0.1,1.0
23975.591,-40.95,40.0,28.14,1.12,1.779,0.05,log_20260422_143345.csv,399.59318333333334,0.6589999999999998,0.1,1.0
23977.671,-40.93,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,399.62784999999997,0.5309999999999999,0.1,1.0
23979.755,-40.97,40.0,28.14,1.276,1.74,0.05,log_20260422_143345.csv,399.6625833333334,0.46399999999999997,0.1,1.0
23981.835,-40.93,40.0,28.14,1.198,1.789,0.05,log_20260422_143345.csv,399.69725,0.591,0.1,1.0
23983.919,-40.93,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,399.73198333333335,0.4149999999999998,0.1,1.0
23986.0,-40.95,40.0,28.14,1.306,1.681,0.05,log_20260422_143345.csv,399.76666666666665,0.375,0.1,1.0
23988.082,-40.89,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,399.80136666666664,0.492,0.1,1.0
23990.164,-40.84,40.0,28.14,1.306,1.798,0.05,log_20260422_143345.csv,399.8360666666667,0.492,0.1,1.0
23992.248,-40.91,40.0,28.14,1.169,1.74,0.05,log_20260422_143345.csv,399.8708,0.571,0.1,1.0
23994.328,-40.84,40.0,28.14,1.403,1.681,0.05,log_20260422_143345.csv,399.9054666666667,0.278,0.1,1.0
23996.408,-40.75,40.0,28.14,1.384,1.622,0.05,log_20260422_143345.csv,399.94013333333334,0.2380000000000002,0.1,1.0
23998.49,-40.7,40.0,28.14,1.403,1.759,0.05,log_20260422_143345.csv,399.9748333333334,0.35599999999999987,0.1,1.0
24000.572,-40.77,40.0,28.14,1.237,1.642,0.05,log_20260422_143345.csv,400.0095333333333,0.4049999999999998,0.1,1.0
24002.656,-40.67,40.0,28.14,1.276,1.798,0.05,log_20260422_143345.csv,400.04426666666666,0.522,0.1,1.0
24004.736,-40.65,40.0,28.14,1.306,1.691,0.05,log_20260422_143345.csv,400.07893333333334,0.385,0.1,1.0
24006.816,-40.7,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,400.11359999999996,0.3660000000000001,0.1,1.0
24008.9,-40.77,40.0,28.14,1.286,1.847,0.05,log_20260422_143345.csv,400.14833333333337,0.5609999999999999,0.1,1.0
24010.98,-40.7,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,400.183,0.46299999999999986,0.1,1.0
24013.064,-40.53,40.0,28.14,1.198,1.661,0.05,log_20260422_143345.csv,400.2177333333333,0.4630000000000001,0.1,1.0
24015.144,-40.59,40.0,28.14,1.267,1.681,0.05,log_20260422_143345.csv,400.2524,0.41400000000000015,0.1,1.0
24017.224,-40.53,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,400.28706666666665,0.44300000000000006,0.1,1.0
24019.308,-40.5,40.0,28.14,1.345,1.691,0.05,log_20260422_143345.csv,400.3218,0.3460000000000001,0.1,1.0
24021.388,-40.56,40.0,28.17,1.276,1.72,0.05,log_20260422_143345.csv,400.3564666666667,0.44399999999999995,0.1,1.0
24023.472,-40.54,40.0,28.14,1.354,1.73,0.05,log_20260422_143345.csv,400.3912,0.3759999999999999,0.1,1.0
24025.552,-40.5,40.0,28.14,1.257,1.74,0.05,log_20260422_143345.csv,400.42586666666665,0.4830000000000001,0.1,1.0
24027.634,-40.47,40.0,28.14,1.276,1.73,0.05,log_20260422_143345.csv,400.46056666666664,0.45399999999999996,0.1,1.0
24029.716,-40.5,40.0,28.14,1.198,1.769,0.05,log_20260422_143345.csv,400.4952666666667,0.571,0.1,1.0
24031.798,-40.45,40.0,28.14,1.315,1.7,0.05,log_20260422_143345.csv,400.52996666666667,0.385,0.1,1.0
24033.88,-40.42,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,400.5646666666667,0.45299999999999985,0.1,1.0
24035.96,-40.39,40.0,28.14,1.12,1.71,0.05,log_20260422_143345.csv,400.59933333333333,0.5899999999999999,0.1,1.0
24038.042,-40.33,40.0,28.14,1.14,1.651,0.05,log_20260422_143345.csv,400.6340333333334,0.5110000000000001,0.1,1.0
24040.123,-40.45,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,400.6687166666667,0.512,0.1,1.0
24042.207,-40.39,40.0,28.14,1.208,1.651,0.05,log_20260422_143345.csv,400.70345,0.44300000000000006,0.1,1.0
24044.287,-40.42,40.0,28.14,1.237,1.7,0.05,log_20260422_143345.csv,400.73811666666666,0.46299999999999986,0.1,1.0
24046.367,-40.38,40.0,28.14,1.423,1.622,0.05,log_20260422_143345.csv,400.7727833333333,0.19900000000000007,0.1,1.0
24048.451,-40.32,40.0,28.14,1.062,1.73,0.05,log_20260422_143345.csv,400.8075166666667,0.6679999999999999,0.1,1.0
24050.531,-40.31,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,400.8421833333333,0.46299999999999986,0.1,1.0
24052.615,-40.29,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,400.8769166666667,0.5699999999999998,0.1,1.0
24054.695,-40.38,40.0,28.14,1.315,1.632,0.05,log_20260422_143345.csv,400.91158333333334,0.31699999999999995,0.1,1.0
24056.775,-40.31,40.0,28.14,1.306,1.681,0.05,log_20260422_143345.csv,400.94625,0.375,0.1,1.0
24058.859,-40.33,40.0,28.14,1.228,1.622,0.05,log_20260422_143345.csv,400.9809833333333,0.39400000000000013,0.1,1.0
24060.939,-40.26,40.0,28.14,1.296,1.642,0.05,log_20260422_143345.csv,401.01565,0.34599999999999986,0.1,1.0
24063.023,-40.25,40.0,28.14,1.198,1.632,0.05,log_20260422_143345.csv,401.05038333333334,0.43399999999999994,0.1,1.0
24065.103,-40.17,40.0,28.14,1.228,1.71,0.05,log_20260422_143345.csv,401.08504999999997,0.482,0.1,1.0
24067.183,-40.24,40.0,28.14,1.354,1.74,0.05,log_20260422_143345.csv,401.1197166666667,0.3859999999999999,0.1,1.0
24069.267,-40.17,40.0,28.14,1.335,1.671,0.05,log_20260422_143345.csv,401.15445,0.3360000000000001,0.1,1.0
24071.349,-40.14,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,401.18915,0.3560000000000001,0.1,1.0
24073.431,-40.21,40.0,28.14,1.101,1.73,0.05,log_20260422_143345.csv,401.22385,0.629,0.1,1.0
24075.511,-40.15,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,401.25851666666665,0.41400000000000015,0.1,1.0
24077.593,-40.11,40.0,28.14,1.228,1.74,0.05,log_20260422_143345.csv,401.2932166666667,0.512,0.1,1.0
24079.675,-40.08,40.0,28.14,1.228,1.691,0.05,log_20260422_143345.csv,401.3279166666667,0.4630000000000001,0.1,1.0
24081.759,-40.11,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,401.36265,0.41400000000000015,0.1,1.0
24083.839,-40.17,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,401.39731666666665,0.4829999999999999,0.1,1.0
24085.919,-40.07,40.0,28.14,1.101,1.7,0.05,log_20260422_143345.csv,401.43198333333333,0.599,0.1,1.0
24088.001,-40.1,40.0,28.14,1.247,1.681,0.05,log_20260422_143345.csv,401.4666833333333,0.43399999999999994,0.1,1.0
24090.083,-39.9,40.0,28.14,1.14,1.622,0.05,log_20260422_143345.csv,401.5013833333333,0.4820000000000002,0.1,1.0
24092.167,-40.06,40.0,28.14,1.335,1.642,0.05,log_20260422_143345.csv,401.5361166666667,0.30699999999999994,0.1,1.0
24094.248,-39.96,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,401.5708,0.4149999999999998,0.1,1.0
24096.328,-40.0,40.0,28.14,1.354,1.73,0.05,log_20260422_143345.csv,401.6054666666667,0.3759999999999999,0.1,1.0
24098.412,-40.03,40.0,28.14,1.218,1.632,0.05,log_20260422_143345.csv,401.6402,0.4139999999999999,0.1,1.0
24100.492,-39.96,40.0,28.14,1.218,1.73,0.05,log_20260422_143345.csv,401.6748666666666,0.512,0.1,1.0
24102.576,-39.92,40.0,28.14,1.296,1.769,0.05,log_20260422_143345.csv,401.7096,0.47299999999999986,0.1,1.0
24104.656,-39.93,40.0,28.14,1.257,1.642,0.05,log_20260422_143345.csv,401.74426666666665,0.385,0.1,1.0
24106.736,-39.98,40.0,28.14,1.228,1.691,0.05,log_20260422_143345.csv,401.7789333333333,0.4630000000000001,0.1,1.0
24108.82,-39.89,40.0,28.14,1.247,1.681,0.05,log_20260422_143345.csv,401.8136666666667,0.43399999999999994,0.1,1.0
24110.902,-39.87,40.0,28.13,1.228,1.74,0.05,log_20260422_143345.csv,401.84836666666666,0.512,0.1,1.0
24112.984,-39.8,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,401.88306666666665,0.43399999999999994,0.1,1.0
24115.064,-39.83,40.0,28.14,1.354,1.73,0.05,log_20260422_143345.csv,401.91773333333333,0.3759999999999999,0.1,1.0
24117.146,-39.85,40.0,28.14,1.296,1.681,0.05,log_20260422_143345.csv,401.9524333333333,0.385,0.1,1.0
24119.228,-39.79,40.0,28.14,1.325,1.818,0.05,log_20260422_143345.csv,401.9871333333333,0.4930000000000001,0.1,1.0
24121.312,-39.79,40.0,28.14,1.198,1.612,0.05,log_20260422_143345.csv,402.0218666666667,0.41400000000000015,0.1,1.0
24123.392,-39.82,40.0,28.14,1.306,1.651,0.05,log_20260422_143345.csv,402.05653333333333,0.345,0.1,1.0
24125.472,-39.79,40.0,28.13,1.364,1.759,0.05,log_20260422_143345.csv,402.0912,0.3949999999999998,0.1,1.0
24127.554,-39.69,40.0,28.14,1.423,1.71,0.05,log_20260422_143345.csv,402.1259,0.2869999999999999,0.1,1.0
24129.636,-39.69,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,402.1606,0.3660000000000001,0.1,1.0
24131.72,-39.65,40.0,28.14,1.218,1.74,0.05,log_20260422_143345.csv,402.19533333333334,0.522,0.1,1.0
24133.8,-39.68,40.0,28.14,1.228,1.602,0.05,log_20260422_143345.csv,402.22999999999996,0.3740000000000001,0.1,1.0
24135.88,-39.69,40.0,28.14,1.384,1.73,0.05,log_20260422_143345.csv,402.2646666666667,0.3460000000000001,0.1,1.0
24137.964,-39.64,40.0,28.14,1.267,1.642,0.05,log_20260422_143345.csv,402.2994,0.375,0.1,1.0
24140.044,-39.66,40.0,28.14,1.218,1.651,0.05,log_20260422_143345.csv,402.3340666666667,0.43300000000000005,0.1,1.0
24142.128,-39.64,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,402.3688,0.44300000000000006,0.1,1.0
24144.207,-39.57,40.0,28.14,1.315,1.651,0.05,log_20260422_143345.csv,402.40344999999996,0.3360000000000001,0.1,1.0
24146.287,-39.59,40.0,28.14,1.364,1.73,0.05,log_20260422_143345.csv,402.43811666666664,0.3659999999999999,0.1,1.0
24148.371,-39.54,40.0,28.14,1.276,1.632,0.05,log_20260422_143345.csv,402.47285,0.35599999999999987,0.1,1.0
24150.453,-39.47,40.0,28.14,1.384,1.798,0.05,log_20260422_143345.csv,402.50755000000004,0.41400000000000015,0.1,1.0
24152.535,-39.65,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,402.54225,0.492,0.1,1.0
24154.615,-39.51,40.0,28.14,1.198,1.71,0.05,log_20260422_143345.csv,402.5769166666667,0.512,0.1,1.0
24156.697,-39.48,40.0,28.14,1.208,1.622,0.05,log_20260422_143345.csv,402.6116166666667,0.41400000000000015,0.1,1.0
24158.779,-39.53,40.0,28.14,1.335,1.602,0.05,log_20260422_143345.csv,402.6463166666666,0.2670000000000001,0.1,1.0
24160.861,-39.47,40.0,28.14,1.384,1.74,0.05,log_20260422_143345.csv,402.68101666666666,0.3560000000000001,0.1,1.0
24162.943,-39.47,40.0,28.14,1.335,1.632,0.05,log_20260422_143345.csv,402.71571666666665,0.29699999999999993,0.1,1.0
24165.023,-39.43,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,402.75038333333333,0.5309999999999999,0.1,1.0
24167.105,-39.39,40.0,28.14,1.267,1.632,0.05,log_20260422_143345.csv,402.7850833333333,0.365,0.1,1.0
24169.187,-39.37,40.0,28.13,1.15,1.798,0.05,log_20260422_143345.csv,402.81978333333336,0.6480000000000001,0.1,1.0
24171.271,-39.34,40.0,28.14,1.384,1.691,0.05,log_20260422_143345.csv,402.85451666666665,0.30700000000000016,0.1,1.0
24173.351,-39.4,40.0,28.14,1.276,1.789,0.05,log_20260422_143345.csv,402.88918333333334,0.5129999999999999,0.1,1.0
24175.431,-39.34,40.0,28.14,1.14,1.798,0.05,log_20260422_143345.csv,402.92385,0.6580000000000001,0.1,1.0
24177.513,-39.43,40.0,28.14,1.286,1.828,0.05,log_20260422_143345.csv,402.95855,0.542,0.1,1.0
24179.595,-39.43,40.0,28.14,1.218,1.759,0.05,log_20260422_143345.csv,402.99325000000005,0.5409999999999999,0.1,1.0
24181.679,-39.34,40.0,28.14,1.315,1.71,0.05,log_20260422_143345.csv,403.02798333333334,0.395,0.1,1.0
24183.759,-39.3,40.0,28.14,1.257,1.71,0.05,log_20260422_143345.csv,403.06264999999996,0.45300000000000007,0.1,1.0
24185.839,-39.27,40.0,28.14,1.384,1.769,0.05,log_20260422_143345.csv,403.09731666666664,0.385,0.1,1.0
24187.923,-39.32,40.0,28.14,1.423,1.691,0.05,log_20260422_143345.csv,403.13205,0.268,0.1,1.0
24190.005,-39.21,40.0,28.14,1.218,1.632,0.05,log_20260422_143345.csv,403.16675000000004,0.4139999999999999,0.1,1.0
24192.087,-39.15,40.0,28.14,1.267,1.789,0.05,log_20260422_143345.csv,403.20144999999997,0.522,0.1,1.0
24194.167,-39.23,40.0,28.14,1.237,1.759,0.05,log_20260422_143345.csv,403.2361166666667,0.5219999999999998,0.1,1.0
24196.248,-39.2,40.0,28.14,1.276,1.622,0.05,log_20260422_143345.csv,403.2708,0.3460000000000001,0.1,1.0
24198.332,-39.18,40.0,28.14,1.257,1.73,0.05,log_20260422_143345.csv,403.3055333333333,0.4730000000000001,0.1,1.0
24200.414,-39.06,40.0,28.14,1.306,1.632,0.05,log_20260422_143345.csv,403.34023333333334,0.32599999999999985,0.1,1.0
24202.496,-39.13,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,403.37493333333333,0.5609999999999999,0.1,1.0
24204.576,-39.18,40.0,28.14,1.267,1.691,0.05,log_20260422_143345.csv,403.4096,0.42400000000000015,0.1,1.0
24206.658,-39.06,40.0,28.14,1.413,1.71,0.05,log_20260422_143345.csv,403.4443,0.29699999999999993,0.1,1.0
24208.74,-39.03,40.0,28.14,1.267,1.691,0.05,log_20260422_143345.csv,403.47900000000004,0.42400000000000015,0.1,1.0
24210.824,-39.0,40.0,28.14,1.052,1.798,0.05,log_20260422_143345.csv,403.51373333333333,0.746,0.1,1.0
24212.902,-39.15,40.0,28.14,1.13,1.622,0.05,log_20260422_143345.csv,403.54836666666665,0.4920000000000002,0.1,1.0
24214.984,-39.04,40.0,28.14,1.276,1.642,0.05,log_20260422_143345.csv,403.5830666666667,0.3659999999999999,0.1,1.0
24217.066,-39.11,40.0,28.15,1.198,1.681,0.05,log_20260422_143345.csv,403.6177666666666,0.4830000000000001,0.1,1.0
24219.148,-38.96,40.0,28.15,1.218,1.73,0.05,log_20260422_143345.csv,403.65246666666667,0.512,0.1,1.0
24221.232,-39.0,40.0,28.14,1.374,1.632,0.05,log_20260422_143345.csv,403.6872,0.2579999999999998,0.1,1.0
24223.312,-39.01,40.0,28.14,1.413,1.759,0.05,log_20260422_143345.csv,403.7218666666667,0.34599999999999986,0.1,1.0
24225.392,-38.99,40.0,28.14,1.423,1.73,0.05,log_20260422_143345.csv,403.7565333333333,0.30699999999999994,0.1,1.0
24227.476,-38.94,40.0,28.14,1.325,1.759,0.05,log_20260422_143345.csv,403.7912666666667,0.43399999999999994,0.1,1.0
24229.558,-38.94,40.0,28.14,1.159,1.632,0.05,log_20260422_143345.csv,403.82596666666666,0.47299999999999986,0.1,1.0
24231.64,-38.85,40.0,28.14,1.257,1.798,0.05,log_20260422_143345.csv,403.86066666666665,0.5410000000000001,0.1,1.0
24233.72,-38.9,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,403.8953333333333,0.47299999999999986,0.1,1.0
24235.8,-38.79,40.0,28.14,1.189,1.74,0.05,log_20260422_143345.csv,403.93,0.5509999999999999,0.1,1.0
24237.884,-38.88,40.0,28.14,1.384,1.553,0.05,log_20260422_143345.csv,403.9647333333333,0.16900000000000004,0.1,1.0
24239.966,-38.81,40.0,28.14,1.169,1.72,0.05,log_20260422_143345.csv,403.99943333333334,0.5509999999999999,0.1,1.0
24242.048,-38.87,40.0,28.14,1.198,1.838,0.05,log_20260422_143345.csv,404.03413333333333,0.6400000000000001,0.1,1.0
24244.128,-38.83,40.0,28.14,1.335,1.681,0.05,log_20260422_143345.csv,404.0688,0.3460000000000001,0.1,1.0
24246.21,-38.81,40.0,28.14,1.315,1.622,0.05,log_20260422_143345.csv,404.1035,0.30700000000000016,0.1,1.0
24248.292,-38.73,40.0,28.14,1.267,1.71,0.05,log_20260422_143345.csv,404.13820000000004,0.44300000000000006,0.1,1.0
24250.373,-38.72,40.0,28.14,1.189,1.798,0.05,log_20260422_143345.csv,404.17288333333335,0.609,0.1,1.0
24252.453,-38.74,40.0,28.14,1.13,1.798,0.05,log_20260422_143345.csv,404.20755,0.6680000000000001,0.1,1.0
24254.535,-38.79,40.0,28.14,1.296,1.73,0.05,log_20260422_143345.csv,404.24225,0.43399999999999994,0.1,1.0
24256.617,-38.72,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,404.27695,0.4039999999999999,0.1,1.0
24258.699,-38.71,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,404.31165,0.47299999999999986,0.1,1.0
24260.783,-38.69,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,404.34638333333334,0.492,0.1,1.0
24262.863,-38.72,40.0,28.15,1.159,1.72,0.05,log_20260422_143345.csv,404.38105,0.5609999999999999,0.1,1.0
24264.943,-38.63,40.0,28.14,1.276,1.651,0.05,log_20260422_143345.csv,404.41571666666664,0.375,0.1,1.0
24267.027,-38.67,40.0,28.14,1.228,1.798,0.05,log_20260422_143345.csv,404.45045,0.5700000000000001,0.1,1.0
24269.107,-38.63,40.0,28.14,1.374,1.71,0.05,log_20260422_143345.csv,404.48511666666667,0.33599999999999985,0.1,1.0
24271.191,-38.58,40.0,28.14,1.315,1.759,0.05,log_20260422_143345.csv,404.51984999999996,0.44399999999999995,0.1,1.0
24273.271,-38.58,40.0,28.14,1.14,1.691,0.05,log_20260422_143345.csv,404.5545166666667,0.5510000000000002,0.1,1.0
24275.351,-38.6,40.0,28.14,1.208,1.73,0.05,log_20260422_143345.csv,404.5891833333333,0.522,0.1,1.0
24277.435,-38.53,40.0,28.14,1.169,1.7,0.05,log_20260422_143345.csv,404.6239166666667,0.5309999999999999,0.1,1.0
24279.517,-38.58,40.0,28.14,1.14,1.7,0.05,log_20260422_143345.csv,404.65861666666666,0.56,0.1,1.0
24281.599,-38.49,40.0,28.15,1.335,1.759,0.05,log_20260422_143345.csv,404.69331666666665,0.42399999999999993,0.1,1.0
24283.679,-38.53,40.0,28.14,1.364,1.759,0.05,log_20260422_143345.csv,404.7279833333333,0.3949999999999998,0.1,1.0
24285.759,-38.53,40.0,28.14,1.335,1.71,0.05,log_20260422_143345.csv,404.76264999999995,0.375,0.1,1.0
24287.843,-38.53,40.0,28.14,1.237,1.622,0.05,log_20260422_143345.csv,404.79738333333336,0.385,0.1,1.0
24289.925,-38.44,40.0,28.14,1.169,1.622,0.05,log_20260422_143345.csv,404.83208333333334,0.45300000000000007,0.1,1.0
24292.005,-38.51,40.0,28.14,1.267,1.769,0.05,log_20260422_143345.csv,404.86675,0.502,0.1,1.0
24294.087,-38.44,40.0,28.14,1.403,1.671,0.05,log_20260422_143345.csv,404.90145,0.268,0.1,1.0
24296.169,-38.44,40.0,28.14,1.237,1.642,0.05,log_20260422_143345.csv,404.93615000000005,0.4049999999999998,0.1,1.0
24298.251,-38.42,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,404.97085,0.32699999999999996,0.1,1.0
24300.335,-38.37,40.0,28.14,1.296,1.749,0.05,log_20260422_143345.csv,405.00558333333333,0.45300000000000007,0.1,1.0
24302.416,-38.42,40.0,28.14,1.237,1.642,0.05,log_20260422_143345.csv,405.0402666666667,0.4049999999999998,0.1,1.0
24304.496,-38.35,40.0,28.14,1.237,1.798,0.05,log_20260422_143345.csv,405.0749333333333,0.5609999999999999,0.1,1.0
24306.578,-38.35,40.0,28.14,1.267,1.73,0.05,log_20260422_143345.csv,405.10963333333336,0.4630000000000001,0.1,1.0
24308.66,-38.28,40.0,28.14,1.335,1.759,0.05,log_20260422_143345.csv,405.14433333333335,0.42399999999999993,0.1,1.0
24310.744,-38.28,40.0,28.14,1.354,1.661,0.05,log_20260422_143345.csv,405.17906666666664,0.30699999999999994,0.1,1.0
24312.824,-38.28,40.0,28.14,1.257,1.759,0.05,log_20260422_143345.csv,405.2137333333333,0.502,0.1,1.0
24314.904,-38.28,40.0,28.14,1.257,1.681,0.05,log_20260422_143345.csv,405.2484,0.42400000000000015,0.1,1.0
24316.988,-38.26,40.0,28.14,1.228,1.681,0.05,log_20260422_143345.csv,405.28313333333335,0.45300000000000007,0.1,1.0
24319.07,-38.26,40.0,28.14,1.159,1.73,0.05,log_20260422_143345.csv,405.31783333333334,0.571,0.1,1.0
24321.152,-38.22,40.0,28.13,1.315,1.769,0.05,log_20260422_143345.csv,405.3525333333333,0.45399999999999996,0.1,1.0
24323.232,-38.23,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,405.3872,0.43399999999999994,0.1,1.0
24325.312,-38.31,40.0,28.14,1.169,1.759,0.05,log_20260422_143345.csv,405.4218666666667,0.5899999999999999,0.1,1.0
24327.396,-38.22,40.0,28.14,1.208,1.798,0.05,log_20260422_143345.csv,405.45660000000004,0.5900000000000001,0.1,1.0
24329.478,-38.17,40.0,28.14,1.257,1.769,0.05,log_20260422_143345.csv,405.49129999999997,0.512,0.1,1.0
24331.558,-38.21,40.0,28.14,1.276,1.671,0.05,log_20260422_143345.csv,405.5259666666667,0.395,0.1,1.0
24333.64,-38.13,40.0,28.14,1.296,1.759,0.05,log_20260422_143345.csv,405.56066666666663,0.46299999999999986,0.1,1.0
24335.722,-38.17,40.0,28.14,1.237,1.7,0.05,log_20260422_143345.csv,405.5953666666667,0.46299999999999986,0.1,1.0
24337.804,-38.12,40.0,28.14,1.257,1.73,0.05,log_20260422_143345.csv,405.63006666666666,0.4730000000000001,0.1,1.0
24339.888,-38.03,40.0,28.14,1.237,1.632,0.05,log_20260422_143345.csv,405.66479999999996,0.3949999999999998,0.1,1.0
24341.966,-38.01,40.0,28.14,1.325,1.632,0.05,log_20260422_143345.csv,405.69943333333333,0.30699999999999994,0.1,1.0
24344.048,-38.01,40.0,28.14,1.423,1.651,0.05,log_20260422_143345.csv,405.7341333333333,0.22799999999999998,0.1,1.0
24346.13,-38.1,40.0,28.14,1.267,1.749,0.05,log_20260422_143345.csv,405.76883333333336,0.4820000000000002,0.1,1.0
24348.212,-37.98,40.0,28.14,1.335,1.612,0.05,log_20260422_143345.csv,405.80353333333335,0.27700000000000014,0.1,1.0
24350.296,-38.03,40.0,28.14,1.091,1.769,0.05,log_20260422_143345.csv,405.83826666666664,0.6779999999999999,0.1,1.0
24352.376,-37.96,40.0,28.14,1.208,1.651,0.05,log_20260422_143345.csv,405.8729333333333,0.44300000000000006,0.1,1.0
24354.455,-38.01,40.0,28.14,1.364,1.759,0.05,log_20260422_143345.csv,405.9075833333334,0.3949999999999998,0.1,1.0
24356.539,-38.03,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,405.94231666666667,0.3560000000000001,0.1,1.0
24358.619,-37.99,40.0,28.14,1.237,1.642,0.05,log_20260422_143345.csv,405.9769833333333,0.4049999999999998,0.1,1.0
24360.699,-38.01,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,406.01165000000003,0.4829999999999999,0.1,1.0
24362.783,-37.94,40.0,28.14,1.12,1.73,0.05,log_20260422_143345.csv,406.0463833333333,0.6099999999999999,0.1,1.0
24364.863,-37.92,40.0,28.15,1.296,1.642,0.05,log_20260422_143345.csv,406.08105,0.34599999999999986,0.1,1.0
24366.947,-37.83,40.0,28.14,1.296,1.779,0.05,log_20260422_143345.csv,406.11578333333335,0.4829999999999999,0.1,1.0
24369.029,-37.9,40.0,28.14,1.335,1.671,0.05,log_20260422_143345.csv,406.1504833333333,0.3360000000000001,0.1,1.0
24371.109,-37.92,40.0,28.14,1.413,1.73,0.05,log_20260422_143345.csv,406.18515,0.31699999999999995,0.1,1.0
24373.191,-37.92,40.0,28.15,1.364,1.759,0.05,log_20260422_143345.csv,406.21985,0.3949999999999998,0.1,1.0
24375.273,-37.81,40.0,28.14,1.276,1.632,0.05,log_20260422_143345.csv,406.25455,0.35599999999999987,0.1,1.0
24377.355,-37.88,40.0,28.14,1.218,1.671,0.05,log_20260422_143345.csv,406.28925,0.45300000000000007,0.1,1.0
24379.437,-37.77,40.0,28.14,1.267,1.691,0.05,log_20260422_143345.csv,406.32395,0.42400000000000015,0.1,1.0
24381.517,-37.77,40.0,28.14,1.267,1.789,0.05,log_20260422_143345.csv,406.35861666666665,0.522,0.1,1.0
24383.599,-37.74,40.0,28.14,1.276,1.642,0.05,log_20260422_143345.csv,406.39331666666664,0.3659999999999999,0.1,1.0
24385.681,-37.71,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,406.4280166666667,0.41400000000000015,0.1,1.0
24387.763,-37.67,40.0,28.14,1.325,1.73,0.05,log_20260422_143345.csv,406.46271666666667,0.405,0.1,1.0
24389.847,-37.65,40.0,28.14,1.306,1.798,0.05,log_20260422_143345.csv,406.49745,0.492,0.1,1.0
24391.927,-37.77,40.0,28.14,1.276,1.779,0.05,log_20260422_143345.csv,406.53211666666664,0.5029999999999999,0.1,1.0
24394.007,-37.6,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,406.5667833333334,0.3660000000000001,0.1,1.0
24396.089,-37.63,40.0,28.14,1.384,1.759,0.05,log_20260422_143345.csv,406.6014833333333,0.375,0.1,1.0
24398.171,-37.6,40.0,28.14,1.267,1.73,0.05,log_20260422_143345.csv,406.6361833333333,0.4630000000000001,0.1,1.0
24400.251,-37.73,40.0,28.14,1.189,1.818,0.05,log_20260422_143345.csv,406.67085000000003,0.629,0.1,1.0
24402.335,-37.55,40.0,28.14,1.14,1.72,0.05,log_20260422_143345.csv,406.7055833333333,0.5800000000000001,0.1,1.0
24404.416,-37.59,40.0,28.14,1.432,1.779,0.05,log_20260422_143345.csv,406.7402666666667,0.347,0.1,1.0
24406.5,-37.55,40.0,28.14,1.423,1.789,0.05,log_20260422_143345.csv,406.775,0.3659999999999999,0.1,1.0
24408.582,-37.65,40.0,28.14,1.345,1.759,0.05,log_20260422_143345.csv,406.80969999999996,0.4139999999999999,0.1,1.0
24410.662,-37.65,40.0,28.14,1.159,1.671,0.05,log_20260422_143345.csv,406.84436666666664,0.512,0.1,1.0
24412.744,-37.48,40.0,28.14,1.14,1.759,0.05,log_20260422_143345.csv,406.87906666666663,0.619,0.1,1.0
24414.824,-37.49,40.0,28.14,1.14,1.74,0.05,log_20260422_143345.csv,406.91373333333337,0.6000000000000001,0.1,1.0
24416.908,-37.56,40.0,28.17,1.267,1.71,0.05,log_20260422_143345.csv,406.94846666666666,0.44300000000000006,0.1,1.0
24418.99,-37.59,40.0,28.14,1.228,1.7,0.05,log_20260422_143345.csv,406.9831666666667,0.472,0.1,1.0
24421.07,-37.49,40.0,28.14,1.403,1.759,0.05,log_20260422_143345.csv,407.01783333333333,0.35599999999999987,0.1,1.0
24423.152,-37.49,40.0,28.14,1.257,1.818,0.05,log_20260422_143345.csv,407.0525333333333,0.5610000000000002,0.1,1.0
24425.234,-37.46,40.0,28.14,1.432,1.671,0.05,log_20260422_143345.csv,407.08723333333336,0.2390000000000001,0.1,1.0
24427.316,-37.37,40.0,28.14,1.12,1.769,0.05,log_20260422_143345.csv,407.1219333333333,0.6489999999999998,0.1,1.0
24429.4,-37.41,40.0,28.14,1.335,1.573,0.05,log_20260422_143345.csv,407.1566666666667,0.238,0.1,1.0
24431.478,-37.48,40.0,28.14,1.335,1.74,0.05,log_20260422_143345.csv,407.1913,0.405,0.1,1.0
24433.56,-37.41,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,407.226,0.43399999999999994,0.1,1.0
24435.642,-37.41,40.0,28.14,1.315,1.71,0.05,log_20260422_143345.csv,407.2607,0.395,0.1,1.0
24437.724,-37.41,40.0,28.14,1.208,1.632,0.05,log_20260422_143345.csv,407.2954,0.42399999999999993,0.1,1.0
24439.804,-37.35,40.0,28.14,1.286,1.681,0.05,log_20260422_143345.csv,407.33006666666665,0.395,0.1,1.0
24441.888,-37.35,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,407.3648,0.32699999999999996,0.1,1.0
24443.968,-37.35,40.0,28.14,1.306,1.73,0.05,log_20260422_143345.csv,407.3994666666667,0.42399999999999993,0.1,1.0
24446.052,-37.35,40.0,28.14,1.315,1.71,0.05,log_20260422_143345.csv,407.4342,0.395,0.1,1.0
24448.134,-37.31,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,407.46889999999996,0.4039999999999999,0.1,1.0
24450.212,-37.28,40.0,28.14,1.208,1.74,0.05,log_20260422_143345.csv,407.50353333333334,0.532,0.1,1.0
24452.296,-37.21,40.0,28.14,1.208,1.632,0.05,log_20260422_143345.csv,407.53826666666663,0.42399999999999993,0.1,1.0
24454.376,-37.15,40.0,28.14,1.189,1.681,0.05,log_20260422_143345.csv,407.5729333333333,0.492,0.1,1.0
24456.46,-37.15,40.0,28.14,1.286,1.838,0.05,log_20260422_143345.csv,407.60766666666666,0.552,0.1,1.0
24458.542,-37.17,40.0,28.14,1.335,1.671,0.05,log_20260422_143345.csv,407.6423666666667,0.3360000000000001,0.1,1.0
24460.621,-37.28,40.0,28.14,1.286,1.681,0.05,log_20260422_143345.csv,407.67701666666665,0.395,0.1,1.0
24462.703,-37.23,40.0,28.14,1.325,1.74,0.05,log_20260422_143345.csv,407.7117166666667,0.41500000000000004,0.1,1.0
24464.785,-37.12,40.0,28.14,1.306,1.681,0.05,log_20260422_143345.csv,407.7464166666667,0.375,0.1,1.0
24466.867,-37.13,40.0,28.14,1.257,1.632,0.05,log_20260422_143345.csv,407.78111666666666,0.375,0.1,1.0
24468.949,-37.17,40.0,28.14,1.208,1.779,0.05,log_20260422_143345.csv,407.81581666666665,0.571,0.1,1.0
24471.029,-37.15,40.0,28.14,1.218,1.7,0.05,log_20260422_143345.csv,407.85048333333333,0.482,0.1,1.0
24473.111,-37.17,40.0,28.14,1.306,1.71,0.05,log_20260422_143345.csv,407.8851833333334,0.4039999999999999,0.1,1.0
24475.193,-37.06,40.0,28.14,1.335,1.642,0.05,log_20260422_143345.csv,407.9198833333333,0.30699999999999994,0.1,1.0
24477.275,-37.06,40.0,28.14,1.364,1.671,0.05,log_20260422_143345.csv,407.95458333333335,0.30699999999999994,0.1,1.0
24479.355,-37.09,40.0,28.14,1.276,1.818,0.05,log_20260422_143345.csv,407.98924999999997,0.542,0.1,1.0
24481.439,-37.03,40.0,28.14,1.257,1.671,0.05,log_20260422_143345.csv,408.0239833333333,0.41400000000000015,0.1,1.0
24483.519,-37.09,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,408.05865,0.5699999999999998,0.1,1.0
24485.601,-37.03,40.0,28.14,1.228,1.847,0.05,log_20260422_143345.csv,408.09335,0.619,0.1,1.0
24487.683,-36.94,40.0,28.14,1.335,1.73,0.05,log_20260422_143345.csv,408.12805000000003,0.395,0.1,1.0
24489.763,-37.05,40.0,28.14,1.228,1.779,0.05,log_20260422_143345.csv,408.16271666666665,0.5509999999999999,0.1,1.0
24491.847,-36.98,40.0,28.14,1.423,1.632,0.05,log_20260422_143345.csv,408.19745,0.20899999999999985,0.1,1.0
24493.927,-36.91,40.0,28.14,1.384,1.642,0.05,log_20260422_143345.csv,408.2321166666667,0.258,0.1,1.0
24496.011,-36.94,40.0,28.14,1.315,1.651,0.05,log_20260422_143345.csv,408.26685,0.3360000000000001,0.1,1.0
24498.093,-36.97,40.0,28.14,1.286,1.642,0.05,log_20260422_143345.csv,408.30155,0.35599999999999987,0.1,1.0
24500.173,-36.94,40.0,28.14,1.198,1.632,0.05,log_20260422_143345.csv,408.33621666666664,0.43399999999999994,0.1,1.0
24502.255,-36.94,40.0,28.14,1.364,1.769,0.05,log_20260422_143345.csv,408.3709166666667,0.4049999999999998,0.1,1.0
24504.335,-36.84,40.0,28.14,1.306,1.691,0.05,log_20260422_143345.csv,408.4055833333333,0.385,0.1,1.0
24506.419,-36.91,40.0,28.14,1.345,1.612,0.05,log_20260422_143345.csv,408.4403166666667,0.2670000000000001,0.1,1.0
24508.501,-36.85,40.0,28.14,1.247,1.71,0.05,log_20260422_143345.csv,408.47501666666665,0.46299999999999986,0.1,1.0
24510.582,-36.83,40.0,28.14,1.218,1.7,0.05,log_20260422_143345.csv,408.50969999999995,0.482,0.1,1.0
24512.664,-36.83,40.0,28.14,1.237,1.71,0.05,log_20260422_143345.csv,408.5444,0.47299999999999986,0.1,1.0
24514.746,-36.87,40.0,28.14,1.237,1.642,0.05,log_20260422_143345.csv,408.5791,0.4049999999999998,0.1,1.0
24516.828,-36.72,40.0,28.14,1.14,1.7,0.05,log_20260422_143345.csv,408.6138,0.56,0.1,1.0
24518.908,-36.83,40.0,28.14,1.101,1.71,0.05,log_20260422_143345.csv,408.64846666666665,0.609,0.1,1.0
24520.992,-36.72,40.0,28.14,1.374,1.73,0.05,log_20260422_143345.csv,408.6832,0.35599999999999987,0.1,1.0
24523.072,-36.72,40.0,28.14,1.306,1.681,0.05,log_20260422_143345.csv,408.7178666666667,0.375,0.1,1.0
24525.154,-36.72,40.0,28.14,1.384,1.71,0.05,log_20260422_143345.csv,408.75256666666667,0.32600000000000007,0.1,1.0
24527.236,-36.65,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,408.78726666666665,0.45299999999999985,0.1,1.0
24529.316,-36.66,40.0,28.14,1.403,1.71,0.05,log_20260422_143345.csv,408.82193333333333,0.30699999999999994,0.1,1.0
24531.4,-36.66,40.0,28.14,1.101,1.818,0.05,log_20260422_143345.csv,408.8566666666667,0.7170000000000001,0.1,1.0
24533.48,-36.66,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,408.8913333333333,0.5699999999999998,0.1,1.0
24535.564,-36.69,40.0,28.14,1.286,1.74,0.05,log_20260422_143345.csv,408.92606666666666,0.45399999999999996,0.1,1.0
24537.646,-36.76,40.0,28.14,1.345,1.759,0.05,log_20260422_143345.csv,408.9607666666667,0.4139999999999999,0.1,1.0
24539.726,-36.56,40.0,28.14,1.013,1.71,0.05,log_20260422_143345.csv,408.9954333333333,0.6970000000000001,0.1,1.0
24541.808,-36.66,40.0,28.14,1.198,1.838,0.05,log_20260422_143345.csv,409.03013333333337,0.6400000000000001,0.1,1.0
24543.888,-36.6,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,409.0648,0.492,0.1,1.0
24545.972,-36.53,40.0,28.14,1.169,1.798,0.05,log_20260422_143345.csv,409.09953333333334,0.629,0.1,1.0
24548.054,-36.58,40.0,28.14,1.413,1.7,0.05,log_20260422_143345.csv,409.1342333333333,0.2869999999999999,0.1,1.0
24550.134,-36.55,40.0,28.14,1.345,1.661,0.05,log_20260422_143345.csv,409.16889999999995,0.31600000000000006,0.1,1.0
24552.216,-36.53,40.0,28.14,1.286,1.759,0.05,log_20260422_143345.csv,409.2036,0.47299999999999986,0.1,1.0
24554.298,-36.36,40.0,28.14,1.364,1.749,0.05,log_20260422_143345.csv,409.2383,0.385,0.1,1.0
24556.38,-36.46,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,409.273,0.492,0.1,1.0
24558.46,-36.46,40.0,28.14,1.198,1.759,0.05,log_20260422_143345.csv,409.30766666666665,0.5609999999999999,0.1,1.0
24560.542,-36.54,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,409.3423666666667,0.3660000000000001,0.1,1.0
24562.623,-36.54,40.0,28.14,1.345,1.798,0.05,log_20260422_143345.csv,409.37705,0.45300000000000007,0.1,1.0
24564.705,-36.48,40.0,28.14,1.364,1.71,0.05,log_20260422_143345.csv,409.41175000000004,0.34599999999999986,0.1,1.0
24566.787,-36.36,40.0,28.14,1.208,1.632,0.05,log_20260422_143345.csv,409.44645,0.42399999999999993,0.1,1.0
24568.867,-36.36,40.0,28.15,1.208,1.74,0.05,log_20260422_143345.csv,409.48111666666665,0.532,0.1,1.0
24570.951,-36.46,40.0,28.14,1.101,1.73,0.05,log_20260422_143345.csv,409.51585,0.629,0.1,1.0
24573.031,-36.39,40.0,28.14,1.14,1.691,0.05,log_20260422_143345.csv,409.5505166666666,0.5510000000000002,0.1,1.0
24575.115,-36.36,40.0,28.14,1.315,1.681,0.05,log_20260422_143345.csv,409.58525000000003,0.3660000000000001,0.1,1.0
24577.195,-36.35,40.0,28.14,1.354,1.759,0.05,log_20260422_143345.csv,409.61991666666665,0.4049999999999998,0.1,1.0
24579.275,-36.35,40.0,28.14,1.413,1.632,0.05,log_20260422_143345.csv,409.65458333333333,0.21899999999999986,0.1,1.0
24581.359,-36.27,40.0,28.14,1.315,1.671,0.05,log_20260422_143345.csv,409.6893166666667,0.3560000000000001,0.1,1.0
24583.439,-36.35,40.0,28.14,1.315,1.808,0.05,log_20260422_143345.csv,409.7239833333333,0.4930000000000001,0.1,1.0
24585.523,-36.35,40.0,28.14,1.111,1.838,0.05,log_20260422_143345.csv,409.75871666666666,0.7270000000000001,0.1,1.0
24587.605,-36.27,40.0,28.14,1.276,1.759,0.05,log_20260422_143345.csv,409.79341666666664,0.4829999999999999,0.1,1.0
24589.685,-36.25,40.0,28.14,1.345,1.681,0.05,log_20260422_143345.csv,409.8280833333334,0.3360000000000001,0.1,1.0
24591.767,-36.29,40.0,28.14,1.345,1.691,0.05,log_20260422_143345.csv,409.8627833333333,0.3460000000000001,0.1,1.0
24593.849,-36.27,40.0,28.14,1.413,1.789,0.05,log_20260422_143345.csv,409.8974833333333,0.3759999999999999,0.1,1.0
24595.931,-36.23,40.0,28.14,1.179,1.71,0.05,log_20260422_143345.csv,409.93218333333334,0.5309999999999999,0.1,1.0
24598.011,-36.23,40.0,28.14,1.14,1.642,0.05,log_20260422_143345.csv,409.96684999999997,0.502,0.1,1.0
24600.093,-36.2,40.0,28.14,1.315,1.671,0.05,log_20260422_143345.csv,410.00155,0.3560000000000001,0.1,1.0
24602.175,-36.2,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,410.03625,0.3560000000000001,0.1,1.0
24604.257,-36.18,40.0,28.14,1.306,1.828,0.05,log_20260422_143345.csv,410.07095000000004,0.522,0.1,1.0
24606.339,-36.09,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,410.10565,0.32699999999999996,0.1,1.0
24608.419,-36.09,40.0,28.14,1.374,1.642,0.05,log_20260422_143345.csv,410.1403166666667,0.2679999999999998,0.1,1.0
24610.503,-36.16,40.0,28.14,1.169,1.798,0.05,log_20260422_143345.csv,410.17505,0.629,0.1,1.0
24612.583,-36.03,40.0,28.14,1.384,1.651,0.05,log_20260422_143345.csv,410.2097166666666,0.2670000000000001,0.1,1.0
24614.667,-36.06,40.0,28.14,1.257,1.73,0.05,log_20260422_143345.csv,410.24445000000003,0.4730000000000001,0.1,1.0
24616.748,-36.09,40.0,28.14,1.276,1.681,0.05,log_20260422_143345.csv,410.27913333333333,0.405,0.1,1.0
24618.828,-36.03,40.0,28.15,1.228,1.769,0.05,log_20260422_143345.csv,410.3138,0.5409999999999999,0.1,1.0
24620.912,-36.09,40.0,28.15,1.432,1.642,0.05,log_20260422_143345.csv,410.34853333333336,0.20999999999999996,0.1,1.0
24622.992,-35.96,40.0,28.14,1.267,1.828,0.05,log_20260422_143345.csv,410.3832,0.5610000000000002,0.1,1.0
24625.076,-36.11,40.0,28.14,1.364,1.681,0.05,log_20260422_143345.csv,410.41793333333334,0.31699999999999995,0.1,1.0
24627.158,-36.06,40.0,28.14,1.384,1.74,0.05,log_20260422_143345.csv,410.4526333333333,0.3560000000000001,0.1,1.0
24629.238,-35.89,40.0,28.14,1.14,1.691,0.05,log_20260422_143345.csv,410.4873,0.5510000000000002,0.1,1.0
24631.32,-35.93,40.0,28.14,1.14,1.671,0.05,log_20260422_143345.csv,410.522,0.5310000000000001,0.1,1.0
24633.4,-35.91,40.0,28.14,1.062,1.642,0.05,log_20260422_143345.csv,410.5566666666667,0.5799999999999998,0.1,1.0
24635.484,-35.88,40.0,28.14,1.345,1.789,0.05,log_20260422_143345.csv,410.5914,0.44399999999999995,0.1,1.0
24637.564,-35.87,40.0,28.14,1.228,1.7,0.05,log_20260422_143345.csv,410.62606666666665,0.472,0.1,1.0
24639.646,-35.87,40.0,28.14,1.403,1.759,0.05,log_20260422_143345.csv,410.6607666666667,0.35599999999999987,0.1,1.0
24641.728,-35.89,40.0,28.14,1.335,1.563,0.05,log_20260422_143345.csv,410.6954666666667,0.22799999999999998,0.1,1.0
24643.81,-35.91,40.0,28.14,1.286,1.642,0.05,log_20260422_143345.csv,410.73016666666666,0.35599999999999987,0.1,1.0
24645.892,-35.87,40.0,28.14,1.159,1.691,0.05,log_20260422_143345.csv,410.76486666666665,0.532,0.1,1.0
24647.972,-35.85,40.0,28.14,1.296,1.74,0.05,log_20260422_143345.csv,410.7995333333334,0.44399999999999995,0.1,1.0
24650.054,-35.81,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,410.8342333333333,0.45299999999999985,0.1,1.0
24652.136,-35.87,40.0,28.14,1.286,1.798,0.05,log_20260422_143345.csv,410.8689333333333,0.512,0.1,1.0
24654.22,-35.82,40.0,28.15,1.315,1.632,0.05,log_20260422_143345.csv,410.9036666666667,0.31699999999999995,0.1,1.0
24656.3,-35.78,40.0,28.14,1.413,1.71,0.05,log_20260422_143345.csv,410.93833333333333,0.29699999999999993,0.1,1.0
24658.38,-35.78,40.0,28.14,1.276,1.71,0.05,log_20260422_143345.csv,410.973,0.43399999999999994,0.1,1.0
24660.464,-35.8,40.0,28.14,1.267,1.691,0.05,log_20260422_143345.csv,411.0077333333333,0.42400000000000015,0.1,1.0
24662.544,-35.81,40.0,28.14,1.189,1.759,0.05,log_20260422_143345.csv,411.04240000000004,0.5699999999999998,0.1,1.0
24664.628,-35.73,40.0,28.14,1.267,1.828,0.05,log_20260422_143345.csv,411.07713333333334,0.5610000000000002,0.1,1.0
24666.707,-35.75,40.0,28.14,1.471,1.769,0.05,log_20260422_143345.csv,411.11178333333334,0.2979999999999998,0.1,1.0
24668.787,-35.75,40.0,28.14,1.374,1.71,0.05,log_20260422_143345.csv,411.14645,0.33599999999999985,0.1,1.0
24670.871,-35.64,40.0,28.14,1.403,1.769,0.05,log_20260422_143345.csv,411.1811833333333,0.3659999999999999,0.1,1.0
24672.951,-35.66,40.0,28.14,1.276,1.632,0.05,log_20260422_143345.csv,411.21585,0.35599999999999987,0.1,1.0
24675.035,-35.6,40.0,28.14,1.374,1.749,0.05,log_20260422_143345.csv,411.25058333333334,0.375,0.1,1.0
24677.115,-35.64,40.0,28.14,1.354,1.7,0.05,log_20260422_143345.csv,411.28525,0.34599999999999986,0.1,1.0
24679.197,-35.6,40.0,28.14,1.218,1.71,0.05,log_20260422_143345.csv,411.31995,0.492,0.1,1.0
24681.279,-35.6,40.0,28.14,1.237,1.622,0.05,log_20260422_143345.csv,411.35465,0.385,0.1,1.0
24683.361,-35.63,40.0,28.14,1.228,1.691,0.05,log_20260422_143345.csv,411.38935000000004,0.4630000000000001,0.1,1.0
24685.443,-35.57,40.0,28.14,1.237,1.671,0.05,log_20260422_143345.csv,411.42404999999997,0.43399999999999994,0.1,1.0
24687.523,-35.52,40.0,28.14,1.423,1.651,0.05,log_20260422_143345.csv,411.4587166666667,0.22799999999999998,0.1,1.0
24689.605,-35.55,40.0,28.14,1.325,1.691,0.05,log_20260422_143345.csv,411.49341666666663,0.3660000000000001,0.1,1.0
24691.687,-35.55,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,411.5281166666667,0.4149999999999998,0.1,1.0
24693.771,-35.63,40.0,28.14,1.276,1.651,0.05,log_20260422_143345.csv,411.56285,0.375,0.1,1.0
24695.851,-35.52,40.0,28.14,1.364,1.691,0.05,log_20260422_143345.csv,411.59751666666665,0.32699999999999996,0.1,1.0
24697.931,-35.59,40.0,28.14,1.13,1.759,0.05,log_20260422_143345.csv,411.63218333333333,0.629,0.1,1.0
24700.015,-35.48,40.0,28.14,1.228,1.642,0.05,log_20260422_143345.csv,411.6669166666667,0.4139999999999999,0.1,1.0
24702.095,-35.51,40.0,28.14,1.315,1.71,0.05,log_20260422_143345.csv,411.70158333333336,0.395,0.1,1.0
24704.179,-35.42,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,411.73631666666665,0.4149999999999998,0.1,1.0
24706.259,-35.41,40.0,28.14,1.267,1.651,0.05,log_20260422_143345.csv,411.7709833333333,0.3840000000000001,0.1,1.0
24708.339,-35.48,40.0,28.14,1.101,1.779,0.05,log_20260422_143345.csv,411.80565,0.6779999999999999,0.1,1.0
24710.423,-35.41,40.0,28.14,1.237,1.779,0.05,log_20260422_143345.csv,411.8403833333333,0.5419999999999998,0.1,1.0
24712.503,-35.44,40.0,28.14,1.296,1.7,0.05,log_20260422_143345.csv,411.87505,0.4039999999999999,0.1,1.0
24714.587,-35.41,40.0,28.14,1.335,1.642,0.05,log_20260422_143345.csv,411.90978333333334,0.30699999999999994,0.1,1.0
24716.667,-35.44,40.0,28.14,1.354,1.71,0.05,log_20260422_143345.csv,411.94445,0.35599999999999987,0.1,1.0
24718.75,-35.33,40.0,28.14,1.345,1.759,0.05,log_20260422_143345.csv,411.9791666666667,0.4139999999999999,0.1,1.0
24720.832,-35.37,40.0,28.14,1.081,1.71,0.05,log_20260422_143345.csv,412.0138666666666,0.629,0.1,1.0
24722.914,-35.34,40.0,28.14,1.345,1.759,0.05,log_20260422_143345.csv,412.04856666666666,0.4139999999999999,0.1,1.0
24724.996,-35.34,40.0,28.14,1.296,1.573,0.05,log_20260422_143345.csv,412.08326666666665,0.2769999999999999,0.1,1.0
24727.076,-35.39,40.0,28.14,1.296,1.71,0.05,log_20260422_143345.csv,412.1179333333333,0.4139999999999999,0.1,1.0
24729.158,-35.39,40.0,28.14,1.286,1.769,0.05,log_20260422_143345.csv,412.1526333333333,0.4829999999999999,0.1,1.0
24731.24,-35.21,40.0,28.14,1.228,1.71,0.05,log_20260422_143345.csv,412.18733333333336,0.482,0.1,1.0
24733.324,-35.23,40.0,28.14,1.247,1.71,0.05,log_20260422_143345.csv,412.22206666666665,0.46299999999999986,0.1,1.0
24735.404,-35.33,40.0,28.14,1.276,1.642,0.05,log_20260422_143345.csv,412.25673333333333,0.3659999999999999,0.1,1.0
24737.484,-35.24,40.0,28.14,1.315,1.779,0.05,log_20260422_143345.csv,412.2914,0.46399999999999997,0.1,1.0
24739.566,-35.24,40.0,28.14,1.315,1.671,0.05,log_20260422_143345.csv,412.3261,0.3560000000000001,0.1,1.0
24741.648,-35.24,40.0,28.14,1.335,1.632,0.05,log_20260422_143345.csv,412.36080000000004,0.29699999999999993,0.1,1.0
24743.732,-35.18,40.0,28.14,1.14,1.7,0.05,log_20260422_143345.csv,412.39553333333333,0.56,0.1,1.0
24745.812,-35.18,40.0,28.14,1.374,1.7,0.05,log_20260422_143345.csv,412.4302,0.32599999999999985,0.1,1.0
24747.892,-35.13,40.0,28.14,1.315,1.73,0.05,log_20260422_143345.csv,412.46486666666664,0.41500000000000004,0.1,1.0
24749.976,-35.12,40.0,28.14,1.296,1.74,0.05,log_20260422_143345.csv,412.4996,0.44399999999999995,0.1,1.0
24752.056,-35.2,40.0,28.14,1.315,1.671,0.05,log_20260422_143345.csv,412.53426666666667,0.3560000000000001,0.1,1.0
24754.14,-35.12,40.0,28.14,1.267,1.691,0.05,log_20260422_143345.csv,412.569,0.42400000000000015,0.1,1.0
24756.22,-35.16,40.0,28.14,1.267,1.789,0.05,log_20260422_143345.csv,412.6036666666667,0.522,0.1,1.0
24758.3,-35.12,40.0,28.14,1.306,1.769,0.05,log_20260422_143345.csv,412.6383333333333,0.46299999999999986,0.1,1.0
24760.384,-35.06,40.0,28.14,1.364,1.74,0.05,log_20260422_143345.csv,412.6730666666666,0.3759999999999999,0.1,1.0
24762.466,-35.05,40.0,28.14,1.257,1.632,0.05,log_20260422_143345.csv,412.70776666666666,0.375,0.1,1.0
24764.548,-35.05,40.0,28.14,1.364,1.681,0.05,log_20260422_143345.csv,412.74246666666664,0.31699999999999995,0.1,1.0
24766.628,-35.02,40.0,28.14,1.228,1.818,0.05,log_20260422_143345.csv,412.7771333333333,0.5900000000000001,0.1,1.0
24768.71,-35.01,40.0,28.14,1.208,1.622,0.05,log_20260422_143345.csv,412.8118333333333,0.41400000000000015,0.1,1.0
24770.792,-35.0,40.0,28.14,1.218,1.779,0.05,log_20260422_143345.csv,412.84653333333335,0.5609999999999999,0.1,1.0
24772.876,-35.05,40.0,28.14,1.423,1.7,0.05,log_20260422_143345.csv,412.88126666666665,0.2769999999999999,0.1,1.0
24774.955,-34.97,40.0,28.14,1.423,1.73,0.05,log_20260422_143345.csv,412.9159166666667,0.30699999999999994,0.1,1.0
24777.035,-34.97,40.0,28.13,1.247,1.759,0.05,log_20260422_143345.csv,412.9505833333333,0.5119999999999998,0.1,1.0
24779.117,-35.02,40.0,28.14,1.286,1.838,0.05,log_20260422_143345.csv,412.9852833333333,0.552,0.1,1.0
24781.199,-34.95,40.0,28.14,1.354,1.769,0.05,log_20260422_143345.csv,413.01998333333336,0.4149999999999998,0.1,1.0
24783.283,-34.94,40.0,28.14,1.413,1.73,0.05,log_20260422_143345.csv,413.05471666666665,0.31699999999999995,0.1,1.0
24785.363,-34.9,40.0,28.14,1.384,1.691,0.05,log_20260422_143345.csv,413.08938333333333,0.30700000000000016,0.1,1.0
24787.443,-34.88,40.0,28.14,1.335,1.642,0.05,log_20260422_143345.csv,413.12405,0.30699999999999994,0.1,1.0
24789.527,-34.91,40.0,28.14,1.169,1.681,0.05,log_20260422_143345.csv,413.1587833333333,0.512,0.1,1.0
24791.607,-34.97,40.0,28.14,1.189,1.671,0.05,log_20260422_143345.csv,413.19345,0.482,0.1,1.0
24793.691,-34.81,40.0,28.14,1.296,1.71,0.05,log_20260422_143345.csv,413.22818333333333,0.4139999999999999,0.1,1.0
24795.771,-34.79,40.0,28.14,1.325,1.681,0.05,log_20260422_143345.csv,413.26285,0.3560000000000001,0.1,1.0
24797.851,-34.81,40.0,28.14,1.345,1.681,0.05,log_20260422_143345.csv,413.29751666666664,0.3360000000000001,0.1,1.0
24799.935,-34.87,40.0,28.14,1.364,1.759,0.05,log_20260422_143345.csv,413.33225000000004,0.3949999999999998,0.1,1.0
24802.017,-34.79,40.0,28.14,1.345,1.74,0.05,log_20260422_143345.csv,413.36695,0.395,0.1,1.0
24804.099,-34.73,40.0,28.14,1.198,1.681,0.05,log_20260422_143345.csv,413.40164999999996,0.4830000000000001,0.1,1.0
24806.179,-34.74,40.0,28.14,1.384,1.769,0.05,log_20260422_143345.csv,413.43631666666664,0.385,0.1,1.0
24808.261,-34.79,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,413.4710166666666,0.45299999999999985,0.1,1.0
24810.343,-34.76,40.0,28.14,1.413,1.632,0.05,log_20260422_143345.csv,413.5057166666667,0.21899999999999986,0.1,1.0
24812.425,-34.69,40.0,28.14,1.228,1.759,0.05,log_20260422_143345.csv,413.54041666666666,0.5309999999999999,0.1,1.0
24814.507,-34.8,40.0,28.14,1.413,1.691,0.05,log_20260422_143345.csv,413.5751166666667,0.278,0.1,1.0
24816.587,-34.74,40.0,28.14,1.384,1.779,0.05,log_20260422_143345.csv,413.6097833333333,0.395,0.1,1.0
24818.669,-34.68,40.0,28.14,1.384,1.74,0.05,log_20260422_143345.csv,413.64448333333337,0.3560000000000001,0.1,1.0
24820.751,-34.68,40.0,28.14,1.325,1.74,0.05,log_20260422_143345.csv,413.67918333333336,0.41500000000000004,0.1,1.0
24822.835,-34.58,40.0,28.14,1.276,1.661,0.05,log_20260422_143345.csv,413.71391666666665,0.385,0.1,1.0
24824.916,-34.66,40.0,28.14,1.247,1.759,0.05,log_20260422_143345.csv,413.7486,0.5119999999999998,0.1,1.0
24826.996,-34.63,40.0,28.14,1.296,1.779,0.05,log_20260422_143345.csv,413.78326666666663,0.4829999999999999,0.1,1.0
24829.08,-34.57,40.0,28.14,1.335,1.74,0.05,log_20260422_143345.csv,413.81800000000004,0.405,0.1,1.0
24831.16,-34.52,40.0,28.14,1.384,1.759,0.05,log_20260422_143345.csv,413.85266666666666,0.375,0.1,1.0
24833.244,-34.54,40.0,28.14,1.306,1.759,0.05,log_20260422_143345.csv,413.88739999999996,0.45299999999999985,0.1,1.0
24835.324,-34.63,40.0,28.14,1.198,1.847,0.05,log_20260422_143345.csv,413.9220666666667,0.649,0.1,1.0
24837.404,-34.63,40.0,28.14,1.267,1.661,0.05,log_20260422_143345.csv,413.9567333333333,0.39400000000000013,0.1,1.0
24839.488,-34.54,40.0,28.14,1.218,1.73,0.05,log_20260422_143345.csv,413.99146666666667,0.512,0.1,1.0
24841.57,-34.52,40.0,28.15,1.228,1.779,0.05,log_20260422_143345.csv,414.02616666666665,0.5509999999999999,0.1,1.0
24843.652,-34.57,40.0,28.14,1.296,1.642,0.05,log_20260422_143345.csv,414.06086666666664,0.34599999999999986,0.1,1.0
24845.732,-34.55,40.0,28.14,1.189,1.749,0.05,log_20260422_143345.csv,414.0955333333333,0.56,0.1,1.0
24847.814,-34.5,40.0,28.14,1.257,1.789,0.05,log_20260422_143345.csv,414.1302333333333,0.532,0.1,1.0
24849.896,-34.46,40.0,28.14,1.325,1.759,0.05,log_20260422_143345.csv,414.16493333333335,0.43399999999999994,0.1,1.0
24851.978,-34.48,40.0,28.14,1.315,1.779,0.05,log_20260422_143345.csv,414.19963333333334,0.46399999999999997,0.1,1.0
